DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-15 23:52:21,231.17,56.879,10711.34,13148.718429999999,7626.0075895465525,0.8146299623818167,225.84,61.2983,9804.65,13843.608071999999,9773.142935035972,0.7082438298604269,229.2,32.5927,5050.18,7470.24684,5504.56808642876,0.6760392404918176,25566.17,22903.718611011285,34325.05462022289,0.7448253260735521,228.73666666666668,50.25666666666667,1.266376182218275,35.14750945148239,25.56617,2.2084399999999995,19559.59709448885
2017-12-15 23:57:21,230.63,62.1794,12070.68,14340.435022,7742.529364348844,0.8417234192325467,225.37,64.7638,10615.33,14595.817606,10017.617510102868,0.727285739418687,228.79,35.7841,5969.27,8187.044239,5603.169552890853,0.7291117313822054,28655.280000000002,23363.316427342565,36972.55233768065,0.7750419754168801,228.26333333333332,54.24243333333334,1.2675418741511923,34.029323905699904,28.65528,2.259227083333333,19561.856321572184
2017-12-16 00:02:21,231.24,61.0227,11580.56,14110.889148,8062.742872840743,0.8206825153637725,226.06,63.4628,10305.39,14346.400568000001,9980.889048847841,0.7183258233418092,229.39,32.9314,5115.44,7554.133845999999,5558.526042907665,0.6771709509368415,27001.389999999996,23602.15796459625,35862.751184451176,0.7529090521004659,228.89666666666668,52.4723,1.2392782769517567,37.24041065476452,27.001389999999997,2.3190279166666663,19564.17534948885
2017-12-16 00:07:21,231.15,58.6579,11300.05,13558.773584999999,7493.277729191262,0.8334123974532023,225.9,63.6189,10319.39,14371.50951,10002.523462802796,0.7180449620006548,229.23,33.7972,5441.35,7747.332155999999,5514.7860985619,0.7023514534336691,27060.79,23010.58729055596,35521.45102442178,0.7618154444590428,228.76,52.02466666666666,1.2502185696800074,35.03620077655471,27.06079,2.2525908333333327,19566.427940322184
2017-12-16 00:12:21,231.66,59.387,11315.26,13757.592419999999,7825.358798626517,0.8224738496795794,226.52,63.2698,10212.45,14331.875096,10055.27268475823,0.7125690066089312,229.77,32.9344,5191.09,7567.337087999999,5506.103451200341,0.6859863568429952,26718.8,23386.73493458509,35508.21939129788,0.7524680329802195,229.3166666666667,51.863733333333336,1.2195653753906597,36.49820812488111,26.718799999999998,2.24081625,19568.668756572184
2017-12-16 00:17:21,231.99,62.6251,12264.39,14528.396949000002,7788.392378123522,0.844166775113077,226.88,63.4498,10295.15,14395.490624,10061.810810344821,0.7151649269137129,230.08,33.5776,5378.73,7725.534208,5545.551585377075,0.6962275818324872,27938.27,23395.754773845416,36440.4757382613,0.7666823616867805,229.65,53.2175,1.2061833224472067,36.90496547188425,27.93827,2.2773779166666666,19570.94613448885
2017-12-16 00:22:21,232.02,56.4696,10758.94,13102.076592000001,7477.273640775382,0.8211629602722139,227.08,59.1797,9575.54,13438.526276,9428.839916932646,0.712543905733254,230.12,34.8388,5736.85,8017.1046559999995,5600.224918943602,0.7155762892163997,26071.33,22506.33847665163,34441.973224461304,0.7569638890922683,229.74,50.1627,1.1578305911029845,30.548395520974754,26.071330000000003,2.2504,19573.196534488852
2017-12-16 00:27:21,232.07,57.0187,10975.96,13232.329709,7390.727407101686,0.8294805405683532,227.08,56.2071,9097.82,12763.508268,8951.916808980317,0.712799318883945,230.19,30.3475,4718.09,6985.691025,5151.650788695363,0.6753934554384332,24791.87,21494.295004777367,32812.21625933392,0.7555682860327236,229.77999999999997,47.85776666666666,1.1750369919052837,36.588139995389106,24.79187,2.1193,19575.31583448885
2017-12-16 00:32:21,232.8,59.2635,11500.85,13796.542800000001,7620.698295414393,0.8336037634007847,227.93,58.151,9520.22,13254.357430000002,9221.897962664532,0.7182709573269745,231.02,31.2879,4749.5,7228.130658,5448.680809069248,0.6570855211012706,25770.57,22291.277067148178,34073.79214894148,0.7563164642007882,230.58333333333334,49.56746666666667,1.1507047343693542,36.87815395044061,25.77057,2.106768333333333,19577.422602822186
2017-12-16 00:37:21,231.52,67.541,13488.02,15637.09232,7911.508876554645,0.8625657330646239,226.57,65.1893,11318.03,14769.939701,9489.642548077138,0.7662881656337238,229.9,32.712,5231.63,7520.488800000001,5402.5733992261,0.6956502614564095,30037.680000000004,22803.724823857883,37713.02275905012,0.7964803084576868,229.33,55.14743333333333,1.2035058649108354,40.68264283076334,30.037680000000005,2.32534375,19579.747946572184
2017-12-16 00:42:21,230.74,64.2123,12811.18,14816.346102,7442.96841467506,0.86466527656712,225.62,65.9787,11647.1,14886.114294,9270.461712559474,0.7824137158945825,228.93,30.0389,4596.81,6876.805377000001,5114.664213517453,0.6684513735657521,29055.09,21828.094340751988,36340.94051420339,0.7995139803452306,228.42999999999998,53.40996666666667,1.2301361467407845,43.75787540278063,29.05509,2.4621987499999998,19582.210145322184
2017-12-16 00:47:21,231.07,58.8103,11478.79,13589.296020999998,7273.674895282738,0.8446934986375629,225.91,65.8345,11648.97,14872.671895000001,9246.505677034052,0.7832466205293099,229.13,31.1682,4974.43,7141.569665999999,5124.164660647757,0.69654575011465,28102.190000000002,21644.34523296455,35471.2667289999,0.7922522252926695,228.70333333333335,51.937666666666665,1.2213784961595153,39.989217844467404,28.102190000000004,2.381553333333333,19584.591698655517
2017-12-16 00:52:21,230.94,61.5021,11989.75,14203.294974,7614.425983352499,0.8441527139968557,225.92,65.5846,11548.21,14816.872831999997,9283.241153582063,0.7793959043138531,229.01,34.2728,5677.62,7848.813927999999,5419.272203162226,0.7233729901209095,29215.579999999998,22316.93934009679,36764.057124397455,0.7946777990564018,228.62333333333333,53.7865,1.1824398209573306,36.279921541650786,29.21558,2.3882404166666666,19586.979939072182
2017-12-16 00:57:21,231.57,59.9606,11704.4,13885.076142,7470.097730896004,0.8429482042663183,226.54,64.7447,11383.9,14667.264337999999,9248.538476471109,0.77614337191064,229.72,31.1385,4767.97,7153.13622,5332.337185604066,0.6665565778922075,27856.27,22050.973392971177,35527.69632118614,0.7840719462406727,229.27666666666667,51.94793333333333,1.1936088859165834,40.05825063300561,27.856270000000002,2.37799375,19589.357932822182
2017-12-16 01:02:21,231.91,54.8907,10642.57,12729.702237,6984.3412601177215,0.8360423364080295,226.71,66.1593,11653.99,14998.974903,9442.127155504942,0.7769857657184986,229.85,31.6074,5026.03,7264.960889999999,5245.824927723912,0.6918179018579685,27322.589999999997,21672.293343346577,34874.23437250149,0.7834606405451011,229.49,50.885799999999996,1.2113817595537935,37.88561838469671,27.322589999999998,2.2991191666666664,19591.65705198885
2017-12-16 01:07:21,231.89,54.3073,10648.08,12593.319796999998,6723.845315227892,0.8455339951373746,226.92,60.1377,10878.74,13646.446883999999,8238.842671773342,0.7971847978065967,229.92,29.7574,4442.3,6841.821408,5203.50755634765,0.6492861673947979,25969.12,20166.195543348884,32879.638627378255,0.7898237658359177,229.57666666666663,48.06746666666666,1.157202387002151,38.09243119393296,25.96912,2.2204879166666665,19593.877539905516
2017-12-16 01:12:21,232.48,43.351,7875.08,10078.240479999999,6289.200757354673,0.7813943332298815,227.38,60.179,10848.03,13683.50102,8340.170578797595,0.792781758421647,230.21,32.8145,5244.32,7554.226045000001,5437.227131227494,0.6942233352245417,23967.43,20066.59846737976,31258.695987771913,0.7667443968032389,230.02333333333334,45.44816666666667,1.1491587809932375,32.41238187092254,23.96743,2.080689583333333,19595.95822948885
2017-12-16 01:17:21,232.45,47.6846,8909.46,11084.28527,6594.156690217407,0.8037920157210099,227.47,59.9606,10839.77,13639.237681999999,8278.175577576782,0.794748962715525,230.33,33.3584,5315.96,7683.440272000001,5547.596208430409,0.6918723659989167,25065.19,20419.9284762246,32330.12880751062,0.7752888999989724,230.08333333333334,47.001200000000004,1.1358203549438655,29.02649294060577,25.065189999999998,2.043025833333333,19598.001255322182
2017-12-16 01:22:21,232.8,50.8022,9723.03,11826.75216,6733.108811920734,0.8221217345608095,227.89,58.0062,10528.24,13219.032917999999,7993.684619095727,0.7964455543237191,230.74,30.7191,4597.42,7088.125134000001,5394.927919707781,0.6486087523973444,24848.690000000002,20121.72135072424,31974.068631193808,0.7771513311808461,230.4766666666667,46.509166666666665,1.1223117307609018,33.950439877443515,24.84869,2.079745,19600.08100032218
2017-12-16 01:27:21,232.67,43.9179,7926.96,10218.377793,6448.143134180222,0.775755228528572,227.83,56.2223,10025.9,12809.126609,7972.142351676359,0.7827153486761198,230.47,31.7623,4990.36,7320.257281,5355.602088508212,0.6817192085519541,22943.22,19775.88757436479,30289.884009720405,0.7574548648861525,230.32333333333335,43.9675,1.0825361448398654,27.87240575425029,22.94322,1.9913295833333333,19602.072329905513
2017-12-16 01:32:21,232.5,50.9309,9694.88,11841.43425,6799.181339152024,0.8187251472514826,227.69,58.4855,10606.11,13316.563495,8052.409203726957,0.7964599878926947,230.44,30.8878,4720.09,7117.784632,5327.626906929141,0.6631403230127967,25021.079999999998,20179.217449808122,32144.28815906553,0.7783989452864396,230.21,46.76806666666667,1.0946527083966857,33.95536270475154,25.021079999999998,1.9985125,19604.070842405512
2017-12-16 01:37:21,232.56,47.3961,8796.08,11022.437016,6642.521690238353,0.7980159004067563,227.63,59.8704,10847.97,13628.299152,8249.368742849596,0.7959885440589277,230.42,30.2205,4596.8,6963.40761,5230.532984601657,0.660136567820421,24240.85,20122.423417689606,31504.45576300729,0.7694419539366791,230.20333333333335,45.829,1.1178523334443544,34.05812913220886,24.24085,2.0525804166666664,19606.12342282218
2017-12-16 01:42:21,232.08,47.2502,8791.71,10965.826416,6554.020465465715,0.8017371118671188,227.25,59.5988,10780.29,13543.827299999999,8198.817320084967,0.7959559555222623,229.96,31.1084,4873.15,7153.687664,5237.14199459646,0.6812081025739342,24445.15,19989.97978014714,31577.913961077156,0.774121749464864,229.76333333333335,45.98579999999999,1.0938792090411942,32.352160884446924,24.44515,2.028583333333333,19608.152006155513
2017-12-16 01:47:21,231.88,47.5267,9008.33,11020.491195999999,6348.323937246231,0.8174163782526922,227.13,57.4379,10344.71,13045.870227,7948.692030493131,0.7929490191149055,229.84,31.2536,5006.59,7183.327424,5151.140597216357,0.6969736592087717,24359.63,19448.15656495572,31170.85766404143,0.7814873194233974,229.61666666666667,45.40606666666667,1.082964360891346,31.16866909120808,24.359630000000003,2.0335324999999997,19610.185538655514
2017-12-16 01:52:21,231.97,41.8657,7533.38,9711.586428999999,6128.874019225468,0.7757105448296681,227.16,56.6018,10094.44,12857.664888,7963.782233242446,0.7850912345227706,229.71,29.6054,4589.94,6800.656434,5018.10509352939,0.6749260228839843,22217.76,19110.761345997304,29306.143701300323,0.7581263582971577,229.61333333333334,42.69096666666667,1.0684629231751992,32.58495747343895,22.21776,1.9407245833333333,19612.126263238846
2017-12-16 01:57:21,232.33,46.9087,8861.63,10898.298271000001,6343.8489063644665,0.8131205239244087,227.48,58.0973,10497.57,13215.973804,8028.884585240606,0.7943092318193581,230.14,30.2701,4661.85,6966.360814,5176.6144890589185,0.6691944509436374,24021.049999999996,19549.347980663988,30970.757975412726,0.7756042011974646,229.98333333333335,45.092033333333326,1.0884846728023878,32.87040356722288,24.021049999999995,1.9266170833333334,19614.05288032218
2017-12-16 02:02:21,232.4,41.8139,7679.06,9717.55036,5955.066961465346,0.7902259021583297,227.62,56.2685,10102.94,12807.83597,7872.183025744881,0.7888092901614511,230.17,27.3052,3969.74,6284.837884,4872.407162846882,0.6316376131365619,21751.739999999998,18699.657150057108,28684.75850616982,0.7583030547501874,230.0633333333333,41.79586666666667,1.062026398527927,34.67009496951852,21.751739999999998,1.907199583333333,19615.96007990551
2017-12-16 02:07:21,232.66,40.8385,7375.82,9501.485410000001,5989.6163753651945,0.7762807268258489,227.87,54.55,9607.82,12430.3085,7886.847548467781,0.7729349597397361,230.47,28.812,4509.08,6640.301640000001,4874.60802770712,0.6790474656810921,21492.72,18751.071951540096,28522.61755747943,0.7535325240289529,230.33333333333334,41.400166666666664,1.0694645441389312,31.7627545782827,21.492720000000002,1.8018524999999999,19617.761932405512
2017-12-16 02:12:21,232.98,43.4198,7970.14,10115.945004,6229.703982080732,0.7878789373457927,228.24,56.141,10032.43,12813.62184,7971.151294112098,0.7829503730695396,230.82,28.9945,4543.28,6692.51049,4914.092337386431,0.6788603479648786,22545.85,19114.94761357926,29558.358792266856,0.76275716654128,230.67999999999998,42.85176666666666,1.0577423270331061,32.33767880437446,22.545849999999998,1.8349404166666665,19619.596872822178
2017-12-16 02:17:21,232.71,45.9089,8588.1,10683.460119000001,6354.593496382245,0.8038687751289952,227.97,55.9803,10061.72,12761.828991,7850.227374868075,0.7884230392912964,230.64,27.452,3987.83,6331.52928,4917.873007164511,0.6298367777586903,22637.65,19122.69387841483,29633.437510522872,0.7639225112497104,230.43999999999997,43.113733333333336,1.0718625238673716,36.32655333335395,22.63765,1.8826458333333334,19621.479518655513
2017-12-16 02:22:21,233.14,40.561,7248.82,9456.391539999999,6072.72175925948,0.7665524390924279,228.45,53.6183,9417.13,12249.100634999999,7833.142979000026,0.7688017496641295,230.94,28.3008,4350.47,6535.786752,4877.491081152144,0.6656383026372034,21016.42,18783.35581941165,28186.95381652699,0.7456080616869405,230.84333333333333,40.826699999999995,1.0367781901145128,31.33145711017546,21.016419999999997,1.8189195833333331,19623.298438238846
2017-12-16 02:27:21,233.51,40.1154,7216.37,9367.347054,5972.536718445729,0.7703750014171301,228.78,56.0069,9930.09,12813.258582,8097.710051681071,0.7749855305308315,231.25,27.8793,4157.44,6447.088125,4927.538730229933,0.644855463333689,21303.899999999998,18997.78550035673,28544.21148197239,0.7463474692042154,231.17999999999998,41.333866666666665,1.0381520892810698,35.498816144307824,21.3039,1.7633466666666664,19625.061784905512
2017-12-16 02:32:21,233.7,45.7644,8638.99,10695.14028,6305.067595892883,0.807749106026686,228.92,57.0642,10236.07,13063.136664,8115.93558731469,0.7835843919637646,231.53,28.069,4066.24,6498.81557,5069.545943698945,0.6256893977374404,22941.299999999996,19490.549126906517,30102.902699878563,0.7620959423322503,231.38333333333333,43.63253333333333,1.0646113952315803,35.66956155040275,22.941299999999995,1.8435499999999998,19626.905334905514
2017-12-16 02:37:21,234.26,37.5795,6636.63,8803.37367,5783.989126610567,0.7538734863222044,229.48,57.4157,10166.14,13175.754836,8381.534048059304,0.7715793232751375,231.9,29.4255,4478.61,6823.77345,5148.391648352416,0.6563245443032696,21281.38,19313.914823022285,28738.901170632114,0.7405077832880802,231.88,41.47356666666667,1.0350181128169769,38.43926292007679,21.281380000000002,1.842611666666666,19628.74794657218
2017-12-16 02:42:21,233.83,45.4582,8657.87,10629.490906,6166.633115715309,0.8145140794196376,229.17,55.5832,9787.2,12738.001944,8152.754729865713,0.7683465619668931,231.68,29.6591,4411.31,6871.420288,5268.468549610789,0.6419793601773642,22856.38,19587.85639519181,30101.46549361105,0.7593112037967454,231.56000000000003,43.566833333333335,1.032129901537417,31.922754694894056,22.85638,1.8390733333333333,19630.587019905513
2017-12-16 02:47:21,232.95,40.8028,7461,9505.01226,5888.865515763651,0.7849542742199472,228.16,56.5061,10057.83,12892.431776000001,8065.658856529611,0.7801344366020401,230.72,28.4635,4146.02,6567.09872,5092.867930530462,0.6313320656157275,21664.850000000002,19047.392302823722,28847.33746916981,0.7510173173920819,230.61,41.92413333333333,1.062399722475182,34.78179632415381,21.66485,1.85505125,19632.442071155514
2017-12-16 02:52:21,231.92,45.2497,8466.63,10494.310424,6200.542534196106,0.8067828811921944,227.29,55.4914,9908.17,12612.640306,7804.284896109045,0.7855746108359685,229.82,28.99,4420.83,6662.4818,4984.468461775161,0.6635410246073769,22795.629999999997,18989.295892080314,29668.739534632714,0.7683383371710266,229.67666666666665,43.2437,1.039141982206866,32.96133309591917,22.795629999999996,1.8525199999999997,19634.294591155514
2017-12-16 02:57:21,231.91,43.2271,7895.52,10024.796761,6177.1606769579885,0.7875990095596115,227.33,54.3695,9608.84,12359.818435000001,7774.014767194996,0.777425659651286,229.81,29.4411,4540.87,6765.859191,5015.710342069124,0.6711446206330013,22045.23,18966.88578622211,29081.522005914587,0.7580493894204179,229.6833333333333,42.3459,1.0245990856976837,30.474733091043056,22.04523,1.8683691666666666,19636.16296032218
2017-12-16 03:02:21,232.36,41.5722,7588.4,9659.716392,5977.148669212897,0.7855717178492501,227.87,52.5714,9137.94,11979.444918,7746.2993164346535,0.7628016208221444,230.29,28.7844,4304.14,6628.759476,5041.3124333907135,0.6493130450099318,21030.48,18764.760419038266,28185.05495141539,0.7461571402380358,230.17333333333332,40.976,1.0006951283090917,29.753026161655598,21.03048,1.79482125,19637.957781572182
2017-12-16 03:07:21,231.8,44.6968,8569.95,10360.718240000002,5822.4083888171845,0.8271579056086752,227.87,34.3472,5956.11,7826.696464000001,5077.591083130869,0.7609992322298395,229.91,28.6489,4228.01,6586.6685990000005,5050.557857598765,0.6419041639110102,18754.07,15950.557329546817,24619.817641242993,0.7617469094727687,229.86,35.89763333333334,0.8657443661359128,24.511829470652188,18.75407,1.6576895833333334,19639.615471155517
2017-12-16 03:12:21,231.45,35.9253,6487.64,8314.910684999999,5200.79483636176,0.7802416942016739,227.5,30.409,5211.97,6918.0475,4549.14826438491,0.7533874261487797,229.37,27.0802,3888.86,6211.385474000001,4843.353941951611,0.6260857607820718,15588.470000000001,14593.297042698281,21353.33031443401,0.7300252358978782,229.43999999999997,31.138166666666667,0.876046025104611,15.373844531630528,15.588470000000001,1.4309391666666667,19641.046410322186
2017-12-16 03:17:21,231.24,44.5828,8639.22,10309.326672000001,5625.486132025448,0.8380004121378761,227.47,29.7107,5146.29,6758.292929,4380.664624240413,0.7614777953641435,229.46,27.8962,4188.63,6401.062052,4840.348553219536,0.6543648485162349,17974.14,14846.499309485396,23312.834458429767,0.770997625022841,229.39000000000001,34.06323333333333,0.8370024848511338,30.88246662824141,17.97414,1.3984420833333333,19642.44485240552
2017-12-16 03:22:21,231.8,35.2483,6869.84,8170.55594,4423.039988861652,0.8408044752949821,227.76,29.7602,5150.81,6778.183152,4406.009893992142,0.7599101240691881,229.65,27.6291,4157.12,6345.022815,4793.502668036238,0.655178101199625,16177.77,13622.552550890032,21149.330489986216,0.7649305971014,229.73666666666668,30.879199999999997,0.8981297427489441,14.149006450944338,16.17777,1.42299625,19643.867848655518
2017-12-16 03:27:21,231.75,33.423,6572.05,7745.780250000001,4099.423188546173,0.8484684289875122,227.78,28.3809,4885.13,6464.601402,4233.978763508429,0.7556738143961439,229.64,27.6718,4069.29,6354.552152,4880.697895628025,0.640374003181208,15526.470000000001,13214.099847682628,20388.322771758987,0.7615373846006886,229.72333333333333,29.825233333333333,0.882220642221805,12.06282823157573,15.526470000000002,1.32101,19645.188858655518
2017-12-16 03:32:21,231.79,34.7425,6855.2,8052.964075,4225.690872891745,0.8512641974005081,227.74,28.4794,4934.25,6485.898556,4209.51980827064,0.7607658302696401,229.64,28.1,4285.15,6452.884,4824.645209231037,0.6640674154378103,16074.6,13259.855890393423,20837.863215646685,0.7714130683001097,229.72333333333333,30.440633333333334,0.8996328917393369,14.131988055439052,16.0746,1.31671125,19646.50556990552
2017-12-16 03:37:21,231.96,35.2478,6928.5,8176.079688,4340.98684800198,0.8474110165742308,227.98,28.4799,4913.67,6492.847602,4244.162710582282,0.7567819701307076,229.87,26.8899,3815.59,6181.181313,4862.949246710313,0.6172913892648986,15657.76,13448.098805294576,20640.174652714675,0.7586059838859276,229.93666666666664,30.205866666666665,0.8799524506748391,16.69190091108129,15.65776,1.3221816666666666,19647.827751572186
2017-12-16 03:42:21,231.42,33.5161,6478.18,7756.295862,4265.361577460734,0.8352156899710591,227.47,28.7357,4929.11,6536.509679000001,4292.99818210545,0.7540889927595255,229.33,27.6617,4155.72,6343.657661,4792.909742689089,0.6550984025428797,15563.010000000002,13351.269502255274,20505.210986038448,0.7589782914497449,229.40666666666667,29.971166666666665,0.8776263404143971,11.82781228625291,15.563010000000002,1.3008654166666669,19649.12861698885
2017-12-16 03:47:21,229.98,35.283,6870.52,8114.38434,4317.312607031974,0.846708722697747,226,28.3584,4904.03,6408.9983999999995,4126.227120542755,0.7651788460424643,227.9,26.5452,3906.99,6049.651080000001,4618.842639627937,0.6458207173164769,15681.539999999999,13062.382367202667,20409.22658697794,0.7683554265601407,227.96,30.0622,0.8861203719950788,17.36665979203119,15.681539999999998,1.3018562500000002,19650.430473238852
2017-12-16 03:52:21,230.2,33.9984,6618.09,7826.431679999999,4177.788600875779,0.8456075860103849,226.16,29.2395,5084.81,6612.8053199999995,4227.753713749216,0.7689338720771536,228.04,26.6469,3887.59,6076.559076,4670.2477660203385,0.6397683214097992,15590.490000000002,13075.790080645334,20347.96463219855,0.7661940779732663,228.13333333333333,29.9616,0.9059029807130317,13.473245754565829,15.59049,1.3030012499999999,19651.73347448885
2017-12-16 03:57:21,229.98,35.0929,6852.13,8070.665142,4264.264332495569,0.8490167637288402,226.06,28.1077,4860.19,6354.026662,4092.94612538534,0.7648992140788722,227.88,27.6081,4180.22,6291.333828,4701.770101455103,0.6644409777455542,15892.54,13058.98055933601,20569.6329792419,0.7726214666075061,227.97333333333333,30.269566666666666,0.880219908761256,15.934596574997773,15.89254,1.3117929166666666,19653.045267405516
2017-12-16 04:02:21,230.68,32.268,6188.35,7443.582240000001,4136.573562883104,0.8313671832287031,226.63,29.2596,5055.59,6631.103147999999,4290.983420069984,0.7624055737279267,228.41,27.2962,4121.38,6234.725042,4678.250019498947,0.6610363684423086,15365.32,13105.807002452035,20195.426113056412,0.7608316810936843,228.57333333333335,29.607933333333335,0.92165898617511,8.984303756425637,15.36532,1.3024108333333333,19654.34767823885
2017-12-16 04:07:21,230.41,34.8349,6850.97,8026.309308999999,4181.608683609699,0.8535641645803412,226.43,27.802,4803.75,6295.20686,4068.6134428931755,0.763080563805333,228.24,26.6872,3882.4,6091.086528000001,4693.43214839451,0.6373903871096017,15537.12,12943.654274897384,20222.271976275795,0.7683172305380779,228.36,29.7747,0.8977053774741561,16.994965524421733,15.537120000000002,1.2876016666666668,19655.635279905517
2017-12-16 04:12:21,230.92,32.0406,6241.54,7398.815351999999,3973.1155333555134,0.8435863990460079,226.82,28.5606,4929.07,6478.115292,4203.599252015379,0.7608802526387638,228.69,25.5098,3572.06,5833.836162,4612.378098276298,0.6123003630556878,14742.67,12789.09288364719,19516.844404653515,0.7553818483322446,228.81000000000003,28.703666666666663,0.9221624928980188,11.625460161884085,14.74267,1.2616579166666666,19656.896937822185
2017-12-16 04:17:21,231.34,35.99,7140.88,8325.9266,4281.224891802295,0.8576679020927231,227.29,29.3695,5102.37,6675.393655,4304.265423079095,0.7643549225262881,229.14,27.1746,3986.52,6226.787844,4783.361280918071,0.6402209453532812,16229.77,13368.85159579946,21026.926243353064,0.771856514459905,229.25666666666666,30.8447,0.9087340244558543,16.68130991710084,16.229770000000002,1.2905183333333334,19658.18745615552
2017-12-16 04:22:21,231.11,31.4289,6035.24,7263.533079,4041.632211387773,0.8308959199826341,227.04,29.5675,5115.19,6713.0052,4347.329074170373,0.761982129851471,228.86,28.6995,4455.45,6568.1675700000005,4825.949701882492,0.678339879809126,15605.880000000001,13214.910987440639,20449.38539370754,0.7631466520652533,229.00333333333333,29.898633333333333,0.9199283853219096,5.118182659408064,15.60588,1.3264854166666666,19659.513941572186
2017-12-16 04:27:21,230.92,36.2907,7150.33,8380.248443999999,4370.5085372602125,0.8532360404087324,226.92,28.4024,4933.91,6445.0726079999995,4146.744872100515,0.7655321049255122,228.82,26.8962,3785.23,6154.388484,4852.682913512052,0.615045671855251,15869.47,13369.936322872782,20750.789752647317,0.7647646277161776,228.88666666666666,30.52976666666667,0.8883581393994108,18.869889823374553,15.86947,1.3114729166666665,19660.825414488852
2017-12-16 04:32:21,231.21,37.5127,7417.15,8673.311367,4495.799811649916,0.8551693449194719,227.23,28.1141,4870.55,6388.366943,4133.881335490312,0.7624092422143761,229.17,27.1677,3837.31,6226.021809,4902.897054807864,0.6163341725615211,16125.01,13532.578201948094,21051.047961846,0.7659955945768493,229.20333333333335,30.9315,0.8754962842308841,21.27669204532597,16.12501,1.3331033333333333,19662.158517822187
2017-12-16 04:37:21,231.19,28.9848,5431.86,6700.995912,3924.0595246556495,0.8106048819210202,227.04,28.8745,4954.91,6555.66648,4292.508577614679,0.7558209398108368,228.88,26.5674,3815.51,6080.746512,4734.6976231962435,0.6274739446004389,14202.28,12951.265725466572,19220.82311166838,0.7389007181163968,229.03666666666666,28.142233333333337,0.9401696962640637,5.595978523381836,14.20228,1.2636370833333332,19663.42215490552
2017-12-16 04:42:21,230.68,36.5954,7274.37,8441.826872,4283.454451715495,0.8617056604332598,226.71,28.8288,5021.12,6535.777248,4183.866415299903,0.7682513968077022,228.56,26.3697,3722.85,6027.058632,4739.812615606836,0.617689361811405,16018.34,13207.133482622234,20760.91498907024,0.7715623327985781,228.65,30.597966666666668,0.8878198119396462,19.600757784558656,16.01834,1.2591925000000002,19664.68134740552
2017-12-16 04:47:21,231.21,32.7491,6273.11,7571.919411,4240.525261636651,0.8284702543039255,227.18,29.2646,5065.02,6648.331828,4306.4937588249,0.761848254725832,228.97,25.8201,3662.53,5912.028297,4640.8999756112735,0.6195048156076173,15000.660000000002,13187.918996072824,19973.50765095051,0.7510278245637112,229.12,29.277933333333333,0.9121857541899456,11.855914238026815,15.000660000000002,1.2924583333333333,19665.973805738853
2017-12-16 04:52:21,231.22,35.5203,6959.3,8213.003766,4361.372991424853,0.8473513708601896,227.23,29.4715,5087.68,6696.808945,4354.625387267199,0.7597170595405123,229.1,26.5928,3860.32,6092.41048,4713.321011178193,0.6336276934511479,15907.3,13429.319389870245,20817.992520056898,0.7641130615583737,229.1833333333333,30.5282,0.8886626427169037,16.35242169535053,15.9073,1.2878316666666665,19667.26163740552
2017-12-16 04:57:21,231.63,33.4596,6493.74,7750.247148,4230.56398929057,0.8378752155891893,227.49,29.1735,5019.85,6636.679515000001,4341.269510445146,0.7563797511472874,229.39,26.0306,3691.01,5971.159334,4693.7393378750085,0.6181395929234804,15204.6,13265.572837610725,20178.089202646406,0.7535203084544735,229.50333333333333,29.55456666666667,0.9266386835340077,13.212960884781477,15.204600000000001,1.2963291666666668,19668.55796657219
2017-12-16 05:02:21,231.43,35.3247,6959.79,8175.195321,4288.955781119724,0.8513301183302701,227.33,29.2663,5079.29,6653.107979,4297.052347381105,0.7634461992849613,229.22,25.0078,3361.58,5732.287916,4643.156755432626,0.5864290226276205,15400.66,13229.164883933456,20302.490782214336,0.7585601276810575,229.32666666666668,29.86626666666667,0.9171778249367676,18.27624923548081,15.40066,1.2752191666666666,19669.833185738855
2017-12-16 05:07:21,231.73,29.6457,5610.06,6869.798061,3965.016039730402,0.8166266242742183,227.51,29.4497,5058.75,6700.101247,4393.222639196761,0.7550259038645242,229.4,25.6674,3731.05,5888.10156,4555.1076692405895,0.6336592468693764,14399.86,12913.346348167752,19341.935837121822,0.7444890791315318,229.54666666666665,28.254266666666666,0.9511500929368046,9.155667344637031,14.39986,1.2416883333333333,19671.074874072187
2017-12-16 05:12:21,232.22,34.0111,6645.8,7898.057642,4267.628952516209,0.841447391401553,228.08,29.5519,5101.34,6740.197352,4405.291199036428,0.7568532097188955,230.02,26.1131,3733.78,6006.535262,4705.034831459743,0.621619592183458,15480.92,13377.95498301238,20460.41455039232,0.7566278758366193,230.10666666666668,29.892033333333334,0.9184146482790512,13.77981424259083,15.48092,1.2450324999999998,19672.319906572186
2017-12-16 05:17:21,231.33,33.6497,6559.5,7784.185101000001,4191.2405605775475,0.8426700951853431,227.09,29.8491,5158.63,6778.432119,4397.235326314801,0.7610358722248348,229.07,26.2409,3740.05,6011.002963,4705.760578131316,0.622200658196548,15458.18,13294.236465023665,20388.527462775848,0.7581803064602198,229.16333333333333,29.913233333333334,0.9454682977207024,12.491015682022567,15.45818,1.2891291666666667,19673.609035738853
2017-12-16 05:22:21,231.28,32.0784,6169.66,7419.092352000001,4120.464392748093,0.8315922901723706,227.09,28.715,4940.96,6520.88935,4255.4567549610265,0.7577125963654022,229.02,26.9734,3899.84,6177.448068000001,4790.836316055574,0.6313027575580421,15010.46,13166.757463764694,19966.90791087101,0.7517668768246051,229.13,29.2556,0.9383319512940277,9.648751008353958,15.010459999999998,1.2695266666666667,19674.87856240552
2017-12-16 05:27:21,231.16,35.0968,6897.6,8112.976288,4271.2408606457975,0.8501935362737745,226.95,28.8985,5023.35,6558.514574999999,4216.641816420672,0.7659280074101232,228.87,25.9691,3583.85,5943.547917000001,4741.495652130776,0.6029815945033963,15504.800000000001,13229.378329197245,20381.73873880817,0.7607201818595507,228.99333333333334,29.988133333333334,0.9461701941832327,17.035627425959607,15.504800000000001,1.2714691666666667,19676.150031572186
2017-12-16 05:32:21,231.01,36.9942,7359.82,8546.030142,4343.694367191658,0.8611975241966096,226.78,29.2799,5119.9,6640.095722,4228.1787080636395,0.7710581615618461,228.72,25.7894,3606.03,5898.551568,4667.917976941675,0.611341607923364,16085.75,13239.791052196973,20833.708747324254,0.772102086819561,228.83666666666667,30.687833333333334,0.9497312493627119,20.550055124995247,16.08575,1.3162729166666667,19677.46630448885
2017-12-16 05:37:21,231.57,33.9979,6622.22,7872.893703,4257.77612496677,0.8411418024704913,227.27,29.8051,5238.18,6773.805077,4294.869673085665,0.7732994883165281,229.17,26.5197,3845.92,6077.519649,4705.862772922845,0.6328107883012457,15706.320000000002,13258.50857097528,20554.234052112595,0.7641403693360046,229.33666666666667,30.107566666666667,0.9738230548974521,12.92144721094476,15.706320000000002,1.3246695833333333,19678.790974072184
2017-12-16 05:42:21,231.24,38.0692,7542.75,8803.121808000002,4538.928948990633,0.856826721759704,227.04,28.8155,5042.85,6542.271119999999,4167.8501994536755,0.7708103053974322,228.9,26.6878,3788.79,6108.83742,4791.9687978838365,0.6202145743142072,16374.39,13498.747946328145,21221.141439390067,0.7716074107873544,229.05999999999997,31.190833333333334,0.9517157076748606,22.05252611611318,16.37439,1.3366962499999997,19680.127670322185
2017-12-16 05:47:21,231.34,35.9438,7037.64,8315.238692,4428.861900684405,0.846354537816315,227.08,30.1246,5245.59,6840.694168000001,4390.772398110522,0.7668213007589612,228.98,26.8959,3888.09,6158.623182,4776.127683570427,0.6313245485393296,16171.32,13595.761982365353,21127.146859515393,0.7654284843822462,229.13333333333333,30.9881,0.9630491707884832,15.99226799965149,16.17132,1.3560712499999998,19681.483741572185
2017-12-16 05:52:21,231.19,36.2464,7101.24,8379.805216,4448.99156219708,0.847423038717085,226.73,30.5519,5334.77,6927.032287,4418.597668066243,0.7701378857453564,228.63,26.5003,3635.59,6058.763589,4846.761968499398,0.6000547713399154,16071.6,13714.35119876272,21127.70113767715,0.7606885337534155,228.85,31.09953333333333,1.0225038234651533,16.54965883732448,16.0716,1.3434549999999998,19682.827196572183
2017-12-16 05:57:21,231.09,32.9299,6376.13,7609.770591000001,4153.742248954371,0.8378872823762893,226.6,31.6036,5464.09,7161.37576,4629.149300661578,0.762994455691011,228.5,26.6291,3773.05,6084.74935,4773.705934578022,0.6200830606111984,15613.27,13556.597484193971,20677.41607264685,0.7550880605751333,228.73000000000002,30.387533333333334,1.0317841997114436,12.368339648057425,15.61327,1.3202029166666667,19684.14739948885
2017-12-16 06:02:21,231,31.2643,6039.63,7222.0533,3959.914561091045,0.8362760213913127,226.39,32.2094,5477.79,7291.886066,4813.046760153588,0.7512171680165689,228.35,27.4911,4094.48,6277.592685,4758.508531921058,0.6522372835344287,15611.9,13531.46985316569,20659.91524661057,0.7556613768084679,228.58,30.3216,1.0587102983638057,9.334929555168594,15.6119,1.3010487499999999,19685.44844823885
2017-12-16 06:07:21,231.22,32.683,6317.42,7556.9632599999995,4147.034875256033,0.8359733642531961,226.58,32.9704,5678.94,7470.433232,4853.556752544465,0.7601888436234134,228.56,26.8139,3880.64,6128.584984,4743.436211915396,0.6332032614594155,15877,13744.027839715895,20999.46261833587,0.7560669665011739,228.78666666666666,30.822433333333336,1.0635817938108298,13.005246178919474,15.877,1.3120375,19686.76048573885
2017-12-16 06:12:21,231.09,35.4717,6948.85,8197.155153,4348.199199652017,0.8477148315848159,226.46,33.6536,5978.92,7621.194256,4726.004392855279,0.7845122167425305,228.55,26.0592,3585.37,5955.83016,4755.737046753703,0.6019933248062936,16513.14,13829.940639261,21539.522992515012,0.7666437184211702,228.70000000000002,31.728166666666667,1.045037166593785,17.867299822975376,16.51314,1.3495891666666666,19688.11007490552
2017-12-16 06:17:21,230.78,30.5464,5826.64,7049.498192,3968.0840552351287,0.8265325901653909,226.07,34.3867,6109.82,7773.801269,4806.462913360095,0.7859501148253498,228.05,26.6738,3872.46,6082.9600900000005,4691.104028363986,0.6366078262400698,15808.919999999998,13465.650996959208,20766.456325967327,0.7612719162022747,228.30000000000004,30.535633333333333,1.0862899693385724,12.646973099187944,15.808919999999999,1.3467525,19689.45682740552
2017-12-16 06:22:21,230.78,35.6831,6996.02,8234.945818,4343.96555983075,0.8495526448647729,226.1,33.6034,5986.39,7597.72874,4678.527201430165,0.7879183641399654,228.19,26.0604,3696.72,5946.722676,4658.086713110073,0.6216398849267609,16679.13,13680.579474370988,21572.010391047952,0.7731838478495069,228.35666666666665,31.782300000000003,1.0612054242632196,18.003416996252632,16.67913,1.35366875,19690.810496155522
2017-12-16 06:27:21,230.39,34.1075,6592.39,7858.026925,4276.561848252046,0.8389370592542225,225.8,31.6157,5574.63,7138.82506,4459.408436147558,0.7808890052840152,227.91,24.4245,3281.86,5566.5877949999995,4496.253398090787,0.5895640418979506,15448.880000000001,13232.223682490392,20341.082489333246,0.7594915368000356,228.03333333333333,30.049233333333333,1.0334746382107827,18.718392149771994,15.44888,1.3386670833333334,19692.149163238853
2017-12-16 06:32:21,230.6,23.4393,4613.88,5405.10258,2815.5364046523446,0.8536156218518984,225.89,29.0709,5126.45,6566.825601,4103.986948255198,0.7806587705358494,227.72,26.5613,3956.19,6048.539236,4575.301910620922,0.6540736276377856,13696.52,11494.825263528464,17880.874361995062,0.7659871504444601,228.07000000000002,26.357166666666668,1.109308545621946,11.070486837861942,13.69652,1.2143916666666668,19693.36355490552
2017-12-16 06:37:21,233.4,17.3063,3796.53,4039.2904200000003,1379.2124768155836,0.939900231288643,228.45,26.9911,4863.52,6166.116795,3790.4049307667733,0.7887492504105252,230.3,25.0077,3285,5759.2733100000005,4730.53951038128,0.5703844605353517,11945.050000000001,9900.156917963635,15514.423176605802,0.7699319442318643,230.7166666666667,23.101699999999997,1.1630426930578524,25.08646549821008,11.945050000000002,1.0683987499999998,19694.431953655523
2017-12-16 06:42:21,232.98,21.6173,4731.06,5036.398553999999,1726.9573449084605,0.9393736316285982,228.1,29.1464,5467.12,6648.293839999999,3782.9102406192424,0.822334290808061,229.94,24.991,3267.85,5746.43054,4726.798105329303,0.5686747585745637,13466.03,10236.665690857008,16915.179231307866,0.7960914759375458,230.34,25.251566666666665,1.1461318051575873,15.424125499803978,13.46603,1.058795,19695.490748655524
2017-12-16 06:47:21,233.2,22.5024,4849.71,5247.55968,2004.2942675819102,0.9241838675001024,228.47,23.5754,4437.38,5386.271637999999,3053.126413027013,0.8238314548962599,230.24,25.1431,3403.29,5788.947344,4682.897450030767,0.5878944474296119,12690.380000000001,9740.318130639691,15997.485484615023,0.7932734186384788,230.63666666666666,23.7403,1.111416224653495,5.908939651141726,12.690380000000001,1.0898504166666667,19696.58059907219
2017-12-16 06:52:21,232.81,21.506,4595.25,5006.81186,1987.9241532152726,0.917799615502229,228.15,20.3761,3912.01,4648.807215000001,2511.490848507329,0.8415083308633179,229.86,24.7531,3267.22,5689.747566,4658.164964490086,0.5742293418294684,11774.48,9157.579966212688,14916.422161764527,0.7893635532910626,230.27333333333334,22.21173333333333,1.1015894154772568,11.441550411794378,11.774479999999999,1.0193691666666667,19697.599968238857
2017-12-16 06:57:21,232.55,25.2019,5416.43,5860.701845,2238.3279855924593,0.9241947710786507,227.91,20.6667,3990.62,4710.147596999999,2502.0876086030376,0.8472388429062642,229.63,27.966,3951.7,6421.83258,5062.015487486132,0.6153539430951654,13358.75,9802.431081681629,16569.36500514181,0.8062318619847235,230.03,24.61153333333333,1.0955092813980831,16.028393192351547,13.35875,1.0472179166666666,19698.647186155526
2017-12-16 07:02:21,233.82,17.5366,3589.46,4100.4078119999995,1982.201082915309,0.8753909768426713,229.06,19.9407,3793.85,4567.616742,2543.5850446365453,0.8305972708075339,230.72,27.4479,3751.02,6332.779488,5102.347009292248,0.5923181135720607,11134.33,9628.133136844102,14719.85911106813,0.756415527892376,231.20000000000002,21.641733333333335,1.1332179930795743,26.82856579571568,11.13433,1.020545,19699.667731155525
2017-12-16 07:07:21,233.89,28.6686,6123.16,6705.298854,2732.7539837778504,0.9131822657460332,229.93,20.3593,4010.45,4681.213849000001,2414.5504545503704,0.8567115558834619,231.58,27.2198,3485.03,6303.561284,5252.566111934597,0.5528668387576193,13618.640000000001,10399.870550262818,17135.4796522252,0.7947626956699456,231.79999999999998,25.415900000000004,0.9016393442622965,19.895419796269273,13.618640000000001,1.03137375,19700.699104905525
2017-12-16 07:12:21,234.47,29.8642,6573.5,7002.258974,2412.6185958338997,0.9387684780594349,230.45,22.507,4366.48,5186.73815,2799.3043861404976,0.8418547213531493,232.2,27.3189,3524.53,6343.448579999999,5274.185071288644,0.555617335830915,14464.51,10486.108053263042,17865.62374071524,0.8096280437741337,232.3733333333333,26.563366666666667,0.9022836814321892,15.270529212537062,14.46451,1.1701312499999998,19701.869236155526
2017-12-16 07:17:21,233.58,28.0567,6209.24,6553.483986,2096.065594669797,0.9474716064408797,228.76,23.6645,4631.38,5413.4910199999995,2802.8921347816145,0.8555255717409503,230.83,26.1657,3204.68,6039.828531000001,5119.526812263183,0.5305912218454003,14045.3,10018.484541714595,17252.26027518059,0.8141136161854583,231.0566666666667,25.9623,1.0920841929108205,8.850525569768468,14.0453,1.1879087499999998,19703.057144905524
2017-12-16 07:22:21,233.45,30.5035,6722.17,7121.042074999999,2349.8235518907154,0.9439868391733945,228.76,26.1824,5224.18,5989.485824,2929.485238654901,0.872225121406348,230.76,28.8424,4044.59,6655.672224,5285.760539905786,0.6076906830560892,15990.94,10565.069330451402,19165.87728336078,0.8343442756926571,230.99,28.509433333333334,1.0649811680159225,8.162327557077596,15.99094,1.25151,19704.308654905522
2017-12-16 07:27:21,234.08,23.0423,5029.77,5393.741584,1947.7838745792176,0.9325196473854651,229.55,23.0916,4733.22,5300.67678,2386.1690547048765,0.8929463531636049,231.35,32.128,4356.51,7432.8128,6022.252630016764,0.5861186225489226,14119.500000000002,10356.205559300859,17510.31906723844,0.8063530964674074,231.66,26.0873,1.0446343779677183,23.155711783128194,14.119500000000002,1.2546016666666668,19705.56325657219
2017-12-16 07:32:21,232.88,33.3714,7347.85,7771.531632,2530.9690406396876,0.9454828659185467,228.89,19.6401,4078.93,4495.422489,1889.7495626952673,0.907351869591984,230.84,32.5052,4167.98,7503.500368000001,6239.427897826542,0.5554714194158081,15594.76,10660.146501161496,18890.083718285256,0.8255527202827883,230.87,28.505566666666667,0.8706198293411836,31.100825920551188,15.59476,1.2380941666666667,19706.801350738857
2017-12-16 07:37:21,232.2,41.3052,8802.97,9591.067439999999,3807.399876257829,0.917830059591365,228.57,25.1737,5439.22,5753.952609,1876.927387572013,0.9453014944009596,230.41,38.3327,6143.35,8832.237407,6345.681081736623,0.695559881025286,20385.54,12030.008345566464,23670.474052836347,0.8612222955271686,230.39333333333332,34.9372,0.7914002141265619,27.945857137950377,20.385540000000002,1.4991791666666665,19708.300529905522
2017-12-16 07:42:21,231.85,52.5476,10681.84,12183.16106,5858.98520464938,0.8767708107439236,228.25,35.636,7414.97,8133.917,3343.4750876878093,0.9116112200308903,230.05,51.6002,8499.98,11870.62601,8286.259823882456,0.7160515370326286,26596.79,17488.720116219643,31831.502785881246,0.8355493040622926,230.05000000000004,46.59460000000001,0.7824386003042989,23.519034394543578,26.596790000000002,1.9575970833333334,19710.258126988854
2017-12-16 07:47:21,231.74,59.9705,11571.28,13897.563670000001,7697.256337377876,0.832612123589573,228.25,40.9906,8298.02,9356.10445,4321.985025299116,0.8869097223471035,230.2,54.0172,9125.82,12434.75944,8446.457935624205,0.7338959827919277,28995.120000000003,20465.699298301195,35490.30616355523,0.8169870348927817,230.06333333333336,51.65943333333333,0.788188759616929,20.65224615317112,28.995120000000004,2.3163295833333333,19712.574456572187
2017-12-16 07:52:21,231.61,69.2355,12625.17,16035.634155000002,9886.690306877354,0.7873196580793408,228.34,46.0851,9046.66,10523.071734,5375.219210721527,0.8596976461511975,230.31,53.1101,8760.64,12231.787131000001,8536.264007661504,0.7162191351251695,30432.47,23798.173525260383,38632.7360335675,0.787737890828069,230.08666666666667,56.143566666666665,0.7591342392721596,23.31867052740386,30.432470000000002,2.476149583333333,19715.05060615552
2017-12-16 07:57:21,231.62,62.5567,11226.62,14489.382854,9159.979195685388,0.7748169893171629,228.25,47.2371,9245.25,10781.868075,5547.434688592937,0.8574812764994808,230.21,55.1057,9410.27,12685.883197000001,8507.552586674205,0.7417906860616036,29882.140000000003,23214.96647095253,37840.15009519717,0.7896940134968643,230.02666666666667,54.966499999999996,0.7723742174820328,14.062019593752556,29.882140000000003,2.51310875,19717.563714905522
2017-12-16 08:02:21,231.73,70.3405,12972.7,16300.004065000001,9869.102655713768,0.7958709671646944,228.38,52.5317,10511.78,11997.189646,5782.304093844392,0.8761868662720312,230.47,53.192,8914.47,12259.16024,8415.416472706318,0.7271680788471364,32398.950000000004,24066.82322226448,40359.68212355282,0.8027553314423369,230.19333333333336,58.688066666666664,0.7877436357844251,19.85485976138251,32.398950000000006,2.595045416666667,19720.15876032219
2017-12-16 08:07:21,231.82,60.8521,10726.13,14106.733822,9162.42731746663,0.7603553122461404,228.32,56.5109,11272.59,12902.568688,6277.339678594589,0.873670218123624,230.36,53.801,9418.04,12393.598360000002,8056.165518867815,0.7599116678168679,31416.760000000002,23495.932514929034,39231.003729750526,0.8008145857398837,230.16666666666666,57.05466666666666,0.8023171614771893,6.6557804211165985,31.416760000000004,2.658987916666667,19722.817748238856
2017-12-16 08:12:21,231.71,67.602,12385.67,15664.059420000001,9589.470066921884,0.7907062701885486,228.38,56.8314,11404.59,12979.155132,6196.272659625456,0.8786850826585837,230.47,54.9694,9681.91,12668.797618,8170.621263878438,0.7642327466218112,33472.17,23956.36399042578,41161.79709573756,0.8131853408185172,230.1866666666667,59.80093333333334,0.7848702502317105,13.045058382589339,33.47217,2.7037054166666667,19725.52145365552
2017-12-16 08:17:21,231.24,63.5439,11247.79,14693.891436,9455.033878778759,0.7654738738876852,227.95,58.3051,11572.1,13290.647545,6536.65157059901,0.8706949725977404,229.91,56.6428,10006.72,13022.746148,8334.114954621688,0.7684032143663344,32826.61,24325.800403999456,40857.44594792142,0.8034425363210942,229.70000000000002,59.49726666666667,0.7618632999564773,6.801376869973858,32.82661,2.7624491666666664,19728.28390282219
2017-12-16 08:22:21,230.74,68.1199,12308.96,15717.985726,9774.69073685402,0.7831130664305833,227.54,62.7881,12449.14,14286.804274,7009.400090163544,0.8713733149305969,229.47,61.0835,10506.9,14016.830745,9277.747384143267,0.7495917009448059,35265,26061.83821116083,43850.195392320915,0.8042153446407593,229.25,63.99716666666668,0.7459105779716502,6.442056028522076,35.265,2.837150416666667,19731.121053238858
2017-12-16 08:27:21,230.33,69.8209,12447.88,16081.847897,10182.146889916847,0.7740329394809223,227.32,61.283,12055.86,13930.85156,6980.319824130867,0.8654072544004626,229.3,55.9009,9767.73,12818.07637,8300.273036126728,0.7620277581479256,34271.47,25462.73975017444,42695.25467245762,0.8026997441031372,228.98333333333335,62.33493333333334,0.7263993012591987,12.009263933332173,34.27147,2.8973529166666663,19734.018406155523
2017-12-16 08:32:21,230.08,65.2132,11429.13,15004.253056000001,9721.244632843338,0.7617260224379941,227.12,60.8363,11994.64,13817.140456000001,6858.7157435799845,0.8680985793114238,229.02,56.2077,9986.96,12872.687454,8121.98942665952,0.7758255636740948,33410.729999999996,24701.94980308284,41550.730477416684,0.8040948887326812,228.74,60.7524,0.7082276820844646,7.480692120805102,33.410729999999994,2.8200916666666664,19736.83849782219
2017-12-16 08:37:21,229.53,91.4616,16986.83,20993.181048000002,12335.366109897444,0.8091594104371486,226.83,74.4486,15235.13,16887.175938,7284.746052132926,0.9021715682915034,228.9,62.3782,10711.02,14278.36998,9441.710641899865,0.7501570567931173,42932.979999999996,29061.822803930234,51844.28913937811,0.82811396805112,228.42,76.09613333333333,0.696086157079054,20.19217796436439,42.93297999999999,3.180987916666666,19740.019485738856
2017-12-16 08:42:21,228.47,104.7407,18908.05,23930.107729,14667.504938436037,0.7901364345755135,226.22,79.1257,16303.21,17899.815854,7389.773427041577,0.9108032246240559,227.96,73.8405,12540.48,16832.68038,11228.334255126048,0.7450079082414086,47751.73999999999,33285.612620603664,58207.90908937108,0.8203651487752819,227.54999999999998,85.90230000000001,0.5844869259503336,21.930029812938642,47.75173999999999,3.778529999999999,19743.798015738856
2017-12-16 08:47:21,228.59,104.4398,18852.31,23873.893882,14647.635193194052,0.7896621344293534,226.42,80.1055,16567.92,18137.48731,7380.546916998165,0.9134628031340024,228.21,71.1629,12179.67,16240.085409,10742.253617501063,0.7499757355494091,47599.899999999994,32770.43572769328,57789.72173140199,0.8236741512831163,227.74,85.23606666666666,0.5796083252832271,22.530055743226086,47.59989999999999,3.9729849999999995,19747.771000738856
2017-12-16 08:52:21,228.74,102.1402,18378.1,23363.549348,14425.70201156364,0.786614213716343,226.37,82.0625,16946.5,18576.488125,7609.33957766809,0.9122553135968481,228.28,70.223,11894.59,16030.50644,10746.900271928713,0.741997144289847,47219.19,32781.94186116045,57483.10722677232,0.8214446343987477,227.79666666666665,84.80856666666666,0.6262895272099306,20.436182351075377,47.219190000000005,3.950795416666667,19751.72179615552
2017-12-16 08:57:21,228.17,101.8375,18513.64,23236.262375,14041.688755639067,0.7967563673200261,226.24,66.4851,13496.84,15041.589024,6639.631795613164,0.8973014738313062,227.98,69.1134,11410.78,15756.472931999999,10865.566669458552,0.724196338180845,43421.26,31546.887220710785,53671.3323227945,0.8090214667832787,227.46333333333334,79.14533333333334,0.5378156186345033,28.671515692649805,43.421260000000004,3.776685416666667,19755.498481572187
2017-12-16 09:02:21,229.78,94.8251,17209.2,21788.911478,13364.134792650073,0.789814581484528,227.88,61.6386,12273.96,14046.204167999998,6829.769941040515,0.8738275375465837,229.46,71.0377,11869.01,16300.310642,11172.588269760881,0.7281462458401166,41352.17,31366.49300345147,51902.39731500338,0.7967294795465327,229.04,75.83380000000001,0.5064617534055172,25.04331841474381,41.35217,3.5322262499999995,19759.03070782219
2017-12-16 09:07:21,229.66,92.9452,17512.39,21345.794632,12204.882013334667,0.8204140582214142,227.51,63.7156,12685.82,14495.936156,7014.423423662706,0.8751294061645838,229.22,68.263,11625.23,15647.24486,10473.313666452297,0.7429569936441832,41823.44,29692.61910344967,51291.82939471105,0.8154016047692895,228.79666666666665,74.9746,0.562362505281252,23.968917473384327,41.823440000000005,3.4656504166666666,19762.496358238855
