DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-16 09:12:21,230.75,85.922,16040.73,19826.5015,11652.688221891214,0.8090549913710193,228.43,66.8477,13010.64,15270.020111000002,7993.544957072834,0.8520381705736968,230.14,68.2926,11631.59,15716.858963999997,10570.041143068795,0.7400709026302619,40682.96,30216.27432203284,50676.68564799736,0.8027944108773363,229.7733333333333,73.68743333333333,0.5846341321882313,16.603328563938764,40.68296,3.4377666666666666,19765.93412490552
2017-12-16 09:17:21,230.28,93.688,17683.29,21574.47264,12359.576225340757,0.8196395015104295,227.9,73.1801,13623.32,16677.74479,9620.411813325463,0.8168562459457085,229.92,66.8518,11217.47,15370.565856,10508.218761176082,0.729802019333022,42524.08,32488.2067998423,53514.30613318012,0.7946301292624642,229.36666666666667,77.90663333333333,0.6394419415782597,20.256768893021096,42.524080000000005,3.4669600000000003,19769.401084905523
2017-12-16 09:22:21,230.17,93.3944,17629.61,21496.589048,12300.414299790622,0.8201119703518834,228.04,66.3828,13063.14,15137.933712,7649.275155810916,0.8629407585293302,229.83,67.1011,11337.6,15421.845813000002,10454.288809859123,0.7351649171879837,42030.35,30403.97826546066,51874.388820390974,0.8102331604431078,229.34666666666666,75.6261,0.5697343177722249,23.494930982822083,42.03035,3.52310125,19772.924186155524
2017-12-16 09:27:21,230.11,85.9255,15946.93,19772.316805000002,11689.308594283304,0.8065281452483787,227.89,65.2961,13091.9,14880.328228999999,7072.928855345163,0.8798125819889803,229.5,67.2501,11481.01,15433.89795,10314.631128203966,0.7438827208262058,40519.840000000004,29076.868577832436,49873.05605152084,0.8124595364306813,229.16666666666666,72.8239,0.5570909090909109,17.990796977365957,40.51984,3.43959125,19776.363777405524
2017-12-16 09:32:21,229.84,91.6726,17531.54,21070.030384,11687.22745611992,0.8320604992251444,227.78,62.0891,12381.96,14142.655198,6833.868787730452,0.8755046224807211,229.39,67.854,11592.59,15565.029059999999,10386.625377404562,0.7447843467116534,41506.09,28907.721621254932,50580.746103829566,0.8205907029287077,229.00333333333333,73.8719,0.5341989199574951,24.09671336462174,41.50608999999999,3.4177470833333325,19779.78152448886
2017-12-16 09:37:21,229.72,86.6822,16479.39,19912.634984,11177.778725396236,0.8275845970782547,227.52,61.8459,12224.31,14071.179168,6968.811103901237,0.8687480881346418,228.94,77.9667,12688.32,17849.696298,12554.608456994383,0.7108423464561515,41392.02,30701.19828629186,51535.06472194063,0.8031816826724132,228.7266666666667,75.49826666666667,0.5275583666093492,18.083020007523352,41.392019999999995,3.454087916666666,19783.235612405526
2017-12-16 09:42:21,229.38,90.1759,17210.39,20684.547942,11474.014101995714,0.8320409055232133,226.81,78.8765,15814.55,17889.978965,8363.692705117905,0.883989300990215,228.24,88.4122,14489.69,20179.200528,14044.536932670137,0.7180507463561095,47514.630000000005,33882.24373978375,58357.91724247033,0.8141933818950781,228.14333333333335,85.82153333333332,0.5844279181216527,8.09241348130966,47.514630000000004,3.70444375,19786.940056155527
2017-12-16 09:47:21,230.64,121.6282,23294.51,28052.328048,15630.06438798342,0.8303948948601002,228.47,96.2816,19719.09,21997.457152,9749.133844910322,0.8964258852167897,229.9,106.7799,17830.47,24548.69901,16873.439562302494,0.7263305478117882,60844.07,42252.637795196235,74076.21922599009,0.8213711584601565,229.67,108.2299,0.5224887882614137,12.379481086095439,60.84407,4.514945833333334,19791.45500198886
2017-12-16 09:52:21,230.85,119.0423,22639.1,27480.914955,15577.927909511674,0.8238117266863758,228.58,102.0179,19309.65,23319.251582,13073.825424186658,0.8280561634707442,230.2,116.3325,21260.61,26779.741499999996,16283.15132997056,0.7939064684399587,63209.36,44934.904663668895,77553.65142108148,0.8150404119182162,229.87666666666667,112.46423333333333,0.564070588576477,9.288582710888523,63.209360000000004,5.168892916666666,19796.623894905526
2017-12-16 09:57:21,227.98,110.1531,20350.82,25112.703737999997,14713.667603971453,0.8103794880997056,225.91,90.8396,17723.4,20521.574036,10344.858305217589,0.8636472021546057,227.4,102.8404,17950.87,23385.90696,14988.892907245568,0.7675934925553128,56025.09,40047.41881643461,68866.58451939533,0.8135308348887449,227.09666666666666,101.2777,0.5225381262017647,10.306414936358143,56.02509,4.968102083333333,19801.59199698886
2017-12-16 10:02:21,228.23,118.0618,21981.46,26945.244614,15584.018210227296,0.8157825365808349,225.98,104.4059,20271.16,23593.645282,12072.289341597183,0.8591788067384915,227.61,111.6769,20054.1,25418.779209000004,15618.81588552381,0.7889481959424496,62306.719999999994,43275.12343734829,75860.81772348707,0.8213294012609803,227.2733333333333,111.38153333333334,0.5690651491595975,6.262827530356619,62.30671999999999,4.930492083333333,19806.522489072195
2017-12-16 10:07:21,229.18,139.2434,26412.26,31911.802412000005,17909.6525615359,0.8276643123757881,226.94,113.6888,22240.94,25800.536272,13077.012649653121,0.8620340199725597,228.87,112.8698,19168.63,25832.511126,17317.108736680435,0.7420351009045764,67821.83,48303.77394786946,83264.9698381965,0.8145301695514192,228.33,121.93400000000001,0.608768011211849,14.19571243459576,67.82183,5.422022916666666,19811.944511988862
2017-12-16 10:12:21,228.58,154.0854,29063.57,35220.840732,19895.138117741484,0.8251810404285497,226.64,119.2773,22919.78,27033.007272,14334.125955899959,0.8478442582945493,228.44,126.9215,22137.6,28993.94746,18723.66565481344,0.7635248712008255,74120.95,52952.92972845489,91092.96348088134,0.8136846927321292,227.88666666666668,133.42806666666667,0.54705555393033,15.482000038972304,74.12095,5.9142825,19817.858794488864
2017-12-16 10:17:21,228.38,166.105,31839.93,37935.0599,20622.502932759835,0.8393272630630537,226.15,134.0887,26575.13,30324.159505,14605.379665307633,0.8763682302758683,228.25,126.2339,22091.03,28812.887675,18497.807700137524,0.766706560244139,80506.09,53725.690298204994,96786.77763572222,0.8317881012941863,227.59333333333333,142.14253333333332,0.6341720612788869,16.8580551540285,80.50609,6.442793333333332,19824.301587822196
2017-12-16 10:22:21,228.61,155.894,29396.69,35638.92734,20148.641616488683,0.8248477772507503,226.2,136.9815,27330.8,30985.2153,14598.3197165754,0.8820593865616935,228.27,122.7899,21499.14,28029.250473000004,17984.04463235595,0.7670251482717911,78226.63,52731.00596542004,94339.62386654965,0.8292022672324552,227.69333333333336,138.55513333333332,0.6558529015635216,12.514055776593402,78.22663,6.613863333333333,19830.915451155528
2017-12-16 10:27:21,228.31,169.5196,32598.34,38703.019876,20863.172739697355,0.8422686422000483,226.45,128.1169,25263.4,29012.072004999995,14263.973586042015,0.8707892354481286,228.23,136.1703,23055.55,31078.147568999997,20839.6945879262,0.7418572792606718,80917.29000000001,55966.84091366557,98386.45792384057,0.8224433698247052,227.66333333333333,144.60226666666665,0.5329507020600617,17.231633990061944,80.91729000000001,6.630996666666666,19837.546447822195
2017-12-16 10:32:21,228.13,173.7153,32748.17,39629.671389,22317.441969258613,0.8263548208247293,225.83,155.305,30956.33,35072.528150000006,16485.989923678917,0.8826375409153387,227.53,158.3686,27192.87,36033.607557999996,23642.518791513194,0.7546529987659473,90897.37,62445.95068445073,110280.681126849,0.8242365668330105,227.16333333333333,162.4629666666667,0.5869491848743111,6.926091258951521,90.89737,7.158944166666666,19844.70539198886
2017-12-16 10:37:21,228.97,180.4684,34578.13,41321.849548,22624.06187603472,0.8368001524189664,226.59,157.5786,31408.51,35705.734974,16982.491266402194,0.8796488861767128,228.53,157.5121,27165.93,35996.240213000005,23616.55259996892,0.7546879851687692,93152.57,63223.10574240583,112581.35901347225,0.8274244583319761,228.03,165.1863666666667,0.6314958558084453,9.251388986702079,93.15257000000001,7.668747499999999,19852.37413948886
2017-12-16 10:42:21,230.76,179.4475,34307.9,41409.3051,23188.32780635304,0.8285070207565498,228.32,153.5272,29872.41,35053.330303999996,18340.53124075812,0.852198913510686,230.64,140.4895,24417.61,32402.498279999996,21300.2867744381,0.7535718323013211,88597.92,62829.14582154926,108614.42350347352,0.8157104474910426,229.90666666666667,157.8214,0.6901351272980367,13.702894537749618,88.59792,7.572937083333333,19859.947076572193
2017-12-16 10:47:21,229.6,167.9889,31311.39,38570.25144,22522.458844733676,0.8118015525179578,226.93,159.5036,30924,36196.151948,18811.369961879547,0.8543449603268861,228.98,150.8465,26973.18,34540.831569999995,21575.833847958424,0.780907082255287,89208.57,62909.66265457164,109159.4916475746,0.8172314532941682,228.50333333333333,159.44633333333334,0.688538460416328,5.393559797549448,89.20857000000001,7.408603749999999,19867.35568032219
2017-12-16 10:52:21,229.49,168.9554,31954.07,38773.574746,21961.955947017763,0.8241197828502125,226.23,176.7728,33476.17,39991.31054399999,21878.093179199717,0.8370860955698918,228.8,153.6471,28603.69,35154.45648,20436.847329960514,0.8136575804058627,94033.93,64276.89645617799,113903.02633943982,0.8255612956215195,228.17333333333332,166.45843333333335,0.8516916963711775,7.696415902028004,94.03393,7.635104166666666,19874.99078448886
2017-12-16 10:57:21,228.62,162.1178,30289.58,37063.371436,21359.654623296246,0.8172375805666574,225.55,162.2972,30943.82,36606.133460000005,19557.32626661763,0.8453179037281474,228.21,132.3713,23735.8,30208.454373,18685.890772602277,0.7857336792846578,84969.2,59602.87166251615,103789.53347548282,0.8186682910572234,227.46,152.2621,0.8397080805416322,13.063526642545986,84.9692,7.45846375,19882.44924823886
2017-12-16 11:02:21,228.16,156.7684,29436.91,35768.278144,20318.416548502206,0.8229892946339082,225.8,131.23,25220.02,29631.734,15556.035839710448,0.8511152266688139,227.88,126.6447,22143.35,28859.794235999998,18508.370379959408,0.7672733152192112,76800.28,54382.82276817206,94105.1243042206,0.8161115621262244,227.28,138.21436666666668,0.651179162266803,13.424098941957554,76.80028,6.7403949999999995,19889.18964323886
2017-12-16 11:07:21,228.18,144.6565,27062.79,33007.72017,18897.48629413248,0.8198927360210956,225.19,146.2672,28904.99,32937.910768,15792.641288290897,0.8775599097220798,227.41,122.7446,21251.87,27913.349486,18097.32303493189,0.7613514820447801,77219.65,52787.450617355265,93538.17022372321,0.8255415924355499,226.92666666666665,137.88943333333333,0.7652986280442949,10.983316826549187,77.21964999999999,6.417497083333332,19895.607140322194
2017-12-16 11:12:21,228.15,146.1003,27363.06,33332.783445,19035.162190737068,0.8209053421881132,225.21,146.0537,28894.98,32892.753777,15716.65937258766,0.8784603501396283,227.29,126.5082,22197.61,28754.048778,18277.3474939747,0.7719820666432063,78455.65,53029.16905729943,94696.26068557375,0.8284978670963732,226.88333333333333,139.55406666666667,0.7375303019172781,9.348252600784118,78.45564999999999,6.486470833333333,19902.093611155527
2017-12-16 11:17:21,227.28,160.9703,30459.99,36585.329784,20265.12680947093,0.8325738808379194,225.11,129.843,25304.5,29228.95773,14629.22587603755,0.8657339147617975,227.19,126.07,22081.42,28641.843299999997,18241.877052687174,0.7709496825576166,77845.91,53136.22973819565,94252.0271109243,0.8259335357146632,226.52666666666664,138.96110000000002,0.6253862679890354,15.838389304632727,77.84591,6.5125649999999995,19908.60617615553
2017-12-16 11:22:21,227.55,162.5422,30564.35,36986.47761,20828.346911661796,0.8263655253220529,225.16,140.4692,27542.33,31628.045072,15548.417708807654,0.8708198669029644,227.22,133.6689,23163.46,30372.247458,19645.038469760948,0.7626521557889777,81270.14,56021.803090230394,98708.04464226888,0.8233385667250711,226.64333333333335,145.5601,0.6544791375582847,11.666727351794897,81.27014,6.629835416666666,19915.236011572197
2017-12-16 11:27:21,227.64,159.5521,29576.82,36320.440043999995,21080.466875223574,0.8143298914927651,225.05,148.8134,29392.33,33490.45567,16053.085627234883,0.8776330274397846,227.07,134.7873,23524.92,30606.152210999997,19578.424148957958,0.7686336994542238,82494.07,56711.976651416415,100107.54157842306,0.8240544987849405,226.58666666666667,147.71759999999998,0.6781805343062235,8.753391606687348,82.49407000000001,6.82350875,19922.059520322196
2017-12-16 11:32:21,227.7,164.2077,30702.14,37390.09329,21340.04863291794,0.8211303395761065,225.25,143.2689,27941.22,32271.319725,16147.021449938504,0.8658220437869,227.43,130.9627,22586.23,29784.846861000005,19416.470248742997,0.7583127791593313,81229.59,56903.54033159944,99177.91686579258,0.8190289992672438,226.79333333333332,146.14643333333333,0.6805020723713171,12.358335578037819,81.22959,6.821819166666666,19928.881339488864
2017-12-16 11:37:21,227.9,166.7688,31369.52,38006.60952,21458.22877535223,0.8253701236752675,225.66,138.7462,26845.98,31309.467491999996,16111.36594060865,0.8574396867931248,227.71,140.8994,24836.25,32084.202374000004,20311.492508264564,0.7740959151949026,83051.75,57881.08722422544,101231.48441231559,0.8204142266819917,227.09,148.8048,0.6297062838522203,12.072191219638075,83.05175,6.845055833333333,19935.726395322195
2017-12-16 11:42:21,227.95,182.3556,34613.17,41567.95902,23017.899114374006,0.8326887058213809,225.52,159.8907,31809.44,36058.550664,16981.713779081754,0.8821608027567727,227.78,146.3718,25709.48,33340.568604,21227.7213324377,0.7711170227887335,92132.09,61227.334225893464,110621.4647533532,0.8328590676811415,227.08333333333334,162.8727,0.6884403669724767,11.962041520770516,92.13208999999999,7.2993266666666665,19943.025721988863
2017-12-16 11:47:21,228.1,179.2121,33670.78,40878.280009999995,23179.99893804064,0.8236838729947338,225.47,165.4853,33013.34,37311.970591,17386.8493818762,0.8847921853787891,227.71,145.6395,25326.98,33163.570545,21409.4954488141,0.7636988292811702,92011.09999999999,61976.34376873094,110937.41348233208,0.8293964778136251,227.09333333333333,163.44563333333335,0.7148309065288875,10.894223950920285,92.01109999999998,7.672632916666666,19950.69835490553
2017-12-16 11:52:21,227.49,181.1998,34233.34,41221.142502,22962.165002773396,0.830480135244651,225.31,151.0769,29660.66,34039.136339,16700.540442435693,0.8713693468778347,227.34,152.8218,27047.61,34742.508012,21805.2437787745,0.7785163348212456,90941.61,61467.94922398359,109766.50313822666,0.8285005662016867,226.71333333333334,161.6995,0.618990207898375,12.059592021001926,90.94161,7.623029583333333,19958.321384488863
2017-12-16 11:57:21,227.34,191.9537,36223.01,43638.754158,24335.866760858597,0.8300651725493744,225.01,164.1175,32687.67,36928.078675,17181.362710742407,0.8851711535734265,227.34,145.6661,25481.28,33115.731174,21150.792437878903,0.7694614944816921,94391.95999999999,62668.02190947991,113301.02860384213,0.8331077057565132,226.56333333333336,167.24576666666667,0.6856066736306419,14.773428246215698,94.39196,7.722232083333333,19966.043616572195
2017-12-16 12:02:21,227.78,182.4788,33924.37,41565.021064,24016.41305761257,0.8161759366791789,225.33,167.2551,33370.6,37687.591683,17514.497495061933,0.8854532356614526,227.46,151.0089,26642.83,34348.48439400001,21678.97575431002,0.7756624628437455,93937.8,63209.886306984525,113224.55562192289,0.8296592508932,226.85666666666668,166.91426666666666,0.6729653084914134,9.52906362308154,93.93780000000001,7.847073333333334,19973.89068990553
2017-12-16 12:07:21,227.67,183.2332,34080.51,41716.702644,24058.306624278783,0.8169511931667905,225.75,149.7954,29356.09,33816.31155,16785.794790791508,0.8681044340567652,227.67,149.4819,26325.15,34032.544172999995,21568.50806997776,0.7735287102304059,89761.75,62412.60948504805,109327.51522739191,0.8210353067414293,227.02999999999997,160.83683333333332,0.563802140686241,13.924899043647773,89.76175,7.654147916666666,19981.544837822195
2017-12-16 12:12:21,227.66,194.5894,36735.6,44300.222804000005,24758.946526943386,0.8292418790427173,225.45,160.2708,31817.33,36133.05186,17124.688271281007,0.8805602727186854,227.91,136.7984,23480.56,31177.723343999998,20511.307491269356,0.7531197753256965,92033.48999999999,62394.942289493745,111190.34177881347,0.8277111890084712,227.00666666666666,163.8862,0.6857361017297606,18.7344633044149,92.03348999999999,7.574801666666666,19989.11963948886
2017-12-16 12:17:21,228.31,182.3361,33738.19,41629.154990999996,24386.903878692756,0.8104461886697921,225.75,166.0333,33187.6,37482.017475,17420.816290754155,0.885427259141952,228.18,138.1693,23770.15,31527.470874,20711.383070389533,0.7539504229501236,90695.94,62519.10323983645,110156.21545059056,0.8233392880193922,227.41333333333333,162.17956666666666,0.7314141651031867,14.80474215103547,90.69594000000001,7.613726249999999,19996.733365738863
2017-12-16 12:22:21,228.43,175.746,32359.58,40145.658780000005,23759.87165587793,0.8060542779315676,226.31,148.5151,29477.69,33610.452281,16147.083166853323,0.8770393731554678,228.3,143.4008,25056.48,32738.402640000004,21070.73367086109,0.7653543844373708,86893.75,60977.688493592344,106154.61498721609,0.8185583830760855,227.67999999999998,155.8873,0.60172171468727,12.739139108830544,86.89375,7.399570416666666,20004.13293615553
2017-12-16 12:27:21,226.67,189.6718,35479.32,42992.906906,24281.84294005672,0.8252365925749623,224.61,154.314,30851.8,34660.46754,15796.026299401805,0.8901149404402986,226.85,145.3129,25423.24,32964.231365,20983.312831572846,0.7712371545539297,91754.36,61061.18207103137,110214.92882056061,0.8325039174083576,226.04333333333332,163.09956666666668,0.6340967071210426,16.29203184067318,91.75436,7.443671249999999,20011.57660740553
2017-12-16 12:32:21,227.22,187.784,34685.54,42668.28048,24849.456211924415,0.8129115963850062,224.93,158.7884,31420.51,35716.274812,16982.45676532715,0.8797252839325588,227.22,146.3818,25555.37,33260.872596,21288.699115033873,0.7683313156093603,91661.42,63120.61209228544,111292.53158824796,0.8236080057835531,226.45666666666668,164.31806666666668,0.674153995613585,14.280799311579031,91.66141999999999,7.642324166666667,20019.218931572195
2017-12-16 12:37:21,228.38,192.9688,35654,44070.214543999995,25903.206248535887,0.8090271483566936,225.8,169.2692,33804.75,38220.985360000006,17834.870319877144,0.8844552196024282,228.43,137.7449,23245.56,31465.067507,21205.999469642244,0.7387735619772177,92704.31,64944.076038055275,113189.31974799038,0.8190199411605344,227.53666666666666,166.66096666666667,0.763246949209644,17.350233377981528,92.70430999999999,7.681905416666666,20026.90083698886
2017-12-16 12:42:21,229.65,186.9172,34314.78,42925.534980000004,25789.48287327227,0.7994025005393187,227.39,159.2255,31707.91,36206.286445,17478.661892985132,0.8757570331927479,229.53,151.6238,26682.95,34802.210814,22343.0986400633,0.766702728818198,92705.64,65611.2434063207,113574.5171644285,0.8162538773181364,228.85666666666665,165.92216666666664,0.6408669181583824,12.653543378270756,92.70564,7.725414583333333,20034.626251572194
2017-12-16 12:47:21,229.15,215.3334,40306.9,49343.648610000004,28463.124750054325,0.8168609564845066,227.18,165.2921,32501.93,37551.059278,18807.0890670239,0.8655396312359654,229.71,156.437,27083.01,35935.14327,23618.744487701424,0.7536636154894617,99891.84,70888.95830477965,122489.28160505468,0.8155149470309068,228.68000000000004,179.02083333333334,0.6559384292461204,20.28398929361108,99.89184,8.024894999999999,20042.651146572192
2017-12-16 12:52:21,229.27,227.4843,41070.17,52155.325461,32146.83670462671,0.7874587999783625,226.97,194.1548,37889.76,44067.314956,22500.98519117999,0.8598154899573954,229.66,170.0794,29454.5,39060.435004,25654.43455723997,0.7540750633469315,108414.43,80302.25645304666,134915.3105606468,0.8035739572438356,228.63333333333333,197.2395,0.7275112990231783,15.334048200284425,108.41443,8.679427916666665,20051.33057448886
2017-12-16 12:57:21,229.66,222.5448,39566.11,51109.638768000004,32353.02326620109,0.7741418439602147,227.37,189.6156,36479.23,43112.898972,22977.98590775481,0.8461326162198398,230.05,173.762,29908.01,39973.9481,26522.207007362602,0.748187542676076,105953.34999999999,81853.21618131851,133888.24211053096,0.7913566443910032,229.02666666666664,195.30746666666664,0.7233509926063798,13.945874061138491,105.95334999999999,8.931990833333332,20060.262565322195
2017-12-16 13:02:21,227.48,234.2333,42479.98,53283.391084,32164.748788232293,0.7972461800156698,224.65,210.5748,41193.72,47305.628820000005,23257.255870313136,0.8707995438924174,227.76,172.4833,28920.09,39284.796408,26588.035339413662,0.7361649453301145,112593.79000000001,82010.03999795909,139294.6811871543,0.808313634378621,226.63,205.76380000000003,0.8736707408551339,16.17412781062559,112.59379000000001,9.106130833333333,20069.36869615553
2017-12-16 13:07:21,226.43,234.1092,42830.09,53009.346156,31234.18272467734,0.8079724257295364,223.93,201.1086,38928.79,45034.248798,22641.397349458457,0.8644263208344857,226.86,181.2551,31124.06,41119.531986,26872.082164657008,0.7569166889009543,112882.94,80747.66223879281,138790.284602611,0.8133345955965882,225.74,205.49096666666665,0.8018073890316302,13.926759797551524,112.88294,9.394863749999999,20078.76355990553
2017-12-16 13:12:21,227.31,232.2745,41740.63,52798.316595,32332.368339930686,0.7905674402496544,224.76,209.9273,40692.75,47183.259948,23882.213397380925,0.8624404088409089,227.45,191.9932,33186.52,43668.85334,28383.510042276826,0.7599585851639858,115619.9,84598.09177958845,143264.7842589297,0.8070364297693304,226.50666666666666,211.3983333333333,0.7711325641629398,9.875274954864047,115.6199,9.520951666666665,20088.284511572194
2017-12-16 13:17:21,227.05,236.1194,43092.47,53610.909770000006,31893.081940542874,0.8038003866167183,224.8,198.7362,38130.57,44675.89776,23280.796209259533,0.8534930893798339,227.37,195.0029,33776.15,44337.809373000004,28723.040075416582,0.761791132165595,114999.19,83896.91822521898,142349.9441107905,0.8078625581369846,226.40666666666667,209.95283333333336,0.7096375253967735,12.463069086151881,114.99919,9.60912875,20097.893640322192
2017-12-16 13:22:21,227.03,235.2642,42851.75,53412.031326,31883.735858696124,0.8022864687256437,224.35,208.3042,39818.54,46733.04727,24463.47439364357,0.852042448033584,227.38,181.8636,31032.54,41352.145368,27330.96024080756,0.750445707806354,113702.83000000002,83678.17049314725,141174.96154449316,0.8054036548411955,226.25333333333333,208.47733333333335,0.8412399080676539,12.8488148991417,113.70283000000002,9.529250833333332,20107.422891155526
2017-12-16 13:27:21,226.73,239.8688,43399.45,54385.453023999995,32775.98572618694,0.7979973979594887,223.88,218.1293,41317.78,48834.787684,26032.24047240188,0.846072686285829,227.25,179.2607,30393.78,40736.994075,27124.17415476802,0.7460977593006166,115111.01,85932.40035335685,143648.60616695764,0.8013374655804915,225.95333333333335,212.41960000000003,0.91759360339894,15.610094360407425,115.11101,9.53391,20116.956801155524
2017-12-16 13:32:21,226.17,249.088,44880.37,56336.232959999994,34051.777233890294,0.7966519527826095,223.74,217.4815,40704.6,48659.31081,26662.034193665408,0.836522328870198,226.77,200.6384,34629.04,45498.769968,29512.161176019945,0.7610983774804274,120214.01000000001,90225.97260357565,150306.8006862673,0.799790890705741,225.55999999999997,222.40263333333334,0.8068806525979629,11.998673876613266,120.21401000000002,9.805209166666668,20126.76201032219
2017-12-16 13:37:21,225.62,243.8443,44096.14,55016.150966,32898.43923674955,0.8015126326676584,222.84,220.5147,42005.44,49139.495748,25499.667699287962,0.8548203305832588,226.15,185.1105,31650.82,41862.739575,27399.170754821596,0.7560618421375734,117752.4,85797.2776908591,145694.2022351006,0.808216100528063,224.87,216.48983333333334,0.9027438075332419,14.494599053535232,117.7524,9.915267083333333,20136.67727740552
2017-12-16 13:42:21,226.07,253.8811,45538.84,57394.900277,34934.06116186858,0.7934300744529543,223.55,225.5993,42586,50432.723515000005,27016.517265192313,0.8444120608979964,226.8,194.0201,32966.34,44003.758680000006,29147.061686764864,0.7491710024076514,121091.18,91097.64011382576,151531.69275138623,0.7991145469395031,225.47333333333336,224.5001666666667,0.8530203128233993,13.576857032771326,121.09118,9.951815833333331,20146.629093238855
2017-12-16 13:47:21,225.68,241.6265,43482.33,54530.26852,32906.491192991125,0.7973980539643234,223.12,216.0953,40900.39,48215.183336,25531.588316671416,0.8482885923086724,226.4,180.5627,30717.99,40879.395280000004,26972.76494574456,0.7514296576453662,115100.71,85410.84445540709,143328.94262182305,0.803052809115435,225.0666666666667,212.76149999999998,0.8649289099526154,15.133753052126433,115.10071,9.841328749999999,20156.470421988855
2017-12-16 13:52:21,225.04,247.8859,44967.17,55784.242935999995,33012.65487860323,0.8060908893500592,222.69,216.8301,40846.02,48285.89496899999,25751.31653172123,0.845920325722937,225.83,188.3889,32628.57,42543.865287,27301.2251247724,0.766939481870967,118441.76000000001,86065.19653509687,146409.2502764851,0.8089773001113648,224.52,217.70163333333335,0.8150721539283861,13.864970236787372,118.44176000000002,9.730936250000001,20166.201358238854
2017-12-16 13:57:21,227.51,237.9216,43091.82,54129.543216,32758.24320473263,0.7960868952476697,224.52,235.4062,44933.74,52853.400024,27828.778336631374,0.8501579837739144,227.52,200.3016,34752.68,45572.620032000006,29480.755237928493,0.7625780562012344,122778.23999999999,90067.7767792925,152271.79854280982,0.806309777483071,226.51666666666665,224.54313333333334,0.8814656758148665,10.795936163118771,122.77824,10.050833333333333,20176.252191572188
2017-12-16 14:02:21,229.3,241.6224,43496.63,55404.01632,34316.87927288737,0.7850808098238607,226.25,245.8043,47248.35,55613.222875,29332.984519511876,0.8495884172402407,229.19,208.0737,36321.67,47688.411303,30901.793815492307,0.761645628520132,127066.65,94551.65760789155,158385.44598107002,0.8022621599663065,228.24666666666667,231.83346666666668,0.8747845897713014,10.248635371022077,127.06665,10.410203749999999,20186.66239532219
2017-12-16 14:07:21,228.37,249.1393,45142.16,56895.941941,34631.396158515505,0.7934161639649372,225.78,235.0084,44660.89,53060.196552,28649.421679063136,0.8417023098704784,228.66,209.1184,36602.55,47817.013344,30768.81698469692,0.7654712714212802,126405.6,94049.63482227556,157555.41730312986,0.8022929465941565,227.60333333333332,231.08870000000002,0.8011013312634511,9.507301741712167,126.4056,10.561343749999999,20197.22373907219
2017-12-16 14:12:21,228.46,236.6497,42824.31,54064.990462,33001.540368292684,0.7920894766475433,225.44,236.7916,45981.95,53382.298303999996,27116.969712981223,0.8613707438773672,228.33,200.4901,34706.16,45777.90453300001,29851.281404436602,0.7581421726060289,123512.42,89969.7914857105,152806.67941630897,0.8082920227819412,227.41,224.64379999999997,0.8662767688316251,10.751999387474731,123.51241999999999,10.413250833333333,20207.636989905524
2017-12-16 14:17:21,228.09,231.2672,40859.42,52749.735648,33362.290212116466,0.7745900429275265,225.14,232.4501,44196.98,52333.815513999994,28025.973758872078,0.8445204991441283,228.01,195.5882,33117.09,44596.065482,29867.497491533035,0.7426011609335093,118173.48999999999,91255.76146252158,149307.02508215993,0.7914797708612309,227.08,219.76850000000002,0.854324467148153,11.002623214882941,118.17348999999999,10.070246249999999,20217.707236155526
2017-12-16 14:22:21,227.81,239.1719,41933.04,54485.750539,34789.61293484793,0.769614799928011,225.06,239.3953,45689.56,53878.306218,28554.08881275985,0.8480140376932589,227.69,209.2174,35477.22,47636.709806,31790.296982139953,0.7447453895216652,123099.82,95133.99872974772,155576.487292727,0.7912495142558394,226.85333333333332,229.26153333333332,0.7905254496297118,8.742911661587067,123.09982000000001,10.053054583333333,20227.760290738857
2017-12-16 14:27:21,228.21,253.6835,45144.44,57893.111535000004,36243.508388266586,0.7797894914096536,225.91,240.194,45701.38,54262.226539999996,29253.599696001176,0.842231933964426,228.29,222.7768,39027.82,50857.715672,32608.840970227604,0.7673923117527472,129873.64000000001,98105.94905449537,162763.44677701086,0.797928789121365,227.47,238.88476666666668,0.6858047215017375,6.742986123155894,129.87364000000002,10.540560833333334,20238.300851572192
2017-12-16 14:32:21,228.64,257.9958,45807.39,58988.15971199999,37165.65629174762,0.7765522814009974,226.83,239.9562,46107.32,54429.264846000005,28925.07414154045,0.8471053234037648,229.26,222.497,39281.91,51009.66222,32541.007767897954,0.7700876322329038,131196.62,98631.73820118602,164136.4459223231,0.7993143708137086,228.24333333333334,240.1496666666667,0.6192221751639304,7.431254675903479,131.19662,10.8779275,20249.178779072194
2017-12-16 14:37:21,225.43,257.4422,45531.85,58035.195146000005,35985.19850177018,0.7845558179903565,223.44,236.7855,45003.9,52907.35212,27817.923954523798,0.8506171296935432,225.88,227.242,40478.37,51329.422959999996,31562.813935859307,0.7885997477809948,131014.12,95365.93639215328,162047.40498794365,0.80849255197729,224.91666666666666,240.4899,0.6565394590589075,7.049069420378988,131.01412,10.925447499999999,20260.104226572195
2017-12-16 14:42:21,224.91,261.3261,47291.1,58774.853150999996,34900.361369355676,0.8046145156416336,222.82,232.9975,44645.94,51916.50295,26496.47750312782,0.8599566123126172,225.56,218.1942,39072.84,49215.883752,29925.17982944761,0.793907109275716,131009.88,91322.01870193111,159697.52583371557,0.8203626156138044,224.42999999999998,237.50593333333333,0.7173729002361473,10.029293303269055,131.00988,10.917666666666666,20271.021893238863
2017-12-16 14:47:21,224.66,267.5744,48975.03,60113.26470400001,34857.58210020129,0.8147125304399104,222.58,232.9759,44806.65,51855.775822,26103.363803905042,0.8640628606889074,225.45,215.6718,38469.33,48623.20731,29737.635051603163,0.7911722020873,132251.01,90698.58095570949,160363.8432858214,0.8246934426751358,224.23000000000002,238.74069999999998,0.7358515809659749,12.07741285838571,132.25101,10.96920375,20281.991096988862
2017-12-16 14:52:21,224.91,251.741,44995.78,56619.06831,34367.11623753216,0.794710710420731,222.67,233.9776,44889.3,52099.79219199999,26445.020173174067,0.8616022849874788,225.24,220.6679,39099.9,49703.237796,30685.65898584749,0.7866670610168311,128984.98000000001,91497.79539655372,158142.25124244948,0.8156263047137975,224.2733333333333,235.4621666666667,0.7149014595285477,6.91356643990223,128.98498,10.884832916666667,20292.875929905527
2017-12-16 14:57:21,224.82,259.8636,46982.59,58422.534552000005,34725.04543368568,0.8041860963457913,222.91,225.7936,42693.62,50331.651376,26655.767509692952,0.8482459611956603,225.25,231.5754,41431.82,52162.35885,31690.94464170756,0.7942857821890852,131108.03,93071.75758508619,160784.53778413503,0.8154268551371656,224.32666666666668,239.07753333333335,0.6315195102380541,8.694278536697858,131.10802999999999,10.837208749999999,20303.713138655527
2017-12-16 15:02:21,225.06,259.3692,47132.31,58373.632152,34438.73233266445,0.807424658401784,222.83,232.1352,44454.24,51726.686616,26447.507525138804,0.8594062931192948,225.55,216.0822,38129.23,48737.34021,30356.05623845731,0.782341215907728,129715.78,91242.29609626056,158591.74057284978,0.8179226706980652,224.48000000000002,235.8622,0.7350320741268734,9.966412591759076,129.71578,10.867658749999999,20314.580797405528
2017-12-16 15:07:21,225.05,263.5682,47784.84,59316.02341,35142.56250403588,0.8055974971502223,222.45,247.3201,47783.51,55016.356244999995,27267.849687070113,0.8685328011766077,225.46,215.5619,37966.34,48600.585974,30340.962147245198,0.7811909926417546,133534.69,92751.37433835119,162586.37973412487,0.8213153538344806,224.32000000000002,242.15006666666667,0.8336305278174184,10.980036897229844,133.53469,10.96876958333333,20325.549566988862
2017-12-16 15:12:21,224.8,254.8507,45834.54,57290.43736,34371.3420728444,0.8000382282297173,222.64,221.9518,42008.91,49415.348752,26021.68658818424,0.8501186586950834,225.52,200.3451,34407.75,45181.826952,29283.173097497034,0.7615395906091601,122251.20000000001,89676.20175852568,151615.2270165362,0.8063253434740196,224.32000000000002,225.71586666666667,0.7489300998573623,12.907747144049534,122.25120000000001,10.657745416666668,20336.207312405528
2017-12-16 15:17:21,225.1,249.8195,44996.09,56234.36945,33729.15937510144,0.8001528325129997,222.41,236.8471,45377.15,52677.163511,26754.398020552235,0.8614197685591857,225.37,202.1873,34549.48,45566.951801,29709.939888263947,0.7582135436858822,124922.72,90193.49728391762,154079.69666540253,0.8107669128612095,224.29333333333332,229.6179666666667,0.8396742361193641,11.946219655575744,124.92272,10.298913333333333,20346.50622573886
2017-12-16 15:22:21,225.11,242.792,43830.46,54654.90712,32650.41574749435,0.8019492175472203,222.33,232.4057,44488.52,51670.759281,26280.010519112195,0.8609999276004252,225.31,197.0309,33871.35,44393.032079000004,28696.218328285406,0.7629879828826277,122190.32999999999,87626.64459489196,150362.5804130416,0.8126378894559186,224.25,224.0762,0.8561872909698941,12.069688793365826,122.19032999999999,10.296377083333333,20356.802602822194
2017-12-16 15:27:21,225.13,241.3502,43138.16,54335.170526,33036.493577616544,0.7939270196889858,222.17,236.0501,45278.89,52443.250716999995,26459.71780148119,0.863388317485102,225.33,189.0297,31784.5,42594.062301,28354.88852123156,0.7462190334274311,120201.55,87851.0999003293,148883.27097461332,0.8073543065862386,224.21,222.14333333333335,0.9098612907542127,14.906426781507442,120.20155,10.099661666666666,20366.90226448886
2017-12-16 15:32:21,225.51,228.9933,40709.54,51640.279083,31771.87084133585,0.7883292019891813,222.9,216.4719,41688.76,48251.58651,24295.326513434924,0.8639873424961919,225.75,184.3224,31651.8,41610.7818,27011.492346170195,0.7606634297844411,114050.1,83078.68970094097,141101.0063480599,0.8082869353792399,224.72,209.9292,0.8098967604129554,12.197826695857469,114.0501,9.760485416666667,20376.66274990553
2017-12-16 15:37:21,226.08,249.9781,45605.61,56515.048848000006,33377.82321871405,0.806964002148499,223.54,232.6157,45277.15,51998.913578,25570.817373909118,0.8707326150590216,226.45,198.6084,34988.98,44974.87218,28257.926430772262,0.777967302718858,125871.74000000002,87206.56702339543,153129.6191552554,0.8219947303100186,225.35666666666665,227.0674,0.8061295427988211,12.53328306925609,125.87174000000002,9.996743333333335,20386.65949323886
2017-12-16 15:42:21,226.63,239.2356,43339.22,54217.964028,32577.59403536581,0.7993516683440595,223.85,230.2109,44994.71,51532.709965,25121.629492385855,0.8731291257641897,226.82,186.0612,32321.13,42202.401384000004,27136.455886857177,0.7658599733676235,120655.06,84835.67941460884,147494.8677254293,0.8180288701611419,225.76666666666665,218.50256666666667,0.8489591023180233,14.847132993250876,120.65505999999999,10.27195,20396.93144323886
2017-12-16 15:47:21,227.11,241.549,43683.37,54858.19339000001,33184.10112475159,0.7962961829501837,224.76,216.5102,41814.69,48662.832552,24891.82540891468,0.8592736552135096,227.57,187.0458,32469.19,42566.012706,27524.84583846481,0.7627961355991237,117967.25,85600.77237213109,145752.40753849625,0.8093674196691564,226.48000000000002,215.035,0.7594489579653952,13.01611365591647,117.96725,9.94259625,20406.87403948886
2017-12-16 15:52:21,227.14,247.4584,45522.49,56207.700976,32969.812756631356,0.809897740159085,224.58,224.4632,43868.31,50409.945456,24834.129310704557,0.8702312530429174,227.6,188.3944,33104.85,42878.56544,27251.42713088367,0.7720605775938011,122495.65,85055.36919821959,149129.47427778298,0.8214046927559588,226.44000000000003,220.10533333333333,0.8214096449390627,14.407162631225054,122.49565,10.019287499999999,20416.89332698886
2017-12-16 15:57:21,227.1,239.8323,44320.1,54465.915329999996,31658.563908123328,0.8137217511442124,224.02,233.3924,46127.98,52284.565448,24614.736342398537,0.8822485107173154,227.2,180.0052,31489.3,40897.18144,26096.04252077852,0.7699625962292231,121937.38,82369.34277130038,147151.05595897156,0.8286544680589883,226.10666666666665,217.7433,0.922868262766826,17.331463241348875,121.93738,10.184709583333333,20427.07803657219
2017-12-16 16:02:21,226.78,241.155,43740.96,54689.130900000004,32827.26697237733,0.7998108450467256,224.15,227.9312,44527.85,51090.77848,25050.712965301627,0.8715437760931921,226.9,195.4786,34291.39,44354.09434,28131.588234394454,0.7731279492967773,122560.2,86009.56817207341,149728.58257923415,0.8185491232787364,225.94333333333336,221.5216,0.7937093371494404,11.756415627189405,122.5602,10.187399166666667,20437.265435738856
2017-12-16 16:07:21,226.63,226.8787,41880.16,51417.519781,29829.74251990664,0.8145114773792671,224.21,202.8663,39881.77,45484.653123000004,21870.027237905633,0.876818163087918,226.89,180.778,32368.87,41016.72042,25191.816308784582,0.7891628016221586,114130.79999999999,76891.58606659685,137615.97115333987,0.8293426921561938,225.91,203.50766666666667,0.7525120623256999,11.484104611947467,114.1308,9.862124999999999,20447.127560738856
2017-12-16 16:12:21,226.97,227.7314,41950.62,51688.195858,30196.275807962946,0.8116092911280657,224.06,217.2677,42925.89,48681.000862,22961.006350635962,0.8817791179290976,227.05,175.7808,30997.7,39911.030640000004,25140.265739586346,0.7766699958114637,115874.21,78297.54789818525,139847.55468006124,0.828575160038324,226.02666666666664,206.92663333333334,0.8701038225577986,15.05163102091418,115.87421,9.583542083333333,20456.711102822188
2017-12-16 16:17:21,227.08,238.8172,44027.94,54230.609776000005,31662.273071167634,0.8118651105318155,224.23,223.2431,44087.88,50057.800313,23707.42941108932,0.880739459671191,227.49,172.7833,29830.49,39306.472917,25595.71603871934,0.7589205488620261,117946.31000000001,80965.4185209763,143061.98320620664,0.8244420170660894,226.26666666666665,211.6145333333333,0.9001178550383009,18.349984153577342,117.94631000000001,9.742521666666667,20466.453624488855
2017-12-16 16:22:21,227.2,222.7102,40268.96,50599.757439999994,30638.967239533948,0.7958330639776285,224.59,200.4875,38676.08,45027.487625,23057.221811248815,0.8589437705719651,227.45,169.6995,28507.08,38598.151275,26022.368680067993,0.7385607615477694,107452.12000000001,79718.55773085076,133794.64316324994,0.8031122731041779,226.41333333333333,197.6324,0.805311819091922,14.13376551618054,107.45212000000001,9.39160125,20475.845225738856
2017-12-16 16:27:21,227.84,213.7695,39677.55,48705.24288,28246.994707354097,0.8146463841224972,224.69,207.0848,40813.26,46529.883712,22345.198285641654,0.8771408123995442,227.61,169.0911,28914.34,38486.825271,25400.72167882016,0.751278906389483,109405.15,75992.91467181592,133208.14512198715,0.8213097622507299,226.71333333333334,196.64846666666665,0.8924633163760434,14.013517183115576,109.40514999999999,9.035719583333334,20484.88094532219
2017-12-16 16:32:21,228.35,221.511,40725.65,50582.03685,29999.398060165433,0.8051405703722665,225.44,211.0683,41392.9,47583.237552,23468.965156565013,0.8699050785429415,228.24,175.6419,30077.02,40088.507256,26503.98615178412,0.7502654017005936,112195.57,79972.34936851457,137780.3418167652,0.8143075312529671,227.34333333333333,202.7404,0.8372065744908593,13.366107593750431,112.19557,9.233363333333333,20494.114308655524
2017-12-16 16:37:21,228.65,217.8374,40601.02,49808.52151,28852.140128103718,0.8151420433519309,225.78,201.2593,39318.55,45440.324754,22778.822174258377,0.8652788071577082,228.62,170.5353,29182.86,38987.780286,25853.58183791581,0.7485129901196037,109102.43000000001,77484.54414027791,133817.76717809777,0.8153060113071221,227.6833333333333,196.544,0.8359563721542966,13.233016525561709,109.10243000000001,9.220749999999999,20503.335058655524
2017-12-16 16:42:21,227.43,194.7911,35588.8,44301.339873000004,26382.684266447563,0.8033346192693832,224.54,183.9884,35730.92,41312.755336,20737.529009161066,0.8648883307200771,227.29,153.0053,25886.93,34776.574637,23222.338354651787,0.7443783716541768,97206.65,70342.55163026042,119988.36349445871,0.8101339760708477,226.42,177.26160000000002,0.8303153431675628,13.683899953515036,97.20665,8.596211666666667,20511.93127032219
2017-12-16 16:47:21,227.22,200.635,36699.13,45588.2847,27045.61996204476,0.8050123017679583,224.02,195.1392,38062.67,43715.083584,21499.806632321288,0.8706987812767486,227.15,144.4112,23579.05,32803.004080000006,22804.944151871918,0.7188076415957326,98340.84999999999,71350.37074623795,121498.14066210276,0.8094020983703342,226.13,180.06179999999998,0.9330915844867931,19.799091200909896,98.34084999999999,8.1478125,20520.07908282219
2017-12-16 16:52:21,227.06,201.2945,36770.22,45705.92917,27147.428652538292,0.8044956238223654,223.78,196.5012,38193.98,43973.038536,21791.007545502358,0.8685772298571367,226.81,151.5289,24806.61,34368.269809,23786.762494549796,0.721788153371163,99770.81000000001,72725.19869259045,123463.22955816789,0.8081014108981691,225.88333333333335,183.1082,0.9311591529550739,17.24625112365258,99.77081000000001,8.254652499999999,20528.33373532219
2017-12-16 16:57:21,227.47,198.4038,35756.42,45130.912385999996,27536.842258625224,0.7922822320581303,224.59,185.5384,35586.31,41670.069256,21679.695855425114,0.8540017003901664,227.2,162.4278,27027.58,36903.596159999994,25127.382053926074,0.7323833667271522,98370.31,74343.92016797641,123303.43205052546,0.7977905267040034,226.42,182.1233333333333,0.80823248829608,10.814393176784955,98.37031,8.25588,20536.58961532219
2017-12-16 17:02:21,228.49,203.297,36812.58,46451.33153,28329.49266495206,0.7924978420957657,225.11,205.3455,40067.21,46225.325505,23052.1018750808,0.8667804836910471,228.18,157.9488,26330.01,36040.757184,24610.297677922303,0.7305620652079139,103209.8,75991.89221795517,128167.97766566077,0.8052697864144606,227.26,188.8637666666667,0.9460529789668122,16.36892412573226,103.2098,8.399171249999998,20544.98878657219
2017-12-16 17:07:21,228.27,200.8852,36631.36,45856.064604,27584.816938247415,0.7988334872679996,225.15,189.6408,36699.01,42697.62612,21823.609722115318,0.8595093763962164,228.22,149.5006,24836.84,34119.026932,23393.148090860737,0.7279469033363815,98167.20999999999,72801.57475122347,122216.48990804014,0.8032239354432806,227.21333333333334,180.00886666666668,0.908103984507951,16.948202181151828,98.16721,8.39070875,20553.37949532219
2017-12-16 17:12:21,228.62,184.1952,32283.76,42110.706624,27038.314530217995,0.7666401869780223,225.28,187.3521,36457.35,42206.681088000005,21266.53614112175,0.8637814928870438,228.23,138.6078,22279.87,31634.458194,22457.656556529528,0.7042911834736512,91020.98,70762.50722786927,115291.5921883927,0.7894849769380129,227.37666666666667,170.0517,0.9221116209520168,18.490788389648564,91.02098,7.882841249999999,20561.262336572192
2017-12-16 17:17:21,228.45,189.0974,33395.69,43199.301029999995,27402.691453659412,0.7730608876474223,225.17,184.8303,35946.34,41618.238651,20974.709271310305,0.8637160332861967,228.23,136.6044,21626.2,31177.222211999997,22457.218403364783,0.6936538429544937,90968.23,70834.6191283345,115294.24155780335,0.7890093101865162,227.28333333333333,170.17736666666664,0.929823274913842,19.728220811188944,90.96822999999999,7.582883749999999,20568.845220322193
2017-12-16 17:22:21,228.85,187.5347,33370.28,42917.316094999995,26987.41250138193,0.7775481562298288,225.38,190.7634,37424.61,42994.255092,21163.755273199222,0.87045606255808,228.3,142.9148,23318.72,32627.448840000005,22820.773767960138,0.7146963930386167,94113.61,70971.94154254129,117874.45895337123,0.7984224134358865,227.51,173.73763333333332,0.936222583622696,17.741022910215754,94.11361,7.711743333333333,20576.556963655526
2017-12-16 17:27:21,229.06,177.3665,31844.96,40627.57049,25228.912115236337,0.7838263429470453,225.77,176.5544,34840.95,39860.686888,19364.466485825913,0.8740679782537519,228.36,142.0475,23968.93,32437.967100000005,21856.626094522977,0.7389159106706165,90654.84,66450.00469558523,112400.63673960614,0.806533153455494,227.73000000000002,165.3228,0.860668335309361,14.078699368750097,90.65484,7.698685416666667,20584.255649072195
2017-12-16 17:32:21,230.21,182.8903,33479,42103.175963,25531.039641411808,0.795165667060868,226.86,181.7735,36053.17,41237.136210000004,20016.751378612706,0.8742888889373726,229.61,142.3825,24083.72,32692.445825,22108.153359838987,0.7366753814908249,93615.89,67655.9443798635,115504.3794426137,0.8104964543488274,228.89333333333335,169.01543333333333,0.8883322653929042,15.75769313374341,93.61589,7.677947083333333,20591.933596155526
2017-12-16 17:37:21,230.33,182.7251,33650.01,42087.072283,25278.41926138513,0.7995331624336356,227.09,171.4031,33873.5,38923.929979,19174.418446463897,0.8702487137931658,230.01,132.3684,21961.39,30446.055684,21086.95463980346,0.7213213503889485,89484.90000000001,65539.79234765249,110918.94206574191,0.8067594076669259,229.14333333333335,162.16553333333334,0.8960912383806388,18.374516903098602,89.48490000000001,7.6291995833333335,20599.56279573886
2017-12-16 17:42:21,229.53,161.2602,30336.05,37014.053706,21207.64584172775,0.819581941522998,225.95,157.1971,31866.45,35518.684745,15687.776464884868,0.8971742683823863,228.97,110.4598,18452.09,25291.980406,17297.532988533017,0.7295628773942362,80654.59,54192.95529514563,97170.15638399348,0.8300345805894572,228.15,142.97236666666666,0.9642778873548179,22.740454973700043,80.65459,7.089145416666666,20606.651941155527
2017-12-16 17:47:21,230.77,132.1597,25266.37,30498.493969,17081.23770106339,0.8284464808551478,226.92,134.8087,27075.22,30590.790203999997,14238.290180240818,0.8850774961824848,229.59,112.9168,19713.66,25924.568112,16836.117165134223,0.7604238541152365,72055.25,48155.64504643843,86665.59410977963,0.8314170201005874,229.09333333333333,126.62839999999998,0.9486672098708007,10.82821863025987,72.05525,6.362909999999999,20613.014851155527
2017-12-16 17:52:21,231.62,130.0089,26439.05,30112.661418000003,14413.501058820026,0.8780044258790064,226.88,152.6766,31217.86,34639.267008,15010.797309667378,0.9012274997848592,229.96,110.7165,19484.53,25460.36634,16388.512587971647,0.7652886741613161,77141.44,45812.810956459056,89719.64897950647,0.8598054147271625,229.48666666666668,131.13400000000001,1.1358684600412587,16.427928683636576,77.14144,6.216528749999999,20619.231379905526
2017-12-16 17:57:21,231.65,116.9628,23244.02,27094.43262,13922.062104419734,0.8578891584849877,226.7,153.7847,31402.62,34862.99148999999,15142.774936167147,0.9007437014981184,229.82,103.7472,17975.44,23843.181504,15664.637277609967,0.7539027456123835,72622.08,44729.47431819685,85291.80720508056,0.8514543469032525,229.39000000000001,124.83156666666667,1.1726753563799757,23.193759484446623,72.62208,6.240146666666668,20625.471526572193
2017-12-16 18:02:21,231.16,125.7754,25121.79,29074.241464000002,14635.818525209888,0.8640565921936789,226.79,135.189,27011.23,30659.51331,14505.144269988044,0.8810064832695806,229.84,98.7032,16696.82,22685.943488,15358.002273353446,0.7359984833265577,68829.84,44498.96506855138,81961.60544180278,0.8397815004840644,229.26333333333332,119.8892,1.0788176623678722,17.671316515582728,68.82983999999999,5.893829999999999,20631.365356572194
2017-12-16 18:07:21,230.54,127.4247,25492.04,29376.490338,14599.11234346141,0.8677701014210243,226.35,128.3433,25760.09,29050.505955,13429.432580470051,0.8867346420714001,229.46,93.2773,15683.9,21403.409258,14564.381506107291,0.7327757840325272,66936.03,42592.92643003875,79338.44902716207,0.8436770673079831,228.78333333333333,116.34843333333333,1.063597290012386,19.829345933035057,66.93603,5.65691125,20637.022267822194
2017-12-16 18:12:21,230.34,121.6085,24279.01,28011.301890000002,13970.064673888153,0.8667576428736993,225.7,140.7552,28066.74,31768.44864,14882.62190491708,0.8834784574485285,228.62,109.7198,19401.85,25084.140676000003,15899.12985137419,0.7734707858086323,71747.6,44751.81643017942,84560.29316150978,0.848478609966056,228.22,124.02783333333333,1.104197703969858,13.48678455239214,71.7476,5.7784845833333325,20642.80075240553
2017-12-16 18:17:21,229.85,117.3841,23419.33,26980.735385,13397.576805769431,0.8680019156564588,225.37,125.8022,24677.58,28352.041814,13959.058720644609,0.8703986881048694,228.21,102.4181,17737.39,23372.834601,15220.853894364891,0.7588891250375387,65834.3,42577.48942077893,78402.79116119874,0.8396933199054419,227.81000000000003,115.20146666666666,1.0710679952592186,11.096531178422497,65.8343,5.7325791666666674,20648.533331572195
