DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-16 18:22:21,228.95,118.0874,22839.03,27036.11023,14468.239873177752,0.8447602042492486,224.72,116.7775,22331.13,26242.2398,13783.170268258456,0.850961281132718,227.56,99.1361,17040.58,22559.410916,14783.289692776096,0.7553645821449251,62210.740000000005,43034.699834212304,75644.97049486075,0.8224041809128149,227.07666666666668,111.33366666666666,1.0378286335011744,10.955865401600589,62.21074000000001,5.33521,20653.868541572196
2017-12-16 18:27:21,228.89,140.177,26252.9,32085.113529999995,18445.588952998725,0.8182268071282716,224.86,128.4785,25138.87,28889.67551,14235.53884460275,0.8701679598754344,227.89,101.9773,17511.34,23239.606896999998,15278.49142197913,0.7535127456162152,68903.11,47959.61921958061,83950.95975246064,0.8207542856349587,227.21333333333334,123.54426666666666,1.0357373393580152,17.45687375753036,68.90311,5.463077083333333,20659.331618655528
2017-12-16 18:32:21,228.7,135.7073,25180.89,31036.25951,18143.10290936932,0.8113377835330517,224.4,126.4992,24502.11,28386.42048,14333.02038006168,0.8631630753607438,227.32,102.774,17845.88,23362.58568,15077.63166684148,0.7638657914169713,67528.88,47553.75495627248,82592.42849375244,0.817615866630052,226.8066666666667,121.66016666666667,1.061109314834967,15.52370606100874,67.52888,5.684666249999999,20665.016284905527
2017-12-16 18:37:21,229.97,133.0998,24987,30608.961005999998,17679.319129050997,0.8163295707783751,225.3,118.0242,22707.02,26590.85226,13837.075797752466,0.8539410387442768,228.27,91.0204,15237.9,20777.226708,14124.431077591353,0.7333943174491544,62931.920000000006,45640.82600439482,77740.02542609465,0.8095176153476781,227.84666666666666,114.04813333333333,1.1177107411416973,20.19124089127281,62.931920000000005,5.435866666666667,20670.452151572194
2017-12-16 18:42:21,230.8,130.5222,24320.44,30124.52376,17776.476871787745,0.8073302732935884,225.73,123.4495,24752.83,27866.255634999998,12799.437882433318,0.8882725517277773,228.36,93.6712,15868.06,21390.755232,14344.6534022867,0.7418185953650578,64941.33,44920.56815650776,78963.49653904872,0.8224221677909801,228.29666666666665,115.88096666666667,1.1242681306487157,19.166017772835286,64.94133000000001,5.328052083333333,20675.780203655526
2017-12-16 18:47:21,229.93,124.1696,22653.91,28550.316128000002,17375.871567223243,0.7934731755135541,224.16,133.0479,26929.54,29824.017264,12816.85925458222,0.9029481092913038,226.99,92.1575,15679.66,20918.830925000002,13847.228948534665,0.7495476232020838,65263.11,44039.95977034012,78732.40491338541,0.8289231107800763,227.02666666666667,116.45833333333333,1.2788512362718047,20.866547406082287,65.26311,5.425185,20681.205388655526
2017-12-16 18:52:21,231.34,127.0396,23292.28,29389.341064,17922.13883937173,0.7925417568661144,225.58,128.0119,25769.3,28876.924402,13031.498011695474,0.8923838162701022,228.52,91.0255,15310.42,20801.147259999998,14081.149340725187,0.7360372872048982,64372,45034.78619179239,78561.35405745279,0.819385062443349,228.48000000000002,115.359,1.2692577030812349,21.09371613831604,64.372,5.401462916666667,20686.606851572193
2017-12-16 18:57:21,231.09,129.9958,24325.61,30040.729422,17626.971445308365,0.809754305838706,225.31,124.9982,25013.94,28163.344442,12941.281846677031,0.8881736347582606,228.27,92.4743,15476.32,21109.108461,14355.416374172566,0.7331583912505437,64815.87,44923.66966615796,78862.11447920339,0.8218885637043437,228.22333333333333,115.82276666666667,1.276527378152976,20.158788585894023,64.81587,5.382827916666667,20691.98967948886
2017-12-16 19:02:21,231.03,121.0143,22741.03,27957.933729,16263.198115200343,0.8134016705394559,224.6,130.2533,25948.36,29254.89118,13510.413437938965,0.8869750989789873,227.77,90.8279,15108.22,20687.870783000002,14132.575347957822,0.7302936178630326,63797.61,43906.18690109713,77446.03469452889,0.8237685796521087,227.79999999999998,114.03183333333334,1.4179104477612021,20.348645334416858,63.79761,5.358895,20697.34857448886
2017-12-16 19:07:21,230.56,115.8399,21426.1,26708.047344,15944.968852881007,0.8022338632259989,223.84,135.7012,26884.46,30375.356608000002,14138.178792601593,0.8850747119432797,227.11,91.2845,15173.03,20731.622795,14127.255371559742,0.7318785485359782,63483.59,44210.40301704234,77361.01042655406,0.8206147987204849,227.17,114.2752,1.4922745080776578,20.118713421634794,63.48359,5.303383333333333,20702.651957822192
2017-12-16 19:12:21,230.03,127.0637,23728.21,29228.462911,17066.78336229773,0.8118186054549587,223.45,134.1364,26038.48,29972.778580000002,14844.696530926693,0.8687376090441862,226.71,97.8173,16315.78,22176.160083000002,15019.234302002304,0.7357351290274774,66082.47,46930.71419522673,81051.7413518979,0.8153121561336155,226.73000000000002,119.67246666666666,1.4554756759140752,18.262485328009166,66.08247,5.398585833333333,20708.050543655525
2017-12-16 19:17:21,230.08,118.6659,22029.85,27302.650272,16128.24915645346,0.8068758812983267,223.63,123.194,24029.06,27549.87422,13475.898673343485,0.8722021671719995,227.12,78.4122,13500.12,17808.978864,11614.925232819998,0.7580513236101284,59559.030000000006,41219.07306261694,72431.27804120436,0.8222832954309924,226.94333333333336,106.75736666666666,1.45998266821381,26.551017088282116,59.55903000000001,5.2350625,20713.285606155525
2017-12-16 19:22:21,230.06,114.2761,21228.86,26290.359566,15508.659168669858,0.8074769744668772,223.56,120.749,23772.69,26994.64644,12789.454506917202,0.8806446142141063,227.13,72.7468,12541.9,16522.980684,10756.841314895237,0.7590579593272132,57543.450000000004,39054.9549904823,69545.22375556138,0.8274249027115738,226.91666666666666,102.59063333333334,1.479250826294523,29.090212589258485,57.54345000000001,4.87927,20718.164876155526
2017-12-16 19:27:21,229.97,113.0743,20673.64,26003.696771,15773.168829012,0.7950269602841924,223.57,117.0911,22907.41,26178.057226999998,12670.487254718613,0.8750614990776834,227,76.4271,13361.16,17348.951699999998,11066.414439344517,0.7701422098027976,56942.21000000001,39510.070523075134,69307.00507468542,0.8215938625343704,226.84666666666666,102.19749999999999,1.4444411790636866,25.216272413708747,56.94221,4.7702358333333335,20722.93511198886
2017-12-16 19:32:21,229.77,114.4496,21307.38,26297.084592000003,15412.080183233018,0.8102563584741271,223.33,112.5614,21958.68,25138.337462000003,12237.335617322617,0.8735136137460767,226.98,70.982,12265.98,16111.494359999999,10446.338360971837,0.7613185795138124,55532.03999999999,38095.75416152747,67343.10619281781,0.8246135816931255,226.69333333333336,99.33100000000002,1.4836489824726549,28.539932146057133,55.532039999999995,4.686427083333333,20727.62153907219
2017-12-16 19:37:21,229.89,113.2146,20782.47,26026.904394,15668.078792038175,0.7984994944228172,223.31,119.5858,23353.68,26704.704998,12951.714152489863,0.8745155582789261,227.04,70.5505,12123.29,16017.78552,10468.777031755984,0.7568642984301865,56259.44,39088.56997628402,68505.77269036861,0.821236485489779,226.74666666666667,101.11696666666667,1.5156415382806072,30.228820814442948,56.259440000000005,4.657978333333332,20732.279517405525
2017-12-16 19:42:21,229.82,123.2843,22263.5,28333.197826,17524.4591014174,0.7857743462889271,223.15,134.1633,25719.46,29938.540395,15324.019651887907,0.8590752809143419,226.92,84.651,14713.89,19209.00492,12348.575265369045,0.7659891837853723,62696.85,45197.05401867435,77289.51217267105,0.8111947952256464,226.63,114.03286666666666,1.5355425142302386,25.7661387681797,62.69685,4.956512083333333,20737.236029488857
2017-12-16 19:47:21,229.54,120.7439,23017.66,27715.554805999996,15438.241685139843,0.8304960936599048,223.22,117.7025,23580,26273.55205,11588.060119107906,0.8974804759982958,226.72,76.4179,13630.69,17325.466288,10694.67494693151,0.7867430390280992,60228.350000000006,37720.97675117926,71065.64733248764,0.8475030096920911,226.49333333333334,104.95476666666666,1.4452228174486403,27.18968139608078,60.228350000000006,5.121883333333334,20742.35791282219
2017-12-16 19:52:21,229.73,107.031,20090.15,24588.231630000002,14176.28328117185,0.8170636385045312,223.22,117.0743,23633.64,26133.325245999997,11153.55319006552,0.904348749251395,226.66,68.9975,12448.25,15638.97335,9466.7079483583,0.795976162974918,56172.04,34796.54441959567,66076.45254783654,0.8501067753196017,226.53666666666666,97.70093333333334,1.4640749841821028,29.37887321444899,56.17204,4.85001625,20747.20792907219
2017-12-16 19:57:21,230.08,100.8627,18712.62,23206.490016000003,13725.124101380938,0.8063528774536067,223.42,115.7735,23375.79,25866.11537,11073.769286473784,0.9037224827007335,226.88,66.693,12007.71,15131.30784,9207.137313233981,0.7935672267705314,54096.12,34006.030701088705,63896.79431002613,0.8466171203758137,226.79333333333332,94.44306666666667,1.487404097710104,29.382852173372886,54.09612,4.594506666666667,20751.802435738857
2017-12-16 20:02:21,230.04,106.4762,19936.92,24493.785048,14229.010046072375,0.8139583147696445,223.55,110.5927,22128.61,24722.998085,11025.028516009093,0.8950617527825611,227,69.0556,12381.04,15675.6212,9614.309570857878,0.789827710304712,54446.57,34868.34813293935,64654.70351246501,0.8421130566239942,226.86333333333334,95.37483333333334,1.4604975095138037,27.595574653690974,54.44657,4.522612083333334,20756.32504782219
2017-12-16 20:07:21,230.2,114.5293,21844.27,26364.64486,14762.193832930943,0.8285440640674725,223.68,116.7113,23495.55,26105.983583999998,11378.994203600658,0.9000063117483956,227.29,70.2478,12687.67,15966.622462,9693.09356269416,0.794637064300619,58027.49,35834.28159922576,68200.33235573496,0.8508388155255151,227.05666666666664,100.49613333333333,1.4871471145235273,30.09900215066318,58.02749,4.686419166666666,20761.011466988857
2017-12-16 20:12:21,231.62,98.9386,18210.63,22916.158531999998,13911.26438778504,0.7946632929149438,224.92,115.0309,23363.36,25872.750028,11115.421877813447,0.9030103090980167,228.34,66.1791,11881.34,15111.335694000001,9337.356492131941,0.7862534616789382,53455.33,34364.04275773043,63548.08997966835,0.841179176543348,228.29333333333332,93.38286666666666,1.4776311178600638,29.131432389810254,53.455330000000004,4.6451175,20765.656584488857
2017-12-16 20:17:21,232.98,106.1082,19890.44,24721.088436,14680.007154866542,0.8045940230946553,226.42,112.8321,22947.88,25547.444081999998,11227.942938424503,0.8982456298306735,229.86,66.382,11811.28,15258.566520000002,9660.099223448224,0.7740753356167823,54649.6,35568.04931673927,65204.792096578276,0.8381224484092454,229.75333333333333,95.10743333333333,1.4508313263500028,30.20314220094258,54.6496,4.504372083333333,20770.160956572192
2017-12-16 20:22:21,232.81,112.2519,21262.36,26133.364839,15194.23591493437,0.8136097334189901,226.47,112.9339,22898.61,25576.140333,11392.656160931449,0.8953113996819421,229.88,70.0132,12602.12,16094.634415999999,10011.185169114175,0.783001320456958,56763.090000000004,36598.07724498,67538.63815903918,0.8404535766080292,229.72,98.39966666666668,1.4147658018457252,28.848132954379935,56.763090000000005,4.642195416666667,20774.803151988857
2017-12-16 20:27:21,233.13,106.2628,19952.23,24773.046564,14683.744552709035,0.8054007385992817,226.66,115.9361,23684.23,26278.076426,11383.960205385336,0.9012923783327762,230.11,66.672,11833.19,15341.89392,9764.697817978442,0.7712991669544799,55469.65,35832.40257607281,66036.68030342113,0.8399824119736423,229.96666666666667,96.2903,1.4378895492100328,30.75938074759348,55.46965,4.676364166666667,20779.479516155523
2017-12-16 20:32:21,233.21,101.5572,18850.43,23684.154612,14338.774999985906,0.7959089234474552,226.71,113.2338,23127.19,25671.234798,11142.054512429302,0.9008990094158539,230.05,66.0605,11765.07,15197.218025000002,9619.69664773713,0.7741594534372023,53742.689999999995,35100.52616015234,64189.747352327526,0.8372472585850002,229.99,93.61716666666666,1.4261489629983917,29.435484588830747,53.742689999999996,4.550514166666666,20784.03003032219
2017-12-16 20:37:21,232.89,109.3355,20754.76,25463.144594999998,14751.666685777498,0.815090214901244,226.59,108.9699,22020.5,24691.489641,11169.925713343413,0.8918254961594199,229.99,70.879,12724.17,16301.461210000001,10189.854532437384,0.7805539537887842,55499.42999999999,36111.4469315583,66213.46788845643,0.8381894464959098,229.82333333333335,96.39479999999999,1.4068777466749887,26.470100046890483,55.49942999999999,4.551755,20788.58178532219
2017-12-16 20:42:21,233.71,105.2732,19819.06,24603.399572000002,14578.481787068566,0.8055415245361117,227.17,113.6649,23188.52,25821.255333,11359.127043112998,0.8980399946072598,230.69,65.4383,11587.28,15095.961427,9675.897560798785,0.7675748282766197,54594.86,35613.50639098034,65183.74472121096,0.837553292366075,230.5233333333333,94.79213333333333,1.4546611333632133,30.96652886807766,54.59486,4.587262083333332,20793.16904740552
2017-12-16 20:47:21,233.84,105.1821,19249.15,24595.782264,15310.869650532493,0.7826199546486602,227.2,118.0545,23963.56,26821.9824,12048.50745911334,0.8934298607249851,230.65,72.6856,12949.66,16764.93364,10647.502328621658,0.7724253658304371,56162.37000000001,38006.87943826749,67813.97119069124,0.8281828805169482,230.5633333333333,98.64073333333333,1.458745970015462,26.31279437635974,56.16237000000001,4.614884583333334,20797.783931988855
2017-12-16 20:52:21,233.41,100.4771,17443.07,23452.359911,15676.494964442141,0.7437660886237113,226.82,114.2403,22012.24,25911.984846,13670.85399094488,0.8495003424408842,230.53,63.7452,11272.54,14695.180956,9427.522754042286,0.7670909282268794,50727.85,38774.87170942931,63849.86641885166,0.7944863919875423,230.25333333333333,92.82086666666667,1.491111239793852,31.324493845852196,50.72785,4.453759166666666,20802.237691155522
2017-12-16 20:57:21,233.37,97.0564,17569.61,22650.052068,14294.532630730224,0.7756984375688191,226.96,100.1997,19640.18,22741.323912000003,11464.342233120187,0.8636339764562427,230.92,43.4658,7828.2,10037.122535999999,6281.967332188146,0.7799247216443468,45037.99,32040.842196038557,55272.38109464387,0.8148371593197814,230.41666666666666,80.24063333333334,1.500180831826394,45.830686780056155,45.03799,3.990243333333333,20806.227934488856
2017-12-16 21:02:21,233.6,86.6408,15067.25,20239.29088,13513.211045593538,0.7444554302487499,227.09,99.2401,19826.13,22536.434309,10715.196712472069,0.8797367732695127,230.8,45.2225,8450.01,10437.353,6126.635997552733,0.8095931985820544,43343.39000000001,30355.043755618342,52915.76455176288,0.8191016489537999,230.49666666666667,77.03446666666666,1.4779678664912,41.2957576565295,43.34339000000001,3.6825575,20809.910491988856
2017-12-16 21:07:21,233.38,97.7765,17887.25,22819.079569999998,14168.863040466278,0.7838725460038353,226.91,104.3502,21141.29,23678.103882,10662.94802494523,0.8928624566121414,230.86,45.9473,8361.05,10607.393678,6527.606263981796,0.78822849927226,47389.59,31359.417329393305,56825.92978216153,0.8339430640495435,230.38333333333333,82.69133333333333,1.5076322071909118,44.43516853841999,47.38959,3.7805408333333337,20813.69103282219
2017-12-16 21:12:21,233.61,100.3743,18853.94,23448.440223,13941.24439811613,0.8040594521722869,227.23,100.4946,20353.11,22835.387958,10354.026101969772,0.8912968782240297,231.12,46.9966,8782.27,10861.854192,6391.526432345248,0.8085424315922358,47989.32000000001,30686.79693243115,56961.86742053553,0.8424815086504556,230.65333333333334,82.62183333333333,1.4841898375628704,43.118425113620084,47.989320000000006,3.97412125,20817.66515407219
2017-12-16 21:17:21,233.53,103.2199,19634.59,24104.943247,13983.245848979084,0.8145462031918967,227.02,105.7406,21641.96,24005.231012,10386.370073220314,0.9015518321478089,231.13,42.79,7819.13,9890.0527,6055.9349775139835,0.7906054939424134,49095.68,30425.55089971338,57758.98148524998,0.8500094485311805,230.56000000000003,83.91683333333333,1.5353920888272121,49.00903871094596,49.09568,4.045208333333333,20821.710362405523
2017-12-16 21:22:21,233.89,93.2519,17373.8,21810.686891,13185.489608552249,0.7965728033613262,227.21,106.401,21778.34,24175.37121,10495.355162437185,0.9008482149383301,231.22,43.5289,8110.71,10064.752258,5959.498411008774,0.8058529203789568,47262.85,29640.343181998207,55788.23293553155,0.8471831336657782,230.77333333333334,81.0606,1.5440836607349198,46.300792246788205,47.26285,4.01493875,20825.725301155522
2017-12-16 21:27:21,233.97,95.6312,17989.48,22374.831864,13304.57478733799,0.8040051478082473,227.53,97.6062,19833.28,22208.338686,9992.562816098993,0.8930555446050892,231.53,42.227,7809.09,9776.817309999999,5882.539424858587,0.7987353913233755,45631.84999999999,29179.67702829557,54163.81897446061,0.8424784452794286,231.01,78.48813333333334,1.5064282931474784,46.19951041431317,45.63184999999999,3.870612499999999,20829.59591365552
2017-12-16 21:32:21,233.93,94.2148,17758.25,22039.668164,13053.41065456592,0.8057403527067006,227.45,100.78,20531.24,22922.411,10193.385606133073,0.8956841407302225,231.5,41.6714,7841.16,9646.9291,5619.559672681375,0.8128141006032688,46130.65000000001,28866.355933380368,54417.85896463683,0.8477115946435485,230.96,78.88873333333333,1.5197436785590661,47.17699443351015,46.13065000000001,3.8234375,20833.41935115552
2017-12-16 21:37:21,234.11,75.9594,12941.21,17782.855134,12196.516734409468,0.7277352203840991,227.63,92.6268,18783.93,21084.638484,9577.366744365268,0.8908822417920097,231.32,38.132,7004.12,8820.694239999999,5361.618216655226,0.7940554121281955,38729.26,27135.501695429964,47289.43890986953,0.8189832844880091,231.01999999999998,68.90606666666667,1.4674054194441983,44.660895847583824,38.729260000000004,3.5358295833333333,20836.955180738853
2017-12-16 21:42:21,233.75,78.1599,13038.53,18269.876624999997,12797.856356899045,0.7136627284148397,228.23,69.2535,14510.01,15805.726305,6267.423220787707,0.9180223496221043,231.38,35.4439,5816.25,8201.009581999999,5781.677447035228,0.7092114625455148,33364.79,24846.957024721978,41600.246214806,0.8020334742183591,231.12,60.95243333333334,1.2504326756663269,41.849901535240875,33.36479,3.0039187500000004,20839.959099488853
2017-12-16 21:47:21,233.96,75.9343,12167.81,17765.588828,12944.517998344258,0.6849089055141562,228.53,61.402,12374.56,14032.19906,6616.1072592473065,0.8818689035900834,231.64,32.9182,4659.64,7625.171847999999,6035.809869597593,0.6110865555406694,29202.01,25596.435127189157,38832.13719666358,0.7520062532769638,231.37666666666667,56.7515,1.2303170875772538,41.9958943816463,29.202009999999998,2.60695,20842.566049488854
2017-12-16 21:52:21,232.88,68.1943,10686.18,15881.088584,11747.958615029893,0.672887122534295,227.03,67.656,13849.77,15359.941680000002,6641.662394318252,0.9016811579456465,230.3,32.1143,4707.55,7395.923290000001,5704.266325222239,0.6365060608950691,29243.5,24093.887334570383,37890.60172577062,0.7717876905636617,230.07000000000002,55.988200000000006,1.321336984396062,42.64094934289726,29.2435,2.435229583333333,20845.00127907219
2017-12-16 21:57:21,232.19,56.7887,8935.48,13185.768253,9696.477793066031,0.6776609317372931,226.27,59.7095,12467.49,13510.468565000001,5205.233322892758,0.9228021915019347,229.68,19.5897,3488.63,4499.362296,2841.429533485987,0.7753609890675939,24891.600000000002,17743.140649444776,30568.133581656235,0.8142989801293368,229.38000000000002,45.36263333333333,1.3558287557764468,56.8153377339205,24.891600000000004,2.255629166666667,20847.256908238855
2017-12-16 22:02:21,231.89,53.8174,8884.48,12479.716885999998,8764.09428773524,0.711913585953764,226.68,36.4173,7879.34,8255.073564,2462.161796359383,0.954484528685661,229.69,14.3409,2645,3293.9613209999998,1963.2004951721215,0.8029845351058997,19408.82,13189.456579266745,23466.23230620465,0.827095707003129,229.42,34.858533333333334,1.1943161014732722,58.85971488569036,19.40882,1.845850833333333,20849.10275907219
2017-12-16 22:07:21,231.72,54.6361,9385.68,12660.277092,8496.565599336003,0.7413487028598126,226.19,47.4911,10403.66,10742.011909,2674.8230703165864,0.9685019983345468,229.35,12.5927,2163.3,2888.135745,1913.4944973912793,0.7490298902138341,21952.64,13084.883167043869,25556.45848831148,0.8589859980028248,229.08666666666667,38.23996666666667,1.2644414049995671,67.06927045787174,21.95264,1.7233941666666666,20850.826153238857
2017-12-16 22:12:21,232.52,50.1519,8039.15,11661.319788,8447.392880380336,0.6893859482588438,227.11,47.7006,10514.99,10833.283266,2606.7243086478566,0.9706189473509885,230,13.9233,2540.63,3202.359,1949.4364231697837,0.7933620184370335,21094.77,13003.553612197975,24780.672466626223,0.8512589813052784,229.87666666666667,37.258599999999994,1.203543929353415,62.630640979532245,21.09477,1.7936420833333335,20852.61979532219
2017-12-16 22:17:21,232.26,51.4127,8579.67,11941.113702,8305.38735611965,0.7184983087936767,227.05,41.7163,9178.55,9471.685915,2338.1732121272366,0.9690513476026722,229.88,12.1573,2034.26,2794.720124,1916.3107326032944,0.7278939964437026,19792.48,12559.871300850182,23441.259173609255,0.8443437211889564,229.73000000000002,35.095433333333325,1.1665868628389877,65.35931075553039,19.79248,1.7036354166666667,20854.323430738856
2017-12-16 22:22:21,231.51,52.7312,8993.43,12207.800111999999,8255.216557404608,0.7366953847122428,226.23,46.1405,10132.85,10438.365315000001,2506.9545921087347,0.9707314981052663,229.23,10.053,1971.92,2304.4491900000003,1192.4837872657463,0.8557012272420724,21098.199999999997,11954.654936779089,24249.697274346676,0.8700397271482398,228.99,36.308233333333334,1.2052928075461895,72.31206512388833,21.0982,1.7037783333333332,20856.02720907219
2017-12-16 22:27:21,231.52,48.7983,7899.1,11297.782416,8077.382416926835,0.6991726083176499,226.26,46.5683,10222.55,10536.543558,2553.080814845333,0.9701995672232003,229.32,7.9592,1672.11,1825.203744,731.7218426503457,0.9161223811296324,19793.760000000002,11362.185074422514,22823.062559679187,0.8672701110222183,229.0333333333333,34.44193333333333,1.210886333866968,76.89096043776095,19.793760000000002,1.7038316666666664,20857.731040738854
2017-12-16 22:32:21,231.49,50.3671,8416.77,11659.479979,8068.547338139737,0.7218821092501145,226.34,47.6514,10464.87,10785.417876000001,2609.930007306781,0.9702795126081029,229.29,8.0432,1594.24,1844.225328,927.1277597163767,0.8644496829077276,20475.88,11605.605105162895,23536.179206306682,0.8699746811289297,229.04,35.3539,1.178833391547323,77.24946894119178,20.47588,1.6779016666666666,20859.40894240552
2017-12-16 22:37:21,231.41,51.6562,8917.04,11953.761241999999,7961.080672191517,0.7459610259463473,226.43,40.6119,8833.16,9195.752517,2556.784849828363,0.9605695655325995,229.41,9.3124,1885.33,2136.357684,1004.7661146186432,0.8824973524424106,19635.53,11522.631636638524,22766.753791758783,0.8624650742745661,229.08333333333334,33.860166666666665,1.1582393597671892,72.49747737016455,19.63553,1.6713087500000001,20861.08025115552
2017-12-16 22:42:21,232.41,46.657,8028.07,10843.55337,7289.220929779694,0.7403541741409809,227.09,48.8731,10595.09,11098.592279,3304.9687543724863,0.9546336808900807,230.21,9.7233,1860.5,2238.400893,1244.5795706917247,0.8311737213017633,20483.66,11838.769254843906,23658.75703550458,0.865796118082631,229.90333333333334,35.084466666666664,1.2237027156341067,72.28602591460228,20.48366,1.6716329166666668,20862.751884072186
2017-12-16 22:47:21,232.62,51.6083,8682.74,12005.122746000001,8290.536667727041,0.7232529132526372,227.39,55.1224,11708.53,12534.282535999999,4474.2109842266655,0.934120478485439,230.37,16.8762,3188.69,3887.770194,2224.1882036497714,0.8201847951098316,23579.96,14988.935855603479,27940.699914014243,0.843928751697912,230.12666666666667,41.2023,1.189200150641681,59.040636080995476,23.57996,1.8359841666666663,20864.587868238854
2017-12-16 22:52:21,232.97,50.6565,8678.07,11801.444805000001,7997.824739300149,0.7353396252231168,227.97,45.1523,9664.79,10293.369831,3541.934038578493,0.9389335231007694,230.87,15.4369,2998.94,3563.9171029999998,1925.581468922027,0.841472995394753,21341.8,13465.340246800668,25234.655044246392,0.8457337721708235,230.60333333333332,37.0819,1.141932033361758,58.37079545546479,21.3418,1.8717399999999995,20866.459608238853
2017-12-16 22:57:21,233.05,53.766,9447.73,12530.1663,8230.763351764872,0.753998771748145,228.01,49.5357,10622.21,11294.634956999998,3838.9365099967954,0.9404651005047971,230.91,17.745,3263.18,4097.49795,2478.133518972334,0.7963835588984248,23333.12,14547.833380734,27496.798813825557,0.8485758708853034,230.65666666666667,40.3489,1.1474485888116575,56.021105903754496,23.333119999999997,1.8614549999999999,20868.32106323885
2017-12-16 23:02:21,233.56,48.8462,8236.12,11408.518472000002,7894.341078998629,0.7219272178253435,228.51,51.5492,11201.84,11779.507692,3643.5672191256685,0.9509599461111333,231.32,14.4138,2547.86,3334.2002159999997,2150.651180636796,0.7641592690725206,21985.82,13688.559478761093,25898.898464528953,0.8489094634704911,231.13,38.26973333333333,1.1335611993250572,62.33629360713252,21.98582,1.8882891666666668,20870.209352405516
2017-12-16 23:07:21,233.66,54.0201,9258.68,12622.336566,8579.057351654708,0.7335155382355695,228.63,52.2655,11082.69,11949.461265,4468.065228668377,0.9274635696306431,231.52,20.2787,3607.92,4694.924624,3004.202140110006,0.7684724013579818,23949.29,16051.324720433091,28830.77378054371,0.8306849542887416,231.26999999999998,42.1881,1.1415228953171561,51.93265399484689,23.94929,1.9139629166666667,20872.123315322184
2017-12-16 23:12:21,233.58,47.8021,7958.62,11165.614518000002,7831.4312395738,0.7127793984979482,228.67,46.2202,9885.7,10569.173133999999,3739.0314583414984,0.9353333391993238,231.53,13.8202,2785.18,3199.790906,1575.2568710278026,0.8704256252424013,20629.5,13145.719568943101,24461.933963513467,0.8433307043821725,231.26,35.9475,1.1199515696618538,61.55448918561791,20.6295,1.857449583333333,20873.98076490552
2017-12-16 23:17:21,233.96,44.6503,7717.61,10446.384188,7040.272614835055,0.7387828995285656,228.92,47.6707,10511.59,10912.776643999998,2931.7519938991877,0.9632369783522898,231.83,8.4187,1739.68,1951.707221,884.6889702621719,0.8913632030877239,19968.88,10856.713578996414,22729.37302678552,0.8785495304453667,231.57000000000002,33.5799,1.144362395819853,74.92934761568677,19.968880000000002,1.6915991666666668,20875.672364072187
2017-12-16 23:22:21,233.95,45.1692,7332.2,10567.33434,7609.691072135795,0.6938552111714485,229,51.2149,11007,11728.2121,4049.3098254624115,0.9385062195456032,231.8,12.9427,2471.11,3000.1178600000003,1701.270860795241,0.8236709740463329,20810.31,13360.271758393448,24729.857738252875,0.8415054473932536,231.58333333333334,36.44226666666666,1.1155091759625806,64.48437162708503,20.81031,1.6991329166666667,20877.371496988853
2017-12-16 23:27:21,232.6,47.5602,8449.42,11062.50252,7140.466628211796,0.7637892045424818,228,37.717,8231.9,8599.476,2487.32986645841,0.9572560002493175,230.82,7.0536,1405.31,1628.111952,822.10238543946,0.8631531746165819,18086.63,10449.898880109666,20888.43151989678,0.8658682669769633,230.47333333333336,30.776933333333332,1.073153799427276,77.0815372551738,18.08663,1.6207058333333333,20878.992202822188
2017-12-16 23:32:21,229.83,58.5734,10429.29,13461.924522000001,8511.951711089823,0.7747250389761173,224.99,55.1339,11553.53,12404.576160999999,4515.468333755587,0.9313925643283413,228.01,19.0044,3583.56,4333.193244,2436.1160514735843,0.8270021201943885,25566.38,15463.536096318994,29879.101976240192,0.855660923823291,227.61,44.237233333333336,1.1510917797987805,57.03980884880534,25.566380000000002,1.8188754166666667,20880.811078238854
2017-12-16 23:37:21,230.09,46.4498,7776.82,10687.634482000001,7331.207370442841,0.7276465164576535,225.27,51.1731,10971.66,11527.764237,3537.234109902281,0.9517595757887636,228.1,13.401,2724.65,3056.7681,1385.6816353973984,0.8913499195441095,21473.13,12254.12311574252,24723.64951484055,0.8685259021776134,227.82000000000002,37.00796666666667,1.1193047142480954,63.78887789025607,21.47313,1.9599795833333333,20882.77105782219
2017-12-16 23:42:21,230.58,44.6243,7527.14,10289.471094,7015.367332838785,0.7315380869663193,225.88,44.2609,9484.98,9997.652092,3160.411642851607,0.9487207509040813,228.58,10.1709,1950.41,2324.864322,1265.2647737167579,0.8389349785032316,18962.53,11441.043749407148,22146.6707673354,0.8562248565128914,228.3466666666667,33.0187,1.080228891743561,69.19654619957782,18.962529999999997,1.6848191666666668,20884.455876988854
2017-12-16 23:47:21,230.8,49.894,7997.89,11515.5352,8285.00491794296,0.6945304635081139,226.1,52.2216,10914.38,11807.30376,4504.301421586943,0.9243753037823089,228.79,18.832,3537,4308.57328,2460.3728800996723,0.8209213979064551,22449.27,15249.679219629576,27138.94691830363,0.8271975352462657,228.5633333333333,40.315866666666665,1.0777465035219898,53.28886228416272,22.449270000000002,1.7254916666666666,20886.18136865552
2017-12-16 23:52:21,231.72,49.2392,8582.25,11409.707423999998,7518.404647182851,0.7521884375358722,227.13,48.3259,10440.19,10976.261666999999,3388.3259799425396,0.9511608156525923,229.87,9.5438,1823.29,2193.833306,1220.0484213402717,0.8310977844184484,20845.730000000003,12126.779048465663,24116.45142476824,0.8643779979417239,229.57333333333335,35.70296666666667,1.0642931815541974,73.26888801957635,20.845730000000003,1.8039583333333333,20887.985326988855
2017-12-16 23:57:21,231.83,43.1699,7247.29,10008.077917,6902.058479080213,0.7241440424529021,227.25,43.1473,9453.61,9805.223925,2602.244067587127,0.9641401432859169,229.86,7.8589,1616.53,1806.446754,806.275780448065,0.8948672283976989,18317.43,10310.578327115405,21019.90169445333,0.8714327148748536,229.64666666666668,31.392033333333334,1.0436322466397692,74.9653043606605,18.31743,1.6317983333333335,20889.617125322187
2017-12-17 00:02:21,230.55,43.1117,7229.65,9939.402435,6820.841710696997,0.7273727014555679,226.02,39.9028,8646.13,9018.830856,2565.8811414868233,0.9586752582512341,228.66,10.251,2172.35,2343.9936599999996,880.4554251182701,0.9267729845310249,18048.129999999997,10267.178277302091,20764.150506938728,0.8691966470753946,228.41,31.0885,1.04636399457116,67.02639239590201,18.048129999999997,1.5152316666666663,20891.132356988855
2017-12-17 00:07:21,231.37,41.6265,7224.24,9631.123305000001,6369.371439829377,0.7500931896749296,226.72,43.8754,9569.17,9947.430688,2717.0503866627405,0.961974031298724,229.45,7.0795,1383.84,1624.391275,850.666720106133,0.8519129727534396,18177.25,9937.088546598252,20716.132514188892,0.8774441845045179,229.17999999999998,30.860466666666667,1.0733920935509118,77.05964697012575,18.17725,1.509390833333333,20892.64174782219
2017-12-17 00:12:21,231.96,41.4992,7051.18,9626.154432000001,6553.145027871217,0.732502272824538,227.31,43.3587,9472.17,9855.866097,2723.250266335066,0.9610692664425715,229.99,6.9877,1343.45,1607.1011230000001,881.9955311949496,0.8359461522198189,17866.8,10158.390825401231,20552.747903908028,0.8693144139914593,229.75333333333333,30.6152,1.0634593622145467,77.17571663748726,17.866799999999998,1.5018354166666668,20894.143583238856
2017-12-17 00:17:21,231.76,38.2117,6325.26,8855.943592,6198.291928998331,0.7142389666657218,227.32,36.5634,7942.52,8311.592088,2449.2731752305995,0.955595500345493,229.84,9.1211,1824.71,2096.3936240000003,1032.1335391546263,0.8704042881595788,16092.490000000002,9679.698643383555,18779.371667519164,0.8569237717273365,229.64,27.965400000000002,1.0102769552342767,67.38433921917799,16.09249,1.4149704166666668,20895.558553655523
2017-12-17 00:22:21,231.75,47.7291,8613.81,11061.218925000001,6939.2248407641455,0.7787396722192621,227.29,44.7238,9791.79,10165.272502,2730.130699402012,0.963258977865422,229.98,7.7066,1475.64,1772.363868,981.7129269760692,0.8325829851548295,19881.239999999998,10651.068467142228,22554.57743850129,0.8814725105894545,229.67333333333332,33.3865,1.0377057269745404,76.91701735731507,19.88124,1.4989054166666664,20897.057459072188
2017-12-17 00:27:21,232.36,41.4402,6981.57,9629.044872,6631.454250923361,0.7250532210418387,227.83,42.8774,9389.2,9768.758042000001,2696.5824747520114,0.9611457218647323,230.37,10.8373,2253.03,2496.5888010000003,1075.5517004675405,0.9024433655624653,18623.8,10403.588426142913,21332.617715146323,0.8730199101058731,230.1866666666667,31.7183,1.0238067655236402,65.83265811849942,18.6238,1.6043766666666663,20898.661835738854
2017-12-17 00:32:21,232.85,41.4629,6949.58,9654.636265,6701.890720763294,0.7198178998408906,228.56,38.3921,8399.32,8774.898376,2539.737200327513,0.9571985497829543,230.99,9.5064,1852.48,2195.883336,1179.0765348027617,0.8436149451247532,17201.38,10420.704455893569,20111.652226047467,0.8552942247938115,230.79999999999998,29.78713333333333,0.970537261698432,68.08554924161886,17.20138,1.4927158333333335,20900.15455157219
2017-12-17 00:37:21,232.95,48.5006,8740.61,11298.214769999999,7159.007879374496,0.773627531245806,228.67,39.7725,8707.63,9094.777575,2625.2921593268225,0.9574318809000669,231.29,8.394,1567.6,1941.44826,1145.3608978208692,0.807438463490137,19015.839999999997,10929.660936522187,21933.072267535594,0.8669939061909917,230.97,32.222366666666666,0.9958003203879341,73.94977194929815,19.015839999999997,1.5090508333333335,20901.663602405522
2017-12-17 00:42:21,232.95,41.1678,6784.15,9590.039009999999,6778.211931683883,0.7074163090396022,228.54,44.3384,9732.36,10133.097936,2821.49651975108,0.9604525744711997,231.07,9.0222,1793.66,2084.7597539999997,1062.5474277876442,0.8603677217763483,18310.170000000002,10662.255879222606,21188.346463632246,0.8641622899374259,230.85333333333332,31.50946666666667,1.0020792422317197,71.36670037787586,18.310170000000003,1.5552504166666665,20903.21885282219
2017-12-17 00:47:21,233.51,41.0473,6794.66,9584.955023,6760.470270427417,0.7088880421134554,229.04,44.6386,9784.2,10224.024943999999,2966.4990166076523,0.9569812332805281,231.67,7.3096,1426.05,1693.4150319999999,913.2556422511501,0.842114882088752,18004.91,10640.22492928622,20913.898982588205,0.8609064247173579,231.40666666666664,30.998500000000003,1.022730546512624,76.41950416955659,18.00491,1.5131283333333334,20904.73198115552
2017-12-17 00:52:21,233.82,39.493,6685.37,9234.25326,6370.0283541692825,0.7239751620154287,229.56,36.2146,7930.15,8313.423576,2495.141785849578,0.953897022989846,231.97,8.1232,1661.66,1884.3387040000002,888.6047466632169,0.8818266039288444,16277.18,9753.774886682078,18975.845522465395,0.8577841751889022,231.78333333333333,27.9436,0.9592291651686183,70.93001617543909,16.27718,1.4284204166666665,20906.160401572186
2017-12-17 00:57:21,232.93,39.4076,6387.83,9179.212268000001,6591.9318679808675,0.6959017629724998,228.63,44.1163,9655.8,10086.309669,2915.3334455878116,0.9573174249920998,231.07,9.2417,1939.82,2135.4796189999997,892.9566455121907,0.9083767331426824,17983.45,10400.22195908087,20774.2410378971,0.8656609869498462,230.87666666666667,30.921866666666663,0.9731025222701889,70.11273575549556,17.98345,1.42752625,20907.587927822187
2017-12-17 01:02:21,231.25,38.4412,6346.6,8889.5275,6224.497378363673,0.7139412077863532,226.9,42.8169,9333.03,9715.15461,2697.9214435013173,0.9606671612197843,229.31,7.9031,1602.15,1812.259861,846.9953844571639,0.884061957381729,17281.780000000002,9769.414206322155,19851.986648773698,0.8705315143392733,229.15333333333334,29.720399999999998,0.9833299391964611,73.4085005585389,17.28178,1.4693845833333334,20909.05731240552
2017-12-17 01:07:21,232.16,42.9317,7437.92,9967.023471999999,6634.674292306963,0.7462528829088325,228.02,37.7292,8227.62,8603.012184,2513.5806678227814,0.9563650293674862,230.47,7.2779,1401.24,1677.337613,921.9479000380323,0.8353953247932085,17066.780000000002,10070.202860167778,19816.255075400382,0.8612515298708715,230.21666666666667,29.312933333333334,0.9541736045753964,75.17171032581751,17.06678,1.4311900000000002,20910.48850240552
2017-12-17 01:12:21,232.52,38.9603,6237.83,9059.048955999999,6569.310837394184,0.6885744883703884,228.22,42.9994,9349.07,9813.323068,2982.6497903778336,0.9526915536375369,230.57,8.0347,1650.23,1852.5607790000001,841.8565121142007,0.8907831897913671,17237.13,10393.817139886218,20128.34035320082,0.8563612149602261,230.43666666666664,29.99813333333333,0.9619418206014554,73.21600010667329,17.23713,1.4293295833333333,20911.917831988852
2017-12-17 01:17:21,232.65,40.9916,6861.96,9536.69574,6622.844599998865,0.7195322349667412,228.33,43.7751,9564.62,9995.168583,2901.971615676182,0.9569243300475906,230.8,7.1979,1469.31,1661.27532,775.2185580474078,0.8844470162838511,17895.890000000003,10300.034773722455,20648.33153627653,0.8666990826139713,230.59333333333333,30.654866666666667,0.9815259186446506,76.51955208852101,17.89589,1.4638758333333333,20913.381707822187
2017-12-17 01:22:21,232.56,42.4513,7141.55,9872.474328,6816.451639564316,0.7233799514418955,228.36,44.4204,9704.58,10143.842544000001,2952.739165768694,0.9566966322579779,230.78,9.0093,1889.49,2079.1662539999998,867.6173417310139,0.9087729258614642,18735.620000000003,10636.808147064025,21544.492204316342,0.8696245807198187,230.5666666666667,31.960333333333335,0.9570623102501131,71.81099487906884,18.735620000000004,1.526312916666667,20914.908020738854
2017-12-17 01:27:21,233.04,39.0918,6272.56,9109.953072,6606.529801676689,0.6885392219284969,228.95,38.623,8408.01,8842.73585,2738.4932267170598,0.9508380825375442,231.13,8.7781,1786.46,2028.882253,961.7296215352608,0.8805143804468972,16467.03,10306.75264992901,19426.585577700436,0.8476543618093301,231.04,28.830966666666665,0.9046052631578961,69.553223443774,16.467029999999998,1.4667770833333331,20916.374797822187
2017-12-17 01:32:21,233.38,41.2884,6832.7,9635.886792000001,6794.4480996060365,0.709088862031122,229.31,41.9136,9238.5,9611.207616000002,2650.5526947896033,0.9612215622749064,231.62,7.383,1436.71,1710.05046,927.4356859891748,0.8401564945633242,17507.91,10372.436480384815,20349.799780531444,0.8603480225269702,231.43666666666664,30.194999999999997,0.9188978986331626,75.54893194237457,17.50791,1.4156225,20917.790420322188
2017-12-17 01:37:21,232.89,38.795,6403.45,9034.96755,6373.889450488845,0.7087407856821799,228.73,41.8316,9205.32,9568.141868,2609.870208223879,0.9620802165137795,231.02,8.0014,1631.49,1848.4834280000002,868.982947755957,0.8826100225119248,17240.260000000002,9852.74260646868,19857.066795902243,0.8682178580150492,230.88,29.542666666666666,0.9312196812196838,72.91578282258429,17.240260000000003,1.4478404166666667,20919.238260738854
2017-12-17 01:42:21,230.38,39.7654,6670.75,9161.152852,6279.157269507407,0.7281561728929878,226.6,31.8516,6934.36,7217.5725600000005,2002.0002620541704,0.9607606909877743,228.75,6.9524,1388.96,1590.3615,774.622371922119,0.8733611823475355,14994.07,9055.779903483697,17516.54317567365,0.8559948072872751,228.57666666666668,26.1898,0.8647718489784701,73.453787352328,14.994069999999999,1.3430970833333333,20920.581357822186
2017-12-17 01:47:21,231.04,37.2897,6053.22,8615.412288000001,6130.567390039964,0.7026036360942637,226.85,41.7798,9134.93,9477.74763,2526.0154459287473,0.963829208860249,229.11,8.7954,1871.98,2015.1140940000003,745.9059534803579,0.9289697320731457,17060.13,9402.48878944907,19479.600382261837,0.8757946603224463,229,29.288300000000003,0.9388646288209632,69.96957829576999,17.06013,1.3355916666666667,20921.916949488852
2017-12-17 01:52:21,230.88,41.2085,7040.83,9514.21848,6398.989466804388,0.7400324067395182,226.87,42.2206,9257.28,9578.587522,2460.1028267562483,0.9664556469038861,229.05,7.0105,1362.73,1605.7550250000002,849.3622003672823,0.8486537353355005,17660.84,9708.454493927919,20153.395698151446,0.8763208078934275,228.9333333333333,30.146533333333338,0.9012813046010357,76.74525318555146,17.66084,1.4467070833333333,20923.363656572186
2017-12-17 01:57:21,230.68,39.3242,6337.97,9071.306456,6489.894998978587,0.6986832636227277,226.86,36.6275,8007.6,8309.31465,2218.7952119798297,0.9636895866014654,228.94,7.0455,1355.91,1612.99677,873.6513331589626,0.8406154464897039,15701.48,9582.34154411738,18394.503082674397,0.8535963124108022,228.82666666666668,27.665733333333332,0.8594569397506125,74.53347823782008,15.70148,1.3900966666666665,20924.753753238852
2017-12-17 02:02:21,230.77,40.7809,6922.23,9411.008293,6375.720266606338,0.7355460525041532,226.94,37.3974,8184.53,8486.965956,2245.4531429987587,0.9643646554530847,228.99,9.013,1801.73,2063.8868700000003,1006.6767203320029,0.8729790504457251,16908.489999999998,9627.8501299371,19457.45441224596,0.8689980529702942,228.9,29.06376666666667,0.8562691131498505,68.98887847755452,16.908489999999997,1.3587487499999997,20926.112501988853
2017-12-17 02:07:21,231.64,38.0471,5894.7,8813.230244,6551.758484846362,0.6688467039668095,227.58,41.2767,9077.41,9393.751386,2417.26969820848,0.9663242752547763,229.67,7.1944,1407.67,1652.337848,865.2661642715901,0.8519262581220013,16379.78,9834.294347326431,19105.248968758733,0.8573444934836771,229.63,28.8394,0.8927404955798385,75.05357254311811,16.37978,1.3870112499999998,20927.499513238854
2017-12-17 02:12:21,230.98,41.8274,7170.88,9661.292851999999,6474.492999278497,0.74222778564419,227.16,41.5415,9103.48,9436.56714,2485.0455282203134,0.9647025093915668,229.22,10.1214,2113.58,2320.0273079999997,956.7164122485441,0.9110151387924957,18387.940000000002,9916.254939747356,20891.34867531687,0.880170078331293,229.12,31.16343333333333,0.855446927374305,67.52155036404845,18.387940000000004,1.448655,20928.948168238854
2017-12-17 02:17:21,231.09,42.0149,7050.99,9709.223241,6674.770105664654,0.726215663702649,227.62,32.008,6979.17,7285.660960000001,2090.942786201509,0.9579323054308032,229.51,9.2025,1797.57,2112.065775,1108.8570390390055,0.8510956530224537,15827.73,9874.569930905167,18655.405872648185,0.8484259258709557,229.40666666666667,27.741799999999998,0.7788207259306595,66.82803567180211,15.827729999999999,1.4256529166666665,20930.37382115552
2017-12-17 02:22:21,231.96,36.8267,5852.08,8542.321332000001,6222.8942954819895,0.6850690547167535,228.07,40.6452,8917.86,9269.950764000001,2530.565191293081,0.9620180545761526,230.06,7.9734,1540.7,1834.360404,995.5509036523663,0.8399112827775582,16310.640000000001,9749.010390427437,19002.1099039623,0.8583594181085609,230.02999999999997,28.48176666666667,0.852062774420719,72.00524780181004,16.310640000000003,1.33909875,20931.71291990552
2017-12-17 02:27:21,231.92,41.7321,6931.07,9678.508632000001,6755.279268453564,0.7161299600522998,228.13,41.1018,9037.57,9376.553634,2498.416807976326,0.9638477368944147,230.09,8.0939,1549.76,1862.325451,1032.7148821636847,0.8321638944298572,17518.399999999998,10286.410958593573,20315.13201948424,0.8623325697907404,230.04666666666665,30.30926666666667,0.8331642855072843,73.29562576021854,17.518399999999996,1.4095433333333331,20933.122463238855
2017-12-17 02:32:21,231.32,37.6242,6185.89,8703.229944,6122.170886706631,0.710757964549075,227.63,35.181,7693.09,8008.251029999999,2224.511364636299,0.960645460685565,229.49,8.6169,1763.5,1977.492381,894.7311701919463,0.8917859896422023,15642.48,9241.413421534875,18168.403963423007,0.8609716093660045,229.48000000000002,27.1407,0.80617047237233,68.25100310603634,15.642479999999999,1.3817033333333333,20934.504166572187
2017-12-17 02:37:21,229.98,38.806,6513.38,8924.603879999999,6101.1831139960905,0.7298228680598876,226.19,38.225,8375.37,8646.11275,2146.728452509202,0.9686861879056574,228.2,7.9916,1668.85,1823.68312,735.3637193069387,0.9150986713086426,16557.6,8983.275285812231,18837.551662057485,0.8789677287707321,228.1233333333333,28.34086666666667,0.8474947762175324,71.80185033155891,16.557599999999997,1.34167,20935.84583657219
2017-12-17 02:42:21,229.92,37.8251,6232.03,8696.746991999998,6065.905564873313,0.7165932279888959,225.97,40.9807,8944.74,9260.408779,2397.2478150120946,0.9659120038290483,228.03,7.0281,1381.86,1602.617643,811.6934458617218,0.8622518328284745,16558.63,9274.846825747129,18979.225777622534,0.8724607733748266,227.97333333333333,28.6113,0.878757749444378,75.43592916085602,16.55863,1.3798429166666664,20937.225679488856
2017-12-17 02:47:21,230.12,39.8424,6541.94,9168.533088,6423.78549004797,0.7135209021127109,226.39,38.0024,8286.94,8603.363336,2311.8144665238724,0.9632209725845292,228.34,6.8392,1327.42,1561.662928,822.6464880430311,0.8500041694016572,16156.300000000001,9558.246444614872,18771.949946289355,0.8606617877325852,228.28333333333333,28.227999999999998,0.8293786960648369,75.77157432336686,16.1563,1.3631220833333333,20938.58880157219
2017-12-17 02:52:21,230.1,40.3038,6730,9273.90438,6380.627120384264,0.7256921922242204,226.42,34.5426,7490.82,7821.135491999999,2248.9500020725395,0.9577662997479242,228.44,8.3739,1701.06,1912.9337160000002,875.0487290485999,0.8892414754218279,15921.88,9504.625851505403,18543.035763097283,0.8586447334414531,228.32000000000002,27.7401,0.8321653819201269,69.81301437269511,15.92188,1.3365908333333334,20939.925392405523
2017-12-17 02:57:21,230.54,42.9772,7355.49,9907.963688,6638.110522025568,0.7423816065160371,226.87,39.8601,8721.36,9043.060887000001,2390.5710523616003,0.9644256639405727,228.86,8.0842,1666.28,1850.1500119999998,804.0932958951962,0.900618862898994,17743.13,9832.774870282365,20285.515124012905,0.8746699253891086,228.75666666666666,30.307166666666664,0.8247482769172436,73.32578103088927,17.74313,1.40270875,20941.328101155523
2017-12-17 03:02:21,230.34,41.1263,6848.18,9473.031942,6545.285697488864,0.7229132174291153,226.69,39.2158,8591.09,8889.829702,2285.2231275001195,0.9663953402917503,228.6,8.1948,1715.85,1873.33128,751.817040327259,0.9159351676442405,17155.12,9582.325865316243,19649.91377089245,0.8730379278005787,228.54333333333332,29.5123,0.8109330105158722,72.23259454532517,17.15512,1.4540937499999997,20942.78219490552
2017-12-17 03:07:21,230.12,37.0438,5900.9,8524.519256,6151.975921272351,0.6922267195122633,226.58,31.9907,6929.29,7248.452806,2127.2066605549353,0.9559681473354136,228.32,7.7625,1545.85,1772.334,866.8999856131043,0.8722114454724673,14376.039999999999,9146.082567440391,17038.818985247686,0.8437227963068838,228.34,25.599,0.7795392835245691,69.6765498652291,14.37604,1.3137983333333332,20944.095993238854
2017-12-17 03:12:21,231.01,42.3464,7112.77,9782.441864,6716.001172546042,0.727095555372063,227.35,40.3376,8882.87,9170.75336,2279.767039206261,0.968608537521502,229.23,8.7835,1763.02,2013.441705,972.4751817055833,0.8756250531723242,17758.66,9968.243393457888,20365.065218329568,0.8720158668589151,229.1966666666667,30.489166666666666,0.805712706700225,71.19140678383033,17.75866,1.338945833333333,20945.434939072187
2017-12-17 03:17:21,230.39,40.0453,6673.04,9226.036666999998,6371.050913250376,0.7232834900676642,226.63,41.0722,8967.96,9308.192686,2493.62076469216,0.963448040078529,228.52,7.868,1552.4,1797.9953600000001,907.1061429521519,0.86340601012452,17193.4,9771.777820894687,19776.264696370985,0.8693957258346695,228.51333333333332,29.661833333333334,0.8241678093181983,73.47433008748617,17.1934,1.4563358333333332,20946.89127490552
2017-12-17 03:22:21,230.24,37.4898,5935.4,8631.651552000001,6267.091458973934,0.6876320208529195,226.7,34.5713,7523,7837.313709999999,2197.2612928265858,0.9598952240996872,228.54,6.6842,1303.24,1527.6070679999998,796.9622679923788,0.8531251440897367,14761.64,9261.315019792899,17426.3585233818,0.8470868988603432,228.49333333333334,26.248433333333338,0.7848514909260741,74.53486112821972,14.76164,1.3314599999999999,20948.22273490552
2017-12-17 03:27:21,230.7,39.6996,6753.53,9158.697719999998,6186.40254634575,0.7373897694267391,227.01,37.1739,8100.77,8438.847039,2364.6701154154803,0.9599380060525351,228.93,8.6257,1777.12,1974.681501,860.9364297040829,0.8999527260978781,16631.42,9412.009091465314,19109.946267695934,0.8703017667880252,228.88,28.499733333333335,0.8170220202726339,69.73410277523065,16.63142,1.3080441666666665,20949.53077907219
2017-12-17 03:32:21,230.83,37.9983,6048.39,8771.147589,6352.165649282181,0.6895779530132816,227.16,39.7208,8689.12,9022.976928,2431.7290697814797,0.9629992484006051,228.93,8.7368,1767.35,2000.1156240000003,936.448870397584,0.8836239159341719,16504.86,9720.343589461245,19154.51599797761,0.8616693839584687,228.97333333333336,28.818633333333334,0.8108658941361387,69.68350338149276,16.50486,1.3806783333333332,20950.911457405524
