DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-17 03:37:21,231.44,38.4079,6284.95,8889.124376,6286.170190942764,0.7070381439333795,227.67,39.963,8744.37,9098.37621,2513.2534615103905,0.9610912758684442,229.52,8.2377,1631.15,1890.716904,956.1171939523656,0.862715087884992,16660.47,9755.540846405522,19306.523193645888,0.8629451213402966,229.54333333333332,28.869533333333337,0.8262782626374143,71.46576667905958,16.66047,1.38188875,20952.293346155522
2017-12-17 03:42:21,231.16,37.3574,6021.58,8635.536584,6189.7549545359525,0.697302355380769,227.61,31.8812,6920.38,7256.479932,2182.851726324701,0.9536827862614421,229.38,8.7709,1754.15,2011.8690419999998,985.1775574270847,0.8719006870627121,14696.109999999999,9357.784238287739,17422.507712222323,0.8435128996780591,229.38333333333333,26.00316666666666,0.7745404344982944,66.26987738672852,14.69611,1.3065241666666667,20953.59987032219
2017-12-17 03:47:21,231.18,40.6799,6745.58,9404.379282000002,6552.8238297172975,0.7172807261092767,227.53,40.604,8910.71,9238.62812,2439.5689856109284,0.9645057560775593,229.27,8.7228,1729.53,1999.876356,1004.1072743426564,0.8648184648071313,17385.82,9996.50008967088,20054.84358241644,0.8669137671681184,229.32666666666668,30.002233333333333,0.8081630279949961,70.92616438554019,17.38582,1.3367470833333333,20954.93661740552
2017-12-17 03:52:21,231.21,40.6921,6888.85,9408.420441000002,6407.973226545712,0.7322004839388108,227.5,42.2026,9219.34,9601.091499999999,2680.4342849195577,0.9602387395224805,229.31,8.7085,1787.16,1996.9461350000001,890.9842874548566,0.8949465229316262,17895.350000000002,9979.391798920125,20489.797761297068,0.8733785569031977,229.34,30.5344,0.8153832737420443,71.479708132467,17.89535,1.4700487499999997,20956.406666155523
2017-12-17 03:57:21,231.34,36.7475,5792.56,8501.166650000001,6222.224928228828,0.6813841250835848,227.78,33.5242,7268.67,7636.1422760000005,2340.321621148354,0.9518772355571548,229.43,8.9226,1772.52,2047.1121179999998,1024.1293244812614,0.8658636644346219,14833.75,9586.675873858443,17661.95044078993,0.8398704350195516,229.51666666666665,26.398100000000003,0.7944230629583989,66.19984014001008,14.83375,1.3637125,20957.77037865552
2017-12-17 04:02:21,231.38,41.0633,6807.03,9501.226353999999,6628.547714925504,0.7164369889087268,227.78,39.2718,8584.3,8945.330604,2515.6973436522567,0.959640328571136,229.62,8.9227,1770.16,2048.830374,1031.6198310545317,0.8639856292954392,17161.489999999998,10175.864889632292,19951.56548424587,0.860157565758488,229.59333333333333,29.7526,0.7898022590667554,70.01035203646069,17.161489999999997,1.333135,20959.103513655522
2017-12-17 04:07:21,231.28,40.6338,6628.78,9397.785264,6661.65471785018,0.7053555506734974,227.66,40.6139,8900.26,9246.160474,2505.365331315956,0.9625898258014595,229.39,7.6243,1456.23,1748.9381769999998,968.5963731441917,0.8326366358460481,16985.27,10135.616422310328,19779.537841747133,0.8587293664744032,229.4433333333333,29.624000000000006,0.8004881379570998,74.26309748852282,16.98527,1.4227816666666664,20960.52629532219
2017-12-17 04:12:21,231.07,38.6023,6308.84,8919.833461,6305.709066106304,0.7072822634619814,227.49,37.853,8273.37,8611.17897,2388.252938126582,0.9607708803664546,229.23,6.8947,1341.8,1580.472081,835.1435558156874,0.848986841419567,15924.01,9529.105560048574,18557.422969115316,0.8580938218901384,229.26333333333332,27.78333333333333,0.7880312304627889,75.18404319136172,15.92401,1.3712199999999997,20961.89751532219
2017-12-17 04:17:21,231.11,39.5301,6519.24,9135.801411,6400.185719463897,0.7135925691368993,227.63,34.5372,7531.97,7861.7028359999995,2252.9534839118255,0.9580583439900451,229.34,8.6881,1831.74,1992.5288540000001,784.1554733740969,0.919304127678143,15882.949999999999,9437.29467674982,18475.135493909387,0.8596932891364211,229.36,27.58513333333333,0.7629926752703173,68.50441179669242,15.88295,1.3252899999999999,20963.22280532219
2017-12-17 04:22:21,231.73,38.306,6472.3,8876.649379999999,6074.885754107181,0.7291377323726175,228,40.9452,9019.87,9335.5056,2406.9918966900073,0.9661897690897427,229.84,6.4302,1270.44,1477.917168,755.1300297757598,0.8596151580803615,16762.61,9237.007680572948,19139.1589392811,0.8758279323129773,229.85666666666668,28.560466666666667,0.8150006525805819,77.48566199898694,16.762610000000002,1.3602316666666665,20964.583036988857
2017-12-17 04:27:21,231.38,39.393,6573.86,9114.75234,6313.721162669084,0.7212329808623194,227.66,40.1115,8803.42,9131.78409,2426.783255665225,0.9640416279268382,229.44,7.1344,1436.47,1636.9167360000001,784.8887435152158,0.8775461624946084,16813.75,9525.393161849524,19324.47422183356,0.8700754187145313,229.49333333333334,28.879633333333334,0.8221008598652056,75.29608524577297,16.81375,1.399015,20965.982051988856
2017-12-17 04:32:21,231.32,38.9887,6580.36,9018.866084,6167.56092077942,0.7296216551739189,227.79,32.407,7051.51,7381.990529999999,2184.0308846052667,0.9552315153132553,229.54,6.3994,1231.05,1468.9182759999999,801.3967800451984,0.8380656841933118,14862.919999999998,9152.988585429886,17455.18808181137,0.8514901088626731,229.54999999999998,25.931700000000003,0.7710738401219823,75.32209612173517,14.862919999999999,1.3198612499999998,20967.301913238854
2017-12-17 04:37:21,231.86,41.2108,7028.06,9555.136088000001,6473.561484731566,0.7355269391533128,228.2,38.6094,8495.9,8810.665079999999,2333.9885050983867,0.9642745380579147,230.02,6.4326,1283.8,1479.6266520000001,735.6307424983878,0.8676513080273981,16807.76,9543.180732328341,19328.039080762508,0.8696050297585034,230.02666666666667,28.750933333333332,0.7970090424298674,77.62646545967203,16.80776,1.3196116666666664,20968.62152490552
2017-12-17 04:42:21,232,36.1982,5654.54,8397.9824,6209.048701621672,0.6733212491609889,228.24,40.5716,8900.69,9260.061984,2554.6947902679103,0.9611911902295103,230.03,8.0419,1732.92,1849.878257,647.3313211342072,0.9367751599017794,16288.15,9411.074813023788,18811.490094057695,0.8658617641961928,230.09,28.270566666666667,0.8301099569733567,71.55380684504615,16.288149999999998,1.3789962499999997,20970.00052115552
2017-12-17 04:47:21,231.89,39.8216,6664.71,9234.230823999998,6391.608524214518,0.7217395933701647,228.29,33.558,7366.39,7660.95582,2103.934990414834,0.9615497299656794,230.08,5.941,1140.61,1366.90528,753.28538575488,0.8344469925524027,15171.710000000001,9248.828900384233,17768.557070079794,0.8538515502503811,230.08666666666667,26.4402,0.7837626401645669,77.5304271525934,15.171710000000001,1.3108274999999998,20971.311348655523
2017-12-17 04:52:21,231.65,36.8649,5888.43,8539.754085,6184.964993221401,0.6895315651235172,227.91,37.008,8074.98,8434.49328,2436.262483798734,0.9573758294582456,229.66,7.1649,1452.64,1645.490934,772.9666514644676,0.8828003667384534,15416.05,9394.194128484602,18052.852431850057,0.853939844586663,229.74,27.012600000000003,0.8313745973709395,73.47571133471047,15.416049999999998,1.2744900000000001,20972.585838655523
2017-12-17 04:57:21,231.3,40.3559,6508.83,9334.31967,6690.639411360391,0.6973009528395548,227.57,40.241,8833.32,9157.64437,2415.5554609639375,0.96458430171601,229.43,7.3956,1510.93,1696.772508,772.0929212242594,0.8904729378135351,16853.079999999998,9878.287793548589,19534.76069007683,0.8627226239101532,229.4333333333333,29.330833333333334,0.8135987214877392,74.78557831633378,16.85308,1.344547083333333,20973.930385738855
2017-12-17 05:02:21,231.06,42.3761,7206.73,9791.421666,6628.346773405434,0.736024884417433,227.33,40.5387,8858.23,9215.662671,2541.692297026306,0.9612146533830089,229.27,5.9853,1170.31,1372.2497309999999,716.5499481052051,0.8528403930873134,17235.27,9886.589018536944,19869.55395559637,0.8674210824519084,229.22,29.633366666666664,0.8245353808568128,79.80215995257598,17.23527,1.4203479166666666,20975.350733655523
2017-12-17 05:07:21,231.53,37.1109,6055.55,8592.286677,6095.711979519021,0.7047658240046406,227.78,32.7623,7120.74,7462.596694000001,2232.803455232848,0.9541906513218305,229.56,8.0444,1712.91,1846.672464,690.0279133454173,0.9275656801042765,14889.2,9018.543348097286,17407.538618699367,0.8553305740770186,229.62333333333333,25.97253333333333,0.8303453481789016,69.0272801010298,14.8892,1.3385195833333334,20976.689253238856
2017-12-17 05:12:21,231.77,37.8091,6067.55,8763.015107000001,6322.600000238054,0.6924043751965199,227.91,39.0706,8568.5,8904.580446,2423.295415190965,0.9622575765317535,229.74,7.0956,1461.85,1630.1431440000001,721.3606916308964,0.8967617386120785,16097.9,9467.256107059915,18675.4202792511,0.8619832785174428,229.8066666666667,27.991766666666667,0.8543413303936539,74.65111765007092,16.0979,1.2911291666666664,20977.980382405523
2017-12-17 05:17:21,231.99,38.5982,6554.97,8954.396418,6100.2937232391705,0.7320392904231147,227.99,40.3153,8836.56,9191.485247,2529.5470764978186,0.9613854303779854,229.94,7.3117,1475.34,1681.252298,806.2140993125097,0.8775244511219694,16866.87,9436.054899049499,19326.935495695536,0.8727131108683299,229.97333333333336,28.741733333333332,0.8769132653061158,74.56068527530235,16.86687,1.373532083333333,20979.353914488856
2017-12-17 05:22:21,231.53,39.3951,6494.52,9121.147503,6404.41580014002,0.7120288316644275,227.85,31.4148,6852.43,7157.86218,2068.621300038831,0.9573291337107025,229.72,6.1787,1176.5,1419.370964,794.0161732901222,0.8288883102726343,14523.45,9267.053273468973,17228.14198559473,0.843007331385111,229.70000000000002,25.66286666666667,0.8053983456682728,75.92357829600746,14.52345,1.3079299999999998,20980.661844488855
2017-12-17 05:27:21,231.84,38.0906,6225.52,8830.924704000001,6263.23653212279,0.7049680762400938,227.82,39.1786,8560.05,8925.668652,2528.45899369468,0.9590373935830482,229.77,6.7731,1383.14,1556.2551870000002,713.3399942975336,0.8887616963810961,16168.71,9505.035520115003,18755.609382335406,0.8620732960683312,229.80999999999997,28.014100000000003,0.883338409990875,75.82253222484393,16.16871,1.27884,20981.940684488854
2017-12-17 05:32:21,232.01,40.8376,6863.99,9474.731576,6531.1698582376075,0.7244521857892895,227.98,41.2076,9014.82,9394.508647999999,2643.825467943521,0.9595839801498472,230.03,7.9836,1657.66,1836.467508,790.4278792778817,0.9026350821775607,17536.47,9965.42320545901,20170.211692612473,0.8694241918354727,230.00666666666666,30.009599999999995,0.881133880177388,73.39651311580295,17.53647,1.4043824999999999,20983.345066988855
2017-12-17 05:37:21,232.57,38.6594,6319.12,8991.016657999999,6395.866084435591,0.7028259695612279,228.62,37.3214,8207.44,8532.418468,2332.400814497253,0.9619125023908756,230.55,6.7542,1302.22,1557.18081,853.835550110357,0.8362676907121659,15828.78,9582.102449043203,18503.16090921656,0.8554635652611965,230.58,27.57833333333333,0.8630410269754448,75.50903487036923,15.82878,1.39021875,20984.735285738854
2017-12-17 05:42:21,232.58,41.7156,6976.77,9702.214248,6742.228243036141,0.7190904902391927,228.76,35.1638,7685.38,8044.070888,2375.291709826208,0.9554092830615045,230.64,7.1724,1351.85,1654.2423359999998,953.4250278415898,0.8172019120661654,16014.000000000002,10070.944980703938,18917.508525288573,0.8465173930590694,230.66,28.017266666666668,0.8323939998265915,74.40007233634496,16.014000000000003,1.3267825,20986.062068238854
2017-12-17 05:47:21,232.68,37.7758,5935.39,8789.673144,6483.0162367724215,0.6752685683257302,228.63,39.0538,8570.29,8928.870294,2504.965876609028,0.9598403513330284,230.46,8.3365,1683.15,1921.2297899999999,926.3530555265864,0.8760794824027792,16188.83,9914.335168908035,18983.47330206848,0.8527854593519527,230.59,28.3887,0.9063706145106046,70.63444257750443,16.18883,1.3417845833333333,20987.403852822186
2017-12-17 05:52:21,232.51,40.3863,6821.33,9390.218613,6453.345072985918,0.7264293070404579,228.33,39.7731,8723.93,9081.391923000001,2522.8405843869027,0.9606379808259707,230.42,6.4739,1225.44,1491.716038,850.5959936576337,0.8214968323616026,16770.7,9826.781651030455,19437.644304468296,0.8627948807636519,230.42,28.87776666666667,0.9070393195035168,77.5817151141651,16.7707,1.3733137499999999,20988.777166572185
2017-12-17 05:57:21,232.26,39.8171,6545.24,9247.919646,6533.287925789952,0.7077526893122401,228.18,32.6095,7085.09,7440.835709999999,2273.2214487619094,0.9521900867234712,230.21,9.246,1941.09,2128.5216600000003,873.3693771762079,0.9119427988343796,15571.42,9679.878751728069,18334.916783682347,0.8492768297622275,230.21666666666667,27.2242,0.8875696807355341,66.03756951535766,15.57142,1.3475883333333334,20990.12475490552
2017-12-17 06:02:21,232.07,40.006,6808.2,9284.19242,6312.261215411277,0.7333109539321677,227.62,42.75,9402.71,9730.755000000001,2505.3218407871354,0.966287816310245,229.75,6.9158,1350.74,1588.90505,836.7321616356712,0.8501074371939342,17561.65,9654.315217834082,20040.39303626061,0.8763126535604551,229.81333333333336,29.890600000000003,0.9819563703875458,76.86296026175454,17.56165,1.3805445833333332,20991.505299488854
2017-12-17 06:07:21,232.38,36.7104,6105.1,8530.762752,5958.327543943066,0.7156569907618971,227.82,44.2379,9710.86,10078.278378,2696.459368294343,0.9635435374754043,229.96,6.3238,1250.82,1454.221048,741.7601930854869,0.8601305844941943,17066.780000000002,9396.547105322898,19482.558278392295,0.8760030256872589,230.0533333333333,29.090700000000002,1.0113596847107986,78.26178125655278,17.06678,1.4428512500000004,20992.948150738855
2017-12-17 06:12:21,232.56,35.5301,6022.69,8262.880056,5657.065669032185,0.728885081131813,228.15,37.4315,8157.06,8539.996725,2528.61942953279,0.955159616879127,230.23,6.4804,1250.92,1491.982492,813.1487625487297,0.838428069167986,15430.67,8998.833861113704,17862.938938171024,0.8638371352782521,230.31333333333336,26.480666666666668,0.97548267577502,75.52780644998867,15.43067,1.354060416666667,20994.302211155522
2017-12-17 06:17:21,232.62,33.4778,5409.93,7787.605836000001,5601.737413695974,0.6946846198855307,228.19,29.6656,6066.84,6769.393264,3003.0214080303476,0.896216213683992,230.3,6.6993,1326.53,1542.84879,787.8455101759889,0.8597926177846631,12803.300000000001,9392.60433190231,15879.090245529498,0.8062993409590681,230.37,23.2809,0.9766896731345226,71.22405061659987,12.803300000000002,1.1764154166666667,20995.47862657219
2017-12-17 06:22:21,232.42,40.1427,7074.14,9329.966333999999,6083.158312420726,0.7582170981925862,228.13,29.5753,6178.6,6747.013188999999,2710.5514222275765,0.9157533603273946,230.25,7.1272,1435.28,1641.0378,795.5981288495092,0.8746172696326677,14688.020000000002,9589.307863497812,17541.173188283075,0.8373453612447721,230.26666666666665,25.615066666666664,0.9351476548928791,72.17575073003908,14.688020000000002,1.1454716666666667,20996.624098238855
2017-12-17 06:27:21,232.63,32.7467,5852.79,7617.864820999999,4876.1371644908995,0.7682979597991478,227.97,30.3217,6262.69,6912.437949,2925.835327333946,0.9060030695691095,230.07,5.8856,1064.4,1354.099992,837.0420708270283,0.7860571643811074,13179.88,8639.014562651873,15758.864471405011,0.8363470619291976,230.22333333333336,22.984666666666666,1.0453617501845907,74.39336369173651,13.179879999999999,1.1611625,20997.785260738856
2017-12-17 06:32:21,232.81,21.3549,4116.6,4971.634269,2787.6068131454917,0.8280174641301637,227.94,24.1551,4793.08,5505.913494,2709.514258499352,0.8705331104862433,230,6.6372,1249.95,1526.556,876.3550756605451,0.8188038958282565,10159.630000000001,6373.4761473053895,11993.301461114483,0.8471086992134952,230.25,17.3824,1.1118349619978294,61.8165500736377,10.159630000000002,0.9724795833333333,20998.757740322188
2017-12-17 06:37:21,232.69,23.8105,4794.14,5540.465245,2777.2246562806026,0.8652955641814517,227.71,29.4156,6097.32,6698.226276,2772.890921420609,0.9102887464173806,229.88,7.318,1434.09,1682.26184,879.4263870388386,0.8524772814201147,12325.55,6429.54196474005,13901.73344151201,0.8866196472444678,230.09333333333333,20.181366666666666,1.1285275540360422,63.73882839120575,12.32555,0.9368825,20999.694622822186
2017-12-17 06:42:21,232.46,24.2665,4871.2,5640.99059,2844.6766769649857,0.8635362747520555,227.44,33.6318,7066.14,7649.216592,2929.1944236817194,0.9237730315272005,229.67,6.8598,1360.11,1575.4902659999998,795.1543033655482,0.863293178861189,13297.45,6569.025404012254,14831.52963321917,0.8965663238279086,229.85666666666665,21.586033333333333,1.1325898748495524,68.22111828481688,13.297450000000001,1.067625,21000.762247822186
2017-12-17 06:47:21,232.05,21.7146,4172.55,5038.87293,2824.9012198989876,0.8280720823813272,227.23,23.017,4575.08,5230.15291,2534.3919301444803,0.8747507154623516,229.36,7.517,1540.19,1724.09912,774.8112928221776,0.8933303092225927,10287.820000000002,6134.104442865646,11977.749273898835,0.8589109493566189,229.54666666666665,17.4162,1.0905552973977808,56.83903492150986,10.287820000000002,0.9827195833333335,21001.74496740552
2017-12-17 06:52:21,231.87,23.1028,4492.27,5356.846235999999,2918.1007253430025,0.8386034995386418,226.91,29.3443,6031.41,6658.515113,2820.978008058448,0.9058190749202253,229.15,6.599,1275.33,1512.16085,812.504662985218,0.84338250127293,11799.01,6551.583396386668,13495.92093856175,0.8742649022407071,229.30999999999997,19.682033333333333,1.1163926562295718,66.47196004477857,11.79901,0.9202845833333334,21002.665251988852
2017-12-17 06:57:21,231.82,31.1531,5601.32,7221.911641999999,4558.642563576917,0.7756007380960976,227.01,30.9106,6393.76,7017.015305999999,2891.0788413736254,0.9111794290277412,229.24,14.1715,2062.81,3248.67466,2509.7214886170373,0.6349697079239076,14057.89,9959.44289356758,17228.313150228427,0.8159759970356476,229.35666666666665,25.41173333333333,1.0740186318252525,44.23245429932629,14.057889999999999,1.0773708333333334,21003.742622822185
2017-12-17 07:02:21,231.72,38.7627,6696.18,8982.092844,5986.582102154452,0.7455033160198316,227.12,29.2269,6028.41,6638.013528,2778.7580804760632,0.9081647656443281,229.21,17.3131,2236.48,3968.335651,3278.085576765438,0.5635813592119958,14961.07,12043.425759395952,19206.18961603217,0.778971274318327,229.35000000000002,28.434233333333328,1.033355134074548,39.11177489106441,14.96107,1.2091233333333333,21004.95174615552
2017-12-17 07:07:21,232.08,33.9625,5545.14,7882.017,5601.572490710889,0.7035178939603911,227.5,26.0703,5382.05,5930.9932499999995,2492.0310449602257,0.9074449713797939,229.47,17.6854,2488.62,4058.268738,3205.669297577046,0.6132220808093759,13415.810000000001,11299.27283324816,17540.16888505581,0.7648620767517379,229.68333333333337,25.906066666666664,1.0434656411000565,31.732592880432115,13.41581,1.18237,21006.134116155517
2017-12-17 07:12:21,232,35.5745,5994.51,8253.284,5672.9663003190835,0.7263181540826659,227.6,26.3034,5665.76,5986.65384,1933.6979656571875,0.9463984642212084,229.52,17.2839,2402.54,3967.000728,3156.72240216851,0.6056313483993896,14062.810000000001,10763.386668144782,17709.12526535675,0.7940996401166236,229.70666666666668,26.387266666666665,0.998374738797302,34.816919271668915,14.06281,1.1449425,21007.279058655517
2017-12-17 07:17:21,232.14,36.1546,6039.76,8392.928844,5827.740018467466,0.7196248308857938,227.88,25.5884,5514.51,5831.084592,1895.1852096720802,0.9457091408973338,229.83,17.8802,2399.81,4109.406366,3335.885586290592,0.5839797251143889,13954.08,11058.810814430139,17804.87700816147,0.7837223471750843,229.95000000000002,26.541066666666666,0.9523809523809389,36.22135257060757,13.95408,1.1673704166666665,21008.446429072184
2017-12-17 07:22:21,232.47,33.805,5687.88,7858.6483499999995,5422.764515868056,0.7237733191102769,228.53,16.4692,3575.83,3763.7062760000003,1174.2762635350298,0.9500821099674994,230.31,18.8619,2547.56,4344.084189,3518.6652991610026,0.5864435147115423,11811.269999999999,10115.70607856409,15551.000240524672,0.7595183472006364,230.43666666666664,23.045366666666666,0.8823827226569961,46.68892228517374,11.811269999999999,1.0735562499999998,21009.519985322186
2017-12-17 07:27:21,233.11,36.6577,6175.52,8545.276447,5906.327309356716,0.7226822956872329,229.46,23.2111,5141.79,5326.0190059999995,1388.6950882656793,0.9654096228735839,231.43,18.4594,2363.41,4272.058942,3558.761129356978,0.553225044899205,13680.720000000001,10853.783526979372,17463.29626871539,0.7833984941610548,231.33333333333334,26.109399999999997,0.8097982708933724,40.40039219591412,13.68072,1.0621662499999998,21010.582151572187
2017-12-17 07:32:21,233.29,44.7626,7348.62,10442.666954,7419.37175290224,0.7037110378383901,230.05,25.0524,5515.86,5763.30462,1670.6192275061799,0.9570654969127763,232.12,24.0349,3392.33,5578.980988,4429.122490467548,0.6080554867092514,16256.81,13519.113470875967,21143.564042386988,0.768877468690217,231.82000000000002,31.283299999999997,0.7635234233457036,43.087845591737455,16.256809999999998,1.2473970833333332,21011.82954865552
2017-12-17 07:37:21,233.14,58.1622,9255.9,13559.935307999998,9909.599424151564,0.6825917520815359,230.41,23.4355,4839.95,5399.773555,2394.2511235827665,0.8963246237461897,232.45,24.9374,3660.98,5796.69863,4494.323135539307,0.6315629349873585,17756.829999999998,16798.173683273635,24443.47869560155,0.7264444730281058,232,35.5117,0.6853448275862084,63.78320384549318,17.756829999999997,1.417235,21013.246783655522
2017-12-17 07:42:21,232.18,49.8276,7467.66,11568.972168,8836.01556972138,0.6454903591743173,229.31,21.1355,4036.46,4846.581505,2682.600035974067,0.8328468211740101,231.25,22.8486,2980,5283.73875,4363.197815622341,0.5639945767568466,14484.119999999999,15881.813421317787,21494.690733386928,0.6738464014047124,230.91333333333333,31.270566666666667,0.6943441984005505,59.343450763604096,14.484119999999999,1.3433729166666666,21014.59015657219
2017-12-17 07:47:21,230.89,54.7458,8895.11,12640.257762,8980.709013084725,0.7037127064561202,228.07,19.5237,3820.69,4452.770259,2286.8080162827237,0.858047861840069,230.19,23.3542,3085.14,5375.903297999999,4402.527393423836,0.5738830907073359,15800.94,15670.044422791285,22253.53897913436,0.7100416708917838,229.71666666666667,32.54123333333334,0.7168250743669776,68.23517240178357,15.80094,1.2618774999999998,21015.85203407219
2017-12-17 07:52:21,230.62,55.3359,8544.45,12761.565258,9478.919876847394,0.6695456103743728,227.99,19.6598,3738.45,4482.237802000001,2472.740849983637,0.8340588262255701,230.07,23.1613,3195.04,5328.720291,4264.619483390648,0.5995886114338367,15477.940000000002,16216.28021022168,22417.2783919018,0.6904468834000553,229.56000000000003,32.719,0.6839170587210408,69.12466762431615,15.477940000000002,1.3032866666666667,21017.155320738857
2017-12-17 07:57:21,231.26,48.2732,6777.1,11163.660232,8871.202024840732,0.6070679203021448,228.22,26.5268,4901.56,6053.946296,3553.1641281049933,0.8096470897402226,230.45,22.6185,3221.91,5212.433325,4097.40858585894,0.6181201368172896,14900.57,16521.774738804663,22248.506171082678,0.6697335041472088,229.9766666666667,32.472833333333334,0.7638456075254108,48.657185236890335,14.90057,1.26577125,21018.421091988857
2017-12-17 08:02:21,231.44,54.8652,8680.9,12698.001888,9267.212479362475,0.6836429917531919,228.33,31.9306,6287.95,7290.713898,3690.0127289740285,0.8624601222830758,230.68,23.0708,3295.27,5321.972143999999,4179.064862934285,0.6191821209953331,18264.12,17136.29007127079,25044.570604846347,0.7292646493394352,230.15,36.6222,0.7907886161199189,49.81404721726167,18.26412,1.3818620833333333,21019.80295407219
2017-12-17 08:07:21,231.32,47.1318,6737.05,10902.527976,8571.888564660803,0.6179346675221042,228.06,29.8154,5863.42,6799.700124,3443.2873362421574,0.8623056742318186,230.34,23.0638,3177.04,5312.515692,4257.844503518915,0.5980292923716413,15777.510000000002,16273.020404421877,22665.855705947455,0.6960915221859473,229.90666666666667,33.336999999999996,0.8032244968972905,41.379848216696175,15.777510000000001,1.41840125,21021.22135532219
2017-12-17 08:12:21,230.89,59.5496,9343.93,13749.407143999999,10086.484470150053,0.6795878471078317,227.97,30.8033,5798.1,7022.228301,3961.5308532643467,0.8256780827211673,230.37,23.6547,3125.51,5449.333239,4463.901879473856,0.5735582433519075,18267.54,18511.917202888257,26007.57766840638,0.7023929807269648,229.74333333333334,38.00253333333333,0.7718758614685985,56.69902708240503,18.26754,1.41854375,21022.63989907219
2017-12-17 08:17:21,231.45,50.7499,7924.77,11746.064354999999,8669.95088099705,0.6746744918545103,228.37,31.0336,5789.95,7087.143232,4087.062293186075,0.816965286359264,230.56,30.0454,3952.94,6927.267424000001,5688.6992643320145,0.5706348200597489,17667.66,18445.71243851514,25541.93644264256,0.6917118457198741,230.12666666666667,37.2763,0.7633477215446539,36.14521827541896,17.66766,1.4972999999999996,21024.13719907219
2017-12-17 08:22:21,231.3,52.019,7805.3,12031.994700000001,9156.75643286574,0.6487120543695053,228.18,36.125,6313.95,8243.0025,5299.162727498209,0.7659769604582796,230.09,44.3645,5621.96,10207.827805,8520.171022633942,0.5507498860086815,19741.21,22976.09018299789,30292.178732493838,0.6516933025627497,229.85666666666668,44.1695,0.7294400858506068,18.212793896240616,19.74121,1.5587029166666664,21025.695901988856
2017-12-17 08:27:21,231.13,55.5483,8621.39,12838.878578999998,9513.59225709222,0.6715064674029737,227.96,44.224,7168.53,10081.303039999999,7088.360079977118,0.7110717703413071,230.03,48.6534,6158.85,11191.741602,9344.71223545367,0.5503030912453691,21948.769999999997,25946.66457252301,33984.96589599467,0.6458376350051536,229.70666666666668,49.475233333333335,0.7603900626886477,12.274963163387463,21.948769999999996,1.7370824999999999,21027.432984488856
2017-12-17 08:32:21,231.17,52.583,7695.58,12155.612109999998,9409.407751414466,0.6330886450110657,227.89,49.745,7731.88,11336.38805,8290.459920039586,0.6820408727981043,229.73,63.2598,7729.67,14532.673853999999,12306.535297874669,0.5318821627495942,23157.129999999997,30006.402969328723,37902.99314031333,0.6109578184043268,229.59666666666666,55.195933333333336,0.7433325106345959,14.609530412264663,23.15713,1.8794124999999995,21029.312396988855
2017-12-17 08:37:21,230.42,55.442,8462.25,12774.94564,9570.243520540896,0.6624098636869034,227.26,50.2319,7811.72,11415.701594,8324.378266564665,0.6842960930325804,229.36,47.9287,5935.76,10992.926632,9252.631472123749,0.5399617589297124,22209.730000000003,27147.253259229314,35074.85518421476,0.6332094568417597,229.01333333333332,51.20086666666666,0.7656031672100593,8.283323329162405,22.209730000000004,1.8902858333333334,21031.20268282219
2017-12-17 08:42:21,229.78,61.4865,8860.43,14128.36797,11004.70634368868,0.6271375447478524,227.1,41.0288,6761.46,9317.640479999998,6411.01261759284,0.725662254785774,228.93,45.1998,5668.98,10347.590214000002,8656.517140078255,0.5478550930950113,21290.87,26072.236101359777,33660.99583615951,0.6325086192824039,228.60333333333332,49.23836666666667,0.6576165410244807,24.875182022690964,21.290869999999998,1.8125250000000002,21033.01520782219
2017-12-17 08:47:21,229.21,65.3271,9988.59,14973.624591000002,11155.155902276756,0.6670789653697949,226.92,29.9512,5375.93,6796.526304,4158.382670710321,0.7909820045625472,228.54,45.5046,5849.59,10399.621284,8598.512643621909,0.5624810596708648,21214.11,23912.051216608983,31965.992186663487,0.6636462236529835,228.22333333333333,46.92763333333334,0.5710780375947574,39.208170878707556,21.21411,1.7710408333333332,21034.786248655524
2017-12-17 08:52:21,229.05,57.9961,8103.34,13284.006705,10526.191855694296,0.6100072199564582,226.65,29.5021,5255.66,6686.650965,4133.925385409784,0.7859928725919374,228.27,43.6982,5279.78,9974.988114,8463.114735488422,0.5293018838378136,18638.78,23123.231976592502,29699.965941591752,0.6275690698317705,227.99,43.73213333333333,0.5877450765384462,32.61667240869415,18.63878,1.6605370833333333,21036.44678573886
2017-12-17 08:57:21,228.06,64.8756,9984.15,14795.529336000001,10918.99432685706,0.6748085704312646,225.89,32.7201,6216.95,7391.143389,3997.315761140019,0.8411350819214908,227.66,38.5555,4875.53,8777.54513,7298.938671360839,0.5554548484560169,21076.629999999997,22215.248759357917,30622.56699881728,0.6882711694553245,227.20333333333335,45.38373333333334,0.5780431625122993,42.94901550629006,21.076629999999998,1.65480875,21038.10159448886
2017-12-17 09:02:21,229.3,66.5979,10466.85,15270.89847,11119.594918815537,0.6854115375439334,227.28,29.7169,5438.8,6754.057032,4004.589985442785,0.8052641507513999,229.16,33.5857,4251.72,7696.499012,6415.526017663476,0.5524226006358123,20157.370000000003,21539.710921921796,29500.486638644747,0.683289406270148,228.58,43.30016666666666,0.5687286726747797,53.80518165826922,20.157370000000004,1.7180833333333334,21039.819677822194
2017-12-17 09:07:21,229.95,60.9555,9357.77,14016.717225,10435.54034981954,0.6676149521879222,227.79,29.8481,5401.91,6799.098698999999,4128.814777953048,0.7945038363385583,229.53,35.0011,4643.88,8033.802483,6555.635810617989,0.5780425906445577,19403.56,21119.990938390576,28680.170116498615,0.676549682975481,229.09,41.9349,0.5674625692959149,45.35744689983761,19.403560000000002,1.6483720833333335,21041.46804990553
2017-12-17 09:12:21,229.95,56.6334,9653.49,13022.85033,8740.981726183913,0.7412732048192096,227.5,29.805,5438.11,6780.6375,4050.1857407168686,0.8020057111149209,229.22,34.1172,4427.28,7820.3445839999995,6446.470446228551,0.5661233916799491,19518.879999999997,19237.637913129332,27405.718179443338,0.7122192482677154,228.89,40.1852,0.607278605443657,40.93098951852921,19.518879999999996,1.6217683333333333,21043.089818238863
2017-12-17 09:17:21,231.07,51.7116,8609.86,11948.999412,8285.463036449823,0.7205507091542236,228.45,31.1183,5796.11,7108.975635,4116.144245155126,0.8153228112730759,230.15,35.6333,4584.42,8201.003995,6799.967631511634,0.5590071658049474,18990.39,19201.574913116583,27006.21023942693,0.7031860387532469,229.89,39.48773333333333,0.6263865326895462,30.956111264932908,18.990389999999998,1.6045529166666663,21044.69437115553
2017-12-17 09:22:21,231.95,47.13,8511.44,10931.8035,6860.008519602016,0.7785943097129399,228.94,39.0157,7425.51,8932.254358,4964.571396999946,0.8313142127831913,230.49,49.8675,6856.45,11493.960075,9224.977593641843,0.5965263455989513,22793.4,21049.557510243805,31026.16564993266,0.7346508832956441,230.46,45.33773333333334,0.6595504642888181,13.944308346542842,22.793400000000002,1.74099125,21046.43536240553
2017-12-17 09:27:21,232.17,45.7367,8472.91,10618.689638999998,6400.497307343072,0.7979242531847767,228.8,45.7224,8906.98,10461.28512,5486.728865319794,0.8514231184629063,230.4,55.9933,7341.69,12900.856319999999,10608.09510389042,0.5690854791257763,24721.579999999998,22495.321276553288,33424.48200094881,0.7396249252059683,230.45666666666668,49.150800000000004,0.7434514080738143,13.921441766970208,24.72158,1.979790833333333,21048.415153238864
2017-12-17 09:32:21,231.65,47.7767,9090.91,11067.472555,6312.2344797684955,0.8214079551426545,228.35,42.6078,8439.64,9729.491129999999,4841.01996681987,0.8674287161819942,229.92,56.3129,7502.32,12947.461968,10552.344101213077,0.5794432930980747,25032.87,21705.59854780144,33132.7268535993,0.7555330447327975,229.97333333333333,48.89913333333334,0.7290700371057557,15.161345736188903,25.03287,2.073102083333333,21050.488255322198
2017-12-17 09:37:21,231.35,50.2223,9516.35,11618.929105,6666.228035742258,0.8190384771265029,228.31,38.2676,7291.96,8736.875756000001,4812.516735989662,0.8346187131014524,229.79,55.0801,7093.66,12656.856179,10482.175162641126,0.5604598724736761,23901.97,21960.919934373043,32458.99219391821,0.7363743722295382,229.81666666666663,47.85666666666666,0.6671984915512481,20.037055095075562,23.901970000000002,2.0389516666666663,21052.527206988863
2017-12-17 09:42:21,231.3,48.4924,9193.36,11216.292120000002,6425.522611552629,0.8196434170617873,228.12,45.6126,9116.17,10405.146312,5016.22510511911,0.876121269864946,229.65,55.2279,7375.48,12683.087234999999,10318.090742972749,0.5815208760566409,25685.01,21759.83845964449,33663.18922042182,0.7629998997367176,229.69000000000003,49.777633333333334,0.7009447516217446,10.9492282008854,25.68501,2.0661241666666665,21054.59333115553
2017-12-17 09:47:21,231.56,45.162,8325.66,10457.71272,6328.281038200642,0.7961262871638723,228.41,42.9305,8200.16,9805.755505000001,5376.822202587493,0.8362598879626052,229.88,55.1006,7290.8,12666.525928,10357.852791225421,0.5755958690996176,23816.62,22062.956032013557,32465.44959021765,0.733598958296155,229.95000000000002,47.731033333333336,0.7001522070015156,15.439780268741993,23.81662,2.0625679166666666,21056.655899072197
2017-12-17 09:52:21,230.55,50.9961,9457.29,11757.150855,6985.002654482476,0.8043862085836953,227.21,54.3879,9774.78,12357.474759,7560.480035746547,0.791001413365703,228.96,55.81,7536.73,12778.2576,10318.990657959615,0.5898088953849231,26768.8,24864.473348188636,36535.06108278434,0.7326879771555577,228.90666666666667,53.73133333333334,0.7412045666355974,5.090574090847067,26.7688,2.1077258333333333,21058.76362490553
2017-12-17 09:57:21,230.64,43.0507,7701.44,9929.213447999999,6267.144614762295,0.7756344488244705,227.19,56.1561,10269.55,12758.104359,7570.044229239011,0.8049432510524582,228.92,56.3924,7729.19,12909.348208,10339.772391077708,0.5987281368094305,25700.179999999997,24176.961235079012,35284.907631945316,0.7283618329988839,228.91666666666666,51.8664,0.7542773935202007,16.99693828760045,25.700179999999996,2.1862074999999996,21060.949832405528
2017-12-17 10:02:21,230.17,50.0157,9264.38,11512.113669,6833.741606439085,0.8047505667831674,226.94,47.741,8037.2,10834.34254,7265.424587321353,0.7418262779053689,228.81,55.8167,7342.48,12771.419127,10449.7432488603,0.5749149665347131,24644.059999999998,24548.909442620738,34784.7473485951,0.7084731636262792,228.64000000000001,51.19113333333333,0.7435269419174322,9.035874702259632,24.644059999999996,2.097676666666666,21063.047509072196
2017-12-17 10:07:21,229.88,49.4414,8648.99,11365.589032,7373.709109004687,0.7609803570803615,226.41,59.3533,10538.79,13438.180653,8337.781755273008,0.7842423220919622,228.31,55.474,7498.45,12665.26894,10206.97236794676,0.5920482253888878,26686.23,25918.463232224458,37201.09686464999,0.7173506226736651,228.19999999999996,54.756233333333334,0.7843996494303085,9.70635306665238,26.68623,2.138762083333333,21065.18627115553
2017-12-17 10:12:21,229.7,67.9288,12077.75,15603.245359999999,9878.725661838247,0.7740537126309729,226.54,62.2297,11219.67,14097.516238,8535.746550347758,0.7958614702466001,228.5,57.9605,7878.67,13243.974250000001,10645.62881965002,0.5948871427320994,31176.089999999997,29060.101031836024,42619.690985137575,0.7314949798878595,228.24666666666667,62.70633333333333,0.7477290650465919,8.328451671548322,31.176089999999995,2.4109299999999996,21067.597201155528
2017-12-17 10:17:21,229.86,75.9083,13927.67,17448.281838,10510.11643462529,0.7982258728574304,226.67,66.8579,12139.76,15154.680193,9071.414382250792,0.8010568250465224,228.5,69.4293,9304.46,15864.59505,12849.607006009348,0.5864921210201328,35371.89,32431.13782288543,47989.0539879574,0.7370824606977331,228.34333333333333,70.73183333333333,0.7328146212574689,7.318439834963518,35.37189,2.7728325,21070.370033655527
2017-12-17 10:22:21,229.29,74.6825,13465.21,17123.950425,10579.12084313993,0.7863378289358718,226.23,63.9139,11536.5,14459.241596999998,8716.583924360222,0.797863423375787,228.07,69.527,9211.05,15857.02289,12907.429365736773,0.5808814216828061,34212.759999999995,32203.134133236927,46984.62296135671,0.7281692997332095,227.86333333333332,69.37446666666666,0.7168039321815676,7.871147598011562,34.212759999999996,2.899360416666666,21073.269394072195
2017-12-17 10:27:21,229.1,74.3847,13467.96,17041.53477,10441.645500375835,0.7903020579877033,226.16,63.4583,11523.69,14351.729128,8554.33794909832,0.8029478467174704,227.93,69.5152,9258.22,15844.599536,12858.331808123923,0.5843139158528241,34249.87,31854.31525759808,46773.40051297688,0.7322510149865556,227.73000000000002,69.1194,0.6894129012427092,8.190319939119838,34.24987,2.8526095833333334,21076.122003655528
2017-12-17 10:32:21,229.17,78.1245,14379.34,17903.791664999997,10666.786636476954,0.8031449577303826,226.41,59.7986,10782.65,13539.001026,8187.735203310441,0.7964140027239259,228.17,70.0691,9444.83,15987.666547,12899.638285206407,0.590757254802282,34606.82,31754.160124993803,46967.63434276998,0.7368227181177422,227.91666666666666,69.33073333333334,0.661060329067639,13.748784810199624,34.60682,2.86902875,21078.991032405527
2017-12-17 10:37:21,228.88,77.7267,13976.39,17790.087096,11006.712563302708,0.7856279693617977,226.31,55.5209,9336.87,12564.934879,8408.355791509464,0.7430894063450244,227.96,71.6539,10009.95,16334.223043999998,12907.66219919938,0.6128207000134559,33323.21000000001,32322.730554011556,46424.08033737806,0.7178001105854979,227.71666666666667,68.30049999999999,0.6177267071653368,18.71084399089317,33.32321,2.8304179166666668,21081.821450322193
2017-12-17 10:42:21,229.36,76.6325,13765.43,17576.4302,10929.036347756008,0.7831755278725484,226.45,65.6973,11658.22,14877.153584999998,9242.05633088645,0.7836324289717952,228.28,72.4726,10217.18,16544.045128,13012.096758205444,0.617574475948927,35640.83,33183.1894368479,48696.94881910605,0.7318904133479605,228.03,71.60079999999999,0.6928912862342729,8.245019608719447,35.64083,2.873501666666667,21084.69495198886
2017-12-17 10:47:21,229.37,77.7274,13931.42,17828.333738,11124.9728384886,0.7814201935375504,226.61,59.8985,10200.51,13573.599085,8955.009093251265,0.7514963375684527,228.39,71.5345,9718.32,16337.764454999997,13133.0424412876,0.5948378082428415,33850.25,33213.02437302747,47423.03673391042,0.7137933867443577,228.12333333333333,69.72013333333332,0.6633838420737268,14.087226836437477,33.85025,2.8954616666666664,21087.590413655525
2017-12-17 10:52:21,229.23,81.8331,14528.01,18758.601512999998,11866.846934355637,0.7744719130544923,226.54,62.4989,10699.7,14158.500806,9272.51664778784,0.7557085419288001,228.3,71.2266,9518.69,16261.032780000001,13183.919286620901,0.5853681084578688,34746.4,34323.28286876438,48840.55753008164,0.7114251302024791,228.0233333333333,71.85286666666667,0.6505182218193987,13.889819288119329,34.7464,2.85819375,21090.448607405524
2017-12-17 10:57:21,229.47,69.2528,12352.14,15891.440015999999,9998.124984342117,0.7772826117433964,226.26,68.8591,11582.37,15580.059965999999,10420.507364195655,0.7434098472840244,228.1,71.2172,9733.95,16244.643320000001,13005.331752459091,0.5992098323276698,33668.46000000001,33423.96410099686,47441.823057259586,0.709678883110459,227.94333333333336,69.77636666666666,0.7384876358159332,2.0649302939725214,33.66846,2.850619166666667,21093.29922657219
2017-12-17 11:02:21,228.94,68.1345,12418.05,15598.71243,9439.90803299145,0.7960945530425424,225.72,67.1413,10779.36,15155.134236,10652.863075322955,0.7112678668588998,227.63,70.9982,9589.68,16161.320265999999,13008.701327873672,0.5933723137814836,32787.09,33101.47243618808,46590.77964696255,0.70372486248226,227.42999999999998,68.758,0.7518796992481114,3.2580936036533954,32.78709,2.76898125,21096.06820782219
2017-12-17 11:07:21,229.26,69.867,13002.24,16017.70842,9354.610521584473,0.81174158369403,225.9,72.731,12136.14,16429.9329,11075.053092373977,0.7386603508283348,227.83,73.9067,10225.91,16838.163461,13377.388138618671,0.6073055427740036,35364.28999999999,33807.05175257712,48923.91802999354,0.722842556851628,227.66333333333333,72.16823333333333,0.7745354983235426,3.1887067578671444,35.36429,2.8396408333333327,21098.907848655523
2017-12-17 11:12:21,229.21,65.5855,11747.07,15032.852455,9380.458376268163,0.781426547966475,226.04,67.978,10820.2,15365.747119999998,10910.062168282462,0.7041766284124558,227.75,73.5622,9950.06,16753.79105,13479.088268256874,0.5938990148740096,32517.33,33769.6088128075,46880.30748298208,0.6936245034613744,227.66666666666666,69.0419,0.7144948755490477,6.547183666729922,32.51733,2.8284008333333333,21101.736249488855
2017-12-17 11:17:21,229.42,68.8802,12910.15,15802.495484,9113.00666626226,0.8169690675166783,225.98,73.4936,12286.63,16608.083727999998,11174.3978969499,0.7397981730598848,227.88,73.3859,9938.45,16723.178892,13449.606828875494,0.5942919144848912,35135.229999999996,33737.011392087654,48710.063896722124,0.7213135682699109,227.76,71.9199,0.7815244116613985,4.226507545199585,35.13522999999999,2.818856666666666,21104.55510615552
2017-12-17 11:22:21,229.52,63.115,11310.04,14486.1548,9051.611795032033,0.780748249355999,226.09,71.7514,11765.57,16222.274026000001,11168.416949135373,0.7252725469402694,227.92,71.4451,9557.02,16283.767191999998,13184.249795982154,0.5869047307858368,32632.63,33404.278540149564,46698.333648052125,0.6987964548358391,227.84333333333333,68.7705,0.7695346217430091,8.223729651522087,32.63263,2.8236608333333333,21107.37876698885
2017-12-17 11:27:21,229.17,71.3558,13163.45,16352.608686,9702.133524897636,0.8049755395461556,226.16,64.9802,10218.72,14695.922031999999,10561.623262180061,0.6953439177037681,227.98,72.1134,9889.88,16440.412932,13133.067081237074,0.6015590995740812,33272.049999999996,33396.82386831477,47142.09536808625,0.7057821622100436,227.76999999999998,69.48313333333334,0.7068534047503997,6.480613520595423,33.27204999999999,2.7460283333333333,21110.124795322186
2017-12-17 11:32:21,229.52,62.4072,11420.19,14323.700544000001,8645.672769546967,0.7972932668425381,226.13,71.737,12002.19,16221.887809999998,10913.160831039122,0.7398762795413515,227.97,71.6455,9845.39,16333.024635,13032.113776184464,0.6027903722683634,33267.770000000004,32590.947376770557,46571.60477896728,0.7143359168723434,227.87333333333333,68.59656666666667,0.7650449079898216,9.022851969753596,33.267770000000006,2.7724925000000002,21112.897287822187
2017-12-17 11:37:21,229.6,68.092,12557.07,15633.9232,9313.406876036193,0.803193788236084,226.25,67.7453,10942.7,15327.374125,10732.460774571668,0.7139318131571999,228.14,71.2428,9423.84,16253.332392,13242.433820836577,0.5798097136460753,32923.61,33288.30147144444,46819.601774106006,0.7032014103590409,227.99666666666667,69.0267,0.7660930715361349,3.210496807756994,32.923610000000004,2.757974166666667,21115.655261988853
2017-12-17 11:42:21,229.55,70.4874,12432.61,16180.382669999999,10355.43296707271,0.7683755232224061,226.31,71.6959,11701.88,16225.499129,11239.787651498571,0.7212030833051607,228.16,74.1991,10057.71,16929.266656,13617.728851238502,0.5941019303653882,34192.2,35212.949469809784,49082.15919459307,0.696631944500246,228.00666666666666,72.12746666666665,0.7441302885880493,2.8721836896161883,34.1922,2.796492083333333,21118.451754072186
2017-12-17 11:47:21,228.88,92.3483,16149.65,21136.678903999997,13636.275150065669,0.7640580657609256,226.58,65.8683,11285.38,14924.439414000002,9766.221893739501,0.756167765297345,228.28,74.0014,10341.59,16893.039592,13357.630887578063,0.612180534099822,37776.619999999995,36760.127931383235,52710.340770631155,0.716683281642682,227.91333333333333,77.406,0.5850176967853195,19.30380073896079,37.776619999999994,2.998700833333333,21121.45045490552
2017-12-17 11:52:21,228.92,91.8288,16201.43,21021.448895999998,13394.587699598653,0.7707094824982706,226.53,68.2797,12032.87,15467.400441000002,9718.565530228574,0.7779503767229065,228.24,73.9197,10427.91,16871.432328000003,13262.877584829906,0.6180808954017338,38662.21000000001,36376.03081465713,53084.669160813144,0.7283121588810856,227.89666666666668,78.0094,0.5996869926428677,17.71504459718957,38.66221000000001,3.1849512499999997,21124.63540615552
2017-12-17 11:57:21,228.65,89.5804,15745.05,20482.55846,13100.70996415147,0.7687052391793832,226.39,62.7635,10743.68,14209.028765,9298.915985328473,0.7561164227117392,227.81,80.5635,11309.15,18353.170935000002,14454.826517354986,0.6161959718052393,37797.88,36854.45246683493,52791.385652628924,0.7159857528406763,227.61666666666665,77.6358,0.5389177711063892,19.15649738909112,37.79788,3.185837083333333,21127.821243238854
2017-12-17 12:02:21,229.38,83.5088,14950.18,19155.248544,11975.627948045734,0.7804743418316463,226.75,66.4913,12001.69,15076.902274999999,9125.372285764572,0.7960315574838467,228.34,76.4002,10568.01,17445.221668,13879.946818542088,0.6057825002811539,37519.880000000005,34980.94705235239,51297.25189416955,0.7314208581271878,228.15666666666667,75.46676666666666,0.6165354215670518,11.893270459447267,37.51988000000001,3.13824,21130.959483238854
2017-12-17 12:07:21,229.29,87.3467,16178.56,20027.724843,11805.251319362897,0.807808182248652,226.6,67.2725,11759.76,15243.948499999999,9699.794359317737,0.7714379250231659,228.34,77.82,11026.18,17769.4188,13934.69049162533,0.6205143862105383,38964.5,35439.73617030596,52670.74292309624,0.7397750219109589,228.07666666666668,77.47973333333333,0.6474431112345356,13.174068745719314,38.9645,3.1868491666666667,21134.146332405522
2017-12-17 12:12:21,229.4,88.9131,16702.71,20396.66514,11706.55489412625,0.8188941616364643,226.58,71.0101,12141.12,16089.468458,10557.66074500298,0.7546004413814676,228.43,80.1216,11831.51,18302.177088,13963.704998330928,0.6464536947223314,40675.340000000004,36227.920637460156,54469.67521318364,0.7467520201066867,228.13666666666668,80.01493333333333,0.6823395333206727,11.253940931026214,40.675340000000006,3.318326666666666,21137.46465907219
2017-12-17 12:17:21,229.68,90.8623,17030.08,20869.253064,12062.425073047018,0.8160368724157804,226.52,81.2361,14027.58,18401.601372,11909.909000390908,0.762302134277534,228.72,76.1671,11401.31,17420.939112,13171.91139614564,0.6544601256396377,42458.97,37144.24546958356,56413.28837220517,0.7526412876317903,228.3066666666667,82.75516666666667,0.7825731472288835,9.796528313438642,42.45897,3.463929583333333,21140.928588655523
2017-12-17 12:22:21,229.58,85.456,15989.21,19618.98848,11368.811395844014,0.8149864615242386,226.38,79.739,13749.5,18051.31482,11696.205217110019,0.7616896684315875,228.61,73.8858,11725.32,16891.032738,12158.283507707321,0.6941742510285577,41464.03,35223.300120661355,54405.39178455644,0.7621308962206575,228.19000000000003,79.6936,0.793198650247614,7.287661744481364,41.46403,3.4967916666666667,21144.42538032219
2017-12-17 12:27:21,230.08,84.5242,15813.92,19447.327935999998,11318.944212422197,0.8131667266599644,226.52,84.8119,15049.67,19211.591588,11941.217870686905,0.7833640399372412,228.97,69.9617,10298.71,16019.130448999998,12269.845666428691,0.642900688822526,41162.3,35530.00774953779,54375.696703327085,0.7569981167244779,228.52333333333334,79.76593333333334,0.8766427935878162,12.291253826821654,41.1623,3.4427637499999997,21147.868144072192
2017-12-17 12:32:21,230.32,84.7342,15751.02,19515.980944,11522.971889498433,0.8070831819930886,226.97,80.7066,14062.14,18317.977002,11739.016145580554,0.767668831468926,229.38,70.286,10308.96,16122.20268,12395.594498586957,0.6394262747229027,40122.119999999995,35657.58253366595,53677.25501028903,0.747469668341074,228.89,78.5756,0.8388308794617447,10.549839899408969,40.122119999999995,3.386850833333333,21151.254994905525
2017-12-17 12:37:21,230.55,90.3645,17160.47,20833.535475000004,11813.31747508648,0.8236945678563469,227.18,82.7252,14594.55,18793.510936000002,11840.40386131536,0.7765738956228416,229.67,69.8697,9981.65,16046.973998999998,12564.713996031984,0.6220269317207112,41736.67,36218.43533243382,55260.51647079124,0.755271080791663,229.13333333333333,80.98646666666666,0.8524876345650214,13.726696723814758,41.73667,3.4107829166666663,21154.665777822192
2017-12-17 12:42:21,230.85,88.3574,16555.06,20397.30579,11915.539093434567,0.811629740243258,227.87,73.9784,13303.01,16857.458007999998,10353.927536514018,0.789146856761371,230.02,69.9784,10096.41,16096.431568,12536.252005093345,0.6272452349048498,39954.479999999996,34805.71863504193,52988.6640874452,0.754019386751563,229.58,77.43806666666667,0.7448384005575434,14.100730820586937,39.95448,3.403797916666666,21158.06957573886
2017-12-17 12:47:21,229.39,81.1815,15036.35,18622.224285,10986.146549101906,0.8074411396769406,226.08,78.7217,14350.79,17797.401936000002,10526.26914188672,0.8063418498725756,228.24,70.9734,10609.77,16198.968816,12240.88931609303,0.6549657648282247,39996.91,33753.30500708165,52335.82337605078,0.7642358029338439,227.90333333333334,76.95886666666667,0.8000468034693028,7.777488060721616,39.99691000000001,3.331307916666667,21161.400883655526
