DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-17 12:52:21,229.03,88.1578,16669.59,20190.780934,11392.646924954615,0.825604024653126,225.82,77.9586,14223.21,17604.611052,10374.132618590365,0.8079252621934041,228.1,69.1596,9854.58,15775.304759999999,12318.583250296222,0.6246839696553667,40747.38,34085.3627938412,53124.0146605297,0.7670237323060348,227.65,78.42533333333334,0.8038655831320064,12.409850558492986,40.74738,3.3643454166666666,21164.765229072193
2017-12-17 12:57:21,229.36,84.9892,16056.49,19493.122912,11053.097744172866,0.823700238924549,226.02,79.5201,14611.51,17973.133002000002,10466.006183233489,0.8129639945564343,228.35,70.1637,10135.89,16021.880895,12408.239251459734,0.6326279708622188,40803.89,33927.34317886609,53066.20444603751,0.7689242225999612,227.91,78.22433333333333,0.8292747137027715,10.304508827176532,40.80389,3.3979695833333325,21168.163198655526
2017-12-17 13:02:21,229.21,86.2722,16429.31,19774.450962,11004.848193975355,0.8308352040505064,225.96,76.9152,14087.69,17379.758592000002,10178.064608760249,0.8105803038302639,228.31,69.8203,9978.31,15940.672693,12431.346485769589,0.6259654276937608,40495.31,33614.25928850519,52628.7807146523,0.7694517989987513,227.82666666666668,77.66923333333334,0.8193363375665743,11.076415071261584,40.495309999999996,3.3874666666666666,21171.550665322193
2017-12-17 13:07:21,229.52,83.383,16030.62,19138.06616,10453.936998094883,0.8376300858184514,226.11,78.8892,14521.43,17837.637012000003,10359.02335777714,0.8140893320248038,228.51,68.3144,9729.76,15610.523544000001,12207.38365335416,0.6232821066234958,40281.810000000005,33020.34400922618,52086.15300983305,0.7733688835187239,228.04666666666665,76.8622,0.8492413833425786,11.120941112796661,40.28181000000001,3.365713333333333,21174.916378655525
2017-12-17 13:12:21,229.13,77.5674,14812.52,17773.018362000003,9821.885406865082,0.8334273727905576,225.63,77.5438,14165.4,17496.207594,10269.309763189698,0.809626881933989,227.93,68.2274,10082.2,15551.071282,11839.977245664162,0.6483283252434133,39060.119999999995,31931.172415718942,50450.89440492378,0.7742205655760961,227.56333333333336,74.44619999999999,0.8495803366096026,8.35341494931909,39.06012,3.3059137499999993,21178.222292405524
2017-12-17 13:17:21,228.72,74.8666,13947.95,17123.488752,9933.204812011607,0.8145507146358185,225.19,79.176,14717.82,17829.64344,10063.893860983186,0.8254691154945497,227.48,61.9396,8573.56,14090.020208,11181.356732894643,0.6084845779803867,37239.33,31178.455405889435,48568.13544234467,0.7667440732660386,227.13,71.99406666666665,0.8541363976577281,13.96568791317061,37.23933,3.1791437499999997,21181.401436155524
2017-12-17 13:22:21,228.94,76.4305,14135.83,17497.998669999997,10313.014480083972,0.8078541018656965,225.49,79.6181,14913.46,17953.085369,9995.09805329602,0.8306906413842051,227.81,61.7932,8431.36,14077.108892,11272.850717880792,0.5989411650279647,37480.65,31580.963251260786,49011.798215327544,0.764727093573127,227.41333333333333,72.61393333333332,0.8457434333958656,14.901731439971563,37.480650000000004,3.1133325000000003,21184.514768655525
2017-12-17 13:27:21,229.37,81.6288,15223.98,18723.197856,10899.01697009978,0.8131078951943753,226.07,77.0693,14325.59,17423.056651,9916.671529089552,0.8222202502669232,228.42,62.3147,8666.74,14233.923773999999,11291.244562777054,0.6088791915431541,38216.31,32106.933061966385,49913.33990689954,0.765653231606674,227.95333333333335,73.67093333333334,0.8261924955400318,15.4148085540747,38.21631,3.1540399999999993,21187.668808655526
2017-12-17 13:32:21,229.33,78.5932,14607.86,18023.778556,10557.794260929955,0.8104771124774576,226.07,72.711,13268.38,16437.77577,9703.121376155157,0.8071882829923771,228.4,60.6321,8234.24,13848.371640000001,11134.392156824562,0.5945998716712659,36110.479999999996,31395.307793909677,47850.100494196726,0.754658394173686,227.9333333333333,70.64543333333333,0.8174904942965702,14.174070227705204,36.110479999999995,3.0969495833333327,21190.76575823886
2017-12-17 13:37:21,229.05,76.3187,14045.19,17480.798235000002,10407.254431245503,0.803463881407816,225.67,77.6367,14518.46,17520.274089,9806.85083918812,0.8286662597998583,227.98,61.6351,8773.69,14051.570098,10975.83646028437,0.6243921454193069,37337.340000000004,31189.941730717997,48650.68780028895,0.7674575979947039,227.5666666666667,71.8635,0.8334553976856762,14.233094686454182,37.337340000000005,3.0603258333333336,21193.826084072192
2017-12-17 13:42:21,229.25,77.3597,14274.64,17734.711225,10524.002808083102,0.8048983611234414,225.68,83.2069,15732.1,18778.133192,10252.771126212276,0.8377882848707403,228.1,59.6361,8349.06,13602.99441,10739.397284526318,0.6137663332319196,38355.799999999996,31516.1712188217,49643.09057597124,0.7726311870390552,227.67666666666665,73.4009,0.8769746570428714,18.7529035747518,38.355799999999995,3.153880833333333,21196.979964905524
2017-12-17 13:47:21,228.57,74.458,13674.04,17018.86506,10132.245457394369,0.8034636829067144,225.33,71.9269,12957.44,16207.288377,9735.550584411714,0.7994822883751542,227.59,59.7394,8306.57,13596.090046000001,10763.575585001498,0.6109528527610635,34938.05,30631.37162680758,46464.483915589684,0.7519302283324758,227.16333333333333,68.7081,0.807055129202181,13.053337233892362,34.938050000000004,3.0539104166666666,21200.03387532219
2017-12-17 13:52:21,231.16,78.5071,14484.26,18147.701235999997,10933.676069992005,0.7981319403290182,227.77,80.1138,15038.33,18247.520226,10335.406388206471,0.8241300633591088,230.12,59.3525,8048.74,13658.1973,11034.678876076425,0.5892973884628244,37571.33,32303.761334274903,49549.347466043335,0.7582608434096536,229.6833333333333,72.6578,0.8330309846890496,18.312280305762073,37.57133,3.021224166666667,21203.055099488858
2017-12-17 13:57:21,230.53,75.7551,13898.65,17463.823203,10574.15003880412,0.7958537966424465,226.83,82.764,15643.74,18773.35812,10378.457202983976,0.8332947094496698,229.3,58.11,8029.99,13324.623000000001,10633.195130910985,0.6026429415676525,37572.38,31585.80237269908,49085.096010821886,0.7654539372137795,228.88666666666668,72.2097,0.8985524131302267,19.526047054620086,37.572379999999995,3.1309879166666663,21206.186087405524
2017-12-17 14:02:21,229.76,85.5087,15690.34,19646.478912,11823.59354528312,0.7986336925959998,226.49,77.0217,14382.55,17444.644833,9872.076217646092,0.8244679176725088,228.93,58.622,8229.66,13420.33446,10600.852479997233,0.6132231670178508,38302.55,32296.522242926443,50101.40402713623,0.7645005313474716,228.39333333333335,73.71746666666667,0.8333576578417361,20.47746260045109,38.302550000000004,3.161455416666666,21209.34754282219
2017-12-17 14:07:21,229.43,80.1242,14465.3,18382.895206,11343.982196071089,0.786889107395807,226.13,74.7921,13748.84,16912.737573000002,9849.37007465787,0.8129281224081107,228.55,57.2488,7829.25,13084.213240000001,10483.29530955278,0.5983737697017233,36043.39,31676.647580281737,47984.74720801881,0.7511426463027554,228.03666666666666,70.7217,0.8361228457411819,19.050588433253154,36.04339,3.0977474999999997,21212.44529032219
2017-12-17 14:12:21,229.4,82.9439,15429.69,19027.33066,11133.91119727816,0.8109224712448446,226.02,80.0741,15108.86,18098.348082,9963.561250759343,0.8348198372329216,228.52,58.4774,8107.5,13363.255448000002,10622.85460309524,0.6067009668077101,38646.05,31720.327051132743,49996.96319611146,0.772967947041346,227.98000000000002,73.8318,0.8597245372401122,20.796458978380585,38.64605,3.11206,21215.55735032219
2017-12-17 14:17:21,229.31,73.6895,13359.76,16897.739245,10346.516531394185,0.7906241069469172,225.66,83.2588,15787.77,18788.180807999997,10185.384455247597,0.8403032822250452,228.12,58.4811,8163.26,13340.708532,10551.572883138211,0.6119060303595575,37310.79,31083.473869779995,48562.098371439795,0.768310910179761,227.6966666666667,71.8098,0.8944648582178145,18.561115613746313,37.310790000000004,3.164868333333333,21218.722218655523
2017-12-17 14:22:21,228.71,78.0811,14595.98,17857.928381,10288.97341334525,0.8173389258033669,225.41,70.2462,12756.51,15834.195942,9380.469804308805,0.8056304246029646,227.74,58.2138,7876.96,13257.610812,10663.852287089283,0.5941462690147945,35229.45,30333.295504743335,46488.955284890864,0.7578025744848205,227.28666666666666,68.84703333333333,0.8256826914615897,15.444722624213773,35.22945,3.0225099999999996,21221.74472865552
2017-12-17 14:27:21,228.89,74.1193,13589.2,16965.166576999996,10156.304463010045,0.8010059870807954,225.37,79.5812,14982.12,17935.215044,9859.412709696453,0.835346549413807,227.76,59.2753,8466.92,13500.542328,10515.508017386494,0.6271540649474271,37038.24,30531.22519009299,47999.86389465879,0.7716321879846298,227.34,70.99193333333334,0.8665435031230749,16.50417559178085,37.038239999999995,3.01115375,21224.755882405523
2017-12-17 14:32:21,228.9,73.1248,13616.43,16738.26672,9734.598442923032,0.8134910398894636,225.43,75.9059,14355.2,17111.467037000002,9312.923124257906,0.8389228094212995,227.82,58.4369,8143.49,13313.094558,10531.954107863803,0.6116902395999642,36115.12,29579.47567504474,46682.40861207746,0.773634460469044,227.38333333333335,69.15586666666667,0.8590485963497825,15.49972140228161,36.115120000000005,3.0480566666666666,21227.80393907219
2017-12-17 14:37:21,228.9,66.0454,12052.44,15117.79206,9126.134275573586,0.797235466142534,225.53,68.7806,12573.14,15512.088718,9085.210340740767,0.8105381698475146,227.68,58.8241,8137.75,13393.071088,10637.263656867848,0.6076089603743915,32763.33,28848.608273182203,43654.07188325525,0.7505217402770462,227.37,64.55003333333333,0.8092536394423202,8.87053505265424,32.76333,2.8699354166666673,21230.673874488857
2017-12-17 14:42:21,229.17,61.3412,11021.29,14057.562804,8726.181222293308,0.7840114359555951,225.57,72.2818,13342.84,16304.605626,9370.634202325416,0.8183479138387103,227.67,58.0507,7899.76,13216.402869,10595.616864445006,0.5977239100761254,32263.89,28692.432289063734,43176.547668782034,0.7472549738692467,227.47,63.89123333333333,0.83527498131622,13.132578961015525,32.263889999999996,2.7094674999999997,21233.383341988858
2017-12-17 14:47:21,228.87,68.958,12544.58,15782.41746,9576.96264508288,0.7948452784114861,225.38,74.624,13904.54,16818.75712,9462.259690473022,0.8267281524308023,227.64,56.0766,7832.35,12765.277224,10080.009726338221,0.613566776699091,34281.47,29119.232061894123,44979.42708878519,0.7621588850460808,227.29666666666665,66.55286666666666,0.8432445115781096,15.741270348484857,34.28147,2.7727233333333334,21236.15606532219
2017-12-17 14:52:21,228.58,68.3373,11820.98,15620.540034000001,10211.057868477525,0.7567587275644889,225.18,74.3911,13491.95,16751.387898,9928.55889375497,0.8054228152409297,227.53,52.7325,7542.91,11998.225725,9330.698220388,0.6286687859425149,32855.84,29470.314982620494,44136.217410200275,0.744419026547724,227.09666666666666,65.15363333333333,0.8439871420393622,19.064375534953534,32.85583999999999,2.7973879166666666,21238.953453238857
2017-12-17 14:57:21,228.59,70.7965,12571.85,16183.371935,10190.687649223952,0.7768374879162661,225.3,70.3371,12571.04,15846.948630000003,9648.561250272442,0.7932782703795512,227.63,51.9151,7180.34,11817.434213,9385.865376350917,0.6076056672353738,32323.23,29225.11427584731,43576.35255582131,0.7417607969504547,227.17333333333332,64.34956666666666,0.8246273036741284,19.32331064648453,32.32323,2.715794583333333,21241.669247822192
2017-12-17 15:02:21,228.62,72.1239,12751.52,16488.966018000003,10453.934093553435,0.7733365443339467,225.19,75.9641,13954.1,17106.355679,9894.973360573314,0.815726053044147,227.59,51.2342,6892.92,11660.391578,9404.91284520454,0.5911396674709511,33598.54,29753.820299331288,44879.301604821114,0.7486422203234712,227.13333333333333,66.44073333333334,0.8555914294100359,22.887365280937104,33.59854,2.746740416666667,21244.41598823886
2017-12-17 15:07:21,229,65.9259,11535.97,15097.0311,9738.672609419993,0.7641217616621323,225.44,75.8052,14002.38,17089.524288,9797.203413512549,0.8193545802695195,227.87,51.2231,7097.38,11672.207797000001,9266.478942508185,0.6080580575188332,32635.73,28802.354965440725,43527.76727777509,0.7497680685465236,227.43666666666664,64.31806666666667,0.877900074746072,20.359701939631268,32.63573,2.7597612500000004,21247.17574948886
2017-12-17 15:12:21,228.72,69.178,12162.09,15822.39216,10120.85275541194,0.7686631627514914,225.42,69.5759,12307.41,15683.799378,9721.585365631121,0.7847212083867807,227.77,52.2749,7145.84,11906.653973,9523.937186224859,0.6001551750982426,31615.34,29366.375307267917,43149.89828496604,0.732686315763928,227.3033333333333,63.67626666666666,0.8285550879148242,17.905205916594767,31.61534,2.6771279166666666,21249.852877405527
2017-12-17 15:17:21,229.29,66.6802,11611.35,15289.103057999999,9946.518159418647,0.7594526608887223,225.79,77.4422,14237.91,17485.674338,10150.405207994989,0.8142614190782488,228.13,53.2034,7632.16,12137.291642,9437.371569317544,0.628819033530479,33481.42,29534.294936731178,44646.16515028166,0.7499282387927281,227.73666666666668,65.77526666666667,0.8547884252279767,19.113364800750837,33.48142,2.7123649999999992,21252.565242405526
2017-12-17 15:22:21,228.95,72.5429,13096.05,16608.696955,10214.807337415928,0.7885055664199756,225.4,78.0445,14485.5,17591.2303,9981.065735563416,0.8234500801231623,227.9,52.8281,7167.48,12039.52399,9673.539598067788,0.59532918460508,34749.03,29869.412671047132,45822.23149579482,0.7583443421603981,227.41666666666666,67.80516666666666,0.8867717112495354,22.088385595001363,34.74903,2.8429354166666663,21255.40817782219
2017-12-17 15:27:21,229.2,71.2217,12234.43,16324.01364,10807.04140336318,0.7494743798805109,225.77,78.2311,14463.22,17662.235447,10137.545472986216,0.818878224299554,228.26,50.9743,7093.06,11635.393718,9223.388033107674,0.6096106562364976,33790.71,30167.974909457072,45298.11025243472,0.7459629068783016,227.74333333333334,66.80903333333333,0.866472490962046,23.701485477762237,33.79071,2.8558224999999995,21258.264000322193
2017-12-17 15:32:21,228.94,78.3861,13276.41,17945.713734,12074.169906646845,0.7398095276002579,225.81,76.0447,13904.83,17171.653707,10075.782535576425,0.8097548574679045,228.26,50.7271,6872.11,11578.967846,9319.152350219514,0.5934993594765009,34053.35,31469.104792442784,46367.393744529625,0.7344245007089184,227.67,68.38596666666668,0.8169719330610029,25.82235439142242,34.05335,2.826835833333333,21261.090836155527
2017-12-17 15:37:21,229,78.0985,13801.88,17884.5565,11373.894217342284,0.7717205623745828,225.65,79.7067,14826.63,17985.816855,10181.387468547797,0.8243512162684034,228.25,51.6316,7169.09,11784.912699999999,9353.51890565905,0.6083277986437694,35797.6,30908.80059154913,47295.05386156303,0.7568994445969522,227.63333333333333,69.81226666666667,0.8712842290232772,26.04222371617596,35.797599999999996,2.9104562499999997,21264.001292405526
2017-12-17 15:42:21,229.38,75.085,13166.32,17222.9973,11103.137108646693,0.7644615957757829,225.82,81.271,15170.76,18352.61722,10327.952354955969,0.8266265142536439,228.38,52.1495,7482.96,11909.902810000001,9265.586575174068,0.6282973185740043,35820.04,30696.67603877673,47173.73406283638,0.7593217011883556,227.85999999999999,69.50183333333332,0.8952865794786238,24.966727496396963,35.82004,2.984068333333333,21266.98536073886
2017-12-17 15:47:21,229.24,73.1386,12719.73,16766.292664,10923.233881136128,0.7586489306196689,225.99,70.9361,12582.08,16030.849239,9933.750057110701,0.7848667161930635,228.34,50.8022,7038.09,11600.174348,9221.135182606165,0.6067227775083782,32339.899999999998,30078.119120852993,44165.1715932161,0.7322489380969031,227.85666666666668,64.95896666666667,0.8192284623374376,21.793398807144413,32.3399,2.8399975,21269.82535823886
2017-12-17 15:52:21,229.54,68.1165,12239.01,15635.46141,9730.07131132651,0.7827725501066617,225.96,77.6518,14820.48,17546.200728,9392.685055769078,0.8446546480201648,228.44,47.4534,6953.45,10840.254696,8316.288533453493,0.6414471057184467,34012.939999999995,27439.04490054908,43701.04429527913,0.7783095472543272,227.98000000000002,64.40723333333334,0.886042635318892,26.322871602930732,34.01293999999999,2.7647016666666664,21272.590059905528
2017-12-17 15:57:21,229.58,81.4501,15565.69,18699.313958000002,10362.125135499653,0.8324203783604925,225.89,88.3672,17614.28,19961.266807999997,9390.916497433167,0.8824229528829612,228.51,54.4234,9246.87,12436.291134,8316.052691794766,0.743539203156773,42426.840000000004,28069.094324727586,50871.512741376726,0.833999968031063,227.99333333333334,74.7469,0.9225415947834819,27.189756364477986,42.426840000000006,3.184990833333333,21275.77505073886
2017-12-17 16:02:21,228.96,91.1311,17589.59,20865.376656,11223.647652552612,0.8430037132802958,225.46,88.8124,17629.25,20023.643704,9495.043529244022,0.8804216785218923,228.11,58.6469,10201.88,13377.944359000001,8653.960927696633,0.7625895074931069,45420.719999999994,29372.652109493265,54090.613763052446,0.8397153746298479,227.51,79.53013333333332,0.9010592940969554,26.258265211005966,45.420719999999996,3.6603149999999998,21279.43536573886
2017-12-17 16:07:21,229.28,87.2608,16767.22,20007.156224000002,10915.43098751222,0.8380611323405638,225.51,94.2627,18888.4,21257.181477,9751.723426457078,0.8885655899601277,228.3,58.2589,9997.22,13300.50687,8772.632174582333,0.7516420312183185,45652.840000000004,29439.786588551633,54322.02899786665,0.8404111709780372,227.69666666666663,79.92746666666666,0.960341975435143,27.110288328084124,45.652840000000005,3.7947316666666664,21283.230097405525
2017-12-17 16:12:21,229.49,93.0197,18050.47,21347.090953000003,11396.43913399069,0.8455704826358689,225.94,93.1047,18714.97,21036.075918,9605.539439664983,0.8896606987421124,228.62,59.7199,10441.34,13653.163538,8797.004808443196,0.7647560926769292,47206.78,29798.98338209887,55825.25851776241,0.8456168632874276,228.01666666666665,81.9481,0.9107521380016024,27.124728944295224,47.20678,3.869150833333333,21287.099248238857
2017-12-17 16:17:21,229.61,87.2464,16848.44,20032.645904,10836.83401558998,0.8410491594939938,226.07,87.0889,17349.71,19688.187622999998,9306.57266636598,0.8812243326923521,228.67,57.6668,9979.67,13186.667156,8619.418621590965,0.7568000224726382,44177.81999999999,28762.825303546924,52716.03076289753,0.8380338838236873,228.11666666666667,77.33403333333332,0.8972017242639064,25.431537042121587,44.17781999999999,3.807691666666666,21290.906939905522
2017-12-17 16:22:21,229.46,90.0661,17447.93,20666.567306,11075.953364317138,0.8442587364247205,226.08,82.9506,16430.33,18753.471648,9040.849237955454,0.8761220486742383,228.77,57.4617,9977.11,13145.513109000001,8559.310191060427,0.7589745578793139,43855.37,28676.112793333017,52398.59657255009,0.8369569581749905,228.10333333333335,76.82613333333335,0.887024886381906,25.205529021374684,43.85537,3.6680495833333335,21294.574989488854
2017-12-17 16:27:21,229.68,91.6614,17841.47,21052.790352,11175.953196231821,0.8474634336680731,226.18,89.1398,18092.27,20161.639963999998,8897.27443013094,0.8973610297726275,228.84,57.1958,9843.97,13088.686872,8626.121879058119,0.7520976012543116,45777.71000000001,28699.34950542088,54030.097120756705,0.8472631447929346,228.23333333333335,79.33233333333332,0.8996640864612274,27.903545002668096,45.777710000000006,3.7347116666666675,21298.309701155522
2017-12-17 16:32:21,230,90.5935,17656.52,20836.505,11063.780642466889,0.8473839542668024,226.46,89.7885,18200.61,20333.50371,9065.824218044589,0.8951044669713737,229.06,58.3393,10129.12,13363.200058,8716.423797391404,0.7579861078212409,45986.25000000001,28846.028657902883,54284.69911858272,0.8471309733069518,228.50666666666666,79.57376666666667,0.895670439957982,26.685260175778204,45.986250000000005,3.823498333333334,21302.133199488857
2017-12-17 16:37:21,230.21,88.6135,17177.79,20399.713835000002,11003.265663692324,0.842060341578316,227.23,73.0716,14620.11,16604.059668,7870.6531524648135,0.880514181009386,229.55,58.5729,10334.79,13445.409195,8600.647887042613,0.7686482315349125,42132.69,27474.56670319975,50299.25826654577,0.8376403838150158,228.99666666666667,73.41933333333334,0.7714813898310077,20.695048533991944,42.132690000000004,3.6716225000000002,21305.804821988855
2017-12-17 16:42:21,230.31,98.9318,19705.57,22784.982858,11438.791667586827,0.8648490158104819,227.04,84.6776,17282.8,19225.202304,8420.999215635093,0.8989658328018809,229.73,56.6724,9878.81,13019.350452,8480.129667398525,0.758779021766208,46867.17999999999,28339.920550620445,54769.36787993703,0.8557188409174292,229.02666666666667,80.09393333333334,0.8674390172905682,29.242581002805874,46.86717999999999,3.7083279166666667,21309.51314990552
2017-12-17 16:47:21,230.24,109.2782,22124.12,25160.212768,11981.636814585492,0.8793296067884825,227.05,83.7785,17118.22,19021.908424999998,8294.54906313091,0.8999212706492673,229.78,57.5717,10048.79,13228.825226,8603.698994964549,0.7596131801824744,49291.13,28879.884872680952,57128.480173519456,0.8628118558429237,229.02333333333334,83.54279999999999,0.8616298193779364,31.087179266196475,49.291129999999995,4.006596249999999,21313.51974615552
2017-12-17 16:52:21,230.04,104.4775,20994.68,24034.004100000002,11698.57960508099,0.8735406681569136,226.85,80.2113,16279.1,18195.933405,8129.13867941708,0.8946559452414088,229.62,56.5924,9750.64,12994.746888,8590.02131973988,0.7503524373379084,47024.42,28417.73960423795,54944.189870728595,0.8558579189289706,228.83666666666667,80.42706666666668,0.8681592402150058,29.903407310640027,47.02442,4.013147916666666,21317.53289407219
2017-12-17 16:57:21,229.99,108.3898,21820.33,24928.570101999998,12054.327273698362,0.875314144000958,226.94,77.2535,15659.59,17531.90929,7883.2153582588535,0.8932050549070575,229.69,57.8522,10013.24,13288.071818,8735.438016649528,0.7535510145599966,47493.159999999996,28672.980648606743,55477.38337431729,0.8560814716071575,228.87333333333333,81.16516666666668,0.8447176021671393,33.54226258801495,47.493159999999996,3.938232499999999,21321.47112657219
2017-12-17 17:02:21,229.84,109.7245,22087.98,25219.079080000003,12170.582942607716,0.8758440357767416,226.67,83.3421,16999.96,18891.153807,8238.75307058845,0.8998899788588228,229.4,58.3617,10195.86,13388.17398,8676.845128221952,0.7615571783897598,49283.8,29086.18114141812,57226.732178514154,0.8612024157916826,228.63666666666666,83.80943333333333,0.8601711594815655,30.921419744714505,49.2838,4.032373333333332,21325.50349990552
2017-12-17 17:07:21,230.19,100.0455,19740.78,23029.473645000002,11859.94356467811,0.8571963173932974,226.96,83.3705,17224.52,18921.76868,7832.575614000096,0.9103017953182165,229.55,56.3921,9669.85,12944.806555000001,8605.929219083258,0.7470061417229111,46635.15,28298.448397761465,54549.42160319639,0.8549155725102566,228.9,79.93603333333333,0.8475316732197455,29.453467168123176,46.63515,3.996622916666667,21329.500122822188
2017-12-17 17:12:21,229.81,93.4388,17842.24,21473.170628,11947.867115163352,0.8309085001510939,227.18,61.749,13156.59,14028.137820000002,4867.524038853267,0.9378714529909001,229.23,54.1648,9060.15,12416.197103999999,8489.736892441248,0.7297041053803168,40058.98,25305.128046457867,47382.184247753175,0.8454439286829536,228.74,69.7842,0.6819970271924466,33.89678465899158,40.058980000000005,3.6122554166666667,21333.112378238853
2017-12-17 17:17:21,230.53,71.1864,13572.16,16410.600792,9225.198712699419,0.8270361440159028,227.37,64.0435,13848.69,14561.570595,4500.347039625793,0.9510437016152103,229.44,44.5594,7632.3,10223.708735999999,6802.368486678936,0.7465294832906321,35053.15,20527.91423900415,40621.65171342014,0.8629178903727226,229.11333333333332,59.92976666666666,0.7609043559228232,25.64729936653627,35.05315,3.1296720833333334,21336.242050322187
2017-12-17 17:22:21,231.14,72.6528,13847.92,16792.968192,9499.415369964814,0.8246261078846686,227.91,66.5939,14404.24,15177.415749000002,4782.449042111508,0.9490574837122094,230,44.9456,7685.81,10337.488,6913.174581481649,0.7434891339172535,35937.97,21195.03899355797,41722.50430714032,0.8613569726170449,229.6833333333333,61.39743333333333,0.7720774980044898,26.795636951164624,35.93797,2.957963333333333,21339.20001365552
2017-12-17 17:27:21,229.49,69.0312,13156.32,15841.970088,8824.922681059972,0.830472468191672,226.42,57.3711,12307.69,12989.964461999998,4154.508826314233,0.9474768030354602,228.4,45.1979,7784.17,10323.200359999999,6780.4987341495835,0.754046199680658,33248.18,19759.93024152379,38676.81885137771,0.8596410197995293,228.10333333333332,57.200066666666665,0.7379696336455717,20.982784402349182,33.24818,2.88275625,21342.082769905523
2017-12-17 17:32:21,228.97,72.2764,13855.61,16549.127308,9049.623538263419,0.8372411271077764,225.8,60.9681,13089.46,13766.59698,4264.414299542806,0.9508130454473432,227.93,44.8253,7680.74,10217.030629,6737.503092861936,0.7517585371819285,34625.81,20051.54093066816,40012.63565238311,0.8653718865414886,227.5666666666667,59.35659999999999,0.7763292807968418,24.481355064137762,34.625809999999994,2.8280829166666663,21344.910852822188
2017-12-17 17:37:21,229.36,71.6716,13602.87,16438.598176,9229.812444198988,0.8274957422987502,226.15,62.8987,13544.02,14224.541005,4347.07821904856,0.9521586668588609,228.25,44.81,7655.98,10227.8825,6782.001966484989,0.7485400814880304,34802.869999999995,20358.892629732538,40320.27119633346,0.8631606129465917,227.92,59.79343333333333,0.7765882765882687,25.05866028766815,34.80287,2.8928616666666667,21347.803714488855
2017-12-17 17:42:21,230.13,73.8918,14131.78,17004.719934,9457.975156732913,0.8310504409863455,226.94,61.1081,13123.46,13867.872213999999,4482.4856243197555,0.9463210936391168,229.07,45.1488,7723.5,10342.235616,6878.181830023026,0.7467921140813429,34978.74,20818.642611075695,40705.38210304992,0.8593148668018316,228.71333333333334,60.049566666666664,0.7753519689859244,24.814111897560174,34.978739999999995,2.9075670833333325,21350.71128157219
2017-12-17 17:47:21,230.02,75.2585,14158.87,17310.960170000002,9959.705935941405,0.8179136143203314,226.91,58.2304,12454.73,13213.060064000001,4411.8767981406445,0.9426075367608349,229.02,46.43,7851.65,10633.3986,7170.8268744951565,0.7383951543018428,34465.25,21542.409608577207,40643.92782822816,0.8479802972207592,228.65,59.97296666666667,0.760988410233986,25.48737236610494,34.46525,2.8934995833333326,21353.60478115552
2017-12-17 17:52:21,230.12,73.9626,14128.21,17020.273512,9491.227139795405,0.8300812551595615,226.65,64.8781,13997.33,14704.621365,4505.623415146288,0.9519000627460222,229.02,45.5094,7751.78,10422.562788000001,6967.045421224291,0.7437498969951035,35877.32,20963.895976165983,41553.1830896492,0.8634072610658063,228.59666666666666,61.45003333333333,0.8515726388544562,25.94080502261729,35.87732,2.930940416666667,21356.53572157219
2017-12-17 17:57:21,229.82,68.4234,12654.97,15725.065788,9334.314561660543,0.8047642007105096,226.3,63.421,13622.02,14352.1723,4519.449175340651,0.9491260079144953,228.48,47.5195,8276.32,10857.25536,7027.269826173513,0.7622847327043066,34553.31,20881.033563174708,40372.62432171741,0.8558598946814794,228.20000000000002,59.78796666666667,0.8326029798422461,20.51995970203592,34.553309999999996,2.9346095833333337,21359.47033115552
2017-12-17 18:02:21,229.43,63.838,11782.52,14646.352340000001,8699.876971372842,0.8044678788602733,225.99,53.657,11410.9,12125.94543,4102.427788680489,0.9410317789958914,228.07,45.4211,7590.72,10359.190277,7049.382460662163,0.732752251578321,30784.14,19851.687220715496,36629.94350321495,0.8404091586245043,227.83,54.305366666666664,0.8076197164552532,17.553759266272646,30.78414,2.72239375,21362.19272490552
2017-12-17 18:07:21,229.29,65.5307,12176.69,15025.534203,8803.118693362188,0.8103998057898535,225.75,57.5982,12382.52,13002.79365,3968.1029666681156,0.952296893521801,227.84,45.9332,7841.69,10465.420288,6930.5786012700255,0.7492952776097815,32400.899999999998,19701.80026130033,37920.69691271738,0.8544384106277799,227.62666666666667,56.35403333333333,0.8244493908153695,18.491725821458495,32.4009,2.6327099999999994,21364.82543490552
2017-12-17 18:12:21,229.21,59.1553,10491.82,13558.986313,8588.81964671056,0.7737908836105778,225.28,63.8542,13554.86,14385.074176,4816.236023018603,0.9422864167509734,227.52,45.0517,7738.05,10250.162784,6722.233207498727,0.7549197181608389,31784.73,20127.288877227893,37621.49410536856,0.8448556006568687,227.33666666666667,56.020399999999995,0.9046788170261456,19.57983163276235,31.78473,2.67440125,21367.49983615552
2017-12-17 18:17:21,230.67,64.6603,11806.09,14915.191401,9114.77775046459,0.791548005157242,226.95,55.1455,11601.11,12515.271224999999,4695.344567037967,0.9269563392941971,229.2,44.7899,7517.97,10265.845080000001,6990.543776106421,0.7323284095380095,30925.170000000002,20800.666093608976,37269.7444244888,0.8297660871449396,228.93999999999997,54.86523333333334,0.8692233773040889,18.363784716125643,30.92517,2.6129125,21370.11274865552
2017-12-17 18:22:21,230.42,70.1735,12457.28,16169.37787,10308.489496742273,0.7704241993820137,226.88,51.5137,10611.23,11687.428256,4898.752609210553,0.9079183005510635,229.16,47.3785,8182.79,10857.25706,7135.963752908211,0.7536700986980224,31251.300000000003,22343.205858861038,38416.957190040994,0.8134767114794147,228.81999999999996,56.35523333333333,0.8478279870640546,24.519935149471493,31.251300000000004,2.59068625,21372.70343490552
2017-12-17 18:27:21,229.83,79.9678,13501.08,18378.999474,12470.303143825024,0.7345927627398549,226.19,61.9877,12941.85,14020.997862999999,5394.154210972329,0.9230334478655217,228.73,45.1782,7652.36,10333.609685999998,6944.413263407715,0.7405311631198377,34095.29,24808.870618205066,42165.96804930415,0.8085973494106146,228.25,62.377900000000004,0.9025191675794096,28.198929428531567,34.09529,2.7227745833333334,21375.426209488855
2017-12-17 18:32:21,229.76,78.3406,12803.27,17999.536256,12651.465635971133,0.7113111036809148,225.91,65.6109,13767.81,14822.158419,5490.3358733170935,0.9288667419956551,228.38,45.7627,7913.79,10451.285426,6826.51410982355,0.7572073364595525,34484.87,24968.315619111778,42574.910966113384,0.8099810244453011,228.01666666666665,63.23806666666667,0.9239090709743389,27.634251943186115,34.48487,2.8575066666666666,21378.28371615552
2017-12-17 18:37:21,230.93,79.2517,13225.24,18301.595081,12650.74738706308,0.7226277240572286,226.82,65.7569,13709.93,14914.980058,5873.1975554750115,0.91920538590639,229.35,44.5901,7521.8,10226.739435,6928.832818836381,0.7355032410679583,34456.97,25452.777761374473,42838.378556509575,0.8043481373728146,229.03333333333333,63.19956666666667,0.9663804395284551,29.445560544455212,34.45697,2.8725766666666663,21381.15629282219
2017-12-17 18:42:21,229.68,79.1867,13348.73,18187.601256,12353.147244097469,0.733946704247011,224.96,64.0815,12919.24,14415.774240000002,6395.919383563841,0.8961877305314957,227.43,39.9885,7055.02,9094.584555000001,5739.177730968484,0.7757385680823987,33322.990000000005,24488.244358629792,41353.30427315409,0.8058120284630498,227.35666666666665,61.08556666666667,1.0541440028149516,34.53690915529965,33.322990000000004,2.824165,21383.980457822192
2017-12-17 18:47:21,230.54,80.7295,13466.79,18611.37893,12846.361071211873,0.7235783039317227,224.96,79.7434,16581.11,17939.075264,6846.693544723366,0.9243012672606846,227.9,34.6734,6652.02,7902.06786,4265.361225458516,0.8418075012582846,36699.92,23958.415841393755,43827.95703241878,0.8373632376442667,227.79999999999998,65.04876666666667,1.2467076382791815,46.696299135571614,36.69992,2.9176212500000003,21386.89807907219
2017-12-17 18:52:21,230.96,82.186,13745.43,18981.678560000004,13090.732411529305,0.7241419643974836,225.12,80.16,16989.46,18045.6192,6082.977989423335,0.9414728201734412,228.05,35.5782,6506.09,8113.608510000001,4847.8279636806865,0.801873789200115,37240.979999999996,24021.53836463333,44316.19226382102,0.8403470175934518,228.04333333333338,65.97473333333333,1.2819201029044367,46.07299157960471,37.24097999999999,3.080870833333333,21389.978949905522
2017-12-17 18:57:21,232.15,84.1354,14121.03,19532.03311,13494.325813068108,0.7229677484403978,226.43,74.2328,15731.67,16808.532904,5919.5723997558025,0.9359335576667888,229.31,37.6,6943.08,8622.056,5112.092505103562,0.8052696479818734,36795.78,24525.990717927474,44220.51160382775,0.8320975643532568,229.2966666666667,65.32273333333333,1.2501998866097932,42.4396407172184,36.79578,3.0848649999999997,21393.063814905523
2017-12-17 19:02:21,231.75,81.6251,13700.44,18916.616925000002,13043.63215111483,0.7242542392394511,225.89,72.2898,15287.46,16329.542921999999,5739.994668102077,0.936184195296976,228.89,37.9678,6937.24,8690.449741999999,5234.368911399716,0.798260182838763,35925.14,24017.995730616625,43214.34718858447,0.8313243711220519,228.84333333333333,63.9609,1.2905481188003498,40.639046667573474,35.92514,3.0300383333333327,21396.093853238857
2017-12-17 19:07:21,231.58,82.2645,13603.94,19050.81291,13336.65209144419,0.7140871134616585,225.57,78.3677,16690.6,17677.402089,5823.608525320155,0.9441771995663293,228.66,38.2918,6931.39,8755.802988,5349.758745267838,0.7916338466614207,37225.93,24510.019362032184,44570.29182641833,0.835218448759066,228.60333333333332,66.308,1.3268981204706836,42.25161368160705,37.22593,3.04796125,21399.141814488856
2017-12-17 19:12:21,231.37,80.604,13380.16,18649.34748,12991.130813142572,0.7174599547973032,225.18,81.624,17321.11,18380.09232,6148.734996698341,0.9423842763375195,228.34,37.5376,6824,8571.335584,5186.599820069467,0.7961419703060363,37525.270000000004,24326.46562991038,44720.496627565655,0.8391067369513396,228.29666666666665,66.58853333333333,1.3651827300734334,43.627531466879184,37.525270000000006,3.114633333333334,21402.25644782219
2017-12-17 19:17:21,231.08,83.4493,14079.5,19283.464244,13176.481814187977,0.7301333319494603,225.05,75.5746,15972.18,17008.06373,5844.972018011857,0.9390945526519378,228.17,37.7592,6850.4,8615.516663999999,5224.858584465389,0.7951235273706158,36902.08,24246.312416665223,44154.80918465093,0.8357431654993515,228.1,65.59436666666666,1.3371328364752226,42.4353005923781,36.902080000000005,3.1011395833333335,21405.357587405524
2017-12-17 19:22:21,231.05,80.4884,13417.72,18596.844820000002,12876.623286435033,0.7215051870288176,224.88,79.2916,16886.2,17831.095008,5727.49497986009,0.947008582054211,228.03,38.1629,6952.24,8702.286087,5234.132413532712,0.7988981206197846,37256.159999999996,23838.250679827837,44229.895471501084,0.8423298224614951,227.98666666666668,65.98096666666667,1.3626527867126805,42.16074433586656,37.256159999999994,3.089926666666666,21408.44751407219
2017-12-17 19:27:21,230.9,83.6712,14118.94,19319.680080000002,13187.32617591409,0.7308060972819173,224.81,79.897,17014.92,17961.64457,5754.404665350753,0.9472918770711427,228.02,37.1583,6645.81,8472.835566,5255.678069704663,0.7843666914378072,37779.67,24197.408910969505,44864.44096735817,0.8420849382139229,227.91,66.90883333333333,1.3601860383484683,44.464283490221774,37.779669999999996,3.126492916666666,21411.57400698886
2017-12-17 19:32:21,231.11,80.1245,13434.59,18517.573195,12744.108778729194,0.725504895189372,224.9,78.0281,16529.93,17548.51969,5891.685455403892,0.9419558055041849,228.15,38.0055,6925.05,8670.954824999999,5218.154853460249,0.7986490691929076,36889.57,23853.949087593333,43930.07240898192,0.8397338765245826,228.0533333333333,65.38603333333333,1.3827174929840862,41.87520168680264,36.88957,3.1112183333333325,21414.68522532219
2017-12-17 19:37:21,230.74,80.5042,13532.99,18575.539108,12724.34025058814,0.7285382093794356,224.9,66.8606,13997.88,15036.948940000002,5492.648626097179,0.9308989513666592,228.03,36.7607,6575.41,8382.542421,5199.1346175844055,0.7844171457489126,34106.28,23416.123494269723,41370.92185264054,0.8244022243807733,227.89,61.375166666666665,1.3120365088419768,40.10492843196624,34.10628,2.958160416666667,21417.64338573886
2017-12-17 19:42:21,230.82,79.6204,13237.17,18377.980728,12748.627613584113,0.7202733638648531,224.8,76.9297,16246.66,17293.79656,5926.334305712751,0.9394501631630158,227.91,39.6227,7401.08,9030.409557,5174.196710674707,0.8195730164046644,36884.91,23849.15862997157,43923.55806472932,0.8397523248376967,227.84333333333333,65.39093333333334,1.335713136219327,39.406431472660834,36.884910000000005,2.95796625,21420.60135198886
2017-12-17 19:47:21,230.81,91.9188,16153.42,21215.778228000003,13754.136400489815,0.7613871066337392,224.53,94.9865,20190.72,21327.318845,6869.450851261121,0.9467069042639429,228.09,37.8569,6859.38,8634.780321,5244.839102158317,0.7943896364471273,43203.52,25868.42635390925,50355.92936703707,0.8579629160470023,227.81000000000003,74.92073333333333,1.4397963214959963,49.4707295087875,43.20352,3.337017916666666,21423.938369905525
2017-12-17 19:52:21,231.1,83.2787,15065.63,19245.70757,11975.978146817706,0.7828046823014261,224.72,84.4379,17880.38,18974.884888,6351.241419474684,0.942318233050669,228.11,39.261,7158.03,8955.826710000001,5382.326502419697,0.7992595470842914,40104.04,23709.546068712087,46588.37407665115,0.8608164761023304,227.9766666666667,68.99253333333333,1.4285087655169484,43.09384203894527,40.10404,3.471148333333333,21427.40951823886
2017-12-17 19:57:21,231.19,85.3103,15573.45,19722.888257,12102.06495998135,0.7896130524631813,224.56,90.2925,18859.95,20276.0838,7444.585969825481,0.93015743010492,228.11,41.4587,7440.4,9457.144057000001,5837.638354236278,0.7867491448956786,41873.8,25384.28928404311,48967.10394638411,0.8551414444654348,227.95333333333335,72.35383333333333,1.4886087795747718,42.700064267500224,41.8738,3.4157433333333334,21430.825261572194
2017-12-17 20:02:21,231.2,86.0069,15580.42,19884.79528,12355.387325013742,0.7835343427282195,224.79,84.2934,17550.14,18948.313386,7143.610162548546,0.926211195818988,228.26,42.4475,7674.73,9689.06635,5914.0955489239705,0.7921021203451662,40805.28999999999,25413.093036486258,48071.7899569509,0.8488406617798467,228.08333333333334,70.91593333333333,1.4439166971136357,40.1439168818667,40.80528999999999,3.4449620833333334,21434.270223655527
2017-12-17 20:07:21,230.95,85.5573,15695.56,19759.458434999997,12003.5658839735,0.7943314869499865,224.43,86.5654,18014.4,19427.872722,7274.862963811184,0.9272451110718164,228.01,41.7038,7615.26,9508.883438,5694.442849820403,0.8008574350136018,41325.22,24972.87169760509,48284.760834795954,0.8558646514040383,227.79666666666665,71.27550000000001,1.4779262207524164,41.4892915517955,41.32522,3.4221045833333332,21437.69232823886
2017-12-17 20:12:21,231.22,84.2374,15163.39,19477.371627999997,12224.549449493805,0.778513153088974,224.66,87.0196,18114.35,19549.823335999998,7352.952913375016,0.9265735903936969,228.17,40.5283,7345.7,9247.342211,5617.297346352812,0.7943579714463322,40623.439999999995,25194.799709221632,47802.11093478398,0.8498252316811326,228.01666666666665,70.5951,1.472114611505002,42.5904914080439,40.623439999999995,3.4145275,21441.10685573886
2017-12-17 20:17:21,231.13,94.4492,17508.6,21830.043596,13038.394435023838,0.8020414582776264,225.03,79.5192,16477.79,17894.205576,6977.465866061221,0.9208450148857282,228.37,46.2099,8232.3,10552.954862999999,6602.582301684345,0.7800943059903999,42218.69,26618.442602769406,49909.51083624272,0.8459047041860028,228.17666666666665,73.39276666666667,1.3790483981709993,37.037528221445996,42.21869,3.451755416666667,21444.558611155528
2017-12-17 20:22:21,230.95,93.8521,17292.06,21675.142494999996,13068.912086893639,0.7977829905380747,224.99,74.3907,15420.76,16737.163593,6506.366586755216,0.9213484659043089,228.23,47.1518,8589.46,10761.455314,6483.0623461153655,0.7981689975356431,41302.28,26058.341019764222,48835.59634017718,0.8457412849491611,228.05666666666664,71.7982,1.344695031936493,34.32732296909949,41.302279999999996,3.4800404166666667,21448.038651572195
2017-12-17 20:27:21,230.55,87.464,15888,20164.8252,12417.392292528853,0.7879066563889678,224.83,65.1814,13472.96,14654.734162,5765.464612439303,0.9193588809639165,228.27,31.6378,6347.03,7221.960606,3445.5660164501114,0.8788513737844114,35707.99,21628.42292141827,41747.44576507443,0.8553335262937932,227.88333333333333,61.42773333333333,1.339866890952964,48.49590195959262,35.707989999999995,3.2087612499999993,21451.247412822195
2017-12-17 20:32:21,230.76,90.4429,16554.56,20870.603603999996,12709.391724299696,0.793199866860928,225.17,66.6394,13769.01,15005.193697999997,5964.075916216931,0.9176162785446239,228.5,36.2952,7377.08,8293.4532,3789.466539526407,0.8895064362333412,37700.65,22462.93418004303,43885.33265681651,0.8590717608276836,228.14333333333332,64.45916666666666,1.3032742574112748,43.6927253687735,37.70065,3.0586933333333333,21454.306106155527
2017-12-17 20:37:21,230.9,89.2625,16307.94,20610.71125,12603.670544221495,0.7912361588200892,225.29,65.336,13613.7,14719.547439999998,5597.5216970022075,0.9248721847932033,228.67,30.9703,6308.84,7081.978501,3217.6011783666113,0.8908301541877274,36230.479999999996,21418.793419590314,42088.15026324494,0.8608237656773342,228.28666666666666,61.85626666666667,1.312677043483341,49.93183121300564,36.23047999999999,3.0804637500000003,21457.386569905528
2017-12-17 20:42:21,231.42,86.3704,15775.67,19987.837968,12273.626305461738,0.7892634523682066,225.77,64.9157,13500.83,14656.017589000001,5703.1956726187655,0.9211799807154284,229.12,31.4041,6435.91,7195.307392,3217.3764059043256,0.89445935376655,35712.41,21194.198383984825,41527.94568899123,0.8599609108395437,228.76999999999998,60.89673333333334,1.3113607553437827,48.43056715685899,35.712410000000006,2.997620416666667,21460.384190322195
2017-12-17 20:47:21,231.09,91.0533,16621.43,21041.507096999998,12902.444949241259,0.7899353370163209,225.63,64.6116,13392.13,14578.315308,5760.04611809377,0.9186335812513899,229.01,32.8281,6646.3,7517.963180999999,3513.7539328859702,0.8840559390869409,36659.86,22176.245000221,42845.43356682748,0.8556305059399241,228.57666666666668,62.830999999999996,1.2891371239409184,47.75174674921615,36.65986,3.01551125,21463.399701572194
2017-12-17 20:52:21,230.88,89.2277,16247.45,20600.891376,12665.58699718458,0.7886770384570956,225.57,63.5341,13225.49,14331.386937,5520.422610445167,0.9228339209693058,228.85,30.4749,6122.29,6974.180865,3340.174231029296,0.8778507639118992,35595.23,21526.183838659046,41598.04069194421,0.8556948694675733,228.4333333333333,61.0789,1.2534656354880997,50.10568297726383,35.59523,3.0106287499999995,21466.410330322193
2017-12-17 20:57:21,231.21,89.2441,16261.08,20634.128361000003,12702.146686754355,0.7880672115394328,225.87,63.3848,13236.55,14316.724776,5455.488283300795,0.9245515442323259,229.22,31.6589,6528.71,7256.853058,3168.258518698237,0.8996613198337687,36026.34,21325.893488753387,41865.15146143931,0.8605328953170691,228.76666666666668,61.429266666666656,1.2662101121958365,48.46283910275123,36.02634,2.9842320833333336,21469.394562405527
2017-12-17 21:02:21,231.31,87.4384,15886.61,20225.376304,12517.246875663383,0.7854790813883686,225.93,63.9914,13449.11,14457.577002,5304.9950967610985,0.9302464720152974,229.31,29.9315,6133.28,6863.592265,3080.87247736219,0.893596204902186,35469,20903.114449786674,41170.25813255098,0.8615199808999177,228.85,60.45376666666667,1.275944942101808,50.48861030440342,35.469,2.9789725,21472.373534905528
2017-12-17 21:07:21,231.33,87.652,15771.13,20276.53716,12743.995359539365,0.7778019429822601,226.11,61.6964,12902.74,13950.173004,5303.454283194153,0.9249161280150673,229.47,27.7815,5671.84,6375.020805,2910.519073736307,0.8896974886029412,34345.71,20957.968716469826,40235.112130136135,0.8536253083851861,228.97000000000003,59.043299999999995,1.2490719308206373,52.94724380242973,34.34571,2.9089462499999996,21475.28248115553
2017-12-17 21:12:21,231.25,87.497,15747.27,20233.68125,12705.327405214775,0.7782701430072196,226.02,65.2468,13585.24,14747.081735999998,5737.392602102867,0.9212154813542699,229.29,32.9269,6638.68,7549.808901,3595.4891599362145,0.8793176207573522,35971.19,22038.20916725386,42185.414224773616,0.8526925872610188,228.85333333333332,61.890233333333335,1.2380563971102225,46.79790618552092,35.97119,2.9298708333333328,21478.212351988863
2017-12-17 21:17:21,231.66,85.2791,15264.81,19755.756306,12540.952232026033,0.7726765689736688,226.37,63.9692,13423.14,14480.707804,5432.330167177481,0.9269671194036614,229.58,30.2815,6181.04,6952.02677,3182.046625867798,0.8890989929257709,34868.99,21155.32902507131,40784.7325574059,0.8549520326244804,229.20333333333335,59.843266666666665,1.236165849827668,49.39865136595707,34.86899,2.951674166666666,21481.16402615553
2017-12-17 21:22:21,232.01,85.6513,15265.84,19871.958113,12721.982877650265,0.7682101538858049,226.86,62.5065,13151.72,14180.224590000002,5301.983634871079,0.9274690902480267,229.97,31.4846,6460.67,7240.513462,3268.7579207557146,0.8922944531361193,34878.229999999996,21292.724433277057,40864.05562012138,0.8535185622355611,229.61333333333334,59.8808,1.1991173567156364,47.42121013747311,34.878229999999995,2.9061341666666665,21484.070160322197
2017-12-17 21:27:21,231.89,82.0682,14614.88,19030.794898,12189.19345302809,0.7679595139526157,226.74,61.8988,13025.62,14034.933912,5226.145188358972,0.9280855956765833,229.79,30.4902,6251.84,7006.343058,3162.8056628229306,0.8923114309770357,33892.34,20578.144304209993,39650.35603472546,0.8547802186269743,229.47333333333333,58.1524,1.1911333197757126,47.56845805160234,33.89234,2.865440416666666,21486.935600738863
2017-12-17 21:32:21,232.16,78.94,13743.32,18326.7104,12123.921373180716,0.7499065407832275,227.09,61.4586,12995.51,13956.633474,5089.630415607532,0.9311350064619459,230.06,30.1828,6077.79,6943.854968000001,3358.2124013406733,0.8752760574650297,32816.62,20571.76419012892,38731.48628853108,0.8472853263500361,229.76999999999998,56.86046666666666,1.166383775079418,46.9177764984928,32.81662,2.7795399999999995,21489.715140738863
2017-12-17 21:37:21,232.31,74.6272,13019.78,17336.644832,11447.470584479019,0.7509976772419121,227.23,59.1797,12507.32,13447.403230999998,4939.59513267122,0.9300918389334198,230.08,29.3507,5961.36,6753.009056,3172.588574148563,0.8827709174628419,31488.46,19559.6542912988,37068.89786824965,0.849457680449965,229.87333333333333,54.38586666666666,1.1499086453409175,46.03248638126571,31.48846,2.679378333333333,21492.394519072197
2017-12-17 21:42:21,232.2,76.3252,13248.39,17722.71144,11771.774003666858,0.7475374208315836,227.18,60.2548,12704.46,13688.685464000002,5096.744631696292,0.9280993440467,230.01,31.7239,6478.17,7296.814238999999,3358.096408618004,0.8878079923393813,32431.019999999997,20226.615043981154,38221.55170028821,0.8485008733895921,229.79666666666665,56.1013,1.1386878254688837,43.45246901586951,32.43102,2.663311666666666,21495.057830738864
2017-12-17 21:47:21,232.38,78.4678,13873.32,18234.347363999997,11833.106775847738,0.7608344693153122,227.44,60.898,12842.34,13850.64112,5187.924706415358,0.9272018449352473,230.28,32.2608,6603.21,7429.017024000001,3404.1021780760093,0.8888403376473404,33318.87,20425.133660339106,39081.11031073219,0.8525568934731672,230.03333333333333,57.208866666666665,1.1273728445152877,43.60874130233891,33.318870000000004,2.7395787499999997,21497.797409488863
2017-12-17 21:52:21,232.88,71.3213,12030.14,16609.304343999996,11451.843623278182,0.7243012561417607,227.9,59.2162,12505.35,13495.37198,5073.587119195759,0.9266398894771333,230.6,29.0559,6005.96,6700.29054,2970.242043809476,0.8963730698161635,30541.449999999997,19495.672786283416,36233.42966781273,0.8429080625268799,230.46,53.1978,1.1108218345916872,45.38138795213336,30.541449999999998,2.6608466666666666,21500.45825615553
2017-12-17 21:57:21,231.59,74.6483,12880.15,17287.799797000003,11531.251354413074,0.7450427556568029,226.71,60.3445,12752.5,13680.701595,4953.316049015603,0.932152485853559,229.42,29.7804,6049.79,6832.219368,3174.7854176895667,0.8854794722100615,31682.440000000002,19659.352821118246,37286.28645626714,0.8497075737794416,229.24,54.92439999999999,1.1036468330134361,45.779289350452615,31.682440000000003,2.592662083333333,21503.050918238863
2017-12-17 22:02:21,231.2,76.9343,13167.7,17787.21016,11958.11531914654,0.7402903480396053,226.46,60.2554,12691.11,13645.437884,5013.3523728142645,0.9300624947244089,229.11,30.1956,6106.17,6918.113916,3251.9206764392106,0.8826350757072442,31964.980000000003,20223.388368400014,37825.19508871748,0.845071120585827,228.92333333333332,55.79509999999999,1.0760516621285043,45.88126914370616,31.964980000000004,2.651975833333333,21505.702894072198
