DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-17 22:07:21,231.26,72.1536,12331.61,16686.241535999998,11241.087643356917,0.7390286166836895,226.51,58.2954,12308.28,13204.491054,4781.718042374104,0.9321283152576704,229.1,28.3488,5860.88,6494.71008,2798.4539747606354,0.9024082565360639,30500.77,18821.259660491658,35840.43506712147,0.8510156180548194,228.95666666666668,52.93260000000001,1.068615604117236,46.443590528332265,30.50077,2.6027395833333333,21508.30563365553
2017-12-17 22:12:21,231.33,75.58,13188.66,17483.9214,11478.098924725206,0.7543307761610047,226.67,60.1292,12671.25,13629.485764,5020.189800055236,0.9296939165136356,229.32,31.7737,6547.06,7286.344884,3197.9410759100883,0.8985383075095187,32406.97,19696.229800690533,37922.990031674846,0.8545468058539784,229.10666666666665,55.82763333333333,1.0635511843100742,43.0860702794136,32.40697,2.6211558333333334,21510.926789488865
2017-12-17 22:17:21,231.68,75.474,12833.87,17485.81632,11876.260067878204,0.7339588707288902,227.03,60.9643,12840.77,13840.725029000001,5165.297197208219,0.9277526988720006,229.73,30.8012,6365.38,7075.959676,3090.4923219412844,0.8995783316275642,32040.02,20132.04958702771,37839.95642406242,0.8467245480131093,229.48000000000002,55.7465,1.0676311661147015,44.74774201070918,32.04002,2.6852912499999997,21513.612080738865
2017-12-17 22:22:21,231.84,71.7845,11984.28,16642.51848,11547.746716946189,0.7201001467657677,227.25,58.5943,12245,13315.554675,5231.058334879697,0.9196011956595417,229.86,26.5708,5286.18,6107.564088,3059.1894509211534,0.8655136358513477,29515.46,19837.99450274704,35562.73899607034,0.8299546332261258,229.65,52.316533333333325,1.0450685826257373,49.21146661093752,29.515459999999997,2.5648116666666665,21516.176892405532
2017-12-17 22:27:21,231.92,71.0921,10927.11,16487.679831999998,12346.734519314792,0.6627439464703939,227.43,53.0959,10713.83,12075.600537,5570.814577805898,0.8872295806053293,229.9,21.0752,3479.28,4845.18848,3372.0115789132024,0.7180897119610092,25120.22,21289.560676033892,32928.2681996325,0.7628770467886422,229.75,48.42106666666667,1.0097932535364496,56.47514305068317,25.12022,2.2764866666666665,21518.453379072198
2017-12-17 22:32:21,232.12,66.964,10220.73,15543.68368,11710.797607806155,0.6575487645281263,227.69,51.0862,10388.19,11631.816878,5233.036633468721,0.8930840391450668,230.19,15.5613,2547.98,3582.0556469999997,2517.7213066192585,0.7113178161076179,23156.899999999998,19461.555547894135,30248.87042442691,0.7655459418841662,230,44.53716666666666,1.0043478260869576,65.05996864042392,23.156899999999997,2.0115466666666664,21520.464925738866
2017-12-17 22:37:21,232.68,69.3418,10627.83,16134.450024000002,12139.592541269813,0.6587042002789744,228.21,56.6111,11515.92,12919.219131,5855.750123459538,0.8913789512531182,230.72,19.7328,3559.19,4552.7516160000005,2838.9635117223,0.7817667863741415,25702.94,20834.306176451653,33086.393555323186,0.7768432046551873,230.53666666666666,48.5619,1.009239311172476,59.365675560470244,25.702939999999998,2.0358266666666665,21522.500752405533
2017-12-17 22:42:21,232.79,69.8194,10994.37,16253.258126,11970.473174168388,0.6764409889247088,228.34,56.2021,11493.83,12833.187514000001,5708.114723845828,0.8956332935571254,230.92,16.6463,2847.4,3843.9635959999996,2582.318602994845,0.7407458288530577,25335.600000000002,20260.90650100906,32440.66829771901,0.7809826778994382,230.6833333333333,47.555933333333336,1.015822556173675,64.99637619701151,25.335600000000003,2.126605833333333,21524.627358238868
2017-12-17 22:47:21,233.19,69.3528,10815.34,16172.379432,12023.904406513577,0.6687537876213737,228.81,54.7343,11083.76,12523.755183,5830.49810446066,0.8850188971312153,231.43,17.0319,2944.75,3941.692617,2620.1885665753734,0.7470775339760594,24843.85,20474.59107754961,32193.567099893946,0.7717023069519326,231.14333333333335,47.03966666666667,1.0094746405549266,63.792473019224914,24.84385,2.0908104166666663,21526.718168655534
2017-12-17 22:52:21,231.48,59.3557,9034.47,13739.657436,10351.644230639406,0.6575469615660365,227.01,53.6303,10675.54,12174.614403,5852.69865704147,0.8768688392602721,229.65,14.3407,2549.13,3293.341755,2085.1945133072068,0.7740253486082559,22259.140000000003,18289.537400988083,28809.31258953851,0.7726369704524966,229.38,42.44223333333333,1.0332199843055212,66.21125027193825,22.259140000000002,1.9626245833333336,21528.68079323887
2017-12-17 22:57:21,231.26,60.2528,9702.24,13934.062528,10001.23179996413,0.6962965739893656,226.86,51.499,10284.02,11683.063140000002,5543.725910687387,0.8802503142168243,229.42,13.3226,2504.08,3056.470892,1752.5974059216437,0.8192716660754642,22490.340000000004,17297.55511657316,28372.888579178652,0.7926700849382132,229.17999999999998,41.69146666666666,1.0123047386333734,68.04477974709452,22.490340000000003,1.8645616666666671,21530.545354905535
2017-12-17 23:02:21,231.37,55.5085,8848.7,12843.001645,9308.232891557489,0.6889900230951812,226.91,53.5496,10723.85,12150.939736,5713.525850593814,0.8825531385221249,229.31,16.2428,3124.4,3724.6364679999997,2027.5703338615683,0.8388469658295792,22696.950000000004,17049.32907601287,28387.165431664325,0.7995497139239834,229.19666666666663,41.76696666666667,0.9976875754446547,61.110893856309104,22.696950000000005,1.8828037500000003,21532.428158655533
2017-12-17 23:07:21,231.12,58.9602,9936.68,13626.881424000001,9324.928306499534,0.7291969226722171,226.77,51.3992,10476.05,11655.796584000002,5109.791620515078,0.898784559639669,229.2,12.8377,2305.45,2942.40084,1828.28416848495,0.7835268290638471,22718.18,16263.004095499562,27939.23772622717,0.8131281254919117,229.02999999999997,41.0657,0.9867702921014552,68.73863102297051,22.71818,1.8922970833333335,21534.320455738867
2017-12-17 23:12:21,231.63,53.8698,8466.01,12477.861773999999,9166.444737789587,0.6784824317929651,227.3,49.6506,10064.7,11285.58138,5105.5030109287645,0.8918193632307139,229.69,12.7157,2359.3,2920.669133,1721.6305336682926,0.8077943418317354,20890.01,15993.578282386643,26309.448190240128,0.7940117120263074,229.54,38.74536666666666,0.9758647730243011,67.18136620206631,20.890009999999997,1.8170079166666666,21536.137463655534
2017-12-17 23:17:21,231.57,59.8991,9985.39,13870.834587,9627.670470462492,0.7198838640436597,227.4,50.1754,10203.43,11409.885960000001,5106.418887567406,0.8942622245104367,229.74,15.0799,2741.19,3464.4562260000002,2118.5689334478034,0.7912323958455464,22930.01,16852.658291477703,28456.94027982299,0.8057791798599729,229.57000000000002,41.718133333333334,0.9452454589014312,63.85288891161637,22.93001,1.8258341666666666,21537.9632978222
2017-12-17 23:22:21,231.99,57.6862,9275.28,13382.621538000001,9646.95496780935,0.6930839352859834,227.85,50.1636,10201.95,11429.77626,5153.639641181714,0.8925765271279248,230.26,14.0534,2480.03,3235.935884,2078.637112258621,0.7664027004559774,21957.260000000002,16879.231721249686,27695.30159083381,0.792815341908647,230.03333333333333,40.6344,0.9491378061150574,65.41501781741579,21.95726,1.8703029166666667,21539.833600738868
2017-12-17 23:27:21,232.58,58.5294,9566.49,13612.767852,9684.509160114658,0.7027586236692108,228.51,52.2381,10667.77,11936.928231,5356.205636375884,0.8936779876330313,230.83,17.5157,3283.34,4043.149031,2359.392407226114,0.8120749383279412,23517.600000000002,17400.107203716656,29254.76440617549,0.8038895707201659,230.64000000000001,42.76106666666667,0.9235171696149947,59.038206094017,23.5176,1.8947858333333332,21541.728386572202
2017-12-17 23:32:21,232.7,56.4673,9016.66,13139.940709999999,9558.13184187764,0.6862024874387733,228.69,48.9983,9964.77,11205.421227,5124.921825901561,0.8892811611570128,231.02,13.314,2479.91,3075.80028,1819.5037110014584,0.806264963341508,21461.34,16502.55737878066,27072.560178814787,0.7927340398635161,230.8033333333333,39.593199999999996,0.9156424661688808,66.37301354778093,21.46134,1.8741225,21543.602509072203
2017-12-17 23:37:21,232.86,54.5787,8613.42,12709.196082,9345.194538067366,0.6777313013683975,228.79,51.5921,10437.01,11803.756559,5513.391983528423,0.8842108821739553,230.97,16.1205,2965.13,3723.351885,2251.96655006975,0.7963604009455583,22015.56,17110.55307166554,27882.896344029312,0.789572206859862,230.87333333333333,40.76376666666667,0.9023707083249153,60.453850764527,22.01556,1.8115375,21545.414046572205
2017-12-17 23:42:21,233.63,55.7492,8981.71,13024.685596,9432.46099120213,0.6895913098093028,229.58,50.3456,10222.48,11558.342848,5394.088620101896,0.8844243620761646,231.76,12.2482,2151.2,2838.642832,1852.0884664791206,0.757826936079995,21355.39,16678.638077783144,27096.672308270212,0.788118546699998,231.65666666666667,39.44766666666666,0.8964415730175347,68.95076176875692,21.35539,1.8071229166666667,21547.221169488872
2017-12-17 23:47:21,233.8,54.9552,8590.15,12848.52576,9554.786087761651,0.6685708664524637,229.81,52.4255,10658.58,12047.904155,5616.6419604302955,0.8846833327086673,231.83,15.1941,2742.21,3522.4482030000004,2210.865364222329,0.778495478702714,21990.94,17382.293412414278,28031.153496758936,0.7845178402145553,231.81333333333336,40.858266666666665,0.8642010813298165,62.81266622503158,21.99094,1.8060970833333334,21549.027266572204
2017-12-17 23:52:21,233.7,57.352,9435.42,13403.1624,9519.328324224023,0.7039696840500866,229.83,50.74,10373.46,11661.574200000001,5327.629909303544,0.8895419968257801,231.91,13.7858,2628.64,3197.064878,1819.7460219880015,0.8222041467123458,22437.519999999997,16666.704255515568,27950.33692983361,0.8027638470451014,231.8133333333333,40.62593333333333,0.8555734499022022,66.06650267727183,22.437519999999996,1.851185833333333,21550.878452405537
2017-12-17 23:57:21,233.95,57.0331,9059.86,13342.893745,9795.496427989758,0.6790026341471103,230.14,49.6035,10064.62,11415.749489999998,5387.277668176684,0.8816433830136546,232.18,11.6068,2084.03,2694.866824,1708.5450413131775,0.773333205722822,21208.510000000002,16891.31913747962,27113.05144435582,0.7822251229643509,232.09,39.41446666666666,0.8401913050971679,70.55192932544226,21.20851,1.8185845833333332,21552.69703698887
2017-12-18 00:02:21,234.79,52.6904,7958.45,12371.179015999998,9471.491109821023,0.6433057018823436,230.88,50.503,10282.1,11660.13264,5498.828309048516,0.881816726915038,232.88,10.5355,1828.91,2453.50724,1635.4772968868801,0.7454267793397668,20069.46,16605.79671575642,26048.717996412543,0.7704586460939838,232.85,37.90963333333333,0.8460382220313503,72.208910839725,20.06946,1.7199154166666668,21554.416952405536
2017-12-18 00:07:21,231.23,57.6005,9429.77,13318.963614999999,9406.074076084764,0.7079957774927822,227.48,50.0264,10186.18,11380.005472,5074.0774087857535,0.895094472938756,229.62,11.4482,2064.43,2628.735684,1627.384426444763,0.7853319040652547,21680.38,16107.53591131528,27009.101985788264,0.8027064362009464,229.4433333333333,39.691700000000004,0.8556942164368734,71.15719407332011,21.68038,1.7395766666666665,21556.156529072203
2017-12-18 00:12:21,232.92,58.7703,9539.54,13688.778276,9817.3228162208,0.6968876117107766,229.23,50.3819,10263.91,11549.042937,5294.5768737992275,0.8887238584174986,231.23,12.1848,2184.43,2817.4913039999997,1779.4726250256338,0.7753102900082633,21987.88,16891.37231504566,27726.978298759695,0.7930139290001024,231.12666666666667,40.44566666666666,0.8206178430297998,69.87365766419147,21.98788,1.8195108333333334,21557.976039905538
2017-12-18 00:17:21,233.97,48.9559,7516.49,11454.211923,8642.99420669107,0.6562206156590246,230.22,45.5935,9346.33,10496.53557,4777.38155304506,0.8904204570803926,232.18,8.1074,1540.37,1882.376132,1081.9427736360562,0.8183114808002675,18403.19,14502.318533372185,23430.63475494188,0.785432840060745,232.12333333333333,34.21893333333333,0.8199663971739173,76.30726849073808,18.40319,1.68296125,21559.659001155538
2017-12-18 00:22:21,233.22,48.9585,7890.48,11418.10137,8253.082107018921,0.6910500918069883,229.46,44.37,9097.35,10181.1402,4570.977876730102,0.8935492313522999,231.41,7.6128,1495.83,1761.678048,930.5923682822091,0.8490938521361424,18483.660000000003,13754.652352031231,23039.88169068666,0.8022463069969494,231.36333333333334,33.647099999999995,0.8226598856056142,77.37457314300488,18.483660000000004,1.5369520833333334,21561.195953238872
2017-12-18 00:27:21,233.08,47.5149,7238.95,11074.772891999999,8381.419778705635,0.6536432006862323,229.38,44.6379,9171.22,10239.041502,4552.65796994222,0.8957107946294169,231.32,6.6779,1298.42,1544.731828,836.8404412050253,0.8405471917291265,17708.589999999997,13770.91818985288,22432.840827227406,0.7894047007415376,231.26,32.94356666666666,0.8129378189051265,79.72927440562496,17.708589999999997,1.5080104166666666,21562.70396365554
2017-12-18 00:32:21,232.82,48.6704,7895.97,11331.442528,8127.437943439926,0.6968194897065448,229.07,44.5678,9166.41,10209.145945999999,4494.840226151337,0.8978625683759033,231.04,7.6933,1522.88,1777.460032,916.6246074361306,0.8567731327755673,18585.260000000002,13538.902777027393,22993.77693362707,0.8082734756298403,230.97666666666666,33.64383333333333,0.82548020723594,77.1331051257536,18.58526,1.5122437499999999,21564.216207405538
2017-12-18 00:37:21,234.4,48.0318,7596.85,11258.653919999999,8309.341620599753,0.6747565076589548,230.94,36.1346,7836.31,8344.924524,2868.7995564620105,0.9390510336507868,232.56,8.3257,1584.55,1936.224792,1112.7298605930569,0.8183708867622019,17017.71,12290.87103765482,20992.092904433375,0.8106723840006436,232.63333333333335,30.830699999999997,0.7594211205043636,72.99542339291679,17.017709999999997,1.4834570833333331,21565.69966448887
2017-12-18 00:42:21,233.29,47.4585,7532.56,11071.593465,8114.2295814593945,0.6803501251931129,229.98,35.5771,7767.69,8182.021458,2570.693914699387,0.9493607465921656,231.6,9.8835,1962.04,2289.0186,1178.9848131108217,0.8571533669494866,17262.29,11863.908309269602,20946.096925557667,0.8241291951121061,231.62333333333333,30.973033333333333,0.7195590542115751,68.08998365244607,17.26229,1.4283333333333332,21567.127997822205
2017-12-18 00:47:21,231.3,45.1608,6859.65,10445.69304,7877.671290641953,0.6566964943093905,227.9,36.2478,7882.92,8260.87362,2470.1427568486606,0.9542477421413451,229.57,7.5504,1415.08,1733.3453279999999,1001.0167929157969,0.8163866582966323,16157.65,11348.830840406412,19745.01493964134,0.8183154102132828,229.59,29.653000000000002,0.744805958447671,74.53748355984217,16.15765,1.3924975000000002,21568.520495322206
2017-12-18 00:52:21,230.17,48.7344,7758.02,11217.196848,8101.767140962588,0.691618423490824,226.86,34.7843,7539.69,7891.166298000001,2328.8581422214293,0.9554595246473158,228.53,7.1947,1344.2,1644.2047910000001,946.8557201323515,0.8175380629942466,16641.91,11377.481003316369,20159.371082177262,0.8255173205632877,228.51999999999998,30.237799999999996,0.7264134430246667,76.20627162028984,16.64191,1.3666483333333332,21569.88714365554
2017-12-18 00:57:21,230.34,47.4995,7602.4,10941.03483,7868.27537591772,0.6948520060601981,227.03,35.0872,7631.28,7965.847016000001,2284.35641788144,0.9579998190615514,228.68,7.9194,1548.16,1811.0083920000002,939.6552614094311,0.8548607542841248,16781.84,11092.287055208591,20116.38600496491,0.8342373225418367,228.6833333333333,30.1687,0.7244369943881765,73.74961466685671,16.78184,1.39265625,21571.279799905536
2017-12-18 01:02:21,230.12,46.0584,7027.35,10598.959008,7934.373575195734,0.6630226604986225,226.84,34.2951,7421.51,7779.500483999999,2332.7702631112697,0.953982844433743,228.48,7.6202,1367.83,1741.0632959999998,1077.19194750907,0.7856291055830747,15816.69,11344.335785816074,19464.368394002595,0.8125971354340722,228.48000000000002,29.324566666666666,0.7177871148459447,74.01427926755383,15.816690000000001,1.358272083333333,21572.63807198887
2017-12-18 01:07:21,230.42,48.4888,8026.16,11172.789295999999,7772.514156128129,0.7183667200162334,227.15,35.5942,7748.4,8085.22253,2309.355061401258,0.9583409697444654,228.71,9.8853,1911.94,2260.8669630000004,1206.6502644862949,0.845666742576927,17686.5,11288.519482015683,20981.967361185358,0.842938114216989,228.76,31.322766666666666,0.7256513376464402,68.44052728420115,17.6865,1.39596625,21574.034038238868
2017-12-18 01:12:21,232.01,38.2899,5864.22,8883.639699000001,6673.078606853723,0.6601145700067186,228.59,34.1129,7422.53,7797.867811000001,2390.144513817095,0.9518666101943234,230.03,9.4472,1821.29,2173.139416,1185.5115593164078,0.8380916505358715,15108.04,10248.734679987225,18256.21634354646,0.8275559248256096,230.21,27.283333333333335,0.7818947917119078,65.37373243738547,15.10804,1.3664391666666664,21575.400477405536
2017-12-18 01:17:21,232.67,43.5729,7397.96,10138.106643,6931.911290779817,0.7297181081743728,229.34,34.5202,7564.14,7916.862668000001,2336.771397542362,0.9554466607807021,230.86,7.651,1362.3,1766.30986,1124.2727567335342,0.7712689776866217,16324.4,10392.955445055715,19351.991066629635,0.8435514435591912,230.95666666666668,28.581366666666664,0.7418419039646584,73.2308112161653,16.3244,1.309685,21576.710162405536
2017-12-18 01:22:21,232.41,38.1158,6070.02,8858.493078,6451.957595379397,0.6852203807750157,229,35.1387,7642.16,8046.7623,2519.4789237263517,0.9497186216125707,230.43,8.7295,1702.16,2011.538685,1071.885822115177,0.8461979939500891,15414.34,10043.322341220926,18397.55965570617,0.8378469910393308,230.61333333333332,27.328000000000003,0.7790818686401543,68.05657201405153,15.41434,1.3224474999999998,21578.032609905535
2017-12-18 01:27:21,232.56,42.6327,7118.4,9914.660712,6901.367869783234,0.71796707994096,229.23,35.0586,7649.69,8036.482877999999,2463.188980222011,0.9518703786380419,230.7,8.7028,1665.64,2007.73596,1121.0027098437902,0.8296110809311799,16433.73,10485.559559849034,19493.959089831944,0.8430165429336435,230.83,28.798033333333333,0.7494693064159726,69.77988080204551,16.43373,1.3270029166666666,21579.3596128222
2017-12-18 01:32:21,232.91,37.1279,5824.97,8647.459189,6391.265518230371,0.6736047979746066,229.53,35.0039,7651.6,8034.445167000001,2450.5767854792207,0.9523495202167206,230.91,9.1404,1827.18,2110.609764,1056.4501045918516,0.8657119052349841,15303.75,9898.292408301442,18225.832125385605,0.8396735959552912,231.11666666666667,27.090733333333333,0.7759428859883127,66.26004956184279,15.30375,1.3223949999999998,21580.6820078222
2017-12-18 01:37:21,232.29,42.1766,7131.34,9797.202414,6717.824420546239,0.7278955459580444,229.02,34.3943,7525.53,7876.982586000001,2326.639825853428,0.9553823329983427,230.55,7.1701,1341.6,1653.066555,965.7838657067992,0.811582568131989,15998.47,10010.248112106467,18872.09870700212,0.8477313651429814,230.62,27.913666666666668,0.7241349405949126,74.31329933963052,15.99847,1.3042591666666667,21581.986266988868
2017-12-18 01:42:21,232.21,39.9681,6482.51,9280.992501,6641.828506030418,0.6984716342892776,228.88,34.6723,7582.97,7935.796024,2339.962502612853,0.9555399328645849,230.39,6.4688,1221.55,1490.346832,853.7852640754795,0.8196414242453329,15287.029999999999,9835.57627271875,18177.78443148031,0.8409732251817168,230.49333333333334,27.0364,0.7447793139353279,76.07373762779068,15.28703,1.3035625,21583.28982948887
2017-12-18 01:47:21,232.25,41.3255,6818.77,9597.847375,6754.483690179019,0.7104478466454048,228.91,34.0073,7421.73,7784.611043,2349.0621315532608,0.9533848202568442,230.47,6.4112,1214.79,1477.589264,841.1630573129454,0.8221432231521683,15455.29,9944.708879045225,18378.335715539124,0.8409515550927906,230.54333333333332,27.247999999999994,0.7402802076254693,76.47093364650615,15.455290000000002,1.28093,21584.57075948887
2017-12-18 01:52:21,231.99,42.0731,7162.02,9760.538469,6631.257853863687,0.7337730415946789,228.7,34.1313,7451.69,7805.82831,2324.493869447166,0.954631552740365,230.18,7.5126,1464.69,1729.250268,919.2332094077495,0.8470086875822882,16078.4,9874.984932718604,18868.764505961153,0.8521172647483304,230.29,27.905666666666665,0.7381996612966334,73.07858618918499,16.0784,1.3139037500000001,21585.88466323887
2017-12-18 01:57:21,232.58,39.6559,6218.48,9223.169222,6811.560539791752,0.6742237782179119,229.31,35.4747,7757.26,8134.703457,2449.14630549662,0.953600833884706,230.72,8.7323,1774.07,2014.7162560000002,954.8597945723018,0.8805557580213418,15749.81,10215.566639860674,18772.70137219293,0.8389740873058052,230.87,27.9543,0.7406765712305661,68.76222978218021,15.74981,1.3261754166666666,21587.210838655537
2017-12-18 02:02:21,232.95,41.951,7033.17,9772.48545,6784.9828018618955,0.7196910178055062,229.65,35.5215,7769.26,8157.512475000001,2486.6863155976553,0.9524055309520074,231.16,7.5918,1456.96,1754.920488,978.2706566191987,0.8302142518493408,16259.39,10249.93977407875,19220.53663518117,0.8459383995678297,231.25333333333333,28.354766666666666,0.7336831180811773,73.22566576107721,16.25939,1.3337166666666667,21588.544555322205
2017-12-18 02:07:21,232.98,39.0834,6220.9,9105.650532,6649.306339830636,0.6831911655447223,229.71,35.0493,7617.45,8051.174703000001,2606.8888729148302,0.9461290160753327,231.19,6.974,1342.15,1612.31906,893.4238236913562,0.8324344934556563,15180.499999999998,10149.619036436823,18260.951421949536,0.8313093687853056,231.29333333333332,27.035566666666668,0.729232720355105,74.20435056536635,15.180499999999999,1.3099954166666665,21589.854550738874
2017-12-18 02:12:21,232.61,43.8907,7513.26,10209.415727000001,6912.531638923251,0.7359147869873004,229.44,34.8312,7591.44,7991.670528000001,2497.3659232286755,0.9499190405062704,230.94,6.5716,1231.25,1517.645304,887.2827656690126,0.8112896977672196,16335.95,10297.18032782094,19310.494170428745,0.8459622967606996,230.99666666666667,28.43116666666667,0.6984227766634485,76.88592917396988,16.33595,1.3131854166666663,21591.16773615554
2017-12-18 02:17:21,233.33,37.1016,5678.9,8656.916328,6533.934121185567,0.6559957131192455,229.96,35.7222,7728.36,8214.677112000001,2784.487702399975,0.9407989985035943,231.44,6.5105,1240.96,1506.7901200000001,854.6547514228273,0.8235785352773616,14648.219999999998,10173.07657500837,17834.2882159447,0.8213515348991497,231.57666666666668,26.44476666666667,0.7571286686914327,75.38076216718368,14.648219999999997,1.2910070833333331,21592.458743238876
2017-12-18 02:22:21,233.29,44.0296,7386.02,10271.665384,7138.194331934643,0.7190674271287185,230.09,36.61,7966.93,8423.5949,2735.8686763816004,0.9457874096010956,231.52,9.3195,1900.07,2157.65064,1022.3454794698364,0.8806198579024823,17253.02,10896.40848778608,20405.84271852296,0.845494118424178,231.63333333333333,29.98636666666667,0.7152108217009641,68.92087626488038,17.25302,1.3292183333333332,21593.78796157221
2017-12-18 02:27:21,233.44,40.2392,6707.88,9393.438848,6575.791914037089,0.7141026953540243,230.17,36.3816,7926.49,8373.952872,2700.7115696380943,0.946564916373463,231.58,7.5478,1444.35,1747.919524,984.4164463682972,0.8263252284605753,16078.72,10260.919930043481,19073.84897311404,0.8429719676749098,231.73000000000002,28.0562,0.7379277607560434,73.097568451893,16.07872,1.3888224999999998,21595.17678407221
2017-12-18 02:32:21,233.33,41.916,6916.59,9780.26028,6914.786613948812,0.7071989703734142,230.16,34.3291,7496.59,7901.185655999999,2495.9713825443046,0.9487930452953277,231.53,6.8038,1265.99,1575.283814,937.4371523202963,0.8036583558777047,15679.17,10348.195148813415,18786.205437150566,0.8346108027219662,231.67333333333332,27.682966666666662,0.7150873356162534,75.4224318443712,15.679170000000001,1.3232454166666665,21596.500029488878
2017-12-18 02:37:21,233.13,41.9833,6917.92,9787.566729,6923.7883667994765,0.7068069308281291,229.97,34.6516,7569.21,7968.828452000001,2491.8440708248045,0.9498522958039453,231.36,6.3656,1196.36,1472.745216,858.8953496502859,0.8123333126481532,15683.490000000002,10274.527787274566,18749.340783920303,0.83648220920121,231.48666666666668,27.666833333333333,0.7099040981481942,76.9919458316516,15.68349,1.3067775,21597.80680698888
2017-12-18 02:42:21,230.8,38.9293,6188.18,8984.88244,6514.179975117386,0.6887324393306142,227.62,34.6061,7479.91,7877.040481999999,2469.557277522995,0.9495837957279144,229,6.093,1153.95,1395.297,784.380721148219,0.8270282240985253,14822.04,9768.117973788601,17751.30976890021,0.834982893823857,229.14000000000001,26.5428,0.7244479357597959,77.04462227044623,14.822040000000001,1.2710637500000002,21599.077870738878
2017-12-18 02:47:21,230.94,42.0734,6934.25,9716.430996,6806.262427906342,0.7136622493233009,227.84,35.4203,7691.94,8070.161152,2441.630614087636,0.9531333829800578,229.23,9.7543,2029.75,2235.978189,937.9303807765901,0.9077682465712102,16655.94,10185.823422770569,19523.609709361164,0.8531178530993591,229.33666666666667,29.082666666666665,0.699117745381604,66.46009077571978,16.655939999999998,1.3115824999999999,21600.389453238877
2017-12-18 02:52:21,231.34,40.8206,6647.72,9443.437604,6707.185145964085,0.7039512811716143,228.2,35.536,7742.23,8109.3152,2412.2329157962845,0.9547328977914189,229.59,8.0247,1500.06,1842.3908729999998,1069.6841240822926,0.8141920490288925,15890.01,10189.102185842661,18876.181318096194,0.8418021490801524,229.71,28.1271,0.7095903530538485,71.4698635835191,15.89001,1.35608125,21601.745534488877
2017-12-18 02:57:21,230.58,46.8558,7965.39,10804.010364000002,7299.260379882296,0.7372623434851047,227.59,35.5663,7701.95,8094.534216999999,2490.271147422264,0.9515000855545831,229,7.6871,1395.87,1760.3459,1072.5505259645395,0.792952112422905,17063.21,10862.0820532691,20227.159020387677,0.8435791691162056,229.0566666666667,30.0364,0.6650464950448849,74.40738570534418,17.063209999999998,1.3730508333333333,21603.11858532221
2017-12-18 03:02:21,230.68,37.7034,5904.18,8697.420312,6386.374449653746,0.6788426669289385,227.57,34.7084,7492.8,7898.590587999999,2499.1361381169627,0.9486249371354303,228.86,7.3843,1403.9,1689.970898,940.7796905157584,0.8307243643434622,14800.88,9826.290278286466,17765.7544001809,0.8331129467741201,229.03666666666666,26.598699999999997,0.7174979260962634,72.23811690045002,14.80088,1.3276704166666664,21604.446255738876
2017-12-18 03:07:21,230.89,42.1751,7032.31,9737.808839,6735.839743402934,0.7221655421942095,227.93,32.5661,7120.7,7422.791173,2096.0582787619996,0.9593022131487627,229.2,8.2812,1599.21,1898.0510399999998,1022.3136144770257,0.8425537387024113,15752.220000000001,9854.211636641958,18580.579159652956,0.8477787406221098,229.34,27.67413333333333,0.6758524461498138,70.07602767445894,15.752220000000001,1.2730458333333332,21605.719301572208
2017-12-18 03:12:21,231.25,37.7974,5993.38,8740.64875,6362.258777075684,0.6856905215416648,228.19,32.5783,7103.67,7434.042277,2191.542175574847,0.9555595375046319,229.37,9.2428,1847.72,2120.021036,1039.4325349355354,0.8715573895843173,14944.769999999999,9593.233487586065,17758.83664827859,0.8415399215606071,229.60333333333332,26.5395,0.7171789027453181,65.17342075020254,14.944769999999998,1.27904125,21606.998342822208
2017-12-18 03:17:21,231.38,45.2821,7829.87,10477.372298,6961.929765086532,0.7473123773118785,228.4,33.1032,7240.63,7560.77088,2176.817287453399,0.9576576403278074,229.67,8.575,1604.9,1969.4202499999997,1141.4517559275384,0.8149098700493206,16675.4,10280.19880846747,19589.57510263089,0.8512384731489396,229.81666666666663,28.986766666666668,0.6802523750815989,70.41753535808868,16.6754,1.317507083333333,21608.315849905543
2017-12-18 03:22:21,231.38,37.0599,5836.3,8574.919662,6282.2646808101135,0.6806244524789812,228.23,34.0059,7435.83,7761.166556999999,2223.5418900023487,0.958081487543059,229.44,6.3423,1168.1,1455.177312,867.8037792954958,0.8027200468062272,14440.230000000001,9373.61035010796,17215.830315397256,0.8387762736651249,229.6833333333333,25.802699999999998,0.7386982076772456,75.42001418456209,14.440230000000001,1.2964845833333334,21609.612334488877
2017-12-18 03:27:21,230.81,43.5945,7340.02,10062.046545,6882.50587165361,0.7294758543576187,227.88,32.0318,6999.38,7299.406583999999,2071.2354028797727,0.9588971266982654,229.12,6.299,1174.65,1443.2268800000002,838.5113026397048,0.8139052953337454,15514.050000000001,9792.252577173087,18345.952085886765,0.8456388595898875,229.26999999999998,27.30843333333333,0.6716971256597115,76.93386536271457,15.514050000000001,1.2480950000000002,21610.860429488876
2017-12-18 03:32:21,231.44,41.8285,6962.66,9680.78804,6725.996045182232,0.7192245064380111,228.53,32.007,7012.62,7314.5597099999995,2079.890498741528,0.958720726609531,229.79,7.106,1392.06,1632.88774,853.5170343011952,0.8525142089682173,15367.339999999998,9659.403578224956,18151.011436353212,0.8466382192466685,229.92,26.980499999999996,0.6610995128740477,73.66245992476048,15.367339999999999,1.2867245833333332,21612.14715407221
2017-12-18 03:37:21,232.04,33.702,5704.82,7820.212079999999,5348.901358576163,0.729496839937364,228.8,32.0787,7012.74,7339.60656,2165.941399944846,0.9554653839646685,230.07,8.1351,1637.13,1871.642457,907.1112665737297,0.8747023203481434,14354.689999999999,8421.95402509474,16642.909439064715,0.862510851997203,230.30333333333337,24.638599999999997,0.7540779551605657,66.98229607201706,14.354689999999998,1.2384179166666667,21613.385571988874
2017-12-18 03:42:21,231.83,32.7377,6122.87,7589.580991,4484.663039967278,0.8067467765691836,228.5,31.9576,6979.1,7302.3116,2148.468732258992,0.9557384541081485,229.75,8.2856,1608.88,1903.6166,1017.4779139595905,0.8451701881565857,14710.850000000002,7650.6096861858605,16581.343018370404,0.8871929121604872,230.02666666666667,24.326966666666667,0.7839670762810145,65.94067762935234,14.710850000000002,1.2110641666666666,21614.59663615554
2017-12-18 03:47:21,231.23,31.6531,6000.08,7319.146312999999,4191.532266928347,0.8197786659002674,227.83,31.7382,6936.58,7230.914106,2042.0520835546238,0.9592950349450603,229.15,7.0017,1314.6,1604.439555,919.8114620119702,0.8193515273936263,14251.26,7153.395812494941,15945.82965034495,0.8937296028176063,229.40333333333334,23.464333333333332,0.7962685808110841,70.1602432060006,14.25126,1.2067545833333333,21615.803390738874
2017-12-18 03:52:21,231.37,26.7377,5040.39,6186.301649,3586.7529522285354,0.8147662829882805,227.87,32.7664,7199.2,7466.479568,1979.8576967452643,0.9642027322828938,229.17,5.6052,1065.41,1284.543684,717.6029598631068,0.8294073710925662,13305,6284.213608836906,14714.427127193601,0.9042146109386174,229.47,21.703099999999996,0.8279949448729707,74.1732747856297,13.305,1.1481775,21616.951568238874
2017-12-18 03:57:21,231.82,25.9405,4787.3,6013.52671,3639.266712111579,0.7960885900846028,228.36,31.876,6982.61,7279.20336,2056.6864476957358,0.9592546951456511,229.64,7.1271,1448.2,1636.667244,762.4935590433242,0.8848469383798581,13218.11,6458.44671885064,14711.558924612054,0.8984846587458822,229.93999999999997,21.64786666666667,0.8176045925024025,67.07712538263971,13.218110000000001,1.1051295833333332,21618.05669782221
2017-12-18 04:02:21,231.78,31.3792,6177.32,7273.070976,3839.0466315914414,0.8493413608067614,228.46,31.0787,6842.93,7100.239802000001,1894.1262526571472,0.9637604068066093,229.74,7.5377,1511.35,1731.7111980000002,845.3666960429633,0.8727494525331352,14531.6,6578.539580291552,15951.319116908875,0.9109967579167838,229.99333333333334,23.331866666666667,0.7768341111336539,67.69354073684632,14.531600000000001,1.1562379166666665,21619.212935738877
2017-12-18 04:07:21,231.72,30.3223,5856.59,7026.283356,3881.882451942951,0.8335260198407518,228.34,30.8677,6788.3,7048.330618,1896.825666906757,0.9631074885539656,229.56,6.5763,1235.55,1509.655428,867.4535773111224,0.8184317938278561,13880.439999999999,6646.161696160831,15389.544498948479,0.9019396253702251,229.87333333333333,22.588766666666668,0.8033409703894887,70.8868567414777,13.880439999999998,1.183835,21620.396770738877
2017-12-18 04:12:21,231.89,23.9562,4368,5555.203218,3432.3255663292707,0.786289867100952,228.39,30.7741,6747.35,7028.496698999999,1968.0024962773487,0.9599990280937316,229.6,6.9331,1356.17,1591.8397599999998,833.5206971736555,0.8519513295735246,12471.52,6233.848759780274,13942.728623559095,0.8944820154447254,229.96,20.554466666666666,0.8392763958949289,66.2696186068235,12.47152,1.0979983333333332,21621.49476907221
2017-12-18 04:17:21,231.75,29.3418,5575.13,6799.962149999999,3893.2519472200374,0.819876622401494,228.31,31.0283,6819.91,7084.071173,1916.4790570286953,0.9627105422081562,229.58,6.1206,1178.27,1405.167348,765.620717447845,0.8385264585581589,13573.310000000001,6575.351721696577,15082.108427541494,0.8999610409386615,229.88,22.163566666666668,0.8134678962937205,72.38440864662277,13.573310000000001,1.08520125,21622.57997032221
2017-12-18 04:22:21,231.82,27.8386,5285.66,6453.544252,3702.706007357624,0.8190321153158493,228.32,32.584,7179.98,7439.578880000001,1948.1327242624084,0.9651057023270648,229.61,5.4533,1065.18,1252.132213,658.1995490975951,0.8506929132091581,13530.82,6309.0382807176275,14929.40232896014,0.9063202733677315,229.91666666666666,21.958633333333335,0.8278361725262788,75.16557648548256,13.53082,1.12933875,21623.709309072212
2017-12-18 04:27:21,231.85,28.299,5205.14,6561.123149999999,3994.3528349240646,0.7933306357768946,228.45,31.2199,6835.35,7132.186154999999,2036.1900026946594,0.9583807617259257,229.72,6.7848,1395.09,1558.6042559999999,694.961235409079,0.8950893048247907,13435.580000000002,6725.504073027802,15024.886521125996,0.8942217288036537,230.00666666666666,22.101233333333337,0.8014260456218663,69.30126071395715,13.435580000000002,1.1236,21624.83290907221
2017-12-18 04:32:21,231.55,30.1631,5816.5,6984.265805,3866.302702181025,0.8328004921914623,228.15,30.7673,6723.44,7019.5594949999995,2017.3175432352377,0.9578150886517987,229.48,7.1025,1414.42,1629.8817,809.8953139726697,0.8678053137230758,13954.359999999999,6693.515559388933,15476.669976237838,0.9016384029267844,229.7266666666667,22.677633333333333,0.7936968571345614,68.68059424190355,13.95436,1.1412475,21625.97415657221
2017-12-18 04:37:21,232.31,26.8079,5003.92,6227.743249,3707.5019364883783,0.8034884869095219,228.84,30.4718,6669.99,6973.166712,2033.7864669735857,0.9565223772037074,230.08,6.7809,1305.28,1560.149472,854.5820595951443,0.8366377859467045,12979.19,6595.870463057108,14559.013710465733,0.8914882737331253,230.41,21.353533333333335,0.8246169871099369,68.24459964471143,12.979190000000001,1.12223125,21627.09638782221
2017-12-18 04:42:21,231.99,29.8762,5826.02,6930.979638000001,3754.459974746117,0.8405767011719505,228.51,30.6371,6700.03,7000.883721,2030.2637449510873,0.9570263222487823,229.82,6.1868,1139.15,1421.8503759999999,850.8794093356242,0.8011743142796062,13665.199999999999,6635.603129032829,15191.080275149303,0.8995541957838606,230.10666666666665,22.23336666666667,0.8184610035925459,72.1733550624362,13.665199999999999,1.1101829166666666,21628.206570738876
2017-12-18 04:47:21,231.96,24.6231,4692.75,5711.574276,3255.7914779305092,0.8216211106137421,228.38,30.4671,6644.54,6958.076298,2065.166810983893,0.9549392267960439,229.61,6.7654,1324.22,1553.403494,812.0983972225333,0.8524636420059449,12661.51,6133.056686136935,14068.696449759267,0.8999774815822865,229.98333333333335,20.618533333333332,0.8594825712008085,67.18777281280919,12.66151,1.0969462499999998,21629.303516988875
2017-12-18 04:52:21,231.81,23.7976,4482.1,5516.521656,3216.020953152665,0.8124866137568917,228.11,31.649,6922,7219.453390000001,2050.956667114763,0.9587983502446298,229.44,7.5558,1542.6,1733.602752,791.0523002570525,0.8898232298145313,12946.7,6058.02992052448,14293.941633012562,0.905747367129229,229.78666666666666,21.0008,0.8805268654984365,64.02137061445279,12.9467,1.0670087499999998,21630.370525738876
2017-12-18 04:57:21,231.85,30.2958,5922.52,7024.08123,3776.436676979809,0.8431736203027937,228.17,30.8316,6743.49,7034.846172,2003.597585245862,0.958583860275488,229.62,6.344,1135.84,1456.70928,912.068758832424,0.7797300501854425,13801.85,6692.103021058096,15338.686588719222,0.8998065069111275,229.88,22.490466666666666,0.8569688533147725,71.79249281917967,13.80185,1.1145229166666666,21631.48504865554
2017-12-18 05:02:21,231.73,28.8166,5469.82,6677.670718,3830.451068168688,0.8191209526483273,228.04,30.7606,6707.4,7014.647223999999,2053.3048768195376,0.9561991908946211,229.43,6.9629,1307.22,1597.498147,918.2462639556089,0.818292028979737,13484.439999999999,6802.002208943834,15102.892311212338,0.8928382539011548,229.73333333333335,22.180033333333338,0.8691236215902385,68.60735105597978,13.48444,1.13692875,21632.62197740554
2017-12-18 05:07:21,231.71,26.1431,4864.39,6057.617701,3610.0473874131517,0.8030203027168552,228.02,30.5869,6670.09,6974.424938,2037.7690270725734,0.9563641532161544,229.32,6.1304,1184.38,1405.823328,757.3527877739641,0.8424813960691369,12718.86,6405.16920225969,14240.631734904742,0.8931387481094131,229.6833333333333,20.953466666666667,0.8823742834337274,70.74278878276307,12.718860000000001,1.0918041666666665,21633.713781572205
2017-12-18 05:12:21,231.48,29.3355,5509.32,6790.581539999999,3969.8099184959433,0.811317847749458,227.87,30.1041,6584.77,6859.821267,1923.0059444228143,0.9599040184438672,229.23,6.0752,1222.12,1392.618096,667.6884504817087,0.8775700987300684,13316.21,6560.504313400466,14844.583712932004,0.897041658931766,229.52666666666667,21.838266666666666,0.8510267507043418,72.18094232142967,13.31621,1.0847945833333332,21634.79857615554
2017-12-18 05:17:21,231.29,27.3342,5183.86,6322.127117999999,3618.9621159319954,0.8199550409609464,227.57,29.9937,6558.83,6825.666309,1889.8332182808304,0.9609069214754664,228.98,6.9561,1445.18,1592.8077779999999,669.6949942005665,0.9073160113611651,13187.869999999999,6178.4903284133925,14563.435648060447,0.9055466250339325,229.28,21.428,0.8766573621772464,67.53733432891545,13.187869999999998,1.1043366666666665,21635.902912822206
2017-12-18 05:22:21,231.45,28.173,5414.64,6520.640849999999,3633.2397065275923,0.8303846392644062,227.61,31.0226,6807.6,7061.053986000001,1874.8508295879153,0.9641053606865879,229.11,6.3038,1222.34,1444.263618,769.2738931475902,0.8463413360039371,13444.580000000002,6277.364429263098,14837.858186213321,0.9060997774255659,229.39000000000001,21.833133333333333,0.8980339160381767,71.1273691056712,13.444580000000002,1.1096854166666668,21637.012598238874
2017-12-18 05:27:21,230.92,23.7451,4450.13,5483.218492,3203.440028174518,0.811590857904482,226.91,29.6763,6460.25,6733.849233,1899.9724814519518,0.9593695635983064,228.43,5.4215,1018.33,1238.433245,704.7843027630722,0.8222728226259786,11928.710000000001,5808.196812389542,13267.602363484973,0.899085582548821,228.75333333333333,19.614300000000004,0.9471628828723766,72.35945203244573,11.92871,1.0572204166666666,21638.069818655542
2017-12-18 05:32:21,230.4,26.1417,5008.18,6023.047680000001,3345.9283380182223,0.831502632235513,226.39,29.8848,6503.63,6765.619871999999,1864.5130934110614,0.9612762944184519,228,6.4082,1278.3,1461.0696,707.5828474773539,0.8749069859505666,12790.11,5918.024278906638,14092.903362253943,0.9075567802626597,228.26333333333332,20.811566666666668,0.9360533886300988,69.20846900842,12.79011,1.0299508333333334,21639.099769488876
2017-12-18 05:37:21,230.48,28.1851,5505.11,6496.101847999999,3448.6378626189517,0.8474482280007505,226.44,30.4568,6625.63,6896.637792,1914.3249298754483,0.9607043605632928,228.02,5.757,1138.52,1312.71114,653.4391683088023,0.867304287522082,13269.26,6016.401960803202,14569.500797953122,0.9107559815545778,228.3133333333333,21.4663,0.9489882325459248,73.18121893386378,13.269260000000001,1.0858070833333333,21640.18557657221
2017-12-18 05:42:21,230.52,24.4465,4531.57,5635.40718,3350.0279729422496,0.8041246808362833,226.4,30.5453,6613.97,6915.45592,2019.6364575247324,0.9564040428443653,227.92,7.5651,1593.11,1724.237592,659.5421150813329,0.9239503925628365,12738.650000000001,6029.206545548314,14093.421706292007,0.9038720521867896,228.28,20.8523,0.9812510951463155,63.72054881236122,12.738650000000002,1.0836629166666667,21641.269239488876
2017-12-18 05:47:21,231.34,28.8803,5575.55,6681.168602,3681.2030758775895,0.8345171828669263,227.19,30.2167,6587.27,6864.932073,1932.657836763681,0.9595535585716786,228.77,5.6134,1040.92,1284.1775180000002,752.0621326304367,0.8105732933412092,13203.74,6365.923045271707,14658.230664235074,0.9007731084636349,229.1,21.57013333333333,0.9777389786119639,73.97605330827811,13.20374,1.0809329166666666,21642.350172405542
2017-12-18 05:52:21,232.67,29.6874,5763.09,6907.3673579999995,3807.6918822646203,0.8343395828405281,228.4,31.3339,6901.26,7156.66276,1894.8436011372605,0.9643125897411995,230.02,5.5633,1014.16,1279.670266,780.4072552741363,0.7925166560055088,13678.51,6482.942738676017,15137.046685963947,0.9036445671191331,230.36333333333334,22.194866666666666,1.0013167604798117,74.93429411605686,13.678510000000001,1.1200937499999999,21643.470266155542
2017-12-18 05:57:21,234.77,24.8808,4382.87,5841.265416,3861.454677094846,0.750328856482833,230.42,30.1588,6629.94,6949.190696,2082.101564711233,0.9540592984181938,231.89,6.7867,1359,1573.7678629999998,793.6398973158963,0.8635326924324164,12371.81,6737.196139121976,14087.281302405374,0.8782255237486838,232.35999999999999,20.608766666666668,1.0371836804957932,67.06886875003033,12.37181,1.08543,21644.55569615554
2017-12-18 06:02:21,234.49,31.2168,6121.74,7320.027432,4013.3652933208705,0.836300144619458,230.2,30.0678,6632.92,6921.6075599999995,1978.1363674552736,0.9582918335809262,231.82,5.9737,1169.78,1384.823134,741.1813975415073,0.8447143691347374,13924.44,6732.683058317652,15466.707809917323,0.9002846740966806,232.17,22.41943333333333,0.9992677779213601,73.35481271456459,13.92444,1.0956770833333334,21645.651373238874
2017-12-18 06:07:21,234,26.8778,4994.16,6289.4052,3822.954834180891,0.7940591902076845,229.64,29.9922,6588.57,6887.408808,2006.7748861334667,0.9566108508539689,231.29,5.9157,1177.27,1368.242253,697.2246481547506,0.8604251165454982,12760,6526.954368469108,14332.436405861983,0.8902882691166971,231.64333333333332,20.92856666666667,1.0173686558358468,71.7338502238567,12.76,1.1118516666666667,21646.763224905542
2017-12-18 06:12:21,234.04,27.481,5187.65,6431.653240000001,3801.9009557197182,0.8065811085300363,229.57,30.4437,6691.93,6988.960209,2015.846640517406,0.9575000858328682,231.36,5.4871,1082.71,1269.495456,662.8406812384467,0.8528663847379694,12962.29,6480.588277475571,14492.0318267058,0.894442556778905,231.65666666666667,21.137266666666665,1.0288213879735784,74.04063596996141,12.962290000000001,1.0717620833333332,21647.834986988877
2017-12-18 06:17:21,233.91,25.6771,4956.47,6006.130461,3392.1981448099496,0.8252351546780696,229.43,28.3138,6171.35,6496.035134000001,2028.0314691006154,0.9500179529047479,231.2,5.2695,1006.07,1218.3084,687.0942530763589,0.8257925497353544,12133.89,6107.323866986923,13584.207424372175,0.8932350354301805,231.51333333333332,19.753466666666665,1.0352175540645645,73.32366976935694,12.13389,1.0456741666666667,21648.880661155545
2017-12-18 06:22:21,233.53,25.663,4900.53,5993.08039,3449.9011986001215,0.817698025238737,229.1,20.8354,4165.96,4773.3901399999995,2330.2426283649547,0.8727465968243695,230.85,5.3993,1017.83,1246.428405,719.4483024448972,0.8165972437061075,10084.32,6499.5921294099735,11997.425045028956,0.840540362798796,231.16,17.299233333333333,1.025263886485553,68.7887902546741,10.08432,0.92575875,21649.806419905544
2017-12-18 06:27:21,233.21,24.1108,4541.25,5622.8796680000005,3315.69362250311,0.8076377707039345,228.74,18.8782,3698.93,4318.199468,2228.1749259282774,0.8565908146232952,230.52,7.5838,1578.67,1748.217576,751.0430907313611,0.9030168908449414,9818.85,6294.9116391627485,11663.435508775561,0.8418488697101556,230.82333333333335,16.8576,1.0339798113997671,55.01257593014427,9.818850000000001,0.82929875,21650.635718655543
2017-12-18 06:32:21,233.05,26.7234,5083.72,6227.888370000001,3597.5525723443243,0.8162830959669239,228.58,18.953,3748.31,4332.27674,2172.2785032875113,0.8652055777951063,230.4,6.3118,1227.26,1454.23872,780.15584798631,0.8439192156842035,10059.29,6549.986923618145,12003.817892806801,0.8380075480841771,230.67666666666665,17.3294,1.0288571304712355,63.577504125936265,10.05929,0.8282558333333332,21651.463974488877
2017-12-18 06:37:21,232.59,23.9055,4350.83,5560.1802450000005,3462.0633541268808,0.7824980141448633,228.14,18.781,3678.03,4284.69734,2197.8914018902465,0.8584106899835311,229.92,6.5339,1225.07,1502.2742879999998,869.5007369093522,0.815476913760505,9253.93,6529.455492926479,11325.59091080937,0.8170814284990521,230.21666666666667,16.4068,1.030912908130023,60.17565887315016,9.25393,0.8047175,21652.268691988877
2017-12-18 06:42:21,232.42,29.5331,5724.3,6864.083102,3787.8788709727687,0.8339496936352797,228,19.1074,3760.98,4356.4872,2198.638252046897,0.8633056468064454,229.92,7.2132,1333.43,1658.4589439999997,986.1290503953295,0.8040174915538942,10818.710000000001,6972.646173414995,12870.98600433311,0.8405502108663473,230.11333333333332,18.617900000000002,1.0024046122200678,61.25664011515799,10.818710000000001,0.83636,21653.105051988878
2017-12-18 06:47:21,232.51,29.3654,5481.71,6827.749154,4070.5053722907323,0.802857556181391,228.03,20.9286,4146.38,4772.348658,2362.804395017581,0.8688342569123331,229.98,6.3549,1115.07,1461.4999019999998,944.7755599326271,0.7629627607049954,10743.16,7378.085327240941,13032.713834104088,0.8243225575848394,230.17333333333332,18.882966666666665,1.015176968082028,66.34586020205158,10.74316,0.8984112500000001,21654.003463238878
2017-12-18 06:52:21,232.31,22.632,3919.13,5257.6399200000005,3504.7393014998434,0.7454162056803616,227.63,23.0264,4623.26,5241.499432,2469.5714745794094,0.8820491273497864,229.51,8.3091,1718.37,1907.021541,827.0040513431692,0.9010752962438613,10260.759999999998,6801.314827422422,12310.202238765864,0.8335167693417742,229.8166666666667,17.989166666666666,1.0849227645224355,53.81053411775605,10.260759999999998,0.8751633333333332,21654.878626572212
2017-12-18 06:57:21,231.79,28.0118,5122.81,6492.855122,3989.2336781870313,0.7889918847322157,227.34,20.4522,4100.41,4649.603148,2192.1330401669316,0.8818838661023721,229.24,7.5476,1267.09,1730.211824,1178.1832997498339,0.7323322973661518,10490.310000000001,7359.550018103797,12814.428600802754,0.8186326778037407,229.45666666666668,18.670533333333335,1.0168949838023074,59.574802362367805,10.490310000000001,0.8646279166666666,21655.74325448888
2017-12-18 07:02:21,231.44,39.769,6787.2,9204.137359999999,6216.917298931019,0.7374075086597796,227.49,19.6613,4060.02,4472.749137000001,1876.6252801596413,0.9077236115064504,229.08,16.8434,2134.44,3858.486072,3214.355402599095,0.5531806931970182,12981.66,11307.897981689755,17216.04057615755,0.7540444588622931,229.33666666666667,25.424566666666667,0.9171378322989454,56.41957843922609,12.98166,0.97799875,21656.72125323888
2017-12-18 07:07:21,231.98,34.6641,5565.69,8041.377917999999,5804.03770180708,0.6921313805612388,228.04,17.906,3699.79,4083.2842399999995,1727.646995347248,0.9060819141015763,229.59,17.8595,2312.53,4100.362605,3386.026947852363,0.5639818286265929,11578.01,10917.711645006691,15913.728134023615,0.7275485607452453,229.87,23.476533333333332,0.9179101231130575,47.6542533253064,11.57801,1.023319583333333,21657.744572822212
2017-12-18 07:12:21,232.58,37.368,6284.4,8691.04944,6003.3871279906925,0.723088741283239,228.9,16.1828,3522.66,3704.24292,1145.5488356111794,0.9509797483800009,230.5,18.6944,2521.58,4309.059200000001,3494.2274529149713,0.5851810993917186,12328.64,10643.163416516843,16287.181823761975,0.7569535437992894,230.66,24.081733333333336,0.8323939998265915,55.1715546499975,12.32864,0.9961104166666668,21658.740683238877
2017-12-18 07:17:21,232.82,35.8709,5671.32,8351.462937999999,6130.502643534833,0.6790810235407885,229.49,14.5635,3131.28,3342.177615,1168.4334691402364,0.9368981426799485,231.11,18.1154,2475.22,4186.6500940000005,3376.584807344577,0.5912173084508073,11277.82,10675.520920019646,15529.197367094575,0.7262332838847817,231.14000000000001,22.849933333333336,0.7268322228952055,56.98470309176684,11.27782,0.9836024999999999,21659.724285738877
2017-12-18 07:22:21,233.25,38.8167,6566.94,9053.995275,6232.9872032695785,0.7253085296093221,230.43,14.8696,3210.09,3426.401928,1198.1453852108764,0.9368690735805586,232.14,18.2864,2480.54,4245.0048959999995,3444.849470653829,0.5843432600837217,12257.57,10875.982059134283,16387.037806007247,0.7480040105544001,231.93999999999997,23.9909,0.6510304389065977,61.797598256005394,12.25757,0.9806412499999999,21660.704926988878
