DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-18 07:27:21,233.81,35.8923,5642.16,8391.978663,6212.192560976137,0.6723277342060134,230.97,14.3524,3114.15,3314.9738279999997,1136.2751681810935,0.9394191814415738,232.62,17.4388,2141.74,4056.613656,3445.1508133092934,0.5279625277680128,10898.05,10793.618542466524,15338.503676785984,0.710502812376257,232.46666666666667,22.561166666666665,0.6438199024949827,59.08884735570709,10.89805,0.9648174999999999,21661.669744488878
2017-12-18 07:32:21,231.86,38.1706,6372.68,8850.235316,6141.303995583806,0.7200576902717013,229.19,14.8001,3215.11,3392.034919,1081.1885032756027,0.9478410679061762,230.77,17.9678,2329.99,4146.429206000001,3429.8719743264173,0.5619268735200973,11917.78,10652.364473185826,15984.56596213959,0.7455804573128844,230.60666666666668,23.64616666666667,0.6143216443583673,61.42405040986204,11.91778,0.9506595833333333,21662.62040407221
2017-12-18 07:37:21,231.32,44.6651,7236.83,10331.930932000001,7374.082202872328,0.7004334473032653,228.98,14.8595,3245.34,3402.52831,1022.2363644243227,0.9538024975316076,230.52,18.6458,2553.53,4298.229816,3457.4939031401623,0.5940887549787544,13035.7,11853.812470436813,17619.374125498423,0.7398503435564708,230.2733333333333,26.0568,0.5616513708346556,71.41437168032915,13.0357,1.0397283333333334,21663.660132405545
2017-12-18 07:42:21,230.95,45.208,6771.13,10440.7876,7947.442622090061,0.6485267452428589,228.88,16.5086,3630.33,3778.4883680000003,1047.7015024382208,0.9607889839612177,230.23,17.984,2524.22,4140.45632,3282.0255832988178,0.609647779112424,12925.679999999998,12277.169707827099,17827.004781992608,0.7250617901363032,230.01999999999998,26.56686666666667,0.49560907747151833,70.16684943400675,12.925679999999998,1.0817241666666666,21664.74185657221
2017-12-18 07:47:21,230.96,53.1299,8786.75,12270.881704,8565.486689678639,0.7160650890421134,229.08,16.2153,3611.11,3714.600924,870.7149892368055,0.9721394232873454,230.46,17.2171,2094.99,3967.8528659999997,3369.6992842276613,0.527990848136454,14492.85,12805.900963143105,19339.95347978711,0.749373570890282,230.16666666666666,28.854100000000003,0.47212165097754294,84.13293084864887,14.49285,1.14243875,21665.884295322212
2017-12-18 07:52:21,230.72,56.9249,9656.92,13133.712928,8901.590385358919,0.7352772253314779,228.97,15.3448,3365.86,3513.4988559999997,1007.799916408661,0.9579795349163479,230.25,21.7233,2766.07,5001.789825,4167.344263265699,0.5530160396133799,15788.85,14076.734565033279,21152.830551415635,0.7464178357417677,229.98000000000002,31.331,0.4391686233585613,81.68874277871757,15.78885,1.2617375,21667.146032822213
2017-12-18 07:57:21,230.5,63.498,10584.1,14636.288999999999,10109.291908018136,0.7231409546504582,229.02,14.954,3257.73,3424.76508,1056.5089210638052,0.9512272882670247,230.3,23.6075,3242.05,5436.807250000001,4364.399714869453,0.596315052368281,17083.88,15530.200543951396,23087.790816571174,0.7399529966175071,229.93999999999997,34.01983333333333,0.40010437505434426,86.64994439518125,17.08388,1.3696970833333335,21668.515729905546
2017-12-18 08:02:21,230.07,70.2913,12332.28,16171.919391000001,10461.636907798027,0.7625736748887806,228.74,15.6406,3422.2,3577.630844,1043.0674071890817,0.9565548121711128,229.94,24.6513,3565.12,5668.319922,4406.786825311849,0.6289553252213205,19319.6,15911.491140298958,25028.43371982778,0.7719060735588427,229.58333333333334,36.861066666666666,0.36733212341197835,90.69252834065212,19.319599999999998,1.5168116666666664,21670.032541572215
2017-12-18 08:07:21,229.94,73.1287,13219.51,16815.213278,10392.110129541907,0.7861636829367845,228.5,25.2151,5487.55,5761.65035,1755.964052352758,0.9524267643210943,229.79,25.8421,4193.9,5938.256159,4204.056255558604,0.7062511093671398,22900.96,16352.130437453268,28139.760815704984,0.813829234369996,229.41,41.3953,0.39666971797218803,76.65942751954931,22.900959999999998,1.7591899999999998,21671.791731572215
2017-12-18 08:12:21,230.17,63.651,10941.35,14650.55067,9742.971575024605,0.7468217575196442,228.39,34.3143,7535.78,7837.042977,2152.036806131584,0.9615591010685866,229.76,24.6771,3974.86,5669.810496,4043.1719034628945,0.701056940581035,22451.99,15938.180284619084,27533.932624039026,0.8154298300417088,229.43999999999997,40.8808,0.45763598326359095,55.69900784720456,22.451990000000002,1.88970625,21673.681437822215
2017-12-18 08:17:21,231.12,67.6175,12237.19,15627.756600000002,9719.97722490869,0.7830420138486159,229.27,40.1235,8359.41,9199.114845,3839.7888461996686,0.9087189518612864,230.86,27.1442,4508.36,6266.510012000001,4352.451934357949,0.7194371334868617,25104.96,17912.218005466304,30840.0157340581,0.8140384951968554,230.41666666666666,44.96173333333334,0.4976491862567727,50.388997458579574,25.10496,1.9815395833333334,21675.662977405547
2017-12-18 08:22:21,231.08,61.0933,10599.97,14117.439764,9324.309169545399,0.7508422332376667,229.15,40.3214,8179.85,9239.648809999999,4296.6456811836815,0.8852987995763446,230.75,27.26,4533.69,6290.245000000001,4360.371216298563,0.7207493507804543,23313.51,17981.326067027643,29442.279729138972,0.7918377997382675,230.32666666666668,42.89156666666667,0.5108686213783364,42.43662507081811,23.313509999999997,2.01743625,21677.680413655547
2017-12-18 08:27:21,230.91,56.3122,9473.33,13003.050102,8907.038265676318,0.7285467583134904,228.9,42.0349,8443.48,9621.78861,4613.725343486078,0.8775374664981338,230.44,27.0745,4626.36,6239.04778,4185.989769639066,0.7415170011728937,22543.17,17706.753378801463,28665.722193354854,0.7864155609945123,230.08333333333334,41.8072,0.5143064107207549,35.23962379685796,22.54317,1.9106949999999996,21679.591108655546
2017-12-18 08:32:21,230.53,59.7933,9726.49,13784.149449,9767.198590807244,0.7056285943494053,228.62,41.9275,8416.45,9585.46505,4587.429522322006,0.8780429489959906,229.91,35.5116,5364.96,8164.471956,6154.332337362882,0.6571104694722281,23507.9,20508.96045049213,31196.77581369348,0.7535362032406396,229.68666666666664,45.74413333333333,0.46440077787128897,30.712499380612755,23.507900000000003,1.9187945833333333,21681.50990323888
2017-12-18 08:37:21,230.05,62.0155,10054.9,14266.665775000001,10121.103612035418,0.7047827543292959,228.41,41.183,8202.89,9406.60903,4604.007937783943,0.872034754908911,229.43,43.6462,6601.34,10013.747666000001,7529.771080366286,0.6592277157545863,24859.13,22254.882630185646,33365.49333128822,0.7450550709132946,229.2966666666667,48.94823333333333,0.3866897323700211,26.696094581554547,24.85913,2.0152929166666667,21683.525196155544
2017-12-18 08:42:21,228.47,62.751,10218.54,14336.720969999998,10055.993657517773,0.712752938512411,226.98,36.9611,7242.9,8389.430478,4233.549732221805,0.8633363157360203,227.97,41.5577,5810.87,9473.908868999999,7482.562335271043,0.6133550660397429,23272.31,21772.10572501062,31868.871966813324,0.7302520787128782,227.80666666666664,47.08993333333333,0.3628808053612656,33.257780502272965,23.27231,2.0054766666666666,21685.53067282221
2017-12-18 08:47:21,229.31,53.1209,7978.05,12181.153579,9204.9563123724,0.6549502843272542,227.66,38.2206,7578.86,8701.301796,4274.7554369194995,0.8710030036521675,228.58,41.8223,6073.79,9559.741334,7382.257744680018,0.6353508727687087,21630.7,20861.969493971916,30051.771223297554,0.719781201556295,228.51666666666668,44.38793333333333,0.37488148202174165,19.674190733517676,21.6307,1.87095875,21687.40163157221
2017-12-18 08:52:21,229.22,50.1159,8897.81,11487.566598000001,7265.890416692598,0.7745600362002792,227.22,40.092,7882.93,9109.70424,4565.755792349603,0.8653332525754975,228.36,41.4593,6107.28,9467.645748,7234.462454890654,0.6450684956489987,22888.019999999997,19066.108663932857,29788.889860236406,0.768340817915205,228.26666666666665,43.88906666666666,0.45852803738317144,14.187664049968438,22.888019999999997,1.8549466666666667,21689.256578238877
2017-12-18 08:57:21,229.99,52.3167,9620.71,12032.317833,7226.244635371115,0.7995724625569738,227.77,49.1803,9517.92,11201.796931,5906.729497527463,0.8496779631542849,229.22,36.3043,5055.06,8321.671645999999,6610.339430032343,0.6074572772202361,24193.69,19743.313562930918,31227.120684755933,0.7747653151963695,228.99333333333334,45.93376666666666,0.5342222481003795,20.963808033741334,24.19369,1.9617379166666664,21691.218316155544
2017-12-18 09:02:21,229.9,51.4813,9326.87,11835.55087,7286.272050881556,0.788038520762152,227.41,57.7693,10276.97,13137.316513,8183.701655231725,0.7822731521943959,228.97,41.8632,6294.4,9585.416904,7229.159416107031,0.6566641871751393,25898.239999999998,22699.13312222031,34437.907596105186,0.7520271064008838,228.76,50.37126666666666,0.5901381360377664,16.89071415052761,25.898239999999998,2.0871637499999993,21693.305479905543
2017-12-18 09:07:21,228.79,62.8449,10738.03,14378.284671,9561.892166271984,0.7468227431647574,226.83,58.99,10787.28,13380.701700000001,7916.9292144102765,0.8061819358845732,228.22,47.6016,7916.51,10863.637152,7439.588805183702,0.7287163487913961,29441.82,24918.410185865963,38571.33561472131,0.7633082840087886,227.9466666666667,56.478833333333334,0.48988067384183764,15.717805785648316,29.44182,2.305835833333333,21695.611315738875
2017-12-18 09:12:21,229,67.3595,11153.35,15425.325499999999,10655.676916951368,0.7230544340863343,227.55,50.3471,9691.46,11456.482605,6109.549635371463,0.845936779563591,228.7,50.1073,8669.33,11459.53951,7494.248670303852,0.7565164370204261,29514.14,24259.475222626683,38204.79810202951,0.7725244332185635,228.41666666666666,55.93796666666666,0.3794235680408519,20.418213270771975,29.51414,2.4564983333333332,21698.06781407221
2017-12-18 09:17:21,229.35,68.9991,11810.95,15824.943584999999,10532.3453972006,0.7463502120282599,228.11,46.1938,9403.63,10537.267718000001,4754.550849860055,0.8924163503919051,229.17,47.346,7914.65,10850.282819999999,7422.058518462861,0.7294418156005265,29129.230000000003,22708.954765523515,36935.19550422731,0.7886577992166334,228.87666666666667,54.179633333333335,0.33496934302316456,27.352467624673228,29.129230000000003,2.44347375,21700.51128782221
2017-12-18 09:22:21,228.51,70.9808,12079.23,16219.822608,10824.733162627517,0.744720228570332,227.25,49.7323,9806.68,11301.665175,5617.531762741337,0.8677199198657025,228.22,56.918,10046.39,12989.82596,8234.417188786947,0.7734045114181036,31932.3,24676.682114155803,40356.04568652753,0.7912643435890521,227.99333333333334,59.210366666666665,0.32603292493932834,19.879007673768847,31.932299999999998,2.5442304166666663,21703.055518238878
2017-12-18 09:27:21,227.71,98.5453,17295.16,22439.750263,14297.546378319907,0.7707376328745196,226.24,83.2511,16104.62,18834.728864,9766.689615012589,0.8550492081031106,227.62,78.3005,13868.09,17822.75981,11194.947386962176,0.778111254813572,47267.869999999995,35259.18338029467,58970.005485688635,0.8015578362371254,227.19000000000003,86.69896666666666,0.4181522074035023,13.663753777918922,47.267869999999995,3.300007083333333,21706.35552532221
2017-12-18 09:32:21,227.98,99.7492,16990.33,22740.822615999998,15115.346497632032,0.7471290852972899,226.46,88.194,16750.27,19972.41324,10877.763812311212,0.8386703098278172,227.69,86.5977,14809.81,19717.430313,13017.16504896175,0.7511024390554416,48550.41,39010.275358905,62281.16805861697,0.7795359578726264,227.37666666666667,91.51363333333332,0.40314895987567934,8.999278431738244,48.55041000000001,3.9924283333333332,21710.347953655546
2017-12-18 09:37:21,227.88,100.8489,16865.3,22981.447332,15611.168354210069,0.7338658769552904,226.59,83.6618,16031.24,18956.927262,10117.531086147394,0.8456665881783135,227.76,84.5898,14695.8,19266.172848,12458.686871777956,0.7627773360045171,47592.34,38187.38631213542,61018.9093644574,0.7799605154483771,227.41,89.70016666666668,0.3605822083461559,12.428888091995361,47.59233999999999,4.005947916666667,21714.353901572213
2017-12-18 09:42:21,227.9,111.6813,18808.4,25452.16827,17148.089079672834,0.7389704405722131,226.58,90.1024,17003.26,20415.401792,11299.459265876261,0.8328643331753046,228.03,82.3847,13924.51,18786.183140999998,12610.658121886128,0.7412101700217318,49736.170000000006,41058.20646743523,64493.8983516382,0.7711763635193044,227.50333333333333,94.7228,0.4058548592694544,17.903292554696428,49.73617000000001,4.055354583333333,21718.409256155544
2017-12-18 09:47:21,227.68,112.4717,18816.85,25607.556656,17368.739561860843,0.7348162986721773,226.46,89.7797,16670.57,20331.510862000003,11638.832836961106,0.8199375891517057,227.88,83.0051,14060.79,18915.202188,12652.235311944683,0.7433592229281224,49548.21,41659.80771076663,64734.57107838246,0.7654057047818486,227.34,95.08549999999998,0.3870854227148744,18.284806831746188,49.54821,4.136849166666666,21722.54610532221
2017-12-18 09:52:21,227.22,111.6937,18505.49,25379.042514,17367.86223999141,0.7291642302814104,225.97,94.6675,17526.68,21392.014975000002,12265.145448311012,0.8193094488987005,227.41,84.6997,14691.06,19261.558777000002,12457.14263369517,0.7627139719108518,50723.229999999996,42090.15032199759,65912.26604935726,0.7695567614382546,226.86666666666667,97.0203,0.39523949456362417,15.124051358323978,50.723229999999994,4.177976666666666,21726.724081988876
2017-12-18 09:57:21,227.06,122.98,20819.88,27923.8388,18608.42202106308,0.7455951937381905,225.49,113.4788,21511.51,25588.334612000002,13857.048954794716,0.840676438157561,227.39,82.2629,14125.39,18705.760831,12262.905268103223,0.7551358176562799,56456.78,44728.376243961015,72027.74222054816,0.7838199318691673,226.64666666666668,106.24056666666667,0.5103391475718444,22.569219478937267,56.45678,4.46583375,21731.189915738876
2017-12-18 10:02:21,227.13,129.7172,22471.06,29462.667636,19055.189495405226,0.7626960422464578,225.67,112.0336,21232.01,25282.622512,13726.35248142016,0.8397866949887243,227.68,81.1013,13870.42,18465.143984,12189.052111360068,0.7511677142630832,57573.49,44970.594088185455,73055.19203605203,0.7880821115573556,226.82666666666668,107.61736666666667,0.5099341641194575,24.639207860193572,57.57349,4.751261249999999,21735.941176988876
2017-12-18 10:07:21,226.72,127.7935,21818.2,28973.34232,19063.596563920015,0.7530439449831483,225.35,108.2053,20056.13,24384.064355,13868.462203571145,0.8225097222517563,227.38,78.7827,13234.48,17913.610326,12072.52972832844,0.7387946795287457,55108.81,45004.5884958196,71150.50193283359,0.774538597802486,226.48333333333335,104.92716666666666,0.5004047391272445,24.91677560466545,55.10881,4.695095833333332,21740.63627282221
2017-12-18 10:12:21,226.52,135.9706,23783.02,30800.060311999998,19570.684068331324,0.7721744619679822,225.44,105.6825,19613.61,23825.0628,13525.528462571947,0.8232343463119854,227.29,85.5548,14466.34,19445.750492,12994.69965799588,0.7439332313736858,57862.97,46090.91218889915,73976.3170455634,0.7821823566096311,226.41666666666666,109.0693,0.4313581155686387,24.66441060866806,57.862970000000004,4.707157499999999,21745.34343032221
2017-12-18 10:17:21,229.32,127.6845,21579.98,29280.609539999998,19790.36528802687,0.7370058321538617,228.04,109.2695,20091.62,24917.816779999997,14738.534488111409,0.8063154239149197,229.78,87.8569,14974.65,20187.758481999997,13539.034304745035,0.7417688305193387,56646.25,48067.934080883315,74292.15251873272,0.7624795900982501,229.04666666666665,108.2703,0.43950286695578517,18.854108652141914,56.64625,4.7712175,21750.11464782221
2017-12-18 10:22:21,231.07,142.1815,24844.64,32853.879205,21497.005421386748,0.7562163312580428,229.74,120.9578,22056.65,27788.844972000003,16903.37527404955,0.7937231656164281,231.73,95.1126,16549,22040.442798,14557.187837350662,0.7508469839590379,63450.29,52957.56853278696,82646.49639270215,0.7677311533995383,230.84666666666666,119.4173,0.4793946920033449,20.35274621013873,63.45029,5.0040225,21755.118670322212
2017-12-18 10:27:21,228.59,130.4237,21916.17,29813.553583,20212.111957376255,0.7351076059747814,227.14,115.4475,20618.42,26222.74515,16202.256630033007,0.7862799978437802,229.35,77.2975,12606.81,17728.181625,12464.219404073716,0.711116924830129,55141.399999999994,48878.58799148298,73686.43265894437,0.7483250038066092,228.36,107.7229,0.5342441758626849,28.24413379142225,55.1414,4.941320416666667,21760.05999073888
2017-12-18 10:32:21,228.52,128.7448,21207.81,29420.761696,20391.42010201155,0.7208450351876301,227.03,117.5962,20610.37,26697.865286,16970.228616388875,0.7719856917102581,229.21,77.9612,12771.89,17869.486652000003,12497.894984112578,0.7147317798617642,54590.07,49859.543702513,73932.7386265902,0.7383747851640716,228.25333333333333,108.10073333333334,0.5359542029324125,27.880970280189278,54.59007,4.572144583333333,21764.632135322212
2017-12-18 10:37:21,229.34,124.7511,20941.86,28610.417274,19493.447010028718,0.731966255488036,227.54,121.3073,21493.91,27602.263042,17317.527478010797,0.7787010060477491,229.52,90.055,15246.14,20669.423600000002,13956.3708411835,0.7376180533645843,57681.91,50767.34532922301,76840.9141865496,0.7506666287176573,228.79999999999998,112.0378,0.5506993006992967,19.620877953690627,57.68191,4.677999166666667,21769.31013448888
2017-12-18 10:42:21,229.63,115.3449,18703.42,26486.649386999998,18754.324196127873,0.7061451875894837,227.86,116.3985,20211.81,26522.56221,17173.498266434246,0.7620609894310811,229.76,86.8248,14343.16,19948.866048,13864.740091882255,0.7189962560021296,53258.39,49792.562554444376,72909.22706441453,0.7304753066843895,229.08333333333334,106.18939999999999,0.534012368133865,18.235906785423026,53.25839,4.6225125,21773.932646988877
2017-12-18 10:47:21,230.65,111.5595,18842.92,25731.198675,17522.526961769006,0.7322985702297445,228.78,108.9876,18637,24934.183128,16564.290484673344,0.7474477870129806,230.88,77.9805,12279.88,18004.13784,13166.378642106563,0.6820587638869132,49759.799999999996,47253.19608854891,68621.4415224779,0.7251348688689452,230.10333333333332,99.5092,0.5751039388100956,21.634884010724637,49.7598,4.292424583333333,21778.22507157221
2017-12-18 10:52:21,230.5,107.5734,17387.59,24795.668700000002,17677.581855900422,0.7012349701220197,228.47,116.4564,20170.58,26606.793708,17351.345016559044,0.7580988608159581,230.47,86.1787,14405.86,19861.604989000003,13673.132428213727,0.7253119779583992,51964.03,48702.059300673194,71219.0353344328,0.7296368134724869,229.81333333333336,103.40283333333333,0.5845323741007319,16.657312742880993,51.96403,4.238492916666666,21782.463564488877
2017-12-18 10:57:21,229.13,111.3967,18377.02,25524.325870999997,17713.73329054606,0.7199806213444188,226.93,131.7914,22139.47,29907.422402000004,20107.157503007522,0.7402667372136846,229.03,103.2532,19297.34,23648.080396,13669.102945697627,0.8160214138676594,59813.83,51489.99373925121,78923.46745130392,0.7578712888774858,228.36333333333334,115.48043333333334,0.6276547606883783,14.124441860713494,59.81383,4.6574108333333335,21787.12097532221
2017-12-18 11:02:21,228.48,124.4886,20564.71,28443.155328,19649.574744218633,0.7230108531508702,226.53,134.3891,22827.4,30443.162823000002,20141.89593627396,0.7498366754046251,228.61,107.028,19765.7,24467.671080000004,14421.651486187999,0.8078292345590906,63157.81,54213.122166680594,83234.43745863569,0.7587942194165366,227.87333333333333,121.96856666666667,0.5895087914338377,12.249522212963615,63.15781,5.1238183333333325,21792.244793655544
2017-12-18 11:07:21,227.53,160.1684,27505.77,36443.116052,23906.763149507293,0.7547590047116864,226.18,139.7492,24303.31,31608.474056000003,20210.01620961065,0.7688858992984726,228.67,99.4202,17181.77,22734.417133999996,14887.595577856506,0.7557603038040572,68990.85,59004.37493697445,90781.35075788177,0.75996721159175,227.46,133.11260000000001,0.5627363052844461,25.311202696063344,68.99085000000001,5.506194166666667,21797.75098782221
2017-12-18 11:12:21,227.35,153.6572,25357.42,34933.96442,24028.797744402982,0.7258672303874751,225.91,149.1265,25448.75,33689.167615,22075.351368190375,0.75539859847024,228.31,109.2627,20365.41,24945.767036999998,14406.29614426191,0.8163874043156768,71171.58,60510.445256855266,93417.92004149567,0.761862177710508,227.18999999999997,137.34879999999998,0.5634050794489075,20.4487407243456,71.17158,5.84010125,21803.59108907221
2017-12-18 11:17:21,227.48,155.1285,26034.07,35288.63118,23822.56681789702,0.7377466659787851,226.2,138.9237,24104.92,31424.54094,20160.71935927228,0.7670730988886801,228.43,106.0451,18701.58,24223.882193,15396.342877577861,0.7720306700221741,68840.57,59379.62905474716,90911.8497480074,0.7572232903720986,227.36999999999998,133.36576666666664,0.5145797598627733,20.48551689801454,68.84057000000001,5.833839583333334,21809.424928655546
2017-12-18 11:22:21,227.64,147.7596,24411.95,33635.995344,23139.50906953494,0.7257686222850132,226.15,144.7004,24199.37,32723.995460000002,22028.399180812048,0.7394992469541186,228.47,113.0988,21430.81,25839.682836,14436.398159131417,0.8293758919572523,70042.13,59604.3064094784,91970.50243144206,0.761571679487255,227.42,135.18626666666668,0.5584381320903975,16.33854326425664,70.04213,5.786779166666666,21815.21170782221
2017-12-18 11:27:21,226.87,179.1877,30231.74,40652.313499,27178.16199439134,0.7436659170884251,226.05,144.5092,25227.73,32666.30466,20752.086622483002,0.7722860073270374,228.48,106.9847,18740.54,24443.864256,15693.777756619163,0.7666766516018407,74200.01000000001,63624.02637349351,97742.81669757169,0.7591351723532173,227.13333333333333,143.56053333333332,0.5928969768124438,25.477638236692712,74.20001,6.010089166666667,21821.221796988877
2017-12-18 11:32:21,226.8,180.146,30194.71,40857.1128,27524.228497231743,0.7390319073157807,225.91,152.6954,26482.14,34495.417814,22104.979330070153,0.7677002244991564,228.38,115.0079,21071.01,26265.504202,15680.856117099594,0.8022313159476884,77747.86,65310.063944401496,101538.83093182338,0.7656958356375262,227.03,149.28310000000002,0.5946350702550298,22.959866187130366,77.74786,6.331161249999999,21827.552958238877
2017-12-18 11:37:21,226.89,183.8723,31102.34,41718.786147,27804.703992373645,0.7455236087264867,226.44,137.3011,24347.96,31090.461084,19333.742893038543,0.7831328050818174,228.67,107.5884,18977.7,24602.239427999997,15656.215621363855,0.7713809978778329,74428,62794.66250677605,97379.1395697246,0.764311538681328,227.33333333333334,142.9206,0.5879765395894332,28.653462132120904,74.428,6.340660833333333,21833.89361907221
2017-12-18 11:42:21,226.61,183.1579,30412.07,41505.411719,28245.445655517688,0.732725414360321,226.34,136.9649,24556.37,31000.635466,18921.524561168877,0.7921247300537513,228.21,119.7174,21248.79,27320.707854,17172.943870505056,0.7777540067245726,76217.23000000001,64339.91408719162,99743.12354052333,0.7641351834047457,227.05333333333337,146.61339999999998,0.5094250983616057,24.9257571272476,76.21723000000001,6.276884583333333,21840.170503655543
2017-12-18 11:47:21,226.86,183.0044,30611.43,41516.378184,28045.49894139898,0.7373338267690542,226.14,146.2303,25570.13,33068.520042,20968.916747205974,0.7732468815515068,228.52,110.6541,19198.05,25286.674932,16457.545543431967,0.7592160713746149,75379.61,65471.96123203692,99843.19361539597,0.7549799567747035,227.17333333333332,146.62959999999998,0.592792581288895,24.80726947355788,75.37961,6.316535,21846.487038655545
2017-12-18 11:52:21,227.1,182.866,30586.91,41528.8686,28090.707784745584,0.7365216301606636,226.32,147.9744,25819.14,33489.566208,21328.925300174298,0.7709607177244451,228.71,108.4831,18891.39,24811.169801,16084.449967653678,0.7614066628667623,75297.44,65504.083052573566,99802.25131284392,0.7544663472968139,227.37666666666667,146.44116666666667,0.5863984870919074,25.92035254203339,75.29744000000001,6.278210416666665,21852.76524907221
2017-12-18 11:57:21,226.83,183.8583,30593.99,41704.57818900001,28342.18795016212,0.7335882852321827,226.34,141.0967,24555.21,31935.827078,20419.07718315933,0.7688922519534692,228.51,115.0585,19965.04,26292.017835,17107.524064994268,0.7593574645085814,75114.23999999999,65868.78919831572,99904.18630482785,0.7518627875193465,227.2266666666667,146.67116666666666,0.564781128975459,25.35408572691521,75.11424,6.267153333333333,21859.032402405544
2017-12-18 12:02:21,226.75,181.0291,30279.94,41048.348425,27714.475315556665,0.7376652450542533,226.69,124.826,22149.6,28296.80594,17609.782685939634,0.782759723728734,228.5,115.4844,20197.7,26388.1854,16982.02707025204,0.7654069309366002,72627.23999999999,62306.28507174834,95691.11322092333,0.758975808258438,227.31333333333336,140.4465,0.5220400621755457,28.895415692096293,72.62723999999999,6.155894999999998,21865.188297405544
2017-12-18 12:07:21,226.82,182.3829,30754.62,41368.089378,27667.16768015469,0.7434382506520991,226.84,123.3348,21806.97,27977.266032,17526.65039431097,0.7794532165886938,228.61,115.8704,20561.69,26489.132144000003,16700.030721115283,0.7762311686250312,73123.28,61893.84879558094,95801.16177107998,0.7632817666108317,227.42333333333332,140.52936666666668,0.5217875621088555,29.78276663881167,73.12328,6.072938333333333,21871.26123573888
2017-12-18 12:12:21,226.93,176.7425,29559.55,40108.175525000006,27109.01598623066,0.7369956277760653,226.71,122.4494,21446.57,27760.503474,17626.40599682948,0.7725569538062046,228.83,99.9676,17426.1,22875.585908,14819.698695462343,0.761777209557976,68432.22,59555.12067852248,90718.14114697113,0.7543388691037437,227.49,133.05316666666667,0.5890368807420121,32.835996637935466,68.43222,5.8981458333333325,21877.15938157221
2017-12-18 12:17:21,227.16,175.8674,29242.99,39950.038584,27218.61713465599,0.7319890302111454,226.95,123.5231,22259.77,28033.567544999998,17040.644026772497,0.7940398582616432,228.92,102.0249,17740.67,23355.540108,15190.453636659331,0.7595915109633138,69243.43,59449.714798087814,91262.92340123058,0.7587246542122748,227.67666666666665,133.80513333333332,0.5460960719148528,31.43546560495688,69.24342999999999,5.736485416666666,21882.895866988878
2017-12-18 12:22:21,227.23,172.4971,28284.1,39196.51603299999,27136.259070019685,0.7215972964583712,226.66,134.6372,23933.15,30516.867752000002,18933.661781878265,0.7842597148074438,228.74,106.6744,18584.24,24400.702256,15812.030047035814,0.7616272599461861,70801.49,61881.95089893376,94033.11562039274,0.7529420835721565,227.54333333333332,137.93623333333332,0.525907153216246,25.05568394284606,70.80149,5.835204999999999,21888.731071988877
2017-12-18 12:27:21,228.26,173.6075,28783.79,39627.64795,27236.81176799221,0.7263562560240218,227.59,136.5185,23724.44,31070.245414999998,20062.679203803476,0.7635742712397884,229.76,108.2905,19024.67,24880.825279999997,16034.880667001766,0.7646317911847014,71532.9,63334.37163879746,95541.6056662819,0.7487094182806376,228.53666666666666,139.47216666666665,0.5352897419815913,24.474656233681035,71.5329,5.930599583333334,21894.661671572212
2017-12-18 12:32:21,227.57,166.2302,27083.84,37829.006614,26410.213029365277,0.7159543013211624,226.84,129.8387,22887.37,29452.610707999997,18537.113367514805,0.777091383406065,228.98,98.6862,16730.8,22597.166075999998,15189.214792948487,0.740393726528808,66702.01,60136.54118982857,89808.47245285963,0.7427140021228155,227.79666666666665,131.5850333333333,0.5194691171951611,26.329108857618323,66.70201,5.7597879166666655,21900.42145948888
2017-12-18 12:37:21,228.21,174.9946,29036.09,39935.517666,27418.07886711427,0.7270743362548303,227.61,134.0028,23855.41,30500.377308000003,19005.06326383213,0.7821349145652345,229.85,102.8376,18131.85,23637.22236,15164.244012597,0.7670888619588211,71023.35,61587.3861435434,94007.03365821317,0.7555110212095801,228.5566666666667,137.27833333333334,0.565869879096341,27.47430402952638,71.02335000000001,5.738556666666666,21906.160016155547
2017-12-18 12:42:21,229.19,173.6851,28926.46,39806.888069,27346.814249676227,0.7266697147955848,228.54,130.6424,23238.12,29857.014096000003,18746.49486155593,0.7783135957695533,230.69,104.9537,18028.98,24211.769053,16160.620063456989,0.7446370383153018,70193.56,62253.92917468915,93822.638862701,0.7481516279106204,229.47333333333336,136.42706666666666,0.5301995874611313,27.30985444726023,70.19355999999999,5.884037916666667,21912.044054072212
2017-12-18 12:47:21,228.22,160.9554,26856.71,36733.241388,25060.88886781505,0.731128236583378,227.47,120.4267,21092.53,27393.461449,17478.755915595055,0.7699841087724233,229.44,104.7179,18345.02,24026.474976,15515.532249070742,0.7635335611372374,66294.26,58055.177032480846,88121.12396707325,0.7523083798246952,228.37666666666667,128.7,0.4656050676513943,25.06247086247087,66.29426,5.6869925,21917.73104657221
2017-12-18 12:52:21,227.26,157.8469,26284.57,35872.286494,24411.92983405275,0.7327263625750858,226.32,121.0685,21330.18,27400.22292,17198.710336338983,0.7784673891988905,228.39,100.2528,17043.66,22896.736992,15289.67686660582,0.7443706937785487,64658.41,56900.317036997556,86129.87903532047,0.7507082411376038,227.32333333333335,126.38939999999998,0.46922885170900525,24.88934989801362,64.65841,5.4563612500000005,21923.18740782221
2017-12-18 12:57:21,227.68,159.2628,26076.02,36260.954304,25197.182143969512,0.7191211731877536,226.75,124.6695,22284.15,28268.809125,17393.741061749286,0.7882946147983516,228.91,96.0334,16611.92,21983.005594,14397.800139585052,0.755671008177973,64972.09,56988.72334530385,86423.88019231537,0.7517839959906959,227.78,126.65523333333333,0.49609272104662194,25.745139627076867,64.97209,5.401270833333333,21928.588678655542
2017-12-18 13:02:21,227.8,160.8293,26609.56,36636.91454,25183.225044018156,0.7263046120040436,227.09,119.932,21839.24,27235.35788,16273.054878358826,0.8018708656675086,229.21,92.2841,15567.84,21152.438561,14320.1960465379,0.7359832274234019,64016.64,55776.475968914885,84906.68682972231,0.7539646450742254,228.03333333333333,124.34846666666665,0.5160064318082195,29.337581967235092,64.01664,5.3745304166666665,21933.963209072208
2017-12-18 13:07:21,227.56,160.7155,26480.8,36572.41918,25225.16751257822,0.7240647622917243,226.87,123.9108,21977.73,28111.643196,17528.373205358024,0.7818016843329602,228.86,107.5545,19361.43,24614.922870000002,15199.6531621991,0.7865728486030392,67819.95999999999,57953.193880135346,89208.29364644385,0.7602427669874339,227.76333333333332,130.72693333333333,0.4814939483967389,22.93985325135753,67.81996,5.493191666666665,21939.456400738876
2017-12-18 13:12:21,227.54,171.0324,29100.58,38916.712296,25839.248046203615,0.7477656328895765,226.54,136.9405,24802.11,31022.500869999996,18634.669296154694,0.7994877686983849,228.87,105.9257,18398.57,24243.214959,15786.89625934691,0.7589162588837977,72301.26000000001,60260.813601705224,94121.39955146791,0.768170260371701,227.65,137.9662,0.5359103887546668,23.966884642760338,72.30126000000001,5.838384166666666,21945.29478490554
2017-12-18 13:17:21,227.11,177.8256,30747.82,40385.97201600001,26183.932113506857,0.7613490146484133,226.15,142.9067,25939.38,32318.350205000002,19277.560146155,0.8026207970228287,228.53,114.2964,20706.72,26120.156292,15921.504688945299,0.7927487021332255,77393.92,61382.99694860716,98781.02635303562,0.7834897333765314,227.26333333333332,145.00956666666667,0.557356370729996,22.630254049905215,77.39392,6.237299166666666,21951.53208407221
2017-12-18 13:22:21,226.5,167.9152,28608.57,38032.7928,25060.787112994516,0.7522079735359323,225.46,133.8692,24089.79,30182.149832000003,18183.624122742905,0.7981469224057491,228.03,96.5235,16744.8,22010.253705,14285.060067023389,0.7607726936921284,69443.16,57529.471302760816,90177.56117328069,0.7700713913360498,226.66333333333333,132.76930000000002,0.6029500433829943,27.29983512754832,69.44316,6.118211666666667,21957.650295738877
2017-12-18 13:27:21,226.27,170.2215,29108.76,38516.018805,25222.287680730187,0.7557572382382681,225.1,138.6554,25174.86,31211.330539999995,18449.216190872077,0.8065936172678143,227.66,100.302,17421.79,22834.75332,14761.679863116899,0.7629506549011409,71705.41,58433.18373471917,92499.20423789357,0.7752002905407147,226.34333333333333,136.39296666666667,0.5817121482114176,26.46101741805357,71.70541,5.881190416666667,21963.53148615554
2017-12-18 13:32:21,225.95,163.2366,27165.94,36883.30977,24947.75026943667,0.7365374791309028,224.75,141.6056,25686.67,31825.858600000003,18790.43000940357,0.8071006134615327,227.01,106.9358,18962.21,24275.495958,15156.988352663413,0.7811255445741365,71814.82,58895.16863150366,92876.31161800976,0.7732307490349811,225.90333333333334,137.25933333333333,0.5105428575644462,22.092146739262418,71.81482000000001,5.980009583333333,21969.511495738876
2017-12-18 13:37:21,227,160.33,27283.65,36394.91,24087.173279270446,0.7496556523975467,225.68,137.8158,24812.52,31102.269744,18753.40061103953,0.7977720019866599,228.12,99.0926,17267.93,22605.003912,14587.830386203266,0.7638985627794215,69364.1,57428.40427651325,90052.20700547346,0.770265408329015,226.9333333333333,132.4128,0.5522914218566255,25.163881437444115,69.36410000000001,5.882455,21975.393950738875
2017-12-18 13:42:21,227.13,162.9042,27205.42,37000.430946,25077.819139895608,0.7352730577572122,225.94,142.2117,25921.92,32131.311498000003,18986.185559377303,0.8067495160169075,228.28,100.3682,17457.13,22912.052696,14839.500359088266,0.7619190751533004,70584.47,58903.505058361174,91933.61905930431,0.7677764752681774,227.11666666666667,135.16136666666668,0.5180890878403214,25.74194647829595,70.58447,5.831190416666667,21981.22514115554
2017-12-18 13:47:21,227.64,165.5213,27328.54,37679.268732,25939.89579097558,0.7252938000038892,226.45,142.5705,25777.07,32285.089725,19438.870357261007,0.798420268289962,228.92,91.7868,15477.05,21011.834256,14211.196364103727,0.7365872874987331,68582.66,59589.96251234032,90854.52594613943,0.754862339391406,227.67,133.29286666666667,0.5490402775947644,31.139000686708417,68.58266,5.798630416666667,21987.023771572207
2017-12-18 13:52:21,229.88,172.4621,29218.18,39645.587547999996,26796.83879702478,0.7369844113074312,228.54,148.4968,26807.81,33937.458672,20810.872738009042,0.789918015343845,231.31,89.6787,14796.7,20743.580097000002,14538.011705548135,0.7133146704092773,70822.69,62145.72324058195,94222.84402378814,0.75165094764195,229.91,136.8792,0.608933930668525,34.483325443164475,70.82269000000001,5.80855625,21992.832327822205
2017-12-18 13:57:21,228.55,160.7579,26992.75,36741.218045,24926.061679850944,0.7346721593971042,226.86,153.0994,27048.6,34732.129884,21787.475400308456,0.7787774631253016,229.6,96.5294,16453.48,22163.15024,14848.84589624433,0.7423800236802438,70494.83,61562.38297640372,93591.92301936264,0.75321488997951,228.33666666666667,136.79556666666667,0.6467058875052887,29.435286279989096,70.49483000000001,5.888230000000001,21998.720557822206
2017-12-18 14:02:21,227.21,165.4621,27871.13,37594.643741,25230.088199128644,0.7413590667865347,225.6,154.1458,26539.46,34775.292480000004,22471.716222352596,0.7631700010938339,228.38,98.5269,16658.96,22501.573421999998,15126.131633172332,0.740346449893694,71069.54999999999,62827.936054653575,94859.00318941865,0.7492124902270496,227.06333333333336,139.37826666666666,0.644460429542433,29.309710648336374,71.06954999999999,5.898515833333333,22004.61907365554
2017-12-18 14:07:21,226.62,163.0715,27207.98,36955.263329999994,25008.3448494546,0.7362409992059987,224.91,156.1448,27102.69,35118.526968,22332.826313882513,0.7717490549844522,227.63,101.4876,17369.15,23101.622388,15231.466942984933,0.7518584499512165,71679.82,62572.63810632205,95148.99702475664,0.7533428858041432,226.38666666666666,140.23463333333333,0.6522763413628568,27.630145572693763,71.67982,5.947890416666667,22010.566964072208
2017-12-18 14:12:21,226.5,154.7716,25933.15,35055.767400000004,23587.678119738765,0.739768429659309,224.68,153.3252,26833.5,34449.105936,21603.337185253356,0.7789316811255313,227.48,94.5585,16292.76,21510.167579999998,14043.976676927477,0.7574445870495632,69059.41,59234.9919819196,90983.4401671325,0.7590327412674324,226.22,134.21843333333334,0.6807532490495942,29.548797693709737,69.05941,5.864134583333334,22016.431098655543
2017-12-18 14:17:21,226.3,158.2013,26408.37,35800.954190000004,24172.428815855037,0.7376443057871468,224.25,160.069,28057.99,35895.473249999995,22388.26024954519,0.7816581718977617,227.33,87.9485,14543.81,19993.332505,13718.99906477836,0.7274330077971162,69010.17,60279.68813017859,91629.93159716149,0.7531400361990208,225.96,135.40626666666665,0.7567711099309646,35.048427103816955,69.01017,5.752899166666667,22022.18399782221
2017-12-18 14:22:21,226.25,154.6851,25458.33,34997.503875,24014.552069354533,0.7274327360868105,224.26,159.4228,28099.63,35752.157128,22104.921017011144,0.785956212359372,227.17,91.5052,15526.27,20787.236284,13821.871516330415,0.7469136246818255,69084.23000000001,59941.34460269609,91463.63008033337,0.7553191354784703,225.89333333333332,135.20436666666666,0.7230551292645463,32.3208249437703,69.08423,5.753933333333334,22027.937931155542
2017-12-18 14:27:21,228.98,161.8419,27099.95,37058.558262,25277.05383258793,0.7312737265277911,227.34,157.38,27708.78,35778.7692,22635.013505153227,0.7744475458367639,230.01,98.6592,16909.58,22692.602592,15133.417215620702,0.7451582484400122,71718.31,63045.484553361865,95489.52357104045,0.7510594599065561,228.77666666666664,139.2937,0.627977794938283,29.17181466211322,71.71831,5.866772500000001,22033.804703655544
2017-12-18 14:32:21,229.57,156.6009,25676.41,35950.868613,25163.205748494933,0.7142083346135145,227.93,153.6587,26662.64,35023.427491,22710.00003187439,0.7612801461779125,230.49,98.1381,16874.32,22619.850669,15063.697050374443,0.7459960831273691,69213.37,62936.90283074377,93549.68906780708,0.7398567615744022,229.33,136.13256666666666,0.6104739894475235,27.90990252883403,69.21337,5.872153333333333,22039.676856988877
2017-12-18 14:37:21,229.54,157.3425,25858.94,36116.39745,25213.27798686173,0.715988908799651,227.8,152.2458,26444.03,34681.59324,22439.389185624324,0.7624802533437474,230.55,94.938,16133.78,21887.9559,14791.340588058434,0.737107662027042,68436.75,62444.00776054448,92643.63364938488,0.7387096911483717,229.2966666666667,134.8421,0.6527206384741883,29.593205682794903,68.43675,5.7354216666666655,22045.412278655545
2017-12-18 14:42:21,229.5,159.6214,26540.91,36633.1113,25250.048314608975,0.724506029057925,227.45,160.0791,28180.07,36409.991295,23055.8261811863,0.7739653045143635,230.58,89.3364,14996.23,20599.187112,14122.308432486769,0.7280010574428923,69717.20999999999,62428.18292828204,93582.94392629003,0.7449777392653119,229.17666666666665,136.34563333333335,0.7534216688726278,34.47798963858763,69.71721,5.756414999999999,22051.168693655545
2017-12-18 14:47:21,229.58,157.1424,25978.84,36076.75219200001,25032.617141988518,0.7200991891326844,227.34,166.8122,28818.63,37923.085547999995,24650.496595485172,0.7599231334571575,230.54,92.4584,15609.67,21315.359536,14514.914902955721,0.732320277011348,70407.14,64198.02864042941,95281.4370394202,0.7389386871953966,229.15333333333334,138.80433333333335,0.7913187676373895,33.38939946639515,70.40714,5.838514583333332,22057.00720823888
2017-12-18 14:52:21,229.38,165.2609,26999.7,37907.545242,26608.235307593714,0.7122513427771483,227.21,175.0246,30578.21,39767.339366,25424.680006767307,0.7689277303309746,230.39,100.0166,17089.64,23042.824473999997,15456.906689566747,0.7416469287123556,74667.55,67489.82200392777,100648.49277124995,0.7418645619433324,228.99333333333334,146.76736666666665,0.7787708521354325,31.853652299182762,74.66755,6.04477875,22063.05198698888
2017-12-18 14:57:21,229.39,167.7662,27638.82,38483.888618,26778.822083322295,0.7181919757213034,227.21,179.6396,31494.72,40815.913516,25961.922276040954,0.7716284479986941,230.33,103.349,18289.23,23804.375170000003,15236.546302926154,0.7683138023740027,77422.77,67977.29066228941,103030.07988086915,0.7514579246131016,228.9766666666667,150.2516,0.7715487749843564,31.216040295078386,77.42277,6.3370966666666675,22069.389083655547
2017-12-18 15:02:21,229.59,163.7188,26852.83,37588.199292,26302.05784736641,0.7143952225909147,227.1,182.8135,32208.99,41516.94585,26196.14009528373,0.7758034542418059,230.39,97.622,16936.21,22491.132579999998,14799.183611504972,0.7530172142180313,75998.03,67297.3815541551,101511.7634953035,0.7486622966954573,229.02666666666664,148.05143333333334,0.8412411946207057,34.06210409310459,75.99803,6.392533333333333,22075.78161698888
2017-12-18 15:07:21,229.3,171.5196,27698.86,39329.44428,27920.93017924054,0.704277940028905,227.27,176.3903,31161.23,40088.223481,25219.901005945678,0.7773163112296311,230.34,96.1953,16155.31,22157.625402,15164.64052522366,0.7291083636851168,75015.4,68305.47171040988,101454.1655268112,0.7394018728602696,228.97000000000003,148.03506666666667,0.7424553434947884,35.01857217614205,75.0154,6.29222625,22082.07384323888
2017-12-18 15:12:21,229.33,177.092,28240.74,40612.50836000001,29186.237159720855,0.6953704939785206,227.27,183.7787,32790.69,41767.385149,25870.54524954597,0.7850788332337123,230.46,95.1888,15494.77,21937.210848000002,15529.112094279859,0.7063236118466102,76526.20000000001,70585.89450354667,104108.73061038552,0.7350603503791643,229.02,152.01983333333334,0.7641254038948563,37.383959768407415,76.52620000000002,6.314233333333334,22088.388076572213
2017-12-18 15:17:21,229.29,179.699,29054.59,41203.183710000005,29215.289623276196,0.7051540047122247,227.41,182.3116,32659.93,41459.480956,25538.549949752953,0.787755399896618,230.42,107.9999,18578.96,24885.336957999996,16556.033366467964,0.7465826173604349,80293.48000000001,71309.87293949712,107387.80614742823,0.7476964366863817,229.04,156.67016666666666,0.7116660845267183,31.065433644567513,80.29348000000002,6.534153333333334,22094.922229905547
2017-12-18 15:22:21,229.33,170.2692,27321.5,39047.835636,27897.47489659363,0.6996930701790561,227.38,176.7986,31664.25,40200.465668,24767.977548874405,0.7876587863808027,230.28,104.8873,18307.9,24153.447443999998,15754.676163605205,0.7579828942616595,77293.65,68420.12860907325,103226.07388254492,0.7487802944820708,228.99666666666667,150.6517,0.7059782529585616,30.377619369711727,77.29365,6.566130416666667,22101.488360322215
2017-12-18 15:27:21,229.54,177.6114,29281.89,40768.920756,28366.808379458333,0.7182404993070747,227.34,189.3399,34102.11,43044.532866,26265.52689743829,0.7922518315197367,230.49,107.0429,18407.82,24672.318021000003,16427.88602885233,0.7460920366028059,81791.82,71060.22130574894,108348.77420134672,0.7548938195461686,229.12333333333333,157.99806666666666,0.778328993118698,32.25050011160474,81.79182,6.628561250000001,22108.116921572215
2017-12-18 15:32:21,229.6,171.6288,27597.47,39405.972480000004,28128.460972716188,0.7003372398436999,227.42,186.2647,33124.36,42360.318073999995,26404.039878792235,0.7819667440205351,230.49,106.684,18336.24,24589.59516,16383.848534306444,0.7456910079523246,79058.07,70916.34938581486,106204.08204177402,0.7443976585467169,229.17,154.85916666666665,0.7636252563599075,31.109018409199752,79.05807,6.70207875,22114.819000322215
2017-12-18 15:37:21,229.67,170.8241,27668.04,39233.171046999996,27815.845717172768,0.7052205891503044,227.25,187.5127,33295.35,42612.261075,26593.692152490985,0.7813560970491167,230.77,92.5713,15531.89,21362.678901,14667.121150898376,0.7270572231122634,76495.28,69076.65902056213,103068.48540519748,0.7421791413667416,229.23,150.3027,0.863761287789552,38.410088441525005,76.49528,6.481389583333333,22121.300389905547
2017-12-18 15:42:21,230.27,175.8376,29081.69,40490.124152000004,28172.778716134373,0.7182415615923349,227.92,186.9017,33059.68,42598.635464,26864.498910129674,0.7760736849878361,231.33,100.9085,17302.37,23343.163305000002,15669.437305372478,0.7412178792534904,79443.73999999999,70706.71493163652,106351.99745003057,0.7469886970136748,229.84,154.54926666666668,0.83536373129134,34.707875244959645,79.44373999999999,6.497459166666666,22127.797849072213
2017-12-18 15:47:21,228.33,189.0265,33138.93,43160.420745,27652.002411046593,0.7678083166934613,225.69,205.2309,37414.66,46318.561820999996,27304.805186087633,0.8077681717448506,229.22,119.834,22311.68,27468.34948,16021.83381305075,0.8122686809502468,92865.26999999999,70978.64141018498,116884.24148964019,0.7945063322178544,227.74666666666667,171.3638,0.9030501727065184,30.07041160385099,92.86527,7.179542083333332,22134.977391155546
2017-12-18 15:52:21,227.11,183.9281,31924.03,41771.910791,26939.72605076678,0.764246341512302,224.5,198.977,36175.22,44670.3365,26206.724728108085,0.8098264493709377,227.95,113.3208,20801.34,25831.47636,15315.659474591323,0.8052710464590728,88900.59,68462.11025346619,112206.84222767282,0.7922920584434292,226.51999999999998,165.40863333333334,0.8917534875507602,31.49039580561998,88.90059,7.573577499999999,22142.550968655545
2017-12-18 15:57:21,227.28,187.7836,32963.28,42679.456608,27110.11228297948,0.7723453534743747,224.8,196.693,35886.71,44216.58640000001,25831.19351180982,0.8116119520253149,228.25,112.1554,20549.17,25599.47005,15266.449461218777,0.8027185703400918,89399.15999999999,68207.75525600807,112447.79982627092,0.7950280942634671,226.77666666666667,165.544,0.8716358237913922,32.25039868554584,89.39916,7.429156249999999,22149.980124905545
2017-12-18 16:02:21,228.25,186.7677,32440.13,42629.727524999995,27657.39746322568,0.760974368906666,225.69,200.7644,36672.42,45310.517436,26611.587732821583,0.8093577843554511,229.03,118.416,21745.08,27120.816479999998,16207.719837640314,0.8017855958000275,90857.63,70476.70503368757,114987.28139069253,0.7901537361448945,227.65666666666667,168.64936666666668,0.8638739622531012,29.785683551336597,90.85763,7.510699583333332,22157.49082448888
2017-12-18 16:07:21,228.68,178.3978,30854.59,40796.008904,26689.110483999786,0.7563139343509345,225.96,197.4275,36047.43,44610.7179,26281.15183831334,0.8080441583747747,229.26,115.0655,21069.38,26379.91653,15873.916421140913,0.7986901693202592,87971.40000000001,68844.17874345403,111707.15359734421,0.7875180520407736,227.96666666666667,163.63026666666664,0.8802456499488203,29.6795743574742,87.9714,7.451209583333334,22164.942034072214
2017-12-18 16:12:21,229.04,177.1736,30794.15,40579.841344,26428.088263847454,0.7588533858216555,226.2,198.8602,36310.68,44982.17724,26550.532710067677,0.8072237100989201,229.66,107.1673,19503.3,24612.042117999998,15012.458370573615,0.7924291656293029,86608.13,67991.07934448874,110107.92456733286,0.7865749022182111,228.29999999999998,161.06703333333334,0.9198423127463838,33.46416222976314,86.60813,7.274147083333334,22172.216181155545
2017-12-18 16:17:21,229.21,169.5239,28852.09,38856.573119,26026.7204461894,0.7425279092842073,226.27,195.7476,35376.61,44291.809452,26650.70073075334,0.7987167478072532,229.74,100.6796,17998.04,23130.131304,14528.36984312695,0.778120961072431,82226.73999999999,67205.79102006968,106197.24628096944,0.7742831653322731,228.40666666666667,155.31703333333334,0.9354659817284913,35.17800473053933,82.22673999999999,7.03478625,22179.250967405544
2017-12-18 16:22:21,229.34,172.5344,29869.56,39569.039296,25952.230274386675,0.7548720042596406,226.43,195.4738,35359.05,44261.132534000004,26623.0245518764,0.7988735935041494,229.79,112.2279,20196.03,25788.849141,16036.991995270073,0.7831303323998144,85424.64,68612.24682153315,109567.37440054218,0.7796539842938619,228.51999999999998,160.0787,0.9145807806756412,29.892046849455923,85.42464,6.985474166666667,22186.23644157221
2017-12-18 16:27:21,229.64,174.3642,30149.32,40040.994888,26349.56878505685,0.7529613108847986,227.01,190.1878,34382.92,43174.532478,26112.354680638764,0.7963704069643405,230.16,118.4671,21651.59,27266.387736,16573.006686832392,0.7940762160956604,86183.83,69034.930152528,110424.06501588918,0.7804805047486597,228.93666666666664,161.00636666666668,0.8415719048936307,26.420859961852443,86.18383,7.150352916666667,22193.386794488877
2017-12-18 16:32:21,229.87,177.8834,30703.09,40890.057157999996,27005.870451374212,0.7508693343558471,227.46,185.3924,34118.12,42169.355304000004,24783.228490666686,0.8090737872097301,230.53,112.3297,20416.27,25895.365741,15929.40319494916,0.7884140430453556,85237.48000000001,67718.50213699006,108863.32499252413,0.7829770035579333,229.28666666666666,158.53516666666667,0.7966737417497691,29.1452474792659,85.23748,7.142554583333333,22200.52934907221
