DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-18 16:37:21,229.95,177.5839,30748.71,40835.417805,26870.954219097075,0.7529911937434627,227.68,177.6631,32510.94,40450.334608,24067.994312272105,0.8037248718721403,230.92,100.936,18033.23,23308.14112,14767.263058432154,0.7736880391772744,81292.87999999999,65706.21158980134,104526.7361978654,0.7777233170862186,229.51666666666665,152.061,0.8002323723767243,33.62137563214762,81.29288,6.938764999999998,22207.46811407221
2017-12-18 16:42:21,229.99,176.578,30405.87,40611.17422,26921.19130109759,0.7487069897384513,227.84,172.5423,31400.8,39312.03763200001,23652.189373074634,0.7987578841357168,231.03,100.9298,17966.45,23317.811694,14863.61384705426,0.770503263160969,79773.12,65436.99452122648,103178.24832059043,0.773158309027818,229.62,150.01670000000001,0.7751937984496129,32.7209570667799,79.77311999999999,6.711083333333333,22214.17919740554
2017-12-18 16:47:21,229.78,177.4529,30626.88,40775.127362,26918.49239561757,0.7511167219196092,227.58,175.9023,32238.26,40031.845434,23732.74617536005,0.8053153595716892,230.59,112.7971,20454.37,26009.883289,16066.51102792705,0.7864076040914217,83319.51,66717.74959890467,106739.86536520573,0.780584739496588,229.3166666666667,155.3841,0.7573224798313882,27.407566153808528,83.31951,6.79552625,22220.97472365554
2017-12-18 16:52:21,229.47,175.4771,30361.28,40266.730137,26449.99494683475,0.7540041095142674,227.1,177.6667,32258.62,40348.10757,24235.329999318998,0.7995076335125375,230.26,110.787,19979.78,25509.81462,15860.612633135135,0.783219333328107,82599.68,66545.93757928889,106071.05611055737,0.778720256295994,228.9433333333333,154.6436,0.8051482899698493,28.359789865212647,82.59967999999999,6.913299583333334,22227.888023238873
2017-12-18 16:57:21,230.04,168.3285,28927.04,38722.28814,25741.83279480279,0.7470384987430136,227.24,182.0944,32735.94,41379.131456,25309.894357134897,0.791121970136308,230.71,100.3215,17963.27,23145.173265,14595.203882576317,0.7761130061257288,79626.25,65646.93103451401,103198.15523212001,0.7715859825294304,229.33,150.24813333333336,0.9113504556752293,33.22945332210451,79.62625,6.75941375,22234.64743698887
2017-12-18 17:02:21,229.62,169.7699,29182.96,38982.564438,25845.60263954436,0.7486157060399188,226.7,185.6473,33735,42086.24291,25163.49771553083,0.8015683431790561,230.41,92.779,17031.01,21377.20939,12920.130792054862,0.7966900491682932,79948.97,63929.231147130056,102365.93378230906,0.7810114854226712,228.91,149.39873333333333,0.9654449346904933,37.898402529963434,79.94897,6.6489674999999995,22241.296404488872
2017-12-18 17:07:21,228.31,163.8393,28135.68,37406.150583,24649.616880910573,0.7521672121158289,225.65,169.1711,30326.47,38173.458715,23184.43804807245,0.7944386236105826,229.09,96.8603,17886.46,22189.726126999998,13132.345344974232,0.8060694349100652,76348.61,60966.40027395725,97703.69599609052,0.7814301109249233,227.68333333333337,143.29023333333333,0.893053217187626,32.40272016678504,76.34861,6.5123991666666665,22247.80880365554
2017-12-18 17:12:21,229.15,155.0601,26759.9,35532.021915000005,23375.892140366333,0.7531206657480752,226.17,171.6185,31182.12,38814.956145000004,23114.415693325966,0.8033532199164101,229.54,98.0425,18259.06,22504.67545,13155.49866125312,0.8113451820519367,76201.08,59645.80649494542,96768.93523026319,0.7874539470614029,228.28666666666666,141.5737,0.9271967993458551,30.748083860208496,76.20108,6.356237083333333,22254.165040738873
2017-12-18 17:17:21,229.49,153.5003,26271.53,35226.783847000006,23467.701456733266,0.745782814409194,226.38,175.2254,31831.43,39667.526052,23670.08000073508,0.8024556398670365,229.96,92.9048,17107.62,21364.387808,12797.12484686381,0.8007540470499214,75210.58,59934.90630433215,96170.80813659348,0.7820520744005477,228.61,140.5435,0.9754603910590166,33.896053535026525,75.21058000000001,6.308819166666667,22260.47385990554
2017-12-18 17:22:21,229.8,149.9084,25751.07,34448.95032,22882.582284456632,0.7475139230889633,227.15,157.0728,29074.17,35679.086520000004,20680.66376383375,0.8148798872331666,230.28,92.6047,17298.18,21325.010316,12471.128002915631,0.8111686580062896,72123.42,56034.37405120602,91332.5724361625,0.7896790605609092,229.07666666666668,133.1953,0.841057578976475,30.47449872480486,72.12342,6.138916666666667,22266.61277657221
2017-12-18 17:27:21,229.98,145.0614,24560.73,33361.22077199999,22577.45763511082,0.7362059730324308,227.46,148.915,27987.18,33872.2059,19079.939417608086,0.8262579674505344,230.21,94.0683,17597.63,21655.463343,12620.717530438462,0.812618493600061,70145.54000000001,54278.11458315737,88693.35096045228,0.7908770977801638,229.21666666666667,129.34823333333335,0.7663782447465981,27.27515670230777,70.14554000000001,5.927873333333334,22272.540649905543
2017-12-18 17:32:21,231.43,146.6365,25080.64,33936.08519500001,22860.869964913818,0.7390551931928574,228.97,143.022,27118.32,32747.747339999998,18357.877770103958,0.8280972647812056,231.8,84.989,15670.7,19700.450200000003,11938.881840133949,0.7954488268496523,67869.66,53157.62957515173,86209.18936264652,0.7872671173661119,230.73333333333335,124.88250000000001,0.764229991331992,31.94482813845014,67.86966000000001,5.750633333333334,22278.291283238876
2017-12-18 17:37:21,231.25,148.102,25440.7,34248.5875,22928.945227706317,0.7428247953291505,228.56,150.5459,28536.4,34408.770904,19225.956157339915,0.829335057611217,231.59,86.3736,15928.14,20003.262024,12100.61352747044,0.7962771262451769,69905.24,54255.51491251668,88489.56705668708,0.7899828457203116,230.46666666666667,128.3405,0.8273069135088225,32.699654434882206,69.90524,5.740620833333335,22284.03190407221
2017-12-18 17:42:21,230.48,143.2817,24645.69,33023.566216,21980.5798387221,0.746306132983878,227.81,146.3149,27695.84,33331.997369,18546.22590451822,0.830908501923685,230.62,91.2367,16900.72,21041.007754,12533.541829247153,0.8032276874565142,69242.25,53060.34757248747,87234.68157548165,0.7937468074562373,229.63666666666666,126.94443333333332,0.7954594939832433,28.128632658961276,69.24225,5.7978120833333335,22289.829716155542
2017-12-18 17:47:21,228.72,146.5264,25354.6,33513.518208,21915.751447713297,0.7565484424117432,226.18,141.4837,26688.62,32000.783266000002,17656.94458656723,0.8339989611553028,228.87,97.2377,18265.21,22254.792399,12714.475544767402,0.8207315382919829,70308.43,52287.17157904793,87619.76740896826,0.8024265765490223,227.92333333333332,128.41593333333333,0.7648770785497949,24.279100360858642,70.30842999999999,5.814611666666666,22295.644327822207
2017-12-18 17:52:21,228.02,138.8385,23010.39,31657.954770000004,21742.770114851188,0.726843858587015,225.15,147.3492,27931.25,33175.67238,17901.690180052698,0.8419196355712263,228.04,84.8248,15470.04,19343.447392,11612.356324427508,0.7997560975815537,66411.68,51256.81661933139,83891.43275907359,0.7916384047311076,227.07000000000002,123.67083333333333,0.8455542343770713,31.410828476129517,66.41167999999999,5.696671249999999,22301.340999072207
2017-12-18 17:57:21,228.01,133.2977,22111.49,30393.208576999998,20852.557099428504,0.7275141729107478,225.03,142.5365,26908.87,32074.988595,17456.162484706656,0.8389362297137241,227.97,79.0304,14492.28,18016.560288,10703.750044388116,0.8043866181078216,63512.64,49012.46962852328,80225.16823825623,0.7916797358576722,227.00333333333333,118.2882,0.8692970734644112,33.188263918125394,63.51264,5.4135133333333325,22306.75451240554
2017-12-18 18:02:21,227.88,143.1675,23843.82,32625.009899999997,22267.993146727385,0.7308448356976591,225.27,140.9783,26356.03,31758.181641,17718.40240489671,0.829897325291893,227.98,91.5097,16349.19,20862.381405999997,12959.280237471308,0.7836684452187224,66549.04,52945.6757890954,85041.28003320271,0.7825498390195587,227.04333333333332,125.2185,0.7810550115249565,26.919983868198393,66.54903999999999,5.4192366666666665,22312.173749072208
2017-12-18 18:07:21,228.35,115.1242,19048.1,26288.61107,18117.97335188808,0.7245761272544856,225.08,133.6166,24775.55,30074.424328000005,17048.258587260414,0.8238079548852203,227.79,82.9731,15071.25,18900.442449,11405.443796953323,0.7974019677405702,58894.899999999994,46571.67573610182,75083.48837713,0.7843921649481999,227.07333333333335,110.57130000000001,0.8778368221719882,24.959641425939648,58.89489999999999,5.226830833333333,22317.40057990554
2017-12-18 18:12:21,228.31,117.2573,19926.61,26771.014163,17877.84699630933,0.744335267938426,224.76,136.0491,25286.68,30578.395716000003,17193.66450591285,0.8269459338172167,227.81,68.8545,12312.28,15685.743645,9718.555185739178,0.7849344142459368,57525.57,44790.06668796136,72906.38708465072,0.7890333385085694,226.96,107.38696666666665,0.9693338033133667,35.881883866105404,57.52557,4.850852916666666,22322.25143282221
2017-12-18 18:17:21,230.28,114.6415,18982.3,26399.64462,18347.030352956168,0.7190361943591951,226.66,135.807,25218.89,30782.014619999998,17650.496061974965,0.8192735372042391,229.68,69.4426,12277.56,15949.576368,10180.889291464871,0.7697734232385475,56478.75,46178.415706396,72954.06279786768,0.774168673189381,228.87333333333333,106.63036666666665,0.9670560135154839,34.87539978448915,56.47875,4.75018,22327.00161282221
2017-12-18 18:22:21,229.74,106.0483,17388.45,24363.536442,17065.27803928673,0.7137079644162112,226.29,122.0092,23012.09,27609.461868000002,15255.362941354302,0.8334856401772733,228.68,85.0878,14505.74,19457.878104,12968.906174482203,0.7454944430460803,54906.28,45289.54715512323,71174.73333251436,0.7714293742905738,228.23666666666668,104.38176666666668,0.8529158329803946,18.484039198416845,54.906279999999995,4.641042916666667,22331.642655738877
2017-12-18 18:27:21,229.52,121.415,19842.54,27867.170800000004,19566.62502182665,0.7120399893626804,226.31,129.0747,24186.55,29210.895357,16379.47516421403,0.8279975572266741,228.46,99.5239,16723.45,22737.230194,15404.799803711998,0.735509552276647,60752.53999999999,51350.89998975268,79547.38239696628,0.7637277075545471,228.0966666666667,116.6712,0.7832936328165061,14.69711462640309,60.752539999999996,4.819117499999999,22336.461773238876
2017-12-18 18:32:21,230.38,117.877,19273,27156.503259999998,19131.83577993472,0.709701091317896,227.05,125.4433,24108.68,28481.901265,15165.429381550945,0.8464561328153316,229.17,93.4062,15103.72,21405.898854,15168.722685489325,0.7055868152519862,58485.4,49465.98784697499,76599.12510490624,0.7635256919697372,228.86666666666667,112.24216666666666,0.793766385085929,16.781542290256336,58.4854,4.9682475,22341.430020738877
2017-12-18 18:37:21,228.81,146.7383,26544.96,33575.190423,20558.6602321044,0.7906123439828927,224.52,172.7062,34449.33,38775.996024,17799.481177954698,0.8884189584370172,227.28,111.8464,19804.67,25420.449792,15936.571582956381,0.7790841689289334,80798.95999999999,54294.71299301548,97346.7400382546,0.830011975421552,226.87,143.76363333333333,1.0358355005068958,22.201187180160765,80.79896,5.803514999999999,22347.233535738877
2017-12-18 18:42:21,229.36,154.4654,28222.19,35428.184144,21416.44749591008,0.7966027805796989,224.68,191.4168,39072.88,43007.526624,17971.015408698226,0.9085126038890992,226.5,149.5949,29097.86,33883.244849999995,17360.553706188388,0.8587684009844767,96392.93,56748.016610796694,111856.75814739204,0.8617532958802937,226.84666666666666,165.15903333333333,1.1079436917741865,15.898474419907602,96.39292999999999,7.382995416666665,22354.61653115554
2017-12-18 18:47:21,229.71,150.8003,27606.37,34640.336913,20924.65715057837,0.7969428839371289,225.25,168.7583,34770.12,38012.807075,15362.69041889374,0.9146948798439928,227.07,135.8866,26622.19,30855.770261999995,15599.280690635173,0.8627945364496765,88998.68000000001,51886.62826010729,103019.35368630967,0.8639025271988978,227.34333333333333,151.81506666666664,1.0410099262495818,11.160442573552224,88.99868000000001,7.724650416666666,22362.341181572207
2017-12-18 18:52:21,229.08,143.0404,27124.28,32767.694832000005,18384.647374499185,0.8277750430436502,224.24,155.7738,32650.57,34930.716912,12413.511294608912,0.9347237298981205,225.95,129.5364,25177.89,29268.749579999996,14924.260689382569,0.8602311462326572,84952.73999999999,45722.41935849066,96475.42518953352,0.8805635200166643,226.42333333333332,142.78353333333334,1.173318415357676,9.277773860944762,84.95273999999999,7.247975833333332,22369.58915740554
2017-12-18 18:57:21,229.82,144.4546,27587.69,33198.556172,18467.90438488729,0.8309906568547623,224.84,159.1513,33449.22,35783.578292,12712.75567181614,0.9347645371586027,226.65,132.8603,26090.5,30112.786995,15035.483043661783,0.866425947366882,87127.41,46216.14310036521,98626.14996227692,0.883410840160799,227.10333333333332,145.48873333333333,1.196224919640106,9.390807352321897,87.12741,7.17000625,22376.759163655537
2017-12-18 19:02:21,230.33,135.6218,25385.87,31237.769194000004,18203.18182518418,0.8126659058892077,225.18,157.0376,32836.5,35361.726768,13123.10892146704,0.9285887031318515,226.75,136.0433,26333.65,30847.818274999998,16066.32409746933,0.8536632887694876,84556.01999999999,47392.61484412055,96931.83408975379,0.8723245649278188,227.42,142.9009,1.2795708380969244,9.892659878279277,84.55601999999999,7.153476249999999,22383.91263990554
2017-12-18 19:07:21,230.43,138.5443,26666.77,31924.763049,17552.033315314093,0.8353004831725853,225.16,153.0974,32240.12,34471.410584,12200.52499019231,0.9352712712883395,227,125.7413,24463.6,28543.2751,14705.469338796365,0.8570705328765864,83370.48999999999,44458.02764430277,94483.62199271198,0.8823803347254278,227.53,139.12766666666667,1.2745572012481896,10.040945606313619,83.37048999999999,6.996937916666665,22390.909577822204
2017-12-18 19:12:21,230.32,141.991,27256.41,32703.367120000003,18072.031841976077,0.8334435380915602,224.9,162.9215,34264.63,36641.04535,12980.806419628052,0.9351433528355926,226.94,125.6844,24692.11,28522.817735999997,14277.6340949394,0.865696728441907,86213.15,45330.47235654353,97404.10133556931,0.8851080069306826,227.38666666666668,143.5323,1.2900199366717375,13.50859701962556,86.21315,7.065984999999999,22397.975562822205
2017-12-18 19:17:21,230.4,134.0363,25420.58,30881.963520000005,17535.38660292983,0.8231529702940339,225.06,152.2887,32052.52,34274.094822,12138.761778577218,0.9351821008392027,226.91,123.3734,24212.61,27994.658194,14051.70467903419,0.8649010762056529,81685.71,43725.85306054124,92652.6062454594,0.8816342390153018,227.45666666666668,136.56613333333334,1.2940193736535872,11.512785990865474,81.68571,6.995785833333333,22404.971348655537
2017-12-18 19:22:21,230.46,145.8937,27981.64,33622.662102,18641.653084843827,0.8322255957934855,225.1,158.4869,33378.04,35675.40119,12595.264817615114,0.9356037742150477,227.21,124.6526,24303.47,28322.317246000002,14542.867672579881,0.8581031625663473,85663.15,45779.78557503882,97128.59535285698,0.8819560263256733,227.59,143.01106666666666,1.261039588734129,12.837095124573104,85.66314999999999,6.972869166666666,22411.944217822205
2017-12-18 19:27:21,230.58,134.2088,25459.03,30945.865104,17592.16753257156,0.8226956950287105,225.2,153.8667,32399.11,34650.78084,12287.159314895001,0.9350181789438717,227.18,122.6897,24146.96,27872.646046,13921.520045023804,0.8663318136408267,82005.1,43800.846892490365,92969.62199831396,0.8820633905716773,227.65333333333334,136.92173333333335,1.2855804146655776,12.375658892233316,82.0051,6.986177083333333,22418.93039490554
2017-12-18 19:32:21,230.59,142.2907,26841.49,32810.812513,18870.18368599355,0.8180684336715256,225.37,159.2411,33539.86,35888.166707,12768.645220610635,0.9345659886677365,227.36,127.1867,25061.52,28917.168112000003,14426.462730249223,0.8666657780227106,85442.87000000001,46065.291636853406,97069.53758736701,0.8802233133448022,227.77333333333334,142.90616666666665,1.2366094948194093,11.430530756195505,85.44287000000001,6.976998750000001,22425.90739365554
2017-12-18 19:37:21,230.9,137.8872,26127.69,31838.15448,18193.73232616783,0.8206408451348151,225.7,152.9039,32204.8,34510.410229999994,12402.38973758236,0.9331908773429844,227.67,122.508,23951.4,27891.39636,14291.970786095986,0.8587379308964795,82283.89,44888.09284984617,93731.4218030886,0.8778687916722566,228.09,137.76636666666667,1.2319698364680618,11.075538272403696,82.28389,6.988615,22432.896008655538
2017-12-18 19:42:21,231.18,133.0882,25310.58,30767.330076000002,17492.945437207945,0.8226446668423618,225.93,150.9223,31776.81,34097.875239,12365.25139406026,0.9319293292402794,227.9,120.2432,23640.31,27403.42528,13859.417743196973,0.8626771930315421,80727.7,43717.61457446518,91805.18161504551,0.8793370764027759,228.33666666666667,134.75123333333332,1.2452372958059008,12.000681750099028,80.7277,6.792149583333332,22439.68815823887
2017-12-18 19:47:21,231.5,118.9177,22729.23,27529.44755,15532.307813563993,0.8256333498417769,226.41,132.601,28071.32,30022.19241,10645.798728167912,0.9350189891744818,228.23,112.0139,22217.21,25564.932397,12647.582704970946,0.8690502151535965,73017.76000000001,38825.68924670285,82698.41244485373,0.882940286776253,228.71333333333334,121.17753333333333,1.2184102369778742,9.427050008719991,73.01776000000001,6.406060833333333,22446.094219072205
2017-12-18 19:52:21,231.83,124.9769,24178.1,28973.394727000003,15964.870259308454,0.8344931696066903,226.62,135.907,28790.49,30799.244340000005,10940.801500572172,0.9347791030901635,228.51,112.6665,22361.4,25745.421915,12759.096348149511,0.8685583042230755,75329.98999999999,39664.76810803014,85134.60649150792,0.8848339483135342,228.98666666666668,124.5168,1.241702573657855,9.517029027408352,75.32999,6.181156249999999,22452.275375322206
2017-12-18 19:57:21,231.75,121.3698,23324.76,28127.45115,15719.703532129239,0.8292525289835939,226.49,137.2652,28786.83,31089.195148,11741.229641801858,0.9259432372874371,228.36,115.4262,23091,26358.727032,12711.735119466872,0.8760286478162274,75202.59,40172.66829339797,85260.03061528585,0.8820380365488315,228.86666666666667,124.68706666666667,1.2598310515584004,10.08776104017203,75.20259,6.272190833333333,22458.54756615554
2017-12-18 20:02:21,232.13,118.9238,22727.22,27605.781694,15670.11978283464,0.8232775384491164,226.69,140.2778,29445.95,31799.574482000004,12006.205305331312,0.9259856611184448,228.73,112.1689,22323.9,25656.392496999997,12644.918534736302,0.8701106362716557,74497.07,40321.24362290226,84709.00852850502,0.87944684153553,229.1833333333333,123.79016666666666,1.285724674569131,13.31901699246441,74.49707000000001,6.2374858333333325,22464.785051988874
2017-12-18 20:07:21,232.36,118.4149,23160.28,27514.886164000003,14854.978658331316,0.8417363554388426,226.82,139.8006,29345.41,31709.572092,12014.319547508514,0.9254432672525261,228.87,112.54,22372.35,25757.0298,12763.327920083699,0.868591998911303,74878.04000000001,39632.62612592353,84719.92639207636,0.8838303240901205,229.35,123.58516666666668,1.3124046217571481,13.120857276560956,74.87804000000001,6.223962916666666,22471.00901490554
2017-12-18 20:12:21,232.69,113.3935,22119.6,26385.533515,14384.702802324011,0.8383230146710945,227.09,137.4943,28817.12,31223.580587000004,12020.21545474471,0.922928102999118,228.99,114.4486,22809.3,26207.584914,12906.329475668923,0.8703320078843034,73746.02,39311.24773273764,83569.43020115113,0.8824521098503815,229.59,121.7788,1.3502330240864124,12.904955542343993,73.74602,6.192669166666666,22477.201684072206
2017-12-18 20:17:21,233.3,110.4521,21554.47,25768.47493,14121.58359523246,0.8364666538688326,227.56,138.621,29055.55,31544.594760000004,12281.550096389285,0.9210944131970201,229.59,113.4191,22605.87,26039.891169,12924.804587941133,0.8681245959626691,73215.89,39327.93827956288,83109.88676332802,0.8809528306601698,230.15,120.83073333333334,1.3686726048229438,14.723296115061235,73.21589,6.123412916666667,22483.325096988872
2017-12-18 20:22:21,233.28,114.2121,22463.12,26643.398688,14327.5585328876,0.8431026485415027,227.66,138.1907,28989.1,31460.494762,12222.717040815001,0.9214445042680922,229.65,115.4203,23147.56,26506.271895,12914.058843681445,0.8732861449431684,74599.78,39464.334417384045,84395.26566730815,0.8839332326303395,230.1966666666667,122.60770000000001,1.3394343966752982,12.709642216598127,74.59978,6.158986249999999,22489.484083238873
2017-12-18 20:27:21,233.46,115.2511,22580.48,26906.521806,14631.569931704305,0.839219582627907,227.82,141.3885,29470.74,32211.12807,13001.240532900767,0.9149241819769649,229.9,113.4311,22598.22,26077.80989,13014.323704694829,0.8665689371662185,74649.44,40647.1341692999,84998.40238787237,0.8782452128847429,230.39333333333332,123.3569,1.3310570329002684,14.617423103207033,74.64944,6.2187175,22495.702800738873
2017-12-18 20:32:21,231.91,109.8251,21175.51,25469.538941000003,14152.568321934205,0.8314053131881542,226.07,146.1715,30291.76,33044.991005,13205.328720744941,0.9166823496915639,228.25,112.4124,22434.73,25658.1303,12450.804806070899,0.874371192978157,73902,39808.701848750046,83941.87481157825,0.8803949181011926,228.74333333333334,122.803,1.3843755009253416,19.02925824287681,73.902,6.189643333333334,22501.892444072208
2017-12-18 20:37:21,231.78,110.9967,21480.94,25726.815126,14157.6210305186,0.8349630490519193,226.09,146.0981,30332.37,33031.319428999996,13077.285398878954,0.9182912013308665,228.19,112.9309,22520.83,25769.702071,12525.564296238375,0.8739266731897485,74334.14,39760.470725635925,84299.818516197,0.8817829184972416,228.68666666666664,123.3419,1.3526513716001645,18.44969146737645,74.33414,6.176505833333334,22508.06894990554
2017-12-18 20:42:21,231.43,110.7805,21219.05,25637.931115000003,14389.420730348575,0.8276428353294605,225.7,146.5299,30390.45,33071.798429999995,13044.707746517362,0.9189234164064178,227.81,115.1917,22843.82,26241.821176999998,12914.839003767936,0.8705119909902358,74453.32,40348.96748063387,84683.74127172022,0.8791926157478753,228.31333333333336,124.16736666666668,1.365083072969886,18.009992426888317,74.45332,6.1994775,22514.26842740554
2017-12-18 20:47:21,231.19,110.8285,21502.07,25622.440915,13934.506240185407,0.8391889777922042,225.3,145.8692,30243.54,32864.330760000004,12860.502500722216,0.9202542483174545,227.63,114.3798,22813.45,26036.273874,12547.272864628188,0.8762179300464983,74559.06,39342.28160553581,84302.24522521853,0.8844255547501846,228.04,123.6925,1.381336607612702,17.92889625482548,74.55906,6.208849166666667,22520.477276572205
2017-12-18 20:52:21,231.15,110.4751,21340.48,25536.319365,14024.532793675304,0.8356913028448882,225.56,137.5692,28624.86,31030.108752,11978.524080259092,0.9224866154603801,227.68,113.9014,22633.89,25933.070752,12658.245616835608,0.8727809450893677,72599.23,38661.30249077,82251.71430964657,0.882647013613496,228.13000000000002,120.64856666666667,1.323806601499137,14.02472801859505,72.59922999999999,6.131595416666665,22526.608871988872
2017-12-18 20:57:21,230.9,114.8583,22418.24,26520.78147,14169.487114285239,0.8453084244655178,225.03,146.053,29634.63,32866.30659,14212.065776338688,0.9016720488153884,227.51,114.1713,22618.22,25975.112462999998,12771.9454859899,0.8707650460500723,74671.09,41153.498376613825,85260.6715339614,0.8757975823619532,227.81333333333336,125.02753333333332,1.3549104530024483,16.81666918166826,74.67108999999999,6.136263333333333,22532.745135322206
2017-12-18 21:02:21,230.91,109.1137,20858.53,25195.444466999998,14132.662457186925,0.8278691025800192,224.92,150.3012,30372.31,33805.745903999996,14844.23259686106,0.8984363216315324,227.31,114.4836,22807.3,26023.267116,12531.460333923054,0.8764195478736522,74038.14,41508.35538797104,84879.85474583297,0.8722698715932331,227.71333333333334,124.63283333333334,1.4038118101706787,20.595188266334304,74.03814,6.196217916666666,22538.94135323887
2017-12-18 21:07:21,230.89,112.1121,21715.82,25885.562768999996,14088.488974884382,0.8389162790776334,225.1,145.1555,29315.99,32674.503049999996,14428.994416949467,0.8972130335123798,227.38,114.2114,22643.81,25969.388132,12714.833409618956,0.8719423763433936,73675.62,41232.316801452806,84428.67363165056,0.8726374208060582,227.79,123.82633333333335,1.3609025857149104,17.225065212299995,73.67562,6.15474,22545.096093238873
2017-12-18 21:12:21,231.13,107.8325,20686.04,24923.325725,13901.795362932324,0.8299871465087151,225.41,143.5405,29156.38,32355.464105000003,14027.88518435846,0.9011269288359355,227.66,111.5638,22459.45,25398.614708,11860.132157060221,0.8842785426768087,72301.87,39789.812704351,82527.50814452252,0.8760941851459353,228.06666666666663,120.97893333333333,1.3431745103770951,18.64916977280894,72.30187,6.082395416666666,22551.17848865554
2017-12-18 21:17:21,231.49,111.1884,21517.63,25739.002716000003,14124.017133852376,0.8359931516159369,225.84,144.6305,29529.43,32663.352120000003,13960.921731397564,0.9040538733291529,228.2,109.649,22156.07,25021.9018,11627.731156332402,0.8854670670955954,73203.13,39712.670021582344,83281.41690701465,0.8789851652227861,228.51,121.82263333333333,1.3041004770032025,18.722191470167434,73.20313,6.062708333333333,22557.241196988874
2017-12-18 21:22:21,231.5,119.7485,22917.19,27721.77775,15598.056421371706,0.8266854386710462,225.88,152.2627,30803.41,34393.098676,15298.208029340334,0.8956276458304427,228.34,117.5497,23513.25,26841.298498,12945.361311923165,0.8760101528527773,77233.85,43841.62576263521,88809.66014648102,0.8696559571629022,228.57333333333335,129.85363333333336,1.2804059966166867,17.257173397022104,77.23385,6.2682075,22563.509404488876
2017-12-18 21:27:21,231.63,113.7569,21583.5,26349.510747,15114.537517114724,0.819123368446504,226.07,149.7326,30295.26,33850.048881999996,15100.431478808454,0.8949842319462563,228.48,113.3775,22759.32,25904.491199999997,12371.581041583864,0.8785858723988372,74638.07999999999,42586.55003750704,85932.86466878367,0.8685626888813974,228.72666666666666,125.62233333333334,1.2693462356816008,19.192659479338847,74.63807999999999,6.327997083333333,22569.837401572207
2017-12-18 21:32:21,231.93,110.0328,21275.39,25519.907304,14093.383169156106,0.8336781848994133,226.4,143.968,29377.98,32594.355199999998,14118.296002824382,0.9013210974641401,228.65,108.6604,21963.59,24845.20046,11613.987265770711,0.8840174195962193,72616.95999999999,39825.6664377512,82820.93084995255,0.876794781883831,228.99333333333334,120.88706666666666,1.2824245247314336,19.092971621998718,72.61695999999999,6.135626666666665,22575.973028238874
2017-12-18 21:37:21,232.39,116.374,22496.84,27044.15386,15009.278730763606,0.8318559388642675,227.12,143.5946,29310.89,32613.205552000003,14300.101530580256,0.898742993946589,229.34,111.1518,22558.51,25491.553812,11871.518113956266,0.8849405637007781,74366.23999999999,41180.89837530012,85007.08230926642,0.8748240497120733,229.61666666666667,123.7068,1.2078101183131214,16.076561676480203,74.36623999999999,6.124299999999999,22582.097328238873
2017-12-18 21:42:21,233.13,101.9362,19843.23,23764.386306,13076.401633014351,0.8349986296507058,227.81,136.3998,28644.08,31073.238438,12044.20308606595,0.9218247418000263,229.73,109.0484,22119.94,25051.688931999997,11759.905303279073,0.8829720048034325,70607.25,36880.510022359376,79658.99680558279,0.886368807434587,230.22333333333333,115.79480000000001,1.262542169198025,17.79440872992569,70.60725,6.040562083333333,22588.137890322207
2017-12-18 21:47:21,233.4,108.2551,21501.4,25266.74034,13270.190859553728,0.850976410517068,228,139.7646,29194.46,31866.3288,12772.878160309425,0.9161538557902534,229.9,117.8875,23590.35,27102.33625,13342.863901185687,0.8704175825432761,74286.20999999999,39385.932921048836,84081.46471265506,0.8835028059260154,230.4333333333333,121.96906666666666,1.287429480688571,14.59020210588915,74.28621,6.0372275,22594.175117822208
2017-12-18 21:52:21,233.17,88.4959,17625.44,20634.589003,10729.870834689886,0.8541696661579976,227.62,124.2128,25738.93,28273.317536000002,11699.913117052844,0.9103611547257232,229.92,84.6114,16896.53,19453.853088,9641.559724888251,0.8685441348594602,60260.899999999994,32071.34367663098,68263.80559296835,0.8827650242547757,230.23666666666665,99.1067,1.2740513384778,25.33239427808614,60.26089999999999,5.606129583333332,22599.781247405543
2017-12-18 21:57:21,233.01,89.2167,17813.07,20788.383267,10716.87529230352,0.856876158728366,228.17,83.7725,16311.72,19114.371324999996,9964.285312634423,0.8533746531681968,230.83,45.09,7668.4,10408.124700000002,7037.378859401428,0.7367705730889252,41793.19,27718.539464339374,50149.65763006004,0.8333693982179627,230.67,72.69306666666667,1.0837993670611696,37.97207619983932,41.79319,4.2522537499999995,22604.033501155543
2017-12-18 22:02:21,233.69,53.1614,9023.75,12423.287566,8538.735848182108,0.7263576530817946,228.99,64.7382,12151.39,14824.400418000003,8491.558680307087,0.8196884634366463,230.85,45.9508,7743.79,10607.74218,7249.6834822805295,0.7300130290308395,28918.93,24279.978010769726,37760.05620425321,0.7658603536914925,231.17666666666665,54.616800000000005,1.0871916139172133,18.53166058795096,28.91893,2.9463383333333333,22606.97983948888
2017-12-18 22:07:21,233.67,50.338,7440.35,11762.480459999999,9110.276529797642,0.6325494036144823,228.93,66.956,12196.1,15328.23708,9284.933859252145,0.7956622758603626,230.92,40.3471,5344.09,9316.952331999999,7631.926547645766,0.5735877795194027,24980.54,26027.136936695555,36075.46584332768,0.6924523194929239,231.17333333333332,52.54703333333333,1.0799976929288282,27.421084983548084,24.98054,2.24581125,22609.225650738877
2017-12-18 22:12:21,233.47,51.2119,7939.25,11956.442293,8940.06832990325,0.6640144121005043,228.62,69.9049,12346.65,15981.658238,10147.592513189189,0.7725512469440157,230.47,47.04,6247.24,10841.308799999999,8860.359410281133,0.5762440785747197,26533.14,27948.020253373572,38536.986835280455,0.6885110170499634,230.85333333333335,56.05226666666667,1.1334757999306828,24.713779044320532,26.53314,2.146403333333333,22611.37205407221
2017-12-18 22:17:21,232.08,48.712,7307.95,11305.080960000001,8625.469396482406,0.6464305762919542,227.22,74.1641,12575.35,16851.566802,11217.659116757317,0.7462421831605305,228.92,55.5913,7232.97,12725.960395999999,10470.635748590455,0.5683633906540724,27116.27,30313.76426183018,40672.05923523805,0.6667051167280611,229.40666666666667,59.489133333333335,1.1653250414111824,24.668314773454426,27.11627,2.235392083333333,22613.607446155544
2017-12-18 22:22:21,231.62,49.7619,7570.15,11525.851278,8691.264387882482,0.6567974735583778,227.04,66.9698,11141.61,15204.823392,10346.554063542624,0.7327681297411284,228.55,55.5203,7123.78,12689.164565000001,10500.793106677784,0.5614065420547251,25835.54,29538.611558102886,39242.89362256674,0.6583495154175685,229.07000000000002,57.41733333333334,1.113196839394064,16.63690407078002,25.83554,2.206325416666666,22615.81377157221
2017-12-18 22:27:21,231.61,50.415,7338.52,11676.61815,9082.374999443122,0.6284799165073323,227.13,68.4547,11196.88,15548.116011,10787.668411529647,0.7201438419985043,228.61,59.5741,8003.39,13619.235001000001,11019.496836079381,0.5876534180820249,26538.79,30889.54024705215,40724.330213502035,0.6516691584825903,229.11666666666667,59.48126666666667,1.0882374336218839,15.242221920851277,26.538790000000002,2.1822637499999997,22617.996035322212
2017-12-18 22:32:21,231.49,64.2307,10151.16,14868.764743,10864.35067719557,0.6827171036369393,227.13,77.1012,12777.3,17511.995556,11975.416195830683,0.7296312952536246,228.66,67.6608,9276.41,15471.318527999998,12381.838090797992,0.5995875518438555,32204.87,35221.60496382424,47725.41364875309,0.6747949894582298,229.09333333333333,69.66423333333334,1.0461529507624296,10.675444644717249,32.20487,2.4476525000000002,22620.44368782221
2017-12-18 22:37:21,231.58,56.131,8125.35,12998.816980000001,10146.325948688833,0.625083806664997,227.2,74.3548,12111.2,16893.41056,11777.357721862723,0.7169185853256147,228.57,63.9696,8573.35,14621.531471999999,11844.275088167551,0.5863510273474314,28809.9,33767.958758719105,44387.89673706735,0.6490485496678533,229.11666666666665,64.81846666666667,1.0751436677093331,14.712371062978963,28.809900000000003,2.5422820833333333,22622.985969905545
2017-12-18 22:42:21,231.86,55.5841,8664.06,12887.729426,9540.840323272698,0.672272028191477,227.64,70.4949,11816.76,16047.459036,10857.491635479073,0.7363633067073685,229.03,60.4626,8184.45,13847.749278000001,11170.270286069606,0.5910310647379126,28665.27,31568.602244821377,42641.22831092746,0.6722430646458205,229.51,62.18053333333334,1.0239205263387314,13.371333793641735,28.66527,2.3947987499999996,22625.380768655545
2017-12-18 22:47:21,231.87,46.0419,6489.17,10675.735353,8477.14563036368,0.6078429059386969,227.62,66.9074,11088.42,15229.462388,10439.514669327626,0.7280900479282237,228.87,56.0762,7287.9,12834.159894,10564.193001585976,0.5678517378770628,24865.489999999998,29480.853301277282,38566.99760561524,0.6447349169949298,229.45333333333335,56.341833333333334,1.0532279621128438,18.75261425051249,24.865489999999998,2.230448333333333,22627.611216988877
2017-12-18 22:52:21,231.83,49.0656,7619.9,11374.878048000002,8445.411452195349,0.6698885005927404,227.68,67.5356,11241.99,15376.505408,10490.690129927261,0.731114756032348,228.94,57.748,7867.35,13220.82712,10625.209349204724,0.5950724511100028,26729.239999999998,29561.310931327334,39853.774914758236,0.6706827661161378,229.48333333333335,58.1164,1.022586970731352,16.207473277766695,26.729239999999997,2.1497804166666663,22629.760997405545
2017-12-18 22:57:21,231.51,46.912,6733.11,10860.597119999999,8521.607801985037,0.6199576253133309,227.43,65.2195,10695.22,14832.870885,10277.466995455676,0.7210485470358761,228.6,56.8813,7444.22,13003.06518,10661.298826453014,0.5724973225120756,24872.55,29460.373623893727,38555.89912791443,0.6451036174122652,229.17999999999998,56.3376,1.0166681211275037,16.730567152310364,24.87255,2.150074583333333,22631.911071988878
2017-12-18 23:02:21,231.62,48.8159,7505.38,11306.738758,8456.453890210681,0.6637970647981607,227.73,62.0588,10088.65,14132.650523999999,9897.017329024813,0.7138540631757293,228.78,56.3036,7155.51,12881.137608000001,10710.853500824853,0.5555029546113983,24749.54,29064.324720060344,38174.26753252393,0.6483304487483288,229.37666666666667,55.726099999999995,0.9780128754741136,12.40029357877188,24.74954,2.067587083333333,22633.97865907221
2017-12-18 23:07:21,231.87,47.7437,7084,11070.331719,8507.008191408862,0.6399085573778912,227.94,62.5222,10168.8,14251.310268,9984.7559266515,0.713534391489118,228.92,56.7664,7377.12,12994.964288,10697.999689287493,0.5676906712865912,24629.92,29189.763807347852,38192.60753516516,0.6448871022310388,229.57666666666668,55.67743333333333,0.998940078114786,14.249459535670649,24.62992,2.0574775,22636.03613657221
2017-12-18 23:12:21,231.7,48.2738,6948.96,11185.03946,8764.534365279029,0.6212727299578075,227.94,62.3368,10111.26,14209.050191999999,9982.96191373959,0.7116070295601361,228.84,56.717,7426.46,12979.11828,10644.491683243037,0.5721852470859831,24486.68,29391.987962261657,38255.5414782765,0.6400819084969642,229.49333333333334,55.77586666666667,0.9615384615384539,13.450381168438447,24.48668,2.046525,22638.08266157221
2017-12-18 23:17:21,232.18,51.1595,7882.13,11878.21271,8886.166994104125,0.6635787885297098,228.44,63.3308,10307.25,14467.287952,10151.995770467222,0.7124521219317471,229.36,57.8024,7812.58,13257.558464,10711.043374479354,0.5892925172620985,26001.96,29749.2061390507,39510.97556053674,0.6580946086780646,229.99333333333334,57.4309,0.9507521957158183,10.919905486419331,26.00196,2.103693333333333,22640.186354905545
2017-12-18 23:22:21,232.61,48.8069,7057.56,11352.973009000001,8892.741027910492,0.6216486196527695,228.83,63.9151,10395.97,14625.692333,10287.598552561965,0.7108019068980096,229.8,56.582,7266.8,13002.5436,10782.381825454939,0.5588752649904593,24720.329999999998,29962.721405927397,38844.03930280835,0.6363995723331679,230.41333333333333,56.434666666666665,0.9533591806029831,13.516101214383594,24.720329999999997,2.1134287499999997,22642.299783655544
2017-12-18 23:27:21,232.88,49.5271,7403.47,11533.871047999999,8844.1400549173,0.6418894375695122,229.13,63.8083,10399.95,14620.395779,10276.04071284758,0.7113316326865764,230.1,57.0776,7407.02,13133.55576,10845.567833019586,0.5639767428832236,25210.440000000002,29965.748600784464,39160.086493763214,0.6437789662189616,230.70333333333335,56.804333333333325,0.9434916415020653,12.811053147353773,25.210440000000002,2.08044875,22644.380232405543
2017-12-18 23:32:21,230.76,47.33,7035.38,10921.870799999999,8354.082237295286,0.644155211944093,227.13,61.8006,10056.38,14036.770278,9792.86174378788,0.7164311875760684,228.03,55.4882,7218.26,12652.974246,10392.039253310164,0.5704793086322703,24310.019999999997,28538.98323439333,37489.34030432362,0.6484515278919523,228.64,54.87293333333333,0.927221833449967,13.74618208855853,24.310019999999998,2.0633524999999997,22646.443584905544
2017-12-18 23:37:21,230.76,41.8751,6123.37,9663.098076,7475.279544571889,0.633686003374887,227.05,61.6411,9966.97,13995.611755000002,9825.306988374168,0.7121496490812022,227.96,55.2096,7392.1,12585.580416,10185.955625153822,0.587346769530188,23482.440000000002,27486.54215809988,36151.55581939181,0.6495554469997097,228.59,52.9086,0.9492978695480938,20.853887647754803,23.482440000000004,1.9913524999999999,22648.434937405545
2017-12-18 23:42:21,230.97,43.2397,7014.07,9987.073509,7109.462659671937,0.7023148466544444,227.18,62.6124,10181.37,14224.285032,9933.27688100353,0.7157737613591995,228.16,53.6974,7244.26,12251.598784,9880.403322562812,0.5912909921161192,24439.700000000004,26923.142863238278,36361.443284395886,0.6721322860824953,228.76999999999998,53.18316666666667,0.9616645539187906,18.6966427346999,24.439700000000006,1.9967558333333335,22650.43169323888
2017-12-18 23:47:21,231.97,42.379,6277.46,9830.65663,7565.401887894849,0.6385595831760834,228.11,67.0941,10968.8,15304.835151000001,10673.490786021472,0.7166885426585801,229.07,55.5625,7530.93,12727.701874999999,10260.579338126016,0.5916959773226933,24777.19,28499.472012042337,37764.123838125575,0.6561039283264308,229.7166666666667,55.01186666666666,0.9809185228179503,22.963893850781282,24.777189999999997,2.05070375,22652.48239698888
2017-12-18 23:52:21,232.94,42.9753,6584.18,10010.666382,7540.690627476037,0.6577164545048566,229.14,64.6783,10481.73,14820.385661999997,10477.459967831663,0.7072508259265838,230.1,53.2412,6923.04,12250.80012,10107.107436778932,0.5651092118218316,23988.95,28125.258032086633,36966.1989048638,0.6489428372589229,230.72666666666666,53.63159999999999,0.9592880464619051,20.59737169877461,23.98895,2.0319225,22654.514319488877
2017-12-18 23:57:21,233.11,46.1616,7516.09,10760.730576,7700.7605884848335,0.6984739509010081,229.37,64.6881,10491.08,14837.509497000001,10492.327125436246,0.7070647538335995,230.37,54.0258,7095.84,12445.923546,10224.972743595808,0.5701336645507946,25103.01,28418.060457516887,37917.637996415135,0.6620404467802906,230.95000000000002,54.95850000000001,0.9352673738904509,17.703539943775752,25.103009999999998,2.045498333333333,22656.55981782221
2017-12-19 00:02:21,232.79,42.3034,6197.21,9847.808486,7653.360059008958,0.629298387434136,228.99,65.8946,10739.7,15089.204454,10599.195014934552,0.7117472649231028,229.89,53.8126,7289.6,12370.978614,9995.141004910603,0.5892500688466553,24226.510000000002,28247.69607885411,37213.65502800565,0.6510113016785911,230.55666666666664,54.00353333333334,0.9686700305058837,22.019053074305,24.22651,2.0553966666666668,22658.615214488877
2017-12-19 00:07:21,233.38,43.7816,6934.25,10217.749807999999,7504.571145400915,0.6786474644907454,229.6,66.6393,10954.32,15300.383280000002,10681.97555944141,0.7159506921842286,230.52,54.2813,7383.55,12512.925276000002,10102.30114183198,0.5900738506096389,25272.12,28288.847846674304,37933.34893977448,0.6662243304730017,231.16666666666666,54.900733333333335,0.957462148521992,21.38143874216617,25.272119999999997,2.062442916666667,22660.677657405544
2017-12-19 00:12:21,234.13,38.7911,5540.27,9082.160243,7196.599405735311,0.6100167638277598,230.25,66.3547,10781.11,15278.169675,10825.439288360983,0.7056545534797513,231.18,54.0041,7196.34,12484.667838000001,10201.942051864029,0.5764142140887609,23517.72,28223.98074596032,36737.940104839014,0.640148030425427,231.85333333333332,53.04996666666667,0.9819426073954817,26.87818214149051,23.51772,2.0329099999999998,22662.710567405546
2017-12-19 00:17:21,233,43.6059,6857.48,10160.1747,7496.940574935891,0.6749372134319698,229.3,65.4673,10691.53,15011.65189,10537.593592734564,0.7122154229490331,230.23,54.5516,7282.68,12559.414868,10232.373812764048,0.5798582240129246,24831.690000000002,28266.907980434502,37624.870963638554,0.6599807351897062,230.84333333333333,54.541599999999995,0.9342555557159977,20.050200214148465,24.831690000000002,2.01455875,22664.725126155547
2017-12-19 00:22:21,233.55,38.7871,5657.9,9058.727205000001,7074.511019470331,0.6245800179165456,229.8,64.7181,10516.14,14872.219380000002,10516.354348691739,0.7070995748046851,230.63,54.1023,7038.94,12477.613449,10302.628842148284,0.5641255059527529,23212.98,27893.494210310353,36288.97159938564,0.6396703730340209,231.32666666666668,52.535833333333336,0.9611227989279211,26.17020129118221,23.212979999999998,2.0018612499999997,22666.726987405546
2017-12-19 00:27:21,233.63,44.1031,7043.91,10303.807252999999,7520.091476762459,0.6836220658096195,230.05,64.2927,10463.68,14790.535635,10453.29351103301,0.7074578134438199,230.93,55.4794,7557.22,12811.857842,10345.633244766455,0.5898613685226684,25064.81,28319.018232561924,37818.13710367388,0.66277220190111,231.53666666666666,54.62506666666667,0.9041044614963795,19.26215803245397,25.06481,2.011574583333333,22668.738561988877
2017-12-19 00:32:21,234.17,45.6499,7190.43,10689.837083,7910.1411666405775,0.6726416823914846,230.7,64.5448,10472.93,14890.485359999999,10585.097612751348,0.7033303312015077,231.47,57.5053,8087.13,13310.751790999999,10572.343240961753,0.6075637294557679,25750.49,29067.58202035368,38833.13095476707,0.6631062025360314,232.11333333333334,55.9,0.8860614067840323,18.336493738819314,25.750490000000003,2.1173041666666665,22670.855866155543
2017-12-19 00:37:21,234.2,45.1435,7044.23,10572.6077,7884.088868423497,0.6662717656685587,230.64,65.2687,10614.35,15053.572967999999,10674.531988822755,0.7051050287239689,231.42,56.3487,7554.66,13040.216154,10628.939252222799,0.5793354888279715,25213.24,29187.56010946905,38569.691941231125,0.6537060248865241,232.08666666666667,55.58696666666666,0.9105793812656116,18.78761748107619,25.213240000000003,2.12348875,22672.979354905543
2017-12-19 00:42:21,232.96,39.758,5598.79,9262.02368,7378.254074290255,0.6044888453578214,229.5,59.238,10033.98,13595.121,9173.143428740279,0.7380574251600998,230.34,41.9923,5874.23,9672.506382,7684.4519399193805,0.607312083136137,21507,24235.849442949915,32402.583959019932,0.6637433615541356,230.93333333333337,46.996100000000006,0.8775981524249317,26.048757237302656,21.507,1.9466766666666668,22674.92603157221
2017-12-19 00:47:21,231.72,43.3413,6815.41,10043.046036,7376.514096313739,0.6786198107197444,228.37,57.4483,9843.35,13119.468271000002,8673.460006898964,0.7502857430402332,229.36,39.2664,5358.21,9006.141504,7238.796197294918,0.5949506786696831,22016.97,23288.77030050762,32048.61604017724,0.6869866072344208,229.8166666666667,46.68533333333334,0.8281963884255453,23.054278288684515,22.01697,1.81349875,22676.73953032221
2017-12-19 00:52:21,230.18,40.8297,6172.23,9398.180346000001,7087.268207358933,0.6567473460569405,226.83,56.678,9702.39,12856.27074,8434.887410515932,0.7546815243873746,227.91,38.4285,5302.86,8758.239435,6970.396962956206,0.6054710012617964,21177.48,22492.55258083107,30893.374382735376,0.6855023260856522,228.30666666666664,45.31206666666666,0.8205337849676007,25.083678961159734,21.17748,1.7997687499999997,22678.53929907221
2017-12-19 00:57:21,231.8,38.6898,5739.12,8968.29564,6891.504067476346,0.6399343008277546,228.44,55.5909,9434.15,12699.185195999999,8500.948089466581,0.7428941191417208,229.44,38.4778,5463.58,8828.346432,6934.622866963072,0.6188678754377182,20636.85,22327.075023906,30403.58296394731,0.6787637504589923,229.89333333333335,44.252833333333335,0.8293701426748635,25.62110900620298,20.63685,1.7422637499999998,22680.28156282221
2017-12-19 01:02:21,232.29,34.9676,4987,8122.623803999999,6411.462271690243,0.61396417221048,228.89,54.4912,9180.27,12472.490768,8443.084074255401,0.73604143476725,229.86,35.7185,4663.43,8210.25441,6757.270019173751,0.568000669299601,18830.7,21611.816365119397,28664.714704487164,0.6569296151777938,230.34666666666666,41.725766666666665,0.8436559388747372,30.593645972552537,18.8307,1.6444812500000001,22681.92604407221
2017-12-19 01:07:21,232.29,36.4659,5145.79,8470.663911,6728.520815827042,0.6074836700010822,228.94,54.7927,9239.37,12544.240738,8484.810999427082,0.7365427842923465,229.92,36.2421,4804.81,8332.783632,6808.01615168671,0.576615235939682,19189.97,22021.347966940833,29209.496998099596,0.6569770784224228,230.38333333333333,42.500233333333334,0.8276061636403095,28.923292185846826,19.189970000000002,1.584194583333333,22683.510238655545
2017-12-19 01:12:21,232.67,37.9569,5587.37,8831.431922999998,6839.260654024193,0.632668637285039,229.36,55.7076,9436.43,12777.095136,8614.403575958979,0.7385426733978417,230.32,36.3626,4802.46,8375.034032,6861.309859316818,0.5734257295732026,19826.26,22314.97408929999,29850.27058828328,0.6641902940666182,230.7833333333333,43.34236666666667,0.8175055968801985,28.529206603854107,19.826259999999998,1.6256762499999997,22685.135914905546
2017-12-19 01:17:21,232.53,34.02,4540.86,7910.6706,6477.599848871831,0.5740170751137077,229.2,54.8037,9210.04,12561.008039999999,8541.316419577523,0.7332245923791322,230.11,36.1776,4822.81,8324.827536,6785.51819745875,0.5793285181157415,18573.710000000003,21804.434465908103,28642.906024741646,0.6484575965845119,230.61333333333334,41.6671,0.8311170212765916,31.527512113874025,18.573710000000002,1.5999987500000001,22686.735913655546
2017-12-19 01:22:21,232.71,38.2331,5470.49,8897.224701000001,7016.71907232893,0.6148535283575727,229.48,54.6549,9217.97,12542.206451999999,8505.055659058935,0.7349560091581883,230.41,35.8634,4932,8263.285994,6630.028010396077,0.5968569892874508,19620.46,22151.80274178394,29591.634211758337,0.663040772253252,230.86666666666667,42.91713333333333,0.7984406583886805,27.349838526027675,19.620459999999998,1.59142375,22688.327337405546
2017-12-19 01:27:21,232.9,36.7403,5308.46,8556.81587,6711.136286910277,0.6203779630938815,229.6,54.0271,9066.14,12404.622159999999,8466.389811056602,0.7308678880389211,230.53,34.943,4584.86,8055.40979,6623.343994179061,0.5691653335490956,18959.46,21800.87009214594,28891.851104874248,0.6562217121768779,231.01,41.90346666666667,0.8181464005887256,28.9322919981163,18.95946,1.6074966666666666,22689.934834072214
2017-12-19 01:32:21,233.17,34.7328,4594.14,8098.646975999999,6669.479777484442,0.5672725349820212,230.18,44.8505,7876.49,10323.68809,6673.787609709187,0.7629531163024512,230.85,34.5797,4392.55,7982.723745,6665.53695410106,0.5502570476338086,16863.18,20008.804341294686,26167.137613438215,0.6444411402239067,231.4,38.05433333333333,0.7649092480553076,17.859113723360455,16.86318,1.49261,22691.427444072215
2017-12-19 01:37:21,232.75,38.3937,5612.57,8936.133675000001,6953.671192439935,0.6280758775690538,230.03,39.3626,7229.53,9054.578878,5451.540574647111,0.7984391209585308,230.48,34.6454,4468.37,7985.071792,6617.782186389492,0.559590460348362,17310.469999999998,19022.99395347654,25720.160780502614,0.6730311737834215,231.08666666666667,37.46723333333333,0.7197876698496929,7.531469719764019,17.31047,1.4239020833333331,22692.85134615555
2017-12-19 01:42:21,232.23,36.2404,5283.29,8416.108092,6551.161896345403,0.6277592852000171,229.49,39.8085,7339.49,9135.652665000001,5439.8562623861335,0.803389781675768,229.93,35.2707,4696.5,8109.792050999999,6611.475997117646,0.579114725811112,17319.28,18602.494155849185,25416.73166512176,0.6814125524945629,230.55000000000004,37.10653333333334,0.7286922576447407,7.281646718098152,17.31928,1.44290625,22694.294252405547
2017-12-19 01:47:21,232.05,32.5951,4209.16,7563.692955,6284.29973918468,0.5564953555151287,229.3,40.027,7352.5,9178.1911,5493.626818243046,0.8010837778263301,229.62,35.9772,5052.29,8261.084664000002,6536.045102481777,0.6115770755887266,16613.95,18313.971659909505,24727.007351526965,0.6718948946716773,230.32333333333335,36.19976666666667,0.7496707527099552,10.572535918739803,16.61395,1.4138845833333331,22695.70813698888
