DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-19 01:52:21,231.77,36.7503,5336.68,8517.617031000002,6638.497304690368,0.6265461314563767,229.1,39.8374,7322.65,9126.74834,5447.598759012339,0.8023284665258996,229.56,34.1063,4310.25,7829.442228,6536.200007580062,0.5505181435001196,16969.58,18622.29607128277,25194.3754902342,0.6735463638135313,230.14333333333335,36.898,0.7068059035673414,7.9662854355249575,16.96958,1.3993137499999997,22697.10745073888
2017-12-19 01:57:21,231.51,35.8034,5078.09,8288.845134000001,6551.179711115816,0.6126414377281812,228.88,39.3394,7242.46,9004.001871999999,5349.656330959914,0.8043601170855021,229.26,33.5767,4236.34,7697.794242,6427.243545764261,0.5503316751292299,16556.89,18328.07958783999,24699.172209819037,0.6703418988842827,229.88333333333333,36.23983333333333,0.7076053070398022,8.552927487709201,16.55689,1.39693625,22698.50438698888
2017-12-19 02:02:21,232.54,35.8949,5015.1,8347.000046,6672.419483060398,0.6008266409922098,229.89,39.3331,7263.91,9042.286359,5385.030557950202,0.8033266932284289,230.27,35.2476,4647.16,8116.464852,6654.389951614752,0.5725596161307691,16926.17,18711.839992625355,25231.491964973327,0.6708350827409302,230.89999999999998,36.8252,0.7102641836292832,6.8102820894387515,16.92617,1.3951274999999996,22699.89951448888
2017-12-19 02:07:21,231.76,35.6269,5148.81,8256.890344,6454.920118540618,0.6235773742279943,229.12,38.9216,7165.56,8917.716992,5308.523922504778,0.8035195562303846,229.51,35.1653,4541.46,8070.788003000001,6671.788370277398,0.5627034185895962,16855.83,18435.232411322795,24979.527598583336,0.6747857794138568,230.13,36.571266666666666,0.7082953113457591,6.4267211599634635,16.85583,1.4075833333333332,22701.307097822213
2017-12-19 02:12:21,231.69,36.2774,5116.21,8405.110806,6668.604269038461,0.6087022667622402,229.12,39.0086,7187.89,8937.650432,5311.857734590582,0.8042259041889546,229.46,36.1586,5036.72,8296.952356,6593.244272688063,0.6070566376529402,17340.82,18573.706276317105,25410.36408852304,0.6824309931014421,230.09,37.1482,0.6953800686687793,5.008048842205001,17.34082,1.4248604166666665,22702.73195823888
2017-12-19 02:17:21,232.2,35.0098,4908.57,8129.275559999999,6480.051055779831,0.6038139516579507,229.57,40.1076,7398.83,9207.501731999999,5480.4564386447755,0.8035654203882371,229.93,35.602,4544.97,8185.96786,6808.327070878204,0.5552147379186021,16852.37,18768.83456530281,25224.423195716594,0.668097338410566,230.5666666666667,36.90646666666667,0.7083995952002156,8.673638043558757,16.85237,1.42471625,22704.15667448888
2017-12-19 02:22:21,232.23,33.9451,4605.37,7883.070572999999,6397.919100926373,0.5842101700539983,229.53,40.6308,7517.58,9325.987524,5519.06099272364,0.8060894334947214,229.85,36.1675,4652.67,8313.099875,6889.14300931727,0.5596793097592853,16775.620000000003,18806.123102967285,25201.02562492963,0.6656721138922633,230.53666666666666,36.91446666666666,0.7345180087043253,10.06741711018446,16.775620000000004,1.4011662500000002,22705.557840738882
2017-12-19 02:27:21,232.68,37.0514,5393.9,8621.119752,6725.291708790374,0.6256611849926661,230.03,40.5503,7523.04,9327.785509,5514.657891502461,0.8065194029967054,230.35,36.2486,4723.14,8349.865010000001,6885.651329077179,0.5656546536193643,17640.079999999998,19125.600929370015,26018.47484607657,0.6779828604235046,231.02,37.9501,0.7185525062765113,6.85162884946285,17.640079999999998,1.4339874999999997,22706.991828238883
2017-12-19 02:32:21,233.14,32.8271,4190.63,7653.3100939999995,6404.0436911393945,0.5475578473274391,230.41,40.6593,7492.22,9368.309313,5624.220733189846,0.799740887035334,230.64,36.6924,4850.72,8462.735136,6934.580121657614,0.5731858461888178,16533.57,18962.844545986856,25158.465975097995,0.6571771910244857,231.39666666666665,36.72626666666667,0.7533960443106381,10.709047475557913,16.53357,1.4239020833333331,22708.415730322216
2017-12-19 02:37:21,233.36,39.561,5929.37,9231.954960000001,7076.126326357424,0.642265915040816,230.82,40.3205,7436.3,9306.77781,5596.209030648192,0.7990198274648613,231.08,37.8151,5110.66,8738.313308,7087.966833526375,0.5848565758475548,18476.33,19760.30219053199,27052.621184093114,0.6829774414193936,231.75333333333333,39.2322,0.6932658286108866,3.6120839514480396,18.47633,1.4587458333333334,22709.87447615555
2017-12-19 02:42:21,233.3,36.5261,5070.49,8521.539130000001,6848.851020720276,0.5950204443877264,230.68,40.1738,7359.93,9267.292184,5631.530415324726,0.7941834414918886,230.92,36.3919,4774.17,8403.617548,6915.785472681576,0.5681089093751319,17204.59,19396.166908726576,25926.99766303997,0.6635781830044236,231.63333333333333,37.69726666666667,0.7195279896388052,6.569530240035074,17.20459,1.486705,22711.36118115555
2017-12-19 02:47:21,231.5,33.4361,4454.16,7740.457150000001,6330.492523128523,0.5754388808934882,228.83,39.8897,7327.28,9127.960051,5443.401739193235,0.8027291924001432,229.12,34.7909,4406.74,7971.291008,6642.4485625875695,0.5528263860367648,16188.179999999998,18416.342824909327,24519.76457384918,0.6602094384407351,229.8166666666667,36.038900000000005,0.7324679092029771,10.685120800024396,16.18818,1.3913654166666665,22712.752546572217
2017-12-19 02:52:21,230.85,38.7392,5743.7,8942.944319999999,6854.64538985207,0.6422605122515177,228.26,39.8752,7384.22,9101.913152,5321.477052299536,0.811282186138794,228.61,34.4406,4457.99,7873.465566000002,6489.821660021771,0.566204292459339,17585.91,18665.944102173376,25645.305608503888,0.6857360278119898,229.24,37.684999999999995,0.7023207119176345,8.60926097916941,17.58591,1.4072537499999997,22714.159800322217
2017-12-19 02:57:21,230,35.3067,5058.35,8120.541,6352.659396676403,0.6229080057597148,227.36,39.3001,7236.42,8935.270736,5241.496800458624,0.8098713753400476,227.75,33.7358,4459.73,7683.328449999999,6256.544125767786,0.5804424513441176,16754.5,17850.700322902812,24481.845769224237,0.68436424924553,228.37,36.1142,0.7137539957087163,8.821737709820525,16.7545,1.430850416666667,22715.590650738883
2017-12-19 03:02:21,230.47,35.1455,4918.58,8099.9833849999995,6435.6275234724435,0.6072333443434588,227.86,38.7352,7121.99,8826.202672,5213.3589984883965,0.8069143962208802,228.22,33.7287,4460.99,7697.563914000001,6273.121904603402,0.5795327001944786,16501.559999999998,17922.108426564242,24361.926296726313,0.6773503785789481,228.85000000000002,35.8698,0.7078872623989407,7.988335591500374,16.501559999999998,1.3856691666666665,22716.97631990555
2017-12-19 03:07:21,230.21,36.2943,5468.65,8355.310803,6317.047236821055,0.6545118582586376,227.62,38.6036,7125.24,8786.951432,5142.127031757078,0.8108887428296873,227.96,33.4733,4330.01,7630.5734680000005,6283.045825906855,0.5674553843375694,16923.9,17742.220094484986,24519.477259744894,0.6902227082868928,228.5966666666667,36.12373333333333,0.7057554061738938,7.337096940884641,16.9239,1.3927275,22718.369047405547
2017-12-19 03:12:21,230.33,34.5845,4775.99,7965.847885,6375.315838988605,0.5995582728855987,227.74,38.5618,7078.06,8782.064332,5198.62679635561,0.8059676782609112,228.09,32.5337,4123.42,7420.611633,6169.512501925491,0.5556711769772253,15977.47,17743.455137269706,23876.97107694363,0.6691581586505483,228.72000000000003,35.22666666666667,0.7039174536551176,9.467638152914454,15.977469999999999,1.3708904166666667,22719.739937822214
2017-12-19 03:17:21,230.03,38.3005,5685.9,8810.264015,6729.88062331004,0.6453722601637607,227.48,38.8754,7175.93,8843.375992,5168.3002593678675,0.8114468961278561,227.84,33.0515,4200.77,7530.453759999999,6249.901218307224,0.5578375664841744,17062.6,18148.08210098513,24909.540395280215,0.6849825299559911,228.45000000000002,36.742466666666665,0.6916174217553005,10.045505926838521,17.0626,1.3766695833333333,22721.116607405547
2017-12-19 03:22:21,230.25,32.1483,4275.06,7402.146075,6042.816273232034,0.5775433173952866,227.58,39.4075,7249.09,8968.35885,5280.355540517449,0.8082961577747304,227.86,34.4289,4583.09,7844.969154,6367.010843332331,0.5842075233225321,16107.240000000002,17690.182657081816,23924.584486642987,0.6732505640377001,228.56333333333336,35.32823333333334,0.7379428021408969,11.546760994747341,16.10724,1.3820766666666664,22722.498684072212
2017-12-19 03:27:21,230.99,35.5825,5182.47,8219.201675,6379.44205032249,0.6305320400840512,228.36,39.6865,7317.58,9062.809140000001,5346.7310061071485,0.807429560411111,228.67,34.4435,4597.93,7876.195145,6394.801769970792,0.583775530615043,17097.98,18120.97482640043,24914.065279264203,0.6862782050358729,229.34,36.57083333333333,0.7194558297723929,8.519539706049912,17.09798,1.3835508333333335,22723.882234905544
2017-12-19 03:32:21,231.1,34.9834,5042.18,8084.663740000001,6319.668396084624,0.6236721974042175,228.45,39.3636,7257.42,8992.61442,5310.081830856463,0.8070422750317365,228.77,33.6976,4175.41,7708.999952000001,6480.326503490084,0.5416279706833755,16475.010000000002,18110.07673043117,24482.66394169974,0.6729255459794627,229.43999999999997,36.01486666666667,0.7235006973500807,9.298197225960376,16.47501,1.3988745833333334,22725.28110948888
2017-12-19 03:37:21,230.91,34.0216,4555.56,7855.927656,6400.193155109121,0.5798882321072129,228.28,39.3209,7261.98,8976.175052,5275.923146118338,0.809028339791785,228.55,34.2579,4438.3,7829.643045,6450.1785496307675,0.5668585367802039,16255.84,18126.294850858227,24347.790436215142,0.6676515490219147,229.24666666666667,35.866800000000005,0.7255648937098294,9.630354533998005,16.25584,1.3637854166666667,22726.644894905545
2017-12-19 03:42:21,230.55,37.9356,5553.18,8746.052580000001,6756.89482082744,0.634935583705352,227.93,39.3982,7300.5,8980.031726000001,5229.117473337787,0.8129704017484447,228.28,33.1854,4107.22,7575.563112000001,6365.524356680691,0.5421669570007273,16960.9,18351.53665084592,24989.01811311003,0.6787341512671031,228.92,36.839733333333335,0.7120391403110361,9.919543391555495,16.960900000000002,1.3840308333333335,22728.02892573888
2017-12-19 03:47:21,231.07,36.7197,5399.21,8484.821079000001,6545.282279515739,0.6363375196399942,228.41,39.3139,7257.06,8979.687898999999,5288.655303557513,0.8081639452979391,228.72,36.1822,4950.41,8275.592784,6631.657165331519,0.5981940060621522,17606.68,18465.594748404772,25514.179783695065,0.6900743096296443,229.4,37.40526666666667,0.7279860505666902,5.1025791376971705,17.60668,1.4403158333333332,22729.469241572213
2017-12-19 03:52:21,231.76,34.3833,4542.7,7968.673607999999,6547.032593536993,0.5700697786692432,229.11,39.2941,7210.52,9002.671251,5390.407311435926,0.8009311679796226,229.39,36.3818,4829.25,8345.621102,6806.4481203964,0.5786567519633364,16582.47,18743.888025369317,25026.21924319539,0.6626038811079609,230.08666666666667,36.6864,0.727262191058435,7.1080836495268045,16.58247,1.4245479166666666,22730.89378948888
2017-12-19 03:57:21,231.5,34.5144,4792.89,7990.083600000001,6392.9368355153465,0.5998548000173615,228.76,39.7454,7315.75,9092.157704,5398.808540030525,0.8046219872298863,229.07,35.7175,4544.35,8181.807725,6803.7387314894495,0.5554212654147895,16652.989999999998,18595.48410703532,24962.253606497616,0.6671268653269857,229.77666666666664,36.6591,0.7500036267100044,8.418919176957411,16.65299,1.384810833333333,22732.278600322214
2017-12-19 04:02:21,231.4,37.3177,5466.52,8635.31578,6684.746645155448,0.6330422811706372,228.7,39.7306,7334.07,9086.38822,5364.12789926329,0.8071490918533524,229.08,35.6747,4548.22,8172.360276,6789.784040184401,0.5565368934305167,17348.81,18838.658584603138,25610.081329104396,0.6774211208882054,229.7266666666667,37.574333333333335,0.7284018688876568,5.738669126974975,17.34881,1.4167416666666668,22733.69534198888
2017-12-19 04:07:21,230.86,36.0582,5213.74,8324.396052,6489.413289578126,0.6263205123148073,228.16,38.8899,7128.94,8873.119584,5283.035645191535,0.8034310743264294,228.47,36.0563,4679.88,8237.782861,6779.3649887423335,0.5680994606152924,17022.56,18551.813923511996,25178.11249490743,0.6760856280804614,229.16333333333333,37.001466666666666,0.7403744054459062,5.103671566172148,17.022560000000002,1.432140416666667,22735.127482405547
2017-12-19 04:12:21,231.49,31.9726,4130.06,7401.337174,6141.856100531362,0.5580153832889009,228.73,38.9616,7111.54,8911.686768,5370.675923880185,0.7980015663853952,228.99,37.0301,5073.78,8479.522599,6794.045924083213,0.5983567990724332,16315.380000000001,18306.57794849476,24521.876370472033,0.6653397869522796,229.73666666666668,35.9881,0.7631926408496671,11.157854957610995,16.31538,1.3890808333333333,22736.51656323888
2017-12-19 04:17:21,232.35,38.0178,5704.91,8833.43583,6744.152315497315,0.6458313740871993,229.59,39.315,7229.14,9026.33085,5405.014659930324,0.80089464037317,229.96,36.6966,4648.56,8438.750135999999,7042.967683032487,0.5508588268503274,17582.61,19192.134658460127,26028.56521517401,0.6755120712435495,230.63333333333333,38.00979999999999,0.7443272149154511,3.454898473551545,17.58261,1.4124162500000002,22737.928979488883
2017-12-19 04:22:21,232.61,34.5057,4745.18,8026.370877,6473.476363033525,0.5911986964865491,229.81,39.1945,7150.81,9007.288045,5476.965790426292,0.7938915647279048,230.16,36.524,4562.42,8406.36384,7060.543658533636,0.542734062769284,16458.410000000003,19010.98581199345,25145.51334277979,0.6545267052472334,230.86,36.7414,0.7580351728320194,6.676664471141544,16.458410000000004,1.4183758333333334,22739.347355322217
2017-12-19 04:27:21,232.22,38.739,5854.98,8995.97058,6829.838642005061,0.6508447251947327,229.45,39.6352,7268.86,9094.296639999999,5465.336739553682,0.7992767651792806,229.84,37.2113,4810.86,8552.645192,7071.30580873439,0.5624996585266974,17934.7,19366.481190293132,26395.341592485172,0.6794645917788031,230.50333333333333,38.5285,0.7447470029356055,3.4187679250425,17.9347,1.4330462499999999,22740.780401572218
2017-12-19 04:32:21,232.57,35.1068,4693.98,8164.788476,6680.592983966499,0.5749052793955075,229.71,40.2227,7371.58,9239.556417000002,5570.38697816641,0.7978283444903174,230.09,35.7816,4611.34,8232.988344,6820.384188360642,0.5601052506482208,16676.9,19071.36415049355,25334.480933516887,0.6582688646261893,230.79,37.03703333333333,0.7712639195805716,8.601300860130094,16.6769,1.44215,22742.222551572217
2017-12-19 04:37:21,232.43,38.8352,5856.43,9026.465536,6868.719511502544,0.6488065540873075,229.6,40.1059,7375.49,9208.314639999999,5513.18472111522,0.8009598160299181,230.11,35.3905,4762.22,8143.707955000001,6606.151673094579,0.5847729346772725,17994.14,18988.055905712343,26159.803925451302,0.6878545439896514,230.71333333333334,38.110533333333336,0.7440691189643722,7.13722190540498,17.994139999999998,1.4446266666666665,22743.667178238884
2017-12-19 04:42:21,231.87,35.9053,4897.45,8325.361911,6732.505807396647,0.5882567091202577,229,39.0936,7147.53,8952.4344,5390.630444150606,0.7983895419552026,229.47,34.0813,4349.4,7820.635910999999,6499.620426795921,0.5561440334899641,16394.379999999997,18622.756678343176,24810.940366805433,0.6607722140968927,230.11333333333334,36.36006666666666,0.7633919517918679,7.517954679217699,16.394379999999998,1.432855,22745.100033238883
2017-12-19 04:47:21,231.52,34.7842,4966.75,8053.237984,6339.245733085317,0.6167395040191078,228.53,39.0994,7189.45,8935.385882,5305.933429449048,0.8046043108762518,229.03,34.4016,4324.87,7878.998448,6585.902825481592,0.5489111374425797,16481.07,18231.081988015958,24576.371147886337,0.6706063275504136,229.69333333333336,36.09506666666667,0.7952632495501192,8.323390454097149,16.48107,1.3698104166666663,22746.469843655548
2017-12-19 04:52:21,231.63,37.4181,5623.24,8667.154503,6595.357388441749,0.6487988645008698,228.68,38.9283,7175.61,8902.123644000001,5268.626623795225,0.8060559802307773,229.21,34.9472,4504.77,8010.247712000001,6623.527432924337,0.5623758667602113,17303.62,18487.51144516131,25321.99329711961,0.6833435186940159,229.84,37.09786666666667,0.7788026453184789,5.797278549709954,17.30362,1.4076954166666669,22747.877539072215
2017-12-19 04:57:21,232.24,33.6815,4565.72,7822.19156,6351.4472116939805,0.5836880834455044,229.17,38.7985,7121.59,8891.452244999999,5323.615209330546,0.8009478995970248,229.71,33.9756,4213.91,7804.535076,6569.1498890202165,0.5399309451447457,15901.220000000001,18244.212310044742,24201.241296726665,0.657041504815322,230.37333333333333,35.4852,0.8102789674730904,9.337132100143153,15.90122,1.3835349999999997,22749.261074072216
2017-12-19 05:02:21,231.87,37.0728,5370.47,8596.070136,6711.964970269963,0.624758746151766,228.85,39.3906,7244.42,9014.53881,5364.726350951763,0.8036373410432963,229.46,35.0099,4702.57,8033.3716540000005,6513.13254328443,0.585379365295328,17317.46,18589.823864506157,25406.219163129383,0.681622869141106,230.06000000000003,37.15776666666667,0.7867512822741779,6.009062259751883,17.31746,1.3841116666666666,22750.645185738882
2017-12-19 05:07:21,231.69,35.7727,5160.43,8288.176863,6485.66403134394,0.6226254682181244,228.61,40.1625,7359.1,9181.549125000001,5490.39994215251,0.8015096254250014,229.23,33.9082,4295.21,7772.776686,6478.211826293205,0.5525966039570328,16814.74,18454.275799789655,24965.892264493614,0.6735084739556396,229.84333333333333,36.614466666666665,0.8034458254173121,9.690249937638502,16.81474,1.4221749999999997,22752.06736073888
2017-12-19 05:12:21,231.77,36.5876,5207.28,8479.908052,6692.762925128489,0.6140726960797475,228.66,40.4094,7407.76,9240.013404,5522.9466309660875,0.8017044647135666,229.29,34.3221,4354.06,7869.714308999999,6555.498823253599,0.5532678606922986,16969.100000000002,18771.208379348176,25304.320161405467,0.6706009049743819,229.90666666666667,37.106366666666666,0.8104738154613513,8.901527231175956,16.9691,1.4076600000000001,22753.475020738882
2017-12-19 05:17:21,231.81,40.9465,6013.28,9491.808165,7344.037437456367,0.6335231280983226,228.7,42.9864,7912.76,9830.98968,5834.08838385797,0.8048792906473684,229.4,37.6678,4945.13,8640.99332,7086.074713082316,0.5722872147759049,18871.170000000002,20264.200534396652,27690.411345213735,0.681505585624385,229.97,40.533566666666665,0.8001043614384499,7.070107326684795,18.871170000000003,1.4933445833333334,22754.968365322216
2017-12-19 05:22:21,231.54,35.717,5175.84,8269.91418,6449.97370839332,0.6258638103545593,228.3,39.4009,7194.8,8995.225470000001,5398.975293158577,0.7998465434796933,229.03,35.2694,4618.21,8077.750682,6627.382022824055,0.5717197994598864,16988.85,18476.33102437595,25099.717776198548,0.6768542240785715,229.62333333333333,36.79576666666666,0.8347003062987169,7.079981121016663,16.98885,1.4941675,22756.462532822217
2017-12-19 05:27:21,231.22,36.3756,5271.56,8410.766232,6553.75035958431,0.6267633476654687,227.93,39.3159,7217.36,8961.273087,5311.697465988675,0.8053944936094101,228.63,34.5792,4667.72,7905.842496,6380.809946484812,0.5904139884347122,17156.64,18246.257772057797,25045.483001411245,0.6850193305927967,229.26,36.756899999999995,0.8549245398237845,6.961958162957173,17.15664,1.4227287499999997,22757.885261572217
2017-12-19 05:32:21,231.13,32.3535,4254.53,7477.864454999999,6149.587895660362,0.5689498687229148,227.68,38.4234,7026.36,8748.239712,5211.7140375325525,0.8031741506079114,228.41,32.9072,4101.25,7516.333552000001,6298.810880032909,0.545645023817325,15382.14,17660.112813225824,23419.859426466737,0.6567989892636449,229.07333333333335,34.561366666666665,0.8978202031372676,11.174423079334256,15.38214,1.3557824999999997,22759.241044072216
2017-12-19 05:37:21,230.76,37.5333,5646.79,8661.184308,6567.334033917068,0.6519651122981276,227.34,38.7822,7128.41,8816.745348,5188.5228537012,0.808508096654625,228.22,33.8509,4322.45,7725.452398,6403.049332252873,0.5595076867108799,17097.65,18158.90621987114,24941.44163083952,0.6855116978827379,228.77333333333334,36.72213333333334,0.8683995803706654,7.818808638568572,17.09765,1.3533245833333334,22760.59436865555
2017-12-19 05:42:21,231.2,36.0442,5397.22,8333.419039999999,6349.479440697048,0.647659738949117,227.64,39.5689,7281.75,9007.464396,5301.936606817138,0.8084128540362204,228.5,34.7562,4496.9,7941.7917,6545.986999390458,0.566232428382628,17175.870000000003,18197.403046904645,25023.10907757856,0.6864003168730973,229.11333333333332,36.78976666666667,0.910757412634216,7.554093393724505,17.175870000000003,1.4280633333333335,22762.022431988884
2017-12-19 05:47:21,230.84,35.0383,4907.9,8088.241172,6429.009476306279,0.6067944681212332,227.32,39.3582,7207.05,8946.906023999998,5301.4675043602265,0.8055354533362875,228.15,35.3423,4743.59,8063.3457450000005,6520.421651650268,0.5882905372055331,16858.54,18250.898632316774,24845.636876898574,0.678531207854649,228.76999999999998,36.5796,0.9048389211872281,7.596037135452541,16.85854,1.4181004166666666,22763.44053240555
2017-12-19 05:52:21,230.05,37.7143,5532.28,8676.174715000001,6683.553372780481,0.6376404558146337,226.5,38.286,7005.68,8671.779,5110.792381073703,0.8078711415500787,227.48,34.3691,4522.77,7818.282868,6377.311230539271,0.5784863602865489,17060.73,18171.656984393456,24925.441333933395,0.6844705283823236,228.01,36.78980000000001,0.894697600982422,6.5798128829186435,17.06073,1.4133029166666669,22764.853835322217
2017-12-19 05:57:21,229.91,34.4288,4681.01,7915.525408,6383.078243652788,0.5913707250903438,226.3,38.1451,6941.75,8632.236130000001,5131.0435139041065,0.804165907356846,227.28,33.8002,4372.75,7682.109455999999,6316.158890612601,0.5692121447950377,15995.51,17830.280648169497,23953.606161757518,0.6677704347304999,227.83,35.45803333333333,0.9129614186015819,7.578160473273099,15.99551,1.3773433333333331,22766.23117865555
2017-12-19 06:02:21,229.89,36.9464,5384.69,8493.607896,6568.59868578478,0.633969694143272,226.22,37.5228,6876.17,8488.407815999999,4977.082818462023,0.8100659333354537,227.28,31.5495,3928.5,7170.57036,5998.663771016886,0.5478643682118476,16189.36,17544.34527526369,23872.566438220827,0.6781575010753875,227.79666666666665,35.33956666666666,0.9189481847846767,10.724711772545783,16.18936,1.3410362500000002,22767.57221490555
2017-12-19 06:07:21,232.54,34.2586,4704.54,7966.494844,6429.023525223607,0.5905407700782289,228.64,37.6746,6893.08,8613.920543999999,5165.759891046547,0.8002256306858269,229.71,29.9862,3541.19,6888.130002,5908.156083614626,0.514100343485358,15138.81,17502.939499884782,23141.66068701049,0.6541799313692934,230.29666666666665,33.97313333333333,0.9741058634514929,11.735547893727778,15.13881,1.3053404166666664,22768.87755532222
2017-12-19 06:12:21,233.61,35.0351,4859.8,8184.549711000001,6585.529434436549,0.5937773208791742,229.82,33.3892,4953.99,7673.505944,5860.091855295729,0.6455966850294265,231.36,14.9346,2389.62,3455.269056,2495.7164311978904,0.6915872429241006,12203.41,14941.337720930169,19291.624828380598,0.6325755403478056,231.59666666666666,27.7863,0.8693274226744843,46.25192990790426,12.20341,1.1392591666666667,22770.016814488885
2017-12-19 06:17:21,233.23,30.6729,4205.91,7153.840466999999,5786.860504555711,0.5879233705869555,229.42,30.6928,4576.15,7041.542175999999,5351.837758554234,0.6498789449273051,230.93,11.4601,1732.45,2646.4808930000004,2000.619432704301,0.6546240347256495,10514.51,13139.317695814247,16828.44585966385,0.6248057656472163,231.1933333333333,24.275266666666667,0.8809365898670768,52.79104383336674,10.51451,0.94658,22770.963394488885
2017-12-19 06:22:21,232.6,30.4188,4410.13,7075.41288,5532.831174504595,0.6233035548308525,228.78,27.186,4672.34,6219.61308,4105.219335103435,0.7512267949632648,230.21,9.9528,1461.68,2291.234088,1764.439067696358,0.6379444194093188,10544.150000000001,11402.489577304388,15530.481891526586,0.6789325710332837,230.53,22.519199999999998,0.8979308549863328,55.80304806565064,10.544150000000002,0.8774441666666668,22771.840838655553
2017-12-19 06:27:21,232.79,31.5031,4703.55,7333.606648999999,5626.580122930535,0.641369277781127,228.82,26.8864,4645.47,6152.146048,4033.4240385833486,0.7550974836675399,230.37,10.5218,1649.38,2423.907066,1776.195676214963,0.6804633820890887,10998.400000000001,11436.199837728847,15866.677953764278,0.6931759774824632,230.66,22.970433333333332,0.9234370935576154,54.19415973867856,10.998400000000002,0.89760625,22772.738444905553
2017-12-19 06:32:21,233.01,29.8073,3953.16,6945.398973,5710.612305922147,0.56917680544599,229.22,22.4178,3809.52,5138.608116,3448.601272896168,0.7413525051926726,230.64,10.7271,1662.07,2474.098344,1832.6718011917853,0.671788170438224,9424.75,10991.8853800101,14479.207739713516,0.6509161391579341,230.95666666666668,20.984066666666667,0.8890556670082324,48.87978497971477,9.42475,0.8509645833333332,22773.589409488886
2017-12-19 06:37:21,232.76,33.1435,4960.22,7714.48106,5908.420734570171,0.6429751996824528,229.21,17.7335,3100.24,4064.695535,2628.73766942404,0.7627237940221272,230.5,11.4891,1827.41,2648.2375500000003,1916.6989364868975,0.6900476129869845,9887.87,10453.857340481107,14389.340027674332,0.6871663315331441,230.82333333333335,20.788700000000002,0.8390255173509201,59.4303636110002,9.887870000000001,0.8046925,22774.394101988888
2017-12-19 06:42:21,232.5,30.4276,4216.71,7074.417,5680.381383832339,0.5960505296761556,228.76,20.8423,3513.08,4767.884548,3223.506162031828,0.7368215326173624,230.14,10.3447,1493.75,2380.729258,1853.8022379415854,0.627433797850188,9223.54,10757.689783805752,14170.447403529595,0.6508997025529757,230.46666666666667,20.538200000000003,0.8822678623083591,49.63190542501291,9.223540000000002,0.7963087500000001,22775.190410738887
2017-12-19 06:47:21,232.26,33.4554,4798.2,7770.351203999999,6111.925604382324,0.6175010464816566,228.42,21.6336,3495.41,4941.546912,3492.9922438214394,0.7073513744272636,229.9,10.1654,1526.83,2337.02546,1769.3157298199244,0.6533219368521557,9820.44,11374.233578023688,15027.116532490243,0.6535145966804179,230.1933333333333,21.75146666666667,0.8977960554895992,53.80755933699487,9.820440000000001,0.7934991666666669,22775.983909905553
2017-12-19 06:52:21,231.75,31.0567,4519.75,7197.390225,5601.275389447082,0.6279706753012686,227.77,22.2161,3639.34,5060.161097,3515.7409876144525,0.7192142562729165,229.37,10.0717,1448.31,2310.145829,1799.769956173871,0.6269344479551467,9607.4,10916.786333235406,14542.295506745671,0.6606522330359369,229.63,21.114833333333333,0.9232243173801353,52.300357568533975,9.6074,0.8094933333333333,22776.793403238888
2017-12-19 06:57:21,231.11,34.3037,5391.69,7927.928107000001,5812.204660338503,0.6800881550930541,227.3,21.4238,3444.7,4869.62974,3441.995891149853,0.7073843770306856,228.93,11.8469,1885.86,2712.110817,1949.1221470416906,0.6953476930880144,10722.25,11203.322698530048,15507.452548690859,0.6914256204450017,229.11333333333334,22.5248,0.8714755433991923,52.2930281289956,10.72225,0.84706875,22777.64047198889
2017-12-19 07:02:21,230.96,30.991,4613.71,7157.6813600000005,5472.301388555958,0.6445816414493198,227.23,17.6726,2978.41,4015.7448979999995,2693.5628742825047,0.7416830689328314,228.83,12.3833,1981.18,2833.670539,2025.9848299522264,0.6991567907182169,9573.3,10191.84909279069,13982.913173592204,0.6846427408331409,229.00666666666666,20.348966666666666,0.8529591569386689,52.29765966822231,9.5733,0.8456479166666666,22778.486119905556
2017-12-19 07:07:21,231.73,30.2735,4197.61,7015.278154999999,5620.871629909386,0.5983526108666464,228.19,15.773,2452.18,3599.24087,2634.643825620146,0.6813047774710337,229.73,11.6826,1708.23,2683.843698,2070.01624689139,0.636486394968892,8358.019999999999,10325.531702420922,13284.317944783596,0.6291644053341838,229.88333333333333,19.243033333333333,0.8033060247951849,57.32187059905662,8.358019999999998,0.7471383333333332,22779.233258238888
2017-12-19 07:12:21,231.9,31.6764,4678.84,7345.75716,5662.914842030672,0.6369445515402798,228.58,15.6374,2397.02,3574.396892,2651.529419248306,0.6706082375364822,230.21,11.8832,1736.4,2735.631472,2113.9050571387747,0.6347346189618629,8812.26,10428.349318417753,13653.072760904191,0.6454415174021527,230.23000000000002,19.732333333333333,0.7253615949268069,60.53043228541988,8.81226,0.7154283333333332,22779.94868657222
2017-12-19 07:17:21,232.89,30.7591,4228.79,7163.486798999999,5782.117108408239,0.5903256498763041,229.9,15.8794,2393.08,3650.6740600000003,2756.916612078952,0.655517299180634,231.61,12.1245,1869,2808.155445,2095.8473234668472,0.6655614465103089,8490.869999999999,10634.881043954038,13608.657838888923,0.6239314780724353,231.46666666666667,19.587666666666667,0.6768433179723486,57.03299695386552,8.49087,0.7209637499999998,22780.66965032222
2017-12-19 07:22:21,233.86,33.1824,4781.17,7760.036064000001,6112.165994611127,0.6161272912352279,231.03,16.0489,2421.68,3707.777367,2807.6821367165935,0.6531352236931651,232.73,12.5139,1908.86,2912.359947,2199.566766726994,0.6554340928793168,9111.710000000001,11119.414898054714,14375.835516559764,0.6338212474331715,232.54,20.581733333333336,0.6493506493506455,61.22257276678995,9.11171,0.7334408333333334,22781.403091155553
2017-12-19 07:27:21,233.83,34.4215,5302.72,8048.779345000001,6055.081299710074,0.6588228814216548,230.98,15.8244,2462.92,3655.119912,2700.7270585342176,0.673827414502619,232.74,13.2549,2097.79,3084.9454259999998,2261.8942055936923,0.6800087879415213,9863.43,11017.702563837986,14787.732116524905,0.6670008573510656,232.51666666666665,21.166933333333336,0.6608845244068504,62.619211096553094,9.863430000000001,0.7906308333333333,22782.193721988886
2017-12-19 07:32:21,232.9,27.6049,3171.79,6429.181210000001,5592.326816890897,0.49334275958291113,230.05,17.054,2683.59,3923.2727,2861.8898284988695,0.6840182177496864,231.46,21.2914,2655.26,4928.107444,4151.606594079961,0.538799129315412,8510.64,12605.823239469726,15209.792002337015,0.55955005819227,231.47000000000003,21.983433333333334,0.6177906424158545,25.57137723406868,8.510639999999999,0.7655862499999999,22782.959308238886
2017-12-19 07:37:21,232.03,42.6772,6316.51,9902.390716,7626.207662542569,0.6378772744034391,229.7,18.5278,3065.83,4255.83566,2951.7492400316855,0.7203826098867737,231.08,26.8275,3318.77,6199.2987,5236.131211010826,0.5353460384156034,12701.11,15814.08811358508,20283.08601017934,0.6261921876003373,230.9366666666667,29.344166666666666,0.5355003536323265,45.43674211228807,12.70111,0.8838229166666666,22783.84313115555
2017-12-19 07:42:21,232.08,47.8888,7135.89,11114.032704000001,8520.61012213806,0.6420612742512225,230.02,18.9665,3219.27,4362.67433,2944.3552735260987,0.7379120595508672,231.35,29.307,3881.04,6780.1744499999995,5559.5228294191575,0.5724100505998043,14236.2,17024.488225083314,22192.399369288585,0.6414898976494205,231.15,32.0541,0.4888600475881443,49.39992075896689,14.2362,1.1223879166666666,22784.96551907222
2017-12-19 07:47:21,232.19,40.4568,4968.48,9393.664392,7972.147590149642,0.5289181934401813,230.25,18.6114,2946.69,4285.27485,3111.3660318166553,0.6876315062964982,231.36,29.1092,3977.96,6734.704512,5434.3425639494935,0.5906658551851844,11893.130000000001,16517.856185915793,20354.019607328097,0.584313576848383,231.26666666666665,29.392466666666667,0.4396079561833316,37.64343244414102,11.893130000000001,1.0887220833333333,22786.05424115555
2017-12-19 07:52:21,231.92,47.6558,6963.65,11052.333136,8582.636333121867,0.6300615367191371,230.16,18.6448,3013.89,4291.287168,3054.76883350303,0.7023277357140039,231.36,28.7446,3725.99,6650.350656,5508.5535640183825,0.5602697049723809,13703.529999999999,17145.95873064328,21949.27413956604,0.6243272516833639,231.14666666666668,31.68173333333333,0.4268574065528432,50.42043154204527,13.703529999999999,1.0665274999999999,22787.12076865555
2017-12-19 07:57:21,231.84,43.5392,5605.77,10094.128128,8394.448485253857,0.555349598193648,230.06,19.3595,3131.1,4453.846570000001,3167.4851316305767,0.7030102970071552,231.12,28.2713,3563.09,6534.0628560000005,5477.076506500423,0.5453100281593005,12299.960000000001,17039.010123384858,21014.68253356238,0.5853031555606817,231.00666666666666,30.39,0.4098005829557553,43.2681803224745,12.29996,1.0834787499999998,22788.20424740555
2017-12-19 08:02:21,231.79,41.4736,5793.99,9613.165744,7670.895352011724,0.6027140438742861,229.54,31.24,5665.08,7170.829599999999,4396.32411746861,0.790017378184527,230.85,28.8119,3755.79,6651.227115000001,5489.340908634773,0.5646762522256766,15214.86,17556.560378115108,23231.977469212587,0.6549102425810714,230.72666666666666,33.841833333333334,0.5143170851512615,22.551280220240226,15.21486,1.1464508333333332,22789.350698238883
2017-12-19 08:07:21,231.79,47.2967,6187.69,10962.902093,9049.735618492055,0.5644208027681781,229.63,36.959,6544.29,8486.89517,5403.670791459203,0.7711053181301402,231.07,29.4231,3972.33,6798.795717,5517.6278936330555,0.5842696508835257,16704.309999999998,19971.034303584314,26036.05545644427,0.6415837463530006,230.83,37.89293333333334,0.5198631027162921,24.816676460342634,16.704309999999996,1.3299654166666666,22790.68066365555
2017-12-19 08:12:21,231.53,61.2914,8833.48,14190.797842,11106.231335701226,0.6224794474808077,229.84,38.0952,6679.72,8755.800768,5660.864581537821,0.7628908168413913,231.32,29.3837,4022.63,6797.037484,5478.883685752149,0.5918210704986013,19535.83,22245.979602991196,29606.28754649256,0.6598540924566005,230.89666666666668,42.92343333333333,0.4576361720250063,42.79239855774199,19.53583,1.510005833333333,22792.190669488882
2017-12-19 08:17:21,231.85,58.6201,7735.19,13591.070185,11175.152099076591,0.5691376686831523,230.25,37.4748,6248,8628.5727,5951.030401467068,0.7241058535671838,231.58,28.8289,3838.46,6676.196662,5462.401184286993,0.5749471135037094,17821.649999999998,22588.58368483065,28772.475069223663,0.6193992681242372,231.2266666666667,41.64126666666667,0.4223849613654802,40.77405586445497,17.821649999999998,1.5565616666666664,22793.74723115555
2017-12-19 08:22:21,231.9,66.2867,9481.64,15371.88573,12099.312947708131,0.616816971355407,230.2,49.4846,8024.21,11391.35492,8085.482099993062,0.7044122544116113,231.75,36.043,4872.61,8352.96525,6784.519161709807,0.5833389525953074,22378.46,26969.314209410997,35044.81960144092,0.6385668482391011,231.28333333333333,50.60476666666667,0.46840095121424347,30.98904385160026,22.37846,1.6750045833333334,22795.422235738883
2017-12-19 08:27:21,231.58,79.699,11723.31,18456.69442,14255.299770862735,0.6351792868877113,229.87,65.7716,10423.83,15118.917692,10951.04745257597,0.6894560981382714,231.31,57.1183,7937.53,13212.033973,10561.887104244493,0.6007803201400381,30084.67,35768.234327683196,46738.14240990922,0.6436856162606406,230.92,67.52963333333334,0.4547029274207444,18.02078001312016,30.08467,2.18596375,22797.60819948888
2017-12-19 08:32:21,231.02,76.6162,10551.66,17699.874524000003,14210.841966954116,0.5961432091336332,229.21,71.3258,11616.34,16348.586618000001,11503.778918714002,0.7105409336859899,230.55,63.1863,8824.77,14567.601465000002,11590.446362852908,0.6057805755602471,30992.77,37305.06724852102,48499.68901642129,0.6390302830499861,230.26,70.37610000000001,0.4560062538000447,10.216252392502573,30.99277,2.5448933333333335,22800.153092822213
2017-12-19 08:37:21,229.64,80.6883,11868.83,18529.261211999998,14228.998400928564,0.6405452362187791,228.08,69.0415,11217.68,15746.98532,11051.298660605255,0.7123700042923518,229.18,72.4219,10045.46,16597.651041999998,13212.522601698876,0.6052338354734763,33131.97,38492.819663232694,50788.036009547104,0.6523577716959142,228.9666666666667,74.05056666666667,0.38724705197263837,8.963784657060913,33.13197,2.6718641666666665,22802.82495698888
2017-12-19 08:42:21,228.47,81.3704,11579.74,18590.695288,14543.850000040064,0.6228782635942907,227.15,64.1103,10393.78,14562.654644999999,10200.012138283955,0.7137283862986233,228.12,70.3958,9565.56,16058.689896,12898.89852128051,0.5956625392201297,31539.08,37642.76065960452,49108.9706400233,0.6422264524985988,227.91333333333333,71.95883333333335,0.33492263140959483,13.079098466021069,31.539080000000002,2.6946270833333337,22805.51958407221
2017-12-19 08:47:21,228.36,102.3839,14627.94,23380.387404,18239.130640398456,0.6256500265473531,227.76,66.0597,11080.35,15045.757272,10178.440733503385,0.7364434903266994,228.7,71.1853,9906.8,16280.078109999999,12918.8334236378,0.6085228788868507,35615.09,41336.40479753964,54563.11022379642,0.6527320355075233,228.2733333333333,79.8763,0.22487660991208838,28.178070341265176,35.615089999999995,2.7980904166666662,22808.317674488877
2017-12-19 08:52:21,228.04,107.4319,14736.19,24498.770475999998,19571.266160359406,0.6015073292937774,227.55,70.3063,11872.05,15998.198564999999,10723.655445913395,0.7420866763069833,228.48,75.6447,11037.51,17283.301056,13299.844675492668,0.638622793425696,37645.75,43594.76628176547,57599.53246532697,0.6535773536471239,228.02333333333334,84.46096666666666,0.20758109550192047,27.19709972535637,37.64575,3.0525349999999998,22811.370209488876
2017-12-19 08:57:21,227.61,104.2167,15559.03,23720.763087000003,17905.060370986797,0.6559245140189869,227.03,69.6328,11852.78,15808.734584000002,10460.769351197725,0.7497614649053684,227.77,82.1506,12718.18,18711.442162,13724.648092737067,0.6797006820686771,40129.990000000005,42090.477814921585,58155.1753508534,0.6900501934332336,227.47,85.33336666666666,0.19343210093638621,22.128897605899382,40.12999000000001,3.2406558333333333,22814.61086532221
2017-12-19 09:02:21,230.43,105.4584,16156.65,24300.779112,18151.873904027525,0.6648613991154573,229.72,72.9292,12244.93,16753.295823999997,11433.923659949622,0.7308967816624166,230.73,82.9722,12868.97,19144.175705999998,14173.534301694144,0.6722133247015029,41270.55,43759.331865671295,60150.95529276701,0.686116285254786,230.29333333333332,87.11993333333334,0.24895785085687394,21.049679407468165,41.27055,3.3916891666666666,22818.002554488878
2017-12-19 09:07:21,231.16,103.1278,15190.07,23839.022247999997,18372.826541818187,0.6371934990443825,229.88,88.5144,15774.23,20347.690272,12853.099521607364,0.775234426568138,231.37,66.1776,9701.97,15311.511312,11845.427673858128,0.6336389532231435,40666.27,43071.35373728368,59235.85931237193,0.6865143930056314,230.8033333333333,85.93993333333333,0.40005199231668426,22.995518575377062,40.66627,3.414034166666667,22821.416588655546
2017-12-19 09:12:21,230.96,101.1113,15322.46,23352.665848,17622.974259663028,0.6561332269185989,229.69,83.8773,14705.2,19265.777037,12446.977858074484,0.76328091889357,231.16,65.3502,9618.31,15106.352232,11648.60465897746,0.6367063240869889,39645.97,41718.55677671498,57552.07135084619,0.6888712963658967,230.60333333333332,83.44626666666667,0.39606250271027893,21.685891280137163,39.64597,3.3463433333333326,22824.76293198888
2017-12-19 09:17:21,229.91,98.2214,15047.81,22582.082074,16837.869372363366,0.6663606106243576,228.82,78.1554,13627.19,17883.518627999998,11581.015984011201,0.761997137334265,230.07,72.572,11294.34,16696.64004,12296.978189365514,0.6764438816996861,39969.34,40715.86354574008,57055.49653022858,0.7005344345539757,229.6,82.98293333333334,0.3397212543554012,18.363374316325284,39.969339999999995,3.317304583333333,22828.080236572212
2017-12-19 09:22:21,228.92,104.5037,15024.58,23922.987004,18616.425624086725,0.6280394667057188,227.94,84.2148,14915.65,19195.921512,12083.326850348973,0.7770218267810554,229.17,71.2875,10413.16,16336.956374999998,12588.17867735651,0.6373990210278688,40353.39,43287.93115179221,59179.735280705696,0.6818785148090443,228.67666666666665,86.66866666666665,0.3221433465008748,20.578409729006268,40.35339,3.3467804166666664,22831.42701698888
2017-12-19 09:27:21,228.1,113.2386,17700.61,25829.72466,18811.248805948853,0.6852806304749824,227.22,87.261,14811.89,19827.44442,13180.875041365392,0.7470397942489857,228.32,89.6058,13030.37,20458.796256,15772.50144738049,0.6369079508369684,45542.87,47764.625294694735,65997.06385423137,0.6900741842181217,227.88,96.70179999999999,0.2896261190100038,17.10081921949748,45.54287,3.5790108333333337,22835.006027822215
2017-12-19 09:32:21,228.4,110.8989,16958.43,25329.30876,18814.503293855854,0.6695180733388478,227.94,75.508,12500.51,17211.29352,11830.71740730434,0.7262969506315177,228.71,92.0768,13720.35,21058.884928000003,15975.876510797323,0.6515231004352634,43179.29,46621.097211957516,63545.08470488409,0.679506372531143,228.35000000000002,92.8279,0.17954893803373112,19.46720759599215,43.17929,3.6967566666666665,22838.702784488883
2017-12-19 09:37:21,229.18,107.9054,16694.35,24729.759572,18244.44262142381,0.6750712618695248,228.34,79.7348,13702.65,18206.644232000002,11988.297509159462,0.7526181005896857,229.51,78.9238,11105.58,18113.801337999997,14309.992724531012,0.6131004637167011,41502.58,44542.73285511428,60881.18918728902,0.6816979194070186,229.01,88.85466666666666,0.29256364350901165,21.440329526867856,41.50258,3.5284112499999996,22842.231195738885
2017-12-19 09:42:21,228.93,98.5152,16013.29,22553.084736,15881.315263072394,0.7100265966916287,227.82,77.0716,13203.89,17558.451912,11573.958804744228,0.7519962503628264,228.98,79.492,11265.04,18202.07816,14297.360705429131,0.6188875743186019,40482.22,41752.63477324575,58155.76193840513,0.6960998988006758,228.57666666666668,85.02626666666667,0.331034080468999,15.864430913113894,40.48222,3.4160333333333335,22845.64722907222
2017-12-19 09:47:21,228.88,93.8678,14956.53,21484.462064,15423.498971976336,0.6961556661482162,227.53,85.3408,13965.13,19417.592224,13491.405851898657,0.7191998801344279,228.72,88.4788,13475.67,20236.871136,15097.591577008896,0.6658969120986153,42397.33,44012.49640088389,61111.64725784044,0.6937684042637314,228.37666666666667,89.22913333333334,0.3707325617036171,5.198601054812441,42.397330000000004,3.4533145833333334,22849.100543655553
2017-12-19 09:52:21,230.69,102.7203,16900.7,23696.546006999997,16610.016019615017,0.7132136470440674,229.23,92.8394,15535.82,21281.575662,14544.543979961376,0.7300126760698683,230.84,80.8678,11410.18,18667.522952,14774.444339163716,0.6112316041790395,43846.7,45929.00433874011,63498.08296663772,0.6905200590549689,230.25333333333333,92.1425,0.4444380103074906,12.23615595409284,43.8467,3.5935012499999996,22852.694044905555
2017-12-19 09:57:21,230.27,104.4796,16512.26,24058.517492000003,17497.3579035599,0.6863373857300515,228.87,92.8711,14935.17,21255.408657,15123.924564978846,0.7026526867118799,230.41,87.0923,12273.4,20066.936843,15875.94427745798,0.6116229943824915,43720.83,48497.226745996726,65295.420803770925,0.6695849335498125,229.85,94.81433333333332,0.4263650206656471,10.19388770333601,43.72083,3.6486470833333335,22856.342691988888
2017-12-19 10:02:21,229.48,118.1971,20242.84,27123.870508,18053.58081016484,0.7463108922463523,228.16,99.0784,15908.61,22605.727744,16060.356618199712,0.7037424399761895,229.44,110.6695,16895.23,25392.01008,18955.352256023143,0.6653758385716583,53046.67999999999,53069.289684387695,75035.32345920724,0.7069561048649131,229.02666666666664,109.31500000000001,0.3784129941200352,9.364314138041447,53.046679999999995,4.031979583333333,22860.374671572223
2017-12-19 10:07:21,229.06,136.2594,23667.24,31211.578164,20347.58861069,0.7582839892184057,227.7,121.0517,20504.13,27563.47209,18420.793864524647,0.743887777746218,229.14,125.4271,20377.6,28740.365693999996,20267.2651945163,0.7090236852572179,64548.97,59035.64766973095,87474.4375451795,0.73791809140426,228.63333333333333,127.5794,0.40822277299898113,6.803606224829394,64.54897,4.89981875,22865.274490322223
2017-12-19 10:12:21,229.05,135.3829,22998.47,31009.453245000004,20800.398270536585,0.741659964730539,227.95,108.6367,17340.67,24763.735765,17678.907573428856,0.7002445093324148,229.62,106.9574,16820.51,24559.558188000003,17895.31619529697,0.6848865061513458,57159.649999999994,56374.62203926241,80282.77273607452,0.7119790217997253,228.87333333333333,116.99233333333335,0.40342547551775926,15.719463098721558,57.15964999999999,5.0711924999999995,22870.345682822222
2017-12-19 10:17:21,229.35,137.5029,23487.8,31536.290115000003,21044.259202391684,0.7447864005039768,228.22,117.9934,19632.53,26928.453748,18431.09836817316,0.7290626555733124,229.7,120.7967,20277.53,27747.00199,18939.849432668783,0.7308007548818429,63397.86,58415.20700323362,86206.87363435837,0.7354153715038835,229.09,125.431,0.37976341175957246,9.624335291913495,63.39786,5.0232295833333325,22875.368912405556
2017-12-19 10:22:21,229.23,133.7397,22617.85,30657.151431,20695.26021196074,0.7377675010317236,227.97,115.381,19072.49,26303.40657,18113.78818432575,0.7250958140818489,229.69,105.2837,16789.14,24182.613052999997,17404.69913935676,0.6942649234474356,58479.479999999996,56213.74753564325,81116.1820666594,0.7209348185537494,228.96333333333334,118.1348,0.43383947939262735,13.209401463412984,58.479479999999995,5.078222499999999,22880.447134905557
2017-12-19 10:27:21,228.97,151.2693,25392.92,34636.131621,23555.492513230034,0.7331338348594387,227.99,122.3599,20751.68,27896.833601,18644.06345568161,0.7438722364267223,229.81,107.6998,17471.32,24750.491038,17531.109037357517,0.705897914234343,63615.92,59730.66500626916,87262.46397814783,0.7290181493835726,228.92333333333332,127.10966666666666,0.40770563653041425,19.006920533187877,63.615919999999996,5.087308333333333,22885.53444323889
2017-12-19 10:32:21,229.19,145.2022,23865.74,33278.892218,23192.911018448307,0.7171434626989002,227.99,130.2858,22477.99,29703.859542,19418.013215845855,0.7567363415591525,229.68,114.3376,18761.62,26261.059968,18375.11593483133,0.7144273697581771,65105.350000000006,60986.04016912549,89207.64369790678,0.7298180660445768,228.95333333333335,129.94186666666667,0.42075532131730115,12.008652074158297,65.10535,5.36338625,22890.897829488888
2017-12-19 10:37:21,229.36,149.9233,24791.66,34386.408088000004,23828.526090358002,0.7209726568868259,228.27,127.4692,21829.15,29097.394284,19239.193444530254,0.7502097880978764,230.07,106.7371,16922.55,24557.004597,17795.33018166786,0.6891129548457771,63543.36,60863.04971655611,87989.03011676842,0.7221736609174225,229.23333333333335,128.0432,0.4202413843245622,17.088060904444745,63.54336,5.360362916666666,22896.258192405556
2017-12-19 10:42:21,229.65,151.0077,24637.07,34678.918305,24405.781213064332,0.7104336353088566,228.53,131.0076,21721.96,29939.166827999998,20603.644437652663,0.7255365563374655,230.31,117.6666,18828.17,27099.794646000002,19490.994954246704,0.6947716853927925,65187.2,64500.4206049637,91704.28180874231,0.710841399270253,229.49666666666667,133.2273,0.4212116370608151,13.345913337581699,65.18719999999999,5.363773333333333,22901.62196573889
2017-12-19 10:47:21,229.38,156.583,26024.95,35917.00854,24753.453899606273,0.7245856784263247,227.9,146.4525,25237.16,33376.52475,21842.11893388007,0.756135043688154,229.96,124.6981,20356.43,28675.575076,20196.642384178922,0.709887419730853,71618.54000000001,66792.21521766526,97930.66570494922,0.7313188313839937,229.08,142.57786666666667,0.5151038938362174,12.540352219231785,71.61854000000001,5.700239166666666,22907.32220490556
2017-12-19 10:52:21,228.37,155.8329,24842.21,35587.559373,25482.13068883173,0.6980588283569564,226.93,146.1508,24661.41,33166.001044000004,22176.529982450127,0.7435750233283385,229.02,123.3534,19768.9,28250.395668,20181.06657708044,0.6997742697951936,69272.51999999999,67839.7272483623,96958.2932001311,0.7144568836109249,228.10666666666668,141.77903333333333,0.5158405424362914,12.996021273479322,69.27251999999999,5.8704608333333335,22913.19266573889
2017-12-19 10:57:21,227.14,162.5466,27218.42,36920.834724,24946.054786689703,0.7372103096658037,225.93,140.0318,23700.65,31637.384574000003,20957.17758336445,0.7491343016855284,228.01,119.3064,19627.82,27203.052263999998,18834.933886943047,0.7215300624913729,70546.89,64738.166256997196,95749.11936404799,0.7367889174183783,227.02666666666664,140.62826666666666,0.4830563223116091,15.586008313169863,70.54689,5.825808749999998,22919.01847448889
2017-12-19 11:02:21,226.76,157.6149,26000.01,35740.754724,24523.47912187478,0.7274611350761693,225.24,150.6835,25275.3,33939.95154,22651.258694552685,0.7447064257063462,227.38,124.9675,20678.71,28415.11015,19488.70025354521,0.7277364011907587,71954.01999999999,66663.43806997268,98088.70969418183,0.73356067405042,226.46,144.42196666666666,0.5387264859136266,13.47057315149888,71.95401999999999,5.937537916666665,22924.956012405557
2017-12-19 11:07:21,226.7,161.6879,27484.44,36654.64693,24252.189580517443,0.7498214360784186,225.14,153.5122,25806.24,34561.736708,22990.2505713947,0.7466708116559038,227.46,121.5437,20101.02,27646.330002000002,18980.74175418562,0.7270773371563547,73391.7,66223.18190609777,98852.67548558368,0.7424351403690959,226.4333333333333,145.58126666666666,0.571176210805236,16.511442177313103,73.3917,6.056071666666665,22931.012084072223
