DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-19 11:12:21,226.88,155.1274,26120.52,35195.304511999995,23588.723887103497,0.7421592272655033,225.25,149.6522,24980.36,33709.15805,22633.801066331736,0.7410555897880102,227.54,117.2857,19444.42,26687.188178,18278.964514205476,0.728605047122548,70545.3,64501.48946764071,95588.08239333064,0.7380135497406116,226.55666666666664,140.68843333333334,0.5767504818514766,16.634440215767558,70.5453,5.997375,22937.009459072222
2017-12-19 11:17:21,226.92,150.7695,24909.94,34212.61494,23452.034245009778,0.7280922561366775,225.32,146.4855,24085.34,33006.11286,22567.673411573855,0.7297236152030778,227.52,119.2036,19745.55,27121.203072,18592.280959316486,0.7280484552097675,68740.83,64611.98861590012,94339.868464982,0.7286508993333597,226.58666666666667,138.81953333333334,0.5590208308814933,14.130528220572232,68.74083,5.80358875,22942.813047822223
2017-12-19 11:22:21,226.42,153.1519,25375.5,34676.653198,23633.752913245993,0.7317747723550078,224.8,149.3725,24953.04,33578.938,22469.776856173805,0.7431158186122503,227.01,119.8998,19762.12,27218.453598,18716.37863936502,0.7260559432168516,70090.66,64819.90840878482,95468.95382981241,0.7341722852116618,226.07666666666668,140.8080666666667,0.5647051885053761,14.848770501311256,70.09066,5.784645416666667,22948.59769323889
2017-12-19 11:27:21,226.77,149.5061,24415.1,33903.498297000006,23523.3944991934,0.7201351254705299,225.12,147.9396,24398.75,33304.162752000004,22668.662400971178,0.7326036141993928,227.26,118.8348,19703.58,27006.396647999998,18469.28247368331,0.7295893730961395,68517.43,64661.33937384789,94211.07696775805,0.7272757323796306,226.38333333333333,138.76016666666666,0.5580505043068489,14.359572451748276,68.51742999999999,5.7753370833333335,22954.373030322226
2017-12-19 11:32:21,226.21,164.7947,27462.01,37278.209087,25209.182443982387,0.7366772887589388,224.57,161.4904,27230.36,36265.899128,23952.514144295394,0.7508530232186114,226.94,123.9155,20562.36,28121.383569999998,19183.366887005675,0.7312001541039398,75254.73,68345.06347528346,101657.86781559716,0.7402745268719262,225.90666666666667,150.06686666666667,0.5916897833913739,17.426476108650238,75.25473,5.990506666666666,22960.36353698889
2017-12-19 11:37:21,226.26,153.4986,24927.01,34730.593236,24183.84334601076,0.717724855162045,224.4,159.6283,27096.1,35820.59052,23428.957936526196,0.7564392324819775,226.79,117.8109,19436.22,26718.334011,18333.104604375094,0.7274487994647445,71459.33,65945.90588691205,97238.35841525895,0.7348882803515776,225.81666666666663,143.64593333333332,0.6273525721455291,17.985217356193854,71.45933000000001,6.113085833333333,22966.476622822225
2017-12-19 11:42:21,226.43,153.2262,24924.45,34695.008466,24135.355904840344,0.7183872004073775,224.73,155.4138,26174.2,34926.143274,23124.591636523564,0.7494156968509262,227.11,117.9546,19829.41,26788.669206000002,18011.865446987795,0.7402163148723603,70928.06,65271.8129883517,96390.86713039757,0.7358379700438685,226.09,142.1982,0.6015303640143366,17.04916095984338,70.92806,5.9328079166666665,22972.40943073889
2017-12-19 11:47:21,226.17,157.2235,26162.84,35559.238995,24082.46833358094,0.7357536533242112,224.6,150.411,24971.32,33782.3106,22752.531440094135,0.739183305004602,226.91,118.4666,19615.86,26881.256206,18379.87953369155,0.7297225936792964,70750.02,65214.879307366624,96221.33761840352,0.7352841038292549,225.89333333333332,142.03369999999998,0.5725416125604956,16.5926114717845,70.75002,5.903253333333334,22978.312684072225
2017-12-19 11:52:21,226.92,155.1137,25275.39,35198.400804,24496.57281145523,0.7180834760290492,224.94,164.7328,28290.92,37054.996031999995,23931.079718331464,0.7634846317502907,227.38,121.1792,20336.13,27553.726496,18591.655666977924,0.7380537076519292,73902.44,67019.30819676461,99765.5166333865,0.7407613621806131,226.41333333333333,147.00856666666667,0.6507272834344249,17.569973813317457,73.90244,6.027185833333334,22984.339869905558
2017-12-19 11:57:21,226.86,150.8144,24188.8,34213.754784000004,24196.755381242405,0.7069905116439265,225.04,156.9992,26285.26,35331.099968,23608.721517295467,0.7439694779898453,227.4,116.0743,19160.08,26395.29582,18154.97110487674,0.7258899514011964,69634.14,65960.44800341461,95915.03612234509,0.7259981626986793,226.4333333333333,141.29596666666666,0.6153393198881129,17.85023823515604,69.63414,5.980690833333334,22990.32056073889
2017-12-19 12:02:21,226.87,143.8205,23094.14,32628.556835000003,23049.586087286374,0.7077891957276938,225.06,151.0141,24784.76,33987.233346,23256.132573105413,0.7292373506158585,227.33,114.9902,19069.25,26140.722166000003,17880.186234978202,0.7294844373045848,66948.15,64185.90489536999,92746.34858397381,0.7218413557206969,226.42,136.60826666666668,0.6006536525041892,15.824859793746018,66.94815,5.6909287499999985,22996.01148948889
2017-12-19 12:07:21,226.7,148.4428,23724.93,33651.98276,23865.951482696793,0.7050083844747578,224.73,162.3093,27088.75,36475.768989,24427.06177124858,0.7426505527044313,227.05,119.3068,19962.94,27088.608940000002,18310.482267287447,0.7369496176129595,70776.62,66603.49552123282,97187.21908909257,0.728250285000112,226.16,143.35296666666667,0.6322957198443611,16.774097687549315,70.77662,5.738532083333332,23001.750021572225
2017-12-19 12:12:21,227.32,149.2714,24371.92,33932.374648,23609.649823024338,0.7182497615573303,225.19,166.1468,28193.44,37414.597892000005,24596.383400541865,0.7535411734580829,227.7,113.595,18690.64,25865.5815,17879.82893440377,0.7226066036829676,71256,66085.86215796997,97184.14846651797,0.7332059921742199,226.73666666666668,143.0044,0.6821422795901328,20.565381205053836,71.256,5.918025833333333,23007.668047405557
2017-12-19 12:17:21,228.03,152.189,24554.1,34703.65767,24524.274278081095,0.707536370762039,226.31,160.4385,26445.55,36308.836935,24878.9976640925,0.7283502373635037,228.32,130.343,21636.81,29759.913759999996,20432.839255143597,0.7270454536424706,72636.45999999999,69836.1111973172,100762.7795790472,0.7208659815008135,227.55333333333337,147.65683333333334,0.5463920546099233,11.725724399254588,72.63645999999999,5.995519166666666,23013.663566572224
2017-12-19 12:22:21,228.02,149.0985,24071.51,33997.43997,24008.088862582412,0.7080389000242714,226.11,161.8734,27406.39,36601.194474,24259.786150983866,0.7487840327033147,228.44,116.9269,19382.02,26710.781036,18379.42121702251,0.7256253560641858,70859.92,66647.29623058879,97277.90271821372,0.7284277109186958,227.5233333333333,142.63293333333334,0.6211817103007597,18.02250906055357,70.85992,5.979015833333333,23019.64258240556
2017-12-19 12:27:21,228.05,153.1657,25160.29,34929.437885,24228.6078444052,0.7203176324462056,226.3,158.9396,27446.17,35968.031480000005,23246.65655266089,0.7630712293849448,228.49,118.8551,19620.72,27157.201799,18776.074036741782,0.7224868064545034,72227.18,66251.33843380786,98010.2309711764,0.736935106511902,227.61333333333334,143.65346666666667,0.5770019331029227,17.262630162771345,72.22717999999999,5.9619624999999985,23025.60454490556
2017-12-19 12:32:21,226.16,152.0521,24841.58,34388.102935999996,23778.93030900531,0.7223887879547437,225.15,134.0642,22400.92,30184.554630000002,20231.315364183683,0.7421318709051298,226.78,124.4315,20951.72,28218.57557,18902.736210437917,0.742479716881046,68194.22,62912.98188362691,92781.97524787865,0.7349942682057653,226.03,136.8492666666667,0.38932885015263263,11.109181440017435,68.19422,5.850891666666667,23031.455436572225
2017-12-19 12:37:21,229.12,153.3514,24954.92,35135.872768,24734.217654146334,0.7102405044774551,228,139.1016,23171.57,31715.1648,21654.792126138243,0.7306148382366281,229.76,122.0204,20538.07,28035.407103999998,19083.284103165093,0.7325761286009539,68664.56,65472.293883449674,94875.935127694,0.7237299944141159,228.96,138.15779999999998,0.4192872117400454,11.680411818949048,68.66456,5.702449166666666,23037.157885738892
2017-12-19 12:42:21,229.58,149.2074,24048.8,34255.034892,24393.905673592693,0.7020515400384663,227.87,147.8378,25128.73,33687.799485999996,22436.906266150905,0.7459296951242843,229.61,131.245,20240.33,30135.164450000004,22326.15457080874,0.6716515529086485,69417.86,69156.96651055233,97987.37318614709,0.7084367887699832,229.02,142.76340000000002,0.502139551130908,8.068174335999291,69.41786,5.753434166666666,23042.911319905557
2017-12-19 12:47:21,228.09,149.1912,24271,34029.020808,23851.474087596707,0.7132441493671792,226.12,156.8106,27380.73,35458.012872,22529.232155091697,0.7722014795031461,227.89,141.7285,23335.68,32298.507864999996,22330.24068932233,0.7225002497805019,74987.41,68710.94693201073,101706.96085716895,0.7372888676253708,227.36666666666667,149.24343333333334,0.5483066998973771,5.0703515040192615,74.98741,6.016886250000001,23048.928206155557
2017-12-19 12:52:21,227.86,149.9836,24139.38,34175.263096,24191.712235731055,0.7063407217141618,226.03,150.3165,25547.74,33976.038495,22398.307362524556,0.7519340432746352,227.79,136.685,21992.79,31135.47615,22039.397975060903,0.7063579144910557,71679.91,68629.41757331652,99237.12235882673,0.7223094371964562,227.22666666666666,145.6617,0.5266400657199822,6.162704403422447,71.67991,6.111138333333334,23055.03934448889
2017-12-19 12:57:21,227.85,151.2041,24600.1,34451.854185000004,24119.812121459454,0.7140428456448837,226.04,150.4859,25647.65,34015.832835999994,22344.460902071354,0.7539915345790479,227.73,139.1946,22651.15,31698.786258,22175.17652484123,0.714574678526797,72898.9,68639.44954837204,100128.03631108277,0.7280568229013705,227.20666666666668,146.96153333333334,0.5134825856048908,5.285011089069562,72.8989,6.0241170833333335,23061.063461572223
2017-12-19 13:02:21,228.49,154.1017,25182.75,35210.697433,24609.394875855298,0.7152016811913059,226.66,157.4932,27205.51,35697.408712,23112.014503099323,0.7621144217914795,228.43,141.4971,23277.08,32322.182553,22425.454993445674,0.7201580512649981,75665.34,70146.86437240029,103178.61337794534,0.7333432532460611,227.85999999999999,151.03066666666666,0.5266391643991875,6.312338333053777,75.66534,6.190176666666666,23067.25363823889
2017-12-19 13:07:21,228.08,145.0994,23498.3,33094.271152,23303.662377233744,0.7100413208096868,226.12,149.6207,25788.3,33832.232684,21899.396144513164,0.7622405603812203,228.14,121.3876,18638.86,27693.367064,20482.07697578153,0.6730441970788591,67925.45999999999,65685.13549752843,94490.23833994847,0.7188621935275884,227.4466666666667,138.70256666666668,0.5832869244071938,12.483522895634959,67.92545999999999,5.98295,23073.23658823889
2017-12-19 13:12:21,228.04,144.0745,23376.15,32854.74898,23086.579255409637,0.7114998813179185,226.47,139.0024,23425.75,31479.873528,21028.948482422395,0.7441500671584274,228.05,133.3013,21874.92,30399.361465,21109.45410173667,0.7195848513195077,68676.82,65224.9818395687,94714.32764521147,0.7250943094613431,227.51999999999998,138.79273333333333,0.4614978902953512,3.956571213382449,68.67682,5.691761666666666,23078.928349905556
2017-12-19 13:17:21,227.52,143.6112,23093.11,32674.420224,23115.492802500237,0.7067641856132357,225.59,150.6065,25931.66,33975.320335000004,21951.569454375345,0.7632499044692229,227.41,126.6782,20133.68,28807.889462,20604.111844785024,0.6988946561516767,69158.45000000001,65671.17410166061,95370.82527845254,0.7251531041917618,226.84,140.29863333333336,0.5510491976723683,9.70817249585944,69.15845000000002,5.74313625,23084.671486155556
2017-12-19 13:22:21,230.05,140.3198,22453.03,32280.56999,23192.598877624485,0.6955586598054367,228.24,145.9453,24322.7,33310.555272000005,22759.599232828492,0.7301799625191189,229.87,132.3244,21416.32,30417.409828,21600.00134958586,0.7040809891802731,68192.04999999999,67552.19946003883,95986.74562194184,0.7104319409742735,229.38666666666668,139.5298333333333,0.4998837479655931,5.164080799924488,68.19205,5.7229375000000005,23090.394423655554
2017-12-19 13:27:21,229.69,145.6875,23486.58,33462.961875,23835.905213591188,0.7018679364885121,228.15,142.6749,23492.66,32551.278435000004,22531.769878935305,0.7217123606039406,229.54,143.9093,23713.81,33032.940722,22996.312487593867,0.7178837088581266,70693.05,69363.98758012036,99039.73995986456,0.7137846891424399,229.12666666666667,144.09056666666666,0.42625621926735985,1.1082844424004668,70.69305,5.786879166666665,23096.18130282222
2017-12-19 13:32:21,228.53,134.5175,21061.47,30741.284275,22392.87923236899,0.6851200428580663,226.48,148.9677,25197.19,33738.204696,22435.865755818217,0.7468444224297263,228.19,126.7792,20343.34,28929.745648,20568.87699662709,0.7031980248815771,66602,65397.621984814294,93341.71289015788,0.7135287958383142,227.73333333333335,136.75480000000002,0.5503512880562172,8.930509203333257,66.602,5.720627083333332,23101.901929905554
2017-12-19 13:37:21,228.49,146.7941,23718.68,33540.983908999995,23715.43422839642,0.7071551646890003,226.64,156.3597,26649.22,35437.362408,23358.6328330134,0.7520091279136488,228.01,153.6319,25672.49,35029.609519,23832.683446341398,0.7328797081245022,76040.39,70906.75050775122,103970.70827363146,0.7313635855963961,227.71333333333334,152.2619,0.47135287056826647,3.5910493695402534,76.04039,5.943432916666667,23107.84536282222
2017-12-19 13:42:21,226.68,148.7919,23823.73,33728.147892,23875.046578210568,0.7063456338096396,225.34,143.6405,23569.42,32367.95027,22184.82917547019,0.7281715339832668,226.49,156.6058,25910.25,35469.647641999996,24223.023114077565,0.7304907638642395,73303.4,70282.89886775831,101553.3077984934,0.7218218843787133,226.17,149.67940000000002,0.3669805898218084,4.627490489673243,73.3034,6.222657916666666,23114.068020738887
2017-12-19 13:47:21,229.09,140.8417,22190.32,32265.425053000003,23423.222497093782,0.6877429931125847,227.39,150.075,25299.57,34125.554249999994,22901.642095814717,0.7413672995508931,228.67,143.9754,23257,32922.854718,23302.925004868703,0.7064089733167834,70746.89,69627.78959777721,99263.04211006447,0.7127213562682745,228.38333333333333,144.96403333333333,0.4349412537400596,3.5256791282251316,70.74689,6.002095416666666,23120.070116155555
2017-12-19 13:52:21,228.74,147.4134,23956.39,33719.341116,23729.419366370268,0.7104643568682476,227.18,151.49,25791.37,34415.4982,22786.657277391598,0.7494114962427014,228.66,139.1469,23613.58,31817.330153999996,21324.66500820675,0.7421609508311106,73361.34,67840.74165196862,99921.2311497649,0.7341917143719321,228.19333333333336,146.01676666666665,0.44406789564405164,4.704847822270639,73.36134,6.004509583333332,23126.07462573889
2017-12-19 13:57:21,226.71,142.0365,22775.07,32201.094914999998,22764.15384370653,0.7072762606401578,224.97,155.3444,26051.74,34947.829668,23295.013231933157,0.745446577011742,226.6,135.522,22954.74,30709.2852,20399.512470334652,0.7474853240804186,71781.55,66458.67954597433,97823.03924637083,0.7337898163153119,226.09333333333333,144.30096666666665,0.4968449607831581,7.653055685235664,71.78155000000001,6.047620416666668,23132.122246155555
2017-12-19 14:02:21,226.11,144.1022,23138.45,32582.948442000004,22940.37185338395,0.7101398463428842,224.53,153.5088,25213.01,34467.330864,23501.08558403946,0.731504568760622,226.27,133.8683,23086.3,30290.380241000003,19609.433634206864,0.7621660677851507,71437.76,66050.89107163026,97293.749877235,0.7342481926140166,225.63666666666666,143.8264333333333,0.49046402032766023,6.923715691575453,71.43776,5.96747125,23138.089717405554
2017-12-19 14:07:21,226.18,145.4406,23667.02,32895.754907999995,22847.381803760487,0.7194551414366345,224.16,164.0415,27909.5,36771.54264,23941.72420431198,0.7589972570158128,226.23,129.2929,21711.51,29249.932767,19600.227049550223,0.7422755523217849,73288.03,66389.33305762269,98887.20283796509,0.741127546302311,225.52333333333334,146.25833333333333,0.6045198575165958,12.158737393880706,73.28802999999999,6.0302412499999996,23144.119958655552
2017-12-19 14:12:21,226.17,141.8874,22792.77,32090.673258000003,22589.841652362604,0.7102615085932454,224.04,166.3393,28275.71,37266.656772,24275.253468459472,0.7587401835638963,226.02,137.4366,23929.56,31063.420332,19806.87357784946,0.7703453046781507,74998.04,66671.96869867154,100348.67918412398,0.7473744608276351,225.41,148.55443333333335,0.6077813761590012,11.971952817295023,74.99803999999999,6.1785862499999995,23150.298544905552
2017-12-19 14:17:21,226.88,153.4947,25557.07,34824.877536,23656.04084398946,0.7338739374913964,224.93,164.8087,27690.38,37070.420891,24646.682545354644,0.746966970820736,227.15,128.5705,21660.73,29204.789075000004,19589.09086155709,0.7416841787274574,74908.18,67891.8142509012,101096.6560930245,0.7409560602189742,226.32000000000002,148.9579666666667,0.6141746200070761,13.686724599489933,74.90817999999999,6.246092499999998,23156.544637405554
2017-12-19 14:22:21,228.1,142.3475,22667.43,32469.46475,23247.661352200408,0.69811529615683,226.15,162.2984,27164.82,36703.78316,24682.792642322696,0.7401095380708433,227.98,136.2853,23417.09,31070.322694,20420.696566013397,0.7536802958445643,73249.34,68351.15056053651,100186.55395503296,0.7311294490963002,227.41,146.97706666666667,0.5540653445318987,10.42430202262846,73.24933999999999,6.173229999999998,23162.717867405554
2017-12-19 14:27:21,228.13,158.2593,26171.76,36103.694109,24869.976011621744,0.7249053219037731,225.87,180.096,30787.03,40678.283520000005,26587.243819407155,0.7568419150445017,228.17,138.5869,23706.11,31621.372973,20926.814792640445,0.7496862966779314,80664.9,72384.03462366934,108380.23140965588,0.7442768755041922,227.39,158.98073333333335,0.6684550771801671,13.281651319593854,80.66489999999999,6.413093333333332,23169.130960738887
2017-12-19 14:32:21,229,138.2421,21551.44,31657.440899999998,23188.984416386,0.6807701250419139,226.71,167.654,28385.16,38008.83834,25277.549005602858,0.7468041971208531,228.79,127.7755,21687.88,29233.756644999998,19602.254683701092,0.7418779687936341,71624.48,68068.78810568995,98810.05034634745,0.724870392727693,228.16666666666666,144.5572,0.638422205989766,15.977619931764037,71.62447999999999,6.345390833333333,23175.47635157222
2017-12-19 14:37:21,228.79,151.3469,24755.29,34626.657251,24211.17529972741,0.7149200057214614,226.84,169.0703,28649.58,38351.906852,25496.476717540492,0.7470183975612666,228.72,143.9771,25175.93,32930.442312,21227.024744392696,0.7645184283123273,78580.8,70934.6767616606,105861.56288248002,0.7422977505748222,228.11666666666667,154.7981,0.5596551472199915,9.219880605769708,78.5808,6.2585533333333325,23181.734904905552
2017-12-19 14:42:21,229.3,148.9389,24329.11,34151.68977,23967.31776303353,0.7123837843412222,227.03,173.5215,29814.73,39394.586145,25749.083334420393,0.7568230286837044,229.28,129.6613,21783.81,29728.742864000003,20230.268761381572,0.7327524779522072,75927.65,69946.66985883549,103235.38472279465,0.7354808644718013,228.53666666666666,150.70723333333333,0.6592669301789621,15.138136479624844,75.92765,6.4378520833333335,23188.172756988886
2017-12-19 14:47:21,229.07,152.1741,24908.51,34858.521087,24386.11535182928,0.7145601483732849,226.79,174.3254,30107.95,39535.257465999995,25623.191247391656,0.7615468300893853,229.21,125.4765,21209.66,28760.468565000003,19424.59458425718,0.7374587779077791,76226.12,69433.90118347811,103109.10727870454,0.7392763065435174,228.35666666666668,150.65866666666668,0.6860612784095164,16.71471494061632,76.22612,6.3397404166666655,23194.512497405554
2017-12-19 14:52:21,229.18,149.6262,24356.11,34291.332516,24138.670041880494,0.710270153212497,226.97,171.1719,28836.28,38850.886142999996,26035.750610611343,0.74222965967523,229.28,132.8447,22392.07,30458.632815999998,20647.60310871487,0.7351633323553968,75584.45999999999,70822.02376120671,103579.77429558594,0.7297221925228797,228.47666666666666,151.21426666666665,0.6594400595246753,13.198247608029941,75.58445999999999,6.3254408333333325,23200.83793823889
2017-12-19 14:57:21,228.94,154.2008,25576.17,35302.73115199999,24333.975320968228,0.7244813408310773,227.03,163.9281,27557.4,37216.596543,25013.29173628372,0.7404599710819936,229.23,129.8302,21992.12,29760.976745999997,20051.49357981975,0.7389582737050401,75125.69,69398.7606370717,102274.421415805,0.7345501344326396,228.4,149.31969999999998,0.5998248686514907,13.052196059863498,75.12569,6.279589583333333,23207.11752782222
2017-12-19 15:02:21,228.95,137.1013,21705.84,31389.342635,22674.81733006528,0.6915034906082225,226.8,159.9541,26897.77,36277.58988000001,24342.83254940926,0.7414431358029343,228.72,127.7957,21917.54,29229.432504,19338.592628583177,0.7498448694479656,70521.15,66356.24250805772,96831.72784325738,0.728285568901067,228.15666666666667,141.61703333333335,0.5946206553976018,12.948348256600953,70.52114999999999,6.068618333333333,23213.186146155556
2017-12-19 15:07:21,228.55,157.025,25508.53,35888.06375,25244.16797922174,0.7107803357042353,226.7,165.5929,27540.43,37539.910429999996,25510.186014757368,0.733630679576451,228.77,132.3517,22020.31,30278.098409,20781.46267154909,0.7272685920544661,75069.27,71535.8166655282,103695.5561455599,0.7239391232409564,228.00666666666666,151.65653333333333,0.5730826584018035,12.729312024363825,75.06927,6.0662674999999995,23219.252413655555
2017-12-19 15:12:21,228.79,148.4712,24172.63,33968.725848,23865.4204785854,0.7116142686118216,226.68,166.9131,28154.26,37835.861507999995,25276.274644515073,0.7441157377650057,228.7,133.4559,22812.43,30521.36433,20276.75314392559,0.7474249759397961,75139.32,69418.44826702608,102297.79259526658,0.7345155559444279,228.0566666666667,149.61339999999998,0.6036511393367263,11.562934870807029,75.13932000000001,6.25869125,23225.511104905556
2017-12-19 15:17:21,229.4,142.8265,22991.26,32764.399100000002,23343.260526252136,0.7017146851931735,227.16,164.5901,27883.69,37388.287116,24907.505805526805,0.7457867731005898,228.82,142.6705,23451.99,32645.86381,22710.27496401062,0.7183755386744046,74326.94,70961.04129578956,102761.68250640096,0.7232943076362167,228.46,150.02903333333333,0.5690274008579232,9.705499224483445,74.32694000000001,6.227760833333333,23231.738865738887
2017-12-19 15:22:21,229.16,148.011,24208.6,33918.20076,23756.852250154367,0.713734793048026,226.92,167.7261,28443.63,38060.406612,25289.41406782437,0.747328589785272,228.75,143.3487,23602.47,32791.015125000005,22763.43741237424,0.7197846699782521,76254.7,71809.70373035298,104744.51213276555,0.7280066367901528,228.27666666666664,153.0286,0.5943080764569258,9.604413815456713,76.2547,6.274235000000001,23238.013100738888
2017-12-19 15:27:21,229.26,142.5373,23437.51,32678.101397999995,22771.50491245296,0.7172237369161982,227.31,153.5961,25384.54,34913.929491,23970.974145639546,0.7270605277055263,229.01,138.6397,22541.99,31749.877697,22358.743717265468,0.7099866719212579,71364.04000000001,69101.22277535798,99336.82697857454,0.7184046659291037,228.52666666666664,144.92436666666666,0.5323959275357976,5.983626861919482,71.36404,6.150780833333333,23244.16388157222
2017-12-19 15:32:21,228.02,157.0208,26494.26,35803.882816000005,24082.6122286238,0.7399828710242641,226.1,164.2378,27947.91,37134.16658,24451.189218994823,0.752619826266746,227.9,142.2783,23125.16,32425.224570000002,22729.323865643953,0.7131842664675182,77567.33,71263.12531326257,105333.39315118764,0.7363982843376713,227.34,154.5123,0.545438550189148,7.917816251521728,77.56733,6.2054737499999995,23250.369355322222
2017-12-19 15:37:21,227.02,140.6448,22742.19,31929.182496,22411.28039329241,0.7122697238756137,225.18,152.9192,25598.22,34434.345455999995,23031.61478956149,0.743392088945302,226.69,141.9572,23551.94,32180.277668,21928.89402195148,0.731874977679885,71892.35,67371.78920480538,98526.48359288598,0.7296753865393297,226.2966666666667,145.17373333333333,0.49345254754085455,5.335308591177645,71.89235000000001,6.227486666666666,23256.59684198889
2017-12-19 15:42:21,227.66,138.8618,22233.17,31613.277388,22474.106410750395,0.7032858291509956,225.83,148.5888,24566.61,33555.808704,22857.689535194546,0.732111993387051,227.4,134.3041,21441.52,30540.752340000003,21748.53497555216,0.7020626002037774,68241.3,67080.33092149711,95690.36431233586,0.7131470393116971,226.96333333333334,140.5849,0.4993464436252518,5.693285694267298,68.24130000000001,5.838902083333334,23262.435744072223
2017-12-19 15:47:21,228.57,152.3906,25427.89,34831.919442,23805.146967869732,0.7300169042461464,226.6,159.8306,27218.55,36217.61396,23892.8042902688,0.7515279728272856,228.52,138.453,22923.51,31639.279560000003,21807.262559884355,0.724526927249667,75569.95,69505.2138180229,102673.22967011206,0.7360238909675424,227.89666666666665,150.22473333333335,0.5689713174099311,7.8360820299897425,75.56994999999999,5.992135416666667,23268.42787948889
2017-12-19 15:52:21,228.57,149.3873,24170.73,34145.455161,24118.20721817775,0.707875466472245,226.64,159.6612,26957.21,36185.614368,24139.335454927255,0.7449703555078796,228.43,142.8577,24321.32,32632.984411,21757.414024331316,0.745298673688016,75449.26000000001,70014.95669743633,102930.4862316869,0.7330117904055246,227.88,150.6354,0.5441460417763775,5.991818656172456,75.44926000000001,6.292467083333333,23274.720346572223
2017-12-19 15:57:21,227.58,146.4367,23764.98,33326.064186,23363.481755273384,0.7131049099396342,225.78,150.0907,25194.16,33887.478246,22663.086368972854,0.7434651766386264,227.69,128.5095,21776.72,29260.328055,19543.317628484172,0.7442404596102536,70735.86,65569.8857527304,96451.91448367274,0.7333795329897167,227.01666666666665,141.67896666666667,0.5447470817120551,9.295287068016917,70.73586,6.091046666666665,23280.81139323889
2017-12-19 16:02:21,226.81,149.1864,25566.28,33836.967383999996,22165.416502007796,0.7555724397479296,225.32,139.5343,23546.22,31439.868476,20833.647148297834,0.7489287055375021,227.22,123.0391,22315.91,27956.944302,16840.15723136308,0.7982242178879168,71428.41,59839.220881668705,93181.27553780984,0.7665532542642298,226.45000000000002,137.25326666666666,0.49900640317952033,10.356159100524133,71.42841,5.923511250000001,23286.73490448889
2017-12-19 16:07:21,227,147.7542,25750.01,33540.2034,21491.445486827346,0.7677356542208685,225.05,152.8793,26618.78,34405.486465,21798.579086832666,0.7736783500235853,227.1,129.0121,23486.23,29298.64791,17515.929028779698,0.8016148073503369,75855.01999999999,60805.95360243971,97218.04386379335,0.7802565962577495,226.38333333333333,143.2152,0.5889715085032678,9.917313246080028,75.85502,6.136809583333332,23292.871714072226
2017-12-19 16:12:21,226.96,147.8261,24826.41,33550.611656,22567.5188933924,0.7399689238023232,225.35,149.4053,25959.42,33668.484355,21440.040858787557,0.7710302526922287,227.05,138.2908,25348.91,31398.92614,18529.04003333889,0.8073177371409301,76134.74,62536.59978551885,98525.75778750324,0.77273945118194,226.45333333333335,145.17406666666668,0.4872232689590289,4.7413886134851575,76.13474000000001,6.332906666666667,23299.204620738892
2017-12-19 16:17:21,226.94,158.9964,27287.11,36082.643016,23608.700829736346,0.7562392252668456,225.42,151.6928,26016.27,34194.590976,22190.622958877037,0.7608299809247585,227.31,141.5773,26203.74,32181.936063,18682.63950236743,0.8142375259432197,79507.12000000001,64481.96329098081,102368.48011255125,0.7766757884124507,226.5566666666667,150.7555,0.5017140671208289,6.088136087903926,79.50712000000001,6.4850775,23305.689698238893
2017-12-19 16:22:21,227.28,152.5394,25881.17,34669.154832,23067.62528298674,0.7465186309102465,225.56,148.2697,25596.44,33443.713532,21524.50311010408,0.7653587863533311,227.65,122.1117,21772.18,27798.728505,17284.139681867287,0.7832077641998613,73249.79000000001,61876.26807495811,95886.41345846752,0.7639225137117847,226.83,140.9736,0.5598906670193582,13.37973918520915,73.24979,6.364871250000001,23312.054569488893
2017-12-19 16:27:21,227.48,157.4388,26743.2,35814.178223999996,23821.34789680121,0.7467210285472556,226.06,147.95,25724.74,33445.577,21373.91804970087,0.7691522260178081,227.71,143.0789,26179.86,32580.496319,19393.392451367876,0.8035439283573057,78647.8,64588.658397869964,101770.188358265,0.7727980194271973,227.08333333333334,149.48923333333332,0.45064220183486553,5.317818875250104,78.6478,6.329066250000001,23318.383635738894
2017-12-19 16:32:21,227.84,157.1655,26693.18,35808.58752,23868.998338118417,0.7454407405790912,226.9,135.41,22786.22,30724.529,20610.309565444204,0.741629595037893,228.38,140.5991,25968.56,32110.022458,18886.170437112556,0.8087368993268986,75447.96,63365.47834067518,98527.044579162,0.7657588870371627,227.70666666666668,144.39153333333334,0.35425693875161257,8.846756019397258,75.44796000000001,6.420656666666667,23324.80429240556
2017-12-19 16:37:21,228.26,175.0508,30192.03,39957.095608,26172.71124484342,0.7556112260060039,227.11,153.3954,26514.07,34837.629294,22597.887221182136,0.7610756109792596,228.98,143.3422,25908.12,32822.496955999995,20151.56630369533,0.7893403123696219,82614.22,68922.16476972088,107588.91273153081,0.7678692711222879,228.11666666666667,157.2628,0.44129465916562893,11.311002983540934,82.61422,6.585924166666666,23331.390216572225
2017-12-19 16:42:21,228.54,160.0275,26948.63,36572.68485,24725.14142043518,0.7368512897132845,227.16,149.2629,25950.16,33906.560364,21823.016099796463,0.7653433353727134,228.93,135.51,24629.96,31022.3043,18861.294613048132,0.7939436014106792,77528.75,65409.452133279774,101435.21826731738,0.7643178703050113,228.21,148.2668,0.4601025371368526,8.603949097168078,77.52875,6.67262375,23338.062840322225
2017-12-19 16:47:21,228.77,165.4739,27858.93,37855.464103,25630.376152304543,0.7359288985124928,227.61,150.2492,25933.56,34198.220412,22292.795811071643,0.7583306876079444,229.11,151.7354,27958.55,34764.097494,20660.637852443888,0.8042363246974962,81751.04000000001,68583.80981582007,106709.75358388838,0.7661065390403378,228.49666666666667,155.81949999999998,0.3880435892573149,6.195886907607848,81.75104,6.6366579166666675,23344.699498238893
2017-12-19 16:52:21,229.32,165.5114,28218.12,37955.074248000004,25383.564856749203,0.7434610670399866,228,145.065,25123.22,33074.82,21512.032327606794,0.759587504935779,230.13,122.0248,22743.74,28081.567224,16471.08704877826,0.8099170469574787,76085.08,63366.684233134256,99016.54442217293,0.7684077488666848,229.15,144.20040000000003,0.5018546803403909,15.378320725878728,76.08508,6.576504999999999,23351.276003238894
2017-12-19 16:57:21,229.28,163.8977,27757.46,37578.464656,25331.095914915346,0.7386533817732248,227.55,154.625,27392.57,35184.918750000004,22082.246630250324,0.7785315690120784,230.21,105.2532,19708.78,24230.339172000004,14095.152617185735,0.8133926586869651,74858.81,61508.4951623514,96887.23554603623,0.7726385171184973,229.01333333333335,141.25863333333334,0.6389729855612504,25.48901435876839,74.85880999999999,6.28932875,23357.565331988895
2017-12-19 17:02:21,228.12,159.6774,26446.61,36425.608488000005,25047.989404919474,0.7260444258251041,226.56,147.1972,25615.69,33348.997632000006,21353.97079896482,0.7681097429873119,229.01,108.4454,20186.97,24835.081054000002,14466.080781533394,0.8128409146765654,72249.27,60868.04098541768,94471.55883616713,0.7647727092689867,227.89666666666668,138.44,0.5865231318287556,21.666136954637384,72.24927000000001,6.129503333333334,23363.69483532223
2017-12-19 17:07:21,228.68,161.45,27338.57,36920.386,24813.65536844775,0.7404735692633333,227.51,132.4655,22260.69,30137.225904999996,20315.365268015805,0.7386442956020972,229.75,110.11,20552.28,25297.7725,14750.629825988999,0.8124146108120784,70151.54,59879.650462452555,92232.37557320691,0.7605956104244451,228.64666666666668,134.67516666666666,0.4971280286905638,19.88104711212535,70.15154,5.933367083333334,23369.62820240556
2017-12-19 17:12:21,229.02,159.5221,26764.07,36533.751342,24867.640502351383,0.7325847748142807,227.6,137.1459,23910.86,31214.406840000003,20065.143120183297,0.766020002320185,230.05,99.6686,18339.88,22928.761430000002,13761.428061776718,0.7998635275608081,69014.81,58694.211684311405,90598.31391686524,0.761767046385977,228.89000000000001,132.1122,0.5635894971383724,24.557610879237497,69.01481,5.798597916666665,23375.426800322228
2017-12-19 17:17:21,229.69,146.4249,23834.67,33632.335281,23728.51622931146,0.7086831705517928,228.18,129.1883,22898.03,29478.186294,18564.581581680464,0.776778794042043,230.39,95.6105,17648.2,22027.703095,13181.833726817853,0.8011820353619126,64380.899999999994,55474.931537809774,84984.51808379384,0.757560335125053,229.42,123.74123333333334,0.5404934181849799,22.733516205996548,64.3809,5.558154583333332,23380.98495490556
2017-12-19 17:22:21,230.26,139.1089,22626.27,32031.215314,22672.685336742274,0.706381877121929,228.76,120.4115,20551.37,27545.33474,18340.846683339096,0.7460925849688912,230.63,104.2146,19031.07,24035.013198,14679.926228804223,0.7918060973473321,62208.71,55693.458248885596,83496.61604870262,0.7450446849692013,229.88333333333333,121.245,0.4886536649024874,14.733720978184667,62.208709999999996,5.2745670833333325,23386.259521988894
2017-12-19 17:27:21,229.09,146.984,24277.47,33672.564560000006,23333.3678333512,0.7209866642839394,227.59,121.0924,20461.15,27559.419316,18462.473661798787,0.7424376314097808,229.35,114.1374,19555.15,26177.41269,17402.67346185847,0.7470237884689894,64293.770000000004,59198.51495700846,87396.52758507087,0.7356558867561085,228.67666666666665,127.40460000000002,0.47519787764382526,15.367890955271623,64.29377000000001,5.270936666666667,23391.53045865556
2017-12-19 17:32:21,229.51,142.5571,23748.27,32718.280020999995,22505.67749568245,0.7258410278522386,227.75,126.2908,21275.04,28762.7297,19356.324361656632,0.7396738842906138,229.76,110.6708,19668.71,25427.723007999997,16115.549767459763,0.7735144037007122,64692.02,57977.55162479885,86870.3283295661,0.7446963910919424,229.00666666666666,126.50623333333333,0.548746761375212,12.687806951278024,64.69202,5.374407916666667,23396.90486657223
2017-12-19 17:37:21,230.56,136.5841,22591.66,31490.830096,21938.306192127493,0.7174043977605282,228.83,121.6155,20532.63,27829.274865,18785.091024395402,0.7378068634416071,230.55,115.8781,20649.73,26715.695955000003,16950.42953105034,0.7729437419404108,63774.020000000004,57673.82674757323,85984.85865935638,0.7416889554084355,229.98000000000002,124.69256666666668,0.5000434820419192,9.53668181770792,63.77402000000001,5.352751666666667,23402.257618238895
2017-12-19 17:42:21,231.7,140.2317,21447.73,32491.684889999997,24407.05768498436,0.6600990398808463,229.85,129.8274,21525.6,29840.82789,20666.967697284523,0.7213472789477624,232.06,101.9336,17438.56,23654.711216,15982.55260710116,0.7372129738030618,60411.89,61056.577989370046,85892.38714312304,0.7033439401251624,231.2033333333333,123.99756666666667,0.5853433485676229,17.793870686172074,60.41189,5.174412916666666,23407.43203115556
2017-12-19 17:47:21,230.57,127.9433,20470.01,29499.886680999996,21241.98683719913,0.6939013095661865,228.35,121.2453,19518.19,27686.364255,19636.064391431442,0.7049748323843252,230.66,96.7978,16593.11,22327.380547999997,14939.230993030018,0.743173161953669,56581.31,55817.28222166059,79479.64290262386,0.7118968824422345,229.85999999999999,115.3288,0.6569216044548817,16.06797261395246,56.581309999999995,4.874716666666666,23412.306747822226
2017-12-19 17:52:21,231.19,115.8471,18200.68,26782.691049,19648.09882313769,0.6795687545624571,228.64,120.3176,19175.97,27509.416063999997,19724.354152705764,0.697069321841931,231,94.9833,17070.96,21941.1423,13783.905473676512,0.7780342411798679,54447.61,53156.35844951996,76092.973909067,0.7155405710002378,230.27666666666664,110.38266666666665,0.710739255677948,13.950892048268438,54.44761,4.626205,23416.932952822226
2017-12-19 17:57:21,231.13,122.2861,19861.61,28263.986293,20108.93754972629,0.7027179320745363,228.5,124.1635,20133.52,28371.35975,19989.38284373782,0.7096424061945075,231,96.2207,17348.8,22226.9817,13894.526046329718,0.7805288290672412,57343.93000000001,53992.84643979383,78762.64199806948,0.7280600110063036,230.21,114.22343333333333,0.7428000521263228,15.760980744464876,57.34393000000001,4.657980833333333,23421.59093365556
2017-12-19 18:02:21,231.63,112.0744,18082.42,25959.793272,18626.243681123055,0.6965548535204837,228.65,121.2491,20088.69,27723.606715,19106.09597410976,0.7246059362518265,231.27,85.0885,15671.17,19678.417395,11901.87136558527,0.7963633297046446,53842.28,49634.21102081809,73229.40679301928,0.7352548976968172,230.51666666666665,106.13733333333333,0.8097751427951614,19.831696041606474,53.84228,4.63275875,23426.22369240556
2017-12-19 18:07:21,231.18,114.0495,18632.01,26365.96341,18655.085898954178,0.7066690380421793,228.42,115.5763,18965.58,26399.938446,18364.735914686844,0.7183948568210992,230.9,87.5776,15792.4,20221.667840000002,12629.96248891066,0.7809642668920428,53389.99,49649.78430255168,72908.1073234658,0.7322915373886848,230.16666666666666,105.73446666666666,0.758870383779871,17.172136238136154,53.38999,4.468011249999999,23430.69170365556
2017-12-19 18:12:21,230.36,120.7687,18828.87,27820.277732000002,20480.271180058022,0.6768038112841079,228.4,101.5015,17000.24,23182.9426,15762.000746646809,0.7333081176675131,229.79,111.6313,19109.42,25651.756426999997,17112.6466408249,0.7449556155884203,54938.53,53354.918567529734,76583.21887925989,0.7173703430592984,229.51666666666665,111.3005,0.4865296637862083,8.80409342276091,54.93853,4.513688333333333,23435.205391988893
2017-12-19 18:17:21,229.25,124.0442,20013.65,28437.13285,20202.087476447803,0.7037857897126222,226.97,105.4,17319.27,23922.638000000003,16502.59057076022,0.7239699066633035,228.86,98.7556,16597.29,22601.206616000003,15340.942120841935,0.7343541555985038,53930.21,52045.620168049965,74948.07622161512,0.7195676356059217,228.36,109.39993333333335,0.6086880364337076,13.385992313218944,53.93021,4.536197499999999,23439.741589488895
2017-12-19 18:22:21,228.42,114.6638,18175.94,26191.505196,18858.158699843814,0.6939631710351588,226.41,91.5535,16902.19,20728.627935,11999.66621500625,0.8154032217183504,227.92,90.5901,15662.63,20647.295592000002,13453.35782422079,0.7585802184218566,50740.759999999995,44311.18273907085,67365.46326652054,0.7532162259354233,227.58333333333334,98.93580000000001,0.5155620651775963,15.897177765783447,50.740759999999995,4.361290416666666,23444.10287990556
2017-12-19 18:27:21,228.94,117.2907,19225.35,26852.532858,18746.851422771495,0.7159603938170889,227.12,85.0434,17022.26,19315.057008000003,9127.65532405174,0.8812948360933979,228.35,87.344,15135.77,19945.002399999998,12988.902464916182,0.758875316054111,51383.380000000005,40863.40921173942,65651.12301119053,0.7826732833076058,228.13666666666666,96.55936666666666,0.44563930977045263,21.470038639441512,51.38338,4.2551725,23448.35805240556
2017-12-19 18:32:21,229.53,104.6081,17787.32,24010.697193,16128.3857503328,0.7408081430132589,227.26,80.3164,16458.73,18252.705063999998,7891.226073334306,0.9017145646242718,228.46,81.7587,14201.04,18678.592602,12133.4366322938,0.760284262449165,48447.090000000004,36153.0484559609,60449.67693980802,0.8014449779151105,228.41666666666666,88.8944,0.5063845311929951,17.67681653737467,48.44709,4.159602916666667,23452.517655322226
2017-12-19 18:37:21,228.81,96.097,16169.56,21987.954569999998,14900.183743121554,0.7353826363667988,226.07,80.6582,16445.09,18234.399274,7877.330244159612,0.9018717728446731,227.44,73.0011,12386.15,16603.370184,11056.90687509125,0.746002158762685,45000.8,33834.42086237242,56301.33245077014,0.7992848133629641,227.43999999999997,83.2521,0.6023566654942109,15.428920111324516,45.000800000000005,3.893662083333334,23456.41131740556
2017-12-19 18:42:21,229.44,101.8646,17480.08,23371.813823999997,15514.138217036656,0.747912854844415,226.33,82.225,16885.65,18609.98425,7823.447952325626,0.9073435943396889,227.47,72.7107,12388.02,16539.502929000002,10958.654918282611,0.74899590714296,46753.75,34296.24108764489,57984.0089318112,0.8063214472628495,227.74666666666667,85.6001,0.7435161875768375,19.00056191523141,46.75375,3.8231062500000004,23460.234423655562
2017-12-19 18:47:21,232.38,98.7556,16736.04,22948.826328,15702.025186297018,0.7292765111730467,229.08,71.0773,14768.34,16282.387884,6856.5507982826175,0.9070131546560324,230.04,70.1821,11547.91,16144.690284,11282.588311118332,0.7152760317393277,43052.29,33841.16429569796,54760.60696461027,0.78619088403865,230.5,80.005,0.8156182212581325,23.43678520092495,43.05229,3.7419183333333335,23463.976341988895
2017-12-19 18:52:21,232.26,82.3501,14562.08,19126.634226,12400.563006928134,0.7613508904878244,228.53,59.6785,12718.3,13638.327605,4924.309593364847,0.9325410247028597,229.27,70.8861,11431.1,16252.056147000001,11552.457824863093,0.7033633096394446,38711.479999999996,28877.330425156077,48295.744080343604,0.8015505452323197,230.01999999999998,70.97156666666666,0.9738283627510691,16.03252382292064,38.711479999999995,3.4068237499999996,23467.383165738895
2017-12-19 18:57:21,231.33,80.2592,14200.04,18566.360736000002,11961.129335379772,0.7648262468834969,227.38,59.2484,12540.41,13471.901192,4922.422041933321,0.9308567381303876,228.24,70.9495,11438.35,16193.51388,11462.72398076708,0.7063537960174954,38178.8,28346.275358080173,47551.36271565835,0.8028960227343385,228.98333333333335,70.15236666666667,1.0248198558847066,15.5432627362061,38.1788,3.203761666666667,23470.586927405562
2017-12-19 19:02:21,230.93,86.0094,15526.09,19862.150742,12387.314535839929,0.7816922850740893,226.94,59.4835,12504.24,13499.18549,5086.4517019064015,0.9262958872046732,227.94,70.1856,11183.93,15998.105663999999,11439.366004792784,0.6990783930854279,39214.26,28913.132242539115,48720.9134091527,0.804875304177553,228.60333333333332,71.89283333333333,1.017774602295103,19.63556868208932,39.21426,3.224710833333333,23473.811638238894
2017-12-19 19:07:21,231.13,72.8673,12528.7,16841.819048999998,11255.156382265825,0.7439042043824777,226.79,61.4988,12907.61,13947.312852000001,5284.045787033302,0.925454970213068,227.85,66.6296,10458.27,15181.554359999998,11004.734498966114,0.6888800548351758,35894.58,27543.93666826524,45244.77119581672,0.793342060337765,228.59,66.99856666666666,1.1111597182728867,8.759490874680411,35.894580000000005,3.1295349999999997,23476.941173238894
2017-12-19 19:12:21,230.91,71.0621,12871.48,16408.949511,10177.358530785243,0.7844182829236813,226.76,51.4083,11028.93,11657.346108,3775.767648677911,0.9460926953546708,227.74,59.4179,9346.43,13531.832546000001,9785.435008628125,0.6906995019505172,33246.84,23738.561188091277,40851.825629540144,0.8138397608345574,228.47,60.62943333333334,1.067973913424081,17.207264018631207,33.24684,2.8808925,23479.822065738896
2017-12-19 19:17:21,230.93,66.4697,11612.94,15349.847821000001,10037.80118772326,0.75655082287607,226.68,53.0701,11507.23,12029.930268,3507.5461479562287,0.9565500168034723,227.58,58.3933,9322.63,13289.147214000002,9470.480640308813,0.7015220653270128,32442.799999999996,23015.8279759883,39777.67727331858,0.8156031780609133,228.39666666666668,59.311033333333334,1.1091813949415483,12.069704849744092,32.4428,2.7370683333333323,23482.559134072228
2017-12-19 19:22:21,231.26,68.6419,11945.87,15874.125794000001,10453.90164803726,0.7525371888205159,226.99,53.9341,11533.07,12242.501359,4106.96188200193,0.9420517639168187,227.83,60.5808,9774.81,13802.123664000002,9744.31665640279,0.7082105796150471,33253.75,24305.18018644198,41189.242199364526,0.8073406604337344,228.69333333333336,61.05226666666667,1.1223180970149111,12.431370279454553,33.25375,2.7373562499999995,23485.296490322227
2017-12-19 19:27:21,231.52,72.3958,12754.33,16761.075616,10874.774574967967,0.7609493741454643,227.23,53.8026,11614.8,12225.564798,3815.868916786421,0.9500419973971332,228.12,59.8621,9490.56,13655.742252,9818.786449427345,0.6949867553783117,33859.689999999995,24509.429941181734,41799.41103577651,0.8100518442955851,228.95666666666668,62.02016666666666,1.119571389054697,16.729450904410125,33.85968999999999,2.796393333333333,23488.09288365556
2017-12-19 19:32:21,231.91,68.0631,11717.09,15784.513521,10576.420425953756,0.7423155604011091,227.53,53.2614,11419.9,12118.566342,4055.3093809788757,0.9423474425701172,228.49,58.5789,9156.13,13384.692861,9762.954798953253,0.6840747184180007,32293.119999999995,24394.684605885886,40471.548479827725,0.7979215328540218,229.31000000000003,59.967800000000004,1.1338362914831301,13.499411350758242,32.293119999999995,2.756367083333333,23490.849250738895
2017-12-19 19:37:21,231.95,71.6979,12667.53,16630.327905000002,10775.040135745285,0.7617125815174959,227.6,54.8381,11822.85,12481.151559999998,3999.9202668541257,0.9472563443496878,228.69,59.1509,9334.96,13527.219321,9790.004308315483,0.6900871330967606,33825.34,24564.964710914894,41804.1997574896,0.8091373640979668,229.41333333333333,61.895633333333336,1.1057189352551413,15.836766083121642,33.82534,2.754935833333333,23493.60418657223
2017-12-19 19:42:21,232.38,69.1284,12099.22,16064.057592,10567.06305984273,0.753185795724829,228.14,49.469,10649.86,11285.85766,3735.112461784872,0.9436464928798332,229.07,59.9432,9534.42,13731.188823999999,9881.3147801263,0.6943623106642671,32283.5,24183.490301753904,40336.90091498137,0.8003465627675356,229.86333333333332,59.51353333333333,1.094853463652321,16.877729771267703,32.2835,2.7545349999999997,23496.35872157223
2017-12-19 19:47:21,232.76,60.5265,10831.77,14088.14814,9008.256028870706,0.7688569066963261,228.37,45.4901,9837.41,10388.574137,3338.837685759116,0.9469451601604333,229.25,60.7565,9678.64,13928.427625,10016.238009116154,0.6948838921794662,30347.82,22363.331723745978,37697.59653530584,0.8050332856519811,230.12666666666667,55.591033333333336,1.1442973434919865,18.170076589090215,30.34782,2.6096383333333333,23498.96835990556
2017-12-19 19:52:21,232.94,62.7498,11244.68,14616.938412,9338.739756401881,0.7692910569267027,228.66,44.8843,9721.32,10263.244038,3290.914104187859,0.9471975882095847,229.54,59.435,9277.34,13642.7099,10002.724425873083,0.6800217895126539,30243.34,22632.378286462823,37774.12025788495,0.8006365149877189,230.38,55.689699999999995,1.1112075701015725,19.402869830507242,30.24334,2.5246316666666666,23501.492991572228
2017-12-19 19:57:21,233.24,64.0421,11704.05,14937.179404000002,9280.869686876435,0.7835515450035896,229.02,44.1444,9590.51,10109.950488,3198.939950938661,0.9486208672716498,229.82,59.2973,9402.11,13627.705485999999,9864.820543783575,0.6899261221677389,30696.67,22344.63018159867,37967.98713444407,0.8084882111686236,230.6933333333333,55.827933333333334,1.1039186221246287,20.92775540082086,30.696669999999997,2.539167083333333,23504.032158655562
2017-12-19 20:02:21,233.36,60.3468,10595.58,14082.529248,9276.384774489223,0.7523918334133609,229.05,44.8846,9715.44,10280.81763,3362.3558330014384,0.945006550028648,229.85,58.1621,9178.67,13368.558685,9719.58735468687,0.6865863565605465,29489.690000000002,22358.32796217753,37007.25125648201,0.7968624796156599,230.75333333333333,54.46450000000001,1.1296333747436007,17.5892553865362,29.489690000000003,2.507765,23506.53992365556
2017-12-19 20:07:21,233.32,64.12,11582.18,14960.4784,9469.372756654295,0.7741851356838964,229.1,49.3145,10776.99,11297.95195,3391.1951881908567,0.953888815220178,230.01,57.7735,9029.18,13288.482735,9749.752916150905,0.6794741115340736,31388.35,22610.320860996057,38684.0422546519,0.811403053315232,230.80999999999997,57.06933333333334,1.0874745461635196,13.588442128872488,31.38835,2.5365849999999996,23509.076508655562
2017-12-19 20:12:21,233.65,61.2757,10805,14317.067305,9393.103385777247,0.754693665247109,229.35,51.6482,11318.22,11845.51467,3494.8696440332687,0.9554857104406421,230.19,59.792,9668.55,13763.520480000001,9795.59272841003,0.7024765221986286,31791.77,22683.565758220546,39054.58737767454,0.8140342053178031,231.06333333333336,57.57196666666667,1.1194621965117693,10.289324839230202,31.79177,2.6325049999999997,23511.709013655563
2017-12-19 20:17:21,230.44,60.5302,11141.53,13948.579288,8392.209090145609,0.7987573336293172,226.15,49.1749,10682.8,11120.903635,3090.676595659313,0.9606053923872526,227.11,58.3757,9304.91,13257.705227,9443.802082737817,0.7018492145269658,31129.24,20926.68776854274,37509.41007186965,0.8299048142947338,227.9,56.02693333333334,1.1145239139973637,12.229891813937115,31.129240000000003,2.62170875,23514.330722405564
