DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-19 20:22:21,229.63,54.5131,9869.75,12517.843153,7699.638442200319,0.7884545188309566,225.27,46.0646,9968.67,10376.972442,2882.217114154909,0.9606530282043125,226.2,58.06,9277.87,13133.172,9295.231844590215,0.7064454801932085,29116.29,19877.087400945442,35254.176304502194,0.8258961930783121,227.0333333333333,52.87923333333333,1.143738070767887,12.887163643950966,29.11629,2.5102304166666665,23516.84095282223
2017-12-19 20:27:21,229.85,54.3178,10145.53,12484.946329999999,7276.132618505549,0.8126210343108461,225.46,43.9652,9283.33,9912.393992000001,3474.9588146822293,0.9365376323310292,226.4,55.9534,8786.12,12667.849760000001,9125.706158294384,0.6935762711476932,28214.980000000003,19876.79759148216,34513.362323789195,0.8175088748322885,227.23666666666668,51.41213333333334,1.1500491411303848,14.48477791234754,28.214980000000004,2.3888029166666667,23519.229755738896
2017-12-19 20:32:21,230.11,55.92,10569.89,12867.7512,7338.695138306365,0.8214248034264137,225.61,46.627,9677.88,10519.51747,4122.970592574634,0.9199927684515741,226.71,55.8181,8777.59,12654.521451,9115.416992421091,0.6936327093828085,29025.359999999997,20577.08272330209,35579.317819924785,0.8157930443440232,227.4766666666667,52.78836666666666,1.157627888574649,11.6718266840358,29.025359999999996,2.385014166666666,23521.614769905562
2017-12-19 20:37:21,230.72,54.3022,10009,12528.603584,7535.637117392109,0.7988919062601892,226.28,47.5602,9903.21,10761.922056000001,4212.528698456465,0.9202083000107539,227.27,58.2605,9441.76,13240.863835,9282.975988303046,0.7130773428122034,29353.97,21031.14180415162,36110.44835428153,0.8128940884922458,228.09,53.374300000000005,1.1530536191854073,10.89307026040623,29.35397,2.4324720833333333,23524.047241988894
2017-12-19 20:42:21,229.19,56.8126,10709.63,13020.879794,7405.885218722845,0.8224966491845642,224.6,47.3234,9791.92,10628.83564,4134.059720871747,0.921259894465731,225.82,57.53,9121.92,12991.4246,9250.280463374349,0.7021493239471213,29623.47,20790.225402968943,36190.93045428862,0.8185329757524824,226.53666666666663,53.888666666666666,1.1712599873456975,12.18301931141984,29.62347,2.457393333333333,23526.504635322228
2017-12-19 20:47:21,229.92,55.4032,10235.38,12738.303743999999,7582.966341083442,0.8035120064412872,225.3,46.8281,9713.96,10550.370930000001,4116.953713486357,0.9207221304777384,226.53,56.3859,8770.91,12773.097927,9285.643134680102,0.6866705360067659,28720.249999999996,20985.5631892499,35570.30534634895,0.8074220819964913,227.25,52.8724,1.1749174917491696,11.431862370537369,28.720249999999997,2.4309883333333335,23528.93562365556
2017-12-19 20:52:21,229.93,56.5919,10581.76,13012.175567,7572.52060339434,0.813219891286762,225.43,45.8884,9548.93,10344.622012,3978.585229230978,0.9230815769704317,226.59,56.5712,8915.88,12818.468208,9209.788869735654,0.6955495660889967,29046.57,20760.894702360973,35703.192820914766,0.8135566515212234,227.3166666666667,53.01716666666667,1.1496444020822563,13.44614794579115,29.04657,2.406950833333333,23531.342574488895
2017-12-19 20:57:21,229.9,53.8103,9831.02,12370.98797,7509.486607850415,0.7946834985080016,225.53,45.974,9543.03,10368.51622,4054.22088982619,0.9203853085162075,226.59,56.7645,8981.47,12862.268055,9207.124206709363,0.6982804246960626,28355.520000000004,20770.831704385968,35149.15310732714,0.8067198635886637,227.34,52.18293333333333,1.1260666842614595,11.898398454667173,28.355520000000006,2.39175375,23533.734328238894
2017-12-19 21:02:21,230.17,56.7276,10707.96,13056.991692,7471.587828792286,0.8200939582860232,225.76,48.3702,10165.27,10920.056352,3989.350392978227,0.9308807273817996,226.85,58.0077,9299.54,13159.046745,9310.15934479615,0.7067031662862294,30172.77,20771.097566566663,36631.05982076865,0.823693612678195,227.59333333333333,54.368500000000004,1.1321362664401362,11.032675170365206,30.17277,2.4386787500000002,23536.173006988894
2017-12-19 21:07:21,230.59,51.1238,9399.8,11788.637042,7114.472803238095,0.7973610491620732,226.05,49.206,10384.32,11123.016300000001,3985.8988632008363,0.9335884907405916,227.12,56.7074,8831.08,12879.384688,9374.997385337709,0.685675613698231,28615.199999999997,20475.36905177664,35186.22470294948,0.8132500784490622,227.92,52.345733333333335,1.1714636714636784,8.332420598431451,28.615199999999998,2.44949875,23538.622505738895
2017-12-19 21:12:21,230.74,56.5597,10671.87,13050.585178000001,7511.921471323652,0.8177311480246944,226.44,45.7631,9611.88,10362.596364,3872.359263909543,0.9275551862071927,227.46,57.597,9009.37,13101.013620000002,9511.456779827447,0.6876849579215993,29293.120000000003,20895.737515060642,35982.20012218142,0.8141003023865153,228.21333333333334,53.3066,1.1071512035522337,14.151155766828124,29.293120000000002,2.4128466666666664,23541.03535240556
2017-12-19 21:17:21,230.95,51.3939,9402.46,11869.421205,7244.094539009253,0.7921582558751228,226.6,45.9429,9615.8,10410.66114,3989.7688820163653,0.9236493120551227,227.51,56.6632,8789.52,12891.444632,9430.465676175363,0.6818103207907413,27807.78,20664.32909720098,34645.160204072185,0.8026454441602345,228.35333333333332,51.333333333333336,1.137126675035762,10.500844155844156,27.807779999999998,2.379204166666667,23543.41455657223
2017-12-19 21:22:21,231.43,54.9973,10222.26,12728.025139000001,7583.404540931204,0.8031300919321668,227.23,45.7565,9596.11,10397.249495,4002.1831453817485,0.9229469779112962,228.14,57.8014,9165.87,13186.811396,9480.444184571492,0.6950785693939867,28984.240000000005,21066.031870884442,35831.04613547753,0.8089141436286932,228.9333333333333,52.851733333333335,1.0905649388468397,13.424788338698445,28.984240000000007,2.3663341666666664,23545.780890738894
2017-12-19 21:27:21,231.18,59.0484,11068.16,13650.809112,7990.020251955702,0.8108061514295387,227.21,45.0218,9479.91,10229.403178,3843.435412489263,0.9267314852139265,228.08,57.5591,9146.33,13128.079528,9417.596276364406,0.6966997709369757,29694.4,21251.05194080937,36515.26530029568,0.8132051008201097,228.82333333333335,53.87643333333333,1.029906623741746,16.43507705595458,29.6944,2.4449433333333337,23548.225834072226
2017-12-19 21:32:21,231.58,54.6396,9982.45,12653.438568000001,7775.615704987606,0.7889120373370433,227.58,45.7721,9679.43,10416.814518000001,3849.501211522813,0.9292120910163257,228.38,56.4671,8872.86,12895.956298000001,9358.314178329656,0.6880342795032632,28534.74,20983.431094840074,35419.4264123447,0.8056240004511992,229.17999999999998,52.29293333333334,1.047211798586279,12.469817464182546,28.534740000000003,2.4262141666666666,23550.65204823889
2017-12-19 21:37:21,232.07,52.9355,9394.5,12284.741484999999,7915.6959961383045,0.7647291570173405,228.04,45.4265,9561.25,10359.05906,3986.5527772836613,0.9229844085858508,228.83,56.0922,8723.32,12835.578126,9415.718454066566,0.6796203423303443,27679.07,21317.96722748853,34936.895150788296,0.7922590110121868,229.64666666666668,51.48473333333333,1.0552442883269884,11.767048095810928,27.67907,2.342242083333333,23552.994290322225
2017-12-19 21:42:21,232.53,59.3893,10782.56,13809.793929,8628.25638282992,0.7807907964040699,228.72,42.4979,9165.5,9720.119688,3236.407962393684,0.9429410639166607,229.91,44.4471,7497.37,10218.832761,6943.6291721539155,0.7336816420573575,27445.429999999997,18808.293517377522,33271.66261130822,0.8248890450900392,230.38666666666666,48.7781,0.9303200416690832,21.754024859516864,27.445429999999998,2.2968541666666664,23555.291144488892
2017-12-19 21:47:21,232.65,53.9522,9175.89,12551.97933,8564.766652317347,0.7310313185482277,228.89,42.9365,9369.8,9827.735485,2965.001302382207,0.9534037636952131,230.12,38.2616,6934.84,8804.759392,5425.106646455183,0.7876240214242529,25480.53,16954.874601154737,30605.966441558125,0.8325347297447669,230.5533333333333,45.05010000000001,0.9094063557239218,19.7604444829201,25.480529999999998,2.2052483333333326,23557.496392822224
2017-12-19 21:52:21,233.01,56.8218,10083.13,13240.047618,8580.75464804859,0.7615629709890065,229.31,45.0608,9892.75,10332.892048,2983.6480209839824,0.9574037891855076,230.52,36.7953,6773.41,8482.052556,5105.500223743618,0.7985578909445276,26749.289999999997,16669.90289277619,31518.410143258938,0.8486877947973227,230.9466666666667,46.225966666666665,0.8934241671958767,22.92182099671254,26.74929,2.1762424999999994,23559.672635322226
2017-12-19 21:57:21,233.41,52.5909,9068.35,12275.241968999999,8273.245655424415,0.7387512215972026,229.64,45.4889,9987.26,10446.070996,3061.8682117087315,0.956078127730925,230.81,36.6721,6694.58,8464.287401,5179.455553465762,0.7909206862717209,25750.190000000002,16514.56942059891,30590.90204920216,0.8417597479990491,231.28666666666663,44.917300000000004,0.9180526330960268,18.356401653705817,25.750190000000003,2.187478333333333,23561.86011365556
2017-12-19 22:02:21,233.26,55.0694,8868.74,12845.488244,9292.578707718445,0.6904167308815607,229.8,41.6847,8982.64,9579.14406,3327.488475206686,0.9377288767906888,231.17,20.9919,3273.33,4852.697523,3582.4550186750894,0.6745382304348501,21124.71,16202.52220160022,26622.83039568573,0.7934809967997727,231.41,39.248666666666665,0.7994468691932044,46.51563535067008,21.12471,1.9531208333333334,23563.81323448889
2017-12-19 22:07:21,232.66,46.6089,7567.4,10844.026673999999,7767.069701401132,0.6978404081339868,229.21,34.4687,7476.66,7900.570727,2553.1496346139443,0.946344290602792,230.45,18.7727,2867.51,4326.168715,3239.3089001428607,0.6628289807694198,17911.57,13559.528236157937,22465.19854913516,0.7973029911498174,230.7733333333333,33.28343333333333,0.817541021492959,43.597465405712335,17.91157,1.6265116666666666,23565.439746155556
2017-12-19 22:12:21,229.89,41.6954,6693.49,9585.355506,6861.212122963735,0.6983037818274114,226.29,33.1087,7121.31,7492.167723,2327.986484811068,0.950500611210089,227.73,12.6565,2247.3,2882.264745,1804.74174614262,0.7796993679704465,16062.099999999999,10993.940353917422,19464.26933936884,0.8252095015718087,227.97,29.153533333333332,0.8422160810632924,56.58673734230042,16.062099999999997,1.4155695833333333,23566.85531573889
2017-12-19 22:17:21,231.59,38.4793,5790.45,8911.421087,6773.781409768717,0.6497785194380636,228.18,29.3581,6414.87,6698.9312580000005,1930.057740719036,0.9575960332984804,229.42,13.6083,2527.78,3122.016186,1832.297284079738,0.8096626825111535,14733.1,10536.13643456749,18112.824367773806,0.8134071032131805,229.73,27.148566666666667,0.8096461062987044,49.87470179518378,14.7331,1.2831333333333332,23568.138449072223
2017-12-19 22:22:21,232.08,41.4788,6836.32,9626.399904,6777.337528065959,0.7101637235286002,228.68,32.4185,7098.06,7413.46258,2139.38581407381,0.9574554296866769,229.94,12.9699,2251.15,2982.2988060000002,1956.126234620104,0.7548371730796984,16185.53,10872.849576759872,19498.467614142075,0.8300924113780496,230.23333333333335,28.95573333333333,0.8020848414651791,55.207834487585636,16.18553,1.28827625,23569.426725322224
2017-12-19 22:27:21,230.49,39.6815,6419.59,9146.188935,6514.724573350469,0.7018868783077462,227.2,31.3101,6857.61,7113.6547199999995,1891.3668505285484,0.9640065859142514,228.33,13.2553,2323.92,3026.5826490000004,1938.968376438321,0.7678362924494515,15601.12,10345.059800317338,18719.38053266031,0.8334207412889663,228.67333333333332,28.082300000000004,0.7944374799568634,52.79838189891854,15.601120000000002,1.32444375,23570.751169072224
2017-12-19 22:32:21,230.65,37.7873,5909.21,8715.640745,6406.530322397934,0.6780006396420141,227.42,30.2637,6625.16,6882.570653999999,1864.6806111776823,0.9625996350868701,228.41,13.8827,2363.89,3170.947507,2113.5118074071684,0.745483800908597,14898.259999999998,10384.722740982785,18160.41347091759,0.8203700881512603,228.82666666666668,27.311233333333334,0.7968185526162408,49.168535047239416,14.898259999999999,1.2708074999999999,23572.021976572225
2017-12-19 22:37:21,231.01,41.1573,6783.46,9507.747873,6661.977187362325,0.7134665422990019,227.89,30.1469,6623.61,6870.177040999999,1824.040334692055,0.9641105258964171,228.91,14.3364,2451.94,3281.745324,2181.2479473906365,0.7471451188087379,15859.01,10667.265469445018,19112.79024045715,0.8297590147999592,229.26999999999998,28.546866666666663,0.7589305186025251,49.77942704745179,15.85901,1.2815529166666666,23573.30352948889
2017-12-19 22:42:21,231.15,36.6148,5611.5,8463.51102,6335.778289654827,0.6630227085118157,228.13,28.4627,6258.11,6493.195751,1731.372371474277,0.9637950617823595,228.91,14.9886,2703.68,3431.040426,2112.3808516567897,0.7880058711963425,14573.29,10179.531512785894,17776.491308576646,0.8198068869174879,229.39666666666665,26.6887,0.7643238059257003,43.83915289991644,14.57329,1.2680125,23574.57154198889
2017-12-19 22:47:21,231.32,39.6358,6529,9168.553256000001,6436.965729915627,0.7121079866910683,228.25,29.5436,6500.44,6743.3267000000005,1793.525798346069,0.9639811756413936,229.09,14.4817,2530.7,3317.612653,2145.253184439007,0.7628075561237015,15560.14,10375.744712700704,18702.246794509385,0.8319930846259688,229.5533333333333,27.887033333333335,0.7696105480207999,48.07013056247169,15.560139999999999,1.2555595833333333,23575.827101572224
2017-12-19 22:52:21,231.01,38.0968,5859.22,8800.741768,6566.779778446949,0.6657643360590876,228.01,29.0466,6391.65,6622.915266,1734.8823874014777,0.9650810471353537,228.66,14.0052,2369.65,3202.429032,2154.1380137995934,0.7399539463080911,14620.519999999999,10455.80017964802,17974.519811865004,0.8134025360916164,229.22666666666666,27.049533333333333,0.7779781293624933,48.22387570457161,14.620519999999999,1.2575274999999997,23577.084629072226
2017-12-19 22:57:21,231.68,38.464,5985.26,8911.33952,6602.168944605539,0.6716453779554794,228.78,32.4694,7246.44,7428.349332,1633.854682835915,0.9755114731591354,229.38,14.529,2457.34,3332.6620199999998,2251.2477127029974,0.7373504979661875,15689.04,10487.27134014445,18871.376109955923,0.8313670348461221,229.9466666666667,28.487466666666666,0.7537979821407804,48.998623956266144,15.68904,1.2628983333333332,23578.34752740556
2017-12-19 23:02:21,233.06,43.0817,7161.74,10040.621002,7037.297086112216,0.7132765989846093,230.23,30.5246,6801.58,7027.678658,1768.2694431869493,0.9678274051784341,230.91,14.7344,2644.45,3402.3203040000003,2140.7166203191523,0.7772489841391487,16607.77,10946.283149618317,19890.679705945644,0.8349523618861386,231.39999999999998,29.4469,0.717372515125335,49.96281442189161,16.607770000000002,1.3457004166666666,23579.693227822227
2017-12-19 23:07:21,231.39,37.7272,5737.63,8729.696808,6579.301508724569,0.6572542123962388,228.47,29.4796,6492.2,6735.204212000001,1792.851063904237,0.9639202904097482,229.08,13.8366,2499.17,3169.688328,1949.634172802538,0.7884592241840126,14729,10321.786745431344,17985.625444175195,0.8189317655767215,229.64666666666668,27.014466666666667,0.7591372253026291,48.780776719634176,14.729,1.30569875,23580.998926572225
2017-12-19 23:12:21,230.7,40.4175,6740.8,9324.317249999998,6442.39920671232,0.7229269252931094,227.8,28.9327,6363.18,6590.869060000001,1717.4094601070797,0.9654538638338537,228.45,13.8046,2463.28,3153.66087,1969.2202834038544,0.7810858876528471,15567.26,10129.028950223254,18572.474562697906,0.8381898678847157,228.98333333333335,27.718266666666665,0.7496906616201936,50.19674149898743,15.567260000000001,1.2623441666666668,23582.26127073889
2017-12-19 23:17:21,231.28,34.8664,5182.31,8063.900992,6178.2005691526865,0.6426554598253679,228.37,27.7748,6120.03,6342.931076,1666.7355621053155,0.9648583480839955,228.96,13.7084,2454.42,3138.675264,1956.2987697295803,0.7819923354772391,13756.76,9801.234900987583,16891.200409738118,0.8144335314421437,229.53666666666666,25.449866666666665,0.7595010238015739,46.135670651843625,13.75676,1.2218341666666666,23583.483104905557
2017-12-19 23:22:21,231.46,38.0834,6117.53,8814.783764,6346.356396010076,0.6940079488942527,228.6,29.3368,6471.2,6706.3924799999995,1760.4745541474163,0.9649301050152675,229.2,13.7325,2433.47,3147.489,1996.2241267505515,0.7731464669137842,15022.199999999999,10103.055076908044,18103.54149681872,0.8297934413904485,229.75333333333333,27.0509,0.7428256390912041,49.234591085694,15.0222,1.199123333333333,23584.68222823889
2017-12-19 23:27:21,230.64,35.3234,5263.4,8146.988976,6218.524729794482,0.6460546363208924,227.8,28.7438,6318.36,6547.837640000001,1718.2853867157166,0.9649536759130758,228.39,13.5605,2517.47,3097.082595,1803.9582587609766,0.8128520705467334,14099.229999999998,9740.768375271175,17136.82745240737,0.8227444688438726,228.9433333333333,25.8759,0.7410858582181997,47.594093345545474,14.099229999999999,1.2133929166666664,23585.895621155556
2017-12-19 23:32:21,230.32,39.8804,6504.45,9185.253728,6485.446495441767,0.7081404817563249,227.86,25.8215,5709.07,5883.68699,1422.7762759461743,0.9703218423589185,228.5,13.7519,2509.79,3142.3091499999996,1890.7831578670568,0.798708809411703,14723.310000000001,9799.005929255,17686.050281441436,0.8324815188074899,228.89333333333335,26.4846,0.6232888681773088,50.57958209676568,14.723310000000001,1.2009391666666667,23587.09656032222
2017-12-19 23:37:21,231.7,37.4289,5804.13,8672.276129999998,6443.6362574300965,0.6692741228478389,229.28,25.8857,5746.29,5935.073296,1485.0071598454672,0.9681919183496467,229.87,12.8875,2275.35,2962.4496249999997,1897.0741045522284,0.7680636932349525,13825.77,9825.717521827792,16961.622590768067,0.8151207189060521,230.28333333333333,25.4007,0.6151841933849564,49.263209281633976,13.82577,1.1895449999999999,23588.286105322222
2017-12-19 23:42:21,232.09,39.3064,6016.29,9122.622376,6857.586576266892,0.6594912901171698,229.73,26.1016,5798.2,5996.320568,1528.6389744540245,0.9669596437092954,230.24,13.3242,2356.35,3067.763808,1964.3801717525716,0.768100201800151,14170.84,10350.605722473487,17548.439962791592,0.8075270525497877,230.68666666666664,26.24406666666667,0.6083287576221851,49.77252001087227,14.17084,1.1665254166666665,23589.452630738888
2017-12-19 23:47:21,231.39,40.0918,6491.25,9276.841601999999,6627.4779174357045,0.6997262946260232,229.07,25.8904,5745.84,5930.713928,1469.2482398060545,0.9688277110910415,229.55,13.5534,2312.07,3111.1829700000003,2081.776113783137,0.743148192277486,14549.16,10178.502271024896,17756.124723228855,0.819388252041649,230.00333333333333,26.511866666666666,0.6028898131911086,51.22209425716283,14.54916,1.1966666666666665,23590.649297405555
2017-12-19 23:52:21,230.42,36.348,5481.73,8375.30616,6332.170992703367,0.6545109987955353,228.12,25.9958,5733.28,5930.161896,1515.3615259634626,0.9667999121351476,228.47,14.8677,2802.8,3396.823419,1919.0418181652133,0.8251238449201237,14017.809999999998,9766.574336832044,17084.641391406676,0.8204919072548253,229.00333333333333,25.737166666666667,0.6186227274712117,42.232568982599744,14.017809999999997,1.1902904166666666,23591.83958782222
2017-12-19 23:57:21,229.37,39.1587,6369.08,8981.831019000001,6333.0962733461265,0.7091070836811519,227.09,25.7171,5661.63,5840.0962389999995,1432.714145906969,0.9694412160867818,227.52,13.4454,2393.62,3059.097408,1904.9042619597237,0.7824595561227712,14424.329999999998,9670.71468121282,17366.17454692671,0.8305991605130255,227.99333333333334,26.107066666666668,0.6038188251118447,49.992722276982484,14.424329999999998,1.1850891666666663,23593.024676988887
2017-12-20 00:02:21,231.1,35.4639,5367.22,8195.70729,6193.752292024532,0.6548818558404128,228.75,26.1082,5771.14,5972.25075,1536.7895500931684,0.9663258027134912,229.16,13.6128,2443,3119.509248,1939.868281187546,0.7831360017817778,13581.36,9670.410123305246,16672.437476341744,0.8145995460634958,229.67,25.061633333333333,0.6226324726781934,45.682710225058486,13.58136,1.16690375,23594.191580738887
2017-12-20 00:07:21,231.76,39.0114,6241.18,9041.282064,6541.594115229721,0.6902981187646752,229.49,26.2389,5825.16,6021.565161,1525.3714179074423,0.9673830381721912,229.88,13.8086,2391.37,3174.320968,2087.5016481393395,0.7533485189768623,14457.71,10154.467181276503,17667.444132633376,0.8183249309556493,230.37666666666667,26.35296666666667,0.6004659036650091,48.03418716931299,14.457709999999999,1.1682945833333331,23595.35987532222
2017-12-20 00:12:21,232.15,37.6027,5929.21,8729.466805,6406.875952872579,0.679217887237272,229.93,26.0414,5784.14,5987.6991020000005,1547.9874019163099,0.9660037856725285,230.26,14.9235,2670.25,3436.28511,2162.8269220415464,0.7770746356957559,14383.6,10117.690276830435,17585.664772702487,0.817916194008604,230.78,26.1892,0.593638963515038,43.58094176225314,14.3836,1.2017212499999999,23596.56159657222
2017-12-20 00:17:21,232.46,39.8213,6234.26,9256.859398,6842.766119541199,0.6734746345339273,230.34,26.6858,5939.84,6146.807172,1581.625487955549,0.9663293208638822,230.62,15.1232,2640.75,3487.7123840000004,2278.2838082659864,0.7571581911726812,14814.85,10702.675415762737,18276.40669217207,0.8105997119414791,231.14000000000001,27.2101,0.5710824608462374,46.34749596657123,14.81485,1.2166020833333333,23597.778198655553
2017-12-20 00:22:21,232.55,39.8915,6500.07,9276.768325000001,6618.724994349239,0.7006825838781523,230.33,27.7922,6188.27,6401.377426000001,1637.9704994908755,0.9667091296422489,230.71,14.6946,2471.48,3390.191166,2320.5996534569335,0.7290090378342989,15159.82,10577.295147297047,18485.110631679585,0.8201097792738802,231.1966666666667,27.459433333333333,0.5853602272235721,46.486149871992986,15.15982,1.2489445833333332,23599.027143238887
2017-12-20 00:27:21,233.12,35.4873,5073.38,8272.799375999999,6534.525605669165,0.6132603692431186,230.83,28.307,6296.38,6534.10481,1746.4605817667714,0.9636178456096728,231.15,15.051,2630.09,3479.03865,2277.3529634410697,0.7559818284858664,13999.85,10558.339150877006,17534.94584101822,0.7983971052394797,231.70000000000002,26.281766666666666,0.6128614587829034,42.73216031900443,13.99985,1.21498625,23600.242129488888
2017-12-20 00:32:21,233.17,41.211,6661.13,9609.16887,6925.711046187032,0.6932056341309777,230.99,27.4234,6143.45,6334.531166000001,1544.120199506933,0.9698349947308474,231.33,14.5749,2430.76,3371.611617,2336.4868324665035,0.7209489929812399,15235.34,10806.318078160468,18678.653466510314,0.8156551556200792,231.83,27.736433333333334,0.5780097485226134,48.580747584705065,15.23534,1.2181329166666668,23601.460262405555
2017-12-20 00:37:21,233.22,39.5374,6285.87,9220.912428,6746.337106011294,0.68169718008735,231.07,26.7348,5969.34,6177.6102359999995,1590.5496510112375,0.9662862776958142,231.32,16.9283,3105.39,3915.854356,2385.470244061781,0.7930300051231016,15360.599999999999,10722.357001084314,18732.778011248138,0.8199851613453537,231.86999999999998,27.733500000000003,0.5822227972570936,42.56188364252617,15.360599999999998,1.2748308333333331,23602.735093238887
2017-12-20 00:42:21,232.97,38.6201,5901.33,8997.324697,6791.623954132483,0.6558983029664023,230.84,26.5329,5917.16,6124.854636,1581.4745797927612,0.9660898668877405,231.15,15.163,2637.35,3504.92745,2308.4413371934543,0.7524692130217987,14455.84,10681.539871118697,17974.053636392055,0.8042615367927506,231.65333333333334,26.772000000000002,0.5683780361459636,44.25556551621096,14.45584,1.2423516666666665,23603.977444905555
2017-12-20 00:47:21,231.73,39.3721,6383.06,9123.696733,6519.078701178172,0.699613346080735,229.57,25.9782,5799.06,5963.815374,1392.1195823487114,0.9723741659209856,229.97,12.6864,2133.89,2917.4914080000003,1989.5400432395988,0.7314126081566852,14316.01,9900.738326766483,17406.11276923147,0.8224702545479425,230.42333333333332,26.012233333333338,0.5670722004426658,51.35993705525732,14.31601,1.1988270833333332,23605.176271988887
2017-12-20 00:52:21,230.64,39.2715,6236.35,9057.57876,6568.688733004718,0.6885228564106906,228.5,26.027,5782.68,5947.1695,1389.0417845875793,0.972341548361788,228.93,12.4872,2108.35,2858.694696,1930.5428362091668,0.7375219196894609,14127.380000000001,9888.273353801464,17244.15308398473,0.8192562389811194,229.35666666666665,25.92856666666667,0.5595360937113949,51.839991155186624,14.12738,1.18514125,23606.361413238887
2017-12-20 00:57:21,232.32,41.3243,6878.06,9600.461376,6697.846614283414,0.7164301517002427,230.28,26.0805,5838.8,6005.81754,1406.5059131662558,0.9721907069457858,230.67,15.1003,2771.22,3483.186201,2110.1956834466355,0.7955991555100903,15488.08,10214.548210896304,18553.10263107292,0.8347973009139943,231.09,27.5017,0.5322601583798475,50.26089296298048,15.48808,1.2339775,23607.595390738887
2017-12-20 01:02:21,232.69,36.075,5218.9,8394.29175,6574.740814216031,0.6217201111695932,230.61,26.4195,5926.37,6092.6008950000005,1413.4794971469546,0.9727159389126537,230.94,14.8938,2707.2,3439.574172,2121.73010646724,0.7870741739015477,13852.470000000001,10109.950417830227,17149.402979459242,0.8077523174766985,231.41333333333333,25.7961,0.551682415303067,42.26336539244304,13.85247,1.2225229166666667,23608.817913655552
2017-12-20 01:07:21,232.2,43.1279,7182.35,10014.298379999998,6978.539999252751,0.7172095065935115,230.2,28.275,6372.96,6508.905,1323.3386329375403,0.9791139984375252,230.57,13.6346,2286.73,3143.729722,2157.2905395625776,0.7273939562925315,15842.04,10459.16917175287,18983.267661942336,0.8345265041887456,230.99,28.34583333333333,0.5238322005281525,52.14899309128326,15.84204,1.23727125,23610.055184905552
2017-12-20 01:12:21,232.37,38.134,5853.35,8861.19758,6652.752537807028,0.6605596982975749,230.31,27.9493,6274.28,6437.003283,1438.2008715589,0.974720646262563,230.6,13.7381,2322.77,3168.0058599999998,2154.2981817971113,0.7331962447821988,14450.400000000001,10245.25159116304,17713.81495686993,0.8157700661988522,231.09333333333333,26.607133333333337,0.5524463420263115,48.366854001558494,14.450400000000002,1.2621850000000001,23611.31736990555
2017-12-20 01:17:21,232.27,42.2736,6955.25,9818.889072000002,6930.734452115523,0.7083540662287257,230.24,29.2657,6551.28,6738.134768,1575.8142382052572,0.9722690663761446,230.62,13.9497,2363.46,3217.079814,2182.580893814998,0.734660044713457,15869.989999999998,10689.129584135779,19134.107605701047,0.8294084222287692,231.04333333333332,28.496333333333336,0.5309249347164405,51.04738621343097,15.869989999999998,1.2633495833333332,23612.580719488884
2017-12-20 01:22:21,231.77,38.3741,6034.51,8893.965157,6533.552270689356,0.6784949000222399,229.77,27.9145,6203.97,6413.914665,1627.592568489443,0.9672673124035086,230.06,15.4114,2833.34,3545.546684,2131.451555354565,0.7991264119539091,15071.82,10292.596394533364,18250.95336285645,0.8258100111456925,230.53333333333333,27.233333333333334,0.536437246963568,43.40979192166463,15.071819999999999,1.2892420833333331,23613.869961572218
2017-12-20 01:27:21,231.86,38.613,5935.18,8952.81018,6702.719484411655,0.6629404489395753,229.9,26.5484,5896.27,6103.47716,1576.8428995120787,0.9660509649551962,230.18,13.5669,2374.01,3122.8290420000003,2028.8266918242768,0.7602113237936257,14205.460000000001,10308.389075748011,17551.58053135389,0.80935503071211,230.64666666666668,26.242766666666668,0.5260571725872206,48.302325847249335,14.20546,1.2198866666666666,23615.089848238884
2017-12-20 01:32:21,231.69,35.0262,5714.61,8115.220278000001,5761.946954664058,0.7041842124103583,229.64,24.5326,5435.7,5633.6662639999995,1480.324654976642,0.9648601364150668,229.91,12.8106,2262.69,2945.285046,1885.4543129153835,0.7682414315290012,13413,9127.725922556083,16224.177930400734,0.8267290988510936,230.41333333333333,24.12313333333334,0.5540767316706228,46.89495836638138,13.413,1.1507691666666666,23616.24061740555
2017-12-20 01:37:21,231.75,36.8487,6335.69,8539.686225,5725.842562047506,0.7419113341017398,229.7,24.9772,5565.07,5737.262839999999,1395.0558377157754,0.9699869354425463,230.02,13.5362,2474.9,3113.596724,1889.2735507870564,0.794868513614225,14375.659999999998,9010.171950550339,16965.93053781855,0.8473251713459152,230.49,25.1207,0.5466614603670402,46.686597109157,14.375659999999998,1.1578608333333331,23617.398478238883
2017-12-20 01:42:21,231.4,33.7248,5532.81,7803.918720000001,5503.558929662373,0.7089784246240842,229.33,24.3874,5416.33,5592.762442,1393.6861424818028,0.9684534353408175,229.63,13.1957,2514.12,3030.128591,1691.4135814742788,0.8297073620794068,13463.259999999998,8588.658653618455,15969.484252660608,0.8430616660495434,230.12,23.7693,0.5562315313749353,44.4842717286584,13.463259999999998,1.1599549999999998,23618.558433238883
2017-12-20 01:47:21,230.44,36.0014,6122.3,8296.162616,5598.5495318980575,0.7379676946293842,228.38,24.1326,5348.05,5511.403188,1331.8882453856875,0.9703608713737965,228.73,10.8495,1883.33,2481.606135,1615.994158519652,0.7589157575966421,13353.68,8546.431935803397,15854.408483942887,0.8422692031383203,229.1833333333333,23.66116666666667,0.5483237582721355,54.14638613198842,13.35368,1.1173724999999999,23619.675805738883
2017-12-20 01:52:21,230.12,32.3088,5181.08,7434.901056,5332.36943076058,0.6968593073365575,228.03,23.9683,5288.42,5465.491449,1379.931405067702,0.9676019163780051,228.29,11.6659,2037.86,2663.208311,1714.5859932296985,0.7651898620107603,12507.36,8426.886829057981,15081.328714650805,0.8293274575899726,228.8133333333333,22.647666666666666,0.5710622924072172,48.48961629601283,12.50736,1.0775433333333333,23620.753349072216
2017-12-20 01:57:21,230.64,35.612,6127.49,8213.55168,5469.579279974908,0.7460219693899826,228.65,24.1013,5339.79,5510.762245,1362.036444746409,0.9689748464189095,228.89,13.5132,2525.94,3093.0363479999996,1785.0772998526352,0.8166538364908993,13993.22,8616.693024573951,16433.42948529434,0.8515094194137632,229.39333333333332,24.408833333333334,0.5434624662152358,45.89800140659462,13.993219999999999,1.1041908333333335,23621.857539905548
2017-12-20 02:02:21,230.7,32.0516,5044.78,7394.30412,5406.101013729671,0.6822521657386199,228.7,24.8978,5516.24,5694.126859999999,1412.1533061864968,0.9687595895957963,228.91,12.7742,2352.35,2924.142122,1736.9676528809234,0.804458163063252,12913.37,8555.221972797091,15490.221036535604,0.8336465935213073,229.43666666666664,23.241200000000003,0.5506239920965916,45.036400874309415,12.91337,1.1211079166666666,23622.978647822216
2017-12-20 02:07:21,230.5,35.8377,6226.04,8260.58985,5428.975095570343,0.7537040469331617,228.53,24.1822,5348.32,5526.358166,1391.4408922102614,0.9677838169998915,228.8,12.5286,2210,2866.54368,1825.6430837784103,0.7709633086770197,13784.36,8646.059071559015,16271.537053348338,0.8471455373150178,229.27666666666664,24.182833333333335,0.5335620720236212,48.1947938275774,13.784360000000001,1.1124054166666668,23624.091053238884
2017-12-20 02:12:21,230.12,34.0145,5591.37,7827.41674,5477.685126468317,0.7143314564339908,228.11,25.0091,5496.6,5704.825801,1527.2281623108215,0.963500059727766,228.34,12.6175,2299.07,2881.07995,1736.3463978688128,0.7979889624375055,13387.04,8741.25968664795,15988.19754916159,0.8373076426430575,228.85666666666668,23.880366666666664,0.5520194590500551,47.16370909994402,13.38704,1.1321416666666666,23625.22319490555
2017-12-20 02:17:21,230.94,32.9796,5525.04,7616.308824,5242.336606985502,0.7254222652566117,228.86,25.5517,5639.04,5847.762062000001,1548.402083493336,0.9643073606984933,228.95,13.7427,2626.48,3146.3911649999995,1732.4491833211314,0.8347595267926582,13790.56,8523.187873799969,16211.856051843379,0.8506465858011326,229.58333333333334,24.091333333333335,0.5909255898366556,42.95583474001716,13.79056,1.1323999999999999,23626.355594905548
2017-12-20 02:22:21,230.35,34.7969,5758.96,8015.465915,5575.129913547018,0.7184810042324283,228.24,25.0837,5543.61,5725.103688,1430.1050332934315,0.9682986199218685,228.31,11.6988,2016.12,2670.953028,1751.9275736691768,0.7548316944793535,13318.689999999999,8757.162520509626,15939.742743429659,0.8355649281410107,228.9666666666667,23.859800000000003,0.6041636337166825,50.96857475754199,13.318689999999998,1.1295520833333332,23627.48514698888
2017-12-20 02:27:21,230.82,35.4261,6158.15,8177.052401999999,5379.718818168285,0.7531014474719273,228.68,25.7967,5738.6,5899.189356000001,1367.0790386600538,0.9727777248179588,228.76,13.4814,2608.74,3084.005064,1644.8595220193258,0.8458935526572793,14505.49,8391.657378847665,16757.95792165825,0.8655881622218943,229.42,24.9014,0.6102345044024086,45.860875292152244,14.50549,1.1593408333333333,23628.644487822214
2017-12-20 02:32:21,230.79,30.4193,4664.38,7020.470246999999,5246.957375909607,0.6643970896384316,228.61,24.9269,5516.2,5698.538609,1429.992950424463,0.9680025667085903,228.62,14.2713,2855.58,3262.7046060000002,1578.2598675799932,0.8752186743319293,13036.16,8255.210193914063,15430.164059118188,0.8448490858589742,229.34,23.20583333333333,0.6322490625272472,38.501238912629724,13.03616,1.14756875,23629.792056572212
2017-12-20 02:37:21,230.31,35.5534,6144.47,8188.303554000001,5412.375034266292,0.7503959714583878,228.29,24.3849,5393.35,5566.828820999999,1378.8977118757712,0.9688370477019921,228.29,14.5847,2949.62,3329.541163,1544.534302536332,0.885893838099397,14487.439999999999,8335.807048678394,16714.412849585726,0.8667633215939785,228.96333333333334,24.840999999999998,0.5881582203846311,43.123867799202955,14.48744,1.1468166666666666,23630.93887323888
2017-12-20 02:42:21,230.96,32.9199,5490.51,7603.180104,5259.529221685288,0.7221333606330681,228.86,24.0961,5336.99,5514.633446000001,1388.423488580429,0.9677868986688765,228.9,12.091,2242.35,2767.6299,1622.2335654504284,0.810205873263618,13069.85,8270.186275716145,15466.640231722715,0.8450348494686778,229.57333333333335,23.035666666666668,0.604019049831567,47.511829481818054,13.06985,1.1482204166666667,23632.087093655548
2017-12-20 02:47:21,230.8,35.2929,5993.05,8145.601320000001,5516.717553209132,0.7357406487947289,228.76,24.4819,5415.93,5600.479444,1425.8584213611607,0.9670475633657197,228.79,13.0469,2517.68,2985.000251,1603.5940621211041,0.8434438151744061,13926.66,8546.170036691397,16339.79440053154,0.8523154978955525,229.45000000000002,24.273899999999998,0.5883634778818889,46.25132343793127,13.92666,1.1248545833333332,23633.21194823888
2017-12-20 02:52:21,231.27,32.5046,5258.99,7517.338842000001,5371.536786185302,0.6995813426178933,229.12,27.3174,6011.9,6258.962688,1741.1698135955012,0.9605265759973803,229.34,14.5423,2889.69,3335.131082,1665.1699727122425,0.8664397077511931,14160.58,8777.876572493045,16660.5264940314,0.8499479296211316,229.91,24.7881,0.5915358183637135,41.33354311141233,14.16058,1.1703016666666666,23634.382249905546
2017-12-20 02:57:21,231.63,36.9091,6169.38,8549.254833,5918.488710403516,0.7216278050557438,229.53,27.6553,6071.39,6347.721009,1852.5078882423054,0.9564676820849233,229.83,13.4438,2550.88,3089.788554,1743.5035228038435,0.8255840020824933,14791.650000000001,9514.500121449664,17587.45639038135,0.8410340683539442,230.33,26.002733333333335,0.5644075891112676,48.29851220769099,14.79165,1.2063429166666668,23635.588592822212
2017-12-20 03:02:21,231.33,36.0864,6189.35,8347.866912,5601.680868986059,0.7414289261251702,229.22,26.9328,5917.08,6173.536416,1760.8850482862645,0.9584587505898013,229.48,14.5028,2823.83,3328.102544,1761.3207188014544,0.8484804667725406,14930.26,9123.886636073777,17497.37040287842,0.853285931327366,230.01,25.840666666666664,0.5738880918221041,43.87606098913856,14.93026,1.2384129166666669,23636.82700573888
2017-12-20 03:07:21,231.17,31.7439,4963.94,7338.237362999999,5404.537655723123,0.6764485467625504,229.03,26.8564,5879.67,6150.921292,1806.4643454768066,0.9559007050939191,229.25,13.233,2586.87,3033.66525,1584.6856004133954,0.8527209783610765,13430.48,8795.687601613325,16054.34250960077,0.8365636893549732,229.8166666666667,23.944433333333336,0.5888751903691186,44.734545120438575,13.43048,1.1816974999999998,23638.00870323888
2017-12-20 03:12:21,230.97,35.9029,6112.01,8292.492813,5604.352845204936,0.7370533973111566,228.85,27.8953,6138.42,6383.839405,1753.056032313499,0.9615561436574077,229.16,14.1625,2808.65,3245.4784999999997,1626.2274968350052,0.8654039766401165,15059.08,8983.63637435344,17535.15363357294,0.8587937302794867,229.66,25.986900000000002,0.5704084298528269,45.50138723741578,15.05908,1.1870649999999998,23639.19576823888
2017-12-20 03:17:21,231.21,33.0773,5375.68,7647.802533000001,5439.756255693928,0.7029051778996814,229.09,27.4463,6006.8,6287.672867,1858.2744260221637,0.9553295992108427,229.35,12.9845,2474.91,2977.9950750000003,1656.2835381130424,0.8310658472126585,13857.39,8954.314219829133,16498.69694125976,0.8399081484638699,229.88333333333333,24.5027,0.5771043282824689,47.00788076416068,13.857389999999999,1.2048529166666666,23640.400621155546
2017-12-20 03:22:21,231.26,34.1798,5813.21,7904.420548,5355.973645897132,0.7354378432547944,229.15,27.5105,6020.42,6304.031075,1869.585734371562,0.9550111553027204,229.45,12.2519,2313.28,2811.1984549999997,1597.3642023641273,0.8228803611803353,14146.910000000002,8822.923582632822,16672.7035328131,0.84850726051464,229.9533333333333,24.6474,0.5682312353231238,50.29130861673037,14.146910000000002,1.1668458333333334,23641.56746698888
2017-12-20 03:27:21,231.28,34.6227,5829.68,8007.538056,5489.580750466129,0.72802401427638,229.19,27.4842,6009.97,6299.103798,1886.5230603091024,0.9540992167660737,229.48,13.6643,2696.45,3135.683564,1600.5214184882818,0.8599241425242231,14536.100000000002,8976.625229263513,17084.4374714724,0.8508386667265099,229.98333333333335,25.25706666666667,0.5638089716646072,45.899101505585236,14.536100000000003,1.1951254166666667,23642.762592405546
2017-12-20 03:32:21,231.65,36.7369,6227.02,8510.102885,5800.523513691271,0.731720883301636,229.58,28.2971,6186.07,6496.448218,1984.0305955945796,0.9522233984502452,229.88,12.8344,2423.28,2950.371872,1682.9760024102495,0.8213473098078669,14836.37,9467.5301116961,17599.772759691314,0.8429864523012296,230.37,25.95613333333333,0.5556279029387512,50.55349795295652,14.83637,1.2238529166666665,23643.986445322214
2017-12-20 03:37:21,231.75,34.4935,5752.95,7993.868624999999,5550.270434065297,0.7196703210768617,229.57,29.1672,6401.23,6695.914104,1964.5661544590791,0.9559904593423678,229.9,12.8494,2450.8,2954.07706,1649.2879179871063,0.8296330631266606,14604.98,9164.124506511484,17242.001588308834,0.8470582678697292,230.40666666666667,25.503366666666665,0.5830271114840428,49.616847971705695,14.60498,1.2267229166666667,23645.213168238883
2017-12-20 03:42:21,232.44,36.8335,6220.3,8561.57874,5882.898811914071,0.726536563979554,230.37,27.4458,6039.96,6322.688946,1869.566448744358,0.9552834326637456,230.69,12.7036,2401.66,2930.593484,1679.4068634084056,0.8195131849955345,14661.92,9431.872124066835,17433.648781914504,0.8410126981111453,231.16666666666666,25.660966666666667,0.5508291276135575,50.49446045810173,14.66192,1.2194541666666665,23646.432622405548
2017-12-20 03:47:21,232.17,32.6662,5278.05,7584.111654,5446.185617277345,0.6959351656190689,230.02,26.9773,5922.5,6205.318546,1852.0183604196686,0.9544232026279605,230.27,14.4572,2861.8,3329.059444,1700.8049687385053,0.8596422046947385,14062.349999999999,8999.008946435519,16695.26428483618,0.8422957408809887,230.82000000000002,24.700233333333333,0.5848713283077575,41.46937883177891,14.062349999999999,1.1968445833333332,23647.62946698888
2017-12-20 03:52:21,231.92,36.9894,6237.01,8578.581648000001,5889.971931283069,0.7270444294779299,229.84,26.946,5924.53,6193.26864,1804.583255576603,0.9566079471727872,230.08,13.5975,2556.2,3128.5128000000004,1803.7277787304388,0.8170655398948662,14717.740000000002,9498.282965590111,17516.542181664146,0.8402194820965375,230.61333333333334,25.8443,0.566604995374643,47.38685125927187,14.717740000000001,1.1991704166666666,23648.828637405546
2017-12-20 03:57:21,231.85,33.6777,5604.66,7808.174745,5436.4859176545115,0.7177938741175035,229.66,26.978,5920.59,6195.76748,1825.9651470182973,0.9555862157693497,229.86,13.4922,2551.08,3101.3170920000002,1763.5641578154557,0.8225795442138555,14076.33,9026.015222488264,16721.603304273485,0.8418050436827764,230.45666666666668,24.71596666666667,0.604596670379095,45.41099613070634,14.07633,1.1997529166666667,23650.02839032221
2017-12-20 04:02:21,232.17,33.1742,5323.92,7702.054013999999,5565.744502595632,0.6912337917031908,229.98,27.7895,6115.79,6391.02921,1855.3617003089234,0.956933507740923,230.19,12.6777,2391.71,2918.279763,1672.148334040774,0.8195615890990915,13831.419999999998,9093.25453694533,16552.80813910669,0.8355935671919436,230.77999999999997,24.547133333333335,0.6023052257561379,48.353643466854244,13.831419999999998,1.1628229166666666,23651.19121323888
2017-12-20 04:07:21,232.78,36.5599,6291.74,8510.413521999999,5730.719508738884,0.7392989757472329,230.65,27.0097,5950.85,6229.787305,1843.2672467765383,0.9552252281909969,230.85,15.1097,3099.23,3488.074245,1600.4484826861246,0.888521798078871,15341.82,9174.435238201546,17875.729435532252,0.85824861331278,231.42666666666665,26.226433333333333,0.5847784755430172,42.387514886380536,15.34182,1.2155516666666664,23652.406764905547
2017-12-20 04:12:21,232.43,36.396,6207.63,8459.522280000001,5747.072906177233,0.7338038478456492,230.24,27.1617,5973.8,6253.7098080000005,1850.0270059313732,0.9552409982884195,230.51,11.8533,2172.35,2732.304183,1657.2210552425704,0.795061550436458,14353.78,9254.320967351177,17078.450071805568,0.8404615137585779,231.06000000000003,25.137,0.5929195879857941,52.84520825874209,14.35378,1.2373166666666666,23653.644081572213
2017-12-20 04:17:21,232.28,31.0922,4913.64,7222.096216,5292.9023893853855,0.6803620241328561,229.95,27.6056,6030.51,6347.907719999999,1982.1406512998994,0.949999632319797,230.22,12.6165,2341.45,2904.57063,1718.7618922231777,0.8061260331617413,13285.600000000002,8993.804932908462,16043.556168481122,0.8280957077396999,230.8166666666667,23.771433333333334,0.6339807928370177,46.92579188185259,13.285600000000002,1.1516408333333334,23654.795722405546
2017-12-20 04:22:21,232.51,38.9752,6810.95,9062.123752,5977.712521865078,0.7515843069894992,230.32,27.8703,6130.01,6419.087496,1904.642139931686,0.954965951752467,230.63,14.6826,2859.08,3386.248038,1814.4799057743382,0.8443209026379065,15800.039999999999,9696.834567571103,18538.335001624117,0.8522901327770688,231.15333333333334,27.176033333333333,0.5869120064603531,45.97224760542684,15.80004,1.2119016666666664,23656.007624072212
2017-12-20 04:27:21,232.97,31.9563,4858.65,7444.859211,5640.873057347731,0.6526181170519921,230.72,27.7104,6104.77,6393.3434879999995,1899.1114244962016,0.9548634468738246,230.94,13.4844,2578.41,3114.087336,1746.2364697072323,0.8279825585469707,13541.83,9286.220951551166,16419.959175038402,0.8247176412342285,231.54333333333332,24.3837,0.6161553632869341,44.699122774640436,13.54183,1.2225779166666666,23657.230201988878
2017-12-20 04:32:21,232.87,36.3182,6214.11,8457.419233999999,5736.965836357502,0.7347525087816879,230.7,26.9193,5937.77,6210.28251,1819.4769251386224,0.9561191444091004,231.02,13.2809,2567.51,3068.1535180000005,1679.7197414794466,0.8368257927568277,14719.390000000001,9236.16250297557,17377.201723910326,0.84705180004596,231.53,25.506133333333334,0.5787586921781209,47.930563106390096,14.71939,1.1775508333333333,23658.40775282221
2017-12-20 04:37:21,232.78,32.4885,5203,7562.673030000001,5488.425489946037,0.6879842589201558,230.52,26.8039,5895.53,6178.835028,1849.521106216354,0.9541491192569188,230.8,12.3222,2304.08,2843.96376,1667.136833554264,0.8101650352956677,13402.609999999999,9005.083429716655,16146.872216880192,0.8300437273535057,231.36666666666667,23.871533333333332,0.6108629880420661,48.38119601310347,13.40261,1.1717499999999998,23659.579502822213
2017-12-20 04:42:21,232.52,39.3397,6858.75,9147.267044,6052.275837381217,0.7498141212023415,230.36,27.1324,5986.35,6250.219664,1796.9027591253425,0.9577823375520966,230.69,14.7069,2933.46,3392.7347609999997,1704.5414594247115,0.8646299244257368,15778.560000000001,9553.720055931271,18445.501418522173,0.8554150761201783,231.18999999999997,27.05966666666667,0.575284398114123,45.65010655465084,15.77856,1.2158820833333333,23660.795384905545
2017-12-20 04:47:21,232.61,29.2684,4483.33,6808.122524,5123.503138761226,0.6585266325914906,230.2,26.7668,5873.25,6161.71736,1863.248577626014,0.9531839350709849,230.52,12.5117,2409.45,2884.197084,1585.2897264708756,0.8353971416746637,12766.029999999999,8572.041442858115,15376.976830930618,0.830204151333653,231.11,22.84896666666667,0.6490415819306823,45.24172500871667,12.766029999999999,1.1893579166666666,23661.984742822213
2017-12-20 04:52:21,231.9,36.5059,6432.44,8465.718209999999,5503.825983579568,0.7598221250031426,229.49,27.5927,6084.79,6332.248723000001,1752.9131598100169,0.9609208775863177,229.92,11.9951,2216.16,2757.913392,1641.5605782830391,0.8035640301209285,14733.39,8898.299721672623,17211.9876489852,0.8559958501288295,230.43666666666664,25.364566666666672,0.6350262545023362,52.70922559949116,14.73339,1.1458091666666665,23663.13055198888
2017-12-20 04:57:21,232.57,31.5301,4881.91,7332.955357,5471.671501438568,0.6657493142024593,230.03,27.2235,5960.87,6262.221705,1919.2314935080412,0.9518778287968647,230.46,13.1829,2575.78,3038.131134,1611.0860246989066,0.8478172555404911,13418.56,9001.989019645516,16158.389733615737,0.8304391849197803,231.02,23.978833333333338,0.6709375811617967,45.02276313137282,13.41856,1.1729979166666664,23664.303549905548
2017-12-20 05:02:21,232.95,36.8078,6376.04,8574.37701,5732.892378897108,0.7436155411132312,230.43,27.7054,6094.48,6384.1553220000005,1901.2503004657053,0.9546258968666113,231.01,13.4873,2693.12,3115.701173,1566.7477349699845,0.864370441985259,15163.64,9200.890414332798,17736.75174506767,0.8549276788641293,231.46333333333334,26.00016666666667,0.6422903555638692,48.126101755757986,15.16364,1.1909249999999998,23665.494474905547
2017-12-20 05:07:21,233.28,33.7274,5363.91,7867.927872000001,5756.106193503944,0.6817436671081877,230.75,27.7989,6123.06,6414.596175,1911.8525896952992,0.9545511257378568,231.29,11.9106,2295.17,2754.802674,1523.5263187019611,0.8331522332477597,13782.140000000001,9191.485101901204,16565.952473615027,0.8319557853344763,231.7733333333333,24.47896666666667,0.6500604038428446,51.34353438121707,13.782140000000002,1.2060741666666666,23666.700549072215
2017-12-20 05:12:21,232.23,38.9433,6699.83,9043.802559,6074.754538026615,0.7408200208144328,229.69,27.4413,6066.9,6302.992197,1708.9280340151515,0.9625428384454654,230.3,11.4286,2133.63,2632.00658,1541.1299946024337,0.8106476694294587,14900.36,9324.8125666442,17577.623773782554,0.8476890956230525,230.74,25.937733333333338,0.645748461471778,55.93832408897206,14.900360000000001,1.1951041666666666,23667.89565323888
2017-12-20 05:17:21,232.07,33.7808,5586.98,7839.510256,5499.415926580675,0.7126695185740695,229.4,28.3508,6258.03,6503.67352,1770.545049934962,0.9622300351878671,229.9,15.2445,3000.95,3504.7105500000002,1810.330118177706,0.8562618673316686,14845.96,9080.291094693343,17402.707107975104,0.853083368460334,230.45666666666668,25.792033333333332,0.700059302544216,40.8945397868334,14.84596,1.23943,23669.13508323888
2017-12-20 05:22:21,232.42,33.6638,5683.55,7824.140396,5377.2141796490705,0.7264120673122952,229.64,29.8975,6646.1,6865.6619,1722.401844840978,0.9680202865800893,230.22,14.1419,2699.79,3255.7482179999997,1819.6237014586766,0.8292379567540625,15029.440000000002,8919.239725948724,17476.753245455573,0.85996751163767,230.76,25.90106666666667,0.7193621078176446,45.400318133616125,15.029440000000003,1.2448083333333333,23670.379891572215
2017-12-20 05:27:21,232.34,33.877,5481.8,7870.982180000001,5648.2058423784065,0.6964569191795578,229.56,29.4337,6522.78,6756.800172,1762.8640435210086,0.9653652370881451,230.16,13.955,2631.63,3211.8828,1841.3893298365335,0.8193418514523632,14636.21,9252.459215735948,17315.50301616898,0.8452662325970495,230.68666666666664,25.755233333333337,0.7167008640869424,45.816837225314735,14.636209999999998,1.23606875,23671.615960322215
2017-12-20 05:32:21,232.08,34.8574,6029.08,8089.705392,5393.841644222963,0.7452780673523939,229.25,28.219,6222.06,6469.20575,1771.0427415037332,0.9617965853072459,229.89,13.8563,2548.87,3185.4248069999994,1910.5478073450518,0.8001664313026116,14800.009999999998,9075.432193071747,17360.984001235156,0.8524868175068328,230.40666666666667,25.644233333333332,0.7262521339081679,45.96718950459297,14.800009999999999,1.2265091666666665,23672.84246948888
