DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-20 05:37:21,231.66,29.4766,4610.43,6828.549156,5037.1637645611945,0.6751697754052164,228.71,27.2117,5944.76,6223.587907,1841.9758354974801,0.9551982054135706,229.36,15.4836,3062.04,3551.318496,1798.8257554392812,0.8622262417321637,13617.23,8677.965355497956,16147.322861208999,0.8433119296024553,229.91,24.057299999999998,0.7611674133356531,35.63866269282089,13.61723,1.1840516666666665,23674.02652115555
2017-12-20 05:42:21,230.86,36.4466,6231.55,8414.062076,5653.6912912080215,0.7406113650830641,227.92,27.0936,5895.59,6175.173311999999,1837.0585143476073,0.9547246210148151,228.7,13.8527,2576.99,3168.11249,1842.8400064015327,0.8134149302255362,14704.13,9333.589811957161,17416.295181087466,0.8442742757350234,229.16,25.797633333333334,0.7418397626112835,46.3024385957885,14.70413,1.1800566666666668,23675.206577822217
2017-12-20 05:47:21,230.82,32.7296,5393.86,7554.646271999999,5289.513644508679,0.7139791600821096,227.75,28.32,6149.89,6449.88,1944.172060878356,0.9534890571607534,228.61,12.3116,2233.43,2814.554876,1712.7491308172885,0.7935286744787561,13777.18,8946.434836204324,16427.09301826864,0.8386864300748976,229.06000000000003,24.453733333333332,0.7683576355539868,49.65349530814654,13.77718,1.1867212499999997,23676.393299072217
2017-12-20 05:52:21,230.64,37.4331,6420.01,8633.570184,5772.521608617312,0.7436101014036768,227.56,28.7031,6235.51,6531.677436,1944.5372631686773,0.9546567571803771,228.43,14.1585,2651.8,3234.2261550000003,1851.533305583803,0.8199179256219947,15307.32,9568.592177369794,18051.925156038687,0.8479605287350436,228.87666666666667,26.7649,0.7704294889532883,47.10049355685992,15.307319999999999,1.2118541666666665,23677.605153238885
2017-12-20 05:57:21,230.5,31.6391,4859.23,7292.81255,5438.106168192885,0.666303976234793,227.29,26.5847,5757.74,6042.436463,1832.885294226551,0.9528838301001097,228.17,13.7063,2659.77,3127.366471,1645.0059547111048,0.8504823546149735,13276.74,8915.99741713054,15992.711932936154,0.8301743979179196,228.6533333333333,23.976699999999997,0.8076272668960404,42.8349189004325,13.27674,1.1910024999999997,23678.796155738884
2017-12-20 06:02:21,229.73,35.4779,6053.57,8150.3379669999995,5457.316119799337,0.7427385250170448,226.52,25.9515,5642.19,5878.53378,1650.1064833825387,0.9597954543011914,227.46,11.7692,2185.22,2677.022232,1546.3704543938563,0.8162875802370251,13880.979999999998,8653.793057575731,16357.559110201799,0.8485972697077266,227.90333333333334,24.399533333333334,0.8015094118851503,51.76465123649906,13.880979999999997,1.1315716666666664,23679.92772740555
2017-12-20 06:07:21,229.9,30.8604,4937.72,7094.80596,5094.623912680063,0.6959626560385875,226.54,25.7945,5601.21,5843.48603,1665.1653127257855,0.9585391273708581,227.5,10.5287,1991.74,2395.27925,1330.5391605963964,0.8315272634704284,12530.67,8090.328386002244,14915.465264022228,0.8401125796742914,227.98000000000002,22.39453333333333,0.8421791385209173,52.98540119910216,12.53067,1.1004854166666664,23681.028212822217
2017-12-20 06:12:21,231.4,36.7949,6310.61,8514.33986,5715.783820219657,0.7411743134246933,227.98,29.3905,6477.02,6700.44619,1715.8645239894404,0.9666550280885101,229.18,11.0962,2144.08,2543.027116,1367.4457452898375,0.8431211710288345,14931.710000000001,8799.094089498934,17331.474845492958,0.8615371820986709,229.51999999999998,25.76053333333333,0.8191007319623667,56.92558125090578,14.93171,1.1442658333333333,23682.17247865555
2017-12-20 06:17:21,231.92,35.9943,6125.2,8347.798056,5671.6538455513455,0.7337503805087257,228.39,30.8603,6812.03,7048.183916999999,1809.1831877832199,0.9664943594291852,229.71,11.856,2349.32,2723.44176,1377.617711018517,0.8626290580195848,15286.55,8858.454744353083,17667.790788897506,0.8652213614396043,230.00666666666666,26.236866666666668,0.8318599460885164,54.811677207390105,15.28655,1.2590941666666666,23683.431572822217
2017-12-20 06:22:21,232.69,30.5766,4857.59,7114.869054,5198.574905439648,0.6827377936448527,229.01,29.4473,6495.47,6743.726172999999,1812.9291700188437,0.9631870917306893,230.2,9.9036,1840.71,2279.80872,1345.1076149096912,0.8073966837007274,13193.77,8356.611690368183,15617.571058154279,0.8448029434840472,230.63333333333333,23.309166666666666,0.8917473623355999,57.511994565800286,13.19377,1.18668,23684.618252822216
2017-12-20 06:27:21,233.48,38.7597,6706.82,9049.614756,6075.696891683535,0.7411166310204862,229.9,31.0824,6918.98,7145.84376,1786.280717561196,0.9682523481313843,231.2,10.743,2026.19,2483.7816,1436.5671304880111,0.8157681818723516,15651.99,9298.544739732743,18205.70584286452,0.8597299184713887,231.52666666666664,26.8617,0.8436753145786005,60.00625425792112,15.65199,1.2019066666666667,23685.82015948888
2017-12-20 06:32:21,233.12,30.3777,5313.14,7081.649424,4681.912206015778,0.7502687131042595,229.31,29.9524,6616.15,6868.384844,1844.253112452005,0.9632759593807059,230.6,11.6881,2248.15,2695.27586,1486.7190518045904,0.8341075707181973,14177.44,8012.884370272373,16285.150318156579,0.8705747090460284,231.01,24.00606666666667,0.9133803731440256,51.3118906054303,14.17744,1.2428929166666665,23687.06305240555
2017-12-20 06:37:21,233.54,27.2447,4411.78,6362.727238,4584.811352366323,0.6933787721798926,229.68,30.1439,6653.95,6923.450952,1912.8832902845136,0.961074187732615,230.95,11.7972,2307.85,2724.5633399999997,1448.1276777867186,0.8470531648568684,13373.58,7945.822320437555,15555.9870906466,0.8597062932792723,231.39000000000001,23.061933333333332,0.9291672068801491,48.84557235733344,13.37358,1.1479591666666666,23688.211011572217
2017-12-20 06:42:21,233.07,31.3111,5599.87,7297.678077,4679.483016170313,0.7673495515853241,229.36,27.711,6096.32,6355.79496,1797.5016081109372,0.959175058095329,230.6,12.1378,2279.01,2798.97668,1624.9258060243312,0.8142297205562999,13975.199999999999,8101.910430305581,16153.859218796428,0.8651307288687171,231.01,23.719966666666664,0.8917362884723615,48.828764514846135,13.9752,1.1395324999999998,23689.35054407222
2017-12-20 06:47:21,232.78,27.6074,4428.83,6426.450572,4656.686781979128,0.6891564714270707,228.9,28.1568,6196.99,6445.09152,1771.0222023102694,0.9615053534569513,230.18,11.9516,2251.58,2751.019288,1580.6627175169365,0.8184530038816652,12877.4,8008.371701806334,15164.479815486335,0.8491817824736254,230.62,22.571933333333334,0.9366056716676769,47.05105750799666,12.8774,1.1188583333333333,23690.469402405553
2017-12-20 06:52:21,232.67,31.639,5642.21,7361.446129999999,4728.250780234903,0.7664540228048915,228.88,26.1432,5781.59,5983.655616,1541.8662726671014,0.9662304068002031,230.18,11.533,2105.52,2654.66594,1616.7983122814305,0.7931393431747574,13529.32,7886.915365183434,15660.32993394349,0.8639230499655972,230.57666666666668,23.10506666666667,0.9078686770849775,50.084541341581655,13.52932,1.10028,23691.569682405552
2017-12-20 06:57:21,232.74,28.2108,4709.65,6565.781592,4574.787950424157,0.7173022638673235,229.25,16.1753,3458.46,3708.187525,1337.8001154752624,0.9326550981264089,230.46,12.3388,2240.47,2843.5998480000003,1751.1008750627777,0.7878991840486269,10408.58,7663.688940962197,12925.581836042285,0.8052697458443409,230.8166666666667,18.9083,0.833273160516998,49.19797126129794,10.40858,0.9974125,23692.567094905553
2017-12-20 07:02:21,232.06,32.5139,5675.17,7545.175634,4972.134432917849,0.752158766778947,228.6,15.3133,3241.17,3500.62038,1322.5581559883644,0.925884457085861,229.93,12.4629,2188.89,2865.594597,1849.430442664874,0.7638519427317304,11105.23,8144.123031571087,13771.451387063988,0.8063950333101082,230.19666666666663,20.0967,0.8094527867475807,61.787258604646546,11.105229999999999,0.89640875,23693.463503655552
2017-12-20 07:07:21,232.36,27.0526,4402.78,6285.942136000001,4486.490477950471,0.7004168833793413,228.98,15.2273,3162.91,3486.7471539999997,1467.4488228988084,0.9071234191362303,230.11,11.516,2049.91,2649.9467600000003,1679.3114132686942,0.7735664847847734,9615.599999999999,7633.250714117974,12277.063159590836,0.7832166272182364,230.48333333333335,17.931966666666664,0.8142309639164069,50.86242631873436,9.615599999999999,0.8633679166666666,23694.32687157222
2017-12-20 07:12:21,232.85,33.1412,6025.68,7716.928419999999,4821.012837257715,0.7808391722778221,229.72,14.8069,3055.05,3401.441068,1495.4834792056313,0.8981634368859805,230.91,16.264,2497.69,3755.52024,2804.545763033589,0.6650716386499891,11578.42,9121.042079496936,14739.51214634846,0.7855361754878989,231.16,21.40403333333333,0.7310953452154342,54.836238029904024,11.57842,0.8830841666666666,23695.209955738886
2017-12-20 07:17:21,233.54,31.4485,5485.61,7344.48269,4883.595899704401,0.7469021620091802,230.52,15.1078,3061.71,3482.650056,1659.7539843171949,0.8791322558306444,231.8,19.1033,2632.92,4428.14494,3560.36513341646,0.5945875836665816,11180.24,10103.715017438057,15069.26752072586,0.7419232543733796,231.95333333333335,21.886533333333333,0.6840456413646329,43.68881321238631,11.18024,0.9482774999999999,23696.158233238886
2017-12-20 07:22:21,231.46,29.9901,5198.58,6941.508546000001,4599.924660012493,0.7489121371168876,228.73,13.734,2819.38,3141.3778199999997,1385.4064470717424,0.8974979010961504,230.16,18.2916,2386.3,4209.994656,3468.375313248057,0.5668178216328834,10404.26,9453.706420332292,14057.780451743867,0.7401068778755434,230.11666666666667,20.671899999999997,0.6025928876656846,45.07664994509458,10.40426,0.8993541666666666,23697.057587405554
2017-12-20 07:27:21,231.56,25.0997,4280.72,5812.086531999999,3931.384760749802,0.7365203488336503,228.83,12.8826,2674.19,2947.925358,1240.5530058161266,0.9071430498546565,230.22,17.5204,2335.97,4033.5464879999995,3288.2733204460255,0.579135509395919,9290.88,8460.211087011954,12565.652502405117,0.7393869915009735,230.20333333333335,18.500899999999998,0.5965740432371388,35.66745401575059,9.29088,0.8206308333333332,23697.878218238886
2017-12-20 07:32:21,231.64,33.3012,5645.19,7713.8899679999995,5256.988520275752,0.7318214316535867,229.15,13.8315,2952.15,3169.488225,1153.4582722897483,0.9314279752530079,230.48,19.2713,2910.09,4441.649224,3355.5363238921736,0.6551823102724152,11507.43,9765.983116457675,15092.891420660137,0.7624403886088968,230.42333333333332,22.134666666666664,0.5526060728803415,50.448165773146215,11.507430000000001,0.8665962499999998,23698.744814488888
2017-12-20 07:37:21,232.68,39.8701,6913.46,9276.974868000001,6185.978785115872,0.7452278461858607,230.31,14.6207,2905.87,3367.293417,1701.3478478169995,0.8629690496615252,231.73,18.2509,2458.36,4229.281057,3441.4073239735862,0.581271371390913,12277.69,11328.733956906457,16705.74406611287,0.7349382315095409,231.57333333333335,24.247233333333337,0.5455435283279664,64.43154339257947,12.27769,0.9910466666666667,23699.735861155554
2017-12-20 07:42:21,232.35,51.7441,8683.13,12022.741635,8315.622034764596,0.7222254510337399,230.08,25.9728,4182.1,5975.821824000001,4268.546129795798,0.6998367962049867,231.57,28.7625,3864.77,6660.532125,5424.595932902009,0.5802494346500882,16730,18008.7640974624,24580.65264223167,0.680616590759532,231.33333333333334,35.49313333333334,0.5417867435158488,45.78622719511941,16.73,1.20865375,23700.944514905554
2017-12-20 07:47:21,232.25,73.5431,12466.44,17080.384974999997,11675.9335652703,0.7298687950094054,230.11,40.8788,6556.11,9406.620668,6745.512142124182,0.696967617956889,231.69,47.8104,6770.07,11077.191576000001,8767.572378173183,0.6111720604948395,25792.62,27189.018085567663,37476.6854313682,0.6882310882918005,231.35,54.07743333333334,0.5359844391614353,35.99591450037999,25.79262,1.771775833333333,23702.71629073889
2017-12-20 07:52:21,232.24,75.1668,13174.12,17456.737632,11453.394735976097,0.7546725097048191,230.16,41.2233,6808.17,9487.954728,6608.336112190236,0.7175592838684548,231.69,48.6645,7083.9,11275.078005,8771.872366196101,0.6282794670563345,27066.190000000002,26833.603214362436,38113.264129197094,0.7101514556258025,231.36333333333332,55.0182,0.5201054618277107,36.621699728453486,27.066190000000002,2.2024504166666663,23704.918741155554
2017-12-20 07:57:21,232.04,76.7594,14106.07,17811.251175999998,10874.71643812662,0.7919752442213273,230.13,36.2945,6001.69,8352.453285,5808.889138381562,0.7185541535177828,231.64,43.7673,6345.72,10138.257371999998,7906.71235233155,0.6259182191927491,26453.48,24590.31792883973,36117.4520135601,0.7324292973399172,231.26999999999998,52.27373333333333,0.4929303411596776,46.84124340331537,26.45348,2.2299862499999996,23707.148727405554
2017-12-20 08:02:21,232.41,71.9417,13029.09,16719.970497,10478.560358773067,0.7792531692766899,230.47,37.1943,6141.12,8572.170321,5980.698049377952,0.7164020043973646,231.84,45.5284,6513.56,10555.304256,8305.900557021598,0.617088796497502,25683.77,24765.158965172617,35678.69308120982,0.7198629709204891,231.57333333333335,51.5548,0.476450944265324,39.544135560607344,25.68377,2.1723854166666667,23709.32111282222
2017-12-20 08:07:21,232.17,80.3272,13973.12,18649.566024,12351.446488129846,0.7492463890054111,230.64,38.7385,6370.6,8934.64764,6264.45401379542,0.7130219631134778,231.82,50.216,7187.73,11641.07312,9157.025763439051,0.6174456534983092,27531.45,27772.926265364316,39106.4722577205,0.7040126201760546,231.5433333333333,56.427233333333334,0.39013575572605896,42.35537568443607,27.53145,2.2173008333333333,23711.538413655555
2017-12-20 08:12:21,232.06,86.1324,14407.24,19987.884744000003,13854.492849679777,0.720798632998161,230.74,42.3758,6810.84,9777.792092,7015.531105253382,0.6965621620828385,231.88,54.8037,7845.2,12707.881956,9997.154633576014,0.617349140255108,29063.280000000002,30867.178588509174,42396.426245301845,0.6855124965449333,231.56000000000003,61.10396666666666,0.35411988253585314,40.960406825743476,29.063280000000002,2.3581137500000002,23713.896527405555
2017-12-20 08:17:21,231.85,77.4876,13211.71,17965.50006,12174.14930423313,0.7353933904359131,230.15,51.6655,8865.2,11890.814825000001,7924.626562964328,0.7455502529028746,231.52,49.6948,7142.17,11505.340096,9020.103015804492,0.6207700024863307,29219.08,29118.87888300195,41251.22717507125,0.708320261018987,231.17333333333332,59.61596666666666,0.4426692813473204,29.977930968157878,29.21908,2.4284316666666665,23716.324959072223
2017-12-20 08:22:21,231.89,76.4502,13024.78,17728.036878,12026.570479539374,0.7346995095753321,230.13,50.3566,8494.83,11588.564358,7882.429013356728,0.7330355803853922,231.45,51.8766,7362.98,12006.83907,9484.234812175333,0.6132321718542031,28882.59,29393.234305071433,41208.81250437737,0.7008838218022413,231.15666666666667,59.56113333333334,0.4441432217687878,28.355851746720717,28.88259,2.4209029166666665,23718.74586198889
2017-12-20 08:27:21,232.27,72.3209,11134.89,16797.975443,12577.2096933911,0.6628709535731638,230.6,52.019,8552.24,11995.5814,8411.490005131429,0.7129491864396003,231.6,58.1957,8446.96,13478.12412,10502.794702007928,0.6267162941069576,28134.089999999997,31491.494400530457,42228.44112333228,0.6662355808454222,231.49,60.8452,0.3844658516566654,18.86048529711464,28.134089999999997,2.3756949999999994,23721.12155698889
2017-12-20 08:32:21,230.5,79.3229,12928.8,18283.92845,12928.579586509857,0.7071128086808938,228.86,53.1349,9161.61,12160.453214000001,7996.344450921491,0.7533937953441149,230.06,56.2263,8137.54,12935.422578,10055.128045919264,0.6290896142689587,30227.95,30980.052083350613,43283.86059826014,0.6983653856702204,229.8066666666667,62.89470000000001,0.4119404717008586,26.12016592813066,30.22795,2.431751666666666,23723.553308655555
2017-12-20 08:37:21,227.92,82.422,11673.18,18785.622239999997,14718.575733799193,0.6213890522691572,226.72,55.2605,10271.76,12528.66056,7173.442822668869,0.8198609860015236,227.55,61.7391,8648.41,14048.732205,11071.218588741898,0.615600744166936,30593.350000000002,32963.23714520996,44972.52569418189,0.6802675528618993,227.39666666666668,66.47386666666667,0.2975710579164206,23.991583659944556,30.59335,2.5342208333333334,23726.08752948889
2017-12-20 08:42:21,227.25,111.59,16143.56,25358.8275,19556.47214354256,0.6366051427259403,226.85,62.074,11861.48,14081.4869,7589.042464268573,0.8423457042736019,227.62,67.6873,9816.45,15406.983225999998,11874.865958138023,0.6371429017612148,37821.490000000005,39020.380565949155,54342.02062245756,0.6959897620069316,227.24,80.45043333333332,0.17162471395881657,38.706524472832776,37.821490000000004,2.8506183333333337,23728.938147822224
2017-12-20 08:47:21,227.65,113.9177,16211.39,25933.364405,20241.793982511062,0.6251171173484307,227.39,64.0613,11945.97,14566.899007,8335.967096818316,0.8200763933531402,228.22,72.2559,10760.56,16490.241498,12495.535728761743,0.6525410802082603,38917.92,41073.29680809112,56582.861431814745,0.6878040278485755,227.75333333333333,83.41163333333333,0.20490003805286502,36.57291608804368,38.917919999999995,3.197475416666667,23732.13562323889
2017-12-20 08:52:21,227.84,110.7323,16002.28,25229.247231999998,19504.921191714144,0.6342749687633645,227.73,55.2392,10169.57,12579.623016,7404.509520540637,0.8084161176424239,228.44,68.2434,10291.74,15589.522296,11709.538555804882,0.6601703249522073,36463.59,38618.96926805966,53113.258071929995,0.6865251977315766,228.00333333333333,78.07163333333334,0.1915176678703531,41.83423001696303,36.463589999999996,3.1408962499999995,23735.27651948889
2017-12-20 08:57:21,227.01,123.9125,18557.18,28129.376624999997,21139.841526338274,0.6597081850547408,227.05,63.8352,11916.09,14493.78216,8250.849678271583,0.8221518626715719,227.74,75.4711,11549.22,17187.788314,12729.319876508525,0.6719433465789657,42022.49,42120.011081118384,59497.77306146538,0.7062867707096838,227.26666666666665,87.7396,0.20827222059255981,41.22756429252014,42.02249,3.270253333333333,23738.54677282222
2017-12-20 09:02:21,227.93,146.6083,23054.9,33416.429819000004,24189.44744797104,0.6899270845173108,228.5,67.0101,12310.58,15311.80785,9105.003003784326,0.8039925866755179,229.2,88.2162,14273.01,20219.153039999997,14321.149925716201,0.7059153255214691,49638.490000000005,47615.600377471565,68783.90137806353,0.7216585422680116,228.54333333333332,100.61153333333334,0.287326983941776,45.717190805825446,49.638490000000004,3.8192075,23742.36598032222
2017-12-20 09:07:21,228.68,135.5825,20840.4,31005.006100000002,22956.222056362785,0.6721624221838163,228.95,72.1978,12962.14,16529.68631,10257.361070343652,0.7841733809647836,229.6,91.5743,15059.11,21025.45928,14672.87101908955,0.7162321545253779,48861.65,47886.454145795986,68414.71575165624,0.7141979538052399,229.07666666666668,99.78486666666667,0.22845335622716356,35.874812012242344,48.861650000000004,4.104172500000001,23746.47015282222
2017-12-20 09:12:21,229.76,144.1914,22910.08,33129.416064,23930.867997948193,0.6915328648033487,229.51,94.4427,17106.51,21675.544077,13311.518570541444,0.7892078712871518,230.5,99.6407,16735.5,22967.18135,15729.41381341936,0.728670172667923,56752.09,52971.80038190899,77632.54056817228,0.7310348158729095,229.92333333333332,112.75826666666666,0.2508082404279755,27.876566625713767,56.752089999999995,4.400572499999999,23750.87072532222
2017-12-20 09:17:21,228.76,125.0555,18778.71,28607.69618,21581.48121568783,0.6564216105290027,228.24,88.3455,15781.09,20163.97692,12551.619960873286,0.7826377734219306,229.17,85.4332,13302.8,19578.726444,14365.306865117254,0.6794517528016594,47862.600000000006,48498.40804167837,68139.0054325504,0.7024258674773048,228.72333333333333,99.6114,0.2113178949822872,25.543361502799872,47.86260000000001,4.358945416666666,23755.229670738885
2017-12-20 09:22:21,227.55,136.4241,21975.22,31043.303955000003,21926.614567555083,0.7078892128188099,227.08,94.735,17174.76,21512.4238,12954.226981692365,0.7983647105353139,228.16,92.7093,14796.91,21152.553888,15115.620742683504,0.6995330246337014,53946.89,49996.46229193095,73552.11201849049,0.7334512703923189,227.59666666666666,107.95613333333334,0.24751387688747606,26.369939148123127,53.946889999999996,4.242062083333334,23759.471732822218
2017-12-20 09:27:21,227.27,141.265,22078.94,32105.29655,23308.163270404682,0.6877039732560888,227.05,96.2245,17436.13,21847.772725000003,13164.594322133667,0.7980735711356133,228.08,94.5872,15384.02,21573.448576,15124.338402089408,0.7130997135578219,54899.09,51597.09599462776,75340.36366986114,0.7286809795684808,227.4666666666667,110.69223333333332,0.26963657678779984,27.619613179726255,54.899089999999994,4.5352491666666666,23764.006981988885
2017-12-20 09:32:21,227.16,133.1823,21964.02,30253.691268,20805.471895130362,0.7259947159979064,226.55,93.7492,17004.23,21238.881260000002,12725.80996571453,0.8006179700257903,227.69,90.5237,14480.48,20611.341253000002,14667.756720685673,0.7025491365290141,53448.729999999996,48199.03858153056,71971.61981501301,0.7426361965643963,227.13333333333335,105.8184,0.2568241855004444,25.859302351953918,53.44873,4.514492499999999,23768.521474488884
2017-12-20 09:37:21,227.52,124.5952,20584.93,28347.899904,19490.10225376725,0.7261536152487749,227.03,82.4519,14346.12,18719.054857,12024.635365988242,0.7663912579771762,228.1,87.7462,13796.43,20014.90822,14500.174837226054,0.6893076824711015,48727.48,46014.91245698155,67020.44072948249,0.7270540072495322,227.54999999999998,98.26443333333333,0.24170511975390527,26.79582609238406,48.72748,4.257342083333333,23772.778816572216
2017-12-20 09:42:21,226.83,124.4,20397.12,28217.652000000002,19498.54815361144,0.722849654535395,226.34,83.1831,14509.56,18827.662854,11998.064725208453,0.7706511483934606,227.43,90.0082,14471.3,20470.564926000003,14478.4496649186,0.7069321268031915,49377.979999999996,45975.06254373849,67467.70549515572,0.731875786164766,226.86666666666667,99.19709999999999,0.24831031442844514,25.40689193534893,49.377979999999994,4.0877275,23776.866544072214
2017-12-20 09:47:21,228.41,133.048,21984.77,30389.49368,20980.734357354126,0.7234332441171492,227.76,95.2362,16243.16,21690.996912,14375.642603055818,0.7488434056718657,229.13,93.4978,15255.38,21423.150913999998,15040.770463630477,0.7120978637195069,53483.31,50397.14742404042,73486.9846778092,0.7277929586373449,228.4333333333333,107.26066666666667,0.3049759229534599,24.041742546195874,53.483309999999996,4.285887083333333,23781.152431155548
2017-12-20 09:52:21,228.84,143.9371,23901.98,32938.565963999994,22663.72608033328,0.7256533276562047,228.26,102.122,17361.05,23310.36772,15555.294472915579,0.7447780407644294,229.8,94.1322,15170.72,21631.579560000002,15419.938033021077,0.7013228025221473,56433.75,53638.95858626994,77858.24309141636,0.7248269131084677,228.9666666666667,113.39710000000001,0.3639539962148701,26.93190566601789,56.43375,4.579877499999999,23785.732308655548
2017-12-20 09:57:21,228.64,139.1657,22733.26,31818.845647999995,22262.924968288607,0.7144589797973679,228.16,98.9438,16635.26,22575.017408,15261.046350231136,0.7368880253489813,229.69,90.7291,14465.32,20839.566979,15001.402240118327,0.6941276665957926,53833.84,52525.37355863807,75213.0121496279,0.7157516826065092,228.83,109.61286666666666,0.3758248481405345,26.961098849101038,53.833839999999995,4.594482916666666,23790.326791572214
2017-12-20 10:02:21,228.09,154.5821,25736.1,35258.631189,24100.295228729534,0.7299234012246385,228.05,97.808,15949.52,22305.114400000002,15592.656610298562,0.7150611162075008,229.61,93.7567,15217.18,21527.475887,15227.266692120633,0.7068724675329606,56902.799999999996,54920.21853114873,79083.2412799901,0.7195304476524753,228.58333333333334,115.38226666666667,0.4491432737878253,33.97388044609975,56.9028,4.614026666666666,23794.94081823888
2017-12-20 10:07:21,227.34,166.7007,27289.57,37897.737138000004,26296.726971165914,0.7200844182497849,227.61,102.6947,17222.37,23374.340667,15803.473453645249,0.7368066652812423,229.14,95.2771,15653.71,21831.794694,15218.036101838718,0.7170143462507956,60165.65,57318.23652664988,83098.04858387158,0.724032044377965,228.03,121.5575,0.4867780555190042,37.137321843571975,60.16565,4.877852083333333,23799.818670322213
2017-12-20 10:12:21,226.79,165.646,26862.4,37566.85634,26261.76234585558,0.7150558395645623,227.16,99.2611,16488.29,22548.151476,15380.358508843054,0.73124797026266,228.7,93.5945,15029.7,21405.062149999998,15240.892478964692,0.7021563354816048,58380.39,56883.01333366332,81510.41125199785,0.7162323082815887,227.54999999999998,119.50053333333334,0.505383432212703,38.61528093598465,58.38039,4.939418333333333,23804.758088655544
2017-12-20 10:17:21,227.08,162.0929,25909.73,36808.055732,26144.193582842025,0.7039146590259786,227.4,97.5793,16109.72,22189.53282,15259.498297501697,0.726005370670981,228.84,93.5118,15070.23,21399.240311999998,15192.618394398833,0.7042413553133989,57089.67999999999,56596.31027474256,80388.89164068211,0.7101687662914465,227.77333333333334,117.728,0.46830182052332564,37.684238244088064,57.089679999999994,4.811252916666666,23809.569341572213
2017-12-20 10:22:21,227.22,161.9273,26584.77,36793.121106,25435.875545533763,0.7225472914735879,227.4,100.9685,17119.27,22960.236900000004,15300.427221853048,0.7456051117660724,228.9,95.2354,15564.47,21799.38306,15263.039520872471,0.7139867195856321,59268.51,55999.342288259286,81539.45434167268,0.7268691025530866,227.84,119.37706666666668,0.4652387640449448,35.64355744486936,59.26851,4.848257916666666,23814.41759948888
2017-12-20 10:27:21,227.56,151.5474,24870.64,34486.126344000004,23890.252744680856,0.7211781268767249,227.18,103.6763,17562.36,23553.181834,15694.453980176166,0.7456470265366866,228.88,86.8699,13572.63,19882.782712,14529.582349665325,0.6826323154358274,56005.63,54114.28907452235,77878.0256153035,0.7191454785545379,227.87333333333333,114.03120000000001,0.4417658933325505,32.89994317344726,56.00563,4.803089166666666,23819.220688655547
2017-12-20 10:32:21,227.39,155.5135,25616.75,35362.214765,24377.619910965135,0.7244102262891735,227.26,98.4604,16363.33,22376.110504,15262.101840779309,0.7312857163927062,229.04,82.4147,12332.81,18876.262887999997,14290.384813600578,0.6533501929473658,54312.89,53930.10656534502,76539.835473442,0.7096029102237309,227.89666666666665,112.12953333333333,0.5016893621378162,38.69093661319082,54.312889999999996,4.596604999999999,23823.817293655546
2017-12-20 10:37:21,227.33,150.5657,24438.32,34228.100581,23965.211974039627,0.7139841120358779,227.31,92.1973,14990.36,20957.368263,14645.83188423927,0.7152787416760392,228.91,84.9752,12952.89,19451.673032,14511.727133313114,0.6659010758967193,52381.57,53122.770991592006,74604.67594923275,0.7021218084995744,227.85,109.24606666666666,0.4652183454026782,37.82253640253104,52.381569999999996,4.4456025,23828.262896155546
2017-12-20 10:42:21,227.43,160.1224,26678.45,36416.637432,24787.734617169914,0.7325896041285,227.54,94.2595,15614.84,21447.80663,14703.237092976224,0.7280390144024719,229.14,89.2459,13983.48,20449.805526,14921.690022943787,0.6837952557652112,56276.770000000004,54412.661733089924,78280.3461828866,0.7189131467114418,228.03666666666666,114.5426,0.48384031807749833,39.79288055273759,56.276770000000006,4.527430833333333,23832.790326988877
2017-12-20 10:47:21,228.76,157.5239,25963.75,36035.167364,24988.336737145808,0.7205114308956536,228.71,100.9488,16888.35,23088.000048,15742.91524762641,0.7314773893316477,230.28,91.1962,14237.36,21000.660936,15437.789348842547,0.6779481866493957,57089.46,56169.04133361476,80088.49884614472,0.7128296924340236,229.25,116.55630000000001,0.4492911668484193,35.148336040179714,57.08946,4.723592916666667,23837.513919905545
2017-12-20 10:52:21,229.03,152.9899,25192.32,35039.276797,24353.60202258349,0.7189737432639284,229.01,94.737,15719.15,21695.72037,14953.682009817278,0.7245276825071838,230.53,90.2773,14097.63,20811.625969,15309.493912492837,0.6773920510102935,55009.1,54616.777944893605,77517.69808174013,0.7096327853027127,229.5233333333333,112.66806666666666,0.4385901215562786,35.78816476244971,55.0091,4.670773333333333,23842.18469323888
2017-12-20 10:57:21,228.23,152.872,25320.13,34889.97656,24004.197156756763,0.7257135858620365,228.26,93.6057,15475.9,21366.437082,14731.637816925335,0.724308874736891,229.66,97.4169,15992.89,22372.765253999998,15645.066141071109,0.7148374292775744,56788.92,54380.90111475321,78627.37335571478,0.7222538102994188,228.71666666666667,114.63153333333334,0.41244625810682567,33.35946537107591,56.78892,4.658250833333333,23846.842944072214
2017-12-20 11:02:21,227.32,149.7441,24634,34039.828812,23492.04098307053,0.7236816652648917,227.07,102.4194,16512.09,23256.373158,16377.111353839016,0.7100027974189939,228.44,109.3314,18388.2,24975.665016,16901.418394662807,0.7362446600809263,59534.28999999999,56770.570731572356,82263.1715106618,0.7237052608928892,227.60999999999999,120.49830000000001,0.3646588462721377,24.270715852422803,59.53428999999999,4.846800416666666,23851.689744488882
2017-12-20 11:07:21,229.3,154.1188,25086.28,35339.44084,24890.854437834394,0.7098663533919117,229.25,103.2797,16872.38,23676.871225000003,16610.750258216307,0.712610202575446,230.44,112.3246,18849.67,25884.080824,17739.097524802793,0.7282340882865108,60808.33,59240.70222085349,84894.72184422737,0.7162792771920109,229.66333333333333,123.24103333333335,0.33817617091685115,25.0547774807687,60.808330000000005,5.014275833333333,23856.704020322217
2017-12-20 11:12:21,229.87,161.2871,27036.6,37075.065677000006,25368.932878500505,0.7292394364326777,229.51,118.4319,19713.7,27181.305368999998,18713.454888737888,0.7252668601590884,231.08,111.6021,19246.84,25789.013268,17164.858151219312,0.7463193647615134,65997.14,61247.24591845771,90038.03430093105,0.7329917907738858,230.15333333333334,130.44036666666668,0.40263013063755027,23.64814981865276,65.99714,5.28356125,23861.987581572215
2017-12-20 11:17:21,229.94,161.6439,27058.03,37168.398366,25482.40274410503,0.7279848255380162,229.53,120.5884,20161.59,27678.655452,18963.603463013806,0.7284165242406371,230.93,122.7231,20991.57,28340.445483000003,19040.34766252957,0.7406930146031677,68211.19,63486.3538696484,93184.1379682096,0.7320043033855259,230.13333333333335,134.98513333333332,0.34617612977983164,19.749409441138464,68.21119,5.5920137500000004,23867.579595322215
2017-12-20 11:22:21,228.84,160.2418,26561.82,36669.733512000006,25281.200013620724,0.7243526869729708,228.42,119.8656,19922.24,27379.700352,18781.702392161067,0.727628123897446,229.72,126.557,21363.96,29072.67404,19718.052362099304,0.7348467488957544,67848.01999999999,63780.95476788109,93120.15898301985,0.7286072182541253,228.99333333333334,135.5548,0.31733092666452856,18.211822819996055,67.84801999999999,5.6691337499999985,23873.248729072217
2017-12-20 11:27:21,228.4,164.6494,27530.12,37605.92296,25618.312482656922,0.7320687230381966,228.28,116.3742,19231.9,26565.902376000002,18327.061724159783,0.7239317425699178,229.52,129.7847,22484.09,29788.184343999998,19539.744711331994,0.7547989410952063,69246.11,63485.1189181487,93943.5153386522,0.7371036707576699,228.73333333333335,136.93609999999998,0.34392305450305816,20.23812566591281,69.24611,5.712255416666666,23878.960984488884
2017-12-20 11:32:21,228.65,151.9015,25014.77,34732.277975,24095.485369250604,0.7202167971247213,228.18,117.4541,19219.07,26800.676538,18678.961727826405,0.7171113748845022,229.57,120.695,21378.44,27707.951149999997,17626.481784439748,0.771563364041805,65612.28,60400.92888151675,89180.95927129537,0.7357207248735952,228.80000000000004,130.01686666666666,0.3365384615384411,16.832149469838022,65.61228,5.619099583333334,23884.58008407222
2017-12-20 11:37:21,228.8,153.5389,25666.3,35129.70032,23986.181206749196,0.7306153985432005,228.6,102.8961,16948.95,23522.04846,16310.115194323076,0.7205558660769803,230.18,97.3454,17185.93,22406.964172,14377.616403298274,0.7669905600811259,59801.18,54673.91280437054,81027.26621781284,0.7380377345972146,229.1933333333333,117.9268,0.43049536053988224,30.198479056499465,59.80118,5.225560833333333,23889.80564490555
2017-12-20 11:42:21,229.4,147.0683,24051.05,33737.46802,23659.326750734534,0.7128884119502457,229.15,102.9598,16896.22,23593.23817,16466.895185733858,0.7161467145058706,230.47,105.4115,18710.31,24294.188405,15496.189530382506,0.7701557956202078,59657.58,55622.4114668509,81565.18564218478,0.7314098475998029,229.67333333333332,118.47986666666667,0.3468694667789097,24.129359812468838,59.65758,4.977448333333333,23894.783093238886
2017-12-20 11:47:21,228.93,151.2937,25304.56,34635.666741,23649.707266687543,0.7305925475384514,228.59,106.4639,17724.25,24336.582900999998,16676.937045954975,0.7282965760682739,230.12,104.6131,18147.34,24073.566572,15818.048502293695,0.7538284759644712,61176.149999999994,56144.69281493621,83034.61844379155,0.7367547553844886,229.21333333333334,120.79023333333335,0.39555581408876717,25.253255850983525,61.17614999999999,5.03473875,23899.817831988887
2017-12-20 11:52:21,229.17,147.1097,24325.25,33713.129949,23342.17949111995,0.7215363876566298,228.65,109.6428,17993.64,25069.82622,17456.377237313576,0.7177409145997662,230.33,102.7162,18043.52,23658.622346,15302.346137774122,0.7626614828251251,60362.41,56100.902866207645,82407.11039353198,0.7324903119614513,229.38333333333333,119.8229,0.4127007193199245,22.772608574821675,60.362410000000004,5.0641066666666665,23904.88193865555
2017-12-20 11:57:21,229.39,143.0037,23605.28,32803.618743,22778.677721889406,0.7195937797270356,228.38,114.4165,18702.72,26130.44027,18248.51153671547,0.7157445418733468,230.49,89.3733,15181.59,20599.651917,13923.540647890599,0.7369828413203086,57489.59,54950.72990649548,79527.57808222702,0.7228887310079909,229.42,115.59783333333333,0.4663935140789912,23.707941469491224,57.48959,4.9105,23909.792438655553
2017-12-20 12:02:21,229.53,143.7607,23589.35,32997.393471,23073.156317623598,0.7148852536104607,228.59,114.9358,18788.91,26273.174522,18364.546291029626,0.7151366495231474,230.64,90.3546,15547.14,20839.384944,13876.829705109665,0.746046010560224,57925.399999999994,55314.532313762895,80094.0038345588,0.7232176845553882,229.58666666666667,116.35036666666667,0.45879551658051276,23.558441729592033,57.925399999999996,4.808957916666666,23914.60139657222
2017-12-20 12:07:21,229.79,143.505,23406.39,32976.01395,23228.396483582215,0.7098004639217469,228.89,114.9524,18894.43,26311.454835999997,18311.0122757309,0.7181066238172495,230.97,91.4914,16007.19,21131.768658,13795.706394350786,0.7574940961669125,58308.01,55335.11515366389,80385.3158184338,0.7253564834117244,229.88333333333333,116.6496,0.47270354527659236,23.022282116698204,58.30801,4.84305875,23919.44445532222
2017-12-20 12:12:21,229.92,144.6346,23747.77,33254.387232,23278.696058905545,0.714124420165169,229.02,113.3937,18158.94,25969.425174,18565.127038196773,0.699243047481094,231.17,89.6344,15359.76,20720.784248,13907.863696289409,0.7412731012573787,57266.47,55751.686793391724,79923.0828144745,0.7165197835640635,230.03666666666666,115.88756666666666,0.49267508078421957,24.80596854364879,57.26647,4.815603333333334,23924.260058655553
2017-12-20 12:17:21,230.04,148.5385,24435.43,34169.796539999996,23884.822718623967,0.7151178079563714,229.28,115.0056,18266.1,26368.483968,19017.006535221917,0.6927246944559721,231.27,97.7601,17001.76,22608.978327,14903.223070636626,0.7519915209833354,59703.28999999999,57805.05232448251,83101.78644927111,0.718435698568832,230.1966666666667,120.43473333333334,0.4662679737615619,23.335267068580983,59.703289999999996,4.87374,23929.13379865555
2017-12-20 12:22:21,227.98,151.8385,25103.86,34616.14123,23834.29140452273,0.7252067708298982,227.41,111.6831,18110.31,25397.853771,17806.39345507671,0.7130645826726854,229.14,105.9841,18374.74,24285.196674,15878.907627014542,0.7566230674043584,61588.91,57519.59248661398,84271.5690776803,0.7308385339690098,228.17666666666665,123.16856666666668,0.42218748630447384,23.27698869056688,61.588910000000006,5.053841666666666,23934.18764032222
2017-12-20 12:27:21,226.27,147.9471,24274.78,33475.990317,23051.61564089333,0.725140011397142,225.77,109.6701,17476.55,24760.218477000002,17539.629959787417,0.7058318171236707,227.42,106.5749,18585.29,24237.263757999997,15557.376067022362,0.7668064425740118,60336.62,56148.62166770311,82420.7220801132,0.732056435290055,226.48666666666668,121.39736666666668,0.4120919553763174,21.87010646304518,60.33662,5.080230416666666,23939.267870738888
2017-12-20 12:32:21,228.08,159.3656,26970.86,36348.106048,24367.140253568006,0.7420155527328783,227.58,116.7733,18943.45,26575.267614000004,18638.415996355954,0.7128225489635515,229.59,104.8873,18532.64,24081.075206999998,15376.587324747648,0.7695935435064314,64446.95,58382.14357467161,86959.09413440361,0.7411180008429142,228.41666666666666,127.00873333333334,0.5136811382707097,25.47609586952288,64.44695,5.199315416666667,23944.467186155554
2017-12-20 12:37:21,228.38,160.0876,26161.16,36560.806088000005,25539.895247606994,0.7155520569494944,227.73,122.5329,19220.91,27904.417317,20229.016895864945,0.68881244792344,229.65,112.688,19620.12,25878.7992,16874.92634708433,0.75815418823606,65002.19,62643.83849055627,90274.7761316914,0.7200481993461368,228.58666666666667,131.7695,0.46517732151189883,21.490633264905775,65.00219,5.393714166666666,23949.860900322223
2017-12-20 12:42:21,229.84,157.1114,25000.94,36110.484176,26056.094614150188,0.6923457430852256,229.01,127.1515,20138.64,29118.965014999998,21032.101713694563,0.6915987566737355,231.06,106.8168,18185.21,24681.089808,16686.950930786054,0.7368074157773025,63324.79,63775.14725863081,89873.79171039879,0.7045968440282581,229.97000000000003,130.3599,0.47397486628689606,20.52126459133521,63.32479,5.3469575,23955.207857822224
2017-12-20 12:47:21,228.8,150.9737,24277.65,34542.78256000001,24572.33276400392,0.7028284405817711,227.89,120.0796,19154.22,27364.940044,19543.689513582503,0.6999547585049334,230.11,96.352,16473.34,22171.55872,14839.376176875094,0.742994221021552,59905.21000000001,58955.398454461516,84049.8256516242,0.7127344945163772,228.9333333333333,122.46843333333334,0.5139778683750895,23.27560326429695,59.905210000000004,5.1345833333333335,23960.342441155557
2017-12-20 12:52:21,230.15,141.9085,23287.78,32660.241275,22899.141093342645,0.7130314746886388,229.19,110.8143,17785.68,25397.529417,18130.198218027854,0.7002917373567462,231.51,84.3893,15019.42,19536.966843000002,12494.40259828702,0.7687692834152188,56092.88,53523.74190965752,77531.94267336545,0.7234809043327323,230.28333333333333,112.3707,0.5326771368603863,26.286033636882216,56.092879999999994,4.833253749999999,23965.175694905556
2017-12-20 12:57:21,228.08,145.3844,24216.71,33159.273952,22651.45482744289,0.7303148445003684,227.07,111.4648,18143.22,25310.312135999997,17647.534344869502,0.7168311438638515,229.42,81.7743,14376.39,18760.659905999997,12053.288790885907,0.7663051338296565,56736.32,52352.27796319829,77199.55320517326,0.7349306782801175,228.18999999999997,112.8745,0.5390244971295931,28.80181086073471,56.73632,4.701216666666666,23969.876911572224
2017-12-20 13:02:21,228.05,148.6119,25045.43,33890.943795,22832.487981622788,0.7390006649415,227.13,113.3835,18476.24,25752.794354999998,17939.759545582536,0.7174460272274403,229.45,88.121,15927.35,20219.363449999997,12455.608387417122,0.7877275681495306,59449.02,53227.85591462245,79795.93112576737,0.7450131749988812,228.21,116.70546666666667,0.543359186713983,27.33927916544326,59.44902,4.841055833333333,23974.71796740556
2017-12-20 13:07:21,227.74,151.0122,24762.83,34391.518428,23865.849873293086,0.7200272372922981,227.05,112.5637,17837.77,25557.588085,18303.12186894995,0.697944185526222,229.25,91.666,16075.93,21014.4305,13534.059401171186,0.7649947972656219,58676.530000000006,55703.03114341423,80905.88885492252,0.7252442415559714,228.01333333333332,118.41396666666667,0.5423659435120807,27.529044293480027,58.67653000000001,4.9218979166666665,23979.639865322224
2017-12-20 13:12:21,227.36,155.6689,24745.73,35392.88110400001,25304.246276247406,0.6991725236294285,226.82,117.0278,18121.02,26544.245596,19396.535990232,0.6826722550642271,228.68,108.6047,19021.77,24835.722796,15968.262049041343,0.7659036202104662,61888.520000000004,60669.04431552075,86665.57474539138,0.7141073047956802,227.62,127.10046666666666,0.46568842808189187,22.477048340236895,61.88852000000001,5.02354375,23984.663409072225
2017-12-20 13:17:21,226.96,159.161,25825.91,36123.18056,25256.81188199061,0.7149400910892548,226.39,117.7072,17837.65,26647.733008,19796.9673673306,0.6693871480416328,228.39,107.9206,18788.41,24647.985833999996,15953.647086010287,0.7622695877276445,62451.97,61007.42633533149,87304.95189244307,0.7153313603212204,227.24666666666667,128.26293333333334,0.5031243582597398,24.08963046741485,62.45197,5.18085375,23989.844262822226
2017-12-20 13:22:21,226.56,159.793,26683.53,36202.70208,24466.811492966073,0.73705907202825,225.85,118.3404,17556.52,26727.17934,20152.18898686003,0.6568788938279336,228.11,102.6824,17729.74,23422.882264000003,15306.460501553123,0.756941003253467,61969.79000000001,59925.460981379234,86205.07958626862,0.7188647153673182,226.84,126.9386,0.5598659848351306,25.88211938685318,61.96979000000001,5.18424,23995.028502822224
2017-12-20 13:27:21,226.21,157.5663,26089.72,35643.072723000005,24284.874787790588,0.7319716850103288,225.41,120.7971,17978.18,27228.874311,20449.856726437858,0.660261595637728,227.64,106.6705,18680.08,24282.47262,15514.286568664691,0.7692824487986595,62747.98,60249.01808289314,86989.96019100817,0.721324390334484,226.42,128.34463333333335,0.5388216588640575,22.768125092361995,62.747980000000005,5.196573750000001,24000.225076572224
2017-12-20 13:32:21,225.84,150.3793,24267.37,33961.661112,23758.981012859815,0.7145519154663896,224.88,117.167,17214.46,26348.51496,19947.596534563854,0.6533370106866926,227.26,95.2079,16044.9,21636.947353999996,14516.15220331364,0.7415510024353689,57526.73,58222.729750737315,81848.7075287099,0.7028422529435968,225.99333333333334,120.91806666666666,0.5604885099855386,24.364624861683208,57.52673,5.0114462500000005,24005.236522822222
2017-12-20 13:37:21,225.91,149.5747,25424.84,33790.420477,22256.909645924814,0.7524274525469676,224.73,121.2371,19001.66,27245.613482999997,19525.889769980557,0.6974208898564959,227.27,93.1897,16683.9,21179.223119000002,13046.339437343493,0.7877484413029664,61110.4,54829.13885324886,82101.86024414333,0.744324182403154,225.97,121.33383333333335,0.5752976058768913,23.275343645561893,61.1104,4.94321375,24010.179736572223
2017-12-20 13:42:21,227.01,149.8452,25218.34,34016.358852,22828.66612819151,0.741359182789703,225.44,135.4634,21571.79,30538.868896,21616.669254142187,0.7063716103390288,228,103.3006,17944.95,23552.5368,15254.532415411963,0.7619115576543755,64735.08,59699.867797745654,88060.80170924353,0.735117995106839,226.8166666666667,129.5364,0.6069512822397061,20.253612112116738,64.73508,5.2435616666666665,24015.42329823889
2017-12-20 13:47:21,228,153.3287,25596.29,34958.9436,23810.87305967341,0.7321814495561588,226.68,138.1865,21769.43,31324.11582,22523.14696883795,0.6949734870441429,229.01,113.3765,20339.46,25964.352264999998,16138.585918518715,0.7833609632317936,67705.18,62472.605947030075,92123.92681950383,0.7349358884001232,227.89666666666668,134.9639,0.533867688572307,15.994943833128714,67.70518,5.518344166666667,24020.941642405556
2017-12-20 13:52:21,226.25,147.4385,24741.82,33357.960625,22374.00009266672,0.741706613247134,224.93,131.5504,20732.25,29589.631472,21112.084231223427,0.7006592839663602,227.23,108.7779,19236.44,24717.602217,15521.57322838904,0.7782486274809364,64710.509999999995,59007.65755227918,87574.8465843198,0.7389166241666743,226.13666666666666,129.2556,0.5336006249907795,15.842795205778307,64.71051,5.517320416666667,24026.458962822224
2017-12-20 13:57:21,227.34,157.7392,26331.48,35860.429728,24343.861264935487,0.7342767557367069,226.4,135.2341,21081.82,30617.000240000005,22202.64779668768,0.6885658240436424,228.44,123.0109,22185.96,28100.609996000003,17246.085382651196,0.7895188041525815,69599.26000000001,63792.594444274364,94411.60997715942,0.7371896318348755,227.39333333333335,138.6614,0.4602890732651145,13.758551406519787,69.59926000000002,5.596240416666667,24032.05520323889
2017-12-20 14:02:21,229.26,145.7809,24805.12,33421.729134,22399.062482435835,0.742185417772586,228.29,127.7435,20562.36,29162.563615,20679.56643233416,0.7050943898986846,230.11,120.6325,22532.13,27758.744575,16212.680779044284,0.8117128618378809,67899.61,59291.30969381428,90143.31058575503,0.7532406959405582,229.22,131.38563333333335,0.4057237588343106,10.956499810100995,67.89961,5.729119583333333,24037.784322822226
2017-12-20 14:07:21,228.97,147.4172,24591.15,33754.116284,23121.75831962816,0.7285378113026352,227.86,131.6646,20602.98,30001.095756000002,21807.86467493508,0.686740916650671,229.84,118.4542,21523.33,27225.513328,16672.577535708315,0.7905573621586923,66717.46,61602.200530271555,90807.76717342735,0.7347109402280648,228.89000000000001,132.51200000000003,0.44999781554458523,11.248188843274553,66.71746,5.6090445833333336,24043.39336740556
2017-12-20 14:12:21,228.39,151.9326,25193.95,34699.886514,23860.993430324288,0.7260528068250386,227.21,132.0157,20307.53,29995.287197,22075.359098542707,0.6770240226948409,229.45,104.4287,18359.23,23961.165215,15397.276131433962,0.7662077296853195,63860.70999999999,61333.62866030095,88543.79868937061,0.7212330049678144,228.35,129.459,0.4992336325815574,19.33453834804841,63.86070999999999,5.440757083333333,24048.83412448889
2017-12-20 14:17:21,228.1,145.6708,23874.49,33227.50948,23110.086834181082,0.7185157832659808,226.93,132.1542,20559.24,29989.752606000002,21833.527245763195,0.6855421673564172,228.98,110.004,19449.79,25188.71592,16005.532751344497,0.7721628232964725,63883.520000000004,60949.146831288774,88294.40880968851,0.7235284868116144,228.00333333333333,129.27633333333335,0.4707533515591834,14.907858875947916,63.883520000000004,5.32267625,24054.156800738892
2017-12-20 14:22:21,227.35,155.1148,26300.48,35265.34978,23493.182987312422,0.7457881508073334,226.47,127.0529,19796.01,28773.670263,20881.620829900883,0.6879904377529357,228.51,109.8521,20028.88,25102.303370999998,15131.741488517371,0.7978901260168346,66125.37,59506.54530573068,88958.38067242387,0.743329290620711,227.4433333333333,130.67326666666665,0.46898128471561773,18.704310343508176,66.12536999999999,5.417037083333334,24059.573837822227
2017-12-20 14:27:21,227,152.3059,26274.24,34573.439300000005,22471.916194512312,0.7599544775402196,226.04,124.1188,20019.75,28055.813551999996,19655.489920174634,0.713568685609292,228.21,100.7147,18544.61,22984.101687,13578.157839201021,0.8068451076549573,64838.600000000006,55705.56395388797,85481.89226602732,0.7585068402348472,227.08333333333334,125.71313333333335,0.49614678899082504,21.153531028579877,64.8386,5.456832083333333,24065.03066990556
2017-12-20 14:32:21,228.51,160.9277,26920.83,36773.588726999995,25051.262243121426,0.7320696981699293,227.61,133.3992,20946.22,30362.991912000005,21981.06334006109,0.6898602107693371,229.59,119.5007,21061.52,27436.165713,17582.820146972917,0.7676553721214945,68928.57,64615.14573015543,94478.9120384762,0.7295656619323589,228.57000000000002,137.94253333333333,0.4462527890799237,16.66285670651256,68.92857000000001,5.573632083333334,24070.604301988897
2017-12-20 14:37:21,228.38,149.8758,24969.14,34228.635204,23412.42224950054,0.7294810281270601,227.41,128.8061,20703.37,29291.795200999997,20721.480080834634,0.7067975812999404,229.25,118.4127,21740.97,27146.111475,16255.509578977422,0.8008870817473132,67413.48,60389.41190931259,90506.6757563387,0.7448453877754829,228.34666666666666,132.36486666666667,0.4101950251080232,13.229290954850551,67.41347999999999,5.68091875,24076.285220738897
2017-12-20 14:42:21,227.85,156.2878,27085.97,35610.17523,23117.846116591518,0.7606244514399713,227.09,128.7404,20809.98,29235.657435999998,20534.565934412687,0.7118013352549122,228.85,127.5107,24154.07,29180.823695,16373.801450908502,0.827737772328157,72050.01999999999,60026.21350191271,93778.20476729977,0.768302402234977,227.92999999999998,137.51296666666664,0.4036326942482411,13.653136710259348,72.05001999999999,5.810979166666667,24082.096199905565
