DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-20 14:47:21,228.06,155.1186,26765.3,35376.347916,23132.330357832037,0.756587425687732,227.17,126.7603,20232.18,28796.137350999998,20490.88623718499,0.7026004826059562,229.18,115.1905,21109.51,26399.358790000002,15852.90926243667,0.7996220729420223,68106.98999999999,59476.1258574537,90421.07958806824,0.7532202702099482,228.13666666666668,132.35646666666665,0.45732820969885984,17.197598203236016,68.10699,5.839875416666666,24087.93607532223
2017-12-20 14:52:21,227.89,151.3737,26024.9,34496.552493,22643.248748629347,0.7544203150526692,227.08,125.0015,19867.86,28385.34062,20273.02890872062,0.6999338237992228,228.87,122.3132,22836.24,27993.822084,16191.362435973264,0.8157599891674728,68729,59107.64009332323,90649.81278746157,0.7581813782797618,227.9466666666667,132.89613333333332,0.40506551240055466,13.903765446900405,68.729,5.701499583333332,24093.637574905566
2017-12-20 14:57:21,227.51,157.9695,27308.37,35939.640945,23364.732380205438,0.7598398114714388,226.82,124.3281,19953.82,28200.099642,19927.13444593398,0.7075797693381781,228.56,127.6408,24015.39,29173.581248,16563.78235734692,0.8231896453112482,71277.58,59855.64918348634,93076.27060552538,0.7657975500768365,227.63,136.64613333333332,0.408557747221371,15.604807941876162,71.27758,5.8336075,24099.471182405567
2017-12-20 15:02:21,227.14,160.3466,27462.21,36421.126723999994,23923.32530735572,0.754018682840571,226.43,124.6567,20061.93,28226.016581,19855.14987870872,0.7107602286857737,228.34,114.6112,20879.62,26170.321408,15777.426635976575,0.7978358261055714,68403.76,59555.901822041014,90697.18751964797,0.7541993513876217,227.3033333333333,133.2048333333333,0.45607191564870303,20.375962333699118,68.40375999999999,5.820055833333333,24105.2912382389
2017-12-20 15:07:21,226.85,161.9038,27752.91,36727.877029999996,24056.453139702484,0.7556361065283169,226.57,117.1972,19224.98,26553.369604,18316.15629236197,0.7240128197177638,228.02,124.4406,23310.39,28374.945612000003,16179.099373322926,0.8215131164918195,70288.28,58551.70880538738,91480.84449429442,0.768338775057808,227.14666666666665,134.51386666666667,0.384479924865005,20.362163405210257,70.28828,5.778834999999999,24111.0700732389
2017-12-20 15:12:21,227.22,161.3883,27718.75,36670.649525999994,24008.486730658882,0.7558838023948015,227,112.4508,18264.06,25526.3316,17833.051260778637,0.7154988145652703,228.52,114.5131,20956.17,26168.533612,15672.622318344615,0.8008156020782996,66938.98,57514.160309782135,88253.64400170521,0.7584840349335221,227.58,129.45073333333332,0.4130415678003329,24.671599645888453,66.93898,5.7178024999999995,24116.7878757389
2017-12-20 15:17:21,227.32,160.1147,27508.62,36397.273604,23833.534179807142,0.7557879279446043,227.09,113.4711,18698.57,25768.152099000003,17730.232444959605,0.7256465239789408,228.65,114.6004,21284.28,26203.38146,15283.868123609016,0.8122722646499227,67491.47,56847.63474837577,88242.57532079195,0.7648402118211693,227.68666666666664,129.3954,0.42309606769538555,23.74064302131297,67.49147,5.60126875,24122.3891444889
2017-12-20 15:22:21,227.51,157.4182,27047.67,35814.214682,23475.125577075927,0.7552216414672354,227.15,112.5786,18411.1,25572.22899,17747.40241012742,0.7199646150204444,228.87,105.3297,19342.59,24106.808439,14387.5788514448,0.8023704194997274,64801.36,55610.10683864814,85391.45297074797,0.7588740763340637,227.84333333333333,125.10883333333334,0.4506020218571259,25.825008359388434,64.80136,5.51220125,24127.9013457389
2017-12-20 15:27:21,227.41,159.8907,27018.72,36360.744087,24332.9505017765,0.7430739023203863,227.03,116.1124,18294.04,26360.998172,18979.734589887903,0.6939813083190256,228.76,111.381,20182.21,25479.51756,15552.627257355858,0.7920954528465569,65494.97,58865.31234902026,88060.86584430463,0.7437466049425168,227.73333333333335,129.12803333333332,0.45081967213113683,23.823383561689827,65.49497,5.42901375,24133.3303594889
2017-12-20 15:32:21,227.51,158.1833,26223.08,35988.282583,24647.648135014042,0.7286560546344925,227.02,122.8456,18793.77,27888.408112,20604.793525016634,0.6738918164322653,228.57,124.5286,22762.13,28463.502102,17089.657391933237,0.7996953403144518,67778.98000000001,62342.09905196391,92089.77925940142,0.7360097998397631,227.69999999999996,135.18583333333333,0.38208168642952706,17.011743094382425,67.77898,5.55308125,24138.8834407389
2017-12-20 15:37:21,227.77,158.489,26317.65,36099.03953,24708.742450112728,0.7290401723328067,226.9,132.0682,20184.23,29966.274579999998,22148.915808929654,0.6735648752771991,228.83,116.1031,20484.25,26567.872373000002,16918.845834320873,0.7710158236388333,66986.13,63776.504093363255,92490.99462514003,0.7242448875319205,227.83333333333334,135.55343333333332,0.4374542794440393,16.91994522209325,66.98613,5.6152129166666676,24144.498653655566
2017-12-20 15:42:21,228.08,166.9404,28452.17,38075.766432000004,25302.924962844085,0.747251405977949,227.31,140.092,22288.86,31844.312520000003,22743.503682850383,0.6999322088049901,229.07,136.8915,25761.83,31357.735905,17878.358877112467,0.8215462391177377,76502.86,65924.78752280693,100988.93601829282,0.7575370433266324,228.15333333333334,147.97463333333334,0.40177658299973285,12.816903978362056,76.50286,5.978707916666666,24150.477361572233
2017-12-20 15:47:21,229.31,177.9987,30113.62,40816.88189700001,27553.361651334795,0.7377736515001484,228.47,149.9347,23662.67,34255.580909,24769.3938537895,0.6907683178066639,230.4,143.6885,26768.19,33105.8304,19479.733329731807,0.8085642219685871,80544.48,71802.4888348561,107902.78338092135,0.7464541458180896,229.39333333333332,157.2073,0.43883867592781933,13.225467265196977,80.54448,6.543639166666666,24157.0210007389
2017-12-20 15:52:21,229.13,177.2639,30105.43,40616.477407,27264.653334829716,0.7412122350819994,228.23,148.1978,23413.33,33823.183894,24409.501163244633,0.6922272626189211,230.31,133.6886,24605.92,30789.821466,18508.425293950713,0.7991576056123403,78124.68,70182.57979202506,105019.33217920577,0.7439076061413861,229.22333333333336,153.05010000000001,0.47406459493651515,15.820832524774561,78.12468,6.611214999999999,24163.6322157389
2017-12-20 15:57:21,228.48,166.6892,28209.38,38085.148415999996,25587.29000664875,0.7406924004042722,227.46,143.5757,23234.34,32657.728722000003,22949.78627447637,0.7114499663397625,229.38,131.6438,24805.77,30196.454844,17219.16548073196,0.8214795454681951,76249.49,65756.24176185708,100686.98056801532,0.7572924480389251,228.43999999999997,147.3029,0.4289966730870082,13.160840689490843,76.24949000000001,6.432257083333333,24170.064472822232
2017-12-20 16:02:21,227.99,166.4461,28349.88,37948.046339,25225.751226326072,0.7470708701771621,227,143.5187,23097.5,32578.744899999998,22975.641732262364,0.7089745191503679,228.87,137.9781,26363.56,31579.047747000004,17383.870706310085,0.8348434129874777,77810.94,65585.26366489852,101764.28250460894,0.7646193545016732,227.95333333333335,149.3143,0.4182142543795575,11.47364987814295,77.81094,6.419184583333333,24176.483657405566
2017-12-20 16:07:21,228.11,160.6479,28101.51,36645.392469,23519.989900655608,0.7668497485399384,226.8,143.2391,23000.54,32486.627880000004,22942.45302320555,0.7080002296624945,228.85,131.0068,24700.58,29980.906179999998,16992.235963449955,0.8238770319916996,75802.63,63454.67888731112,98856.1327769232,0.7667974446365885,227.92,144.9646,0.491400491400481,10.81871022304756,75.80263000000001,6.400565416666667,24182.88422282223
2017-12-20 16:12:21,228.57,158.0603,27366.28,36127.842771,23586.1769315779,0.7574844746049173,227.13,144.4878,23482.18,32817.514014,22925.454161405098,0.7155380505050586,229.21,128.7222,24238.29,29504.415461999997,16823.074321603777,0.8215139876679657,75086.75,63334.70541458677,98230.87567315578,0.7643905186169431,228.3033333333333,143.75676666666666,0.5139361375947138,10.458336685832535,75.08675,6.2870575,24189.171280322233
2017-12-20 16:17:21,228.37,160.0428,27669.42,36548.974236,23879.504068706956,0.757050521345307,227.14,144.1929,23212.07,32751.975306,23106.096441414196,0.7087227497923664,229.04,138.5204,26690.08,31726.712416,17152.956314325773,0.8412494698486318,77571.57,64138.55682444692,100653.38019057139,0.7706802280572237,228.1833333333333,147.58536666666666,0.45723467971659737,8.440832322807077,77.57157000000001,6.360763333333333,24195.532043655567
2017-12-20 16:22:21,228.51,167.4617,29842.68,38266.673067,23953.135870575767,0.7798608451732745,227.34,142.751,23165.17,32453.01234,22728.24033688689,0.7138064644756487,229.25,141.5042,27392.39,32439.83785,17378.14863045522,0.8444058853395285,80400.23999999999,64059.52483791788,102799.90911726243,0.7821041933829781,228.36666666666667,150.5723,0.44956940592614403,11.21680415322074,80.40024,6.58215875,24202.114202405566
2017-12-20 16:27:21,228.83,163.822,29105.36,37487.38826,23625.881948117527,0.7764040481597424,227.97,129.4397,21508.18,29508.368409,20202.52457612338,0.7288840813523273,229.77,131.672,25546.85,30254.27544,16207.394530796348,0.8444046214448029,76160.39,60035.80105503726,96977.8449609606,0.7853380329358641,228.85666666666668,141.6445666666667,0.3990853081258984,15.657101331337083,76.16038999999999,6.523359583333333,24208.6375619889
2017-12-20 16:32:21,229.46,159.1466,27629.44,36517.778836000005,23878.069779641108,0.7566024243720516,228.68,129.6729,21641.01,29653.598772,20273.199212523414,0.7297937146311638,230.25,139.1316,27630.27,32035.0509,16211.497953387614,0.8625012048911713,76900.72,60362.76694555214,97761.8758506681,0.786612565796777,229.46333333333334,142.65036666666666,0.34282891965310147,11.564101599458455,76.90072,6.377546249999999,24215.015108238902
2017-12-20 16:37:21,229.93,163.2877,28715.95,37544.740861,24186.810081470914,0.7648461366750037,229.01,126.299,20922.8,28923.73399,19970.448870375483,0.7233782473325809,230.96,119.6183,22818.78,27627.042568,15574.233861274977,0.8259581149098695,72457.53,59731.49281312137,93903.91305683096,0.7716135317614342,229.96666666666667,136.40166666666667,0.4319466589360803,19.710927285834725,72.45753,6.223260416666666,24221.23836865557
2017-12-20 16:42:21,230.39,166.6915,29825.46,38404.054684999996,24193.2501338053,0.7766226833243559,229.38,129.1172,21704.12,29616.903336,20151.727921931855,0.7328288090679002,231.38,120.6034,23141.33,27905.214691999998,15594.224983554408,0.8292833527861827,74670.91,59939.20303929156,95752.03841805938,0.7798362440492613,230.38333333333333,138.80403333333334,0.4355060406568749,20.09125095068082,74.67091,6.130351666666667,24227.368720322236
2017-12-20 16:47:21,230.24,167.0868,29877.95,38470.064832000004,24233.323997664527,0.7766545268503695,228.96,132.5489,22372.93,30348.396144000002,20505.539537604323,0.7372030434110178,231.2,115.6282,21713.38,26733.239840000002,15594.718378943664,0.8122240375635668,73964.26000000001,60333.58191421251,95450.78765493029,0.7748941817787038,230.13333333333335,138.4213,0.5098493626883022,20.708879341546428,73.96426000000001,6.193132083333333,24233.561852405568
2017-12-20 16:52:21,230.19,166.172,29613.97,38251.13268,24210.78132035528,0.7741985119171116,229.02,132.802,22442.27,30414.31404,20527.421069653177,0.7378851277225781,231,130.6894,25132.33,30189.2514,16725.93461853483,0.8324926533289262,77188.57,61464.137008543286,98670.74276020163,0.7822842702987501,230.07000000000002,143.22113333333334,0.4563828400052207,16.0247766041976,77.18857000000001,6.298034583333334,24239.859886988903
2017-12-20 16:57:21,228.53,167.4916,29912.84,38276.855348000005,23881.785077043896,0.7814863506430386,227.44,130.8766,21980.33,29766.573903999997,20072.718178497737,0.738423241817773,229.36,132.5861,25221.9,30409.947895999998,16988.84020253986,0.8293963569506013,77115.07,60943.343458081494,98289.49655458912,0.7845708107495594,228.44333333333336,143.65143333333333,0.439204470838877,16.59584322514012,77.11507,6.429318333333333,24246.289205322235
2017-12-20 17:02:21,227.66,169.2866,30275.4,38539.787356,23847.753862485613,0.785562196291844,226.5,130.9959,22076.89,29670.571350000002,19823.0606154383,0.7440668984623378,228.61,124.5806,23564.26,28480.370966000002,15995.536284019236,0.8273859925536475,75916.55,59666.35076194315,96557.73390645481,0.7862296154707608,227.59,141.62103333333334,0.4789314117491996,19.534927839108633,75.91655,6.3763175,24252.665522822233
2017-12-20 17:07:21,227.95,167.2967,29918.73,38135.282764999996,23646.76271191483,0.7845419734886291,226.76,131.0539,22097.35,29717.782364,19870.926289722112,0.7435733167885582,228.82,125.7798,23912.51,28780.933835999997,16016.67936783744,0.8308455221174778,75928.59,59534.36836947438,96485.7077319764,0.7869413178884362,227.84333333333333,141.3768,0.4754729126739175,18.33391334363204,75.92859,6.326880833333334,24258.992403655568
2017-12-20 17:12:21,228.41,165.5882,29750.09,37822.000761999996,23354.5688599175,0.7865816033161869,227.05,132.3052,22404.85,30039.895660000006,20010.44796453061,0.7458364787143204,229.25,122.0369,23038.64,27976.959325,15872.344503037491,0.8234862027844765,75193.58,59237.3613274856,95724.28871639364,0.78552247301392,228.23666666666668,139.9767666666667,0.5199281447620163,18.29691736938247,75.19358,6.296757083333333,24265.2891607389
2017-12-20 17:17:21,228.65,164.191,29308.07,37542.272150000004,23461.86759530805,0.780668519020365,227.2,134.4886,22648.5,30555.809919999996,20511.045015239233,0.7412174659842891,229.4,123.4975,23331.93,28330.326500000003,16069.487921887943,0.8235672822196383,75288.5,60042.400532435226,96298.74398945906,0.7818222427515892,228.41666666666666,140.7257,0.532652316672748,16.67449513486166,75.2885,6.270086666666668,24271.559247405567
2017-12-20 17:22:21,228.95,168.1984,30435.42,38509.02368,23593.0098590748,0.790345147488299,227.78,127.7225,21686.4,29092.63105,19392.814041583133,0.7454258764952784,229.81,126.518,24023.47,29075.10158,16377.863751003008,0.8262557547356986,76145.29000000001,59363.68765166094,96551.29517923653,0.7886511502372382,228.84666666666666,140.81296666666665,0.4661053980831399,19.44809059961098,76.14529,6.30974125,24277.868988655566
2017-12-20 17:27:21,229.77,165.2173,29432.01,37961.979021,23976.41838454493,0.775302309284736,228.9,116.4584,19950.14,26657.32776,17680.640183106116,0.7483923437343069,230.76,117.6351,21869.86,27145.475676,16080.61171898344,0.8056539609411117,71252.01,57737.670286634486,91708.71005072644,0.7769383078290893,229.81000000000003,133.1036,0.4133849701927506,24.126845554891073,71.25201,6.141554166666666,24284.010542822234
2017-12-20 17:32:21,230.07,163.981,29196.2,37727.108669999994,23893.86185106938,0.7738785459384107,229.31,108.9764,18453.48,24989.378284,16850.462988014624,0.738452945498658,231.28,108.9208,19736.77,25191.202624,15654.283746327217,0.7834786728759234,67386.45,56398.60858541122,87873.4128958977,0.7668582313951059,230.22,127.29273333333333,0.46042915472157164,28.82196469973934,67.38645,5.776602499999999,24289.787145322232
2017-12-20 17:37:21,229.67,161.3865,28511.01,37065.637455000004,23685.09634190664,0.7692032825447598,228.89,107.6175,18141.23,24632.569575,16663.110692614264,0.7364733080227177,230.76,111.7034,20503.55,25776.676584,15621.82745755547,0.7954303159751356,67155.79,55970.034492076375,87421.6500162764,0.7681825953582064,229.7733333333333,126.90246666666667,0.4294086926246209,27.17365094558184,67.15579,5.605926666666666,24295.3930719889
2017-12-20 17:42:21,227.95,162.1998,28643.64,36973.444410000004,23378.996537271665,0.7747084551379506,227.15,102.7964,17478.11,23350.202260000002,15483.785596901334,0.7485207111006841,229.15,105.035,19001.38,24068.77025,14773.39701771008,0.7894620208109718,65123.130000000005,53636.17915188308,84367.42128932114,0.7718990222146687,228.08333333333334,123.34373333333333,0.4676653270003637,31.502262511917923,65.12313,5.511621666666665,24300.904693655568
2017-12-20 17:47:21,229.63,158.5105,27883.4,36398.766115,23396.28558413647,0.7660534401606872,228.57,101.4279,17181.8,23183.375103,15564.531150227438,0.7411259112904843,230.78,99.0813,17758.3,22865.982414,14404.719117961211,0.7766252802296938,62823.5,53365.53585232512,82429.80388825269,0.7621454502690278,229.66,119.67323333333333,0.48767743621005166,32.45275955609122,62.8235,5.331109583333333,24306.235803238902
2017-12-20 17:52:21,230.84,141.8876,25110.08,32753.333584,21030.09137541685,0.7666419644156854,229.23,101.4676,17121.99,23259.417948,15742.870822046543,0.7361314904043962,231.69,84.782,14953.64,19643.14158,12737.41189890336,0.7612651947296101,57185.71000000001,49510.37409636675,75640.48235810164,0.7560199012119997,230.58666666666667,109.37906666666667,0.5883543425465552,29.720982564610154,57.18571000000001,5.00038375,24311.236186988903
2017-12-20 17:57:21,230.35,145.8201,25428.69,33589.660035,21946.45725739752,0.7570392190186988,229.02,97.6121,17060.58,22355.123142,14446.042390827459,0.7631619782020882,231.2,88.4215,15969.87,20443.050799999997,12762.506736314795,0.7811881972136958,58459.14000000001,49155.006384539774,76378.56834350685,0.7653866950881356,230.18999999999997,110.6179,0.5082757721881747,31.823240180838713,58.459140000000005,4.818535416666666,24316.05472240557
2017-12-20 18:02:21,230.03,140.4745,23789.5,32313.349235,21868.064124038854,0.7362127592218931,228.69,91.9353,16116.3,21024.683757,13501.933246459917,0.7665418508201917,230.77,83.9368,14818.79,19370.095336000002,12474.135491553272,0.7650344380318438,54724.590000000004,47844.13286205204,72690.03920751308,0.7528485415143894,229.83,105.44886666666667,0.4960187965017686,33.21575133097684,54.724590000000006,4.71598875,24320.77071115557
2017-12-20 18:07:21,229.8,132.7573,21734.05,30507.627539999998,21409.026337432217,0.7124136405396799,228.44,86.616,14938.22,19786.55904,12975.26500211097,0.7549680553248939,230.22,85.8512,14672.24,19764.663264000003,13242.631434941894,0.742347076902873,51344.509999999995,47626.92277448508,70032.7243515977,0.7331502590449865,229.48666666666668,101.74149999999999,0.45609040467130163,30.48490537293042,51.34450999999999,4.419545833333333,24325.190256988903
2017-12-20 18:12:21,229.85,120.7088,20177.21,27744.91768,19043.651269803187,0.7272398582225673,227.96,89.9819,15422.62,20512.273924,13523.911189770894,0.751872759555685,229.6,99.2594,17308.91,22789.95824,14825.108134271532,0.7594972231945608,52908.740000000005,47392.670593845614,71030.97911759601,0.7448685159246705,229.13666666666666,103.31670000000001,0.5135217701226261,16.833774210751972,52.90874000000001,4.343885416666666,24329.53414240557
2017-12-20 18:17:21,229.3,119.8551,19541.64,27482.77443,19324.26444863198,0.7110504818126544,227.3,90.1682,15074.96,20495.23186,13885.247926974838,0.7355349821351082,228.96,96.8252,16872.93,22169.097792,14379.608135354707,0.7611013383724082,51489.53,47589.120510961526,70113.45156692629,0.7343744866254521,228.52,102.28283333333333,0.5338701207771743,17.18007420600068,51.48953,4.349927916666667,24333.884070322238
2017-12-20 18:22:21,228.84,124.3977,20690.17,28467.169668000002,19552.406866618734,0.7268081176070643,226.79,91.9186,15625.31,20846.219294,13799.077732132602,0.7495512629715695,228.5,98.1794,17207.99,22433.9929,14393.37061279082,0.7670498103794978,53523.47,47744.85521154216,71724.00602317209,0.7462420599137758,228.04333333333332,104.8319,0.549603145600981,18.66397537390813,53.52347,4.375541666666667,24338.259611988906
2017-12-20 18:27:21,227.97,121.1124,19918.76,27609.993828,19119.48637502059,0.7214329754684652,225.79,92.6389,15846.32,20916.937231,13653.29284763181,0.7575831884466776,227.53,95.9933,16644.19,21841.355549,14142.692511036686,0.7620493134072921,52409.270000000004,46915.47173368909,70340.5506797287,0.745079040376403,227.09666666666666,103.2482,0.5753790603120574,17.302190256101312,52.40927000000001,4.4138641666666665,24342.67347615557
2017-12-20 18:32:21,229.06,134.9687,23605.77,30915.930422000005,19964.027062820904,0.7635471317790895,226.12,124.6495,22817.27,28185.74494,16547.157084219503,0.8095322670581152,228.09,120.026,21802.5,27376.73034,16557.063684695917,0.7963880174596483,68225.54000000001,53068.24783173632,86434.7339685973,0.7893301323144826,227.75666666666666,126.54806666666667,0.7186031876125057,6.654098758785206,68.22554000000001,5.026450416666667,24347.699926572237
2017-12-20 18:37:21,228.38,144.416,27568.47,32981.72608,18104.52200626275,0.8358710497179656,225.01,146.4758,29736.89,32958.519757999995,14212.015964189462,0.9022519888133625,226.96,137.8469,27455.37,31285.732424,14999.990382304419,0.8775683953282921,84760.73,47316.528352756635,97073.34961507263,0.8731616899602602,226.78333333333333,142.9129,0.7819504666715693,3.5448164581363915,84.76073,6.374427916666667,24354.074354488905
2017-12-20 18:42:21,229.92,138.8841,26389.17,31932.232271999997,17979.965644685148,0.8264116888295193,226.25,137.3175,28256.64,31068.084375,12914.649149029141,0.9095069930586925,227.94,124.6723,25696.75,28417.804062000003,12134.604531822364,0.9042482643604906,80342.56,43029.21932553665,91139.67666784175,0.8815322035078992,228.03666666666663,133.62463333333332,0.8258905731534495,6.69961302045355,80.34255999999999,6.879303749999999,24360.953658238905
2017-12-20 18:47:21,231.56,109.6517,21686.55,25390.947652000003,13205.823403487737,0.8541055772013214,227.15,117.7922,25117.01,26756.49823,9222.039155842553,0.9387256054246377,228.8,96.2472,20232.53,22021.359360000002,8693.963299977737,0.9187684406418041,67036.09,31121.825859308025,73908.08756357583,0.907019680929174,229.17,107.89703333333334,1.0428939215429658,10.797176690987179,67.03609,6.140777083333333,24367.094435322237
2017-12-20 18:52:21,232.03,106.8723,21488.21,24797.579769,12376.461263051653,0.8665446467022916,227.36,113.394,24164.5,25781.259840000002,8986.116997212806,0.9372893392319185,229.09,97.3971,20560.75,22312.701639,8666.730287053662,0.921481868608067,66213.45999999999,30029.308547318124,72704.75677011535,0.9107170279017625,229.49333333333334,105.88780000000001,1.1053334882639998,8.018581932951689,66.21346,5.552064583333333,24372.64649990557
2017-12-20 18:57:21,232.06,118.2678,23036.07,27445.225668,14919.111599641112,0.8393470791118001,227.58,119.4116,25161.45,27175.691928000004,10267.407933021093,0.9258807491144443,229.26,103.6038,21175.96,23752.207188,10758.53449035132,0.8915365141601845,69373.48000000001,35945.05402301352,78132.75008616914,0.8878924640882483,229.63333333333333,113.76106666666665,1.056757149078245,8.928596543867362,69.37348000000001,5.649455833333333,24378.295955738904
2017-12-20 19:02:21,232.17,112.521,21460.6,26124.00057,14896.511451388893,0.8214897998679687,227.4,122.4911,25601.84,27854.476140000002,10973.496691949631,0.9191283968623938,229.08,106.2168,21603.89,24332.144544000002,11194.873602591908,0.8878744724261161,68666.33,37064.881745930434,78031.21384746431,0.8799854137118663,229.54999999999998,113.74296666666667,1.141363537355698,7.6911422215410195,68.66633,5.751658749999999,24384.047614488903
2017-12-20 19:07:21,231.69,116.3452,22610.25,26956.019388,14676.633680232395,0.8387829699390035,226.42,130.0722,26615.97,29450.947524,12607.47599722092,0.9037390046045298,228.66,103.4634,21187.08,23657.941044,10526.434131033155,0.8955589144716951,70413.3,37810.54380848647,79922.90059791045,0.8810153219319086,228.92333333333332,116.62693333333334,1.2085559940009087,11.528440543179277,70.4133,5.794984583333333,24389.842599072235
2017-12-20 19:12:21,231.86,111.4122,21947.03,25832.032692,13624.308686302467,0.849605227032592,226.87,118.23,25073.17,26822.8401,9528.950476378188,0.9347693945355174,228.65,105.4723,21512.01,24116.241395,10900.757991158767,0.8920133800145186,68532.20999999999,34054.01715383942,76526.72665022389,0.8955330117964674,229.12666666666667,111.70483333333334,1.192935494195357,5.841436285209978,68.53220999999999,5.78939625,24395.631995322234
2017-12-20 19:17:21,232.1,108.2644,21170.24,25128.16724,13536.828549693948,0.8424904131607492,227.06,117.9811,25077.36,26788.788566,9421.528976989473,0.9361139992656434,228.75,104.6559,21262.17,23940.037125,11002.06818909419,0.8881427329866766,67509.77,33960.425715777616,75570.36165223605,0.893336600804827,229.3033333333333,110.30046666666665,1.2196362896309174,6.963373379502186,67.50977,5.6684158333333325,24401.300411155567
2017-12-20 19:22:21,232.38,110.4537,21930.56,25667.230806,13336.314158525036,0.8544186229421169,227.36,118.2658,25171.04,26888.912288,9456.867840366453,0.93611224323244,229.08,103.1562,21104.83,23631.022296,10630.680383924115,0.8930984760474114,68206.43000000001,33423.8623828156,75955.7217721634,0.8979761946649899,229.60666666666668,110.62523333333333,1.2078627217560371,6.906712362489937,68.20643000000001,5.654841666666667,24406.955252822234
2017-12-20 19:27:21,232.82,108.0713,21567.32,25161.160065999997,12958.961528011143,0.8571671553865947,227.69,118.5004,25252.76,26981.356076,9502.193856278782,0.9359336843140514,229.4,104.6035,21413.1,23996.0429,10830.014923749666,0.8923596315124107,68233.18,33291.17030803959,75921.4651688921,0.8987337092113669,229.97,110.39173333333333,1.2392920815758552,7.345356777922983,68.23317999999999,5.684983749999999,24412.640236572235
2017-12-20 19:32:21,232.77,110.6398,21380.63,25753.626246,14356.807640341218,0.8301988153346287,227.53,124.5523,26161.75,28339.384819,10894.198862553756,0.9231587124100162,229.22,110.942,22158.48,25430.125239999998,12477.701463478155,0.8713476552268841,69700.86,37728.70796637313,79256.95735739208,0.8794289148105834,229.84,115.37803333333333,1.2747998607727145,7.951484699138282,69.70086,5.747251666666665,24418.387488238903
2017-12-20 19:37:21,232.9,117.5419,22623.99,27375.50851,15413.420861735474,0.8264317717325939,227.84,122.4046,25475.48,27888.664064,11348.017538065626,0.9134707901941043,229.58,110.2303,21624.67,25306.672274,13145.391168570846,0.8545046842139383,69724.14,39906.82956837195,80336.8579478852,0.8678972738170851,230.10666666666668,116.7256,1.2139297717000763,5.5645890875694795,69.72414,5.809375,24424.196863238903
2017-12-20 19:42:21,232.58,112.8817,21551.93,26254.025786000002,14992.937779069618,0.8209000088471231,227.44,122.1561,25406.79,27783.183384,11242.788837511522,0.9144664831543913,229.16,109.318,21523.34,25051.312879999998,12818.506631275492,0.8591701402277964,68482.06,39054.23324785663,78835.43414240572,0.8686710581982243,229.72666666666666,114.78526666666666,1.242055776429969,6.421410645617125,68.48206,5.758591666666668,24429.95545490557
2017-12-20 19:47:21,230.95,114.7572,21974.83,26503.175339999998,14816.381122726425,0.829139516985892,225.84,121.5801,25167.58,27457.649784,10977.95284214663,0.9165962927630296,227.6,109.038,21370.75,24817.048799999997,12616.535006850387,0.8611318038750846,68513.16,38410.86897172344,78545.83342449494,0.8722698202172722,228.13,115.12509999999999,1.236137290141583,5.606944098202749,68.51316,5.708134166666666,24435.663589072235
2017-12-20 19:52:21,231.6,113.0124,22100.69,26173.67184,14022.146736926872,0.844386302965125,226.5,120.352,25208.01,27259.728,10375.403725826003,0.9247344654356052,228.22,106.3721,21240.66,24276.240662,11754.583082514759,0.8749567239728495,68549.36,36152.133545267636,77498.33234518318,0.8845269043297111,228.77333333333334,113.24549999999999,1.2355752418696762,6.275304537487152,68.54936000000001,5.710938333333333,24441.37452740557
2017-12-20 19:57:21,230.37,100.385,19801.83,23125.692450000002,11945.090202383866,0.8562697113962527,225.22,114.1314,24284.65,25704.673908,8425.321067717003,0.9447561983053188,226.74,101.6025,20790.62,23037.350850000003,9923.187703636158,0.9024744266548337,64877.100000000006,30293.59897373703,71601.25867044239,0.9060888202902755,227.44333333333336,105.37296666666667,1.286767399938438,8.311840892777997,64.87710000000001,5.559435833333334,24446.933963238902
2017-12-20 20:02:21,229.4,105.6423,21066.63,24234.343620000003,11979.169885068617,0.8692882435905643,224.51,109.8901,23546.23,24671.426351,7365.753931534583,0.9543927321026419,226.06,99.8222,20367.31,22565.806532,9715.364522422911,0.9025739882648394,64980.17,29060.288339026112,71182.32120109766,0.9128695005101629,226.65666666666667,105.1182,1.2103475153315615,5.038138019867165,64.98017,5.410719583333333,24452.344682822237
2017-12-20 20:07:21,229.89,99.5073,19638.31,22875.733196999998,11731.834879686454,0.8584778389780939,224.87,110.1379,23595.09,24766.709573,7527.392042748255,0.9526937734886968,226.33,102.1719,20969.96,23124.566127,9747.119377559493,0.9068260950209006,64203.36,29006.346299994206,70451.68245659424,0.9113105288799331,227.03,103.93903333333333,1.25974540809584,5.963944889488109,64.20336,5.382647083333333,24457.72732990557
2017-12-20 20:12:21,229.79,102.9174,20401.79,23649.389346,11960.793503551438,0.8626772430151863,224.72,110.5563,23580.12,24844.211735999997,7823.860784088639,0.9491192657093527,226.28,102.5482,21022.6,23204.606696,9823.64805741981,0.9059666589231122,65004.51,29608.30234505989,71429.95091764085,0.9100455644292768,226.92999999999998,105.34063333333334,1.260300533204078,4.9512391388065025,65.00451,5.383661249999999,24463.110991155572
2017-12-20 20:17:21,230.14,100.3921,20482.07,23104.237893999998,10690.678985810277,0.8865070596126022,224.67,114.3498,24201.65,25690.969566,8620.095969224365,0.942029452715907,226.52,100.5371,20630.82,22773.663892,9644.119098880137,0.9059069325795773,65314.54,28954.89405391478,71444.90902146233,0.9141944596833241,227.10999999999999,105.093,1.3341552551626972,8.808198452798948,65.31454,5.429960416666667,24468.54095157224
2017-12-20 20:22:21,230.27,96.3497,19608.64,22186.445419,10379.768671828197,0.8838116980743377,224.78,113.8264,24069.34,25585.898192,8677.84871127567,0.9407267948688162,226.59,99.8593,20526.52,22627.118787000003,9520.949600255663,0.90716454857669,64204.5,28578.56698335953,70277.68003479033,0.9135830888016813,227.21333333333334,103.34513333333335,1.3452849011208285,10.142003138996374,64.2045,5.396626666666667,24473.937578238907
2017-12-20 20:27:21,230.68,90.4583,18257.57,20866.920643999998,10103.935612329155,0.8749527690972323,225.07,117.9324,25026.14,26543.045267999998,8844.521965572652,0.9428511215392168,226.79,102.7403,20982.1,23300.472637,10132.300069460325,0.9005010467762555,64265.81,29080.75764736213,70539.24298077426,0.9110646398277323,227.51333333333332,103.71033333333332,1.391859817739628,13.713259045225335,64.26581,5.352929583333332,24479.29050782224
2017-12-20 20:32:21,231.01,98.3673,20194.19,22723.829973,10419.55559924286,0.8886789781473603,225.56,116.7757,24822.52,26339.926892,8811.029992316717,0.9423913779935028,227.32,104.7677,21298.15,23815.793564,10657.430725112115,0.894286807733937,66314.86,29888.01631667169,72738.94538804666,0.9116830007119907,227.96333333333334,106.63690000000001,1.336472239687663,9.50777826437189,66.31486,5.440861249999999,24484.73136907224
2017-12-20 20:37:21,231.72,91.5988,18641.18,21225.273935999998,10149.810927590763,0.8782539182395598,226.25,117.9626,25139.68,26689.038249999998,8961.096596263369,0.9419477676382738,227.86,104.9305,21383.23,23909.46373,10696.725228932706,0.8943416816651454,65164.09,29807.63275278684,71657.89276732264,0.9093777040247555,228.61,104.83063333333332,1.3603954332706292,12.62210568857258,65.16409,5.478289583333333,24490.209658655574
2017-12-20 20:42:21,232.49,98.4317,20252.19,22884.385933,10655.698932232855,0.8849785202580291,227.02,118.1806,25261.41,26829.359812000002,9037.461631103106,0.9415584336343835,228.8,105.1811,21385.33,24065.435680000002,11036.886121516207,0.8886325718080662,66898.93,30730.04668485217,73619.30863841424,0.9087144559938508,229.43666666666664,107.26446666666668,1.3307957170461147,10.176840171364596,66.89893,5.502625833333333,24495.71228448891
2017-12-20 20:47:21,232.42,96.0779,19755.28,22330.425518,10410.418624462016,0.884679962057855,226.87,119.2917,25511.75,27063.707979000003,9032.989621940704,0.9426553826177758,228.58,105.6248,21521.63,24143.716784,10942.50895768897,0.8913967220764596,66788.66,30385.91720409169,73375.94339379574,0.910225571364133,229.29,106.99813333333333,1.3650835186881223,11.48951508188306,66.78866000000001,5.570316249999999,24501.28260073891
2017-12-20 20:52:21,231.51,94.9778,19309.65,21988.310478,10517.75710664705,0.8781779763988651,226.02,120.6487,25746.23,27269.019174,8985.045770561206,0.9441568043102949,227.76,105.0906,21408.18,23935.435056,10704.899831740306,0.8944136569865071,66464.06,30207.70270894856,73006.68856095185,0.9103831622839661,228.42999999999998,106.90570000000001,1.3483342818368922,12.855254677720641,66.46406,5.552196666666667,24506.834797405576
2017-12-20 20:57:21,231.69,97.3242,19879.95,22549.043898,10641.755903582405,0.8816316155100157,226.25,120.5996,25749.41,27285.659499999998,9026.355798540197,0.9436975492565977,227.93,105.3085,21423.73,24002.966405,10824.333195474843,0.8925450979066185,67053.09,30492.444897597445,73660.74989016278,0.9102960545471555,228.62333333333333,107.7441,1.3413620656975795,11.931511795077403,67.05309,5.563214583333332,24512.39801198891
2017-12-20 21:02:21,231.68,95.9589,19523.23,22231.757952,10634.592234938546,0.8781685210027965,226.77,110.6444,24198.52,25090.830588,6631.848113860606,0.9644367855870519,228.01,104.1279,21137.91,23742.202479,10811.148846710683,0.890309566633361,64859.66,28077.589195509834,70676.20894153429,0.9177014581194369,228.82000000000002,103.57706666666667,1.2498907438160936,7.355070877980712,64.85966,5.4963645833333326,24517.894376572243
2017-12-20 21:07:21,231.9,100.2161,20552.61,23240.11359,10848.645162599923,0.884359274768932,227.1,110.8804,24415.65,25180.93884,6160.82104441611,0.9696084071820097,228.27,104.8223,21210.75,23927.786421,11074.43215006946,0.88644848406807,66179.01000000001,28083.898357085494,71891.35352398931,0.9205419950525322,229.09,105.30626666666666,1.2265921690165447,5.293258900704868,66.17901,5.459944583333334,24523.354321155577
2017-12-20 21:12:21,232.2,92.2315,18851.51,21416.1543,10162.294805864887,0.8802472066611885,227.32,110.8363,24398.76,25195.307716,6285.224050607042,0.9683850768969111,228.4,106.113,21521.39,24236.2092,11145.564537252687,0.887984990656047,64771.659999999996,27593.083393724613,70404.16316048818,0.9199975838410472,229.30666666666664,103.06026666666666,1.2617746249563955,10.507217783251741,64.77166,5.456277916666666,24528.810599072243
2017-12-20 21:17:21,232.22,96.2738,19781.32,22356.701836,10417.36511990464,0.8848049298643426,227.45,109.5025,24103.01,24906.343624999998,6274.6204432203,0.9677458226267446,228.57,106.642,21590.96,24375.161939999998,11312.778875220027,0.8857770895285384,65475.29,28004.764438344966,71212.92320801957,0.9194298878693773,229.41333333333333,104.13943333333333,1.2234104382192281,7.552982651784484,65.47529,5.42695625,24534.237555322245
2017-12-20 21:22:21,232.51,91.48,18689.32,21270.0148,10154.942024936385,0.8786698164403721,227.66,109.3608,24048.99,24897.079728,6442.876606166573,0.9659361765610521,228.69,106.8956,21666.18,24445.954764000002,11321.720210777794,0.8862889671998576,64404.49,27919.53884188075,70195.71910952538,0.91749882780616,229.61999999999998,102.5788,1.2586011671457256,10.81977952559398,64.40449,5.4116575000000005,24539.649212822245
2017-12-20 21:27:21,232.69,99.2495,20414.24,23094.366155,10798.54403721212,0.8839489190994859,228.01,109.5868,24170.35,24986.886268,6335.508365353717,0.9673214077479628,229.11,106.5141,21538.42,24403.445451,11472.777073731217,0.8825975021948141,66123.01,28606.829476297054,72045.84057491478,0.9177908047480395,229.93666666666664,105.1168,1.1974311767008419,5.581695789826174,66.12301,5.438645833333333,24545.087858655577
2017-12-20 21:32:21,232.64,89.971,18383.77,20930.85344,10006.878949695541,0.8783096232888248,227.96,106.3488,23387.55,24243.272448,6384.259078816898,0.9647026840194343,228.96,106.3833,21563.18,24357.520368,11327.756475363287,0.8852781265998201,63334.5,27718.894503875727,69134.6223159351,0.9161039415326607,229.85333333333335,100.90103333333333,1.2123673066883085,10.832429532436233,63.3345,5.394062916666666,24550.481921572245
2017-12-20 21:37:21,232.86,68.6056,13174.78,15975.500016,9035.583695191805,0.8246865504556988,228.78,66.4882,14412.45,15211.170396000001,4864.256347443751,0.947491193957696,229.62,77.5466,14862.72,17806.250292,9806.22779987035,0.8346911762033092,42449.950000000004,23706.067842505905,48620.7353662611,0.8730832571787237,230.42,70.88013333333333,1.0589358562624887,9.405268236891953,42.44995,4.407685416666666,24554.889606988912
2017-12-20 21:42:21,233.23,58.6491,10732.02,13678.729592999998,8481.237527508229,0.7845772465223703,229.43,44.4575,9551.73,10199.884225000002,3578.0011473592194,0.936454746867482,230.26,56.891,8781.1,13099.72166,9720.853376091687,0.6703272197617061,29064.85,21780.092050959134,36319.93826083344,0.8002450277109321,230.97333333333333,53.33253333333334,0.9770247647636063,16.64093711405671,29.06485,2.9797833333333337,24557.869390322245
2017-12-20 21:47:21,232.82,51.4172,8990.74,11970.952504,7903.815414432696,0.7510463346167161,229.2,32.5938,6784.52,7470.49896,3127.0821992651668,0.9081749473933399,229.88,55.2067,8174.56,12690.916196,9707.51887457836,0.6441268600116127,23949.82,20738.416488276223,31680.842736164817,0.7559716829331823,230.63333333333333,46.405899999999995,0.9481138892903602,29.763672291669803,23.94982,2.208944583333333,24560.07833490558
2017-12-20 21:52:21,231.65,57.7094,10237.34,13368.382510000001,8597.122812783004,0.7657874834402834,227.9,37.6009,7703.48,8569.245110000002,3753.4461025648093,0.8989683339796541,228.85,54.6464,7892.84,12505.82864,9700.454974249622,0.6311329082788392,25833.66,22051.023889597433,33965.06504594385,0.760595039787362,229.46666666666667,49.98556666666667,0.9514816966879738,24.776485478808215,25.83366,2.0743116666666666,24562.152646572245
2017-12-20 21:57:21,232.22,46.3146,7138.85,10755.176411999999,8044.292407088467,0.6637594518705325,228.36,34.7532,6995.88,7936.240752000001,3747.209668447382,0.8815105562714914,229.15,49.4482,6523.62,11331.05503,9264.728284655104,0.5757292664035363,20658.35,21056.23036019095,29498.004368158996,0.7003304271762608,229.91,43.50533333333334,1.0047409856030631,20.117380244567727,20.65835,1.937167083333333,24564.089813655577
2017-12-20 22:02:21,232.11,44.4396,7665.09,10314.875556,6902.394731371593,0.7431102739326155,228.34,30.0649,6328.8,6865.019266,2659.845875713699,0.9218910763068497,229.29,36.0721,4395.92,8270.971808999999,7006.058950570764,0.531487726172227,18389.809999999998,16568.299557656057,24752.649596928524,0.7429430909199284,229.91333333333333,36.85886666666667,0.9554324818047468,20.566919221607446,18.389809999999997,1.6270066666666665,24565.716820322243
2017-12-20 22:07:21,232.81,36.8395,5675.21,8576.603995,6430.406483493089,0.661708294251261,228.99,27.9385,6032.29,6397.637115,2131.018069169177,0.9428934294908035,230.05,24.3784,3250.94,5608.25092,4569.887033404748,0.5796709252802119,14958.44,13131.311586067013,19904.42843198412,0.7515131645761559,230.61666666666667,29.7188,0.9510732095107298,23.960254115240183,14.958440000000001,1.3895104166666665,24567.10633073891
2017-12-20 22:12:21,233.13,42.0657,7181.84,9806.776641,6677.877080394881,0.7323344114899374,229.52,26.3561,5710.01,6049.252072,1997.3072949589641,0.9439199973877366,230.51,24.3448,3032.88,5611.719848,4721.550440060673,0.5404546346127577,15924.73,13396.734815414518,20810.322661781087,0.7652322483805762,231.0533333333333,30.922200000000004,0.8987823879046752,36.037215980751675,15.92473,1.28679875,24568.393129488908
2017-12-20 22:17:21,233.47,34.708,5917.7,8103.27676,5535.695164941445,0.7302848187552217,229.83,25.959,5599.36,5966.15697,2059.6593361717823,0.9385203956509377,230.75,25.2636,3383.01,5829.5757,4747.546332783967,0.5803183926404798,14900.07,12342.900833897194,19348.36652020837,0.770094466860427,231.35,28.643533333333334,0.9163604927598896,21.172201753508055,14.90007,1.2843666666666667,24569.677496155575
2017-12-20 22:22:21,232.57,36.7123,6534.52,8538.179611,5495.503565579418,0.765329414197539,229.04,25.9035,5596.95,5932.93764,1968.2224817405092,0.9433690929540934,229.9,24.0801,3025.92,5536.014990000001,4635.86778533477,0.5465881153620215,15157.390000000001,12099.593832654697,19394.50031651539,0.7815303180094164,230.50333333333333,28.898633333333333,0.8965886248933477,27.038187503676642,15.157390000000001,1.2523941666666665,24570.92989032224
2017-12-20 22:27:21,229.52,33.3986,5650.53,7665.646672000001,5180.120618194589,0.7371237211649035,225.93,25.9846,5527.12,5870.700678,1978.9065051865546,0.9414753541621459,226.8,22.8703,2864.68,5186.98404,4324.16603853445,0.5522824010848508,14042.33,11483.193161915595,18139.75625588076,0.7741190014858988,227.41666666666666,27.417833333333334,0.9248809087577954,21.813418273994422,14.04233,1.216655,24572.14654532224
2017-12-20 22:32:21,229.41,35.59,6184.89,8164.701900000001,5330.05560981906,0.7575157153012531,225.8,27.6639,5906.11,6246.5086200000005,2033.8964102515922,0.9455057791947783,226.65,23.6,3124.37,5348.9400000000005,4341.597773481556,0.5841101227532931,15215.369999999999,11705.549793552207,19197.066968842664,0.7925882648997858,227.28666666666666,28.951300000000003,0.9342093684920665,22.930576519879935,15.215369999999998,1.219070833333333,24573.365616155574
2017-12-20 22:37:21,229.77,34.9821,6063.25,8037.837117000001,5276.724832405314,0.7543385007362546,226.31,26.819,5714.58,6069.4078899999995,2044.8196885775158,0.9415383021818955,227.07,23.2713,3000.54,5284.214091,4349.675650887426,0.5678308918464295,14778.369999999999,11671.220171870256,18831.29310900266,0.7847772276952619,227.7166666666667,28.357466666666667,0.901705335577829,23.36116061143215,14.778369999999999,1.2497391666666666,24574.61535532224
2017-12-20 22:42:21,230.04,33.5148,5569.71,7709.744592,5330.899754241609,0.7224247098638518,226.71,26.4998,5647.43,6007.769658,2049.3488377251538,0.940021059642297,227.38,23.5764,3114.02,5360.801832,4363.60810815712,0.5808869825054186,14331.16,11743.856700123884,18528.365204157777,0.7734713690112325,228.04333333333332,27.86366666666667,0.8755645856781619,20.281370003947778,14.33116,1.2128970833333332,24575.828252405572
2017-12-20 22:47:21,230.13,34.8176,6149.59,8012.574288,5136.525046431557,0.7674924161651655,226.85,25.5055,5464.09,5785.922675,1902.7931240624005,0.9443766028207421,227.49,24.0801,3074.94,5477.981949000001,4533.544995913226,0.561327150879226,14688.62,11572.863166407184,18699.912282489033,0.785491385098887,228.15666666666667,28.1344,0.8649027714874264,23.75454959053685,14.68862,1.2091574999999999,24577.037409905573
2017-12-20 22:52:21,231.04,33.1426,5683.19,7657.266304,5131.771494744658,0.7421956837300039,227.82,25.5284,5481.83,5815.880088,1942.6788332338645,0.9425624182504637,228.39,24.643,3246.66,5628.21477,4597.390601378803,0.5768543192959923,14411.68,11671.840929357326,18545.306444020298,0.7771065980226424,229.08333333333334,27.771333333333335,0.8541287740996649,19.34104712293252,14.41168,1.2125125,24578.249922405572
2017-12-20 22:57:21,231.6,33.5204,5741.92,7763.324640000001,5224.898485102954,0.7396212661795887,228.39,25.6823,5532.78,5865.580497,1947.6601444776677,0.9432621379639724,228.86,25.0198,3176.88,5726.031428,4763.913242287659,0.5548135807402698,14451.580000000002,11936.471871868282,18743.73295916005,0.7710086369395016,229.61666666666667,28.07416666666667,0.8637584379763317,19.399447891002993,14.451580000000002,1.2026358333333333,24579.452558238907
2017-12-20 23:02:21,231.55,35.0471,6180.95,8115.156005000001,5258.480206579424,0.7616551051134105,228.41,27.2323,5885.09,6220.129642999999,2013.8839260561424,0.9461362283056197,228.85,25.4708,3305.59,5828.99258,4801.065428589269,0.5670945630196702,15371.630000000001,12073.429561224835,19546.219844940806,0.7864246960252356,229.60333333333335,29.250066666666665,0.8478390267272505,19.81887220769868,15.371630000000001,1.24263375,24580.695191988907
2017-12-20 23:07:21,232.32,33.6201,5662.83,7810.621632,5379.420662986522,0.725016556531105,229.27,26.5378,5703.3,6084.321406,2119.2772545162215,0.9373765157073624,229.64,25.966,3457.22,5962.83224,4858.2916950285535,0.5797949465705579,14823.35,12356.989612531297,19298.365151139264,0.7681142876045599,230.41,28.707966666666664,0.8289570765157748,17.110697495120416,14.82335,1.2581241666666667,24581.953316155574
2017-12-20 23:12:21,232.75,34.7383,6019.75,8085.339325000001,5397.714510595338,0.7445265755744889,229.7,27.4597,5938.03,6307.49309,2127.032862815653,0.9414247332928906,230.16,25.8285,3385.25,5944.687559999999,4886.654543091699,0.5694580187490964,15343.029999999999,12411.401916502691,19734.52475013945,0.7774714716599181,230.87,29.342166666666667,0.8143110841599148,18.39037108143571,15.343029999999999,1.2569324999999998,24583.210248655574
2017-12-20 23:17:21,233.47,38.5938,6861.01,9010.494486,5840.852049327768,0.7614465566412867,230.54,26.1303,5683.59,6024.0793619999995,1996.581296009337,0.9434786061837411,230.99,26.1038,3388.83,6029.716762,4987.315456339589,0.5620214238514177,15933.43,12824.748801676695,20453.566275615798,0.7790049806128634,231.66666666666666,30.275966666666665,0.778417266187054,27.473386481466612,15.93343,1.3031858333333333,24584.51343448891
2017-12-20 23:22:21,233.26,32.0629,5276.19,7478.992053999999,5300.673657913222,0.7054680579822421,230.25,26.4556,5735.62,6091.4019,2051.302104255639,0.9415927719364569,230.55,25.6961,3341.66,5924.235855000001,4891.817546686261,0.564065996322491,14353.47,12243.793308855122,18866.175437296915,0.7608044379585457,231.35333333333332,28.071533333333335,0.8241362418234733,14.218555927357004,14.35347,1.2619541666666667,24585.775388655577
2017-12-20 23:27:21,233.91,37.3842,6698.82,8744.538222,5620.743662863385,0.7660576041793417,231.02,27.649,6068.76,6387.47198,1992.4734270963613,0.9501035807283494,231.38,25.0569,3189.98,5797.665521999999,4841.172699314447,0.55021801238709,15957.56,12454.389789274192,20242.41947438046,0.7883227605374183,232.10333333333332,30.030033333333332,0.7783889359624329,24.489372306169052,15.957559999999999,1.2629595833333331,24587.03834823891
2017-12-20 23:32:21,232.77,32.5283,5316.43,7571.612391000001,5391.185978487919,0.7021529530908603,229.88,26.8002,5804.02,6160.829976,2066.198885097986,0.9420841059743604,230.24,24.1059,3074.08,5550.142416,4621.051069992877,0.5538740755801175,14194.53,12078.435933578781,18637.95312051372,0.7615927515332624,230.96333333333334,27.81146666666667,0.7822309457489667,16.960030874555322,14.19453,1.2563370833333334,24588.294685322246
2017-12-20 23:37:21,232.01,36.9399,6620.78,8570.426199,5442.194173686343,0.7725146738644707,229.19,26.4413,5704.23,6060.081547,2046.0568084464112,0.9412794127867533,229.57,24.0527,3117.19,5521.778339,4557.758498313574,0.5645264638718775,15442.199999999999,12046.009480446328,19584.889206809486,0.7884752288836481,230.25666666666666,29.14463333333333,0.7614690852237346,26.746833893947326,15.4422,1.23486375,24589.529549072246
2017-12-20 23:42:21,233.49,32.0729,5270.58,7488.701421,5319.928142041716,0.7038042650786037,230.67,26.3863,5694.22,6086.527821,2149.809179301037,0.9355448898719493,230.97,24.3376,3179.61,5621.255472,4635.579071636028,0.5656405434405064,14144.41,12105.31639297878,18617.277438503752,0.759746426228086,231.71,27.59893333333333,0.7682016313495322,16.210650653165338,14.14441,1.2327754166666667,24590.76232448891
2017-12-20 23:47:21,233.59,40.0607,7051.81,9357.778913,6151.422754817577,0.7535773248717701,230.91,27.5441,5889.27,6360.208131,2401.8214622945047,0.9259555471613229,231.26,24.3567,3068.83,5632.730442,4723.3393550891005,0.5448210298006659,16009.910000000002,13276.583572201183,20798.675187562847,0.7697562395499872,231.92,30.653833333333335,0.7200758882373302,30.687407230199575,16.00991,1.25643,24592.018754488912
2017-12-20 23:52:21,233.27,32.3501,5295.12,7546.307827,5376.6593722721045,0.7016835413279252,230.53,25.8633,5602.93,5962.266549,2038.577400155404,0.9397315524143636,230.78,24.0751,3060.45,5556.051578,4637.1710055696985,0.5508318195097937,13958.5,12052.407777997207,18441.807273071896,0.7568943647069629,231.52666666666667,27.4295,0.7529730196665637,17.93908018738948,13.9585,1.24868375,24593.267438238912
2017-12-20 23:57:21,230.59,36.3523,6462.1,8382.476857,5339.211725352404,0.770905796728047,227.92,26.2888,5694.75,5991.743296,1863.0110473802729,0.9504329071977653,228.21,23.6707,3031.89,5401.890447,4470.801206639572,0.5612646220331613,15188.74,11673.02397937225,19156.129870373075,0.7928918890600626,228.90666666666667,28.770599999999998,0.7353797763280538,26.352248475874685,15.18874,1.214468333333333,24594.481906572244
