DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-21 00:02:21,229.84,31.1359,5189.84,7156.275256,4927.254439750181,0.7252152571477332,227.17,26.0745,5577.64,5923.3441649999995,1993.9754580835593,0.9416369950200253,227.41,23.5716,3127.57,5360.417556,4353.433388691392,0.5834564131108148,13895.05,11274.663286525132,17893.866176067644,0.7765258699980719,228.14,26.927333333333333,0.7451564828614085,15.629348122106407,13.89505,1.2118245833333332,24595.693731155578
2017-12-21 00:07:21,230.45,36.7408,6508.69,8466.91736,5415.315693934137,0.7687201520058299,227.83,26.1764,5661.94,5963.769212,1873.2268016444523,0.9493895217486493,228.06,23.848,3124,5438.77488,4452.066508411461,0.574394062804085,15294.63,11740.60900399005,19281.27606309998,0.7932374366689597,228.77999999999997,28.921733333333332,0.7299589124923578,27.035262985620967,15.29463,1.2162366666666666,24596.909967822245
2017-12-21 00:12:21,231.43,25.9503,4105.28,6005.6779289999995,4383.473908725558,0.6835664596958443,228.7,24.1436,5286.14,5521.64132,1595.3829531279741,0.9573493991456875,228.74,23.6475,3098.72,5409.129150000001,4433.57784672602,0.5728685550057534,12490.14,10412.434708579553,16261.069884236773,0.7681007516060027,229.62333333333333,24.580466666666666,0.7867957669807099,5.5728532411915115,12.49014,1.1576987499999998,24598.067666572246
2017-12-21 00:17:21,231.24,32.0831,5642.54,7418.896044000001,4816.820617386417,0.7605632922385237,228.68,23.8465,5241.17,5453.21762,1505.8948974541568,0.9611151370115318,228.8,23.697,2983.07,5421.8736,4527.472441603257,0.5501917270812068,13866.779999999999,10850.187956443831,17607.21915177291,0.787562185741507,229.57333333333335,26.542199999999998,0.7259844348937117,20.875812856507768,13.866779999999999,1.0982049999999999,24599.165871572244
2017-12-21 00:22:21,230.86,28.4508,4680.11,6568.151688000001,4608.382252426252,0.7125459676198634,228.23,25.8576,5679.34,5901.480048,1603.921419939919,0.962358586965776,228.36,25.189,3412.38,5752.160040000001,4630.659549283752,0.5932345373339091,13771.830000000002,10842.963221649923,17528.067576745387,0.7857015577844524,229.15,26.499133333333333,0.7462360898974505,7.365020742816751,13.771830000000001,1.1516087499999998,24600.317480322243
2017-12-21 00:27:21,230.43,33.0029,5783.07,7604.858246999999,4938.620286280765,0.7604441545352055,227.96,24.1987,5322.31,5516.335652,1450.1638836442796,0.9648270764797183,228.08,25.3831,3401.36,5789.377448,4684.830987966481,0.5875174024410923,14506.740000000002,11073.615157891527,18250.218028634208,0.7948803667572207,228.82333333333335,27.528233333333333,0.7021428467376527,19.887460994591,14.506740000000002,1.17827375,24601.495754072243
2017-12-21 00:32:21,230.89,29.0653,4793.4,6710.887116999999,4696.735284973656,0.7142721843521065,228.43,23.4386,5142.64,5354.079398000001,1489.7718048372535,0.960508729459824,228.52,24.9032,3267.83,5690.879264,4659.119432738893,0.5742223386589844,13203.87,10845.626522549803,17087.12373817009,0.7727380103477873,229.28,25.802366666666668,0.7021981856245574,12.645868402252505,13.20387,1.15460875,24602.65036282224
2017-12-21 00:37:21,230.48,31.0024,5382.41,7145.433152,4699.667809707475,0.753265741278885,228,24.1666,5290.86,5509.9848,1538.4189795471991,0.9602313240501135,228.21,24.4503,3095.91,5579.802963,4642.148465721834,0.5548421728382096,13769.18,10880.23525497651,17549.069407693212,0.7846102650869811,228.89666666666668,26.539766666666665,0.6917240676287616,16.814892871452034,13.76918,1.1238770833333334,24603.774239905575
2017-12-21 00:42:21,231.25,29.7585,4794.56,6881.653125000001,4936.531590015633,0.69671631407606,228.76,24.4752,5359.93,5598.946752,1618.442191377667,0.9573104080844097,228.87,25.0509,3247.29,5733.399483,4725.143097046339,0.5663812559422174,13401.780000000002,11280.11687843964,17517.09861705582,0.7650684792600946,229.62666666666667,26.4282,0.7069446057368488,12.601312234658439,13.401780000000002,1.1321233333333334,24604.906363238908
2017-12-21 00:47:21,232.02,33.0509,5873.44,7668.469818,4930.327769629212,0.7659207298714832,229.47,24.6472,5433.47,5655.792984000001,1570.158602486905,0.9606911029754903,229.64,25.9835,3383.88,5966.850939999999,4914.536222857541,0.5671132116466111,14690.79,11415.022594973658,18604.355717623203,0.7896425021632956,230.37666666666667,27.893866666666668,0.7133245554382005,18.48805472170703,14.690790000000002,1.17052375,24606.076886988907
2017-12-21 00:52:21,232.87,27.7469,4450.96,6461.4206030000005,4683.899154259504,0.6888516122806562,230.34,24.9899,5538.96,5756.1735659999995,1566.3512506194616,0.9622642431626776,230.39,25.412,3301.33,5854.670679999999,4835.120371030245,0.5638797091145697,13291.25,11085.37077590921,17307.304001544606,0.7679561183425108,231.20000000000002,26.049599999999998,0.7223183391003405,6.5156470732756055,13.29125,1.1659183333333334,24607.24280532224
2017-12-21 00:57:21,232.03,33.5041,5982.14,7773.956323,4964.715292170507,0.7695103691670175,229.64,24.4711,5422.97,5619.543404,1473.3174975340194,0.9650196840084768,229.73,24.905,3065.97,5721.42565,4830.583756398177,0.5358751799911967,14471.08,11268.616546102703,18341.043460760342,0.7889998205914556,230.46666666666667,27.626733333333334,0.678333815446919,21.274200593145288,14.47108,1.15676375,24608.39956907224
2017-12-21 01:02:21,232.4,30.4454,5225.82,7075.51096,4770.079734415361,0.7385784616182688,229.98,24.6233,5448.16,5662.866534,1544.5420021149225,0.9620851855308797,230.04,24.6216,3149.09,5663.952864,4707.82266207148,0.5559880309060425,13823.07,11022.444398601765,17679.69300483375,0.781861426904906,230.80666666666664,26.563433333333336,0.6903324571791812,14.613949251038067,13.82307,1.1789229166666666,24609.57849198891
2017-12-21 01:07:21,232.55,31.0966,5247.08,7231.51433,4976.238637625344,0.7255852316066695,230.13,24.7084,5450.03,5686.1440920000005,1621.5448295025678,0.9584755348827343,230.18,23.6242,2877.38,5437.818356,4614.168701776143,0.5291423529852088,13574.490000000002,11211.952168904056,17606.096960936356,0.7710107487263356,230.95333333333335,26.476399999999998,0.6913373553098738,17.450257587889595,13.57449,1.141565,24610.72005698891
2017-12-21 01:12:21,232.21,30.436,5103.52,7067.54356,4889.1978464874455,0.7221066211582006,229.79,25.0048,5488.01,5745.852992,1701.9320919400254,0.95512537610012,229.92,23.1795,2813.61,5329.43064,4526.193733643182,0.5279381964149177,13405.140000000001,11117.323672070652,17415.299711724245,0.7697335229307284,230.64,26.206766666666667,0.6807145334720871,16.137944017003242,13.405140000000001,1.1241512500000002,24611.84420823891
2017-12-21 01:17:21,232.02,30.082,4862.61,6979.62564,5007.014885382849,0.6966863626800476,229.56,26.1372,5753.7,6000.055632,1701.647406807568,0.9589411086980402,229.66,23.2636,3004.59,5342.718376,4417.813778006954,0.5623710232410724,13620.9,11126.47607019737,17587.705551056813,0.7744557674370176,230.41333333333333,26.494266666666665,0.6972976100920159,13.541546095507467,13.620899999999999,1.126085,24612.97029323891
2017-12-21 01:22:21,232.58,33.518,5982.2,7795.616440000001,4998.491656449803,0.7673799815630743,230.21,24.3557,5371.61,5606.925697,1607.3026409419401,0.9580312439085993,230.32,22.9738,2771.15,5291.325616,4507.64400236285,0.5237156435091709,14124.96,11113.438299754593,17972.84078391761,0.7859058103179349,231.03666666666666,26.949166666666667,0.668003635786535,24.37490336745107,14.12496,1.1560774999999999,24614.126370738908
2017-12-21 01:27:21,233.59,33.0881,5778.94,7729.049279,5132.451191546825,0.7476909243807656,231.29,23.7453,5274.07,5492.050437,1531.9280784853754,0.9603098260839952,231.39,23.5436,2936.58,5447.753604,4588.520157250591,0.5390442030718539,13989.589999999998,11252.899427282791,17953.728690404158,0.7792024844107789,232.09,26.792333333333332,0.6463010039208927,23.49838884257934,13.989589999999998,1.171439583333333,24615.29781032224
2017-12-21 01:32:21,233.39,30.551,5089.24,7130.297889999999,4994.074911586574,0.713748580846459,231.01,23.9022,5297.05,5521.647222,1558.7974023972174,0.9593242355098072,231.1,23.3733,2895.22,5401.56963,4560.115746265476,0.5359960526881147,13281.51,11112.988060249267,17317.53479879116,0.7669399919974238,231.83333333333334,25.942166666666665,0.6714593817397456,17.76579956698554,13.28151,1.136295833333333,24616.434106155575
2017-12-21 01:37:21,233,31.5476,5522.01,7350.5908,4851.658548264154,0.7512334926874178,230.61,23.7119,5250.49,5468.201259,1527.6058944731762,0.9601859462210404,230.71,23.6925,2999.91,5466.096675,4569.327396055797,0.5488212482081649,13772.41,10948.591838793127,17594.059806098972,0.7827874948581112,231.44000000000003,26.317333333333334,0.6740407881092177,19.87384740095247,13.77241,1.1272466666666665,24617.561352822242
2017-12-21 01:42:21,232.89,30.4441,5137.48,7090.126448999999,4886.327077919503,0.7245963858267431,230.5,24.1797,5337.53,5573.42085,1604.3046687941571,0.9576757513296343,230.58,23.2244,2903.27,5355.082152,4499.769789863582,0.542152280318556,13378.279999999999,10990.401536577243,17313.789351080814,0.7726950887943465,231.32333333333335,25.9494,0.6772627058806437,17.321017056271042,13.378279999999998,1.1312787499999999,24618.69263157224
2017-12-21 01:47:21,231.86,28.7393,4769.94,6663.494098,4652.937350801195,0.7158316537612996,229.44,25.8112,5696.31,5922.121728,1619.7463212335751,0.9618697928932541,229.49,23.3144,2961.88,5350.421656,4455.814040396411,0.5535788000331763,13428.130000000001,10728.49771243118,17187.650754612776,0.7812661655576284,230.26333333333332,25.954966666666667,0.6934089954979193,10.727555034425007,13.428130000000001,1.1169337499999998,24619.80956532224
2017-12-21 01:52:21,231.59,32.2097,5413.76,7459.444423,5131.716453802353,0.7257591441136741,229.32,25.2624,5560.97,5793.173568,1623.7218505870555,0.959917726393935,229.34,23.7968,3008.2,5457.558112000001,4553.643959057077,0.5511988948657482,13982.93,11309.082263446486,17983.816976000948,0.7775284867867565,230.08333333333334,27.089633333333335,0.6548352046359989,18.90046499952625,13.98293,1.1421275,24620.95169282224
2017-12-21 01:57:21,231.91,34.8143,6181.41,8073.784313,5193.858252276902,0.7656149533307455,229.73,24.3983,5396.55,5605.021459,1514.4350938057662,0.9628063049312227,229.72,24.0303,3037.7,5520.240516,4609.276956800051,0.5502839941838505,14615.66,11317.57030288272,18485.262097040788,0.790665554173546,230.45333333333335,27.747633333333336,0.6320874797500503,25.4676374801935,14.61566,1.1916079166666667,24622.143300738906
2017-12-21 02:02:21,231.02,26.8616,4087.22,6205.566832,4669.4424054718265,0.6586376572279578,228.75,24.136,5305.37,5521.11,1528.301277628203,0.960924524235163,228.67,23.5815,3036.46,5392.381605,4456.196813690164,0.5631018393031553,12429.05,10653.940496790194,16370.33084612666,0.7592424439571301,229.48,24.8597,0.6710824472721023,8.052792270220474,12.42905,1.1268629166666666,24623.270163655572
2017-12-21 02:07:21,230.65,34.8191,6152.61,8031.025415,5161.662465163325,0.7661051586897512,228.53,23.5563,5213.3,5383.321239,1342.2558147642703,0.9684170363514136,228.52,23.3869,2864.77,5344.374388,4511.69928588003,0.5360346772173027,14230.68,11015.617565807624,17996.001878709878,0.7907689772379702,229.23333333333335,27.254099999999998,0.6180020357714078,27.757291563471192,14.23068,1.1108220833333333,24624.380985738906
2017-12-21 02:12:21,231.83,27.054,4393.09,6271.92882,4476.3658669781,0.7004368394601774,229.56,23.4826,5193.11,5390.665656,1445.9891917569494,0.9633522706458127,229.45,23.9647,3125.77,5498.700415,4523.8554531528935,0.5684561376490266,12711.970000000001,10446.210511887943,16453.494927813306,0.7725999889854065,230.27999999999997,24.833766666666666,0.6730936251520062,8.940380906104993,12.71197,1.1226104166666666,24625.503596155573
2017-12-21 02:17:21,231.75,31.9734,5640,7409.8354500000005,4805.8361807365745,0.7611505057106227,229.53,24.193,5362.77,5553.01929,1441.0833293783187,0.9657394869233383,229.49,24.0029,3065.65,5508.425521,4576.520708781303,0.5565383408221996,14068.42,10823.440218896198,17750.135195778646,0.7925810054306384,230.25666666666666,26.723100000000002,0.648551616312234,19.64704693691974,14.06842,1.1158495833333333,24626.619445738907
2017-12-21 02:22:21,231.87,30.2541,5220.93,7015.018167,4685.335614279947,0.744250389052485,229.61,24.2087,5333.31,5558.559607,1566.329897713758,0.9594769827211462,229.57,23.7903,2988,5461.539170999999,4571.680885228907,0.5470985204804275,13542.240000000002,10823.346397222613,17336.00563716659,0.7811626440041558,230.35,26.084366666666668,0.6598654221836381,15.985564789126563,13.542240000000001,1.1504441666666667,24627.769889905572
2017-12-21 02:27:21,232.21,34.4367,6159.08,7996.546107000001,5100.047371836547,0.7702175311174003,230.04,24.457,5406.95,5626.08828,1554.9151204658597,0.961049619363598,230.03,24.104,3057.02,5544.64312,4625.764374431898,0.5513465761165166,14623.05,11280.726866734305,18468.578449473614,0.7917799434323426,230.76,27.665900000000004,0.6283584676720476,24.473449264256708,14.62305,1.17355375,24628.94344365557
2017-12-21 02:32:21,231.25,29.6421,5063.15,6854.735625,4620.812976754648,0.7386353430662032,229.02,23.6644,5205.9,5419.620888,1506.9491562909202,0.9605653435144852,228.99,23.4072,2979.7,5360.014728,4455.46246694739,0.5559126515892663,13248.75,10583.224599992958,16956.828108357888,0.7813224215836566,229.75333333333333,25.571233333333335,0.6514232655311506,15.919711863721853,13.24875,1.161325,24630.104768655572
2017-12-21 02:37:21,230.96,27.5858,4379.38,6371.216368,4627.464621525605,0.6873695299371443,228.77,23.4669,5144.26,5368.522713,1535.45601447807,0.9582263641249122,228.67,23.4429,2941.38,5360.687943,4481.658054540258,0.5486945017646218,12465.02,10644.578690543933,16391.57646779534,0.7604527864961691,229.46666666666667,24.831866666666667,0.6507844276583408,11.090319428261532,12.46502,1.0714070833333333,24631.176175738907
2017-12-21 02:42:21,231.57,34.1044,5950.06,7897.555907999999,5193.089188179391,0.7534052394580403,229.46,24.751,5480.48,5679.364460000001,1489.8052352945674,0.9649812119999073,229.41,23.5812,2874.08,5409.763092,4583.143120737711,0.5312764997510172,14304.62,11266.037544211671,18208.397933151256,0.7856056338683255,230.14666666666665,27.478866666666665,0.6184462082150569,24.111377713297248,14.304620000000002,1.1154016666666666,24632.291577405573
2017-12-21 02:47:21,233.07,35.2717,6249.64,8220.775119,5340.706266737524,0.7602251502483899,230.98,24.0168,5335.95,5547.400463999999,1517.0001666075743,0.9618829638544732,230.88,24.3944,3059.23,5632.179072,4728.906100376152,0.5431698745533068,14644.82,11586.61253372125,18674.055339935843,0.7842335118650405,231.64333333333332,27.8943,0.6158893701523938,26.44769719978634,14.64482,1.2062266666666668,24633.497804072238
2017-12-21 02:52:21,231.46,28.7306,4444.97,6649.984676,4946.163957061555,0.6684180816298771,229.35,23.7596,5218.94,5449.26426,1567.5287084176005,0.9577329619173213,229.2,23.7337,3018,5439.764039999999,4525.782673845167,0.5548034763654933,12681.91,11039.475339324323,16813.710388122243,0.7542600477381196,230.00333333333333,25.407966666666667,0.6333241547224001,13.07713197566642,12.68191,1.13861375,24634.63641782224
2017-12-21 02:57:21,230.99,32.5906,5748.84,7528.102694000001,4860.367149281016,0.7636505815179571,228.88,23.8658,5240.36,5462.404304,1541.5861476926048,0.9593504450343594,228.76,23.6575,2951.1,5411.8897,4536.469873697619,0.5452993618846297,13940.300000000001,10938.42317067124,17719.51087221872,0.786720361556712,229.54333333333332,26.704633333333334,0.6302368470731831,22.04099413460087,13.9403,1.10925875,24635.745676572238
2017-12-21 03:02:21,230.4,29.6712,4926.23,6836.24448,4739.883603785063,0.7206047142421681,228.19,24.1662,5283.37,5514.485178,1579.7304268392415,0.9580894370843479,228.12,22.8222,2862.45,5206.200264,4348.66659866834,0.5498155765911197,13072.05,10668.280629292645,16872.779936567676,0.77474192451651,228.90333333333334,25.5532,0.6538422332571259,16.115398462814827,13.072049999999999,1.125514583333333,24636.871191155573
2017-12-21 03:07:21,230.31,27.9409,4717.37,6435.068679,4376.817243905301,0.7330722072002924,228.04,24.9428,5466.37,5687.956112,1572.146225749423,0.9610429286659729,227.96,22.3656,2782.53,5098.462176,4272.217616086832,0.5457586825098377,12966.27,10221.181085741557,16510.502733121753,0.7853346569507141,228.77,25.0831,0.6731651877431446,11.393328575813984,12.96627,1.08493,24637.956121155574
2017-12-21 03:12:21,232.2,31.9746,5559.79,7424.502119999999,4920.565707902343,0.7488434793523906,230.01,25.1266,5572.31,5779.369266,1533.124383957601,0.9641726879751173,229.91,22.7253,2763.91,5224.773723,4433.854076134135,0.529000899662502,13896.01,10887.544167994078,17653.263492343896,0.7871638015274971,230.70666666666668,26.608833333333333,0.6472865976998111,20.165358621510396,13.89601,1.1192616666666666,24639.07538282224
2017-12-21 03:17:21,231.56,31.3562,5414.31,7260.8416720000005,4837.878565006748,0.7456862777877689,229.39,24.9872,5531.17,5731.813808,1503.2790694609769,0.9649947094024657,229.26,24.3751,3232.64,5588.235425999999,4558.3345430981035,0.5784724074006828,14178.119999999999,10899.49217756583,17883.456502120018,0.7928064688344356,230.07000000000002,26.906166666666667,0.6476289824835835,16.539083357594606,14.17812,1.1697554166666664,24640.245138238908
2017-12-21 03:22:21,231.26,29.5554,4803.88,6834.981803999999,4862.068819608694,0.7028372770778485,229.12,24.0598,5304.52,5512.581376,1500.2069845931421,0.9622569968933553,228.99,23.3691,2897.92,5351.290209,4498.707211470786,0.541536692427215,13006.320000000002,10860.983015672622,16944.772409481608,0.7675712417785082,229.79,25.661433333333335,0.6397145219548279,15.174392700849381,13.006320000000002,1.132685,24641.37782323891
2017-12-21 03:27:21,231.54,32.483,5705.44,7521.113819999999,4900.521145734909,0.7585897696200535,229.45,23.8525,5263.57,5472.956125,1499.3597304433035,0.9617416766702108,229.3,23.4405,2876.17,5374.90665,4540.624145127432,0.5351106888526148,13845.179999999998,10940.505021305644,17646.06639887808,0.784604324104791,230.09666666666666,26.592,0.6272725955757702,22.15327918170878,13.84518,1.1188125,24642.49663573891
2017-12-21 03:32:21,232.39,30.7676,5085.85,7150.082564,5025.714919244506,0.7112994786391392,230.35,23.9208,5277.77,5510.15628,1583.3401583751465,0.9578258277639995,230.14,23.9721,2969.74,5516.939094,4649.436664726765,0.5382948677518968,13333.36,11258.491742346418,17450.848839013033,0.764052231670932,230.96,26.220166666666668,0.6191548320055327,17.343266315367945,13.33336,1.1324391666666667,24643.629074905577
2017-12-21 03:37:21,231.44,33.5861,5805.76,7773.166984,5168.682209572152,0.7468976302645192,229.39,24.2921,5342.96,5572.364819,1582.4121190223827,0.9588316941816512,229.26,24.0315,2961.55,5509.46169,4645.792689205757,0.5375389042772344,14110.27,11396.88701780029,18138.04711564629,0.7779376638529162,230.02999999999997,27.30323333333334,0.612963526496555,23.01143820573142,14.11027,1.1434845833333334,24644.77255948891
2017-12-21 03:42:21,232.87,30.4559,5153.56,7092.2654330000005,4872.478660653804,0.7266451106046753,230.69,24.57,5407.79,5668.0533,1697.8325970309584,0.9540824183851624,230.53,24.9119,3227.51,5742.940307,4750.215002467284,0.5619960904113922,13788.86,11320.526260152044,17840.59906243039,0.7728922079212721,231.36333333333334,26.645933333333332,0.6512123787981359,14.298492077590334,13.788860000000001,1.16246375,24645.935023238908
2017-12-21 03:47:21,231,27.4972,4454.69,6351.8532,4527.888699852309,0.7013213088740778,228.69,25.228,5549.94,5769.391320000001,1576.084451954068,0.9619628297288039,228.61,24.1051,3128.21,5510.666911,4536.711584384695,0.5676645042282796,13132.84,10640.684736191073,16902.534073937248,0.7769746206428358,229.4333333333333,25.6101,0.6828417841057787,7.368577241010383,13.13284,1.1217375,24647.05676073891
2017-12-21 03:52:21,231.29,29.2162,4959.99,6757.414898,4589.243434773574,0.7340070241162806,228.98,24.1246,5288.96,5524.050908,1594.3777948076252,0.9574422987920805,228.98,23.9525,3070.49,5484.64345,4544.601735413996,0.5598340216627938,13319.44,10728.222964995195,17102.697152795823,0.7787917824307984,229.75,25.764433333333333,0.6702937976060901,13.397409607301025,13.31944,1.1021783333333333,24648.158939072244
2017-12-21 03:57:21,231.66,34.073,6017.41,7893.35118,5108.401877564782,0.7623390702857339,229.46,23.7557,5231.89,5450.982922,1529.8829510245728,0.9598067128194904,229.46,23.773,3011.95,5454.95258,4548.039670841566,0.5521496210696665,14261.25,11186.32449943092,18125.04089289369,0.7868258110022488,230.19333333333336,27.200566666666663,0.6371455877667931,25.26577264934433,14.26125,1.1491954166666667,24649.30813448891
2017-12-21 04:02:21,231.77,32.6832,5676.1,7574.985264,5016.202800905994,0.7493215897033593,229.53,23.5923,5198.82,5415.140619000001,1515.2618688344644,0.960052631275908,229.52,23.7464,3028.28,5450.273728,4531.556460172047,0.5556198002391414,13903.2,11063.021129912506,17767.65056952918,0.7825007558311304,230.27333333333334,26.67396666666667,0.6499522306823787,22.528457834667748,13.9032,1.17351875,24650.481653238912
2017-12-21 04:07:21,232.27,32.8771,5666.47,7636.364017,5119.098860076095,0.7420377011081922,230.04,24.0888,5318.25,5541.387551999999,1556.6608297765267,0.9597325489498628,229.97,23.5997,2944.36,5427.223008999999,4559.111073424183,0.5425168626970641,13929.080000000002,11234.870763276806,17895.29521170109,0.7783654773625794,230.76,26.855199999999996,0.6543595077136503,22.42359021716466,13.929080000000003,1.1596783333333334,24651.641331572246
2017-12-21 04:12:21,232.25,30.8874,5197.83,7173.59865,4943.9944258040805,0.7245777542907282,229.92,24.547,5400.75,5643.84624,1638.5663911670279,0.9569272036014929,229.9,23.362,2955.37,5370.9238,4484.708533283567,0.5502535709033891,13553.95,11067.269350254675,17498.400254697186,0.7745822362453758,230.68999999999997,26.265466666666665,0.6762321730460925,17.596996817113478,13.55395,1.1451262500000001,24652.786457822247
2017-12-21 04:17:21,232.34,31.6438,5412.02,7352.120492,4976.315428958088,0.7361168802781368,229.92,25.7933,5705.53,5930.395535999999,1617.5656501387255,0.9620825399191385,229.96,22.8794,2807.38,5261.346824,4449.762683336594,0.5335858087123131,13924.93,11043.643762433407,17772.6121618752,0.783504972323144,230.74,26.772166666666667,0.6934211666811104,18.196634564504173,13.92493,1.1449533333333333,24653.93141115558
2017-12-21 04:22:21,232.44,27.588,4366.54,6412.55472,4696.1885040311445,0.6809360996766668,230.03,24.1549,5339.05,5556.351647,1538.6970860502763,0.960891307677165,229.96,23.5451,2999.2,5414.431196,4507.866960793985,0.5539270685008811,12704.79,10742.752550875404,16637.861079881633,0.7636071691548458,230.81000000000003,25.096000000000004,0.7062085698193176,9.929869301880766,12.704790000000001,1.1095716666666666,24655.040982822247
2017-12-21 04:27:21,232.22,32.3543,5707.77,7513.315546000001,4885.823586752317,0.7596872466029659,229.89,23.8959,5317.54,5493.428451,1378.9577566612609,0.967982025693266,229.91,23.7032,2898.56,5449.602712,4614.815234116936,0.5318846442911122,13923.87,10879.596577530514,17670.307792076335,0.787981180850947,230.67333333333332,26.651133333333334,0.6705008525765215,21.399340115617353,13.92387,1.1095275,24656.150510322248
2017-12-21 04:32:21,232.63,34.4464,6015.95,8013.2660319999995,5293.465603657496,0.7507488177699377,230.41,23.426,5209.74,5397.5846599999995,1411.5697978730318,0.9651983856053126,230.45,23.8067,2892.16,5486.2540149999995,4662.0160501121845,0.5271647998967106,14117.849999999999,11367.051451642712,18125.218545628428,0.7789064702563294,231.16333333333333,27.226366666666667,0.6344720183420101,26.518534117050734,14.117849999999999,1.168405,24657.31891532225
2017-12-21 04:37:21,232.75,30.7398,5327.46,7154.68845,4775.744629370733,0.7446110389334982,230.38,23.1842,5141.32,5341.175996,1447.4079168798946,0.9625820238558565,230.34,24.2322,3099.59,5581.644948,4641.907168118932,0.55531837457892,13568.369999999999,10865.05971436956,17382.46780677923,0.7805778874912274,231.15666666666667,26.052066666666665,0.6892872078099991,17.99371003196164,13.56837,1.1535924999999998,24658.472507822247
2017-12-21 04:42:21,233.17,32.2881,5545.89,7528.616276999999,5091.479858961374,0.7366413423065208,230.77,24.3913,5405.66,5628.780301000001,1569.0785962868972,0.9603608083690242,230.78,24.7122,3104.7,5703.081516,4783.92900116012,0.5443899041754464,14056.25,11444.487456408391,18126.071201514933,0.7754714104193309,231.57333333333335,27.130533333333332,0.6894864117917876,19.010192698017985,14.05625,1.1510258333333332,24659.62353365558
2017-12-21 04:47:21,233.21,30.2075,4934.31,7044.691075,5027.947609719561,0.7004295784538714,230.74,25.2615,5579.36,5828.8385100000005,1687.0389343637069,0.9571992757095614,230.76,24.3242,2980.71,5613.052392,4756.230130180511,0.531031921998137,13494.380000000001,11471.216674263778,17711.214062630133,0.7619116313698978,231.57000000000002,26.597733333333334,0.7082091808092525,13.571707864830582,13.494380000000001,1.1479429166666666,24660.77147657225
2017-12-21 04:52:21,232.81,30.4816,5180.57,7096.421296,4849.833985346543,0.7300257106945021,230.27,24.3488,5356.74,5606.798176,1655.754317160892,0.9554008958142316,230.35,23.6665,2896.88,5451.578275,4618.202242653733,0.5313837303381652,13434.189999999999,11123.79054516117,17441.793974494627,0.7702298295487837,231.14333333333335,26.165633333333332,0.7210533146820834,16.4947915140598,13.43419,1.1220237499999999,24661.893500322247
2017-12-21 04:57:21,232.29,30.1212,5037.87,6996.853548,4855.494355393711,0.720019358049882,229.78,23.704,5222.88,5446.7051200000005,1545.3547068017165,0.9589063268400327,229.87,23.6079,2942.81,5426.7479730000005,4559.54634435923,0.5422787302158725,13203.56,10960.395406554657,17159.961076343512,0.7694399737422626,230.64666666666668,25.81103333333333,0.7124895222129014,16.69893107727834,13.20356,1.1099062499999999,24663.003406572247
2017-12-21 05:02:21,232.11,32.9646,5746.35,7651.4133059999995,5052.087415785067,0.7510181152407349,229.67,23.6872,5231.43,5440.239224,1492.763534337611,0.9616176393348985,229.78,23.8243,3004.73,5474.347654,4576.0332017977435,0.5488745307953729,13982.51,11120.884151920422,17865.73956545138,0.7826437830225211,230.51999999999998,26.825366666666667,0.6897449245184938,22.88592513802233,13.98251,1.1327529166666666,24664.136159488913
2017-12-21 05:07:21,232.31,29.6211,4883.59,6881.277741,4847.941012500261,0.7096923251480775,229.77,24.0338,5304.92,5522.246226,1533.9580092594604,0.9606453212866933,229.85,24.0119,3081.8,5519.135215,4578.576447046952,0.5583845801828212,13270.310000000001,10960.475468806675,17211.42498453899,0.7710175079588536,230.64333333333335,25.88893333333333,0.7226164496408555,14.416069671983403,13.270310000000002,1.1355341666666665,24665.27169365558
2017-12-21 05:12:21,233.21,30.5176,5155.44,7117.009496000001,4906.451117921607,0.724382903085563,230.62,25.1709,5588.12,5804.912958,1571.6008766720342,0.9626535385511288,230.72,25.3522,3563.09,5849.259584,4638.77433520061,0.6091523121569843,14306.65,11116.82632979425,18118.058998394576,0.789634805873394,231.51666666666668,27.013566666666666,0.7314088258584672,12.971383514703117,14.30665,1.1490399999999998,24666.42073365558
2017-12-21 05:17:21,232.48,32.2623,5484.98,7500.3395040000005,5115.6707355793515,0.7312975628736285,229.87,25.1017,5527.76,5770.127779,1654.7640219643033,0.957996115808374,230.09,24.0318,3232.49,5529.476862,4486.214748236353,0.5845923729628945,14245.23,11256.64950578001,18155.95593321589,0.784603688861058,230.81333333333336,27.131933333333336,0.7220842239038596,18.908960904616702,14.24523,1.1896616666666664,24667.61039532225
2017-12-21 05:22:21,233.07,31.153,5348.57,7260.829709999999,4910.4426514030965,0.7366334446094591,230.24,25.8078,5661.84,5941.987872000001,1802.99408911818,0.952852836788826,230.56,22.735,2768.88,5241.7816,4450.795197231452,0.5282326146514765,13779.29,11164.231937752727,17734.398993595416,0.7769809399786393,231.29,26.565266666666663,0.769596610316054,17.26966791223629,13.779290000000001,1.1676883333333332,24668.778083655583
2017-12-21 05:27:21,233.67,30.7555,5114.42,7186.637685,5048.808698996443,0.7116568587664929,230.77,25.0671,4921.49,5784.734667000001,3040.080812658047,0.8507719512314841,231.26,23.0787,2852.26,5337.180162,4511.109062530671,0.5344132881830944,12888.17,12599.99857418516,18024.00871111552,0.7150556908048865,231.9,26.300433333333334,0.7632600258732134,16.93913788492712,12.88817,1.1111441666666666,24669.88922782225
2017-12-21 05:32:21,231.97,31.3084,5226.17,7262.609547999999,5043.078878800207,0.7195994725393435,229.01,23.3794,3903.16,5354.116394,3664.956258251872,0.72900170873648,229.66,23.2199,2965.84,5332.682234,4431.849828595192,0.556162896992148,12095.17,13139.884965647272,17859.16331297027,0.6772528918650879,230.21333333333334,25.96923333333333,0.7630603498204537,20.55958525280557,12.09517,1.0409725,24670.930200322247
2017-12-21 05:37:21,229.89,28.3891,4698.88,6526.370198999999,4529.242179437449,0.719983674956101,226.77,22.3363,3733.29,5065.202751000001,3423.276892779487,0.7370465080125278,227.51,22.1793,2737.96,5046.012543,4238.610340962392,0.5425987305160768,11170.130000000001,12191.129413179327,16534.6738880991,0.6755579260646772,228.05666666666664,24.30156666666667,0.8038937690924813,16.82004040891738,11.17013,0.9693875000000001,24671.89958782225
2017-12-21 05:42:21,231.73,32.8363,5743.7,7609.155799,4990.907961829725,0.7548406356398748,228.59,22.432,3793.62,5127.73088,3449.9378651369325,0.7398243177691883,229.35,23.2828,2977.03,5339.91018,4433.050091028482,0.5575056320516613,12514.35,12873.895917995138,17954.001003393976,0.6970229085781114,229.89,26.183699999999998,0.8003827917699784,25.407409953520716,12.51435,0.9868533333333335,24672.88644115558
2017-12-21 05:47:21,231.72,29.3159,4832.95,6793.0803479999995,4773.733854320305,0.7114519117123212,228.45,22.9672,3935.25,5246.8568399999995,3470.3478409166396,0.7500204636801183,229.19,23.2943,2963.76,5338.820617,4440.622956624921,0.5551338418381627,11731.960000000001,12684.704651861866,17278.327973116095,0.6789985708254951,229.78666666666663,25.192466666666665,0.841360102123723,16.36772368459355,11.73196,1.0102629166666666,24673.896704072245
2017-12-21 05:52:21,230.54,32.3047,5662.07,7447.525537999999,4838.03678719604,0.7602619113032977,227.26,21.9283,3690.83,4983.425458,3348.4777446688377,0.7406210910760251,228.1,23.7405,3103.99,5415.20805,4437.3104809878705,0.573198660391266,12456.89,12623.825012852747,17735.13649305318,0.7023847831607802,228.63333333333333,25.99116666666667,0.833940807697915,24.291073249244917,12.45689,1.0078687499999999,24674.904572822245
2017-12-21 05:57:21,231.7,28.9262,4822.9,6702.20054,4653.936792477557,0.7195994765026831,228.25,22.8608,3829.43,5217.9776,3544.3978486058477,0.7338916134864204,229.12,23.8956,3132.26,5474.959872,4490.449074692893,0.57210647625364,11784.59,12688.783715776299,17317.09541620216,0.6805177032733876,229.68999999999997,25.227533333333337,0.8750925159998344,14.661229926033185,11.78459,1.0100616666666666,24675.914634488912
2017-12-21 06:02:21,232.13,32.1256,5443.33,7457.315527999999,5097.226049063344,0.7299315657976274,228.78,22.8918,3859.16,5237.186004,3540.4803819387976,0.7368766350961171,229.69,24.3217,3168.8,5586.451273,4600.776498114565,0.5672295067380605,12471.29,13238.482929116706,18187.647031120174,0.6857011233317242,230.19999999999996,26.446366666666666,0.8384013900955846,21.474531473132412,12.471290000000002,1.0106616666666666,24676.92529615558
2017-12-21 06:07:21,232.51,29.2626,4769.8,6803.847126,4851.942257898218,0.7010445578315306,228.97,22.2831,3712.86,5102.1614070000005,3499.531632015951,0.7277033601692954,229.8,24.7937,3246.52,5697.59226,4682.164611673954,0.5698056041658551,11729.18,13033.638501588122,17534.234972261558,0.6689302395316981,230.42666666666665,25.446466666666666,0.9041198935308457,14.996712051705934,11.72918,1.0083529166666667,24677.933649072245
2017-12-21 06:12:21,231.3,33.1771,5682.57,7673.863230000001,5157.186739671742,0.740509679373058,227.81,21.5909,3651.12,4918.622929,3295.7812826831428,0.7423053266541627,228.71,24.6668,3169.48,5641.543828,4667.056169883205,0.5618107554654276,12503.169999999998,13120.024192238088,18123.58394065072,0.6898839678147609,229.27333333333334,26.478266666666666,0.883952196795675,25.299365013822666,12.503169999999999,1.0096812499999999,24678.943330322247
2017-12-21 06:17:21,231.14,29.6897,4870.55,6862.477257999999,4834.391048939586,0.709736413963647,227.58,23.1246,4056.17,5262.696468,3353.1267565363046,0.770739871596942,228.41,25.2739,3332.02,5772.811499,4714.127206873679,0.5771918935127522,12258.740000000002,12901.64501234957,17796.885975144207,0.6888137630999611,229.04333333333332,26.0294,0.9154017434837647,14.062175847311115,12.258740000000001,1.0317462499999999,24679.975076572246
2017-12-21 06:22:21,230.19,29.4488,5135.85,6778.819272,4424.413576954419,0.7576319405967489,226.51,22.6161,3842.03,5122.772811,3388.451969885487,0.749990316133112,227.52,24.8047,3176.04,5643.565344000001,4665.040161713278,0.5627719015208411,12153.920000000002,12477.905708553186,17418.837568504514,0.6977457566959487,228.07333333333335,25.623199999999997,0.9280640729589806,14.930219488588476,12.153920000000001,1.0171941666666666,24680.992270738912
2017-12-21 06:27:21,230.67,25.9996,4278.58,5997.327732,4202.581719445353,0.7134144057478699,226.95,22.6673,3795.4,5144.343735,3472.637514027883,0.7377811817234643,227.95,25.1146,3307.37,5724.87307,4672.844460359366,0.5777193589376821,11381.349999999999,12348.063693832602,16793.1475551621,0.6777377476506152,228.5233333333333,24.593833333333333,0.9393643245766337,7.833399971537575,11.38135,0.98063625,24681.97290698891
2017-12-21 06:32:21,233.94,32.3524,5663.99,7568.520456,5020.131389992742,0.7483615896829386,230.22,22.8297,3860.57,5255.853534,3566.5102896192916,0.7345276985034036,231.21,26.0522,3365.99,6023.529162,4995.299278858517,0.5588069567645931,12890.55,13581.94095847055,18725.260999566333,0.6884042898146273,231.79,27.078100000000003,0.9275637430432745,19.478102230215562,12.89055,1.0113291666666666,24682.98423615558
2017-12-21 06:37:21,233.62,31.5982,5533.86,7381.971484,4885.682807038251,0.7496452691526002,229.92,21.4804,3685.91,4938.773568,3287.1799202166358,0.7463209133300359,230.92,25.2723,3171.52,5835.879516,4898.87238197408,0.543451932361655,12391.29,13071.735109228966,18011.505395994784,0.6879652604026897,231.48666666666665,26.116966666666666,0.9215793566224209,20.987250944149967,12.391290000000001,1.05341,24684.03764615558
2017-12-21 06:42:21,231.9,26.9528,4556.3,6250.35432,4278.6749625956245,0.7289666740044907,228.34,16.5261,3039.9,3773.569674,2235.807700705154,0.8055767516219445,229.29,23.606,2945.95,5412.61974,4540.686186837587,0.5442743332270372,10542.150000000001,11055.168850138365,15275.918464287823,0.6901156237934585,229.84333333333333,22.361633333333334,0.8948124084521364,26.096185579765347,10.542150000000001,0.95556,24684.993206155577
2017-12-21 06:47:21,230.89,28.7192,4956.7,6630.976087999999,4404.653106616659,0.7475068427663436,227.21,17.7145,3413.12,4024.9115450000004,2133.195914742547,0.8479987601814488,228.27,24.2693,3099.26,5539.953111000001,4591.913318484854,0.5594379479216498,11469.08,11129.76233984406,15981.595846091563,0.7176429757360472,228.79,23.567666666666668,0.9178722846278221,24.835579819809624,11.46908,0.9171345833333335,24685.910340738912
2017-12-21 06:52:21,231.56,22.9883,3614.98,5323.170748,3907.437320285877,0.6791027699718643,227.7,16.3879,3112.67,3731.5248299999994,2058.0483541468416,0.834154974656835,228.77,23.9552,2996.92,5480.231104,4588.180845046222,0.5468601493489132,9724.57,10553.666519478942,14350.85846523722,0.6776298451800844,229.34333333333333,21.110466666666667,0.9665276223420498,22.37073552771612,9.72457,0.8830687500000001,24686.793409488913
2017-12-21 06:57:21,231.63,27.6392,4869.1,6402.067896,4156.722090180418,0.7605511342736938,227.84,15.3528,2929.86,3497.981952,1910.967848216639,0.8375857966690847,228.96,23.8796,2871.58,5467.473216,4652.6650074207355,0.52521153493658,10670.54,10720.354945817791,15125.687887032444,0.7054581636018068,229.4766666666667,22.290533333333332,0.9383670089914621,31.124124441466925,10.67054,0.8497962499999999,24687.643205738914
2017-12-21 07:02:21,232.7,27.637,4542.69,6431.1299,4552.296053045541,0.7063595465549529,229.05,13.7558,2699.84,3150.7659900000003,1624.2506882069283,0.8568836938601079,230.05,24.5489,3049.89,5647.474445,4753.118828183034,0.5400449403892787,10292.42,10929.665569435503,15013.044292084931,0.6855651525271457,230.6,21.980566666666665,0.910667823070249,37.418355911358056,10.29242,0.8734566666666665,24688.516662405582
2017-12-21 07:07:21,231.88,28.9298,5254.84,6708.242024,4169.792276236266,0.7833408486455646,228.18,15.7448,3193.59,3592.648464,1645.6323701791832,0.8889235982872384,229.24,24.3822,3037.06,5589.3755280000005,4692.268678305334,0.543363025938378,11485.49,10507.693324720783,15566.891132993822,0.7378152710053104,229.76666666666665,23.018933333333333,0.9197736834469799,31.600653375192593,11.48549,0.9074129166666666,24689.424075322248
2017-12-21 07:12:21,232.04,23.8991,3981.02,5545.547164,3860.6441311973367,0.7178768626914883,228.34,14.9768,2950.68,3419.802512,1728.7384876497408,0.8628217534919455,229.42,23.8236,2890.09,5465.610312,4638.995136291989,0.5287771785805282,9821.79,10228.377755139067,14180.524331135422,0.6926253057113565,229.9333333333333,20.899833333333333,0.9162075964047623,28.340098405888405,9.82179,0.8878033333333333,24690.311878655582
2017-12-21 07:17:21,231.29,30.4469,5388.05,7042.063501,4534.266815000675,0.7651237452253699,227.84,14.0773,2804.88,3207.3720319999998,1555.5974856163168,0.8745103380635827,228.92,23.9878,2910.41,5491.287176,4656.581200967299,0.5300050619680066,11103.34,10746.44550158429,15452.192403478582,0.718560817136889,229.35,22.837333333333333,0.8458687595378234,38.35838977113499,11.10334,0.8718804166666666,24691.18375907225
2017-12-21 07:22:21,231.84,24.3916,4138.25,5654.948544,3854.001812763938,0.7317926887930317,228.68,13.9862,2772.99,3198.364216,1593.756605661384,0.8670025715420272,229.72,24.511,2896.76,5630.66692,4828.373583970309,0.5144612603012931,9808,10276.13200239563,14205.48319947828,0.6904376192117291,230.08,20.962933333333336,0.764951321279551,33.28128378980041,9.808,0.8713058333333332,24692.055064905584
2017-12-21 07:27:21,230.66,27.997,5004.27,6457.78802,4081.7040410048735,0.7749201405344365,227.8,14.2495,2875.49,3246.0361,1506.0901773808928,0.8858465868571209,228.93,25.5733,3073.43,5854.495569,4982.885349126612,0.5249692247226295,10953.19,10570.67956751238,15222.077312086012,0.7195594776872797,229.13000000000002,22.6066,0.6677432025487594,36.967522758840346,10.953190000000001,0.8650495833333334,24692.920114488916
2017-12-21 07:32:21,230.79,32.2745,5327.5,7448.6318550000005,5205.752612381878,0.715232018941014,228.17,15.9461,3263.51,3638.4216369999995,1608.606380843292,0.8969576166798726,229.29,25.9672,3095.88,5954.0192879999995,5085.850244302915,0.5199647247095046,11686.89,11900.209237528084,16679.279893599985,0.7006831274822831,229.41666666666666,24.72926666666667,0.5986196876135133,35.517295296531245,11.68689,0.9433366666666667,24693.863451155583
2017-12-21 07:37:21,230.62,50.8629,8497.93,11730.001998000002,8085.674528954528,0.7244610871719307,228.33,23.5806,4492.2,5384.1583980000005,2968.046632846919,0.8343365235444545,229.51,36.348,4754.8,8342.22948,6854.536429035961,0.5699675382221684,17744.93,17908.257590837406,25210.875245510328,0.703860132867069,229.48666666666668,36.9305,0.5040234726781511,37.72599883565075,17.74493,1.2263258333333331,24695.089776988916
2017-12-21 07:42:21,229.99,58.5465,9766.33,13465.109535000001,9269.734252967986,0.7253063909071275,227.65,34.0788,6556.5,7758.038820000001,4147.224865211315,0.8451233813238381,228.86,40.7413,5386,9324.053918000001,7611.109345277545,0.5776457372905551,21708.83,21028.068463456846,30223.38437820504,0.718279254511777,228.83333333333334,44.455533333333335,0.5171158048069936,31.69676665671915,21.708830000000003,1.6439066666666666,24696.733683655584
2017-12-21 07:47:21,229.07,65.3571,11890.32,14971.350897,9097.342358002294,0.7942048838346721,226.9,35.3944,7209.29,8030.98936,3538.7749004893208,0.8976839187345157,228.2,41.5877,5872.48,9490.313139999998,7455.201013041609,0.6187867474307598,24972.09,20091.318271533222,32050.996066521002,0.7791361600173387,228.0566666666667,47.446400000000004,0.5071838870456296,37.749333985297085,24.97209,1.9450383333333332,24698.67872198892
2017-12-21 07:52:21,231.75,74.464,13136.26,17257.032,11191.23883497372,0.7612120091102572,229.83,41.6084,8191.69,9562.858572000001,4934.01246572948,0.8566151991398497,230.98,46.9834,6649.06,10852.225732,8576.759554440298,0.6126909045389547,27977.010000000002,24702.010855143497,37321.60806862061,0.7496196291585465,230.85333333333335,54.351933333333335,0.44328289245697433,37.00340619591575,27.977010000000003,2.2062125000000004,24700.88493448892
2017-12-21 07:57:21,231.07,78.9939,14430.02,18253.120473,11178.145186096472,0.790550855200067,229.31,42.0892,8183.47,9651.474452,5116.813252084611,0.8478984263698903,230.5,48.4297,6814.43,11163.045849999999,8841.783554481652,0.6104454009745021,29427.920000000002,25136.741992662734,38702.174015578166,0.7603686549534621,230.29333333333332,56.504266666666666,0.42699166280684925,39.80165509625231,29.42792,2.3918720833333333,24703.276806572252
2017-12-21 08:02:21,229.66,80.3978,14173.95,18464.158748,11833.186370071458,0.7676466712319234,228.05,46.0424,8701.19,10499.96932,5876.959103553576,0.8286871832497889,229.1,54.6137,7952.19,12511.99867,9659.854290929125,0.6355651251040294,30827.329999999998,27369.99976455416,41224.278793456106,0.747795495815769,228.9366666666667,60.3513,0.3872977970617861,33.216351594746094,30.827329999999996,2.5106354166666662,24705.78744198892
2017-12-21 08:07:21,228.83,82.6139,15162.12,18904.538737000003,11291.222341462133,0.8020359666498854,227.31,40.2361,7611.46,9146.067891,5071.117681062155,0.8322111852558957,228.45,52.2662,7308.51,11940.213389999999,9442.159571762979,0.6120920758519208,30082.090000000004,25804.499594287267,39633.37404359705,0.7590090605687381,228.19666666666663,58.37206666666666,0.38855373289120254,41.529852749203116,30.082090000000004,2.5378925,24708.32533448892
2017-12-21 08:12:21,228.59,83.1172,15262.13,18999.760748,11316.284564482352,0.8032801150723206,227.01,43.892,8231.84,9963.92292,5613.96207415951,0.8261645604942114,227.92,62.3585,8601.11,14212.749319999999,11314.731547900747,0.6051686275713474,32095.08,28244.978186542605,42753.63087463646,0.7506983463956595,227.84,63.122566666666664,0.36429073033708415,31.67588770418609,32.09508,2.590715416666667,24710.916049905587
2017-12-21 08:17:21,228.36,79.5377,14168.28,18163.229172000003,11364.97847759475,0.7800529226290598,227.05,42.7999,7990.13,9717.717295,5530.990147219766,0.8222229313165053,227.73,62.5809,8645.42,14251.548357,11329.754789734392,0.6066302259539111,30803.83,28225.723414548906,41779.98809171101,0.7372867108622121,227.71333333333334,61.6395,0.29130192932634313,30.564167457555623,30.80383,2.6207879166666666,24713.536837822252
2017-12-21 08:22:21,227.75,91.3695,15197.69,20809.403625,14214.833727204237,0.7303279937221171,226.88,43.7971,8162.68,9936.686048,5666.4261077082665,0.821469045169535,227.49,62.9205,8604.83,14313.784545,11438.589452890636,0.6011568759434613,31965.200000000004,31319.84928780314,44751.61416586784,0.7142803806254644,227.37333333333333,66.02903333333335,0.21697062100510442,38.37776412497328,31.965200000000003,2.61537625,24716.15221407225
2017-12-21 08:27:21,227.81,92.333,15101.39,21034.38073,14642.171722886444,0.717938416815944,227.07,45.1168,8423.78,10244.671776,5830.371369781771,0.822259627656811,227.65,64.3631,8871.79,14652.259715,11661.048707200905,0.6054895403551752,32396.96,32133.591799869122,45630.370798430034,0.7099867792683958,227.51,67.27096666666667,0.19339809239154224,37.25534888998671,32.39696,2.681756666666667,24718.833970738917
2017-12-21 08:32:21,227.99,94.2307,14993.49,21483.657293,15386.448202979533,0.6979021213899793,227.35,48.0094,8842.23,10914.93709,6399.282796201279,0.8101036155399408,227.97,68.2672,9242.02,15562.873584,12521.50552094935,0.5938504833388615,33077.740000000005,34307.23652013016,47656.304526848835,0.6940894878108836,227.77,70.1691,0.18439654036967815,34.29087732349424,33.077740000000006,2.7281125,24721.562083238918
2017-12-21 08:37:21,227.28,94.9046,15684.21,21569.917488,14807.663459000825,0.7271335186481637,226.72,43.8815,8340.27,9948.813680000001,5423.90910381573,0.838318041553674,227.36,63.4072,8533.72,14416.260992000001,11619.130946463289,0.5919509923367513,32558.199999999997,31850.703509279847,45546.71998372716,0.7148308376900098,227.12,67.39776666666667,0.17611835153223215,40.812677769243585,32.5582,2.7348308333333335,24724.296914072253
2017-12-21 08:42:21,227.02,100.4298,15541.41,22799.573196,16681.87978411491,0.681653549669369,226.9,41.9778,7856.43,9524.76282,5384.943308183881,0.8248425864739801,227.21,67.3686,9100.4,15306.819606000001,12307.77990909108,0.594532387148066,32498.239999999998,34374.60300138987,47304.851068371005,0.6869959267608601,227.04333333333332,69.92540000000001,0.07340742589521192,43.62420522442487,32.498239999999996,2.710685,24727.00759907225
2017-12-21 08:47:21,227.85,112.0542,16797.8,25531.549469999998,19227.42659585669,0.657923249810502,228.19,44.1251,8426.23,10068.906569,5511.944074675593,0.8368565089224833,228.22,79.2014,10946.25,18075.343508,14383.937356290795,0.6055901507573164,36170.28,39123.30802682308,53281.53888768678,0.6788520143204583,228.08666666666667,78.46023333333333,0.10376172799813467,43.76119197538286,36.17028,2.861188333333333,24729.868787405583
2017-12-21 08:52:21,227.76,156.7462,24355.71,35700.514511999994,26102.224556872967,0.6822229408434247,228.78,68.9783,14030.19,15780.855474000002,7224.20708833681,0.8890639688777114,228.99,101.2357,15634.83,23181.962943,17115.94276578784,0.6744394354543249,54020.73,50442.37441099762,73909.89382993434,0.7308998457540876,228.51,108.98673333333333,0.32821320729946174,43.821358073551444,54.02073,3.7579587500000002,24733.626746155584
2017-12-21 08:57:21,227.39,150.8851,22437.67,34309.762889,25955.9394834882,0.6539733332635098,227.95,80.5455,14579.48,18360.346725,11159.798151929908,0.7940743286807401,228.48,99.0852,14846.22,22638.986495999998,17091.32707772191,0.6557811235332078,51863.369999999995,54207.06471314002,75021.43035540878,0.6913140652517674,227.93999999999997,110.17193333333334,0.24129156795647233,36.954209148246456,51.863369999999996,4.4118375,24738.038583655583
2017-12-21 09:02:21,226.4,163.1437,24577.15,36935.73368,27571.944442809723,0.6654030542056909,226.85,92.3587,16510.07,20951.571095,12899.06663072718,0.7880110720641879,227.6,104.3517,15376.56,23750.44692,18100.970456473802,0.6474219222818735,56463.78,58571.9815300107,81356.22577430884,0.6940314581042238,226.95000000000002,119.95136666666667,0.28640669751045483,36.008204436186766,56.46378,4.5136312499999995,24742.552214905583
2017-12-21 09:07:21,226.51,156.2539,24231.98,35393.070888999995,25796.910904861827,0.684653221417167,226.79,92.1053,16363.59,20888.560987,12983.254692854116,0.7833756480488954,227.45,111.8481,17281.97,25439.850345,18668.67693477758,0.6793267163773483,57877.54,57448.84253249352,81548.6305511922,0.7097303732607422,226.91666666666666,120.06909999999999,0.23503488799118538,30.136646314497234,57.87754,4.764221666666667,24747.31643657225
2017-12-21 09:12:21,226.73,139.3437,22656.14,31593.397101000002,22019.129426066676,0.7171162989396567,226.26,95.9698,16447.33,21714.126948,14177.046412598069,0.757448367110836,227.17,110.0126,17460.69,24991.562342,17880.226313388,0.6986634033141712,56564.16,54076.402152052746,78254.4661103514,0.7228234094682268,226.72,115.10870000000001,0.2028934368383945,21.05401242477762,56.56416,4.7684041666666666,24752.084840738917
2017-12-21 09:17:21,228.83,137.2748,22496.05,31412.592484,21924.385988286045,0.7161475134998284,228.11,101.1023,17747.9,23062.445653000002,14727.132955452624,0.7695584530381896,229.19,102.3029,16047.42,23446.801650999998,17094.81848411782,0.6844182946084496,56291.369999999995,53746.33742785649,77829.21767168102,0.7232678380176266,228.71000000000004,113.55999999999999,0.2623409557955589,20.883057414582613,56.29136999999999,4.70231375,24756.787154488917
