DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-21 09:22:21,228.39,136.1376,22484.39,31092.466463999997,21475.420301890823,0.7231459114391344,228.03,90.8154,16251.27,20708.635662,12835.256692741215,0.7847581204888745,229.02,93.156,14525.26,21334.587120000004,15626.305689870207,0.6808315491788152,53260.920000000006,49936.98268450225,73009.77906334656,0.7295039196569605,228.48,106.70299999999999,0.236344537815135,27.58554117503726,53.260920000000006,4.564678750000001,24761.351833238918
2017-12-21 09:27:21,226.94,134.6937,22520.75,30567.388278000002,20668.358560260946,0.7367574159487045,226.19,97.4506,17186.12,22042.351214,13802.265262880843,0.779686333510755,227.48,91.7459,14431,20870.357332,15077.070476898558,0.6914591719938262,54137.869999999995,49547.69430004035,73388.575259281,0.7376879822061065,226.87,107.9634,0.29973112355093523,24.758668215339657,54.13786999999999,4.474949583333333,24765.826782822252
2017-12-21 09:32:21,226.6,131.3943,21662.76,29773.948379999998,20425.788389124777,0.7275743117278825,225.97,91.7078,15870.03,20723.211566,13326.426580606529,0.7658093896043371,227.2,89.4893,13876.8,20331.96896,14860.12730599585,0.6825113705072271,51409.59,48612.342275727155,70753.83922799207,0.7265978858665385,226.59,104.19713333333334,0.2736219603689503,26.101645790639132,51.409589999999994,4.397810833333333,24770.224593655585
2017-12-21 09:37:21,226.69,132.8179,21395.01,30108.489751,21184.303202748306,0.7105972493784548,226.35,86.2858,14594.99,19530.790829999998,12978.368824513813,0.74728105620698,227.37,91.4704,14151.91,20797.624848,15240.231056977023,0.680457989959412,50141.91,49402.90308423914,70390.75203177493,0.7123366145792214,226.8033333333333,103.5247,0.2498493555356438,28.295855964808414,50.14191,4.2313125,24774.455906155585
2017-12-21 09:42:21,226.99,141.2277,23220.78,32057.275623,22101.228394833404,0.7243528824183637,226.63,95.3,16355.42,21597.839,14105.562239539444,0.7572711325424734,227.79,94.5411,14906.57,21535.517169,15542.608229360789,0.6921853737256771,54482.77,51749.39886373364,75142.34831059445,0.725060784297027,227.13666666666666,110.35626666666667,0.2876388664680601,27.974336452121122,54.482769999999995,4.359361666666667,24778.81526782225
2017-12-21 09:47:21,226.69,145.7702,24503.27,33044.646638,22170.66599670349,0.7415201096997732,226.53,94.099,15905.2,21316.246470000002,14191.792576337477,0.7461538795014693,227.56,103.2559,16876.74,23496.912604,16348.717041175252,0.7182535120434073,57285.21000000001,52711.17561421622,77846.40851944836,0.7358747961466771,226.92666666666665,114.37503333333332,0.2790916301889102,27.449318047557586,57.285210000000006,4.656999166666667,24783.472266988916
2017-12-21 09:52:21,226.48,156.1578,26562.18,35366.618544,23350.55247492882,0.7510522943253312,226.21,108.2213,18173.62,24480.740273,16402.01757131372,0.7423639888881884,227.23,124.6576,21165.49,28325.946448,18825.017270506385,0.7472121024748469,65901.29000000001,58577.58731674893,88172.06904408814,0.7474168488327951,226.64,129.6789,0.26032474408754125,20.41881909855806,65.90129,5.132770833333334,24788.60503782225
2017-12-21 09:57:21,226.51,144.5388,24063.64,32739.483588,22199.437280240265,0.7350036519458127,225.86,111.5519,18951.96,25195.112134000003,16601.713393599897,0.7522078051966647,226.99,115.9149,19394.12,26311.523151,17781.01121846587,0.7370960582060755,62409.72,56582.16189230603,84240.8107444695,0.7408489952608541,226.45333333333335,124.00186666666667,0.2620113047574189,16.56179369342827,62.40972,5.346292083333333,24793.951329905583
2017-12-21 10:02:21,225.95,143.1387,24256.29,32342.189264999997,21392.746478397323,0.7499891179676454,225.43,103.9293,17296.16,23428.782099,15803.50214024799,0.7382440933939218,226.61,108.2102,18152.2,24521.513422,16486.42640675432,0.7402561044097045,59704.649999999994,53682.675025399636,80289.94226866255,0.7436130642642513,225.99666666666667,118.42606666666666,0.2713904334872243,20.8675623778774,59.704649999999994,5.0880987499999994,24799.039428655582
2017-12-21 10:07:21,227.51,145.8115,25011.21,33173.574365,21792.783449713006,0.7539498073016889,227,102.8011,17551.88,23335.849700000002,15378.341577900725,0.7521423143207852,228.13,109.1142,18174.36,24892.222446,17009.273261710692,0.7301220306634568,60737.45,54180.398289324425,81391.35943877783,0.7462395322894981,227.54666666666665,119.24226666666665,0.2563576702214972,22.281724489191205,60.737449999999995,5.018420833333333,24804.057849488916
2017-12-21 10:12:21,229.65,144.241,24562.4,33124.94565,22224.9978752632,0.741507631726484,228.89,112.1085,19528.52,25660.514565,16646.28830551055,0.7610338425027604,230.07,114.7914,19243.14,26410.057397999997,18088.468556128635,0.7286292380968948,63334.06,56959.75473690238,85179.9085217381,0.74353284828707,229.53666666666663,123.71363333333335,0.28172695720363355,16.59264715907085,63.33406,5.1696462499999996,24809.227495738916
2017-12-21 10:17:21,229.18,145.921,24371.11,33442.17478,22900.394131629444,0.7287537416548362,228.56,112.9567,19468.66,25817.383352,16956.07740453336,0.7540911383063078,229.61,118.3402,20310.49,27172.093322,18050.114998508376,0.7474760872970919,64150.26000000001,57906.58653467118,86420.07071372346,0.7423074231506384,229.11666666666667,125.7393,0.24296210082199984,16.050431328948065,64.15026,5.311846666666667,24814.539342405584
2017-12-21 10:22:21,228.89,148.4535,24450.39,33979.521615,23596.32001037772,0.7195625140645465,227.97,123.5044,22135.82,28155.298068,17399.031071456953,0.7862044275481687,229.16,117.4132,19620.51,26906.408912,18411.692694580066,0.7292132541421922,66206.72,59407.043776414735,88952.3840232023,0.7442939357615268,228.67333333333332,129.79036666666667,0.30757120783649994,14.37944418576519,66.20672,5.431540833333334,24819.97088323892
2017-12-21 10:27:21,228.43,165.1121,27513.09,37716.557003,25798.615288663234,0.7294698187273984,227.46,137.7315,24070.06,31328.406990000003,20052.463592473643,0.7683142014748193,228.79,132.7713,22142.7,30376.745726999998,20795.3725062287,0.7289358840146835,73725.85,66646.45138736558,99384.35712299489,0.7418254958248537,228.22666666666666,145.20496666666668,0.33592335105450055,13.709677974743279,73.72585000000001,5.830523749999999,24825.801406988918
2017-12-21 10:32:21,228.43,159.1669,25779.35,36358.494967,25639.135512783272,0.7090323739582198,227.56,133.0556,22890.92,30278.132336,19818.452999917245,0.756021532173014,228.56,141.8378,23951.39,32418.447567999996,21846.891307164617,0.7388197707419597,72621.66,67304.47981986514,99014.13285475076,0.7334474171129962,228.1833333333333,144.68676666666667,0.27317215689137675,10.00791825467567,72.62166,6.097812916666666,24831.899219905583
2017-12-21 10:37:21,228.69,156.9254,25822.5,35887.269726,24921.770044213874,0.7195448468817853,227.72,133.3522,23310.68,30366.962984,19461.876549018245,0.7676329046234266,228.82,134.442,22528.02,30763.01844,20948.785607270413,0.7323085035994927,71661.2,65332.43220050253,96972.44084106195,0.7389852145461911,228.41,141.5732,0.30208834989711386,10.844001548315628,71.6612,6.011785833333333,24837.911005738915
2017-12-21 10:42:21,229.42,158.2974,25678.84,36316.589508,25680.57339209885,0.7070829157661773,228.3,140.599,24399.03,32098.7517,20857.06584726991,0.7601239521099507,229.43,142.8304,24410.73,32769.578672,21862.331696493344,0.7449204716463984,74488.59999999999,68399.9709358621,101129.1627276068,0.7365689380879812,229.05000000000004,147.24226666666667,0.32743942370662665,7.508124931518766,74.48859999999999,6.089575,24844.000580738917
2017-12-21 10:47:21,229.09,160.6656,26557.83,36806.882304000006,25483.882173476017,0.7215452202838113,227.89,140.021,24293.14,31909.385689999996,20689.42348287106,0.7613164426293912,229.34,131.9774,22245.14,30267.696915999997,20525.28253104536,0.7349465690017815,73096.11,66698.58818739244,98953.23624482156,0.7386934755640726,228.77333333333334,144.22133333333332,0.3861172630842847,11.402104173215262,73.09611,6.149362916666666,24850.149943655582
2017-12-21 10:52:21,227.8,159.7897,26822.15,36400.093660000006,24607.70383100123,0.7368703567231425,226.5,141.1627,24812.74,31973.35155,20164.89878557012,0.7760443868762955,228.1,129.7702,22063.06,29600.582619999997,19733.62295372661,0.745358977667312,73697.95,64506.22557029796,97941.0076093189,0.7524728589068322,227.46666666666667,143.5742,0.4249706916764369,11.294160092830063,73.69794999999999,6.116419166666667,24856.266362822247
2017-12-21 10:57:21,226.33,161.1475,26941.49,36472.513675,24584.55552482009,0.7386792761275179,225.26,137.3808,23972.27,30946.399007999997,19570.638278028724,0.7746384318835576,226.7,133.4315,22975.39,30248.921049999997,19675.5858626124,0.759544116037157,73889.15,63830.77966546122,97642.07556388361,0.7567347331904783,226.09666666666666,143.98659999999998,0.37004820946792955,11.918400740068888,73.88915,6.1494624999999985,24862.41582532225
2017-12-21 11:02:21,225.94,159.5976,26525.19,36059.481744,24427.454208528754,0.7355954305808505,224.88,136.2144,23648.39,30631.894272,19469.632690394712,0.7720185304248884,226.36,128.206,21484.9,29020.71016,19508.989983613377,0.7403299189284899,71658.48000000001,63406.07688253684,95683.16644815102,0.7489141785334879,225.7266666666667,141.33933333333334,0.37508491095426283,12.91803649845053,71.65848000000001,6.064484583333333,24868.480309905583
2017-12-21 11:07:21,225.29,172.3704,27796.88,38833.32741599999,27117.536401079222,0.7157995940504241,224.26,156.3605,27470.7,35065.40573,21793.194362449867,0.7834131511701747,225.95,138.2447,23593.74,31236.389965,20470.64949770653,0.7553286415759474,78861.32,69381.38026123562,105037.53481064079,0.7507918016370942,225.16666666666666,155.65853333333334,0.4026646928201331,11.187201215652387,78.86132,6.271658333333333,24874.751968238917
2017-12-21 11:12:21,225.26,178.6186,29255.79,40235.62583599999,27622.533154844616,0.7271115930754081,224.57,151.1397,26546.01,33941.442429,21150.197806191354,0.7821120170579065,226.04,145.1237,25392.59,32803.761148000005,20767.838562232097,0.7740755666838571,81194.39,69540.56952326806,106903.78747777171,0.7595090119410651,225.29,158.29399999999998,0.33290425673576285,12.839779145135005,81.19439,6.6689879166666675,24881.420956155584
2017-12-21 11:17:21,225.36,174.8055,28303.04,39394.167480000004,27401.429856864946,0.7184576248341623,224.85,145.3106,25279.3,32673.088409999997,20699.944390207336,0.7737040246327911,225.97,149.9522,25992.57,33884.698634,21738.424651112633,0.7670887169679291,79574.91,69839.7988981849,105876.17206740622,0.751584690362044,225.39333333333335,156.6894333333333,0.2558490342808071,11.56176666241907,79.57491,6.698720833333333,24888.119676988917
2017-12-21 11:22:21,225.33,176.7793,28891.34,39833.679669000005,27422.846478381933,0.7252993004933028,224.84,142.8963,24775.98,32128.804092,20455.093923561337,0.7711454160900176,225.99,148.1845,25625.05,33488.215155000005,21559.623530225937,0.76519605124951,79292.37,69437.5639321692,105398.55418861771,0.7523098453333718,225.38666666666668,155.95336666666668,0.2676881211547524,13.353949182672334,79.29236999999999,6.61947,24894.73914698892
2017-12-21 11:27:21,225.62,171.579,27960.68,38711.65398,26772.98130214209,0.7222806861842073,224.94,143.4254,24408.25,32262.109475999998,21096.943849261883,0.7565608819893648,226.18,144.0147,25113.39,32573.244846,20744.491377360057,0.7709821394439286,77482.32,68614.41652876404,103496.12586065783,0.7486494721968477,225.58,153.00636666666668,0.28371309513255377,12.138470926373213,77.48232,6.53227875,24901.27142573892
2017-12-21 11:32:21,227.96,179.8535,29507.4,40999.40386,28465.14468811607,0.7197031474105927,226.86,158.9712,26831.62,36064.206432000006,24097.53418392659,0.7439958522473442,228.66,138.3382,23481.94,31632.412812,21194.52840110347,0.7423379348126092,79820.96,73757.20727314612,108680.77695736002,0.7344533434032873,227.82666666666668,159.0543,0.4242991748112608,13.076792013796535,79.82096,6.554303333333334,24907.825729072254
2017-12-21 11:37:21,228.12,180.5775,29312.22,41193.3393,28942.787726073042,0.7115766892925819,226.68,172.7708,29826.42,39163.684944,25380.67943094693,0.761583595686889,228.63,142.7616,24583.53,32639.584607999997,21470.736739150114,0.7531814603417026,83722.17,75794.20389617009,112934.33089084605,0.7413349805996516,227.81000000000003,165.36996666666667,0.49602739124710227,13.671386118277432,83.72216999999999,6.814297083333333,24914.640026155586
2017-12-21 11:42:21,228.25,180.6973,29642.87,41244.158725,28677.184085891236,0.7187168053941194,226.98,163.1391,27738.32,37029.312918,24530.707669302206,0.7490908638090437,228.76,141.9836,23567.1,32480.168336,22350.68528535304,0.7255842936589391,80948.29000000001,75558.57704054649,110732.67005864304,0.7310244569839282,227.99666666666667,161.94000000000003,0.44591295194374764,12.323329628257396,80.94829000000001,6.861269166666667,24921.501295322254
2017-12-21 11:47:21,228.78,176.3465,28361.21,40344.55227,28693.63457637708,0.7029749595483613,227.39,167.0446,27676.08,37984.271594,26016.13892106888,0.7286194742871341,229.25,141.7073,23608.04,32486.398525,22316.50816063127,0.7267053619942625,79645.33,77026.28165807723,110799.03725609869,0.7188269137746149,228.47333333333333,161.69946666666667,0.4741618277844283,12.363780214488438,79.64533,6.691400833333333,24928.192696155587
2017-12-21 11:52:21,228.98,181.6989,29812.96,41605.414122,29020.646104136227,0.7165644334792375,227.1,182.4649,30505.19,41437.77879,28045.01549496583,0.7361685614133759,229.55,139.5172,23897.57,32026.173260000003,21320.926850740783,0.7461887439998193,84215.72,78386.58844984285,115051.052771904,0.7319856530731883,228.54333333333332,167.8936666666667,0.6315359596283687,16.901451513954278,84.21572,6.8275437499999985,24935.02023990559
2017-12-21 11:57:21,229.03,183.1166,29038.75,41939.194898,30259.66072397259,0.6924012268386392,227.39,180.7181,29534.27,41093.48875899999,28572.744249601907,0.7187092381766107,229.53,149.6541,25146.62,34350.105573,23400.368703331274,0.7320682012624101,83719.64,82232.77367690577,117350.78690970421,0.7134135373495044,228.64999999999998,171.1629333333333,0.5510605729280521,12.566291611423647,83.71964,6.997306666666665,24942.017546572257
2017-12-21 12:02:21,228.92,194.6635,31067.07,44562.36842,31947.485672818028,0.6971593095589779,227.51,189.5023,30823.91,43113.668272999996,30144.23600402217,0.7149451956817955,229.61,163.2827,27844.5,37491.340747,25105.46655128446,0.7426914974287249,89735.48,87197.18822812467,125123.16334604636,0.717177200450275,228.67999999999998,182.48283333333333,0.5116319748119589,10.521610708587197,89.73548,7.227296666666666,24949.244843238925
2017-12-21 12:07:21,229.17,188.1618,30126.35,43121.039705999996,30851.695269529813,0.6986461876940347,227.79,180.7915,29247.72,41182.495785,28992.56514838145,0.7101978508707325,229.86,155.7894,26366.62,35809.751484,24230.964717101964,0.7362972069711445,85740.69,84075.22513501323,120083.75994771009,0.7140073731646592,228.93999999999997,174.91423333333333,0.5023150170350212,10.933834810851106,85.74069,7.311507083333333,24956.55635032226
2017-12-21 12:12:21,229.77,176.4953,28122.63,40553.325080999995,29217.97147319374,0.6934728519505787,228.54,163.3847,26097.58,37339.939338000004,26705.568481294682,0.6989186501821949,230.46,143.3998,24384.6,33047.917908,22305.96693474433,0.7378558633522008,78604.81,78229.50688923275,110898.92651991098,0.708796851932441,229.59,161.09326666666666,0.4573369920292746,10.983368226853262,78.60481,6.8477291666666655,24963.404079488926
2017-12-21 12:17:21,228.22,167.1753,25784.34,38152.746966,28121.164837467564,0.6758187037745366,226.92,156.117,25081.03,35426.069639999994,25018.95969614303,0.7079822925566858,228.51,140.7783,22730.74,32169.249333,22763.436948341543,0.7065983966459004,73596.11,75903.56148195214,105724.82231139757,0.696110037274246,227.88333333333333,154.69019999999998,0.4227309295692262,8.99339453953772,73.59611,6.341704999999999,24969.745784488925
2017-12-21 12:22:21,227.17,159.1779,25240.05,36160.443542999994,25894.353693884503,0.6980016705266884,225.52,152.3047,24873.39,34347.755944000004,23687.186584659812,0.7241634661825695,227.58,118.4653,18713.05,26960.332974,19408.279515878057,0.6940956559418789,68826.49,68989.81979442236,97450.91564981302,0.7062682740439912,226.75666666666666,143.31596666666667,0.5453716906522339,17.339775354176634,68.82649,5.934275,24975.680059488925
2017-12-21 12:27:21,226.18,163.8603,26812.98,37061.922654,25586.1332430416,0.7234643558651467,224.74,152.3616,25147.31,34241.745984,23240.266087045562,0.7344050157883445,226.64,130.4957,22276.95,29575.545447999997,19453.80135716959,0.7532219495044493,74237.24,68280.20068725676,100863.04382036891,0.7360202229491717,225.85333333333332,148.90586666666667,0.4929452742192495,12.363627490835375,74.23724,5.96098875,24981.641048238926
2017-12-21 12:32:21,226.76,175.3592,28526.93,39764.452192,27702.453373391916,0.7173977869042336,225.36,163.6574,26821.56,36881.831664000005,25315.47799386836,0.7272296084519105,227.42,137.5919,23055.55,31291.149898,21156.03167270756,0.7368073744542579,78404.04000000001,74173.96303996783,107930.39553979275,0.7264315080833119,226.51333333333332,158.8695,0.5091679665656066,13.393130840092013,78.40404000000001,6.360053333333334,24988.00110157226
2017-12-21 12:37:21,228.28,174.0847,28946.14,39740.055316,27228.532380926074,0.728387008267344,226.56,170.3314,29097.05,38590.281984,25348.99494856029,0.7539994139473765,228.76,130.6068,22322.16,29877.611567999997,19859.32642217976,0.7471199613528626,80365.35,72436.85375166612,108192.82444812487,0.7427974120273819,227.86666666666667,158.34096666666667,0.5734347571679368,17.51547135938079,80.36535,6.61539125,24994.61649282226
2017-12-21 12:42:21,229.51,166.9452,27533.97,38315.592852,26645.171263088807,0.7186100475165369,228.09,155.9451,25952.74,35569.517859,24323.772059738596,0.7296342925669793,229.96,135.8691,23772.33,31244.458236000002,20275.416070508843,0.7608494863453711,77259.04000000001,71244.35939333624,105093.85332686426,0.7351432795951247,229.1866666666667,152.9198,0.4785036942230608,11.150093055313965,77.25904000000001,6.567682916666667,25001.184175738927
2017-12-21 12:47:21,228.39,173.9548,28611.65,39729.536772,27564.643592747576,0.720160674517718,226.96,161.4925,26433.65,36652.3378,25390.077075164794,0.7211995628829985,228.87,146.6382,25287.18,33561.084834,22065.922661029716,0.7534673007465513,80332.48000000001,75020.64332894208,109915.4414467719,0.7308570928944697,228.07333333333335,160.69516666666667,0.4881470871941819,8.747597677175515,80.33248,6.566313333333334,25007.75048907226
2017-12-21 12:52:21,227.46,171.6997,28070.89,39054.813762000005,27153.335202004284,0.7187562120015211,225.91,161.6124,26498.25,36509.857284,25115.97949186031,0.7257834451084676,227.85,148.7519,25826.06,33893.120415,21948.991693061656,0.7619853139450159,80395.2,74218.30638692626,109415.47050569978,0.7347699518946178,227.07333333333335,160.688,0.5123161386923558,7.4281215772179525,80.3952,6.696986666666666,25014.447475738925
2017-12-21 12:57:21,228.21,170.2507,28157.34,38852.912247,26771.495927524906,0.7247163306831433,226.73,158.0111,25797.41,35825.856703,24859.317082248857,0.7200779653048679,228.59,145.9946,25284.82,33372.905613999996,21781.384407070007,0.7576451476071946,79239.57,73412.19741684376,108019.72127049089,0.7335657699169317,227.84333333333333,158.08546666666666,0.4886398548710418,7.695352134415055,79.23957,6.651448750000001,25021.098924488924
2017-12-21 13:02:21,228.76,170.0352,27816.28,38897.252351999996,27189.16709825384,0.7151219769529494,227.19,160.7019,26481.93,36509.864661,25133.197190959145,0.7253362959816204,229.12,142.4339,24612.11,32634.455168,21430.158782895236,0.7541756059140101,78910.32,73752.52307210822,108010.52384839293,0.7305799211821349,228.35666666666665,157.72366666666667,0.5108966966879256,9.694021822977325,78.91032000000001,6.589578750000001,25027.688503238925
2017-12-21 13:07:21,229.6,164.2267,26813.13,37706.450319999996,26510.987445542796,0.7111019407143176,227.84,162.1146,26939.91,36936.190464,25269.020859241547,0.7293635229181821,229.9,138.042,23778.69,31735.8558,21017.57467554936,0.7492689073788896,77531.73,72797.58298033371,106351.57377571557,0.7290134715214123,229.11333333333334,154.79443333333333,0.555765705473277,10.822374534140222,77.53173,6.5184187499999995,25034.206921988927
2017-12-21 13:12:21,229.4,169.9618,28232.51,38989.23692,26890.257988791993,0.7241103501955892,227.81,158.4062,26000.62,36086.516422,25024.07694782918,0.7205078954129478,229.93,134.7547,22549.14,30984.148171000004,21249.793484711397,0.7277637544060399,76782.26999999999,73164.12842133257,106058.97733811194,0.7239582346265802,229.0466666666667,154.37423333333336,0.5399190849026575,12.709072563275356,76.78226999999998,6.429749999999999,25040.636671988927
2017-12-21 13:17:21,229.12,163.0581,27135.51,37359.871872,25679.25472696116,0.7263277051101765,227.33,159.3751,26636.6,36230.741483000005,24559.27867116576,0.73519334437299,229.48,133.2578,22754.01,30579.999944,20430.159703118818,0.7440814271310844,76526.12,70668.69310124574,104164.82720617577,0.734663725295009,228.64333333333335,151.89700000000002,0.5744026358374758,12.27094675997552,76.52611999999999,6.387849583333332,25047.02452157226
2017-12-21 13:22:21,228.76,167.5645,27886.95,38332.05502,26299.51447752994,0.7275099126683868,227.09,158.9968,26804.8,36106.583312,24190.66050000283,0.7423798526816421,229.3,128.4119,21751.36,29444.848670000003,19846.34604529511,0.7387152925720911,76443.11,70336.52102282789,103878.6564028762,0.7358885130697882,228.38333333333335,151.65773333333334,0.5662993505071958,15.327825902712513,76.44311,6.373717916666665,25053.398239488928
2017-12-21 13:27:21,228.67,167.0456,27854.27,38198.317352,26139.072119935783,0.7292014918699449,226.89,165.5106,27382.92,37552.700034,25697.87874742162,0.729186449315433,229.09,143.1036,25332.25,32783.603724,20809.656005560657,0.7727109628724232,80569.44,72646.60687291806,108484.85678684332,0.7426791386958921,228.21666666666667,158.55326666666667,0.5813189220769804,9.744149074611732,80.56944,6.542189583333332,25059.940429072263
2017-12-21 13:32:21,228.26,163.4533,27232.96,37309.850258,25502.760946861865,0.7299134092386418,226.06,175.8477,28755.28,39752.131062,27447.50983408195,0.7233644896961977,228.42,151.381,27823.11,34578.448019999996,20531.52740055502,0.8046373273869104,83811.35,73481.79818149883,111462.62626014616,0.7519233380020136,227.58,163.56066666666666,0.6678970032516083,7.512217688849401,83.81135,6.849199583333334,25066.789628655595
2017-12-21 13:37:21,227.46,161.5972,26503.78,36756.899112,25468.004987461154,0.7210559280107317,225.36,171.2833,28663.22,38600.404488,25853.646664809407,0.7425626850337994,227.36,149.2744,26260.73,33939.027584,21499.57332633867,0.7737620040822911,81427.73,72821.22497860923,109240.13008202672,0.7454012544552737,226.7266666666667,160.7183,0.6027816166308951,7.120471035345685,81.42773,6.884961666666667,25073.67459032226
2017-12-21 13:42:21,226.79,158.5205,26121.63,35950.864195,24700.71016206686,0.7265925474924456,225.08,155.2785,25691.91,34950.084780000005,23694.602479912763,0.7351029378533026,226.74,145.328,25296.19,32951.67072,21116.70842539636,0.7676754910228721,77109.73,69512.02106737599,103816.33558137284,0.7427514135245142,226.20333333333335,153.04233333333332,0.49660335096741937,5.040653239735399,77.10973,6.605727499999999,25080.28031782226
2017-12-21 13:47:21,227.32,165.5386,28055.44,37630.234552,25078.413802410527,0.7455558099493399,225.65,154.674,25485.13,34902.1881,23846.821235772317,0.7301871712736544,227.66,132.503,22248.42,30165.632979999995,20370.891502034552,0.7375419575896465,75788.98999999999,69296.1265402174,102693.35011916752,0.7380126357943612,226.87666666666667,150.9052,0.5406755505928299,12.194543329189464,75.78898999999998,6.370779999999998,25086.65109782226
2017-12-21 13:52:21,227.43,161.4058,26776.45,36708.521094,25110.500717949515,0.7294341804572618,225.71,158.3809,25646.92,35748.152939,24903.130989169505,0.7174334305820902,227.75,131.5837,22097.18,29968.187674999997,20243.688116833397,0.7373545654358628,74520.54999999999,70257.31982395242,102417.78830431575,0.727613349534319,226.96333333333334,150.45680000000002,0.5522184200091044,12.543866412152871,74.52054999999999,6.2628974999999985,25092.913995322262
2017-12-21 13:57:21,227.03,171.0295,28991.24,38828.827385000004,25829.940754026637,0.7466421716149901,225.47,161.1572,25829.74,36336.113884,25556.55891788676,0.7108558741988559,227.44,139.9886,23940.33,31839.007184,20990.06855524544,0.7519182323006194,78761.31,72376.56822715883,106965.93654643834,0.7363214172934993,226.64666666666668,157.39176666666665,0.5191634555990278,11.057228109983727,78.76131,6.3867441666666664,25099.30073948893
2017-12-21 14:02:21,226.86,167.9283,27938.99,38096.214138,25898.539909196646,0.7333796974889316,225.42,158.323,24903.65,35689.170659999996,25564.13736225231,0.697792902985883,227.41,135.9968,22987.73,30927.032288000002,20689.262809247088,0.7432892294977643,75830.37,72151.94008069605,104671.6173169463,0.7244597145220865,226.5633333333333,154.08270000000002,0.5046418220070842,11.737787564729855,75.83037,6.441319999999999,25105.74205948893
2017-12-21 14:07:21,226.67,171.8102,28440.89,38944.218034,26603.907500358488,0.7302981401544605,225.4,159.8705,25277.54,36034.8107,25681.774738776032,0.7014755873270065,227.24,141.4606,24348.1,32145.506744000002,20988.178344452615,0.7574340076173974,78066.53,73273.86058358714,107067.46355015544,0.7291340189770159,226.43666666666664,157.71376666666666,0.45781749127789967,10.305483795221422,78.06653,6.412370833333332,25112.15443032226
2017-12-21 14:12:21,226.58,174.186,28898.9,39467.06388,26879.410523633156,0.7322282723606548,225.37,158.1097,24831.56,35633.183089,25556.16099926973,0.6968661749352819,227.07,151.5843,26180.4,34420.247001,22345.918183190628,0.7606104627674342,79910.86000000002,74781.48970609352,109444.12614938352,0.7301521133343175,226.34,161.29333333333332,0.428558805337103,7.993304124989678,79.91086000000001,6.582391250000001,25118.73682157226
2017-12-21 14:17:21,226.25,176.5279,29249.35,39939.437374999994,27196.216325236244,0.7323425647029411,225.07,161.8335,25518.22,36423.86584499999,25990.737794956054,0.7005906541768948,226.82,156.1667,27112.45,35421.730894,22795.04495552606,0.765418552840751,81880.02,75981.99907571836,111703.18643057084,0.733014183538019,226.04666666666665,164.8427,0.4320641755389711,7.088697285351417,81.88002,6.741286666666667,25125.478108238927
2017-12-21 14:22:21,226.27,188.0935,32106.36,42559.916245,27937.93332248853,0.7543802439642231,225.27,162.6511,25939.05,36640.41329700001,25878.28378529911,0.707935518896666,227.14,155.631,27324.69,35350.02534,22427.340634648197,0.7729751177598448,85370.1,76243.55774243583,114460.18552856774,0.7458497433475919,226.2266666666667,168.79186666666666,0.4228797076678306,11.435167887236277,85.37010000000001,6.968754999999999,25132.44686323893
2017-12-21 14:27:21,226.14,184.0175,31344.34,41613.717450000004,27372.136014071584,0.7532213395176979,224.92,164.0076,26354.96,36888.589391999994,25810.5426275771,0.7144474872686669,226.87,151.5885,26217.39,34390.882995,22257.162774344804,0.7623354714041997,83916.69,75439.84141599349,112841.3954780175,0.7436693745634129,225.97666666666666,166.53786666666667,0.4675998996946611,10.49589122473848,83.91669,7.053616249999999,25139.50047948893
2017-12-21 14:32:21,226.76,187.179,31964.05,42444.71004,27925.846772786976,0.7530749996849313,225.64,162.7021,25939.11,36712.101844,25979.626521798345,0.7065547516244791,227.7,147.6467,25593.3,33619.15359,21799.781724090957,0.7612713964224462,83496.46,75705.25501867628,112707.33991171299,0.7408253984647785,226.69999999999996,165.8426,0.4675782973092078,12.865451940574976,83.49646000000001,6.975547916666668,25146.476027405595
2017-12-21 14:37:21,226.62,213.0283,37130.56,48276.473346,30853.515080351033,0.7691232898037795,225.61,179.063,29688.31,40398.40343,27397.723427995537,0.7348882005062942,227.98,154.4653,26362.36,35214.999094,23347.85078804515,0.7486116904228934,93181.23,81599.08929639173,123859.40819458735,0.752314510122712,226.73666666666668,182.18553333333332,0.5483600652739496,16.929317110066926,93.18123,7.361570416666667,25153.83759782226
2017-12-21 14:42:21,226.98,196.1566,33894.35,44523.625067999994,28870.854287210444,0.7612666297551889,225.7,172.5376,28416.23,38941.736319999996,26626.61638668171,0.7297114275155157,227.61,160.5527,26905.12,36543.400047,24729.22572141473,0.7362511415302405,89215.7,80226.69639530688,119982.34845590724,0.7435735435099122,226.76333333333332,176.41563333333332,0.46891766746534536,11.1900324782252,89.2157,7.599872083333333,25161.437469905595
2017-12-21 14:47:21,226.9,196.1953,34015.71,44516.71357,28717.055215835106,0.764110988258651,225.87,163.9286,25949.09,37026.552881999996,26412.31429646865,0.7008238137289532,227.69,163.8445,27873.38,37305.754205000005,24795.039507519956,0.7471603401135419,87838.18000000001,79924.40901982371,118757.9766705398,0.7396402537547606,226.82000000000002,174.65613333333332,0.41883431796138654,12.332327674722382,87.83818000000001,7.377244999999999,25168.814714905595
2017-12-21 14:52:21,226.57,206.1599,35651.39,46709.648542999996,30178.960520178316,0.7632553682603718,225.46,175.9295,28978.23,39665.06507,27084.674136390007,0.7305731113477284,227.56,158.8735,26641.37,36153.25366,24439.62263880937,0.736901033875024,91270.98999999999,81703.2572953777,122498.22802087705,0.7450800838069667,226.52999999999997,180.32096666666666,0.4723436189467024,14.329411499383781,91.27099,7.462882083333332,25176.27759698893
2017-12-21 14:57:21,226.51,201.8655,34938.11,45724.554404999995,29496.836189050926,0.7640995184018569,225.47,172.6964,28167.51,38937.857308,26883.975006275934,0.7233965078559376,227.39,162.1487,27217.24,36870.992892999995,24873.519326746988,0.7381748595429669,90322.86,81254.33052207384,121492.73750792687,0.7434424629217596,226.45666666666668,178.90353333333334,0.43569777882450456,12.834831285240119,90.32286,7.566410416666665,25183.844007405598
2017-12-21 15:02:21,226.16,199.761,34051.58,45177.947759999995,29690.686474194034,0.7537212664216867,225.23,172.6366,27911.55,38882.941417999995,27070.80549065948,0.7178353535537557,227.08,160.9868,27507.53,36556.882544,24077.82080328101,0.7524583084154354,89470.66,80839.31276813452,120581.89536435342,0.7419908248220275,226.15666666666667,177.7948,0.40974545668932005,12.354804527466486,89.47066000000001,7.491396666666668,25191.335404072266
2017-12-21 15:07:21,226.38,206.6361,36130.39,46778.280318,29711.991315919673,0.7723753364677932,225.34,175.516,28565.14,39550.77544,27355.010778387696,0.7222396952326354,227.46,159.3321,26910.84,36241.679466,24274.80218273027,0.7425384363118797,91606.37,81341.80427703763,122508.02482948126,0.7477581172948202,226.39333333333335,180.49473333333333,0.47115639447568963,14.483174208961225,91.60637,7.54487625,25198.880280322264
2017-12-21 15:12:21,226.59,193.3544,32596.38,43812.173496,29274.26442012173,0.7440028055895471,225.6,171.9334,28087,38788.17504,26751.50376957675,0.7241124381602254,227.43,157.4453,26961.71,35807.784579,23564.032556673534,0.7529566633902308,87645.09,79589.80074637201,118390.02569454616,0.7403080579282071,226.54,174.24436666666668,0.4149377593360986,10.96737512891377,87.64509,7.4688108333333325,25206.349091155596
2017-12-21 15:17:21,226.91,195.0698,33435.43,44263.288318,29005.35663351677,0.7553760976769371,225.93,166.3837,27195.93,37591.069341,25951.29834198995,0.7234678469318726,227.86,149.9277,25291.64,34162.525722,22965.432933361208,0.7403328490935516,85923,77922.08790886794,115994.02447142414,0.7407536758168751,226.9,170.46039999999996,0.4275011018069629,14.437018803194187,85.923,7.232003749999999,25213.581094905596
2017-12-21 15:22:21,227.36,182.1915,30579.93,41423.05944,27941.684533414817,0.7382344619980103,226.22,159.2722,25382.82,36030.557084,25571.73229624819,0.7044803648420881,228.04,146.1598,24605.86,33330.280792,22482.42138502799,0.7382434055552857,80568.61,75995.838214691,110754.99240795238,0.7274490137946599,227.20666666666668,162.54116666666667,0.4342595581115631,12.089450159805661,80.56861,6.9371504166666655,25220.518245322262
2017-12-21 15:27:21,227.28,184.8185,31965.49,42005.54868,27252.037886509508,0.7609825607448774,226.01,158.7578,26537.08,35880.850378,24149.923580045197,0.739588937286474,228.06,133.2379,22853.79,30386.235474,20025.673245044123,0.752109948583623,81356.36000000002,71427.63471159883,108262.47878624985,0.7514732796819436,227.11666666666665,158.93806666666669,0.48726792397445734,16.28334474938035,81.35636000000001,6.746873750000001,25227.26511907226
2017-12-21 15:32:21,227.68,184.9192,31161.15,42102.403456,28312.45498803134,0.7401275804257972,226.96,148.9875,25432.84,33814.203,22283.8725103966,0.7521348351756213,228.75,128.1651,22382.6,29317.766625,18935.433903609497,0.7634483310510355,78976.59,69531.76140203743,105223.41760130186,0.7505609663739231,227.79666666666665,154.02393333333333,0.4185018803318811,20.05874411725623,78.97659,6.680539583333333,25233.945658655593
2017-12-21 15:37:21,227.59,193.2924,33308.03,43991.417316,28737.082924151586,0.7571483719367602,227.24,136.6967,22156.56,31062.958108,21771.408208606143,0.7132791385471356,228.96,132.8911,23268.46,30426.746256,19605.24564894329,0.7647370443171057,78733.04999999999,70113.73678170102,105426.8905346077,0.7468023537520049,227.93000000000004,154.2934,0.45189312508225005,25.275870516820547,78.73304999999999,6.571234999999999,25240.516893655593
2017-12-21 15:42:21,228.47,202.1846,35199.47,46193.115562,29913.228462394134,0.7620068395853399,227.8,150.047,25100.88,34180.7066,23200.57169340625,0.7343581364113755,229.95,128.8624,22109.65,29631.90888,19728.492105331385,0.7461432906512098,82410,72842.29226113178,109988.21592268937,0.7492620851121535,228.74,160.36466666666664,0.52898487365567,26.078022174460724,82.41,6.7142937499999995,25247.231187405592
2017-12-21 15:47:21,228.44,201.9871,35034.62,46141.933123999996,30027.543920129196,0.7592794152305964,227.8,148.5226,24828.63,33833.448280000004,22983.5017966918,0.7338486397993601,229.94,127.3571,21666.31,29284.491574,19701.585157838872,0.7398561093420608,81529.56,72712.63087465987,109243.74509558037,0.7463087239335079,228.7266666666667,159.28893333333335,0.5304730537176731,26.80548219713107,81.52956,6.830814999999999,25254.062002405593
2017-12-21 15:52:21,227.05,226.7724,41583.08,51488.67342000001,30363.315831196942,0.8076160685050331,226.93,148.0439,25301.25,33595.602227,22102.29032096691,0.7531119647459683,229.07,144.1708,26358.36,33025.205156,19897.261965061658,0.7981285771122977,93242.69,72362.8681172255,118027.89467150158,0.7900055343655462,227.6833333333333,172.99570000000003,0.6090330136886104,31.085570334985185,93.24269,7.282177083333334,25261.344179488926
2017-12-21 15:57:21,225.76,210.8184,38016.09,47594.361983999996,28635.64551002691,0.7987519616878157,225.33,145.4891,24945.08,32783.058903000005,21271.387703466076,0.7609137412652258,227.58,131.0382,23410.01,29821.673555999998,18474.405145512254,0.784999874538899,86371.18,68381.43835900523,110163.52321271697,0.7840270307370629,226.22333333333336,162.44856666666666,0.5997023590257363,29.775475601816126,86.37118,7.483911249999999,25268.828090738927
2017-12-21 16:02:21,225.69,193.8988,33965.89,43761.020172,27592.484538404486,0.7761676913951996,224.5,161.409,28558.91,36236.3205,22303.80198510156,0.7881294128635383,226.78,130.3726,23368.39,29565.898228000002,18112.445633772204,0.7903832252885613,85893.19,68008.73215727825,109557.41753992066,0.7840015941294175,225.65666666666667,161.89346666666665,0.5125781053813313,19.769379204925713,85.89319,7.177682083333332,25276.00577282226
2017-12-21 16:07:21,227.7,205.7693,36928.36,46853.66961,28836.826864851773,0.7881636658853796,226.75,159.0162,28230.09,36056.92335,22431.311599183744,0.78293119260271,229.01,134.8039,24325.08,30871.441139,19008.849544155517,0.7879476662743173,89483.53,70276.98800819104,113781.18115384603,0.7864528131326687,227.82000000000002,166.5298,0.5223421999824287,23.563049976640812,89.48353,7.307363333333333,25283.313136155593
2017-12-21 16:12:21,227.76,203.0855,36177.29,46254.75348,28821.96918587403,0.7821312898282471,227.13,146.0763,25483.18,33178.310019,21246.359518855825,0.7680674508558971,229.52,117.4317,21414.88,26952.923784000002,16366.521166445636,0.794529015539029,83075.35,66434.84987117548,106372.47320161418,0.7809854137972544,228.13666666666666,155.53116666666665,0.6063616837860438,30.57543664881745,83.07535,7.189953333333333,25290.503089488928
2017-12-21 16:17:21,227.55,206.3536,37728.85,46955.76168,27953.12920991953,0.8034977742906032,226.47,161.6022,29067.51,36598.050234,22237.291726518488,0.7942365731001689,229.23,121.1478,22838.52,27770.710194,15799.188235119405,0.8223959646856412,89634.88,65989.60917155743,111306.06556351409,0.8053009469538033,227.75,163.03453333333334,0.6498353457738704,26.57048527142306,89.63488000000001,7.196259583333334,25297.69934907226
2017-12-21 16:22:21,228.47,198.3747,35560.81,45322.667708999994,28099.341636492678,0.7846142294253892,227.25,162.4399,29245.54,36914.467274999995,22525.01463496629,0.792251443915765,229.79,124.4659,23223.2,28601.019161,16694.34870870646,0.8119710654110841,88029.55,67318.70498016542,110819.71716896344,0.7943491668164433,228.50333333333333,161.76016666666666,0.563084418899795,23.05528452101413,88.02955,7.402684583333333,25305.102033655592
2017-12-21 16:27:21,228.53,206.2521,36934.43,47134.792413,29283.72476977105,0.7835916551064157,227.78,158.1533,28169.23,36024.158674,22455.166206836,0.781953861987922,230.21,127.0764,23776.94,29254.258044000002,17043.14342899627,0.812768519517336,88880.6,68782.03440560332,112386.5174891259,0.7908475321214554,228.84,163.82726666666667,0.5986715609159258,25.896075907592103,88.8806,7.37125625,25312.473289905593
2017-12-21 16:32:21,228.33,213.5777,38307.2,48766.196241,30177.811782429202,0.785527741607892,227.31,170.1231,30436.61,38670.681861,23854.442087430467,0.7870719763722556,229.96,130.0464,24182.11,29905.470144000003,17594.394007227856,0.8086182856701121,92925.92,71626.64787708753,117326.90780019171,0.7920256464804586,228.53333333333333,171.24906666666666,0.6242707117853018,24.717584835498858,92.92592,7.575271666666667,25320.04856157226
2017-12-21 16:37:21,228.42,214.3463,38260.79,48960.981846,30549.790374080174,0.7814547126596445,227.59,164.7613,29485.41,37498.024267,23167.054647935307,0.7863190281720663,230.1,132.0745,24456.37,30390.34245,18040.47894739416,0.8047415076100928,92202.56999999999,71757.32396940964,116835.04379190222,0.789168788811551,228.70333333333335,170.39403333333334,0.6106892480797453,25.794486935281967,92.20257,7.713687083333333,25327.762248655596
2017-12-21 16:42:21,228.75,204.5493,36172.62,46790.652375,29680.072641651215,0.7730736410789358,227.87,157.9799,28217.53,35998.879813,22353.754684390697,0.7838446681279794,230.43,123.6581,23204.46,28494.535983,16537.58195731413,0.8143477056037659,87594.61,68571.40928335604,111242.32050868782,0.7874216359335926,229.01666666666665,162.0624333333333,0.6171312131577128,26.216357358573557,87.59461,7.491549166666666,25335.25379782226
2017-12-21 16:47:21,229.24,210.592,37591.11,48276.110080000006,30290.118082044155,0.7786689925453082,228.21,164.5242,29337.66,37546.067682,23430.93903593548,0.7813776997494947,230.87,127.1056,23672.54,29344.869872,17341.63307629974,0.806701140719238,90601.31,71062.69019427938,115145.57443238638,0.7868414435085492,229.44000000000003,167.4072666666667,0.623256624825653,25.796211952567567,90.60131,7.424829999999998,25342.67862782226
2017-12-21 16:52:21,229.64,202.3097,35586.88,46458.399507999995,29865.64676531439,0.7659945322453918,228.52,161.8575,28998.25,36987.6759,22960.61117263521,0.7839976233813598,231.17,120.3535,22187.39,27822.118594999996,16786.602041573053,0.7974730581440109,86772.51999999999,69612.85997952265,111244.867304874,0.7800136950336243,229.77666666666664,161.5069,0.6063859109570214,25.480892766810587,86.77251999999999,7.39057625,25350.06920407226
2017-12-21 16:57:21,227.67,190.7455,33638.03,43427.02798499999,27466.155488693217,0.7745874300129131,226.6,148.9403,26036.28,33749.87198,21474.77549191119,0.7714482595794426,228.99,123.8941,23288.87,28370.509959,16202.295191015939,0.8208830237333133,82963.18,65143.22617162034,105482.36417410866,0.7865123298057805,227.75333333333333,154.5266333333333,0.5429851008400954,23.438591707707793,82.96318,7.0723208333333325,25357.141524905594
2017-12-21 17:02:21,227.87,188.3431,33077.26,42917.742197,27346.4342498351,0.7707129570835658,226.53,152.6415,26870.86,34577.878995,21762.044909733602,0.7771112856252854,228.95,126.9176,23217.44,29057.784519999997,17472.98832647557,0.7990092976296873,83165.56,66581.46748604428,106534.51169789427,0.7806443064744796,227.7833333333333,155.9674,0.5502304821833477,20.757991734170087,83.16556,6.9220308333333325,25364.063555738925
2017-12-21 17:07:21,227.94,202.3315,35980.19,46119.44211,28851.843409070785,0.7801523252207441,226.75,153.3906,26851.71,34781.31855,22107.143419095883,0.772015297850173,229.33,123.0654,22245.22,28222.588182,17368.496504947285,0.7882062359605883,85077.12,68327.48333311395,109118.1072330865,0.7796792132607955,228.00666666666666,159.59583333333333,0.5803923861875465,26.777432577082738,85.07712,7.010111666666667,25371.07366740559
2017-12-21 17:12:21,228.49,197.748,35157.03,45183.44052,28381.79942856826,0.7780954614210508,227.22,154.5204,26639.67,35110.125287999996,22870.261914332266,0.7587460819772396,229.65,132.2086,24221.01,30361.70499,18307.807200199884,0.7977486774203717,86017.70999999999,69559.86854310041,110623.7847181948,0.7775697624079957,228.45333333333335,161.49233333333333,0.5398622621687937,22.450394961989932,86.01771,7.128951249999998,25378.202618655592
2017-12-21 17:17:21,227.1,190.6331,33515.76,43292.777010000005,27403.619703608223,0.7741651682972045,226.22,136.6584,23001.11,30914.863248,20656.178456104633,0.7440146125015782,228.28,133.3388,24264.81,30438.581263999997,18377.329104878965,0.7971728310707512,80781.68000000001,66437.12726459182,104592.40748158527,0.7723474575745145,227.20000000000002,153.54343333333335,0.47535211267604927,24.155814326586842,80.78168000000001,6.949974583333334,25385.152593238927
2017-12-21 17:22:21,227.64,192.3083,34226.5,43777.061411999995,27294.281518662825,0.7818363977856669,227.27,119.9188,21159.16,27253.945676000003,17177.5290133581,0.7763705208612377,228.91,130.8158,23477.07,29945.044778,18588.51502868169,0.7840051726103316,78862.73000000001,63060.32556070262,100974.9218512929,0.7810130332771359,227.93999999999997,147.68096666666668,0.42555058348689456,30.218744053905382,78.86273000000001,6.651850416666667,25391.804443655594
2017-12-21 17:27:21,228.95,170.9707,28711.81,39143.741765,26605.72280335389,0.7334968172529789,228.27,118.8076,21166.87,27120.210852,16954.92409478847,0.7804832387001531,229.61,128.4928,22993.04,29503.231808,18486.773614532714,0.7793397058882642,72871.72,62047.42051267507,95708.77685998881,0.7613901503161319,228.94333333333336,139.4237,0.29410480031449393,22.62671267510473,72.87172,6.32226875,25398.126712405592
2017-12-21 17:32:21,230.28,158.6819,26283.68,36541.267932,25385.673671104567,0.7192875750483413,229.25,116.4632,21366.63,26699.1886,16009.803070040243,0.8002726345024582,230.68,113.9633,19716.61,26289.054044,17388.779503928752,0.7499931327692622,67366.92,58784.256245073564,89408.56051057343,0.7534728175389113,230.07000000000002,129.7028,0.35641326552789215,22.342694220942043,67.36692,5.843276666666666,25403.96998907226
2017-12-21 17:37:21,230.39,149.6075,24915.26,34468.071925,23817.594365497393,0.7228504122369763,228.8,122.5499,23156.86,28039.41712,15810.399975008504,0.8258680949356341,230.55,102.4151,17606.81,23611.801305,15732.685800291685,0.7456783907575746,65678.93,55360.68014079758,85898.3512740297,0.7646122309201667,229.91333333333333,124.8575,0.48424043842606584,19.822597761448037,65.67893,5.543577083333332,25409.51356615559
2017-12-21 17:42:21,230.13,156.2365,26431.46,35954.705745,24374.552046713306,0.7351321461913414,228.73,119.4802,22459.1,27328.706145999997,15570.709900464335,0.8218135128686748,230.76,100.4075,18047.32,23170.0347,14530.820651869739,0.778907767453624,66937.88,54476.08259904738,86303.66941348805,0.7756087366261921,229.87333333333333,125.37473333333332,0.4973753661436785,24.615618989684805,66.93788,5.525700416666666,25415.039266572257
2017-12-21 17:47:21,230.49,152.0302,26877.64,35041.440798,22483.216879044227,0.7670243970543028,228.46,123.2682,22745.27,28161.852972,16605.500758593378,0.807662408528819,230.87,94.8298,16717.83,21893.355926,14136.236903561683,0.7636028965365848,66340.74,53224.95454119929,85052.86338307684,0.779994198445763,229.94000000000003,123.37606666666666,0.6436461685657207,23.22503392067939,66.34074000000001,5.553275833333332,25420.59254240559
2017-12-21 17:52:21,229.69,141.1566,24514.93,32422.259454,21218.414530722894,0.7561141762739039,227.08,136.9381,25676.84,31095.903748,17540.100271072584,0.82573062381734,229.58,98.2997,17820.62,22567.645126000003,13846.44753533092,0.789653501750123,68012.39,52604.9623371264,85982.36595955351,0.7910039371560598,228.78333333333333,125.46480000000001,0.7445181030086628,21.651570799140483,68.01239,5.5980470833333325,25426.190589488924
2017-12-21 17:57:21,229.31,148.7589,25448.6,34111.903359,22715.428871446733,0.7460328358747446,226.69,142.1671,26202.41,32227.859899,18763.492848120582,0.8130359906651151,229.34,102.4299,18199.1,23491.273266,14853.70926226464,0.7747174788665199,69850.10999999999,56332.63098183195,89735.18362575157,0.7784027087002572,228.4466666666667,131.11863333333335,0.7689613914261632,21.879981970525936,69.85010999999999,5.744270833333333,25431.934860322257
2017-12-21 18:02:21,229.03,164.9888,29025.14,37787.384864,24195.613297464817,0.7681171931972519,226.6,144.5285,26635.03,32750.1581,19056.44333221957,0.8132794326876852,229.28,106.9738,18534.53,24526.952864,16063.704880007534,0.7556800921326221,74194.7,59315.761509691925,94990.5946479158,0.7810741713430037,228.3033333333333,138.83036666666666,0.7460834270196022,22.946396693710863,74.1947,6.001867083333332,25437.93672740559
2017-12-21 18:07:21,228.07,159.9348,27898.88,36476.329836,23498.40703218547,0.7648488794085155,225.7,135.34,24832.71,30546.237999999998,17787.89391717142,0.8129547736778585,228.2,110.3679,19614.33,25185.95478,15799.062530140982,0.7787804818730005,72345.92,57085.36347949787,92155.68818164611,0.7850402012885032,227.32333333333335,135.21423333333334,0.7141076586946771,18.375530978370865,72.34591999999999,6.105859166666666,25444.042586572257
2017-12-21 18:12:21,229.81,145.9438,24480.58,33539.344678,22925.724509670068,0.7299063304614279,227.06,138.5578,25698.32,31460.934068,18149.014342620452,0.8168327089226078,229.57,103.1624,18146.01,23682.992168,15218.621458905187,0.766204281590674,68324.91,56293.36031119571,88528.1635505572,0.7717872737863877,228.81333333333336,129.22133333333332,0.7662723617504917,20.16612324074455,68.32491,5.861284583333334,25449.90387115559
2017-12-21 18:17:21,228.98,146.0689,25509.88,33446.856722000004,21631.8803382322,0.7626988751747372,226.46,125.5202,23021.32,28425.304492000003,16673.834619562338,0.8098882461040691,228.92,97.6896,16992.97,22363.103231999998,14537.79064177871,0.759866366653635,65524.17,52843.50559957325,84177.50850578217,0.778404720727736,228.12,123.0929,0.7276871821848135,20.637502244239922,65.52417,5.577045,25455.480916155593
2017-12-21 18:22:21,230.19,143.1073,23851.41,32941.869387,22721.729681564026,0.724045430445808,227.68,126.9974,23390.86,28914.768032,16997.984551256926,0.8089589366275847,229.78,105.122,17516.61,24154.93316,16632.17274056422,0.7251773326786553,64758.880000000005,56351.886973385175,85844.3224931945,0.7543758063340055,229.21666666666667,125.07556666666666,0.6703991856322236,15.953209086666803,64.75888,5.428460416666667,25460.90937657226
