DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-21 18:27:21,230.16,141.6505,22987.42,32602.279079999997,23118.977549922176,0.7050862899367586,227.59,124.8978,22603.73,28425.490302000002,17236.005598635555,0.7951922644025462,229.85,100.143,15785.59,23017.86855,16752.236296595718,0.6857972086212127,61376.73999999999,57107.219445153445,83835.18787349683,0.732111915734172,229.20000000000002,122.23043333333332,0.7024432809773183,18.070322366524643,61.37673999999999,5.255650833333332,25466.165027405594
2017-12-21 18:32:21,228.5,141.6668,23322.8,32370.8638,22448.158572991026,0.7204874155999507,225.93,117.3871,21022.75,26521.267503000003,16168.537732373452,0.7926751614575726,228.02,101.0766,15278.19,23047.486332,17255.82616241908,0.6629004907484068,59623.740000000005,55872.522467783565,81711.2546623816,0.7296882203847704,227.48333333333335,120.0435,0.6828339072459557,18.012886995130934,59.623740000000005,5.041686666666666,25471.20671407226
2017-12-21 18:37:21,230.04,138.3358,22290,31822.767432,22712.20876601745,0.7004419099511081,227.42,115.7472,20666.68,26323.228224,16303.39479710867,0.7851119104440737,229.3,100.7294,14947.29,23097.25142,17608.56453021063,0.6471458325581149,57903.97,56624.168093336746,80988.67917198894,0.7149637528602503,228.92,118.27080000000001,0.6552507426175083,16.965303354674184,57.90397,4.896987916666667,25476.103701988926
2017-12-21 18:42:21,228.76,141.8754,23540.77,32455.416504,22342.475428099176,0.7253263872641627,225.53,118.6262,21330.24,26753.766886,16148.8359993168,0.7972798780407225,227.37,97.7113,14548.07,22216.618281,16790.824491929015,0.6548282828643519,59419.08,55282.13591934499,81158.74333583126,0.7321340567599292,227.22,119.40429999999999,0.743772555232813,18.81933900202926,59.41908,4.888460416666667,25480.992162405593
2017-12-21 18:47:21,228.4,138.3672,22697.32,31603.06848,21990.579850680828,0.7181998803174444,224.26,125.47,22127.25,28137.902199999997,17381.782062097795,0.7863859161469401,226.31,100.5548,14853,22756.556788,17240.91841653074,0.6526910085023184,59677.57,56613.28032930936,82258.59147073858,0.7254873798954944,226.32333333333335,121.464,0.917566313681011,17.214318645853915,59.67757,4.962360416666666,25485.95452282226
2017-12-21 18:52:21,228.91,138.196,22105.3,31634.446359999998,22629.492005206772,0.698773095265891,224.46,129.8584,23392.93,29148.016464,17389.010604422412,0.8025564974169694,226.5,103.0076,15112.82,23331.2214,17774.94201575403,0.6477509145749224,60611.049999999996,57793.444625383214,83748.32311019568,0.7237285207519707,226.62333333333333,123.68733333333334,1.0090164296115411,16.719362262910252,60.61105,5.0120258333333325,25490.966548655593
2017-12-21 18:57:21,230.71,127.5493,22189.58,29426.899003000002,19327.827719543715,0.7540577074647868,225.93,117.3206,22075.82,26506.243158,14671.02919629778,0.8328535986186021,228.33,78.4652,12110.83,17915.959116,13202.628062521628,0.675979997586862,56376.23,47201.48497836312,73527.27040476575,0.7667390573545066,228.32333333333335,107.77836666666667,1.0482210899747486,27.197634899520658,56.37623000000001,4.87447,25495.841018655592
2017-12-21 19:02:21,230.9,96.1297,16088.73,22196.34773,15291.52116495204,0.7248368153042987,226.17,93.4954,18277.45,21145.854618,10634.001552712505,0.8643514452445764,228.09,67.1428,10416.76,15314.601251999999,11226.224771051038,0.6801848659715924,44782.94,37151.747488715584,58187.3186915232,0.7696340200416218,228.38666666666666,85.5893,1.1004728822464898,21.55234357565724,44.78294,4.214965416666667,25500.05598407226
2017-12-21 19:07:21,230.79,105.7589,18546.82,24408.096531,15867.282191800025,0.7598634320560079,226.03,99.8346,19522.49,22565.614638,11317.21468342011,0.8651432860651869,228.18,69.5649,10869.56,15873.318882,11567.839804218318,0.6847692080530081,48938.869999999995,38752.33667943845,62424.00655992413,0.7839751514991427,228.33333333333334,91.71946666666668,1.0759124087591163,24.1547050716969,48.938869999999994,3.905075416666666,25503.961059488927
2017-12-21 19:12:21,231.31,88.4436,14723.15,20457.889116000002,14204.016374253142,0.7196807997402384,225.98,103.9135,20394.72,23482.37273,11639.4684222368,0.8685118933464779,228.1,67.5025,10686.97,15397.320249999999,11084.500128565114,0.6940798675665657,45804.840000000004,36927.984925055054,58836.71845073188,0.7785077279310813,228.46333333333334,86.61986666666667,1.2460059236347176,22.070418025733897,45.804840000000006,3.9476545833333327,25507.908714072262
2017-12-21 19:17:21,231.24,97.0675,16689.16,22445.8887,15009.65882447658,0.7435285910510641,226.13,102.0195,20062.94,23069.669534999997,11388.06792263319,0.869667420660779,228.24,68.3542,10497.69,15601.162608000002,11541.004262418302,0.6728786990923977,47249.79,37938.73100952808,60596.12170475457,0.7797494075646862,228.53666666666666,89.14706666666666,1.1828882309184583,23.324229774619607,47.249790000000004,3.87727625,25511.785990322263
2017-12-21 19:22:21,231.57,94.0003,16341.6,21767.649470999997,14379.939948842848,0.7507287372378508,226.34,98.6207,19387.18,22321.809238,11063.472298752422,0.8685308521943564,228.43,65.6873,9997.32,15004.949938999998,11189.375116131198,0.6662681342251962,45726.1,36632.787363726464,58590.42013201473,0.7804364586731225,228.77999999999997,86.10276666666665,1.2195121951219603,23.710581502801105,45.726099999999995,3.8739954166666664,25515.65998573893
2017-12-21 19:27:21,231.79,93.8747,16280.53,21759.216713,14436.338001113669,0.748213054483401,226.73,93.3534,18310.68,21166.016381999998,10616.932109639409,0.8650980737013776,228.69,66.4132,10207.42,15188.034708000001,11246.553927093075,0.6720698363049856,44798.63,36299.82403784615,57659.296518909185,0.7769541549177318,229.07000000000002,84.5471,1.18740996202033,21.448281490435505,44.798629999999996,3.7718637499999996,25519.43184948893
2017-12-21 19:32:21,231.95,96.3097,16511.39,22339.034915,15046.809668547317,0.7391272748722502,226.68,102.9019,20297.82,23325.802692,11493.109869557262,0.8701874172570918,228.8,67.723,10377.31,15495.0224,11506.83085564404,0.669718941484073,47186.52,38046.75039374862,60614.5435125483,0.7784686193377262,229.14333333333335,88.9782,1.2248519849293644,23.888098433099344,47.186519999999994,3.832714583333333,25523.264564072262
2017-12-21 19:37:21,231.87,90.0822,15339.28,20887.359714000002,14177.033713144307,0.7343809945360718,226.58,100.4067,19716.13,22750.150086,11350.927132116823,0.8666373595545166,228.63,65.7741,10167.21,15037.932483,11080.038545924222,0.6761042458126322,45222.62,36607.99939118535,58182.737810190985,0.7772514959252922,229.02666666666667,85.421,1.2414857076322992,23.0000819470622,45.22262,3.850380833333333,25527.114944905596
2017-12-21 19:42:21,231.9,93.6572,16092.74,21719.10468,14585.719981996017,0.7409485905198925,226.64,98.3014,19292.99,22279.029296,11141.619416939631,0.8659708528442882,228.72,65.1583,9895.77,14903.006376,11143.308985673719,0.6640116598175977,45281.5,36870.64838460937,58393.99759009052,0.775447851984093,229.08666666666667,85.70563333333332,1.2280650699880682,23.97430896218801,45.2815,3.7710049999999997,25530.885949905594
2017-12-21 19:47:21,232.25,87.7259,14683.73,20374.340275,14124.511139454951,0.7206972005870261,226.74,103.5037,20504.15,23468.428938,11416.960611102053,0.873690780672572,228.78,66.5122,10276.57,15216.661116000001,11222.249531813415,0.6753498629994724,45464.450000000004,36763.72128237042,58468.68748595539,0.7775862937050007,229.25666666666666,85.91393333333333,1.3056690463381682,22.582755300071614,45.46445000000001,3.78108125,25534.667031155594
2017-12-21 19:52:21,232.33,90.4551,15267.43,21015.433383000003,14441.399567576922,0.7264865645050304,226.88,101.6662,19826.08,23066.027456,11788.476340670399,0.859535957711816,229.05,67.3387,10357.8,15423.929235000001,11428.629498163275,0.6715409440868068,45451.31,37658.50540641059,59025.287887148465,0.7700311447340874,229.42,86.48666666666668,1.268416005579298,22.139790333770147,45.45131,3.7881566666666666,25538.45518782226
2017-12-21 19:57:21,232.57,88.6256,14802.55,20611.655792,14343.112214069415,0.7181640402584887,227.26,93.7361,17906.33,21302.466085999997,11539.428377362545,0.8405754492325215,229.31,66.6294,10170.86,15278.787714000002,11401.533268375679,0.6656850131297006,42879.740000000005,37284.07385980764,56822.30430078661,0.7546286713931524,229.71333333333334,82.99703333333333,1.243578953478243,19.720745038678086,42.879740000000005,3.6804604166666666,25542.135648238927
2017-12-21 20:02:21,232.6,95.6331,16492.97,22244.25906,14926.11810577325,0.741448386997881,227.43,92.862,17692.68,21119.60466,11532.856342307128,0.8377372723036568,229.44,69.1918,10560.69,15875.366592,11853.231253725276,0.6652249533136324,44746.340000000004,38312.20570180565,58907.21559480698,0.7596071134610657,229.82333333333335,85.89563333333332,1.2081743948249999,19.44666182099283,44.746340000000004,3.651086666666667,25545.786734905592
2017-12-21 20:07:21,233.14,90.7918,15320.97,21167.200252,14605.418335924816,0.7238071080539991,227.7,99.2656,19041.86,22602.77712,12177.565490556615,0.842456654724559,229.86,67.3356,10359.07,15477.761016,11500.03281749706,0.6692873723332077,44721.9,38283.016643978495,58869.66708733059,0.75967645500113,230.23333333333335,85.79766666666667,1.2624873316924734,21.518145404109674,44.7219,3.7278433333333334,25549.514578238926
2017-12-21 20:12:21,232.86,89.18,14550.89,20766.454800000003,14816.114374840092,0.7006920603511003,227.63,92.7594,17557.8,21114.822222,11728.57095415571,0.831539087348135,229.74,66.9594,10253.29,15383.252556000001,11467.977301057957,0.6665228931706554,42361.979999999996,38012.66263005376,56916.60451701845,0.744281574058647,230.07666666666668,82.96626666666667,1.2097416803094612,19.293222787735417,42.361979999999996,3.628495,25553.143073238927
2017-12-21 20:17:21,233.11,87.0567,14548.69,20293.787337,14148.265751083474,0.7169036394441054,227.67,97.0871,18187.36,22103.820057,12561.799128414508,0.8228152397684894,229.83,68.1113,10470.23,15654.020079000002,11637.12285665298,0.6688524703022388,43206.28,38347.18773615096,57769.27763707979,0.7479110310402707,230.20333333333335,84.08503333333333,1.2626518585019038,18.997118393245565,43.20628,3.5653441666666663,25556.708417405593
2017-12-21 20:22:21,233.42,85.2656,14198.99,19902.696352,13946.540971144568,0.7134204204734882,228.03,94.7033,17615.18,21595.193499,12492.31026779482,0.8156991045630454,230.14,67.1713,10236.89,15458.802982,11583.638148880173,0.6622045712025493,42051.06,38022.48938781956,56692.16300663127,0.7417437926134746,230.52999999999997,82.38006666666668,1.2536329328070166,18.461707160550983,42.05106,3.5523891666666665,25560.26080657226
2017-12-21 20:27:21,233.4,83.5507,13900.17,19500.73338,13677.129681660048,0.7128024228184181,228.07,94.7184,17614.55,21602.425488,12505.695313020069,0.8153968641060588,230.14,68.3824,10536.23,15737.525536,11690.062762164798,0.6694972456691555,42050.95,37872.88775684491,56591.854740281065,0.7430565793078502,230.53666666666666,82.21716666666667,1.2420294674744483,16.82710220696002,42.05095,3.5042504166666664,25563.765056988927
2017-12-21 20:32:21,233.27,78.7936,13407.26,18380.183072,12572.848088346385,0.7294410478655324,227.9,91.9787,17083.27,20961.945730000003,12147.635773868318,0.8149658538401339,229.98,64.7512,9923.26,14891.480975999999,11103.383116463643,0.6663715997081096,40413.79,35823.86697867834,54005.77624171456,0.7483234722730273,230.38333333333333,78.50783333333334,1.252984156840057,17.522625130825595,40.41379,3.4360308333333327,25567.20108782226
2017-12-21 20:37:21,232.44,77.4104,12887.58,17993.273375999997,12556.598604999299,0.7162443281270803,227.1,92.5986,17201.59,21029.142060000002,12096.698609602585,0.8179881970895773,229.19,63.9897,9775.45,14665.799342999999,10932.806028949712,0.666547371293869,39864.619999999995,35586.103243551595,53437.42763087603,0.746005595092798,229.57666666666668,77.99956666666667,1.2472231498555233,18.716813384005988,39.864619999999995,3.34493375,25570.54602157226
2017-12-21 20:42:21,232.98,80.2645,13641.14,18700.02321,12791.019019411186,0.729471821869466,227.46,93.7483,17419.41,21323.988318,12299.45661556235,0.8168926816235372,229.67,66.4375,10225.12,15258.700625,11325.849449333828,0.6701173482129316,41285.67,36416.32508430736,55051.38763005755,0.7499478537659676,230.03666666666666,80.1501,1.2795061656837292,17.108649895633313,41.285669999999996,3.381262083333333,25573.927283655594
2017-12-21 20:47:21,233.07,77.6671,13102.06,18101.870997,12490.546719356596,0.723795899449918,227.57,90.5506,16743.93,20606.600042000002,12011.36018301235,0.81255180213489,229.82,65.4907,10106.54,15051.072674000001,11153.144752330149,0.6714830377145516,39952.53,35655.05165469909,53548.9249369225,0.7460939700855198,230.15333333333334,77.9028,1.2672710946325596,16.235359961387786,39.952529999999996,3.3849249999999995,25577.312208655592
2017-12-21 20:52:21,232.93,86.1945,15062.08,20077.284885,13275.206756470858,0.7502050245475709,227.59,91.2473,16921.72,20766.973007,12038.378633149343,0.8148380601398256,229.83,68.5405,10490.36,15752.663115,11751.542123699403,0.6659420012614166,42474.16,37065.1275133196,56372.67019828174,0.7534530447219198,230.11666666666667,81.9941,1.2225682624755554,16.40800984461078,42.474160000000005,3.4344454166666667,25580.74665407226
2017-12-21 20:57:21,233.13,78.7672,13357.17,18362.997336,12601.019036293976,0.7273959558777339,227.73,90.5078,16657.9,20611.341293999998,12138.44131376634,0.8081909742016231,229.85,68.4149,10481.65,15725.164765,11722.449409739309,0.66655263436917,40496.72,36461.90975979962,54492.70771479585,0.7431585197041758,230.23666666666668,79.22996666666667,1.2566779111349118,14.234302761707587,40.49672,3.45712,25584.20377407226
2017-12-21 21:02:21,233.3,82.3964,14548.39,19223.080120000002,12564.678973528904,0.7568188817391246,228.1,88.7046,16419.67,20233.51926,11823.271067513044,0.8115083584327484,230.25,66.1268,10125.26,15225.6957,11371.056216614114,0.6650113203037415,41093.32,35759.00625765606,54473.54841716744,0.7543720061212198,230.54999999999998,79.07593333333334,1.1927998265018558,16.375568124815054,41.09332,3.399585,25587.603359072258
2017-12-21 21:07:21,233.56,77.5664,13228.06,18116.408384000002,12378.314964980718,0.7301701153790903,228.33,86.0842,16053.87,19655.605386,11340.903011367842,0.8167578502280378,230.37,65.3553,10101.15,15055.900461000001,11164.537937999945,0.6709097224815931,39383.08,34883.755914348505,52610.86785996069,0.7485730914918504,230.75333333333333,76.3353,1.2163060121919533,14.383908886190271,39.38308,3.353183333333333,25590.95654240559
2017-12-21 21:12:21,233.61,78.9188,13537.94,18436.220868,12514.728141277326,0.7343120966563157,228.4,90.3756,17007.07,20641.787040000003,11697.988810894465,0.8239146139354802,230.46,64.2016,9867.17,14795.900736,11025.31789930183,0.6668853877879922,40412.18,35238.034851473625,53617.752587609175,0.7537089499222889,230.82333333333335,77.832,1.2072725172209604,17.51259122211943,40.41218,3.3248025000000005,25594.28134490559
2017-12-21 21:17:21,233.62,81.0431,13766.49,18933.289022,12998.199347235975,0.7271050467778571,228.52,91.0831,17167.87,20814.310012,11768.59128947656,0.8248109108638367,230.47,65.7119,10074.02,15144.621593,11308.124700177383,0.6651879638020349,41008.380000000005,36074.91533688992,54617.64135138184,0.7508266374260499,230.87,79.27936666666666,1.1911465326807293,17.11349022717554,41.00838,3.392523333333333,25597.673868238922
2017-12-21 21:22:21,231.29,86.1855,14872.33,19933.844295,13272.978141638147,0.7460843869303435,226.54,87.5135,16432.17,19825.308289999997,11091.737369981434,0.8288481449889221,228.39,71.5999,11112.21,16352.701161,11997.067315676393,0.6795336067476001,42416.71,36361.782827295974,55869.10181489887,0.759215892543462,228.74,81.7663,1.1148028329107207,12.43348421048769,42.41671,3.4760454166666666,25601.14991365559
2017-12-21 21:27:21,231.68,88.4462,15390.98,20491.215616,13528.03208382514,0.7511013640392509,226.96,87.8226,16443.19,19932.217296,11265.646406614296,0.8249553853348679,228.84,71.922,11145.68,16458.63048,12110.339987580242,0.6771936470378792,42979.85,36904.01847801968,56649.57268901962,0.7586968084638488,229.16,82.73026666666667,1.0996683539884842,13.064464919731112,42.97985,3.5581899999999997,25604.70810365559
2017-12-21 21:32:21,230.54,85.1678,14756.83,19634.584612,12951.945075427364,0.7515733228693374,225.73,90.6644,16973.82,20465.675012,11433.865851250888,0.829379924681079,227.55,72.2546,11411.53,16441.53423,11836.428130790206,0.6940672227034618,43142.18,36222.239057468454,56332.03615607014,0.7658551499980025,227.93999999999997,82.6956,1.1406510485215509,12.62582289746976,43.14218,3.5884179166666663,25608.296521572258
2017-12-21 21:37:21,230.88,80.4121,13866.47,18565.545648,12345.05953598733,0.7468926722061512,226.03,89.5701,16680.18,20245.529703,11474.017087430857,0.823894471752365,227.82,71.4247,11149.49,16271.975154,11851.837332341907,0.6851958594134908,41696.14,35670.913955760094,54872.41741839738,0.7598743040983702,228.24333333333334,80.46896666666666,1.155199859798748,11.310115825189758,41.69614,3.53493,25611.83145157226
2017-12-21 21:42:21,231.03,83.5978,14588.83,19313.599734000003,12656.270142354933,0.7553656594797067,226.37,84.6815,15943.8,19169.351155,10642.333638056076,0.8317339419097307,228.15,71.2841,11151.65,16263.467415,11838.119556596257,0.6856871118218427,41684.28,35136.723337007264,54517.59831448732,0.7646022805249468,228.51666666666665,79.85446666666667,1.0998468383050177,10.732482507762043,41.68428,3.4741841666666664,25615.305635738925
2017-12-21 21:47:21,231.13,84.2817,14185.21,19480.029320999998,13351.080840251088,0.728192435763326,226.77,79.9716,15070.41,18135.159732,10087.951275509527,0.8310050875045693,228.39,68.0227,10092.6,15535.704452999998,11810.907589637807,0.6496390318529189,39348.22,35249.93970539842,52828.40775948698,0.7448307012988444,228.76333333333332,77.42533333333334,1.0345480773434006,12.144130258830021,39.34822,3.3763541666666663,25618.68198990559
2017-12-21 21:52:21,231.37,75.7555,12141.43,17527.550035,12641.229678497599,0.6927054822696446,226.87,74.8471,13804.53,16980.561577,9888.095011142881,0.8129607455797043,228.36,65.4001,8835.76,14934.766835999999,12040.62314284794,0.591623565136722,34781.72,34569.947832488426,49039.26324180831,0.7092626948429953,228.86666666666667,72.0009,1.093795514127584,9.167663181988011,34.78172,3.0887475,25621.770737405594
2017-12-21 21:57:21,231.62,70.6372,10598.68,16360.988264000001,12463.944770109732,0.6478019438056116,227.28,71.1166,12920.24,16163.380848,9711.965752611222,0.7993525687170023,228.65,66.3771,9118.12,15177.123915,12132.805858368662,0.6007804937922588,32637.04,34308.716381089616,47352.55430998044,0.6892350470969447,229.1833333333333,69.37696666666666,1.063195403970633,4.324009553603039,32.63704,2.8091150000000003,25624.579852405594
2017-12-21 22:02:21,231.68,71.5059,11036.8,16566.486912,12354.65638394963,0.6662124600482103,227.4,72.3344,13072.26,16448.84256,9984.009217547195,0.79472217892029,228.94,60.478,8309.99,13845.83332,11074.798712623278,0.6001798380742027,32419.049999999996,33413.4643141201,46555.92766097006,0.6963463436081062,229.34,68.10610000000001,1.0203191767681186,11.20031832684592,32.41905,2.7106704166666664,25627.29052282226
2017-12-21 22:07:21,232.02,61.9332,10146.52,14369.741064,10175.342261369287,0.7061031896684427,227.63,66.3849,12015.5,15111.194787,9163.840223435587,0.7951389793702353,229.26,50.647,7163.45,11611.33122,9138.270996093663,0.6169361517877706,29325.47,28477.453480898537,40877.23752258266,0.7174034200280565,229.63666666666666,59.655033333333336,1.0378714200693941,15.100206688343151,29.325470000000003,2.572688333333333,25629.863211155593
2017-12-21 22:12:21,231.97,52.2392,8091.96,12117.927224,9020.218598490856,0.6677676677223788,227.85,53.2027,9921.11,12122.235195,6965.6415706521,0.8184224972051453,229.17,41.8863,5666.93,9599.083370999999,7747.793617444176,0.5903615773481546,23680,23733.653786587132,33526.537579380034,0.7063061595291011,229.66333333333333,49.1094,1.004368713624293,14.70818214028272,23.68,2.20856125,25632.071772405594
2017-12-21 22:17:21,231.38,57.7425,9387.59,13360.459649999999,9506.578567033363,0.7026397478772373,227.53,51.0586,9910.42,11617.363258,6061.906011472658,0.8530696492747993,229.08,27.8459,3868.58,6378.938772,5071.976798105929,0.60646137833787,23166.590000000004,20640.46137661195,31027.722089568706,0.7466416623535649,229.33,45.549,0.8939083416910054,38.866056334936,23.166590000000003,1.9519412500000002,25634.023713655595
2017-12-21 22:22:21,231.12,55.3938,8903.14,12802.615056,9200.057087459723,0.6954157381954169,227.39,48.4835,9344.02,11024.663064999999,5850.853436583005,0.8475560608890138,228.93,23.1029,3465.33,5288.946897000001,3995.553437308271,0.6552022675753478,21712.489999999998,19046.463961350997,28882.520863510897,0.7517519022181596,229.14666666666668,42.32673333333333,0.8611660654020695,45.41771079270626,21.71249,1.8699616666666667,25635.893675322262
2017-12-21 22:27:21,231.35,51.4467,7766.94,11902.194045,9018.695366916076,0.6525637181375662,227.63,48.5486,9326.51,11051.117818,5928.188276971058,0.8439426810570267,229.04,22.558,3317,5166.684319999999,3961.3303147470365,0.6419978064384627,20410.45,18908.21395863417,27822.778874655713,0.7335877588630179,229.34,40.8511,0.8764280108136352,44.77994472609061,20.41045,1.7551225,25637.64879782226
2017-12-21 22:32:21,231.74,56.2678,9414.98,13039.499972000001,9021.45836987502,0.7220353556667808,228.1,47.5168,9198.58,10838.58208,5732.450391280951,0.848688502989129,229.64,22.4184,3225.51,5148.161375999999,4012.4370142393764,0.6265363038223456,21839.07,18766.345775395348,28794.45627593268,0.7584470354543137,229.82666666666668,42.06766666666667,0.8325114579103063,46.70871532372448,21.83907,1.7603966666666668,25639.40919448893
2017-12-21 22:37:21,232.37,34.7004,5525.54,8063.331948000001,5872.45517752477,0.6852675836284446,228.15,48.3083,9289.9,11021.538645,5930.604698783123,0.842885943535155,229.6,19.383,2847.5,4450.3368,3420.1230070619154,0.6398392139669069,17662.94,15223.182883369807,23317.906135502893,0.7574839652136315,230.04,34.13056666666667,1.0128673274213236,43.20926403214324,17.66294,1.645917083333333,25641.055111572263
2017-12-21 22:42:21,232.25,40.132,6753.02,9320.657,6424.279554257348,0.724521887244644,228.24,48.9786,9456.1,11178.875664000001,5962.334601577763,0.845890077340429,229.72,18.1858,2705.98,4177.641976,3182.823388005873,0.6477290336379941,18915.100000000002,15569.437543840984,24498.7426910355,0.7720845203587267,230.07000000000002,35.76546666666667,0.9475377059155814,49.15262767436745,18.915100000000002,1.524085,25642.579196572264
2017-12-21 22:47:21,232,37.3671,6320.09,8669.1672,5933.879197747106,0.7290308116332097,227.93,50.2647,9741.89,11456.833071,6029.477858377066,0.8503126422134112,229.39,17.7572,2747.56,4073.324108,3007.1387289604704,0.6745252592603171,18809.54,14970.495785084642,24039.853141457355,0.7824315685008265,229.7733333333333,35.129666666666665,0.9690709684906958,49.45240964427027,18.809540000000002,1.57186,25644.151056572264
2017-12-21 22:52:21,232.83,34.8656,5482.42,8117.757648000001,5986.740363107666,0.6753613790565333,228.8,49.1477,9392.68,11244.993760000001,6182.83487407184,0.8352765862272918,230.26,17.4712,2641.79,4022.9185119999997,3033.9444540222376,0.656684939582987,17516.89,15203.519691201744,23194.57794987568,0.7552148626224039,230.63,33.82816666666667,0.953908858344542,48.35309825638398,17.51689,1.51360125,25645.664657822264
2017-12-21 22:57:21,232.98,34.9246,5599.65,8136.733307999999,5903.418399793175,0.6881938719184085,229,47.9781,9166.01,10986.9849,6057.895498663541,0.8342607260705347,230.41,17.7175,2623,4082.2891750000003,3128.0914162348554,0.6425316501494531,17388.66,15089.405314691572,23022.93746129373,0.7552754738283894,230.79666666666665,33.54006666666667,0.9459986423836294,47.175119906340875,17.38866,1.4543979166666667,25647.11905573893
2017-12-21 23:02:21,233.22,40.0552,6717.79,9341.673744,6491.391673226857,0.719120597025209,229.38,47.6044,9162.15,10919.497271999999,5940.5747239400525,0.839063353538608,230.8,17.799,2600.65,4108.0092,3179.993579362173,0.6330682024762748,18480.59,15611.959976529084,24192.26118114729,0.7639050298614369,231.13333333333335,35.15286666666666,0.9027978079030767,49.36686055001678,18.48059,1.4945520833333332,25648.613607822263
2017-12-21 23:07:21,233.68,38.0721,6422.66,8896.688328,6156.338337841045,0.7219158144257293,229.93,47.7454,9217.91,10978.099822,5962.282359440589,0.839663525515354,231.25,18.1613,2687.23,4199.800625,3227.556384767025,0.639847040358017,18327.8,15346.17708204866,23904.254932408905,0.7667170573533141,231.62,34.6596,0.8893877903462577,47.600953271243746,18.3278,1.5336829166666668,25650.14729073893
2017-12-21 23:12:21,233.52,34.8034,5440.23,8127.289968000001,6037.941683310089,0.6693781102212544,229.8,48.6519,9323.29,11180.20662,6170.355228168945,0.8339103486085663,230.99,18.6626,2883.99,4310.873974,3204.096768140837,0.669003551807381,17647.510000000002,15412.39367961987,23430.247291389962,0.7531935015677375,231.4366666666667,34.0393,0.9001742737393877,45.17337313046978,17.64751,1.4989712499999999,25651.646261988928
2017-12-21 23:17:21,233.84,40.1737,6879.59,9394.218008,6397.075379713098,0.732321731744082,230.21,49.3237,9530.15,11354.808977,6173.161903081743,0.8393051806775453,231.53,18.153,2666.47,4202.9640899999995,3248.822075911441,0.6344260723864524,19076.21,15819.059358706283,24781.937514213307,0.7697626543146243,231.86,35.88346666666666,0.853963598723363,49.411242317724785,19.07621,1.530155,25653.17641698893
2017-12-21 23:22:21,234.37,34.6854,5529.82,8129.217198,5958.629290353528,0.6802401590845032,230.53,51.8873,9843.2,11961.579269000002,6796.3808286889425,0.822901372689971,231.87,17.8653,2646.91,4142.427111,3186.46666730531,0.6389756365226724,18019.93,15941.47678634778,24059.271795600238,0.7489806904004193,232.25666666666666,34.812666666666665,0.9099128837349529,49.04718589019324,18.01993,1.5456724999999998,25654.72208948893
2017-12-21 23:27:21,233.02,38.906,6435.31,9065.87612,6385.678901032079,0.7098387309532308,229.41,48.6325,9295.42,11156.781825,6170.003866631716,0.833163195785627,230.68,17.6994,2584.39,4082.8975920000003,3160.8513211885497,0.6329793833339917,18315.12,15716.534088852344,24134.064398282728,0.7588908232673491,231.03666666666666,35.079299999999996,0.858449596745112,49.54460322754444,18.31512,1.5139604166666667,25656.236049905594
2017-12-21 23:32:21,233.33,36.4087,5916.25,8495.241971000001,6096.48440360016,0.6964192450546032,229.74,47.4161,9093.86,10893.374814,5997.276476759224,0.8348064906674018,230.95,18.3322,2679.41,4233.82159,3278.110325759358,0.6328585045549829,17689.52,15371.871206118742,23435.30546436087,0.7548235301178922,231.34,34.05233333333334,0.8602057577591462,46.16462895347358,17.68952,1.5001933333333333,25657.736243238927
2017-12-21 23:37:21,233.18,39.343,6495.17,9174.000740000001,6478.815960391264,0.7079975448094414,229.77,46.9602,8965.73,10790.045154000001,6003.395705137128,0.8309260871513864,230.93,18.8358,2776.01,4349.751294,3348.7467505851605,0.6381997066887936,18236.91,15830.958416113552,24149.61968066612,0.7551634452695021,231.29333333333338,35.04633333333334,0.8157030034011475,46.25457727389456,18.236909999999998,1.4969345833333334,25659.23317782226
2017-12-21 23:42:21,233.27,36.7509,6213.07,8572.882443,5906.951375845044,0.7247352382713641,229.75,46.958,8949.08,10788.6005,6025.601040742763,0.8294940571763687,230.88,19.8538,3055.85,4583.845343999999,3416.638540321536,0.6666564359550086,18218,15349.190956909342,23822.115502861358,0.7647515602806885,231.29999999999998,34.520900000000005,0.8517077388672838,42.487594471754804,18.218,1.5189545833333336,25660.752132405596
2017-12-21 23:47:21,233.8,34.7829,5569.01,8132.24202,5926.169748813619,0.6848062301028273,230.31,47.029,8938.76,10831.24899,6116.741317546133,0.825275091381682,231.4,19.5481,2975.16,4523.430340000001,3407.3222646577656,0.6577220773560093,17482.93,15450.233331017518,23331.578415696284,0.7493247858549675,231.83666666666667,33.78666666666667,0.8468605771304532,42.14256116811365,17.48293,1.48753875,25662.239671155596
2017-12-21 23:52:21,233.98,37.7788,6373.39,8839.483623999999,6125.060868829318,0.7210138364525807,230.52,48.1355,9292.5,11096.19546,6064.239229823032,0.8374491990068098,231.54,18.9724,2772.05,4392.869496,3407.7912504123983,0.6310339978285574,18437.94,15597.091349064747,24150.09088998777,0.7634729030210013,232.01333333333332,34.96223333333333,0.8476524337681751,45.734587893412595,18.437939999999998,1.4967029166666663,25663.73637407226
2017-12-21 23:57:21,230.81,33.0926,5074.87,7638.103005999999,5708.442170449503,0.664414972672339,227.3,46.1132,8722.82,10481.53036,5811.616809047354,0.8322086279774893,228.4,18.0128,2634.22,4114.12352,3160.2052669751047,0.640287047093812,16431.91,14680.264246471961,22034.469010946075,0.7457365998625658,228.83666666666667,32.4062,0.8623326681330188,44.41557479741532,16.43191,1.4529104166666666,25665.189284488926
2017-12-22 00:02:21,229.73,36.7198,6063.06,8435.639653999999,5865.0933333185085,0.7187433613436804,226.16,47.2312,8938.94,10681.808192,5847.7669179848735,0.8368377187950914,227.34,17.5931,2588.12,3999.615354,3049.3536766915945,0.6470922253590289,17590.12,14762.213927994977,22963.781954858587,0.7659940350669612,227.74333333333334,33.848033333333326,0.8723270348198925,48.023272647056785,17.59012,1.4175845833333334,25666.60686907226
2017-12-22 00:07:21,232.16,38.1073,6441.11,8846.990768,6064.762783240349,0.7280565978770783,228.67,49.0357,9292.66,11212.993519,6275.164840985135,0.828740334528325,229.83,17.8411,2675.6,4100.420013000001,3107.1866572529766,0.6525185204240684,18409.37,15447.11428147846,24031.609255768864,0.7660481578269991,230.22,34.9947,0.8426722265658925,49.0177083958428,18.40937,1.4999787499999997,25668.10684782226
2017-12-22 00:12:21,232.5,39.5197,6636.51,9188.33025,6354.694941770617,0.7222759543280456,229.09,48.8933,9248.84,11200.966097,6318.275093769138,0.8257180603802697,230.22,17.9746,2731.77,4138.1124119999995,3108.280392990384,0.6601488137630612,18617.12,15781.250428530138,24405.83991962544,0.762814148634542,230.60333333333335,35.46253333333333,0.8224801607377662,49.313829807233176,18.61712,1.5427704166666665,25669.649618238924
2017-12-22 00:17:21,232.57,35.8184,5738.69,8330.285288,6038.3019188650405,0.6888947739000892,229.11,48.2352,9091.08,11051.166672000001,6283.354935535919,0.8226353171411113,230.25,16.6932,2423.8,3843.6093,2983.0397266959903,0.6306051970474731,17253.57,15304.69658109695,23063.378225757402,0.748093788824529,230.64333333333335,33.58226666666666,0.8353446157848256,50.291622165666794,17.25357,1.4946120833333334,25671.144230322257
2017-12-22 00:22:21,232.51,40.974,7296.05,9526.864739999999,6126.075919522647,0.765839570427238,229.15,48.1798,9120.09,11040.401170000001,6222.090997923238,0.8260650912560996,230.4,17.0037,2580.95,3917.6524799999997,2947.3204867387853,0.6588001394141014,18997.09,15295.48740418467,24389.369885252712,0.7789086019596918,230.68666666666664,35.38583333333333,0.7903938964829721,51.94771919082496,18.99709,1.5104441666666668,25672.654674488924
2017-12-22 00:27:21,232.5,49.1624,9269.44,11430.258,6687.920456536843,0.8109563231206155,229.29,48.7716,9337.09,11182.840164,6154.239552168207,0.8349479973842538,230.59,16.5587,2380.8,3818.2706330000005,2985.126795771031,0.6235283532349866,20987.329999999998,15827.286804476082,26286.327779285613,0.7984123981189423,230.79333333333332,38.164233333333335,0.7394783211531288,56.61199360308561,20.987329999999996,1.6660175,25674.320691988923
2017-12-22 00:32:21,232.81,42.8637,7966.45,9979.097997,6009.831214870301,0.7983136354002075,229.5,47.8235,9023.84,10975.493250000001,6247.540614929652,0.8221808163382542,230.72,16.9664,2564.09,3914.487808,2957.812920196381,0.6550256702191778,19554.38,15215.184749996333,24776.5135594361,0.7892304925425128,231.01,35.88453333333334,0.7791870481797374,52.7194631670469,19.554380000000002,1.6892379166666667,25676.00992990559
2017-12-22 00:37:21,234.16,45.3953,8524,10629.763448,6350.849940003057,0.8018993124069754,230.81,48.8426,9267.51,11273.360505999999,6418.871824405013,0.8220716435944341,232.09,17.1512,2550.2,3980.622008,3056.440990854224,0.6406536453033649,20341.710000000003,15826.162755262294,25773.09824759436,0.7892613377166899,232.35333333333335,37.1297,0.7775514302929346,53.80732944246789,20.341710000000003,1.6623370833333333,25677.672266988924
2017-12-22 00:42:21,232.27,48.7179,9316.68,11315.706633,6422.202922807733,0.8233405391431554,229.03,48.6237,9245.13,11136.286011,6208.416658206366,0.8301807255011241,230.34,16.9115,2496.51,3895.39491,2990.240680071406,0.6408875242895463,21058.32,15620.860261085505,26219.536924186137,0.8031537727340566,230.54666666666665,38.08436666666667,0.7474986987450224,55.59464032048146,21.05832,1.72500125,25679.397268238925
2017-12-22 00:47:21,231.43,41.8875,7596.81,9694.024125000002,6021.84204043763,0.7836590771843163,228.16,48.311,9113.81,11022.63776,6199.758904350863,0.8268265907343035,229.4,16.9918,2600.32,3897.9189200000005,2903.8091887198734,0.6671046918543908,19310.94,15125.410133508367,24529.37902578126,0.7872575974998595,229.66333333333333,35.7301,0.7692419338451995,52.444017788923055,19.31094,1.6820524999999997,25681.079320738925
2017-12-22 00:52:21,231.57,37.4336,6196.61,8668.498752,6061.756768571761,0.7148423478252581,228.32,47.8423,9049.04,10923.353936,6118.376932612658,0.8284122306224245,229.46,16.2626,2347.35,3731.616196,2900.8459820799703,0.6290437914049615,17593,15080.97968326439,23172.172906463333,0.7592296186903061,229.78333333333333,33.84616666666667,0.7775440632479851,51.95142729112603,17.593,1.5376641666666668,25682.61698490559
2017-12-22 00:57:21,231.49,39.1579,6549.53,9064.662271,6266.718349055658,0.7225343652298549,228.3,48.3786,9225.03,11044.83438,6073.482360288039,0.835234796884297,229.42,16.3801,2337.64,3757.9225419999993,2942.34958189399,0.6220564617481146,18112.2,15282.550291237687,23698.27276921694,0.7642835482730618,229.73666666666668,34.638866666666665,0.7631926408496671,52.71179003162151,18.1122,1.4877166666666666,25684.104701572258
2017-12-22 01:02:21,232.22,35.7321,5933.63,8297.708262,5800.344595311821,0.7150926271020541,228.96,48.6363,9127.85,11135.767248,6378.688468574828,0.8196875703952393,230.06,17.2827,2625.38,3976.057962,2986.0369677523404,0.6602972152547308,17686.86,15165.070031638988,23298.16228212249,0.7591525797539731,230.41333333333333,33.883700000000005,0.7840981424686094,48.994059090359094,17.68686,1.4916274999999999,25685.596329072258
2017-12-22 01:07:21,232.61,35.7062,6143.17,8305.619182,5589.702348739722,0.7396402201191121,229.39,48.1129,9001.45,11036.618131,6385.987603105561,0.815598573145921,230.39,19.3097,2708.4,4448.761783,3529.3130835732522,0.6087986123126612,17853.02,15505.003035418535,23646.044959966097,0.755010828670335,230.79666666666665,34.37626666666667,0.7856843686361853,43.82839711118525,17.85302,1.4808283333333334,25687.07715740559
2017-12-22 01:12:21,232.3,30.592,5408.91,7106.5216,4609.375430919743,0.7611191950785037,228.86,48.7744,9130.71,11162.509184,6421.195074032899,0.8179800660847545,229.95,15.37,2277.23,3534.3315,2702.9100390120734,0.6443170370408096,16816.85,13733.480543964715,21712.091833214905,0.7745384520838189,230.37,31.5788,0.837782697399838,54.45298744727475,16.81685,1.4445779166666664,25688.521735322258
2017-12-22 01:17:21,232.39,33.5097,6242.61,7787.3191830000005,4655.336770398012,0.8016378747679744,228.96,48.7194,9133.88,11154.793824,6403.253969783532,0.818830015517461,230.06,15.7669,2423.26,3627.333014,2699.13981980451,0.6680555633153125,17799.75,13757.730559986054,22496.80533372848,0.7912123404167796,230.47000000000003,32.665333333333336,0.8330802273614608,51.73200946977429,17.79975,1.4423583333333332,25689.96409365559
2017-12-22 01:22:21,233.11,30.7562,5498.95,7169.577782,4600.477634947055,0.7669837983773198,229.76,48.6147,9096.66,11169.713472,6481.764874706448,0.8144040599432845,230.84,16.3313,2592.79,3769.9172919999996,2736.734624405627,0.6877577939182015,17188.4,13818.977134059129,22054.59642776646,0.7793568137279547,231.23666666666668,31.900733333333335,0.8101368006804002,52.393675380503254,17.1884,1.4578395833333335,25691.421933238926
2017-12-22 01:27:21,232.93,32.9256,6072.02,7669.360008000001,4685.0460031796665,0.7917244716203443,229.6,48.2165,9040.28,11070.5084,6389.796065295869,0.8166092895968535,230.76,15.8618,2353.45,3660.268968,2803.3626264905124,0.6429718746286407,17465.75,13878.204694966049,22308.22692680612,0.7829286503721513,231.09666666666666,32.334633333333336,0.7933188131950595,50.9448589180435,17.46575,1.4439229166666667,25692.865856155593
2017-12-22 01:32:21,233.94,31.8873,5586.18,7459.714962,4943.8790763818915,0.7488463069240795,230.59,48.5045,9162.55,11184.652655,6414.369221560181,0.8192073802045129,231.71,16.2589,2405.71,3767.3497190000003,2899.2211542325263,0.6385682719783626,17154.44,14257.469452174599,22305.834368911015,0.7690561902454174,232.08,32.2169,0.8014477766287423,50.55607460680574,17.154439999999997,1.4425079166666666,25694.308364072258
2017-12-22 01:37:21,232.89,37.2415,6983.77,8673.172935,5143.0424213218885,0.8052151216560517,229.66,47.9848,9100.71,11020.189167999999,6214.631670051294,0.8258215772217677,230.77,16.8249,2582.37,3882.682173,2899.411326395757,0.6650995072318013,18666.85,14257.08541776894,23488.630729185974,0.7947185263892529,231.10666666666665,34.01706666666667,0.7716494547972069,50.53982706719765,18.66685,1.4925537499999995,25695.800917822256
2017-12-22 01:42:21,232.07,30.5575,5344.68,7091.479025,4660.844393413595,0.7536763460990425,228.72,48.0522,9055.45,10990.499184,6228.153627761975,0.8239343680751963,229.77,16.3904,2540.11,3766.022208,2780.4252298972533,0.6744808871822776,16940.24,13669.423251072823,21767.51853736595,0.7782347799966505,230.18666666666664,31.666700000000002,0.8181765523633086,51.74362974354763,16.940240000000003,1.4836287499999998,25697.284546572257
2017-12-22 01:47:21,231.33,33.9568,6105.97,7855.226544000001,4941.833102874095,0.7773130368421873,228.07,48.4599,9147.06,11052.249392999998,6203.507878730295,0.8276197608962154,229.17,15.4056,2282.83,3530.5013519999998,2693.1630079840743,0.6466022166247849,17535.86,13838.503989588464,22338.544684232584,0.7850045850290998,229.5233333333333,32.607433333333326,0.7871385625281527,52.75433106766043,17.53586,1.4365041666666667,25698.721050738925
2017-12-22 01:52:21,231.81,30.6636,5545.42,7108.129116,4446.775972918688,0.7801518387612811,228.55,48.4294,9119.85,11068.53937,6272.23243851342,0.8239434034736599,229.63,15.3494,2320.63,3524.6827219999996,2652.935109245103,0.6583940124639679,16985.9,13371.94352067721,21617.809147325297,0.7857364214958671,229.99666666666667,31.480800000000002,0.7884172234380205,53.83789484384132,16.9859,1.4384066666666666,25700.159457405593
2017-12-22 01:57:21,231.91,36.8288,6902.59,8540.967008,5030.14599426741,0.8081742961346889,228.74,48.3955,9165.05,11069.98667,6208.57981920807,0.8279187927874894,229.85,15.0602,2294.88,3461.58697,2591.545897041721,0.6629560429619945,18362.52,13830.271710517201,22988.22647219947,0.798779323938125,230.16666666666666,33.42816666666666,0.7574221578566284,54.94757415153886,18.36252,1.4728508333333332,25701.632308238924
2017-12-22 02:02:21,231.16,32.4942,5806.62,7511.359272,4764.838117781166,0.7730451692871708,227.98,47.2483,8907.44,10771.667433999999,6056.924298280119,0.8269323254340644,229.06,14.5828,2230.38,3340.3361680000003,2486.6143188779647,0.6677112385773503,16944.440000000002,13308.37673493925,21545.926256085448,0.7864335837134967,229.4,31.44176666666667,0.7672188317349568,53.619654535951646,16.944440000000004,1.4711233333333333,25703.103431572257
2017-12-22 02:07:21,231.74,36.5633,6912.08,8473.179141999999,4900.80757080135,0.815759927196403,228.68,46.6505,8943.3,10668.03634,5815.873490849042,0.8383267280846176,229.72,15.16,2288.81,3482.5552000000002,2624.793230894015,0.6572214562456898,18144.19,13341.474292544408,22521.247013758435,0.805647661913017,230.04666666666665,32.791266666666665,0.7360825339786231,53.7681781124649,18.14419,1.46202625,25704.565457822257
2017-12-22 02:12:21,231.95,27.834,4684.11,6456.096299999999,4443.004945166467,0.7255328579903618,228.84,45.2618,8494.43,10357.710312000001,5926.78849651404,0.820106929439677,229.73,15.0149,2281.64,3449.372977,2586.946625823162,0.6614651460464549,15460.18,12956.74006750367,20171.620629222012,0.766432220998808,230.17333333333332,29.37023333333333,0.7718820598968912,54.10773038915819,15.460180000000001,1.4001820833333332,25705.96563990559
2017-12-22 02:17:21,231.73,31.1379,5505.94,7215.585566999999,4663.614455666196,0.7630621172564359,228.76,41.5725,7898.6,9510.1251,5296.659084522053,0.8305463826127798,229.63,14.8582,2181.12,3411.888466,2623.680325425305,0.6392706038709063,15585.66,12583.953865613554,20031.692203293518,0.7780500939125591,230.04,29.18953333333333,0.7346548426360624,49.097507554077595,15.58566,1.2935766666666666,25707.259216572256
2017-12-22 02:22:21,231.89,33.7093,5968.71,7816.849576999999,5047.537839912155,0.7635697656971813,229.33,33.1303,6887.92,7597.771699,3206.663821438934,0.9065710675284664,229.9,15.126,2198.63,3477.4674,2694.217073875592,0.6322503555317298,15055.260000000002,10948.418735226682,18615.282067953274,0.8087580916067907,230.37333333333333,27.321866666666665,0.6583516610718767,44.63775047092927,15.055260000000002,1.276705,25708.535921572256
2017-12-22 02:27:21,232.66,28.7693,4795.18,6693.465338,4669.981477330231,0.7163972259297297,230,33.3344,6919.12,7666.912,3302.6229032912615,0.902465034162385,230.5,15.0729,2197.81,3474.3034500000003,2690.8020489404093,0.6325901095369202,13912.109999999999,10663.406429561903,17528.69194589608,0.7936764501847032,231.0533333333333,25.725533333333335,0.6953661492296224,41.40879489378905,13.912109999999998,1.20697375,25709.742895322255
2017-12-22 02:32:21,232.74,31.4488,5596.85,7319.393712,4716.8627697618185,0.7646603284673806,230.12,32.3132,6784.11,7435.913584000001,3044.447788452898,0.9123438463025579,230.57,15.5118,2246.86,3576.5557259999996,2782.6913234463113,0.6282189268480589,14627.82,10544.001881661028,18031.891016553735,0.81121941046401,231.14333333333335,26.424599999999998,0.6907690754654386,41.297881519493195,14.62782,1.18916375,25710.932059072256
2017-12-22 02:37:21,232.58,31.3912,5625.07,7300.965296,4654.318612696855,0.7704556551010895,229.98,32.0356,6739.68,7367.547288,2976.1496162854696,0.9147793338194589,230.4,15.7899,2274.77,3637.99296,2839.0868644882216,0.6252815838324217,14639.52,10469.555093470546,17997.975710774117,0.8133981418386043,230.98666666666668,26.40556666666667,0.689794504733318,40.20238156853291,14.639520000000001,1.2194725,25712.151531572257
2017-12-22 02:42:21,233.33,25.9352,4419.24,6051.4602159999995,4134.064412685265,0.7302766344419772,230.54,32.8121,6929.22,7564.501534,3034.401695472823,0.9160180573505585,230.94,16.1699,2457.89,3734.2767059999996,2811.334072086455,0.6581970736262842,13806.349999999999,9979.800180244543,17035.601309026606,0.8104410140594489,231.60333333333332,24.972399999999997,0.745527554295428,35.24891480194134,13.806349999999998,1.1852445833333332,25713.33677615559
2017-12-22 02:47:21,233.04,29.4512,5274.77,6863.307648,4391.103883785408,0.7685463439100086,230.33,32.2128,6788.77,7419.574224000001,2993.7741318518356,0.9149810750649887,230.76,15.3566,2228.91,3543.689016,2754.9395735694543,0.6289801362185896,14292.45,10139.817589206697,17523.984357014404,0.815593629212474,231.37666666666667,25.673533333333335,0.7188855113595408,40.18509333866525,14.29245,1.1707833333333333,25714.507559488924
2017-12-22 02:52:21,232.99,28.9011,5151.12,6733.667289,4336.846539197416,0.7649798807872166,230.36,31.315,6595.06,7213.723400000001,2922.8391827309897,0.9142379925462626,230.75,15.5927,2308.76,3598.0155250000003,2759.591089371943,0.6416759416289622,14054.94,10019.276811300348,17260.569116488045,0.8142802189861812,231.36666666666667,25.269599999999997,0.7016280074917165,38.294630702504186,14.05494,1.18114125,25715.688700738923
2017-12-22 02:57:21,232.79,29.85,5349.8,6948.7815,4434.546684244315,0.7698903757442942,230.25,29.9692,6317.24,6900.4083,2776.34894944942,0.9154878559867247,230.63,15.397,2219.19,3551.01011,2772.1595454126036,0.6249461227244999,13886.230000000001,9983.055179106339,17102.303187640606,0.8119508727944446,231.22333333333333,25.072066666666668,0.6775556100162885,38.589027363785995,13.886230000000001,1.1642154166666667,25716.85291615559
2017-12-22 03:02:21,233.33,28.4924,4982.28,6648.131692,4401.652075729609,0.749425587642225,230.79,29.1742,6162.95,6733.113617999999,2711.616914388358,0.9153194717410159,231.13,15.8984,2364.19,3674.597192,2813.05353083696,0.643387526977678,13509.42,9926.322520954927,16764.137541979813,0.8058523718366345,231.75,24.521666666666665,0.6817691477885707,35.16590770067287,13.50942,1.1414854166666666,25717.994401572254
2017-12-22 03:07:21,233.43,29.8467,5342.01,6967.115181,4472.541012134005,0.766746330614453,230.92,29.3987,6215.69,6788.747804,2729.889113171966,0.9155871125949989,231.31,15.7305,2313.58,3638.621955,2808.365594969434,0.6358396196727175,13871.28,10010.795720275404,17106.38593600309,0.8108831434000153,231.88666666666668,24.991966666666666,0.6655550125061045,37.05777456489352,13.87128,1.1408625,25719.135264072254
2017-12-22 03:12:21,233.28,29.6093,5050.21,6907.257504,4712.2802529629225,0.7311454650525796,230.76,30.0946,6352.26,6944.6298959999995,2806.5418729847875,0.9147010128874982,231.12,14.9472,2126.76,3454.596864,2722.339324029728,0.6156318909921873,13529.230000000001,10241.161449977439,16968.24835501308,0.7973262600204071,231.72,24.8837,0.6732263076126369,39.93176255942645,13.529230000000002,1.1416879166666667,25720.276951988923
2017-12-22 03:17:21,232.96,31.9753,5829.13,7448.965888000001,4637.708080904579,0.7825421793635149,230.43,30.4083,6429.54,7006.984569,2785.470900692398,0.9175901469007502,230.87,15.3123,2194.57,3535.150701,2771.4893097179342,0.6207854164121531,14453.24,10194.66829131491,17686.927603954897,0.8171707559185222,231.42,25.898633333333333,0.6654567453115636,40.87603078154703,14.45324,1.1659362500000001,25721.442888238922
2017-12-22 03:22:21,232.95,27.1967,4630.15,6335.471264999999,4324.33892371316,0.7308296109839589,230.43,29.0058,6175.79,6683.806494,2555.95131509514,0.9239929380875939,230.72,15.7651,2351.21,3637.323872,2775.23629367322,0.6464120553298918,13157.149999999998,9655.526532481521,16319.91999802556,0.8062018687341479,231.36666666666667,23.9892,0.6843394323584415,34.282510463041696,13.157149999999998,1.1504329166666665,25722.59332115559
2017-12-22 03:27:21,233.13,28.7784,5210.64,6709.108392,4226.270957475967,0.7766516346960817,230.56,27.9767,5937.19,6450.307952,2521.159967065644,0.9204506271920084,230.95,15.2887,2162.79,3530.925265,2791.016417528804,0.612527832701098,13310.619999999999,9538.447342070416,16375.426177106054,0.8128411350056428,231.54666666666665,24.0146,0.6838074398249494,36.33581238080168,13.310619999999998,1.1028237499999998,25723.69614490559
2017-12-22 03:32:21,233.92,25.1773,4329.81,5889.474015999999,3992.3238281781646,0.7351777065722945,231.3,28.188,5985.07,6519.8844,2586.083851011672,0.9179717971686737,231.65,15.3634,2191.65,3558.93161,2804.044308165831,0.615816834985486,12506.53,9382.451987355667,15634.695325970837,0.7999215679774309,232.29,22.909566666666667,0.7017090705583519,32.938932352859865,12.506530000000001,1.0757145833333333,25724.771859488923
2017-12-22 03:37:21,232.11,29.5313,5344.52,6854.510043000001,4291.9009656780145,0.7797085373677378,229.55,27.9345,5920.81,6412.364475,2462.1996474985585,0.9233427112703229,229.93,15.5152,2242.04,3567.409936,2774.82797482502,0.6284783751300288,13507.370000000003,9528.928588001594,16530.26086763709,0.8171298752123569,230.53,24.326999999999998,0.6853771743374019,36.222304435400986,13.507370000000003,1.0839125,25725.85577198892
2017-12-22 03:42:21,232.89,24.9167,4308.75,5802.850262999999,3886.868226773215,0.7425230369071132,230.22,28.377,5991.62,6532.95294,2603.836379624235,0.9171380928392238,230.57,15.0574,2138.32,3471.784718,2735.1191392219716,0.6159137658834525,12438.689999999999,9225.823745619422,15486.666287530546,0.8031870622804924,231.2266666666667,22.7837,0.7193518625302582,33.9115244670532,12.43869,1.0810858333333333,25726.936857822253
