DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-22 03:47:21,232.91,31.6932,5770.57,7381.663212,4603.20254284929,0.7817438745537826,230.34,28.9112,6134.33,6659.405808,2591.848986095474,0.9211527539935737,230.79,14.8123,2122.56,3418.530717,2679.755830196575,0.6208983261272828,14027.46,9874.80735914134,17154.633614034195,0.8177067674895804,231.34666666666666,25.138899999999996,0.6757535588726872,41.07816968920675,14.02746,1.1027562499999999,25728.03961407225
2017-12-22 03:52:21,232.4,24.0789,4046.21,5595.936360000001,3865.5773671044353,0.7230621900782302,229.65,30.6106,6489.85,7029.72429,2701.642198907175,0.9232012141972641,230.06,14.8526,2275.23,3416.989156,2549.341746279143,0.6658581271775039,12811.29,9116.561312290753,15723.893971432666,0.814765733174981,230.70333333333335,23.1807,0.7354322289809386,35.92687019805269,12.811290000000001,1.11828125,25729.157895322252
2017-12-22 03:57:21,231.26,28.8788,5113.64,6678.511288,4295.7186796092,0.765685611580567,228.65,29.2045,6167.41,6677.608925,2559.983368527941,0.9235955668068716,229.1,14.6226,2174.14,3350.03766,2548.6991944555316,0.6489897191185605,13455.189999999999,9404.401242592672,16415.995268876588,0.8196390032780992,229.67,24.2353,0.6922976444463811,39.66404377086315,13.455189999999998,1.0944366666666665,25730.25233198892
2017-12-22 04:02:21,233.37,26.6553,4421.69,6220.547361,4375.370500236987,0.7108200843742438,230.73,29.3391,6219.7,6769.410542999999,2672.1248117705036,0.9187949172962431,231.07,15.0868,2170.79,3486.106876,2727.7485087145546,0.6226974895533869,12812.18,9775.243820722046,16115.438191590216,0.7950252328035357,231.72333333333336,23.69373333333333,0.7106175467871082,36.32577953101522,12.81218,1.09447375,25731.34680573892
2017-12-22 04:07:21,233.41,29.6149,5389.71,6912.413809,4328.104756444081,0.7797146046121499,230.74,29.4356,6285.9,6791.970344,2572.610025591809,0.9254899067032792,231.14,15.4325,2216.83,3567.0680499999994,2794.5731739267085,0.6214711827546997,13892.44,9695.287955962598,16941.030007134555,0.8200469507550208,231.76333333333332,24.82766666666667,0.7104949014080494,37.84152088396011,13.89244,1.1126925,25732.459498238917
2017-12-22 04:12:21,233.7,29.2644,5256.29,6839.090279999999,4375.450981772105,0.7685656695264448,231.05,28.3343,6049.03,6546.640015,2503.543797319951,0.9239900141355183,231.41,15.6379,2258.99,3618.766439,2827.089443214123,0.6242431055109052,13564.31,9706.084222306179,16679.28585721226,0.813242852009439,232.0533333333333,24.4122,0.7096069868995671,35.942274764257206,13.564309999999999,1.1440312499999998,25733.60352948892
2017-12-22 04:17:21,233.3,23.9362,4030.6,5584.31546,3865.079921139408,0.721771545477841,230.52,28.4822,6019.31,6565.716744,2622.3164352041804,0.9167788125341644,230.83,15.058,2158.37,3475.8381400000003,2724.4980672737984,0.620963897933406,12208.279999999999,9211.894423617387,15293.825532883297,0.7982489386812307,231.55000000000004,22.49213333333333,0.755776290218083,33.052148603067145,12.208279999999998,1.0738579166666664,25734.677387405587
2017-12-22 04:22:21,232.86,28.9356,5270.65,6737.943816000001,4197.634505894082,0.7822341865606317,230.15,28.9208,6111.43,6656.12212,2637.1168027702697,0.9181667478180223,230.54,15.7951,2357.39,3641.402354,2775.3420494808815,0.6473852024098515,13739.47,9610.093358145234,16766.84019823554,0.8194430099862152,231.1833333333333,24.5505,0.7252541273159996,35.66281745789291,13.739469999999999,1.0811562499999998,25735.758543655586
2017-12-22 04:27:21,233.13,26.3213,4653.84,6136.284669,3999.470314104661,0.7584133153911214,230.34,30.1647,6426.9,6948.136998,2640.3719686772274,0.9249817615642817,230.78,15.2091,2200.74,3509.9560979999997,2734.3253760822586,0.6269992953057159,13281.48,9374.167658864148,16256.467337244414,0.8169966896541807,231.41666666666666,23.898366666666664,0.7403673028447988,36.35924909791603,13.28148,1.1258729166666663,25736.88441657225
2017-12-22 04:32:21,233.28,29.254,5277.38,6824.37312,4326.81508925197,0.7733135201142108,230.62,28.1343,5974.4,6488.332266,2530.810193202309,0.9207913150975489,231.04,15.5381,2264.56,3589.922624,2785.5542451560773,0.630810253363277,13516.339999999998,9643.179527610357,16603.685084863646,0.8140566344709734,231.64666666666665,24.3088,0.7050968428929206,36.080349503060624,13.516339999999998,1.116575833333333,25738.000992405585
2017-12-22 04:37:21,230.57,26.8007,4593.25,6179.4373989999995,4133.703062105438,0.743312004543215,227.85,27.6291,5813.32,6295.290435,2415.7798406730876,0.9234395235650473,228.27,14.4325,2061.45,3294.506775,2569.863573814941,0.6257234058958643,12468.02,9119.346476593466,15447.135750052748,0.8071412203364254,228.89666666666665,22.9541,0.7310431198939898,37.12452241647462,12.468020000000001,1.0826816666666668,25739.08367407225
2017-12-22 04:42:21,230.74,27.4885,4895.15,6342.69649,4033.2747540625505,0.7717774305798447,228.01,27.7331,5848.85,6323.424131,2403.4655017314262,0.9249498181414965,228.51,14.295,2088.96,3266.5504499999997,2511.2940809063366,0.6395003022224868,12832.96,8948.034336700313,15644.557547350701,0.8202827060566614,229.08666666666667,23.1722,0.7217064866280604,38.30969869067245,12.83296,1.0542075,25740.137881572253
2017-12-22 04:47:21,230.18,25.7317,4359.78,5922.922706,4009.1559875926964,0.736085918457704,227.35,28.1673,5939.21,6403.835655,2394.764220575644,0.9274457247138708,227.85,14.5503,2154.09,3315.285855,2520.122332797176,0.6497448769768301,12453.08,8924.042540965516,15320.500538799712,0.8128376725330959,228.46,22.816433333333332,0.7528670226735529,36.2288584397503,12.45308,1.053585,25741.191466572254
2017-12-22 04:52:21,230.01,26.6154,4644.69,6121.808154,3987.905450017702,0.7587121130160133,227.2,28.378,5987.64,6447.4816,2391.272927279226,0.9286788813790489,227.73,15.6586,2455.39,3565.932978,2585.9114353527166,0.6885687462856179,13087.72,8965.089812649645,15863.8346608654,0.8250035555581139,228.3133333333333,23.550666666666668,0.7431307851782727,33.51101171941347,13.08772,1.0642,25742.255666572255
2017-12-22 04:57:21,229.91,29.2054,5313.61,6714.613514,4105.068015306376,0.7913500887163645,227.04,28.9711,6116.19,6577.5985439999995,2420.1286102046133,0.9298515193784682,227.69,14.8218,2181.6,3374.775642,2574.8266104412764,0.6464429732303965,13611.4,9100.023235952265,16373.168076303104,0.8313235371778652,228.21333333333334,24.332766666666668,0.7434564150502417,39.0870746305051,13.6114,1.1124633333333334,25743.36812990559
2017-12-22 05:02:21,229.93,27.8587,5078.88,6405.550891,3903.3396166348234,0.7928873076531148,226.96,29.9307,6349.57,6793.071672000001,2414.287380580219,0.9347126464412193,227.6,14.9149,2230.54,3394.6312399999997,2558.947550065053,0.657078734714054,13658.990000000002,8876.574547280095,16289.922759593455,0.8384932329992758,228.16333333333333,24.23476666666667,0.77429911320838,38.45659747772829,13.658990000000001,1.1362662499999998,25744.50439615559
2017-12-22 05:07:21,230.7,28.2507,5131.72,6517.436489999999,4017.764085008415,0.7873832001084833,227.77,27.6203,5838.69,6291.075731,2342.505696274224,0.9280908781989672,228.38,15.4299,2269.29,3523.880562,2695.9334396719505,0.6439747205030271,13239.7,9056.20322095459,16040.712978830721,0.8253810175066858,228.95000000000002,23.766966666666665,0.7643590303559604,35.07837909479403,13.239700000000001,1.12077875,25745.62517490559
2017-12-22 05:12:21,230.07,29.3938,5300.69,6762.631565999999,4199.50844996883,0.7838206101083343,227.15,27.3924,5779.23,6222.18366,2305.660448954051,0.9288105777321269,227.74,15.7129,2315.74,3578.455846,2728.1302194308055,0.647133875520229,13395.659999999998,9233.299118353687,16269.527327018168,0.8233588924095139,228.32000000000002,24.166366666666665,0.7664681149264065,34.980296307126565,13.395659999999998,1.1098066666666666,25746.734981572255
2017-12-22 05:17:21,230.62,25.1438,4334.36,5798.663156,3851.9888093232926,0.7474757342155917,227.57,27.562,5803.65,6272.28434,2378.9067907989242,0.9252849018639993,228.13,16.3013,2444.25,3718.8155690000003,2802.718532735101,0.6572657220151591,12582.259999999998,9033.614132857318,15489.333459156964,0.8123177174264806,228.7733333333333,23.002366666666664,0.8072036367875157,29.132074815489982,12.582259999999998,1.0824133333333332,25747.81739490559
2017-12-22 05:22:21,230.18,29.2155,5275.85,6724.8237899999995,4169.97143683862,0.7845335676817787,227.12,27.5518,5802.03,6257.564816,2343.83559695238,0.9272025413408038,227.72,16.6518,2512.39,3791.947896,2840.2051570051817,0.662559209384242,13590.27,9354.012190796182,16498.272113723415,0.8237389895330608,228.34,24.473033333333333,0.805815888587196,31.958577536363148,13.59027,1.0905220833333331,25748.907916988923
2017-12-22 05:27:21,230.29,24.611,4218.13,5667.66719,3785.476281751412,0.7442444763592408,227.07,27.6352,5795.79,6275.124864,2405.412716082424,0.9236134938525423,227.71,17.5836,2745.59,4003.961556,2914.35133328601,0.6857183720672068,12759.51,9105.240331119845,15675.155403617262,0.8139957577106741,228.35666666666668,23.276600000000002,0.8466288116542726,24.45803940438037,12.75951,1.0979074999999998,25750.005824488922
2017-12-22 05:32:21,232.43,27.8733,4998.82,6478.591119000001,4121.157785718193,0.7715905986626904,229.22,28.5393,6016.28,6541.778346,2568.898380589333,0.9196704140363731,229.92,17.2527,2531.05,3966.740784,3054.3114354873724,0.6380679096070726,13546.149999999998,9744.367601794898,16686.847508783976,0.8117860484354092,230.5233333333333,24.5551,0.8271035470017618,29.738832258879004,13.546149999999997,1.0960691666666664,25751.10189365559
2017-12-22 05:37:21,232.72,27.6188,4927.86,6427.447136,4126.532746322826,0.7666900863951345,229.38,30.0541,6404.73,6893.809458,2550.3024272251037,0.9290552689366193,230.12,16.5525,2434.77,3809.0613,2929.307603215765,0.6392047300472692,13767.36,9606.142776763696,16787.441151562358,0.8200987795402466,230.74,24.741799999999998,0.8581086937678728,33.0990469569716,13.76736,1.1380629166666665,25752.239956572255
2017-12-22 05:42:21,233.72,30.0744,5497,7028.988768,4380.602024912804,0.7820470598879751,230.45,28.1649,6007.49,6490.601205,2457.2276862853914,0.9255675722877816,231.19,16.8886,2499.85,3904.475434,2999.279645549826,0.6402524595830252,14004.34,9837.109356748022,17114.036909280625,0.8182955356608882,231.78666666666663,25.04263333333333,0.8341003221353109,32.56060664546725,14.004340000000001,1.1571541666666665,25753.397110738922
2017-12-22 05:47:21,233.16,31.8535,5756.62,7426.96206,4692.663595047,0.7750975369867448,229.97,27.9052,5941.12,6417.358844,2426.023016845681,0.9257889646540077,230.69,16.6931,2431.35,3850.931239,2986.336984502264,0.6313667653622833,14129.09,10105.023596394945,17370.742244124132,0.813384356375407,231.2733333333333,25.483933333333336,0.8157735435703863,34.49559068589622,14.12909,1.17222625,25754.569336988923
2017-12-22 05:52:21,232.86,23.8259,3942.8,5548.099074000001,3903.2975155526724,0.7106578212485611,229.35,27.8064,5877.9,6377.39784,2474.1654753950193,0.9216768574688764,230.01,16.2889,2407.6,3746.6098890000003,2870.6354523611312,0.6426076029609283,12228.300000000001,9248.098443308823,15331.622409488537,0.7975868224117018,230.74,22.6404,0.9187830458524766,28.05383297114891,12.2283,1.0982245833333333,25755.667561572256
2017-12-22 05:57:21,232.32,30.6738,5547.1,7126.137216,4473.422985953846,0.7784161084556922,228.83,27.9447,5931.34,6394.585701000001,2389.546419685892,0.9275565732229444,229.69,16.6759,2549.34,3830.2874709999996,2858.665366023028,0.665574064427709,14027.78,9721.634771662766,17067.18472279487,0.8219152852587661,230.27999999999997,25.098133333333333,0.8858780614903685,33.557210097962134,14.02778,1.0940033333333332,25756.761564905588
2017-12-22 06:02:21,232.04,22.1607,3788.46,5142.168828,3476.9916715538584,0.7367436050273533,228.31,26.7678,5695.24,6111.356418,2216.510457956333,0.9319109556800848,229.15,15.4463,2304.54,3539.5196450000003,2686.5023182087393,0.6510883484586507,11788.240000000002,8380.004447718931,14463.301035427186,0.8150449175554912,229.83333333333334,21.458266666666663,0.9601160261058662,28.017019082001017,11.788240000000002,1.0756675000000002,25757.83723240559
2017-12-22 06:07:21,231.59,29.048,5438.82,6727.22632,3959.1427062055673,0.8084788204360575,228.02,26.4314,5704.41,6026.887828,1945.0150238994445,0.9464934743763079,229.01,15.4478,2323.13,3537.700678,2668.03168838409,0.6566779418187962,13466.36,8572.189418489103,15963.247886193354,0.8435852212535697,229.54,23.6424,0.8930905288838596,34.66060975197103,13.46636,1.052275,25758.889507405587
2017-12-22 06:12:21,231.27,21.393,3652.3,4947.55911,3337.520914832444,0.7382023981518434,227.46,28.4191,6159.03,6464.208486,1962.7380899076722,0.9527895044442104,228.42,15.2724,2371.56,3488.5216079999996,2558.4147779206764,0.6798180623452226,12182.89,7858.673782660793,14497.639889802067,0.8403360886739704,229.04999999999998,21.694833333333335,0.9692206941715903,30.994783704261376,12.182889999999999,1.06871875,25759.958226155588
2017-12-22 06:17:21,231.13,25.8652,4808.33,5978.2236760000005,3552.3402049053466,0.8043074767013785,227.32,26.6315,5767.41,6053.872579999999,1840.2051806186857,0.952681101854311,228.33,14.7908,2161.48,3377.1833640000004,2594.874117115965,0.6400244721802437,12737.22,7987.4195026399975,15034.48182145144,0.8472004656539828,228.92666666666665,22.42916666666667,0.9624625061883052,34.055508080995736,12.737219999999999,1.0383379166666666,25760.996564072255
2017-12-22 06:22:21,230.12,23.0535,3976.89,5305.07142,3511.1435030771413,0.749639295148264,226.12,26.1494,4738.08,5912.902328,3537.3735813549324,0.8013120692968767,227.37,14.9051,2252.15,3388.9725869999997,2532.3814035285977,0.664552439473598,10967.119999999999,9580.898487960672,14562.669292784447,0.7530981978306697,227.87,21.369333333333334,0.9874050993987801,30.2500467960317,10.96712,0.9876808333333331,25761.984244905587
2017-12-22 06:27:21,232.15,27.0754,5150.36,6285.55411,3603.0518092497505,0.8193963348125564,227.98,28.5012,4932.22,6497.703576,4230.054093408639,0.7590712537607456,229.42,15.5544,2323.39,3568.4904479999996,2708.5019817912703,0.6510848309268055,12405.97,10541.60788444966,16279.852223849923,0.7620443864856034,229.85,23.710333333333335,1.000652599521432,34.398222997005526,12.40597,0.9738787499999999,25762.958123655586
2017-12-22 06:32:21,234.04,21.553,3710.91,5044.26412,3416.686623648615,0.7356692496109819,229.87,23.9215,4334.24,5498.835205,3384.0142189635367,0.7882105643135017,231.17,15.3874,2218.12,3557.1052579999996,2780.816693363884,0.6235744626930576,10263.27,9581.517535976036,14040.66199953251,0.7309676709219066,231.6933333333333,20.287300000000002,1.0128330551879032,24.152548638803594,10.26327,0.9445516666666666,25763.902675322253
2017-12-22 06:37:21,233.73,25.0319,4682.41,5850.705986999999,3507.9619636218463,0.8003153825203488,229.7,22.2448,4138.98,5109.6305600000005,2996.192420270421,0.810035080109588,231.07,15.3974,2158.61,3557.8772179999996,2828.231455567846,0.6067128986574265,10980,9332.385839460112,14410.198661245291,0.7619603489249286,231.5,20.891366666666666,0.9632829373650063,26.297784890409275,10.98,0.88513625,25764.787811572252
2017-12-22 06:42:21,232.94,23.0418,3974.1,5367.356892,3607.63761984209,0.7404202999661458,229.03,21.2019,3840.61,4855.871157,2971.396897300075,0.7909209029287266,230.3,15.0335,2085.74,3462.2150500000002,2763.4438125003567,0.6024293609375881,9900.45,9342.478329642521,13612.524069486162,0.7273044991114361,230.75666666666666,19.759066666666666,0.9461626244095529,23.915940698953385,9.900450000000001,0.87001875,25765.657830322252
2017-12-22 06:47:21,232.86,28.2711,5285.2,6583.208346,3924.9577178415648,0.8028304319445276,229.04,20.8014,3904.76,4764.352656,2729.817864461703,0.819578289420396,230.36,15.2716,2116.99,3517.965776,2809.7039952648543,0.601765376582788,11306.949999999999,9464.479577568121,14745.287110690793,0.7668178934136933,230.75333333333333,21.44803333333333,0.9129517811227068,31.81208533494137,11.306949999999999,0.8836416666666667,25766.54147198892
2017-12-22 06:52:21,234.24,29.0076,5364.83,6794.740224,4169.783421563231,0.7895563072522844,230.31,20.6879,3804.69,4764.630249,2868.1065903459375,0.7985278607502708,231.65,16.59,2366.47,3843.0735,3028.041225859095,0.6157753683347456,11535.99,10065.931237768264,15310.193890463272,0.7534842525531812,232.0666666666667,22.095166666666668,0.9365124964090711,31.28482096386087,11.53599,0.9517891666666666,25767.493261155585
2017-12-22 06:57:21,234,27.8313,5253.47,6512.5242,3848.899117239322,0.8066718585091784,230.05,20.3422,3720.23,4679.72311,2838.9605727040434,0.7949679740774236,231.35,16.3885,2269.46,3791.479475,3037.246766027791,0.5985684519629373,11243.16,9725.106455971156,14865.609384265816,0.7563201554253188,231.79999999999998,21.520666666666667,0.949094046591897,29.32359592329853,11.24316,0.94913125,25768.442392405585
2017-12-22 07:02:21,233.15,24.4332,4535.64,5696.60058,3446.6255901180125,0.7962011617812952,229.37,16.4845,3083.65,3781.049765,2188.021938396998,0.8155539312241769,230.5,17.3614,2522.39,4001.8026999999997,3106.762549282981,0.6303134334933604,10141.68,8741.410077797991,13389.022494963114,0.7574623168954456,231.00666666666666,19.426366666666667,0.9278231508470226,25.773390460731203,10.141680000000001,0.891035,25769.333427405585
2017-12-22 07:07:21,233.77,19.3405,3308.43,4521.228685,3081.525556792744,0.73175462479399,229.97,15.7472,3011.37,3621.3835839999997,2011.4844731105143,0.8315523418465908,231.05,16.5546,2282.76,3824.9403300000004,3069.067498518159,0.5968093102252395,8602.56,8162.077528421418,11858.480009409379,0.7254352997326895,231.59666666666666,17.2141,0.9384130456684809,12.352664385590884,8.602559999999999,0.7810099999999999,25770.114437405584
2017-12-22 07:12:21,234.65,26.3013,5144.13,6171.600045,3409.7761889226695,0.8335164240216089,231.04,17.2007,3444.82,3974.049728,1981.4859091643502,0.8668286095487933,232.33,17.0302,2274.96,3956.6263660000004,3237.1977385582068,0.574974685390852,10863.91,8628.459836645226,13873.530900268315,0.7830674165139814,232.67333333333332,20.177400000000002,0.8495458582848722,30.35029290195961,10.86391,0.8111029166666667,25770.925540322252
2017-12-22 07:17:21,232.55,30.8697,5297.76,7178.748735000001,4844.39597707125,0.7379781902897316,229.28,15.5004,3009.27,3553.931712,1890.6942324604609,0.8467439005198308,230.64,17.0954,2245.66,3942.883056,3240.885366329994,0.5695477061087859,10552.69,9975.975575861705,14521.685677850533,0.7266849203392196,230.82333333333335,21.15516666666667,0.7480468467948038,45.92038193979405,10.55269,0.8923583333333333,25771.817898655587
2017-12-22 07:22:21,231.8,32.9145,5052.2,7629.581099999999,5717.148145839602,0.6621857653495551,229.13,14.9553,2855.97,3426.707889,1893.610919812947,0.8334442539347713,230.48,18.387,2355.39,4237.83576,3522.9802549311535,0.555800208736735,10263.56,11133.739320583703,15142.681900255042,0.6777901079614659,230.47,22.0856,0.5814205753460335,49.03149563516499,10.26356,0.86734375,25772.685242405587
2017-12-22 07:27:21,230.59,33.9455,5122.01,7827.492845000001,5919.0081769183425,0.654361505200456,227.98,15.7563,3000.21,3592.1212739999996,1975.3671058877592,0.8352195739369128,229.39,17.4638,2347.2,4006.0210819999998,3246.360588324786,0.5859180348666971,10469.42,11140.735871130888,15288.059094819804,0.6848102780782324,229.32000000000002,22.38853333333334,0.5843362986220267,51.6200257274557,10.46942,0.8638741666666667,25773.549116572252
2017-12-22 07:32:21,230.85,35.1008,5458.54,8103.019679999999,5988.59491056686,0.6736426931644821,228.27,15.99,3076.72,3650.0373000000004,1963.814230774208,0.842928372266223,229.73,16.4637,2045.71,3782.2058009999996,3181.218527077014,0.5408774952064012,10580.970000000001,11133.627668418081,15359.511424516884,0.6888871467038096,229.61666666666667,22.51816666666667,0.5864847209116633,55.87769874693763,10.58097,0.8770995833333333,25774.426216155585
2017-12-22 07:37:21,230.95,37.4377,5769.65,8646.236815,6439.60790254821,0.6673018705652928,228.55,15.791,3077.64,3609.0330500000005,1885.0070520802583,0.8527602705106841,229.93,15.7885,1883.82,3630.2498050000004,3103.2137944883107,0.5189229670656231,10731.109999999999,11427.82874911678,15676.47893346079,0.6845357331546494,229.81000000000003,23.005733333333335,0.5482790130977848,62.73204360652126,10.73111,0.8880033333333334,25775.31421948892
2017-12-22 07:42:21,230.8,47.3047,8422.39,10917.92476,6947.260449480864,0.7714277378845025,228.63,14.757,2889.53,3373.89291,1741.7720135678687,0.8564379715300449,230.06,16.6017,2092.2,3819.387102,3195.37431217752,0.5477842240459029,13404.119999999999,11884.406775226253,17913.948681779893,0.7482504409333941,229.83,26.22113333333333,0.5221250489492307,80.40677112863162,13.404119999999999,1.005634583333333,25776.31985407225
2017-12-22 07:47:21,230.63,46.3877,8242.36,10698.395251,6820.495772084265,0.7704295650536533,228.57,15.0741,2939.57,3445.487037,1797.3060777828127,0.8531653053495439,229.89,16.3202,1954.61,3751.8507779999995,3202.4809145846916,0.5209722122909015,13136.54,11820.28276445177,17671.665677100038,0.7433673904901384,229.69666666666663,25.927333333333337,0.4905019663614203,78.91427322516776,13.13654,1.1058608333333333,25777.425714905585
2017-12-22 07:52:21,230.82,49.7699,9003.85,11487.888318,7134.582201106162,0.7837689356617578,228.88,14.6848,2875.74,3361.0570239999997,1739.7769313850947,0.8556058345530766,230.2,16.796,2040.22,3866.4392,3284.334702629535,0.5276741452445444,13919.81,12158.69383512079,18482.287364184776,0.7531432514664821,229.96666666666667,27.083566666666666,0.4725322510508797,83.76420141611088,13.91981,1.1273479166666664,25778.55306282225
2017-12-22 07:57:21,231.43,49.2623,8595.39,11400.774089,7489.787752420879,0.7539303851563232,229.57,15.7899,3216.8,3624.887343,1670.9296841703415,0.8874206825246431,230.85,16.9941,2179.32,3923.0879849999997,3262.082720540875,0.5555113747977795,13991.509999999998,12422.800157132095,18710.647124675863,0.7477833292867674,230.61666666666667,27.348766666666666,0.4538556045385622,80.1262214140065,13.991509999999998,1.1629716666666665,25779.71603448892
2017-12-22 08:02:21,231.38,63.8456,10549.95,14772.594927999999,10340.60520009691,0.7141568594698017,229.87,25.1391,5151.89,5778.724917,2617.5735126747923,0.8915271230239805,231.28,17.0871,2043.63,3951.904488,3382.4732822853966,0.5171253521448973,17745.47,16340.6519950571,24122.98930780478,0.735624833787022,230.84333333333333,35.35726666666667,0.421642383723447,80.57278183268312,17.74547,1.3223741666666666,25781.038408655586
2017-12-22 08:07:21,231.51,61.7852,9520.6,14303.891652,10675.181124091305,0.6655950864021548,229.96,26.3416,5353.89,6057.514336,2833.609323591648,0.8838427287215256,231.29,18.0437,2276.2,4173.327373,3497.938667591398,0.5454161144237653,17150.690000000002,17006.729115274353,24153.157198934066,0.7100806680775009,230.92,35.390166666666666,0.4157283907846785,74.58295854309814,17.15069,1.4540066666666667,25782.492415322253
2017-12-22 08:12:21,231.6,60.0617,9657.6,13910.28972,10011.339687291491,0.6942774158121561,229.87,34.5083,7070.23,7932.422920999999,3596.551284870851,0.891307746751946,231.09,23.0166,2829.74,5318.906094,4503.702206983754,0.5320154088059746,19557.57,18111.593179146097,26655.73768988192,0.7337095760596313,230.85333333333335,39.19553333333333,0.4259558738593111,53.236083023065575,19.55757,1.5295108333333334,25784.021926155587
2017-12-22 08:17:21,231.06,53.3882,7886.88,12335.877492,9485.304284166756,0.6393448706923978,229.3,33.9598,6883.61,7786.982140000001,3640.4675821354317,0.8839894424106126,230.29,27.3601,3492.54,6300.757428999999,5244.207140025905,0.5543047862666736,18263.03,18369.979006328093,25903.559474980168,0.7050393988378303,230.21666666666667,38.23603333333333,0.3981756316513388,39.627977448846245,18.26303,1.5758583333333331,25785.59778448892
2017-12-22 08:22:21,231.06,50.8141,7063.67,11741.105946000001,9378.599840397104,0.6016187940460987,229.52,31.3621,6188.74,7198.229192000001,3676.139376160946,0.8597586760474463,230.4,27.6214,3640.59,6363.970560000001,5219.791733435992,0.572062671515564,16893,18274.53094999404,24886.38042066966,0.6788050216402435,230.32666666666668,36.5992,0.35022721352282493,38.83937353821941,16.893,1.4648345833333334,25787.062619072254
2017-12-22 08:27:21,231.4,56.117,8553.27,12985.4738,9770.573274766759,0.6586798550238498,229.97,30.8595,6107.83,7096.759215,3613.6413832569797,0.8606505892281425,230.93,28.1199,3679.83,6493.728507000001,5350.454288537046,0.5666744453565126,18340.93,18734.668946560785,26217.88576148216,0.6995579341086863,230.76666666666665,38.36546666666667,0.34522605806730583,46.269561862925315,18.34093,1.4680804166666666,25788.53069948892
2017-12-22 08:32:21,231.07,49.8099,6907.26,11509.573593,9206.521796263934,0.6001317028982657,229.69,29.4746,5682.08,6770.020874,3680.6452570161828,0.8393002186775828,230.55,28.7293,3872.93,6623.540115,5373.2389552405175,0.5847220568996282,16462.27,18260.406008520637,24585.539675771135,0.6695915654934126,230.43666666666664,36.004599999999996,0.324022507992062,38.343156152269444,16.46227,1.450133333333333,25789.980832822253
2017-12-22 08:37:21,229.72,64.178,9887.98,14742.970159999999,10935.402171765352,0.6706911763836875,228.5,33.9876,6525.83,7766.1666000000005,4210.330921680096,0.8402897254354548,229.18,43.315,5573.52,9926.9317,8214.611846342155,0.561454452235226,21987.329999999998,23360.344939787603,32080.342832251034,0.685383261487333,229.13333333333335,47.160199999999996,0.27640384055863576,36.085088697673044,21.987329999999996,1.6020666666666665,25791.58289948892
2017-12-22 08:42:21,228.2,62.2431,10092.09,14203.875419999998,9994.988563214074,0.7105166513773887,226.68,43.5269,8317.06,9866.677692,5308.280478103096,0.8429443283369391,227.19,59.8536,7857.08,13598.139384,11098.454332937172,0.5778055201614486,26266.230000000003,26401.72337425434,37241.990219959356,0.7052853471274196,227.35666666666665,55.20786666666667,0.37092966997522264,21.158156204792075,26.266230000000004,2.0105649999999997,25793.59346448892
2017-12-22 08:47:21,229.03,68.8428,11201.42,15767.066483999999,11096.331623310296,0.7104314560585449,227.88,40.9112,8231.4,9322.844256,4377.154219539471,0.8829279749795703,228.42,55.4217,7022.93,12659.424713999999,10532.781603381603,0.5547590162002681,26455.75,26006.267446231373,37097.60982256692,0.713138936080638,228.4433333333333,55.05856666666667,0.2568105876001496,25.695123435226858,26.45575,2.1967491666666668,25795.790213655586
2017-12-22 08:52:21,227.89,85.8303,13526.69,19559.867067,14128.590068460871,0.6915532684177215,227.19,44.5356,9054.82,10118.042964,4514.9782047037515,0.8949181212431151,227.7,60.9192,8088.77,13871.301839999998,11268.7539073088,0.5831298383742763,30670.280000000002,29912.32218047342,42841.72141157312,0.7158974707238266,227.59333333333333,63.7617,0.17721667301327043,34.61105961729377,30.67028,2.3802512499999997,25798.170464905586
2017-12-22 08:57:21,231.45,71.4949,12210.45,16547.494605,11168.011841863532,0.7379032470758736,230.39,38.8705,7624.8,8955.374495,4696.9306260255225,0.851421680272233,230.78,63.7107,8574.1,14703.155346000001,11944.35374219168,0.5831469367106011,28409.35,27809.296210080734,39754.850309396345,0.7146134315410878,230.87333333333333,58.02536666666666,0.24977621206432984,33.0111945292892,28.40935,2.46165125,25800.632116155586
2017-12-22 09:02:21,230.76,62.1209,10200.78,14335.018884,10071.586458757953,0.7115986440300808,229.67,33.0316,6429.24,7586.367571999999,4027.1386814825682,0.8474727778455183,230.11,50.3384,6234.56,11583.369224,9762.412826033857,0.5382337279797997,22864.58,23861.13796627438,33047.58574573914,0.6918683917159654,230.17999999999998,48.49696666666667,0.25197671387610243,31.889348405982794,22.86458,2.13641375,25802.768529905585
2017-12-22 09:07:21,228.64,85.5538,13986.75,19561.020832,13674.953763265084,0.7150317010612752,227.96,47.0979,9070.1,10736.437284000001,5744.943127940026,0.8447960678275219,228.59,56.9996,8008.51,13029.538564,10277.774212866481,0.6146426414613895,31065.36,29697.67110407159,42976.83400316045,0.7228396581682937,228.39666666666668,63.217099999999995,0.19118784570703048,35.3333196239625,31.065360000000002,2.2470808333333334,25805.01561073892
2017-12-22 09:12:21,228.21,103.9327,17216.71,23718.481467,16314.142940293325,0.7258774143679456,227.52,64.8673,12086.5,14758.608096,8469.535446606073,0.8189457922712768,228.5,65.2052,9651.65,14899.388200000001,11350.65729426271,0.6477883434166779,38954.86,36134.335681162105,53133.52362434196,0.7331503228623386,228.07666666666668,78.00173333333333,0.24406997646990278,33.244090302266784,38.954860000000004,2.917509166666666,25807.933119905585
2017-12-22 09:17:21,229.15,102.8659,16733.49,23571.720985,16601.696979965312,0.7098968297922945,228.47,64.2285,11867.24,14674.285394999999,8631.527479902401,0.8087099085617859,229.34,65.4133,9491.33,15001.886222000001,11617.712556649585,0.6326757755355544,38092.060000000005,36850.9370165173,52999.96786828201,0.7187185489370138,228.98666666666668,77.50256666666667,0.22563176895307435,32.725797898306155,38.092060000000004,3.2102883333333336,25811.143408238917
2017-12-22 09:22:21,228.6,118.2197,18750.47,27025.02342,19462.059645131307,0.6938188251901245,228.34,65.9063,12189.05,15049.044542000001,8826.14308317059,0.8099550749538873,229.27,68.3352,9952.78,15667.211304,12099.738853206105,0.6352617454938488,40892.3,40387.941581508,57474.9164808554,0.7114808076949711,228.73666666666668,84.15373333333334,0.23316477463167168,40.48063623241908,40.892300000000006,3.2910150000000002,25814.434423238916
2017-12-22 09:27:21,228.51,114.7936,17961.39,26231.485536,19117.512983996567,0.6847263749264162,228.12,71.3841,12914.16,16284.140892000001,9919.562293010038,0.7930513550361389,229.03,73.5566,11320.25,16846.668098000002,12476.464480840355,0.671957798073075,42195.8,41513.53975784696,59193.4077483831,0.712846271317309,228.5533333333333,86.5781,0.2085581775223965,32.58965026952542,42.195800000000006,3.462004166666667,25817.896427405583
2017-12-22 09:32:21,227.6,126.8568,20750.85,28872.60768,20075.599580602695,0.7187037010991588,227.4,72.1694,13021.32,16411.32156,9988.828800380996,0.793435187555974,228.41,75.7037,11722.84,17291.482117,12711.033637628796,0.6779546091352558,45495.009999999995,42775.46201861249,62446.26558735005,0.7285465283165959,227.8033333333333,91.57663333333335,0.26631158455393544,38.525293388160506,45.49500999999999,3.6537837499999997,25821.550211155583
2017-12-22 09:37:21,226.55,121.685,19217.84,27567.736750000004,19764.987610714576,0.6971134472981355,226.3,72.7181,13186.9,16456.106030000003,9844.241670164465,0.8013378119926952,227.16,75.6952,11747.3,17194.921632,12556.52311114114,0.6831842709965076,44152.03999999999,42165.75239202018,61052.05410915143,0.7231868058208675,226.67,90.03276666666666,0.21617329156924567,35.15634863307175,44.15203999999999,3.7352937499999994,25825.285504905583
2017-12-22 09:42:21,226.55,117.8774,18349.87,26705.12497,19402.215611790773,0.687129156692353,226.12,72.6387,13129.94,16425.062844,9868.503687274448,0.7993844604860253,227.11,70.8896,10825.11,16099.737056000002,11917.152628050024,0.6723780619737346,42304.92,41187.871927115244,59043.60295655108,0.716503022878385,226.59333333333333,87.13523333333335,0.22801494601195088,35.280982778875874,42.304919999999996,3.602373333333333,25828.88787823892
2017-12-22 09:47:21,228.22,115.3891,18553,26334.100402,18688.794369424064,0.704523781590464,227.33,81.2467,14687.74,18469.812311,11198.404372765222,0.7952295211604545,228.76,66.425,10151.05,15195.382999999998,11307.336044099377,0.6680351525196832,43391.78999999999,41194.53478628866,59831.74020252834,0.7252302850146145,228.10333333333332,87.68693333333334,0.3390276336747872,31.592126230894134,43.39178999999999,3.5706962499999997,25832.45857448892
2017-12-22 09:52:21,229.3,126.8529,21287.6,29087.369970000003,19822.037685658303,0.7318502849159447,228.11,96.5599,16106.51,22026.278789,15024.55632991042,0.7312406309886375,230.17,66.9067,10276.94,15399.915138999999,11469.171309419062,0.6673374435664156,47671.05,46315.765324987784,66465.62363915531,0.7172286573102534,229.19333333333336,96.77316666666667,0.4726722708630309,31.082720933316573,47.67105,3.7942849999999995,25836.25285948892
2017-12-22 09:57:21,229.26,115.0938,18397.17,26386.404587999998,18915.24472674693,0.6972215535710636,227.97,93.7891,15346.38,21381.101127,14887.582285199998,0.717754427559422,229.84,65.3225,9769.71,15013.7234,11400.204245872423,0.6507186618344121,43513.259999999995,45203.03125781935,62743.26920652918,0.6935127950819612,229.02333333333334,91.4018,0.4599240252084976,28.532589073738144,43.513259999999995,3.7993462499999997,25840.05220573892
2017-12-22 10:02:21,229.06,112.7487,17949.19,25826.217222,18569.33155344665,0.6949988008584558,227.7,95.3735,15719.27,21716.54595,14983.755159023432,0.7238384058032028,229.47,65.1765,9750.83,14956.051455,11340.405170703014,0.6519655290929193,43419.29,44893.4918831731,62455.26685211287,0.695206220202566,228.74333333333334,91.09956666666669,0.4561152966206741,28.455751893441146,43.419290000000004,3.622189583333333,25843.674395322254
2017-12-22 10:07:21,228,117.5782,19287.26,26807.829599999997,18618.843400035246,0.7194636898169481,226.44,102.02,17242,23101.408799999997,15374.931692359394,0.7463614080540405,228.55,65.4231,9878.21,14952.449505000002,11224.825762365974,0.6606415889715455,46407.469999999994,45218.60085476062,64794.86966622479,0.7162213650410431,227.66333333333333,95.0071,0.5373431529012119,31.13872542157375,46.407469999999996,3.7427816666666662,25847.41717698892
2017-12-22 10:12:21,227.83,125.0403,20920.2,28487.931549,19336.687304202587,0.7343530703173974,226.53,99.1666,16579.8,22464.209898,15157.53800263754,0.7380540012438233,228.57,69.7162,10402.75,15935.031834,12070.95820505122,0.6528226682173317,47902.75,46565.183511891344,66805.61183806804,0.7170467971480119,227.64333333333335,97.97436666666668,0.4890691578932001,28.842408099261345,47.90275,3.9295925,25851.346769488922
2017-12-22 10:17:21,227.89,129.3148,21061.62,29469.549771999995,20612.19364211352,0.7146909322656618,226.77,100.1209,16347.9,22704.416493,15755.528993899585,0.7200317173991334,228.65,76.1519,11284.9,17412.131935,13260.217589159196,0.6481055876515789,48694.42,49627.9402251723,69527.54123460483,0.7003615996672713,227.76999999999998,101.86253333333333,0.4390393818325379,26.95030819313348,48.69442,4.024882083333333,25855.371651572255
2017-12-22 10:22:21,228.18,122.8792,18949.65,28038.575856,20665.732527790202,0.6758421004448038,227.02,103.241,16060.55,23437.77182,17070.087333809577,0.6852421861320092,228.77,79.9933,11694.09,18300.067241,14076.24666226837,0.6390189634822884,46704.28999999999,51812.066523868154,69755.14993086774,0.6695461201973937,227.99,102.03783333333335,0.4254572568972318,21.604274231616717,46.70428999999999,3.9749462499999995,25859.346597822256
2017-12-22 10:27:21,228.28,133.4365,21382.07,30460.88422,21694.989052298344,0.7019517176707879,227.37,104.6521,16612.72,23794.747977000003,17035.479608468486,0.6981675122618592,229.1,87.0977,13196.8,19954.08307,14966.96031011176,0.6613583773158062,51191.59,53697.42897087859,74188.89920204134,0.6900168428242622,228.25,108.39543333333332,0.38554216867469676,23.101588228040374,51.19159,4.078994999999999,25863.425592822256
2017-12-22 10:32:21,228.1,133.5371,21318.09,30459.81251,21756.360377973437,0.6998759428673844,227.18,105.564,16976.35,23982.02952,16939.341208431084,0.7078779544426146,228.88,91.3636,14082.58,20911.300768,15458.442365043038,0.6734435201443897,52377.020000000004,54154.143951447564,75339.38897545231,0.6952142924475524,228.0533333333333,110.1549,0.382951356407846,21.226654465666087,52.37702,4.31535875,25867.740951572254
2017-12-22 10:37:21,227.46,145.8081,23630.84,33165.510426,23270.89346612018,0.7125124774643804,226.82,105.2914,16948.82,23882.195347999997,16825.47934674174,0.7096843381870825,228.54,92.0916,14353.52,21046.614264,15392.739703743719,0.6819871272383956,54933.18000000001,55489.11251660564,78081.34138699797,0.7035378622369239,227.60666666666665,114.39703333333334,0.4100641457485152,27.45793815748717,54.93318000000001,4.471258333333333,25872.21220990559
2017-12-22 10:42:21,228.42,133.6257,20659.5,30522.782393999998,22468.317801328078,0.676855069545073,227.59,104.8751,16654.12,23868.524009,17098.149765217564,0.6977440244616845,229.18,92.6386,14437.14,21230.914348,15566.653868847738,0.6800055693955551,51750.759999999995,55133.12143539338,75616.15065439018,0.6843876546497466,228.39666666666668,110.3798,0.3531867073366534,21.059922195909024,51.75075999999999,4.445164166666666,25876.657374072256
2017-12-22 10:47:21,230.43,136.0012,21246.19,31338.756516000005,23037.297377362494,0.6779525533871376,229.64,106.7431,16938.61,24512.485483999997,17718.505463814112,0.6910196850929833,231.2,94.8773,14884.87,21935.63176,16112.497813604838,0.6785703809608445,53069.670000000006,56868.300654781444,77784.27535994352,0.6822673317251116,230.42333333333332,112.54053333333333,0.3399539977143511,20.846415039796046,53.06967,4.367517916666666,25881.024891988924
2017-12-22 10:52:21,229.02,132.5374,20431.47,30353.715347999998,22447.785393363654,0.6731126574047624,228.49,97.8824,14978.16,22365.149576000003,16608.872284753506,0.6697098067286361,229.84,94.7291,14965.89,21772.536344,15813.458677933202,0.6873746707109871,50375.520000000004,54870.11635605036,74487.73512597162,0.6762928140425575,229.11666666666667,108.38296666666668,0.31570524478067763,22.286189496566017,50.37552,4.31021625,25885.335108238924
2017-12-22 10:57:21,226.97,139.6419,22055.49,31694.522042999997,22761.768129785363,0.695877034210432,226.57,95.9864,14787.39,21747.638648,15946.563383747713,0.6799538211639317,228.04,92.1779,14458.16,21020.248315999997,15258.192837970713,0.6878206090931319,51301.04000000001,53966.52435150379,74459.26709055799,0.6889812645833224,227.1933333333333,109.26873333333333,0.3726635171219927,27.796759182712222,51.30104000000001,4.236523333333333,25889.571631572257
2017-12-22 11:02:21,228.36,130.0281,19824.96,29693.216916,22105.61222447885,0.6676595552473618,227.83,96.238,14626.51,21925.90354,16334.333511511406,0.6670881304077835,229.15,93.5136,14747.52,21428.64144,15546.617889871906,0.6882153514628038,49198.990000000005,53986.56362586217,73041.69815351615,0.6735740165377251,228.4466666666667,106.59323333333333,0.30787638252545546,21.985323020817145,49.19899,4.18750125,25893.759132822255
2017-12-22 11:07:21,229.53,135.7679,21152.96,31162.806087,22883.897536354343,0.6787886797147017,229.1,97.953,14969.73,22441.0323,16718.466269868873,0.6670695803953725,230.51,96.0522,15312.18,22140.992621999998,15992.520062049582,0.6915760400364945,51434.87,55594.8838682728,75738.60946864313,0.6791103026692716,229.71333333333334,109.92436666666667,0.3468090663725742,23.510286315045096,51.434870000000004,4.1930775,25897.952210322255
2017-12-22 11:12:21,229.6,130.935,20088.53,30062.676,22365.496880688253,0.668221618062211,228.94,98.3384,14928.71,22513.593296,16852.166057619896,0.6630976141268569,230.33,93.1825,14448.43,21462.725225000002,15871.0883249685,0.6731871115402587,49465.67,55088.751263276645,74037.98365903858,0.6681120629621741,229.62333333333333,107.4853,0.30775037380057674,21.816657719706793,49.465669999999996,4.204189166666667,25902.156399488922
2017-12-22 11:17:21,229.71,144.8107,23920.42,33264.465897,23115.756497166087,0.7190982736373137,229.14,99.9684,15489.96,22906.759176,16875.448294657544,0.6762178744267425,230.75,94.2031,14682.1,21737.365325000002,16029.628531644532,0.6754314416896795,54092.479999999996,56020.83332346816,77873.80919671389,0.6946171062899872,229.86666666666667,112.99406666666668,0.3842807424593934,28.15779117605583,54.092479999999995,4.314922916666666,25906.47132240559
2017-12-22 11:22:21,229.72,131.4356,20597.21,30193.386032,22077.03558662876,0.6821762215794664,228.9,100.1237,15382.41,22918.31493,16989.132462328995,0.6711841619675308,230.35,94.1679,14791.54,21691.575765,15866.152766097248,0.6819025118436342,50771.159999999996,54932.320815055005,74801.54114638097,0.6787448389685536,229.65666666666667,108.57573333333335,0.32947733573304816,21.054305566130164,50.771159999999995,4.369318333333332,25910.840640738923
2017-12-22 11:27:21,229.54,136.3147,21288.23,31289.676237999996,22931.53075016933,0.6803595485640193,228.85,100.5507,15595.54,23011.027695,16920.003773299137,0.6777420029522936,230.3,93.3874,14452.77,21507.11822,15927.133246637826,0.6719993749120704,51336.54000000001,55778.66777010629,75806.9925361737,0.6772005890552004,229.56333333333336,110.08426666666666,0.32089909828804697,23.82759510290298,51.33654000000001,4.2544875,25915.09512823892
2017-12-22 11:32:21,229.52,145.3021,23048.6,33349.737992,24103.25833108562,0.6911178734156455,229.02,105.2653,16542.63,24107.859006,17536.54066617117,0.6861924153398627,230.3,105.4304,17120.1,24280.621120000003,17217.74485706506,0.7050931652608398,56711.329999999994,58857.54385432185,81733.62477543938,0.6938555601297829,229.61333333333334,118.66593333333333,0.2990534812147962,22.446346578546276,56.71133,4.501994583333333,25919.597122822255
2017-12-22 11:37:21,228.94,157.6647,25990.98,36095.756418000004,25047.406852350774,0.7200563883193477,228.73,104.1034,16446.3,23811.570681999998,17219.469058419945,0.6906852227279713,230.07,109.6621,18216.68,25229.959346999996,17455.75602570317,0.7220257373171741,60653.96,59722.63193647389,85121.65194062631,0.7125561900784901,229.24666666666667,123.81006666666667,0.3591473521970469,27.344007030123024,60.65396,4.890220416666666,25924.48734323892
2017-12-22 11:42:21,228.96,148.987,23761.46,34112.06352,24475.0055415911,0.6965705837780405,228.67,103.8144,16234.5,23739.238848,17320.290725977797,0.6838677559945329,229.81,110.572,18334.01,25410.551320000002,17594.322826021293,0.7215116968190203,58329.97,59389.61909359019,83243.69199094088,0.7007133946719692,229.14666666666668,121.12446666666666,0.2894798091469773,23.0032247820011,58.32997,4.957663749999999,25929.44500698892
2017-12-22 11:47:21,229.19,147.0045,24176.04,33691.961355,23466.302432748394,0.7175610747402272,228.77,102.9408,16029.07,23549.766816,17252.8383758463,0.6806466546033761,230.09,106.8089,17120.31,24575.659800999998,17631.166727088344,0.6966368406232318,57325.42,58350.30753568304,81798.30174083804,0.7008143051872202,229.35000000000002,118.91806666666666,0.32265097013297606,23.61830638574123,57.32542,4.818974583333333,25934.263981572254
2017-12-22 11:52:21,229.23,143.8705,23096.14,32979.434714999996,23541.695589344174,0.7003194627073219,228.83,101.2989,15492.23,23180.227287,17242.788252022332,0.6683381404412887,229.98,109.1176,17895.44,25094.865648,17592.768659240945,0.7131116082076424,56483.81,58377.25250060745,81230.07079669314,0.6953559124843142,229.34666666666666,118.09566666666666,0.2761467356549005,21.82538450465301,56.48381,4.742051249999999,25939.006032822253
2017-12-22 11:57:21,229.24,149.9232,24602.21,34368.394368,23998.287325354577,0.7158382127652382,229,99.7633,15360.16,22845.7957,16911.4122988158,0.672340775593997,230.18,105.4986,17021.39,24283.667748,17319.60743675085,0.7009398323448022,56983.759999999995,58229.30706092123,81472.70159097861,0.6994215103615731,229.47333333333336,118.39503333333334,0.30795154121030005,26.629636209401795,56.98376,4.727815416666666,25943.73384823892
2017-12-22 12:02:21,229.53,148.0588,23814.16,33983.936364,24244.457393119807,0.7007475456912317,229.17,103.7359,16194.11,23773.156203,17404.41774838036,0.6811931012322386,230.27,111.3413,18450.7,25638.561151,17801.895612646607,0.7196464689002391,58458.97,59450.770754146775,83377.72674235616,0.7011341311888113,229.65666666666667,121.04533333333332,0.2670653294047683,22.316817941487496,58.45897,4.810113749999999,25948.543961988922
2017-12-22 12:07:21,228.99,155.737,25289.05,35662.21563,25144.732524688272,0.709127280883978,228.74,104.6988,16087.08,23948.803512000002,17741.224499170952,0.6717279212691883,229.99,109.4093,17293.57,25163.044907000003,18278.71072167834,0.6872606262046281,58669.7,61164.66774553757,84754.0575932032,0.6922347043441727,229.24,123.2817,0.3271680335020066,26.326129506650208,58.6697,4.88036125,25953.424323238924
2017-12-22 12:12:21,227.66,162.8831,27248.36,37081.966546,25151.52321886417,0.7348143191434721,227.34,111.2391,17258.55,25289.096994,18484.611942625135,0.6824502276255534,228.74,115.2655,18958.01,26365.83047,18323.50602948793,0.7190370893710748,63464.92,61959.641190977236,88694.9446536895,0.7155415705799193,227.91333333333333,129.7959,0.36271097200691,25.491714299141982,63.46492,5.0889425,25958.513265738922
2017-12-22 12:17:21,228.21,165.2911,27524.69,37721.081931,25792.85681054184,0.7296898336677775,228.05,110.3702,17792.02,25169.92411,17803.626148140702,0.7068761877168807,229.18,124.7834,20781.84,28597.859612,19645.678929526992,0.7266921469633236,66098.55,63242.161888209535,91479.99427414173,0.7225465034674122,228.48000000000002,133.48156666666668,0.30637254901960287,23.830656267894156,66.09855,5.398477916666666,25963.91174365559
2017-12-22 12:22:21,228.28,167.2667,28003.44,38183.642276,25957.61710226758,0.7333883917512322,228.29,103.1114,16825.51,23539.301506,16462.10583826607,0.7147837413829504,229.36,118.8806,19467.81,27266.454416,19090.937908434615,0.7139839196905725,64296.759999999995,61510.66084896827,88981.0920621589,0.7225890187443941,228.64333333333335,129.7529,0.3134430627031921,28.911723745673484,64.29675999999999,5.4331379166666665,25969.344881572255
2017-12-22 12:27:21,229.15,156.4234,25378.38,35844.42211,25313.246037903886,0.7080147623002089,229.22,96.279,15214.28,22069.072379999998,15986.545586688788,0.6893937243047822,230.03,111.4084,17595.21,25627.274252,18632.384996106164,0.6865814064727089,58187.87,59932.17662069884,83532.59249916491,0.6965888195147507,229.46666666666667,121.37026666666667,0.24549680418361383,28.881153758691024,58.187870000000004,5.10352625,25974.448407822256
2017-12-22 12:32:21,228.85,161.3802,26852.26,36931.85877,25355.834143242577,0.7270757794030197,229.08,95.6678,15246.99,21915.579624,15742.36088379961,0.6957146587764828,229.85,118.0276,19498.02,27128.64386,18862.410603162993,0.7187244633613618,61597.270000000004,59960.60563020518,85962.18877503,0.7165623732686128,229.26,125.0252,0.2573497339265478,29.07813784740997,61.59727,4.9910475000000005,25979.439455322256
2017-12-22 12:37:21,229.42,151.0179,25400.03,34646.526617999996,23563.112754703747,0.7331190880994073,229.25,94.2497,15223.2,21606.743725,15333.15219248237,0.7045578081432999,230.26,107.3972,17829.98,24729.279272,17135.608145384536,0.7210068600821776,58453.20999999999,56031.87309257065,80971.28232630408,0.7219005099170952,229.64333333333332,117.55493333333334,0.26853236177841333,28.46581229541479,58.45320999999999,5.0021033333333325,25984.441558655588
2017-12-22 12:42:21,230.28,156.1316,26113.28,35953.984848,24714.07765003205,0.7262972410540077,230.26,92.2283,14692.11,21236.488358,15333.960399302245,0.6918333084229218,231.39,103.9224,16834.41,24046.604135999998,17170.958343243172,0.7000743183856604,57639.8,57218.996392577465,81217.97887299211,0.7096926173222873,230.64333333333332,117.42743333333333,0.3237321694391065,32.96007207855746,57.6398,4.837208749999999,25989.278767405587
2017-12-22 12:47:21,228.28,158.5893,26766.75,36202.765404000005,24375.834700263284,0.7393565022257269,228.32,89.3543,14223.7,20401.373775999997,14625.40290925554,0.6971932457182193,229.53,107.9346,17868.2,24774.228738,17160.70623030256,0.7212414234552064,58858.649999999994,56161.94383982138,81354.19236701788,0.7234863783597968,228.71,118.62606666666666,0.35853263958724724,33.68840800026528,58.85865,4.854102083333332,25994.13286948892
2017-12-22 12:52:21,226.67,158.2656,26792.92,35874.063552,23855.56273925507,0.7468604709684826,226.64,91.5829,14814.53,20756.348455999996,14538.077661987963,0.7137348860472418,227.92,106.4765,17887.8,24268.12388,16400.257553313797,0.7370903531089111,59495.25,54793.89795455683,80882.97735380966,0.7355719577402243,227.07666666666663,118.77499999999999,0.37138704989505555,33.24824247526838,59.49525,4.9314124999999995,25999.064281988918
