DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-22 12:57:21,227.19,163.1488,28009.99,37065.775872,24275.753359952334,0.7556833585981708,227.17,91.59,14863.31,20806.5003,14559.961214845323,0.7143589640589388,228.67,101.9455,16624.05,23311.877484999997,16342.722951612128,0.7131150209028306,59497.350000000006,55178.43752640979,81145.51512485708,0.7332179715471958,227.67666666666665,118.89476666666667,0.4362912317174968,37.221178504352444,59.497350000000004,4.958025,26004.022306988918
2017-12-22 13:02:21,227.23,151.0192,25975.45,34316.092816000004,22424.768080268455,0.7569466063423412,226.96,87.2201,13946.43,19795.473896,14048.411903924136,0.7045261999420032,228.3,101.0839,16914.17,23077.45437,15699.673672103256,0.732930492627814,56836.05,52172.85365629585,77151.430565115,0.7366817385457418,227.49666666666667,113.10773333333334,0.3531187270143189,33.518014683346145,56.83605,4.847225,26008.86953198892
2017-12-22 13:07:21,227.1,141.3041,23629.36,32090.16111,21712.47996098457,0.7363428285387004,226.72,85.7659,14214.68,19444.844848,13268.18991650301,0.7310256323007921,227.84,105.698,18269.64,24082.23232,15689.938425145352,0.7586356512650734,56113.68,50670.60830263293,75605.92323952702,0.7421862943492711,227.22,110.92266666666666,0.2728633042865965,27.38974300413503,56.11368,4.706238750000001,26013.57577073892
2017-12-22 13:12:21,226.77,145.0148,23950.56,32885.006196,22534.291828175083,0.7283124673065516,226.67,84.9173,13905.51,19248.204391,13309.025656208332,0.7224315430950995,227.75,105.894,18112.5,24117.358500000002,15924.331218846282,0.7510150831816842,55968.57,51767.64870322969,76238.90266855826,0.7341208758383931,227.06333333333336,111.94203333333333,0.30241195554836636,29.544547014064733,55.96857,4.6700937499999995,26018.24586448892
2017-12-22 13:17:21,226.42,151.3499,25227.22,34268.644358,23193.261030020876,0.7361604309891739,226.4,88.1872,15026.15,19965.58208,13146.835511662764,0.7526026508915086,227.5,108.8367,18874.2,24760.34925,16026.211946120502,0.7622751928670797,59127.57000000001,52366.30848780414,78982.90826973117,0.748612216178163,226.7733333333333,116.1246,0.32043744120414863,30.33405497198698,59.127570000000006,4.7956725,26023.04153698892
2017-12-22 13:22:21,225.72,164.42,28007.64,37112.882399999995,24350.32118200147,0.7546608667614565,225.86,88.9045,14719.21,20079.970370000003,13658.333245164948,0.733029468110714,227.12,110.0596,18705.83,24996.736352,16580.97561250538,0.7483308915447012,61432.68,54589.6300396718,82182.73468223504,0.7475132123253565,226.23333333333335,121.12803333333333,0.3919257403860274,35.740666694002286,61.43268,5.0233437499999996,26028.06488073892
2017-12-22 13:27:21,226.51,170.0485,29083.37,38517.685735,25254.102712694475,0.7550653536168377,226.81,92.6229,15491.3,21007.799949,14189.689320320034,0.737407060120896,228.04,115.1348,19859.64,26255.339792,17173.746436458718,0.756403846125474,64434.31,56617.538469473235,85774.85626638135,0.7512027743875617,227.12,125.9354,0.4050722085241227,35.028355807818926,64.43431,5.244457916666666,26033.309338655585
2017-12-22 13:32:21,226.52,153.059,25226.24,34670.924680000004,23784.65542379442,0.727590632001569,226.54,91.5497,15099.46,20739.669038,14217.601046385282,0.7280472977815703,227.61,113.9418,19496.47,25934.293098000002,17101.9067952106,0.7517640803366847,59822.17,55104.16326539031,81333.63899818876,0.7355157194101716,226.89000000000001,119.51683333333334,0.3173343911146365,28.064805376090668,59.82217,5.177353333333333,26038.486691988917
2017-12-22 13:37:21,226.85,150.4883,24861.53,34138.270855,23394.99653832936,0.7282597910596488,226.79,91.6219,15062.56,20778.930700999997,14313.74330227283,0.7248958195560614,227.89,112.0402,18885.91,25532.841178,17182.793198222236,0.7396713067824496,58810,54891.533038824426,80446.85512406532,0.7310416287784413,227.17666666666665,118.05013333333333,0.31399938373952946,27.478297356151515,58.81,4.943007083333333,26043.42969907225
2017-12-22 13:42:21,227.32,152.3667,25414.21,34635.998244,23532.324671274433,0.7337513364264737,227.36,92.7387,15525.47,21085.070832,14266.744312195311,0.7363252475508686,228.42,107.3669,18363.53,24524.747298,16255.583532123917,0.7487755032443312,59303.21,54054.652515593654,80241.98511306706,0.7390546222957628,227.70000000000002,117.49076666666667,0.3162055335968249,29.683978003377852,59.30321,4.9213837499999995,26048.35108282225
2017-12-22 13:47:21,226.01,148.387,24753.33,33536.945869999996,22627.40356732097,0.738091360374671,226.1,87.9704,14548.24,19890.10744,13563.372990415894,0.7314309409280898,227.09,105.4266,17764.05,23941.326594,16050.721064116451,0.741982693826661,57065.619999999995,52241.49762185331,77367.04117231384,0.7375959987005577,226.4,113.928,0.30477031802120036,30.246295906186365,57.065619999999996,4.8487012499999995,26053.19978407225
2017-12-22 13:52:21,226.07,137.7421,22283.49,31139.356547,21750.99077240142,0.7156053454851115,225.8,94.7981,15342.47,21405.41098,14926.494348031109,0.7167566188911361,226.88,105.1174,17764.08,23849.035712,15912.698267291167,0.7448552727463835,55390.04,52590.18338772369,76379.21130750178,0.7251978522925612,226.25,112.55253333333333,0.27845303867403115,22.380275166322335,55.39004,4.6856525,26057.88543657225
2017-12-22 13:57:21,226.97,142.0415,23191.6,32239.159255000002,22394.48769026102,0.7193611910460472,226.7,98.5114,16091.23,22332.534379999997,15485.942300066272,0.7205286120329708,227.7,111.9374,19293.09,25488.145979999998,16655.997831102464,0.7569436401980307,58575.92,54536.42782142975,80033.49525897526,0.731892563363101,227.1233333333333,117.49676666666669,0.25390023041813503,20.889709589171666,58.575919999999996,4.7485816666666665,26062.634018238918
2017-12-22 14:02:21,226.46,146.0241,24093.58,33068.617686000005,22650.22910361907,0.7285935030238747,226.07,102.1103,16872.21,23084.075521,15754.461983042498,0.7309025646121737,227.29,108.9553,18419.89,24764.450136999996,16552.511681791955,0.7438037145221837,59385.68,54957.20276845352,80913.24443621894,0.7339426371267517,226.60666666666665,119.0299,0.3015504104027554,22.678503468456253,59.38568,4.915066666666666,26067.549084905586
2017-12-22 14:07:21,225.5,164.4071,27776.08,37073.80105,24555.164510313938,0.7492104724449343,225.54,102.6729,16773.56,23156.845866,15965.186982559308,0.7243456253525336,226.73,118.3037,19835.54,26822.997901,18056.1504564359,0.73949750408997,64385.18,58576.501949309146,87044.00027715764,0.739685444085641,225.92333333333332,128.46123333333335,0.3570532776605657,27.981878839193243,64.38518,5.157119166666666,26072.706204072252
2017-12-22 14:12:21,225.74,164.8977,27678.08,37224.006797999995,24890.77278051346,0.7435545601041292,225.8,102.6256,16718.28,23172.860480000003,16046.201315798891,0.7214594855231268,226.78,126.0417,21258.2,28583.736726000003,19108.08567024131,0.7437166177319064,65654.56,60045.05976655366,88971.51483009942,0.737927865175437,226.10666666666668,131.18833333333333,0.29779455124424364,25.69539974337148,65.65456,5.4183224999999995,26078.124526572254
2017-12-22 14:17:21,225.71,170.8484,28854.75,38562.192364,25582.14381860207,0.7482652886441579,225.81,100.702,16354.91,22739.51862,15798.817232983823,0.7192285058143417,227,119.533,19486.11,27133.991,18882.39880565976,0.7181438956031201,64695.770000000004,60263.359857245654,88415.01680810103,0.731728300639448,226.17333333333332,130.36113333333333,0.3655013853681611,31.057774377536866,64.69577000000001,5.43126375,26083.555790322254
2017-12-22 14:22:21,225.9,179.5071,30818.39,40550.65389,26354.930633839132,0.7599973624001158,225.88,112.2475,19010.75,25354.4653,16776.182375212906,0.7497988924262583,227.09,130.4314,21914.01,29619.666626,19927.388608527664,0.7398466119387038,71743.15,63058.50161757971,95516.77443348263,0.7511052422520983,226.29,140.72866666666667,0.3535286579168374,27.55546133694628,71.74315,5.6849549999999995,26089.240745322255
2017-12-22 14:27:21,227.53,170.7019,28994.63,38839.803307,25842.634387568698,0.74651845610079,227.65,99.791,16115.78,22717.42115,16011.335319019063,0.7094018239830009,228.74,123.8823,19967.5,28336.837302,20106.598221231226,0.7046481506456158,65077.91,61960.56792781899,89856.8102477824,0.7242401529783445,227.97333333333336,131.45839999999998,0.33629664288220174,29.85240958356409,65.07791,5.700877499999999,26094.941622822254
2017-12-22 14:32:21,227.67,161.4214,27243.68,36750.810138,24665.845735691357,0.7413082840269223,227.42,103.3928,16867.82,23513.590576,16381.867726952138,0.7173647064016141,228.32,133.0477,21112.18,30377.450864,21841.826311971585,0.6949951164276205,65223.68,62889.53977461508,90604.76061336564,0.7198703418943582,227.8033333333333,132.62063333333333,0.22680382201021934,22.038677239514517,65.22368,5.429232916666667,26100.37085573892
2017-12-22 14:37:21,227.56,156.818,26554.27,35685.504080000006,23839.587794481617,0.7441192350953053,226.94,114.1434,19201.65,25903.703196,17386.73277369732,0.741270460625301,227.84,142.6375,23645.83,32498.528,22294.148240690512,0.7275969545451413,69401.75,63520.46880886945,94082.16016206822,0.73767173160615,227.4466666666667,137.8663,0.22276284550225212,17.207178258936374,69.40175,5.609392916666666,26105.98024865559
2017-12-22 14:42:21,227.56,153.1721,25680,34855.843076,23568.35583019607,0.7367487839558806,226.82,115.7412,19416.52,26252.418984,17668.849809794738,0.7396087961202258,227.75,136.5031,21887.38,31088.581024999996,22078.099258849023,0.7040327759700317,66983.90000000001,63315.30489883982,92171.96262228038,0.7267275003625479,227.37666666666667,135.13879999999997,0.24482136836087198,14.353834724002265,66.9839,5.6827354166666675,26111.662984072256
2017-12-22 14:47:21,227.32,163.0535,27787.59,37065.32162,24529.32752412792,0.7496924021025128,227.05,110.562,18128.74,25103.1021,17364.173491860314,0.7221713048763005,227.84,147.1187,24609.8,33519.524608,22757.77392247136,0.7341929901394382,70526.13,64651.274938459595,95675.08747811624,0.7371420487713841,227.40333333333334,140.24473333333333,0.1920229841251231,21.164954025605713,70.52613000000001,5.7295845833333345,26117.39256865559
2017-12-22 14:52:21,226.82,164.1691,27915.06,37236.83526199999,24644.09311631747,0.7496625264630687,226.61,111.2119,18521.21,25201.728659,17090.69651997138,0.7349182371815488,227.46,142.0824,23312.2,32318.062704000004,22382.99595897913,0.7213365545303757,69748.47,64117.78559526798,94741.43495314843,0.736198159068332,226.96333333333334,139.15446666666665,0.2188312355887161,20.080251346585104,69.74847,5.844774999999999,26123.23734365559
2017-12-22 14:57:21,226.74,162.6131,27519.21,36870.894294000005,24538.865642389057,0.7463667623727314,226.28,121.0105,20642.81,27382.25594,17990.617990151564,0.7538754310540566,227.16,145.5901,24110.7,33072.247116,22637.30714576648,0.729031199949383,72272.72,65166.7907783071,97314.21620987373,0.7426738128798395,226.72666666666666,143.07123333333334,0.19700667470375122,15.419405298572725,72.27272,5.917549583333333,26129.154893238923
2017-12-22 15:02:21,226.98,168.9354,28455.86,38344.957092,25702.13543750248,0.7421017562159906,226.56,125.9007,21520.01,28524.062592000002,18721.947450845862,0.7544510860116962,227.45,149.4367,24843.64,33989.377414999995,23196.36455588918,0.7309236558430208,74819.51,67620.44744423752,100848.81749033544,0.7418977422037706,226.99666666666667,148.0909333333333,0.19970924683181202,14.984194395875674,74.81951,6.128842916666665,26135.28373615559
2017-12-22 15:07:21,227,181.3467,31340.85,41165.700899999996,26690.186433701816,0.7613340551672716,227.03,121.0657,20333.9,27485.545871000002,18492.91060425171,0.7398033895864625,227.71,164.8192,28139.96,37530.980032,24833.78975027337,0.7497795148436587,79814.70999999999,70016.8867882269,106173.21869426151,0.7517405140540762,227.24666666666667,155.74386666666666,0.20389004605861688,22.26615237496778,79.81470999999999,6.443092499999999,26141.72682865559
2017-12-22 15:12:21,227.28,173.5015,29553.47,39433.42092,26107.223069736723,0.7494523505824208,226.57,133.4643,21545.91,30239.006451,21217.240004664123,0.7125204339935408,227.79,153.5051,25060.76,34966.926729,24385.32905444695,0.7166989593974162,76160.14,71709.7921288478,104607.17571936527,0.7280584670818232,227.21333333333334,153.49030000000002,0.2831406607593503,13.047078545028585,76.16014,6.498952083333332,26148.225780738925
2017-12-22 15:17:21,226.99,179.7419,31062.64,40799.613881,26452.237883950154,0.7613464208411439,226.64,129.1277,21825.12,29265.501927999998,19497.018748602866,0.7457627090659479,227.62,159.0414,26785.53,36201.003468,24352.5775783437,0.739911257533984,79673.29,70301.83421089672,106255.26355357887,0.7498291127933159,227.08333333333334,155.97033333333334,0.23633027522935562,17.21008909814046,79.67329,6.493059583333332,26154.718840322257
2017-12-22 15:22:21,226.95,168.4486,28588.31,38229.40977,25381.022491351116,0.747809348143122,226.37,124.5425,20808.74,28192.685725000003,19021.668381112602,0.7380900210421509,227.41,147.2463,23847.69,33485.281082999994,23506.418929122687,0.7121842561479089,73244.74,67909.1098015864,99882.12618737908,0.7333117825564979,226.91,146.7458,0.23797981578599095,15.130450070802706,73.24474000000001,6.371584583333332,26161.09042490559
2017-12-22 15:27:21,226.78,167.2257,28379.27,37923.444246,25155.60887250735,0.7483305001494774,226.42,122.7808,21022.01,27800.028735999997,18191.115778926967,0.7561866284252176,227.01,160.456,27480.22,36425.116559999995,23908.714418830343,0.7544305302286177,76881.5,67255.43907026466,102147.24238462868,0.7526537007284817,226.73666666666668,150.15416666666667,0.13966275120919625,18.230174542830984,76.8815,6.25526,26167.34568490559
2017-12-22 15:32:21,226.3,161.9248,27203.58,36643.58224,24550.3025350655,0.7423832042901273,225.99,114.13,19095.09,25792.2387,17338.313500732354,0.7403424813992591,226.62,153.8253,25705.37,34859.889486,23546.673823265002,0.7373910353423087,72004.04,65435.289859062854,97295.21537702238,0.7400573576098455,226.30333333333337,143.29336666666666,0.13993018220381245,20.352209837115044,72.00403999999999,6.203564166666666,26173.549249072257
2017-12-22 15:37:21,226.34,166.1344,28118.48,37602.860096000004,24966.50095405741,0.7477750343514721,226.03,115.7359,19452.01,26159.785477,17491.531755754277,0.7435844616196275,226.79,152.1981,25412.2,34517.007099,23359.0211745359,0.7362225794117655,72982.69,65817.05388434758,98276.94348956531,0.7426227089342582,226.38666666666666,144.68946666666668,0.17816125802461982,20.010832394157237,72.98269,6.041113749999999,26179.59036282226
2017-12-22 15:42:21,226.98,172.5171,29017.41,39157.931358,26293.221657486934,0.7410353150351421,226.57,128.6123,21801.19,29139.688811,19334.672962991088,0.7481613870828374,227.46,157.3191,26797.56,35783.802486,23714.36902815379,0.7488740194808597,77616.16,69342.26364863181,104079.862706779,0.7457365717196,227.00333333333333,152.81616666666667,0.20117178896051938,15.83855111315666,77.61616000000001,6.274952083333333,26185.865314905594
2017-12-22 15:47:21,227.71,176.4018,29788.05,40168.453878,26947.667137370412,0.7415782068802683,227.17,130.603,21984.99,29669.08351,19922.71896662837,0.7410067113326886,228.13,155.4972,25848.7,35473.576236,24294.42979946852,0.728674769863426,77621.74,71164.8159034673,105307.00614489993,0.7370994850351584,227.67,154.16733333333335,0.21961611103790574,15.284906876078374,77.62174,6.468245833333334,26192.333560738927
2017-12-22 15:52:21,226.62,183.6456,31788.27,41617.765872,26861.577142522892,0.7638149077432053,226.24,128.4378,21963.89,29057.767872000004,19024.757811098032,0.7558698278804943,227.17,157.903,26654.27,35870.82451,24005.539814682706,0.7430626522835954,80406.43000000001,69891.87476830363,106536.69857834502,0.7547298825002605,226.67666666666665,156.66213333333334,0.21763745717100985,18.016053230476455,80.40643000000001,6.5845070833333335,26198.918067822262
2017-12-22 15:57:21,225.82,178.4293,31221.3,40292.904526,25470.543407068315,0.7748585108788492,225.55,123.0025,21422.09,27743.213875,17628.952780749416,0.7721560341393576,226.22,167.0741,29336.91,37795.502902,23829.514289363735,0.7762010754577788,81980.3,66929.01047718147,105831.29041802649,0.77463196070069,225.86333333333334,156.16863333333333,0.15791260201596316,21.237384630588434,81.9803,6.76611375,26205.684181572262
2017-12-22 16:02:21,227.36,182.4294,31961.72,41477.148384,26434.86888013545,0.7705862443602651,227.01,129.1275,22824.93,29313.233774999997,18392.613866519914,0.7786561583480567,227.85,163.0457,28475.8,37149.962745000004,23858.930116727537,0.7665095169935949,83262.45,68686.41286338291,107937.2914800144,0.771396510495326,227.40666666666667,158.20086666666666,0.19495177508721295,18.37750151389815,83.26245,6.885114583333333,26212.569296155594
2017-12-22 16:07:21,227.84,179.461,31742.35,40888.39424,25773.70753312696,0.7763168642349697,227.35,126.337,22705.16,28722.71695,17591.764504000654,0.7904948560237091,228.28,155.5782,27037.76,35515.391496000004,23028.299270605057,0.7612969718507872,81485.26999999999,66393.77130773268,105109.3815767004,0.7752425975462388,227.82333333333335,153.79206666666667,0.20776332538371436,17.85206952590966,81.48526999999999,6.864488333333331,26219.433784488927
2017-12-22 16:12:21,228.36,159.652,27429.62,36458.13072,24016.894933613043,0.7523594725868051,227.51,124.0631,22137.73,28225.595881,17510.144867608156,0.7843139997232783,228.31,154.7605,26996.85,35333.369755,22795.111500518018,0.7640610048573048,76564.2,64322.15130173921,99997.0793059669,0.7656643627133554,228.06000000000003,146.15853333333334,0.2411646058055072,15.117443251118189,76.5642,6.585394583333333,26226.01917907226
2017-12-22 16:17:21,228.05,159.7102,27309.94,36421.91111,24098.190515081034,0.7498217190613532,227.22,124.9843,22487.99,28398.932646,17343.28922643985,0.7918603942027885,228.09,149.6967,26359.43,34144.320303,21702.8813531512,0.7720004312894171,76157.36,63144.36109467209,98930.045083503,0.7698102223214245,227.78666666666666,144.79706666666667,0.24877077967688901,13.683127098339003,76.15736,6.3633983333333335,26232.382577405595
2017-12-22 16:22:21,228.2,152.311,26167.98,34757.3702,22876.005025778606,0.7528757167019501,227.27,115.1903,20414.01,26179.299481,16389.75036526752,0.7797767856552372,228.5,129.0906,23374.93,29497.2021,17991.59746168595,0.7924456672451656,69956.92,57257.352852732074,90401.18976865662,0.7738495497573092,227.99,132.1973,0.3158033247072235,15.214909835526136,69.95692,6.088095,26238.470672405594
2017-12-22 16:27:21,230.08,165.3782,28747.72,38050.216256,24927.646337549933,0.7555205417647759,229.25,119.0177,21242.24,27284.807725000002,17123.90061792639,0.7785372803098982,231,118.8528,21341.92,27454.9968,17271.343317808558,0.7773419226914642,71331.88,59322.89027328488,92776.3030881841,0.7688588316803148,230.11,134.41623333333334,0.3867715440441468,23.034395399166808,71.33188,5.887033333333332,26244.357705738927
2017-12-22 16:32:21,230.52,152.9662,25817.32,35261.768424,24017.87460216669,0.7321618045233408,229.67,113.5069,19917.4,26069.129723,16819.533339382575,0.7640224361777403,231.13,124.9248,23025.23,28873.869024,17422.373427929007,0.7974417969708665,68759.95,58259.78136947827,90122.87639230068,0.7629577833345126,230.43999999999997,130.46596666666667,0.33414337788577586,17.246055740207073,68.75995,5.837159583333333,26250.19486532226
2017-12-22 16:37:21,230.63,174.1343,30323.48,40160.593608999996,26331.726865453606,0.755055572515355,230.08,117.9696,20839.46,27142.445568000003,17390.4933317098,0.7677812210322343,231.68,126.7336,22816.38,29361.640448,18480.22547192619,0.7770812410978272,73979.32,62202.4456690896,96654.45688057248,0.7653999865873731,230.7966666666667,139.61249999999998,0.38273227516282604,24.726869012445174,73.97932,5.9474695833333335,26256.142334905595
2017-12-22 16:42:21,229.69,157.5157,26816.32,36179.781133000004,24287.065374173617,0.7411963024712861,228.9,113.0382,19766.2,25874.44398,16696.83170048013,0.7639275269172374,230.29,126.4932,23132.78,29130.119028,17704.189449309666,0.7941189659322939,69715.3,58688.086523963415,91129.10925678039,0.765016804932864,229.62666666666667,132.34903333333332,0.3164556962025285,19.015376261405777,69.7153,5.9872758333333325,26262.129610738928
2017-12-22 16:47:21,227.05,158.2062,27429.95,35920.71771,23192.58079211987,0.7636247755807996,225.91,123.0428,21957.22,27796.598948,17044.981752631906,0.7899246969413807,227.5,130.1621,23598.03,29611.877750000003,17888.439954340494,0.7969109625275282,72985.2,58126.00249909227,93303.11669802076,0.7822375348534122,226.82000000000002,137.13703333333333,0.40119918878406885,15.363586446743897,72.98519999999999,5.945854166666667,26268.075464905596
2017-12-22 16:52:21,226.53,151.4938,25897.67,34317.890514,22517.28886660184,0.7546404983556618,225.33,116.8501,20738.3,26329.833033000003,16222.916527420652,0.7876350744043094,226.92,122.4076,22357.96,27776.732592,16482.369311657687,0.8049168463550437,68993.93,55222.57470568018,88372.47950560926,0.7807173724894836,226.26,130.2505,0.4110315566162726,16.309572707974255,68.99392999999999,5.915797083333333,26273.99126198893
2017-12-22 16:57:21,226.89,151.6486,26222.33,34407.550853999994,22277.095078615966,0.7621097505971299,225.56,117.4617,20937.91,26494.661052,16234.869543432302,0.7902690266127961,227.26,119.2845,21508.22,27108.595469999997,16500.67940382166,0.7934096041162403,68668.46,55012.64402586993,87987.20589658864,0.7804368748873108,226.57000000000002,129.46493333333333,0.44577834664784355,17.134884401129973,68.66846000000001,5.735932916666667,26279.727194905598
2017-12-22 17:02:21,227.16,141.4852,23803.68,32139.778032,21595.14182411937,0.7406298816469686,225.58,115.9325,20696.37,26152.053350000002,15987.187471358004,0.7913860423506668,227.23,118.5732,21453.19,26943.388236,16300.515588769675,0.7962320778696884,65953.24,53882.84488424705,85165.66702208953,0.7744111248831483,226.65666666666667,125.33029999999998,0.4750209568069123,12.889859834373663,65.95324000000001,5.6092375,26285.3364324056
2017-12-22 17:07:21,228.73,139.6635,23427.18,31945.232355,21717.85227554831,0.7333545030963979,227.19,114.6214,20279.26,26040.835865999998,16336.362705705083,0.7787484282129917,228.76,120.8787,21997.32,27652.211411999997,16755.975316034066,0.7954994872653841,65703.76000000001,54810.19029728745,85563.6665797023,0.7678932264876371,228.22666666666666,125.05453333333332,0.45422679207804895,11.682076832613832,65.70376,5.485708333333333,26290.822140738932
2017-12-22 17:12:21,228.98,141.8767,23998.13,32486.926765999997,21897.263920466114,0.7387011450130716,227.27,119.0967,21382.5,27067.107009,16595.691476604912,0.7899809903175161,228.89,121.3758,21928.25,27781.706862,17057.991912988993,0.7893053551001794,67308.88,55550.947310060015,87271.9489521087,0.7712544615789019,228.38,127.44973333333333,0.4860320518434124,11.31973075921174,67.30888,5.5421933333333335,26296.364334072267
2017-12-22 17:17:21,229.84,150.1406,25802.56,34508.315504,22914.007427117733,0.7477200675590532,228.42,114.776,20352.19,26217.133919999997,16526.53845132472,0.77629347517938,230.14,118.6256,21295.54,27300.495584,17082.65305040185,0.7800422499465789,67450.29000000001,56523.1989288443,88002.35018585474,0.7664600985945235,229.46666666666667,127.84740000000001,0.456130156885538,17.437351092005,67.45029000000001,5.614965416666667,26301.979299488932
2017-12-22 17:22:21,230.24,154.9058,26579.78,35665.511392,23781.168978931248,0.745251615990063,228.76,124.8261,22120.27,28555.218635999998,18058.077596379455,0.7746489453284255,230.55,124.6214,22605.16,28731.46377,17734.25362797156,0.7867736980252016,71305.21,59573.50020328227,92916.27898067472,0.7674135337988566,229.85,134.78443333333334,0.4742223189036343,14.92855381667467,71.30521,5.781479166666667,26307.7607786556
2017-12-22 17:27:21,230.47,156.2104,26805.4,36001.810888,24033.32931691561,0.7445569914077484,228.96,122.2679,21695.8,27994.458384,17691.2962377975,0.775003384684165,230.8,120.4205,21220.33,27793.051400000004,17948.573782173953,0.7635120625869817,69721.53,59673.19933688707,91771.35971881838,0.7597308159497946,230.07666666666668,132.96626666666666,0.4853454645552964,17.481225814667788,69.72153,5.876114166666666,26313.636892822266
2017-12-22 17:32:21,231.02,159.4399,27630.53,36833.805698000004,24357.40245012012,0.7501405156595121,229.49,123.9356,22300.97,28441.980843999998,17652.5638758103,0.7840863870318132,231.42,115.3571,19906.16,26695.940082,17788.14242455165,0.7456624467561613,69837.66,59798.108750482075,91940.81011395364,0.7595936985267101,230.64333333333332,132.91086666666666,0.5000505831514637,19.96001831804071,69.83766,5.8149662499999994,26319.451859072266
2017-12-22 17:37:21,230.5,159.6911,27668.62,36808.79855,24276.225365366878,0.7516849527814865,229.05,120.2786,21579.8,27549.81333,17126.133436296874,0.7833011331696017,230.9,117.6616,21027.52,27168.06344,17203.112326828094,0.7739793469799112,70275.94,58605.471128491845,91505.786642573,0.7679944906052988,230.15,132.54376666666667,0.4779491635889612,20.48178802825633,70.27594,5.838066666666667,26325.289925738933
2017-12-22 17:42:21,230.53,152.9038,26189.53,35248.913014,23592.252691246726,0.742988301216499,228.81,118.0222,21130.09,27004.659582,16815.79423433828,0.7824608910857849,230.95,104.5183,18051.72,24138.501385,16025.06331205112,0.7478393008779572,65371.34,56433.11023763612,86360.33826062048,0.7569602124845859,230.09666666666666,125.1481,0.5591852699590006,22.17828317010006,65.37134,5.6519699999999995,26330.94189573893
2017-12-22 17:47:21,229.25,132.4007,22411.27,30352.860475,20470.249534432092,0.7383577576966409,226.81,119.6194,21577.94,27130.876114,16446.183267543136,0.7953277995643278,228.91,104.6752,18393.54,23961.200032,15356.327465963885,0.767638514575045,62382.75,52272.76026793911,81388.26060060464,0.7664833913348992,228.32333333333335,118.89843333333334,0.6628027504854298,11.962506935190909,62.38275,5.323087083333332,26336.264982822264
2017-12-22 17:52:21,229.37,118.8511,20664.09,27260.876807,17780.62959398037,0.7580126694492053,226.65,110.0253,19812.61,24937.234245,15143.517978920903,0.7944990934178074,228.75,94.5901,16799.3,21637.485375,13636.872547007944,0.776397982891762,57276,46561.02011990922,73813.74377855788,0.775953055190219,228.25666666666666,107.82216666666666,0.7038859763132096,12.272120915148852,57.276,4.98578125,26341.250764072265
2017-12-22 17:57:21,229.07,132.1785,23790.65,30278.128995000003,18728.856559207234,0.7857371241112251,226.46,109.9078,19869.99,24889.720387999998,14989.385524187532,0.7983211418309005,228.92,87.1457,15375.51,19949.393644,12711.097474379132,0.770725680909322,59036.15,46429.3395577739,75106.26191332897,0.7860349922370848,228.14999999999998,109.74399999999999,0.7407407407407274,20.59183189969382,59.03615,4.846339583333332,26346.0971036556
2017-12-22 18:02:21,228.66,127.6943,22482.11,29198.578638,18630.9346096048,0.7699727537675768,226.21,102.172,18202.62,23112.328120000002,14242.343074864571,0.7875718926060313,228.74,77.6486,14654.58,17761.340764,10035.363010799765,0.8250829818941927,55339.31,42908.64069526914,70025.64300020247,0.7902720721870414,227.87,102.50496666666668,0.7284855400008762,24.573768620642436,55.33931,4.765644166666666,26350.862747822266
2017-12-22 18:07:21,228.4,127.2016,22285.94,29052.84544,18638.79573569411,0.7670828678734746,225.96,101.988,18106.35,23045.20848,14256.287159150661,0.7856882707619575,228.51,78.8828,14667.33,18025.508628,10477.995608378656,0.8136985370396951,55059.619999999995,43373.07850322343,70091.26688390774,0.7855418006810366,227.62333333333333,102.69080000000001,0.7307393793840673,23.86854518613156,55.059619999999995,4.599955416666666,26355.462703238933
2017-12-22 18:12:21,227.66,133.0112,23834.71,30281.329792,18677.94242382621,0.7871090920946566,225.21,99.6666,17621.31,22445.914986,13903.54391666525,0.7850564350346507,227.97,72.0854,12957.06,16433.308638000002,10107.830081088894,0.7884632538354689,54413.08,42689.316421580355,69160.40060343932,0.7867664085984785,226.9466666666667,101.58773333333333,0.7652311850067617,30.932343537539968,54.41308,4.5613624999999995,26360.024065738933
2017-12-22 18:17:21,228.86,130.8941,22883.13,29956.423726000005,19332.606752705542,0.7638805689658844,226.36,101.1346,17487.27,22892.828056000002,14774.199279442551,0.7638754791335947,229.08,72.2878,12699.85,16559.689224,10627.187641749897,0.7669135470002706,53070.25,44733.99367389799,69408.80077539767,0.7646040474281043,228.10000000000002,101.43883333333333,0.7628233231039057,29.037465927743,53.07025,4.478472083333333,26364.502537822267
2017-12-22 18:22:21,230.67,130.5519,23206.79,30114.406772999995,19191.727206940184,0.7706208584791638,228.02,101.3669,17259.91,23113.680538,15373.279897426573,0.7467400084388931,230.65,75.4611,13188.64,17405.102715,11357.70115252644,0.7577456000092326,53655.34,45922.708256893195,70624.2921675207,0.7597292426341014,229.78,102.45996666666666,0.7659500391678958,27.417472645413703,53.655339999999995,4.446899583333333,26368.9494374056
2017-12-22 18:27:21,230.06,112.9067,20151.35,25975.315402,16390.24415348589,0.7757884625511966,226.99,91.8361,15957.83,20845.876339000002,13412.614287750921,0.7655149507984423,229.5,66.1402,11545.88,15179.175899999998,9853.935052999932,0.7606394494710349,47655.06,39656.79349423674,61997.306504784035,0.7686633934060133,228.85,90.29433333333333,0.8127594494210117,26.75044207277681,47.65506,4.221266666666666,26373.17070407227
2017-12-22 18:32:21,229.56,126.3922,22747.61,29014.593432,18010.909785798096,0.7840058160150476,225.88,125.8941,23511.18,28436.959307999998,15996.408024692533,0.8267824891315205,228.73,80.6725,14765.05,18452.220924999998,11066.966863712378,0.8001773911126094,61023.84,45074.284674203,75865.671994893,0.8043669606473386,228.05666666666664,110.98626666666667,0.9544411476679692,27.313078975536914,61.02384,4.528287499999999,26377.69899157227
2017-12-22 18:37:21,229.76,138.3295,26501.17,31782.585919999998,17544.821355410895,0.8338267397972632,225.87,148.3779,30373.59,33514.116273,14164.780975082653,0.9062924336892003,228.35,107.0002,21728.58,24433.49567,11174.279477420843,0.8892947735955296,78603.34,42883.88180791439,89540.56275270315,0.877851753256119,227.99333333333334,131.23586666666668,0.9313137811047112,18.467258442559913,78.60334,5.817799166666665,26383.516790738937
2017-12-22 18:42:21,228.56,143.7995,27406.48,32866.81372,18141.45248084563,0.8338648289268973,224.65,143.3716,29861.07,32208.42994,12070.603036095112,0.9271197029978543,226.45,112.9991,22993.37,25588.646194999998,11228.702068181698,0.8985770417386476,80260.92,41440.75758512244,90328.02260912879,0.8885495074691098,226.55333333333337,133.39006666666668,0.8857369861401134,15.286720500427082,80.26092,6.619344166666666,26390.136134905602
2017-12-22 18:47:21,229.61,155.8958,29394.88,35795.234638,20426.449827982226,0.8211953433822327,225.68,141.1907,29642.27,31863.917176,11689.527237920605,0.9302770226357057,227.62,107.7393,21965.86,24523.619466,10904.536036603029,0.8957022037653893,81003.01000000001,43020.51310250586,91718.33064694854,0.8831714383442605,227.63666666666668,134.94193333333334,0.8668785052203053,20.158769525064855,81.00301,6.719330416666666,26396.855465322267
2017-12-22 18:52:21,230.48,151.1665,28740.63,34840.85492,19694.196067867,0.8249117326768514,226.43,135.136,28835.7,30598.84448,10236.78118459247,0.9423787234464875,228.16,112.9446,23110.87,25769.439936,11399.636944140444,0.8968324518265541,80687.2,41330.61419659991,90656.73672545348,0.8900298302635202,228.35666666666665,133.08236666666667,0.9298319879720327,15.131806843431056,80.68719999999999,6.737092083333334,26403.592557405602
2017-12-22 18:57:21,230.57,159.176,30728.26,36701.21032,20068.703902476474,0.8372546772185032,226.44,138.5514,29665.54,31373.579016,10210.641350159915,0.9455580437562151,228.31,111.9998,22999.69,25570.674337999997,11174.68773630618,0.8994557474700885,83393.49,41454.03298894257,93128.4651727303,0.8954672435041819,228.43999999999997,136.57573333333332,0.9324111364034425,17.994363078653304,83.39349,6.836695416666666,26410.42925282227
2017-12-22 19:02:21,229.99,154.3763,29564.64,35505.005237,19660.555906428413,0.8326893575329063,225.81,135.9576,28989.55,30700.585656000003,10106.035346212337,0.9442670027480207,227.61,115.0388,23564.03,26183.981268,11416.539107894077,0.8999406835353224,82118.22,41183.13036053482,91866.49161833277,0.8938865363572084,227.80333333333337,135.1242333333333,0.9598923047657945,14.864419828962323,82.11822000000001,6.896321250000001,26417.325574072267
2017-12-22 19:07:21,229.51,154.6991,29620.66,35504.990440999994,19576.027364608504,0.8342675109072847,225.31,127.495,27138.9,28725.89845,9415.803128236721,0.9447537401567331,227.23,109.2751,22265.93,24830.580972999996,10990.273549453146,0.8967140166479102,79025.48999999999,39982.10404229837,88564.08252440303,0.8922972806524049,227.35,130.48973333333333,0.9500769738288968,18.552698398750135,79.02548999999999,6.714321249999999,26424.03989532227
2017-12-22 19:12:21,229.73,153.2416,29230.97,35204.192768,19618.50099537688,0.8303263816510642,225.23,136.5173,29063.29,30747.791479,10037.522364207456,0.9452155293771108,227.24,114.1315,23353.64,25935.24206,11280.260611404025,0.9004596890197677,81647.9,40936.283970988356,91335.41985321684,0.8939346874543803,227.4,134.63013333333336,1.024626209322772,15.225888013183791,81.64789999999999,6.694724583333333,26430.7346199056
2017-12-22 19:17:21,229.92,154.1412,29584.29,35440.144704,19513.422094454858,0.8347677541130618,225.2,140.5766,29855.5,31657.85032,10529.416253217658,0.9430678235640858,227.06,125.2942,24593.81,28449.301052000003,14300.602785590134,0.8644785316534531,84033.6,44343.44113326265,95015.71817598987,0.8844178796223107,227.39333333333335,140.004,1.111143686417064,10.506699808576888,84.0336,6.903395833333333,26437.638015738936
2017-12-22 19:22:21,230.11,154.1311,29333.78,35467.107421,19936.024170439636,0.827069984924441,225.61,133.8091,28373.63,30188.671051,10309.848711236524,0.9398767488660328,227.31,126.4957,24673.19,28753.737567,14765.199602301593,0.8580863598169877,82380.6,45011.072483977754,93875.23583202282,0.8775541203157036,227.67666666666665,138.1453,1.0687671112542783,11.571729186588334,82.3806,6.933925,26444.571940738937
2017-12-22 19:27:21,230.27,154.0765,29104.29,35479.195655,20290.727634110885,0.8203198934668745,225.88,133.1117,28276.45,30067.270796,10221.699883947604,0.9404395294754108,227.48,128.969,25328.25,29337.868119999996,14805.075405549682,0.863329601742037,82708.99,45317.50292360817,94310.40821696901,0.8769868730683578,227.87666666666667,138.7190666666667,1.0502757339496562,11.070888596905196,82.70899,6.878732916666667,26451.450673655603
2017-12-22 19:32:21,228.78,157.7865,30069.04,36098.395469999996,19973.65737632736,0.8329744191812968,224.29,134.3789,28404.95,30139.843480999996,10078.143705895343,0.9424385371445719,225.97,127.506,24850.03,28812.53082,14582.11031547046,0.8624730036818057,83324.02,44633.91139769316,94525.54340292112,0.8814973921369178,226.34666666666666,139.89046666666664,1.075047125353442,12.792889865737827,83.32402,6.918042083333334,26458.368715738936
2017-12-22 19:37:21,230.42,158.9405,30373.29,36623.070009999996,20462.46592014904,0.8293485497449155,225.76,141.0484,29957.99,31843.086783999996,10793.563410350409,0.9408004381991263,227.54,126.479,24637.23,28779.03166,14874.12388056461,0.8560826608437735,84968.51,46130.153211064055,96683.18740554815,0.8788343897226965,227.90666666666664,142.15596666666664,1.1027906160416618,11.807125460087391,84.96851,7.01218875,26465.380904488935
2017-12-22 19:42:21,230.43,160.2046,30486.8,36915.945978,20816.87039904449,0.8258436616569045,226.06,133.5383,28383.41,30187.668098,10279.94853911764,0.940231948617471,227.78,127.3416,24877.3,29005.869648,14915.107064542568,0.8576643383528177,83747.51,46011.9260027047,95554.92015421536,0.8764332581183735,228.09,140.36149999999998,1.0259108246744721,14.137138745311232,83.74750999999999,7.0298341666666655,26472.410738655602
2017-12-22 19:47:21,230.73,156.8265,29798.88,36184.578345,20526.822958047916,0.8235243123709806,226.27,136.6546,29052.67,30920.836342,10584.917853240428,0.9395822829196099,227.98,128.3157,25074.07,29253.413285999995,15068.284657406135,0.8571331404940656,83925.62,46180.025468694475,95791.98528412316,0.8761236104573152,228.32666666666668,140.59893333333332,1.0525854769482206,11.541742374527278,83.92562,6.986380416666667,26479.39711907227
2017-12-22 19:52:21,230.48,160.8312,30965.95,37068.374976,20375.827933088825,0.8353738198679864,226.1,138.133,29346.97,31231.871300000003,10685.744556130085,0.9396481471797048,227.77,129.0598,25341.27,29395.950646,14897.716240053973,0.8620666943271068,85654.19,45959.288729272885,97205.43444199389,0.8811666805636578,228.11666666666667,142.67466666666667,1.0360195806239418,12.725828458217292,85.65419,7.065825416666667,26486.462944488936
2017-12-22 19:57:21,230.7,161.6315,31185.37,37288.38705,20442.517133506517,0.8363292828457165,226.36,134.8023,28643.09,30513.848628000003,10519.90272504445,0.9386914888775005,228.11,125.4161,24520.71,28608.666571,14737.38728766239,0.8571077557615399,84349.17,45699.80714621335,95933.59605940973,0.8792453683041785,228.39000000000001,140.61663333333334,1.0114278208327745,14.944794345097614,84.34917,7.083473333333332,26493.54641782227
2017-12-22 20:02:21,230.55,162.7484,31415.93,37521.64362,20516.166361710635,0.8372748890790728,226.31,133.8736,28458.28,30296.934416000004,10393.773830953105,0.9393121960540998,228.05,128.6199,25232.18,29331.768195,14956.260157299135,0.8602338540334288,85106.39,45866.20034996288,96678.88059641069,0.8802997042888773,228.30333333333337,141.7473,0.9840708998262433,14.815873036029616,85.10639,7.060648333333333,26500.6070661556
2017-12-22 20:07:21,231.11,158.7775,30559.12,36695.068025,20314.23644110153,0.8327854843920813,226.73,135.9534,28997.18,30824.714381999995,10455.934620084297,0.9407120416639715,228.47,128.5693,25154.14,29374.227971,15169.525693068945,0.8563336549588189,84710.44,45939.69675425477,96365.52486686557,0.8790533763711895,228.77,141.10006666666666,1.0228613891681617,12.528295521712494,84.71044,7.07570125,26507.6827674056
2017-12-22 20:12:21,231.55,152.8121,29352.42,35383.641755,19759.492503345813,0.8295477385634638,226.98,137.1961,29159.1,31140.770778,10931.353614165935,0.9363641063309843,228.77,127.1132,24763.72,29079.686764000002,15244.223629098227,0.8515813874122238,83275.23999999999,45935.069746609974,95104.13360986747,0.8756216668941909,229.1,139.04046666666667,1.0694020078568385,9.904766334213477,83.27524,6.999403333333333,26514.682170738935
2017-12-22 20:17:21,232.08,151.5565,29333.54,35173.232520000005,19408.753617231214,0.833973391081429,227.52,135.111,28791.31,30740.454719999998,10772.00189733877,0.9365934974692529,229.29,129.4187,25573.19,29674.413722999998,15052.666973917632,0.8617925947490167,83698.04000000001,45233.42248848762,95138.97418967486,0.8797450331252731,229.63,138.6954,1.066933763010067,9.27291027676476,83.69804,6.9572199999999995,26521.639390738936
2017-12-22 20:22:21,232.56,133.8588,26327.21,31130.202528,16612.270255753658,0.8457127760836133,227.57,133.8552,28503.42,30461.427863999997,10744.93535658896,0.9357217306837406,229.29,127.1999,25041.28,29165.665071,14952.267888027873,0.8585876556917278,79871.91,42309.473500370485,90385.91458256454,0.8836765149622916,229.80666666666664,131.63796666666667,1.198108555017272,3.3714184281687762,79.87191,6.815414583333333,26528.454805322268
2017-12-22 20:27:21,233.28,117.6752,22939.38,27451.270656,15078.365489819069,0.8356400068856616,228.06,128.6867,27443.79,29348.288802,10400.021444280706,0.9351069898879347,229.6,124.3215,24438.77,28544.2164,14748.518935036462,0.8561723908455234,74821.94,40226.90586913624,84950.14220805018,0.8807747468715786,230.31333333333336,123.56113333333333,1.2881002691984715,4.7635799175253,74.82194,6.445577083333333,26534.9003824056
2017-12-22 20:32:21,232.07,129.3379,25793.8,30015.446452999997,15349.492087131423,0.8593508692395928,226.9,131.4512,27982.81,29826.277280000002,10323.234032382694,0.9381931823843086,228.67,127.4761,25089,29149.959787,14841.23426753035,0.8606872936815829,78865.61,40513.96038704447,88663.21349305533,0.8894964088593209,229.21333333333334,129.42173333333332,1.2462916642429127,1.568103450940243,78.86561,6.4036479166666656,26541.30403032227
2017-12-22 20:37:21,231.4,124.393,24506.94,28784.5402,15098.332568923499,0.8513924429475513,226.26,127.8215,27136.57,28920.89259,10001.229766254592,0.9383033360935421,227.99,124.8182,24538.57,28457.301418000003,14410.988389073285,0.862294341953264,76182.07999999999,39510.55072425137,85818.37176071356,0.887712950467269,228.54999999999998,125.67756666666666,1.2469919054911498,1.7058997800456062,76.18207999999998,6.460320416666666,26547.764350738937
2017-12-22 20:42:21,230.52,127.6808,25315.67,29432.978016,15013.89514221541,0.8601124217277029,225.25,131.0722,27748.36,29524.01305,10084.436716394745,0.9398573274238544,226.98,128.1059,25235.31,29077.477181999995,14445.719382350964,0.8678644932656526,78299.34,39544.05124096112,87718.40532626752,0.8926215622453073,227.58333333333334,128.9529666666667,1.2903698279018678,1.64341572599207,78.29934,6.436725833333332,26554.20107657227
2017-12-22 20:47:21,230.42,124.1831,24540.07,28614.269901999996,14716.025496702663,0.8576164998808783,225.14,125.8662,26604.61,28337.516268,9757.538367183835,0.9388476304129422,226.86,122.0122,23861.41,27679.687692000003,14028.47901729038,0.8620548853553878,75006.09,38502.04288117688,84310.85839387524,0.8896373661574393,227.47333333333333,124.02050000000001,1.295389935816649,1.6193290625340209,75.00609,6.38772625,26560.58880282227
2017-12-22 20:52:21,231.23,126.386,24972.33,29224.23478,15180.205296624334,0.8545075752365004,225.99,131.6421,27907.71,29749.798179,10305.833990858378,0.9380806495588159,227.65,126.558,24876.68,28810.928700000004,14533.423709989464,0.8634459603518437,77756.72,40019.462997472176,87450.9286615325,0.8891468757404204,228.29,128.19536666666667,1.2878356476411572,2.6886567143222235,77.75672,6.365117083333333,26566.9539199056
2017-12-22 20:57:21,230.92,131.988,26114.07,30478.66896,15716.380295995878,0.8567982425437256,225.84,132.422,28042.99,29906.18448,10390.88937539481,0.9376986896724981,227.5,127.5697,24977.93,29022.10675,14777.878505505972,0.8606518546418068,79134.98999999999,40885.14817689666,89072.67809910564,0.8884316907138617,228.08666666666667,130.6599,1.2422178704001319,2.365071456506546,79.13498999999999,6.537154583333333,26573.491074488935
2017-12-22 21:02:21,230.63,123.5085,24140.98,28484.765355,15119.356532902064,0.8475049627102677,225.51,128.0315,27045.44,28872.383564999996,10107.359097750608,0.9367234935457606,227.12,124.3583,24323.82,28244.257096,14355.829460973211,0.8611952481994926,75510.23999999999,39582.545091625885,85255.93363976607,0.8856889693925025,227.75333333333333,125.29943333333334,1.2630623774258694,2.180430185504952,75.51024,6.443551249999999,26579.934625738933
2017-12-22 21:07:21,230.84,121.2937,23899.6,27999.437708,14586.899321109075,0.8535742842139792,226.07,118.1654,25649.5,26713.651978,7464.7405682785375,0.9601644889707935,227.3,125.5,24635.03,28526.15,14382.507803634253,0.863594631592416,74184.13,36434.14769302186,82648.24415541948,0.8975886996521939,228.07000000000002,121.65303333333334,1.2145393957995272,3.162244755645216,74.18413000000001,6.237265416666666,26586.1718911556
2017-12-22 21:12:21,231.01,121.3755,23651.88,28038.954255,15058.935160879819,0.8435364523547564,226.33,121.029,26261.36,27392.493570000002,7790.357818026813,0.958706440247601,227.43,128.3829,25156.88,29198.122947000003,14820.99093494521,0.861592371731032,75070.12000000001,37670.28391385185,83991.50675493688,0.8937822751416173,228.25666666666666,123.5958,1.2062444324371673,3.873189865675055,75.07012,6.218927083333334,26592.390818238935
2017-12-22 21:17:21,231.38,114.9861,22350.25,26605.483817999997,14433.228818506264,0.8400617764702663,226.62,119.5972,25995.98,27103.117464,7667.333311326811,0.9591509181380863,227.7,124.4108,24344.42,28328.339159999996,14485.993732829978,0.8593662996796739,72690.65,36586.55586266305,81378.78511820057,0.8932383285695248,228.5666666666667,119.6647,1.2308589762286584,3.9661654606579875,72.69064999999999,6.15669875,26598.547516988936
2017-12-22 21:22:21,231.32,122.6301,23988.83,28366.794732,15139.718577256408,0.8456658648479131,226.71,120.8285,26218,27393.029235,7936.909138295885,0.9571048084927143,227.84,127.835,24987.95,29125.9264,14964.021633762663,0.8579280760662775,75194.78,38040.649349314954,84269.48405066888,0.8923132833563747,228.62333333333333,123.76453333333332,1.1795238164666737,3.288879743685328,75.19478,6.161892916666666,26604.7094099056
2017-12-22 21:27:21,231.24,118.5035,23149.78,27402.749340000002,14662.822284351354,0.8447977140092322,226.69,117.5455,25537.73,26646.389395000002,7606.2089267301,0.9583936353039998,227.82,125.1552,24480.56,28512.857664,14617.976407626447,0.8585796726684772,73168.06999999999,36887.0076187079,81940.33072051585,0.8929433083393756,228.58333333333334,120.40140000000001,1.1622311337951146,3.9482929600486236,73.16806999999999,6.181785416666665,26610.891195322267
2017-12-22 21:32:21,231.47,121.2069,23606.26,28055.761143,15161.471634556743,0.8414050818182787,226.95,120.6601,26213.33,27383.809695,7920.502744338636,0.9572565063796176,228.11,129.5691,25433.39,29556.007401,15056.568221074373,0.8605150775249666,75252.98,38138.54259996975,84365.62943835663,0.8919862330308936,228.84333333333333,123.81203333333333,1.1478012614161064,4.649844212773066,75.25298,6.184210416666666,26617.075405738935
2017-12-22 21:37:21,231.8,98.9268,18038.73,22931.23224,14157.882328650549,0.786644599435621,227.49,89.6323,18955.61,20390.451927000002,7513.679479136575,0.9296316760346024,228.6,102.0663,19316.23,23332.35618,13087.478882408339,0.8278730982410367,56310.56999999999,34759.04069019546,66174.551025508,0.8509399629820565,229.29666666666665,96.87513333333334,1.0917443195859915,7.476462828094175,56.31056999999999,5.481814583333333,26622.55722032227
2017-12-22 21:42:21,232.33,81.8324,14239.52,19012.121492000002,12597.493155234035,0.7489705978363206,228.24,60.8659,12837.08,13892.033016000001,5310.174986875109,0.9240605737990278,229.46,66.2288,10560.47,15196.860448000001,10927.993450541908,0.6949112967204895,37637.07,28835.661592651053,47413.54677379442,0.7938041458818283,230.01000000000002,69.64236666666667,1.008651797747921,17.50376088118774,37.63707,3.914484999999999,26626.47170532227
2017-12-22 21:47:21,232.51,77.97,14316.29,18128.8047,11121.933307057818,0.7896985067084981,228.41,52.3743,11122.69,11962.813863,4403.939450615206,0.9297720525771589,229.91,52.5031,8537.59,12070.987721000001,8533.36402319934,0.7072818063717422,33976.57000000001,24059.236780872365,41632.36941903478,0.8161094473874826,230.27666666666664,60.94913333333333,0.9698478641634043,27.926347325693456,33.97657000000001,2.983901666666667,26629.455606988937
2017-12-22 21:52:21,232.51,72.1922,13259.44,16785.408422,10292.579209301646,0.7899384791031568,228.27,53.3717,11314.2,12183.157959,4518.652035059242,0.9286754746245346,229.58,54.3469,9057.12,12476.961302,8581.558170705686,0.725907517125038,33630.76,23392.789415066574,40966.457191161295,0.8209340593712847,230.12,59.97026666666667,1.03858856248913,20.379988305315745,33.63076,2.816972083333334,26632.27257907227
2017-12-22 21:57:21,232.94,66.9033,11965.21,15584.454702,9985.438298572075,0.7677657145401736,228.78,50.4644,10698.2,11545.245432,4340.646132215439,0.9266325313750161,230.07,49.2648,8113.36,11334.352536,7914.602764556768,0.7158203324125015,30776.77,22240.687195344282,37971.801887111586,0.8105164482712176,230.59666666666666,55.54416666666666,1.0162043394671796,20.450632379637838,30.77677,2.683647083333333,26634.956226155602
2017-12-22 22:02:21,233.13,65.9953,11571.27,15385.484289,10139.962396092296,0.752090072866474,229.21,41.8908,8710.71,9601.790268,4039.5429997166184,0.9071964453368956,230.41,46.3656,6670.49,10683.097896,8344.647614813919,0.6243965996508921,26952.47,22524.153010622835,35125.10651865486,0.7673277797943647,230.91666666666666,51.417233333333336,0.9584987369180823,28.35249141500547,26.95247,2.405385,26637.3616111556
