DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-22 22:07:21,233.43,57.2388,9559.45,13361.253084,9334.88080653414,0.715460588905944,229.46,36.0368,7400.44,8269.004128,3689.1621101926467,0.8949614591364247,230.64,41.2327,5396.86,9509.909928,7830.216406911942,0.5674985400345424,22356.75,20854.25932363873,30573.262869704846,0.731251685346067,231.17666666666665,44.836099999999995,0.974723515925782,27.66230782784409,22.35675,2.0545508333333333,26639.416161988935
2017-12-22 22:12:21,231.55,50.4415,7950.67,11679.729325,8555.870712929513,0.6807238231952777,227.52,35.8157,7323.93,8148.788064,3572.5056007078388,0.8987753691074521,228.77,36.0042,4592.75,8236.680833999999,6837.364887051364,0.557597179320303,19867.35,18965.741200688717,27466.542106970828,0.7233291297690435,229.28,40.7538,0.9900558269365013,23.771280224175413,19.86735,1.7593375,26641.175499488934
2017-12-22 22:17:21,231.22,55.7553,9416.1,12891.740466,8805.341165037382,0.7303978873010614,227.26,35.8638,7350.8,8150.407187999999,3520.635836067408,0.9018935901537194,228.54,36.1779,4673.9,8268.097266,6820.270609736589,0.565293301424981,21440.800000000003,19146.24761084138,28745.20311661842,0.7458914070989627,229.00666666666666,42.599,0.9664929696369852,30.884058311227967,21.440800000000003,1.7211729166666667,26642.8966724056
2017-12-22 22:22:21,231.28,49.1745,7672.78,11373.078360000001,8394.96030093653,0.6746440811474369,227.23,37.0964,7589.39,8429.414972,3668.2688284908672,0.9003459937860087,228.38,36.7323,5007.75,8388.922674,6730.264747233299,0.5969479269990945,20269.92,18793.493876660694,27641.72695217292,0.7333087413486145,228.96333333333334,41.001066666666674,1.011806839523066,19.934684626091013,20.26992,1.7379466666666668,26644.63461907227
2017-12-22 22:27:21,230.91,56.7424,9546.41,13102.387584,8974.33097858873,0.7286007942291077,227.08,35.5058,7250.99,8062.657064000001,3525.561366870405,0.899330077224279,228.25,36.387,4793.93,8305.33275,6782.093131425028,0.5772110695986263,21591.33,19281.98547688416,28947.89275749915,0.7458687988405173,228.74666666666667,42.8784,0.9457332711587755,32.333296018508165,21.591330000000003,1.74421875,26646.378837822267
2017-12-22 22:32:21,231.12,49.2956,7673.8,11393.199072,8421.26942059341,0.6735421677006576,227.23,39.4743,8148.14,8969.745189,3750.2190997311914,0.9084026166086,228.27,35.971,4740.94,8211.10017,6704.151990980964,0.5773818248279877,20562.88,18875.640511305566,27912.754049115967,0.7366840249377418,228.87333333333333,41.5803,0.9816201101045715,18.555181179548967,20.56288,1.7564254166666668,26648.135263238935
2017-12-22 22:37:21,231.47,53.7098,8797.89,12432.207406,8783.900758416004,0.7076691783435003,227.81,35.5995,7425.87,8109.922095,3259.9526269670223,0.915652445610823,229.24,19.7036,2668.28,4516.853264,3644.4814789085503,0.5907386944062569,18892.039999999997,15688.334864291577,24556.730771333274,0.769322275669282,229.50666666666666,36.337633333333336,0.8554580840062765,47.8076447833238,18.892039999999998,1.643955,26649.779218238935
2017-12-22 22:42:21,232.03,50.6243,8225.54,11746.356329,8385.545821008813,0.7002631087984595,228.48,32.1271,6968.68,7340.399807999999,2306.2888801896493,0.9493597327498596,229.75,16.623,2303.25,3819.13425,3046.444789754619,0.6030817062793747,17497.47,13738.279490953082,22246.388016314966,0.7865308286076723,230.08666666666667,33.1248,0.8446092776634868,52.828998212819386,17.49747,1.516229583333333,26651.295447822267
2017-12-22 22:47:21,231.98,41.2045,5831.33,9558.61991,7573.823672026462,0.6100598260947067,228.26,30.276,6495.84,6910.79976,2358.6470734758213,0.9399548859161273,229.34,16.6752,2439.72,3824.290368,2944.9894974986883,0.6379536502809819,14766.89,12877.460243000973,19593.111610516862,0.7536776339330234,229.86,29.385233333333336,0.9223005307578422,43.25313054062301,14.76689,1.3443483333333335,26652.6397961556
2017-12-22 22:52:21,231.96,39.5369,6414.24,9170.979324000002,6554.722494784622,0.6994062218867128,228.19,29.145,6266.29,6650.5975499999995,2228.0164738991484,0.9422145834098773,229.39,16.8114,2462.62,3856.3670459999994,2967.670724503438,0.6385854797079915,15143.149999999998,11750.409693187208,19167.34514428766,0.7900494244771832,229.84666666666666,28.497766666666667,0.9194535487426446,41.00800881472584,15.143149999999999,1.2462516666666665,26653.886047822267
2017-12-22 22:57:21,231.7,39.6725,6392.65,9192.11825,6605.230041375021,0.6954490603947572,228.05,29.8201,6330.6,6800.4738050000005,2483.937924444002,0.9309057253254135,229.09,21.1305,3002.75,4840.786245,3796.9334873396456,0.6203021261476915,15726,12886.101453158668,20331.22442601768,0.7734900599432458,229.61333333333334,30.2077,0.9087741710701954,31.33240862429116,15.726,1.2862145833333332,26655.172262405602
2017-12-22 23:02:21,231.53,42.9931,7189.87,9954.192443,6884.164188583703,0.7222956599614537,227.92,30.8609,6618.02,7033.816328,2382.5161942029677,0.940886098156301,229.05,21.6456,2998.28,4957.924680000001,3948.5863513608397,0.604744967606083,16806.17,13215.266734147512,21379.677848919186,0.7860815358754157,229.5,31.8332,0.8845315904139438,35.05742432429035,16.806169999999998,1.3555070833333334,26656.527769488934
2017-12-22 23:07:21,230.86,41.6107,6748.63,9606.246202,6836.370324707361,0.7025251964284394,227.31,30.2076,6516.35,6866.4895559999995,2164.6850810584588,0.9490074872837979,228.44,21.3933,2961.15,4887.085452,3887.826499813237,0.6059132849392215,16226.13,12888.881905579055,20722.224097641236,0.7830303312783391,228.87,31.07053333333333,0.8694892296937164,33.92335288740888,16.226129999999998,1.376345833333333,26657.904115322268
2017-12-22 23:12:21,230.26,40.3445,6420.18,9289.724569999998,6714.184340190673,0.6911055275775524,226.87,30.2438,6431.91,6861.410906,2389.454618291744,0.9374034128134753,227.95,22.1727,3274.51,5054.266965,3850.0907539161085,0.647870407850528,16126.6,12953.729712398526,20684.930288059382,0.7796303770629224,228.35999999999999,30.920333333333332,0.8320196181467883,30.478865040264765,16.1266,1.3480304166666666,26659.252145738934
2017-12-22 23:17:21,230.83,37.7955,5769.48,8724.335265,6544.2437565942355,0.6613088361179572,227.39,29.5105,6236.58,6710.392594999999,2476.779901935338,0.9293912258795345,228.44,20.3435,3053.5,4647.269139999999,3503.3195985516845,0.6570525416137186,15059.56,12524.343257081258,19586.973258132475,0.7688559024170464,228.88666666666668,29.216499999999996,0.8490373692948451,30.36982526996731,15.05956,1.2994233333333334,26660.551569072268
2017-12-22 23:22:21,232,42.0478,6685.51,9755.089600000001,7103.9235035245265,0.6853355811309001,228.56,32.9623,7068.66,7533.863288,2606.365639482336,0.9382516950180156,229.71,16.6791,2193.59,3831.356061,3141.250097980331,0.5725361895567243,15947.76,12851.539240987193,20481.53094571384,0.7786410128358779,230.09,30.563066666666668,0.8301099569733567,45.42726951483927,15.94776,1.2919716666666665,26661.843540738933
2017-12-22 23:27:21,232.2,39.4187,6278.79,9153.02214,6659.925707635946,0.6859799860595552,228.7,33.3949,7158.7,7637.41363,2661.4096388398725,0.9373199288146974,229.77,16.6719,2208.28,3830.7024630000005,3130.1406999740875,0.5764686820052826,15645.77,12451.476046449905,19995.733910717452,0.782455401230063,230.22333333333333,29.828500000000002,0.8585865898330575,44.10748110028999,15.64577,1.3163970833333332,26663.159937822267
2017-12-22 23:32:21,232.27,42.1908,6621.81,9799.657116,7223.9125074345575,0.6757185401097865,228.96,32.2319,6884.96,7379.815824000001,2656.879258558961,0.9329446918728413,230.03,17.6095,2457.8,4050.7132850000003,3219.8598226127006,0.6067573355787387,15964.57,13100.651588606219,20651.744897972923,0.7730373427945552,230.42,30.677400000000002,0.8028816942973799,42.59780815844889,15.96457,1.3170975,26664.477035322267
2017-12-22 23:37:21,232.78,40.4762,6452.87,9422.049836,6865.529249458313,0.6848690160122817,229.39,32.8026,7019.27,7524.588413999999,2710.9554528252606,0.9328443781642834,230.44,17.835,2440.85,4109.8974,3306.585537382446,0.5938956043038933,15912.99,12883.07023966602,20474.29484842563,0.7772179758964265,230.86999999999998,30.371266666666667,0.8273054099709902,41.27673305251235,15.91299,1.3282316666666665,26665.805266988933
2017-12-22 23:42:21,232.63,37.9211,5679.63,8821.585493,6749.975827616575,0.6438332434126306,229.19,33.9923,7270.38,7790.695237,2799.376168258649,0.9332132471914842,230.2,17.9956,2606.38,4142.58712,3219.9085922413847,0.6291672147138815,15556.39,12769.26058811661,20125.985337352507,0.7729504786594652,230.67333333333332,29.969666666666665,0.8482413803069324,39.95395344181339,15.556389999999999,1.3112241666666664,26667.1164911556
2017-12-22 23:47:21,233.05,41.9993,6926.77,9787.936865,6915.458440358529,0.707684376752465,229.71,33.2378,7150.56,7635.055038,2676.482228539764,0.9365433470238725,230.74,17.6601,2369.77,4074.891474,3314.955606335912,0.5815541383421884,16447.100000000002,12906.896275234205,20906.818741014966,0.7866859230827934,231.16666666666666,30.965733333333333,0.8147080028839312,42.96889464913905,16.447100000000002,1.3334787499999998,26668.4499699056
2017-12-22 23:52:21,231.6,38.3201,5894.88,8874.935159999999,6634.369893200424,0.6642166836968757,228.31,32.536,6936.88,7428.29416,2656.9249129567265,0.9338456246595382,229.26,17.0506,2247.85,3909.0205559999995,3198.063802479642,0.5750417445489637,15079.61,12489.358608636792,19580.059147184158,0.7701514018239636,229.72333333333333,29.302233333333334,0.8169247065310439,41.81126125767433,15.07961,1.3136129166666666,26669.763582822266
2017-12-22 23:57:21,229.77,40.4131,6726.53,9285.717987,6401.433643582923,0.724395249717592,226.54,32.134,6827.07,7279.6363599999995,2526.7015551770346,0.9378311858423654,227.58,17.0043,2323.24,3869.8385940000003,3094.8677913623224,0.6003454520304987,15876.839999999998,12023.00299012228,19915.487673820324,0.7972107065633505,227.96333333333334,29.850466666666666,0.7925251136878761,43.03506142840871,15.876839999999998,1.2898520833333331,26671.0534349056
2017-12-23 00:02:21,231.32,37.3028,5537.09,8628.883695999999,6618.026002592813,0.6416925056675373,227.99,34.0522,7261.08,7763.561078,2747.653152316812,0.935276985271114,229.03,17.3265,2541.39,3968.288295,3047.728475460701,0.6404247401082537,15339.56,12413.407630370326,19733.08870884982,0.7773522040227069,229.4466666666667,29.560499999999994,0.8164569834674608,41.38630943319632,15.339559999999999,1.3006833333333332,26672.354118238934
2017-12-23 00:07:21,232.81,43.4241,7181.31,10109.564721,7115.622638391374,0.7103480909601073,229.57,33.9334,7279.55,7790.090638,2773.745472417259,0.9344628115737722,230.65,17.3341,2437.31,3998.110165,3169.290907344469,0.6096155181857026,16898.170000000002,13058.659018153103,21355.952910167493,0.791262748662217,231.01,31.563866666666666,0.7791870481797374,45.08245715565056,16.89817,1.3432387500000003,26673.697356988934
2017-12-23 00:12:21,233.36,39.5718,6061.64,9234.475248,6966.495074018547,0.6564141261099625,230.1,34.664,7443.31,7976.1864000000005,2866.476187140748,0.9331915813802947,231.13,16.308,2090.58,3769.26804,3136.3763838170703,0.5546381891164206,15595.53,12969.347644976366,20283.60259710178,0.7688737700978407,231.53,30.18126666666667,0.7903943333477357,45.966482520062115,15.59553,1.3539041666666667,26675.0512611556
2017-12-23 00:17:21,233.35,43.9777,7158.29,10262.196295,7353.336458575231,0.6975397657797385,230.24,36.0738,7807.24,8305.631712,2833.8175166690007,0.9399935213501072,231.24,17.2578,2272.44,3990.693672,3280.4957598114406,0.5694348368415686,17237.969999999998,13467.649735055671,21875.21883563785,0.7880136024932873,231.61,32.43643333333333,0.7512628988385565,46.79501342626039,17.237969999999997,1.3680625,26676.419323655602
2017-12-23 00:22:21,230.65,38.666,5726.77,8918.312899999999,6836.695864919427,0.6421360255256351,227.47,35.7699,7694.3,8136.579153,2646.066481219659,0.9456431081559713,228.4,16.7788,2279.93,3832.27792,3080.3040842130385,0.5949281465473673,15701,12563.066430352126,20108.506636084156,0.7808138259170869,228.84,30.4049,0.7909456388743236,44.81547382165375,15.701,1.3724570833333332,26677.791780738935
2017-12-23 00:27:21,230.57,42.7496,6905.03,9856.775272,7033.9590176379825,0.7005364137310728,227.56,34.3504,7375.06,7816.777024,2590.4619355115583,0.9434911572066355,228.43,17.3457,2411.49,3962.278251,3143.9409851725304,0.6086119770592556,16691.58,12768.36193832207,21015.230417113962,0.7942610986747519,228.85333333333332,31.481899999999996,0.7501165229550231,44.90262658861122,16.691580000000002,1.3496908333333333,26679.141471572268
2017-12-23 00:32:21,231.2,41.7834,6898.19,9660.32208,6762.89859551624,0.7140745352871298,228.1,34.9211,7516.66,7965.50291,2636.1067985987356,0.9436516545067711,229.07,17.839,2565.4,4086.3797299999997,3180.7581073943475,0.6277928556580815,16980.25,12579.763501509322,21132.423898275512,0.803516439086084,229.45666666666662,31.514499999999998,0.7597658236123167,43.394310555458596,16.98025,1.4029929166666666,26680.544464488936
2017-12-23 00:37:21,231.3,37.8129,5697.03,8746.12377,6636.153266709489,0.6513777016901282,228.2,34.1127,7265.31,7784.518139999999,2795.352084423184,0.9333024689952102,229.1,17.3998,2458.59,3986.29418,3137.8139685777855,0.6167608031377153,15420.93,12569.31931971046,19894.543730021724,0.7751336350945889,229.53333333333333,29.775133333333333,0.7696776067383154,41.56264623500147,15.42093,1.3500491666666667,26681.894513655603
2017-12-23 00:42:21,231.33,40.4264,6487.7,9351.839112000001,6735.476485500709,0.6937352024881583,228.26,34.1869,7300.03,7803.501794,2757.5718028840565,0.9354812996407443,229.16,16.9882,2215.95,3893.015912,3200.802788143186,0.5692116472397301,16003.68,12693.851076527952,20426.738082608048,0.7834672347233954,229.58333333333334,30.533833333333337,0.7607985480943751,44.36270148414601,16.00368,1.30935875,26683.203872405604
2017-12-23 00:47:21,231.2,40.8345,6710.01,9440.936399999999,6641.313568018373,0.7107356427059504,228.19,33.5215,7170.99,7649.271085,2662.376861324685,0.9374736390323654,229.12,17.9645,2461.74,4116.02624,3298.7131098003265,0.5980865661342333,16342.74,12602.403539143384,20637.483511102164,0.7918959688669522,229.50333333333333,30.7735,0.739277570405655,41.62347474287942,16.34274,1.3477674999999998,26684.551639905603
2017-12-23 00:52:21,229.84,39.454,6264.67,9068.10736,6556.255095981712,0.6908464744952028,226.86,33.8142,7227.15,7671.089412,2571.7534182729337,0.9421282443526809,227.73,17.3371,2339.04,3948.1777829999996,3180.7231386234785,0.5924353280319343,15830.86,12308.731652878123,20052.954975318822,0.7894527275149534,228.14333333333335,30.201766666666668,0.7436845258097943,42.59574219168194,15.830860000000001,1.3405666666666667,26685.89220657227
2017-12-23 00:57:21,230.24,39.5574,6294.48,9107.695776,6582.525645811664,0.691116628707208,227.31,35.1727,7524.44,7995.1064369999995,2702.689332009661,0.9411306852874609,228.07,19.8719,3061.92,4532.184233,3341.4577410845404,0.6755947778347959,16880.839999999997,12626.672718905866,21080.693135093105,0.8007725311412272,228.54,31.533999999999995,0.7438522796884647,36.98262193188304,16.880839999999996,1.3629875,26687.25519407227
2017-12-23 01:02:21,231.01,40.1928,6300.46,9284.938728,6820.13863283689,0.6785677519874314,228.16,33.7967,7208.57,7711.055072,2738.044718136818,0.9348357562865036,229,18.0053,2409.08,4123.213699999999,3346.225451081813,0.5842724086796666,15918.109999999999,12904.408802055521,20491.70545617587,0.7768074762758478,229.39,30.664933333333334,0.7062208465931403,41.28374647262672,15.918109999999999,1.3666229166666666,26688.621816988936
2017-12-23 01:07:21,231.22,38.4764,6502.76,8896.513208,6071.41331507899,0.7309335520518906,228.2,34.105,7252.52,7782.760999999999,2823.5301366765975,0.9318698081567713,229.12,17.565,2396.73,4024.4928000000004,3232.9905048347796,0.5955359144884046,16152.01,12127.933956590367,20198.371446617115,0.7996689259175491,229.51333333333332,30.0488,0.7436024050890339,41.54508665903463,16.15201,1.3362549999999997,26689.958071988935
2017-12-23 01:12:21,231.83,32.5388,5027.16,7543.470004000001,5624.197901536519,0.6664253980375474,228.71,34.2653,7269.74,7836.816763000001,2926.8715908351373,0.9276394000077502,229.52,16.7101,2325.21,3835.302152,3050.072302919364,0.6062651410104598,14622.11,11601.14179529102,18665.27770504763,0.7833856121007918,230.02,27.838066666666666,0.7868880966872456,39.973920602723844,14.622110000000001,1.2822550000000001,26691.240326988933
2017-12-23 01:17:21,233.05,36.4764,6187.23,8500.82502,5829.426296622851,0.7278387668777118,229.92,34.5274,7419.03,7938.5398079999995,2824.607608553916,0.934558518245828,230.81,16.4424,2125.86,3795.0703439999997,3143.7681492610545,0.5601635298700013,15732.119999999999,11797.80205443782,19664.37725965654,0.8000314371651136,231.26,29.148733333333336,0.7740205828937216,43.59137389617846,15.732119999999998,1.2647595833333334,26692.505086572266
2017-12-23 01:22:21,232.75,32.8161,5410.11,7637.9472749999995,5391.5627014419415,0.7083198934493823,229.61,32.8802,7038.37,7549.622722000001,2730.9615500110403,0.9322810237245123,230.49,17.4698,2558.26,4026.614202,3109.489942763619,0.6353377482077435,15006.74,11232.014194216601,18744.609579467993,0.8005896274541622,230.95000000000002,27.722033333333332,0.7793894782420363,36.982255991323385,15.00674,1.2807858333333333,26693.7858724056
2017-12-23 01:27:21,232.62,36.2104,6109.01,8423.263248,5799.25517329661,0.7252545504202911,229.62,32.7331,7018.63,7516.174422,2689.184051906273,0.9338035024115889,230.53,16.3662,2227.95,3772.9000859999996,3044.8339620476527,0.5905139148177273,15355.59,11533.273187250536,19204.440493277907,0.7995853878364687,230.92333333333332,28.436566666666664,0.7347315847972719,42.446638541689865,15.35559,1.2650970833333333,26695.050969488933
2017-12-23 01:32:21,233.18,31.8915,5051.76,7436.459970000001,5457.165728453957,0.6793232291143496,230.06,34.1972,7375.07,7867.407832000001,2739.424846590057,0.9374205783514286,230.96,15.6601,2062.24,3616.8566960000003,2971.3327888003455,0.5701746497948614,14489.07,11167.92336384436,18293.596194450143,0.7920296176864148,231.4,27.2496,0.7692307692307697,42.530899536139984,14.48907,1.2435275,26696.294496988932
2017-12-23 01:37:21,232.7,38.6826,6598.54,9001.44102,6122.516664325109,0.7330537394333779,229.7,34.1612,7350.91,7846.8276399999995,2745.32806487093,0.9368002379111771,230.59,15.9239,2146.5,3671.892101,2979.149098549147,0.5845760008621779,16095.95,11846.993827745186,19985.76666423214,0.8053706555478999,230.99666666666667,29.589233333333336,0.7373843778409438,46.183465382115344,16.095950000000002,1.2743758333333333,26697.568872822267
2017-12-23 01:42:21,232.58,32.1963,5146.9,7488.215454,5439.00644194548,0.6873333214859177,229.54,33.4171,7135.53,7670.561134,2814.554978949845,0.930248762163115,230.36,15.0319,2024.05,3462.748484,2809.599377303515,0.5845212291196833,14306.48,11063.16079819884,18085.046221594337,0.7910668197749716,230.82666666666668,26.881766666666664,0.7595887245841021,44.08142817994352,14.306479999999999,1.2667679166666665,26698.835640738933
2017-12-23 01:47:21,231.77,35.2597,5832.4,8172.140669000001,5724.246094807926,0.7136930501116413,228.84,33.6796,7189.92,7707.239664000001,2776.075220871157,0.9328787365447625,229.67,16.3901,2501.41,3764.3142669999997,2813.0072720559656,0.6645061550595558,15523.73,11313.328587735048,19208.789572666028,0.8081576374854019,230.09333333333333,28.443133333333336,0.7286898070348307,42.37589857657502,15.523729999999999,1.2429254166666666,26700.0785661556
2017-12-23 01:52:21,230.79,37.2149,6314.15,8588.826771,5822.323855622109,0.7351586157634008,227.96,32.6099,6958.11,7433.752804000001,2616.3688537509156,0.9360157895290702,228.84,14.7265,1922.51,3370.01226,2767.8399398177467,0.5704756694267932,15194.769999999999,11206.53264919077,18880.34452467112,0.8047930470836935,229.1966666666667,28.18376666666667,0.6951817216655152,47.748290091341005,15.194769999999998,1.2799375,26701.3585036556
2017-12-23 01:57:21,231.48,34.5029,5641.41,7986.731291999999,5653.527212503002,0.7063477903220287,228.61,32.575,6951.95,7446.970750000001,2669.7873602321943,0.9335272332041855,229.36,14.9781,2015.6,3435.377016,2781.9367142444244,0.5867187183859298,14608.960000000001,11105.251286979621,18350.703485931066,0.7960980902557906,229.8166666666667,27.352,0.7237653201827391,45.23947060544019,14.608960000000002,1.241822083333333,26702.600325738935
2017-12-23 02:02:21,229.95,34.188,5441.65,7861.5306,5673.809007380876,0.6921870914043124,227.15,32.9764,7022.15,7490.58926,2607.3620461162172,0.9374629626935385,227.92,14.5721,1915.67,3321.273032,2713.1279004482026,0.5767878706576629,14379.47,10994.298953945296,18100.93276518154,0.7944049175001608,228.34,27.245500000000003,0.7050889025137888,46.5155713787598,14.37947,1.20785125,26703.808176988936
2017-12-23 02:07:21,229.68,35.4536,6096.89,8142.982848000001,5397.786767807913,0.7487293187038283,226.84,33.7785,7206.61,7662.31494,2603.0448608595298,0.9405264670574869,227.6,14.73,1958.79,3352.5480000000002,2720.793970186644,0.584269039548427,15262.29,10721.625598854087,18651.829709873058,0.8182730722617065,228.04,27.98736666666667,0.7191720750745548,47.36911058680048,15.26229,1.2350733333333332,26705.04325032227
2017-12-23 02:12:21,230.43,37.354,6319.44,8607.48222,5844.0934501440115,0.734179849400839,227.64,33.3276,7084.19,7586.694863999999,2715.177895340187,0.9337649829065275,228.41,15.8096,2340.8,3611.0707359999997,2749.634015718379,0.6482287861779511,15744.43,11308.905361202576,19385.00493921878,0.8121963367750633,228.82666666666668,28.8304,0.7006759118983763,45.163438592596705,15.74443,1.2919466666666666,26706.335196988937
2017-12-23 02:17:21,230.94,30.7395,4792.91,7098.98013,5236.7482866789405,0.6751547281764261,228,33.159,7035.3,7560.2519999999995,2768.025327467938,0.9305642192879285,228.73,15.2924,2205.83,3497.830652,2714.6147574141614,0.6306280147492972,14034.039999999999,10719.38837156104,17659.54602423171,0.7946999306065434,229.22333333333333,26.396966666666668,0.7489057251297869,42.067586048396976,14.03404,1.2407695833333334,26707.57596657227
2017-12-23 02:22:21,231.13,35.8007,6056.96,8274.615791,5637.597187372166,0.7319928988833458,228.3,33.6553,7213,7683.504989999999,2647.428928480403,0.9387642761197713,229.02,14.8127,1915.74,3392.404554,2799.7051470467277,0.5647144877638907,15185.699999999999,11084.731262899299,18800.97741237665,0.8077080072445212,229.48333333333335,28.089566666666666,0.717553925484776,47.26618542827883,15.185699999999999,1.2174891666666665,26708.793455738934
2017-12-23 02:27:21,230.83,34.5761,5670.71,7981.201163,5616.281697010269,0.710508341311933,227.99,32.5963,6955.16,7431.630437,2618.182638118436,0.935886150281668,228.69,15.2372,1981.08,3484.595268,2866.657673208992,0.5685251363889529,14606.949999999999,11101.122008337697,18346.604539982312,0.7961663951587022,229.17,27.469866666666665,0.7243531003185518,44.53121966372849,14.60695,1.2413604166666665,26710.0348161556
2017-12-23 02:32:21,230.93,33.6637,5549.52,7773.958241,5444.010883752145,0.713860279147337,228.09,32.7041,6979.08,7459.478168999999,2633.677449382818,0.935598957713097,228.82,15.8171,2169.64,3619.268822,2896.8550319788646,0.5994691487992488,14698.24,10974.543365113826,18343.360138490545,0.8012839462906332,229.27999999999997,27.39496666666666,0.7196441032798474,42.26275143000721,14.69824,1.2210495833333332,26711.255865738935
2017-12-23 02:37:21,231.17,36.7896,6100.77,8504.651832,5925.3445630309925,0.7173450625039063,228.42,33.5656,7207.86,7667.054352,2613.5180613345965,0.9401081131138431,229.14,17.2712,2640.85,3957.522768,2947.5240010453485,0.6672987509645074,15949.480000000001,11486.386625410938,19655.10086412225,0.8114677258723021,229.57666666666668,29.208799999999997,0.6940310426436943,40.86987483224233,15.949480000000001,1.2769883333333332,26712.53285407227
2017-12-23 02:42:21,231.65,34.0784,5582.51,7894.26136,5581.661447982048,0.7071605240087971,228.7,33.9797,7284.72,7771.15739,2706.2412497321097,0.9374047692527818,229.47,15.9144,2202.23,3651.877368,2913.141146256152,0.6030405126134016,15069.46,11201.04384397031,18776.368335920157,0.8025758618705486,229.94000000000003,27.99083333333333,0.7436722623292943,43.144243651195325,15.06946,1.2924558333333334,26713.825309905602
2017-12-23 02:47:21,231.38,40.4685,6990.58,9363.60153,6229.672934931524,0.7465695734278005,228.64,33.6144,7196.05,7685.596416,2699.1214620931846,0.9363033928009993,229.4,16.3426,2213.47,3748.9924400000004,3025.8048308304947,0.5904173015616963,16400.100000000002,11954.599227855204,20294.721547945326,0.8080968226765535,229.80666666666664,30.141833333333334,0.6846334600098716,45.781002040353656,16.400100000000002,1.3112316666666666,26715.13654157227
2017-12-23 02:52:21,232.48,34.1386,5671.23,7936.541727999999,5552.102744671178,0.7145719375470535,229.61,32.4486,6963.86,7450.523046,2648.574627866303,0.934680687114809,230.3,16.2692,2116.56,3746.7967600000006,3091.70822154137,0.5648985348220488,14751.65,11292.38559407885,18577.651900276836,0.7940535262037167,230.7966666666667,27.618799999999997,0.7293577319140715,41.093747737048666,14.75165,1.2979895833333333,26716.434531155603
2017-12-23 02:57:21,231.89,38.5629,6740.84,8942.350880999998,5875.943785752333,0.7538107249093082,229.15,30.6275,6608.04,7018.291625000001,2364.365600313359,0.9415453721617045,229.82,16.7265,2161.96,3844.0842300000004,3178.5079087104214,0.5624122341356708,15510.84,11418.817294776112,19260.725477434076,0.8053092298196424,230.28666666666663,28.638966666666665,0.6962336797614653,41.595308955513985,15.51084,1.2609370833333333,26717.695468238937
2017-12-23 03:02:21,231.82,33.2743,5454.04,7713.648225999999,5454.705916259183,0.7070636150630186,229.03,31.8241,6870.55,7288.673623000001,2433.167869283983,0.9426337843307214,229.66,17.7728,2492.83,4081.701248,3232.040171319775,0.6107330861663298,14817.42,11119.913956862942,18525.885184369337,0.799822510640504,230.17,27.623733333333334,0.7168614502324394,35.66112231993744,14.81742,1.2636775,26718.959145738936
2017-12-23 03:07:21,231.63,38.8223,6717.54,8992.409349,5978.133676021523,0.7470233770826974,228.94,31.6957,6855.41,7256.413557999999,2378.842461498072,0.944738050719573,229.57,17.7742,2451.4,4080.4230939999998,3261.976496857163,0.6007710336716372,16024.35,11618.95263437676,19793.42954726115,0.8095792576894446,230.04666666666665,29.430733333333336,0.6882661488973293,39.60666967183965,16.024350000000002,1.28507375,26720.244219488937
2017-12-23 03:12:21,232.49,33.1092,5447.8,7697.557908000001,5438.1865458085695,0.7077309537792696,229.67,31.0095,6670.97,7121.951864999999,2494.064479213993,0.9366772096261565,230.28,16.8255,2308.87,3874.5761400000006,3111.5043930159095,0.5959026011036138,14427.64,11043.755418038472,18169.241307854714,0.7940694801473527,230.8133333333333,26.981400000000004,0.726416729247316,37.64037448019747,14.42764,1.2688329166666665,26721.513052405604
2017-12-23 03:17:21,233.1,38.5892,6651.1,8995.14252,6056.026564102235,0.7394101855764705,230.38,31.6341,6834.04,7287.863958,2531.5723076213785,0.9377288104422105,231.08,15.9764,2113.83,3691.826512,3026.764894372552,0.5725702421631019,15598.97,11614.363766096167,19447.9127608108,0.8020896736761002,231.52,28.73323333333333,0.6824464409122253,44.397486302156494,15.59897,1.25110875,26722.764161155603
2017-12-23 03:22:21,232.58,36.8788,6097.41,8577.271304,6032.509785679743,0.7108799271810932,229.86,31.4926,6770.53,7238.8890360000005,2561.5304008777675,0.9352995972626758,230.5,15.932,2230.58,3672.326,2917.274603782784,0.6074025018476028,15098.519999999999,11511.314790340295,18986.196943903935,0.7952366682284845,230.98000000000002,28.101133333333333,0.6927006667243892,43.30477774324641,15.098519999999999,1.2790620833333333,26724.043223238936
2017-12-23 03:27:21,232,35.678,5982.11,8277.295999999998,5720.838139601223,0.7227130695821439,229.26,31.0358,6685.43,7115.267507999999,2435.581537436288,0.9395894100233457,229.87,16.0213,2250.48,3682.8162310000002,2915.214427948148,0.6110758340469582,14918.02,11071.63410498566,18577.63177789574,0.8030097796291742,230.37666666666667,27.578366666666664,0.7046431206864128,41.906276779746435,14.91802,1.2506891666666666,26725.293912405603
2017-12-23 03:32:21,231.84,36.5232,5936.71,8467.538688,6037.771592953543,0.7011140094834604,229.18,30.0742,6452.08,6892.405156000001,2424.028157438646,0.9361144410356249,229.75,16.816,2545.55,3863.4759999999997,2906.3072790185133,0.6588755825065304,14934.34,11368.107029410701,18768.813725639055,0.7956997292588083,230.25666666666666,27.80446666666667,0.68763843247391,39.520508695245624,14.93434,1.2438483333333332,26726.537760738935
2017-12-23 03:37:21,231.83,33.8002,5522.91,7835.900366,5558.668876428865,0.7048213660250106,229.04,31.1331,6682.03,7130.725224,2489.5215000657963,0.9370757938491558,229.63,16.5692,2484.5,3804.7853959999998,2881.605743264487,0.6529934651799216,14689.439999999999,10929.796119759148,18309.562822009215,0.8022823997928773,230.16666666666666,27.1675,0.7226647356987785,39.01095058433791,14.68944,1.2343241666666667,26727.772084905602
2017-12-23 03:42:21,232.82,34.9286,5826.99,8132.076652000001,5672.464915176078,0.7165439099208333,230,31.5417,6789.99,7254.590999999999,2554.432691847838,0.9359576577094423,230.63,17.7526,2721.17,4094.282138,3059.14694917486,0.6646268889835848,15338.15,11286.044556198774,19042.942187251527,0.8054506414596094,231.15,28.074300000000004,0.7224745836037151,36.76565399671586,15.338149999999999,1.251149583333333,26729.023234488937
2017-12-23 03:47:21,233.51,36.6969,6187.84,8569.093119,5927.899545074387,0.7221114199681041,230.72,32.3124,6952.82,7455.1169279999995,2690.1788895447366,0.9326238699069268,231.42,17.8731,2690.72,4136.192802,3141.3558819268806,0.6505306035779905,15831.38,11759.434316546003,19720.975841716347,0.8027685915273739,231.88333333333333,28.960799999999995,0.70150219219435,38.28519930388662,15.83138,1.2987304166666664,26730.321964905605
2017-12-23 03:52:21,230.98,32.8352,5392.05,7584.274496,5333.574451357744,0.7109513247237828,228.1,31.3368,6670.35,7147.92408,2568.9004517388057,0.9331870240009601,228.79,16.483,2323.49,3771.14557,2970.3422580622973,0.6161231267452769,14385.890000000001,10872.817161158848,18032.52572747618,0.7977745445875175,229.29,26.885,0.7370578743076445,38.690719732192676,14.385890000000002,1.2590529166666666,26731.58101782227
2017-12-23 03:57:21,229.38,34.7564,5871.22,7972.423032,5393.357461986371,0.7364411015865422,226.6,30.818,6564.93,6983.3588,2380.96497761673,0.9400820132570018,227.26,15.8233,2149.23,3596.003158,2883.0624550026614,0.5976718889188473,14585.380000000001,10657.384894605762,18064.140237945758,0.8074217653249708,227.74666666666667,27.132566666666666,0.7171711258123027,41.6815217137585,14.58538,1.20713625,26732.78815407227
2017-12-23 04:02:21,230.05,34.5131,5808.15,7939.738655000001,5413.394820923487,0.7315291160550169,227.29,29.7455,6360.67,6760.854695,2291.5133335862442,0.9408085644414224,227.97,17.3623,2543.45,3958.083531,3032.702975214261,0.6425963424166047,14712.27,10737.611129723991,18213.928223369952,0.8077483242260152,228.4366666666667,27.20696666666667,0.7062497264011828,36.18435964317963,14.71227,1.2207354166666666,26734.008889488938
2017-12-23 04:07:21,231.23,35.7192,5856.16,8259.350616,5824.282157692875,0.7090339510052348,228.55,30.5915,6579.82,6991.687325000001,2364.246268510469,0.9410918558203687,229.19,18.0265,2799.23,4131.493535,3038.6757373643527,0.6775346436552031,15235.21,11227.204163567696,18925.161480804643,0.805024042487179,229.65666666666667,28.112399999999997,0.6850806276035198,35.8770506964898,15.235209999999999,1.2478116666666665,26735.256701155606
2017-12-23 04:12:21,231.24,35.7439,5973.33,8265.419436,5712.835299928273,0.7226892774470931,228.5,30.261,6505.63,6914.6385,2342.8623281751425,0.9408488961498132,229.15,16.913,2420.73,3875.61395,3026.623491043212,0.6246055544309309,14899.689999999999,11082.321119146629,18569.29194891349,0.8023833133213135,229.63,27.639299999999995,0.7011279014066166,38.80814637129014,14.899689999999998,1.2556208333333332,26736.51232198894
2017-12-23 04:17:21,231.9,34.0199,5501.47,7889.21481,5654.514847219286,0.6973406267283524,229.08,31.4416,6782.6,7202.6417280000005,2423.713081601621,0.9416822682756656,229.78,16.4626,2243.92,3782.7762279999997,3045.3602454753864,0.5931939572292354,14527.99,11123.588174296292,18297.45084189173,0.7939898363731844,230.25333333333333,27.30803333333333,0.7151543227749184,39.71517538795055,14.527989999999999,1.2261533333333332,26737.738475322272
2017-12-23 04:22:21,231.65,40.4762,7039.02,9376.31173,6194.143935826449,0.7507237603329984,228.95,30.7616,6611.64,7042.86832,2426.563554341739,0.9387709239465094,229.71,16.813,2281.49,3862.1142299999997,3116.2043747913085,0.5907360228441508,15932.15,11736.911864959497,19788.595294975512,0.8051177843859035,230.10333333333335,29.350266666666666,0.6721617823876168,42.71602302307305,15.93215,1.2691724999999998,26739.007647822273
2017-12-23 04:27:21,231.3,32.9825,5348.31,7628.852250000001,5440.125623203023,0.7010635184342441,228.42,31.2863,6701.77,7146.416646,2481.4410622309524,0.9377804754430492,229.12,16.6931,2331.59,3824.7230720000002,3031.8632306535724,0.6096101485278984,14381.670000000002,10953.429916087547,18077.888674166064,0.7955392501421867,229.61333333333334,26.9873,0.7345682596829456,38.144608760416936,14.381670000000002,1.2630758333333332,26740.270723655605
2017-12-23 04:32:21,231.07,36.2918,6144.48,8385.946226,5706.965886963373,0.7327115908458247,228.29,30.3738,6508.02,6934.034801999999,2393.013647045741,0.9385617733160032,228.96,17.2193,2516.43,3942.530928,3034.98437777471,0.6382778083307403,15168.93,11134.963911783823,18817.116109054226,0.8061240581228688,229.44000000000003,27.961633333333335,0.7104253835425239,38.41811815952573,15.16893,1.2312750000000001,26741.501998655604
2017-12-23 04:37:21,231.15,33.4742,5445.8,7737.561330000001,5496.646040587968,0.7038134843449441,228.32,30.0984,6451.08,6872.066688,2368.304751909958,0.9387394350035737,228.96,17.1057,2516.01,3916.521072,3001.471470349173,0.6424094122683174,14412.890000000001,10866.4222628471,18050.22246252381,0.7984882197393577,229.4766666666667,26.89276666666667,0.7291954156559058,36.39293341580079,14.41289,1.2325758333333332,26742.734574488935
2017-12-23 04:42:21,231.05,35.4495,6134.48,8190.606975000001,5427.1721686822,0.7489652499166582,228.17,29.805,6395.78,6800.606849999999,2311.3311575511884,0.9404719521464471,228.91,16.8843,2266.13,3864.9851129999997,3130.9367203461043,0.5863230863109408,14796.39,10869.440046579493,18359.680932910735,0.8059176003149738,229.37666666666667,27.3796,0.7295133187043201,38.33255416441438,14.796389999999999,1.2170533333333333,26743.95162782227
2017-12-23 04:47:21,232.95,38.171,6557.54,8891.934449999999,6005.428162212648,0.7374705736837726,230.07,30.6788,6637.66,7058.271516,2400.13885389511,0.9404087084144412,230.79,17.2016,2287.31,3969.9572639999997,3244.80718100265,0.5761548167637908,15482.51,11650.374197110408,19376.256987168497,0.7990454508449674,231.26999999999998,28.6838,0.7264236606563786,40.0302609835517,15.48251,1.2616208333333332,26745.213248655604
2017-12-23 04:52:21,233.28,32.0135,5014.04,7468.109280000001,5534.623663486265,0.6713934962665677,230.25,32.1679,6956.65,7406.658975,2542.3646373893844,0.9392426495510412,230.96,17.3609,2493.26,4009.6734640000004,3140.244554219585,0.6218112328560429,14463.949999999999,11217.232855095235,18303.88380994394,0.7902120746713971,231.49666666666667,27.180766666666667,0.7703494650750903,36.12799737068981,14.463949999999999,1.2477691666666666,26746.461017822272
2017-12-23 04:57:21,233.27,39.2292,6715.9,9150.995484000001,6215.899415063634,0.7338982968292763,230.39,31.1509,6720.01,7176.855850999999,2519.6677372091995,0.9363445691978969,231.19,17.4776,2457.68,4040.6463439999998,3207.277957221757,0.608239323802598,15893.59,11942.84510949459,19880.587325264787,0.7994527394973888,231.61666666666665,29.285899999999998,0.713823127293674,40.32076869756436,15.89359,1.2648975,26747.725915322273
2017-12-23 05:02:21,233.17,32.4973,4984.78,7577.395441000001,5706.915981586517,0.6578487342798821,230.19,30.9593,6636.75,7126.521267,2596.3156215112385,0.9312748466397021,230.88,17.3558,2507.42,4007.1071039999997,3125.660296085815,0.6257431945098316,14128.949999999999,11428.89189918357,18172.693750397157,0.7774824246785768,231.41333333333333,26.937466666666666,0.7591034800645284,35.57003628156075,14.12895,1.2509391666666665,26748.97685448894
2017-12-23 05:07:21,233.62,38.0261,6428.37,8883.657482,6131.511184087866,0.723617497975931,230.63,30.7723,6654.23,7097.015549,2467.560092449173,0.9376096126684701,231.43,17.4193,2439.53,4031.348599,3209.4337359975607,0.6051399277663907,15522.13,11808.505012534599,19503.264095221464,0.7958734458096739,231.89333333333335,28.739233333333335,0.7445952161913492,39.3884318417216,15.522129999999999,1.2354616666666665,26750.21231615561
2017-12-23 05:12:21,233.15,34.1168,5636.87,7954.33192,5612.227088832996,0.7086541090681567,230.08,30.6488,6616.26,7051.675904000001,2439.5156624736437,0.9382535570369854,230.9,16.0291,2149.82,3701.11919,3012.732518194447,0.5808567326900921,14402.95,11064.475269501087,18162.25706491077,0.7930154247087661,231.37666666666667,26.93156666666667,0.7664270381628833,40.48211083152732,14.40295,1.2468783333333333,26751.45919448894
2017-12-23 05:17:21,232.79,36.188,6108.33,8424.204520000001,5801.338328858993,0.725092794874358,229.77,30.0654,6472.84,6908.126958000001,2413.4126050566533,0.9369891490636382,230.57,15.6699,2064.42,3613.008843,2965.1311881932306,0.5713852607916243,14645.59,11179.882122108877,18425.06636927937,0.7948731204799893,231.04333333333332,27.307766666666666,0.755990939650572,42.617423858658036,14.64559,1.2103558333333333,26752.669550322273
2017-12-23 05:22:21,232.92,34.6588,5737.26,8072.727695999999,5679.153118746267,0.7106965843580711,229.83,29.9992,6454.4,6894.716136,2424.4238977577284,0.9361371625292971,230.6,16.3457,2312.95,3769.31842,2976.243210635061,0.6136255264950526,14504.61,11079.820227139056,18252.29102106965,0.794673391042062,231.11666666666667,27.001233333333335,0.7802697050551582,39.46313563454509,14.504610000000001,1.2145916666666667,26753.88414198894
2017-12-23 05:27:21,233,36.5195,6229.35,8509.0435,5796.46615295839,0.7320858096447621,229.9,32.2188,6977.52,7407.1021200000005,2485.835164629484,0.9420040235654265,230.72,17.4591,2671.64,4028.163552,3014.7041831763954,0.6632402000344597,15878.51,11297.00550076427,19487.160211390426,0.814819082295986,231.20666666666668,28.73246666666667,0.7756408408062003,39.235638197903896,15.87851,1.2659633333333333,26755.150105322275
2017-12-23 05:32:21,232.75,37.8682,6451.54,8813.823550000001,6005.090940105289,0.7319797093056167,229.64,31.6347,6828.36,7264.592508,2479.476561230159,0.9399508633802093,230.59,16.0508,2152.26,3701.1539719999996,3011.0326495824274,0.5815105278738186,15432.16,11495.600150917875,19243.19061630329,0.8019543280377582,230.99333333333334,28.517899999999997,0.7604837080435195,43.716753337377575,15.43216,1.3046112499999998,26756.454716572276
2017-12-23 05:37:21,232.26,30.4182,4700.66,7064.931132,5274.18690077464,0.6653511424490415,228.95,30.6174,6544.57,7009.85373,2511.3050055887106,0.9336243311313716,229.84,16.039,2146.13,3686.4037600000006,2997.2818861165097,0.5821744279036868,13391.36,10782.77379247986,17192.926839528824,0.7788877440699326,230.35,25.691533333333336,0.8291729976123275,37.57087289457227,13.39136,1.20098,26757.655696572278
2017-12-23 05:42:21,232.47,38.9107,6746.05,9045.570429,6026.039643372688,0.74578491792759,229.32,30.0668,6498.37,6894.918576,2304.580116370414,0.942486836990314,230.29,16.5195,2204.01,3804.275655,3100.782672024223,0.5793507621097979,15448.43,11431.402431767325,19217.985092665567,0.8038527413519435,230.6933333333333,28.498999999999995,0.770142180094801,42.03480823888556,15.44843,1.2016579166666665,26758.857354488944
2017-12-23 05:47:21,233.13,37.581,6323.84,8761.258530000001,6063.719871819424,0.7217958445520268,229.93,30.2098,6527.78,6946.139314000001,2374.224008196448,0.9397709583571418,230.87,17.0896,2404.28,3945.4759520000002,3128.293171908654,0.6093764172561354,15255.9,11566.237051924525,19144.720534688193,0.7968724313503525,231.31000000000003,28.29346666666667,0.7868228783882948,39.598776631589864,15.2559,1.2793470833333334,26760.13670157228
2017-12-23 05:52:21,233.51,34.9961,5553.82,8171.939310999999,5994.637229246416,0.6796208083097449,230.2,30.561,6601.25,7035.142199999999,2432.431748625402,0.9383250277442865,231.16,18.1908,2772.44,4204.985328,3161.5625970547007,0.6593221578061117,14927.51,11588.63157492652,18897.802427252853,0.7899071893392628,231.62333333333333,27.915966666666662,0.8145408493675029,34.837291442531686,14.92751,1.2576420833333333,26761.39434365561
2017-12-23 05:57:21,233.03,37.3574,6305.33,8705.394922,6002.225782081459,0.7243014310660817,229.67,29.8496,6438.28,6855.557631999999,2355.253932652155,0.9391329408344182,230.74,17.3104,2454.1,3994.2016960000005,3151.355324035879,0.6144156421689125,15197.710000000001,11508.835038769494,19063.67417875443,0.7972078130110477,231.14666666666668,28.172466666666665,0.8147784956160556,38.555611033940934,15.19771,1.2552175,26762.64956115561
2017-12-23 06:02:21,233.19,34.9246,5752,8144.0674739999995,5765.442829572134,0.7062809853139486,229.65,31.6298,6835.75,7263.7835700000005,2456.6386973468348,0.9410729180082109,230.79,16.7494,2280.81,3865.594026,3121.013123610167,0.5900283332029341,14868.56,11343.094650529136,18701.333447764166,0.7950534672583792,231.21,27.767933333333332,0.8563643441027592,39.68078286944892,14.868559999999999,1.2527612499999998,26763.90232240561
2017-12-23 06:07:21,232.98,31.8257,5167.23,7414.751586,5317.732149064066,0.6968851134212495,229.41,30.4867,6523.12,6993.953847,2522.755612334674,0.9326798750320664,230.53,17.2392,2467.07,3974.152776,3115.679043497341,0.6207788525138471,14157.419999999998,10956.166804896082,17901.67958916444,0.790843112205473,230.97333333333333,26.5172,0.8687871615770915,34.98861116558309,14.157419999999998,1.2094158333333331,26765.111738238946
2017-12-23 06:12:21,232.68,35.2827,5940.44,8209.578636,5666.423385793514,0.7235986477978843,229.12,31.0563,6656.54,7115.619456,2514.4612685435695,0.9354828544670278,230.28,16.7468,2316.87,3856.453104,3082.911602114345,0.6007774339578744,14913.849999999999,11263.79625645143,18689.46301875335,0.7979817282623458,230.69333333333336,27.69526666666667,0.861172118830186,39.531905572312,14.913849999999998,1.2113029166666665,26766.32304115561
2017-12-23 06:17:21,232.56,32.5975,5159.79,7580.874599999999,5553.937959396481,0.680632548650785,228.98,30.2454,6464.18,6925.591692,2485.5979586207063,0.933375845339974,230.1,17.3648,2605.46,3995.6404799999996,3029.3103231287855,0.6520756842467469,14229.43,11068.846241145973,18027.646414189272,0.7893115758472079,230.54666666666665,26.7359,0.873286680932284,35.050624815323225,14.22943,1.214303333333333,26767.537344488945
2017-12-23 06:22:21,232,36.1342,6174.48,8383.1344,5670.338534696441,0.7365359667858837,228.44,30.105,6439.39,6877.1862,2414.528205958762,0.9363407958912033,229.62,15.7703,2141.94,3621.1762860000003,2919.7621017282822,0.5915039287871885,14755.81,11004.628842383485,18407.49262432878,0.8016197697940439,230.01999999999998,27.3365,0.8607947135031817,42.310464031606095,14.75581,1.2077183333333332,26768.74506282228
2017-12-23 06:27:21,232.32,36.6264,6047.46,8509.045247999999,5985.990192183023,0.7107095830077317,228.78,31.1135,6619.3,7118.14653,2617.8001322772975,0.9299190417199799,229.98,15.5942,2074.72,3586.354116,2925.3158405461354,0.5785039438085426,14741.48,11529.106165006455,18714.473584752253,0.7877047640822087,230.36,27.77803333333333,0.8508421600972302,43.86139647515242,14.74148,1.2290537499999998,26769.97411657228
2017-12-23 06:32:21,232.05,35.6441,5868.84,8271.213405,5828.352103764125,0.7095500638941621,228.46,31.4081,6678.37,7175.494526,2624.327692144404,0.9307191268561773,229.66,16.4284,2337.35,3772.946344,2961.742576964272,0.6195025815082198,14884.56,11414.422372872801,18757.376269082495,0.7935310240875212,230.05666666666664,27.826866666666664,0.8664531926916708,40.96209179138626,14.884559999999999,1.2344183333333332,26771.208534905614
2017-12-23 06:37:21,232.25,36.3712,6060.22,8447.2112,5884.650423687497,0.7174225737365251,228.58,33.0341,7095.8,7550.934578000001,2581.905374183194,0.9397247356206665,229.7,16.8442,2300.32,3869.11274,3111.038619565869,0.5945342393925694,15456.34,11577.59441743656,19311.6322119664,0.8003642483633528,230.17666666666665,28.74983333333334,0.9007573892517422,41.41113861529633,15.45634,1.2642041666666666,26772.47273907228
2017-12-23 06:42:21,231.81,31.0341,5026.76,7194.014721,5146.409593917365,0.6987419674478034,228.01,33.1095,7073.65,7549.297094999999,2637.3020885130745,0.936994518957927,229.13,16.4995,2569.88,3780.530435,2772.7472217209574,0.6797670443830193,14670.29,10556.458904151397,18073.633649024134,0.8116956603683348,229.65,26.88103333333333,0.9405617243631599,38.62029113464139,14.670290000000001,1.25527625,26773.728015322282
2017-12-23 06:47:21,231.53,27.5325,4326.57,6374.599725,4681.486269238657,0.6787202627063772,227.71,30.0481,6407.01,6842.252851,2401.38437925244,0.9363889554393786,228.8,15.8109,2346.68,3617.5339200000003,2753.1154425397003,0.648696059773228,13080.26,9835.986091030796,16365.812660865677,0.799242926156538,229.34666666666666,24.463833333333337,0.9519795360734858,35.37030855071773,13.08026,1.1562729166666668,26774.884288238947
2017-12-23 06:52:21,230.55,29.2073,5129.7,6733.743015,4362.278407215808,0.7617902834386678,226.81,27.6174,6027.8,6263.902494,1703.5555800558486,0.9623074442448369,227.99,14.4365,1975.72,3291.3776350000003,2632.4318068618977,0.6002714422649347,13133.22,8698.265794133555,15752.501242462857,0.8337228353677413,228.45000000000002,23.753733333333333,0.9192383453709757,39.224290357164904,13.13322,1.0922283333333334,26775.976516572282
2017-12-23 06:57:21,231.09,29.7861,5150.1,6883.269849,4566.823163223257,0.748205447843688,227.33,25.6569,5606.83,5832.583077,1607.010485717748,0.9612944943913054,228.51,14.2431,1926.25,3254.690781,2623.4658407203224,0.5918380975682618,12683.18,8797.299489661327,15435.528278073138,0.8216874584083415,228.9766666666667,23.2287,0.9229470251699512,38.683180720401914,12.68318,1.0756833333333333,26777.052199905615
2017-12-23 07:02:21,230.4,27.0284,4566.37,6227.343360000001,4234.155210480138,0.7332773762453977,226.56,19.8034,3907.29,4486.658304,2205.2636107169037,0.8708686365789269,227.85,14.014,1858.69,3193.0899,2596.3617993996922,0.582097610217614,10332.35,9035.780620596734,13725.989506991891,0.7527581158893352,228.27,20.28193333333333,0.9331055329215382,33.26342985054024,10.33235,0.9589804166666666,26778.011180322283
2017-12-23 07:07:21,230.52,28.1042,4832.13,6478.580184,4315.381890820032,0.7458624980723091,226.82,16.7181,3368.26,3791.999442,1741.8623196246906,0.888254350117597,228,14.6778,2127.4,3346.5384,2583.309602559197,0.6357016551789755,10327.789999999999,8640.55381300392,13465.601229782373,0.766975779526104,228.4466666666667,19.833366666666667,0.907578720051357,41.70161058552842,10.327789999999998,0.8608391666666666,26778.87201948895
2017-12-23 07:12:21,230.82,29.5111,5092.77,6811.7521019999995,4523.677754460568,0.7476446476237313,227.35,15.8871,3205.11,3611.932185,1665.3299964087817,0.8873671585835713,228.62,15.0366,2118.51,3437.667492,2707.2999769980365,0.6162637907622277,10416.390000000001,8896.307727867386,13698.374787580204,0.7604106444396708,228.92999999999998,20.144933333333334,0.825579871576471,46.49390748376762,10.416390000000002,0.8643408333333333,26779.736360322284
2017-12-23 07:17:21,231.57,29.8875,5177.89,6921.048374999999,4592.4248232268465,0.748136657836899,228.25,15.7313,3204.1,3590.6692249999996,1620.6938863838843,0.8923406193172807,229.52,15.9892,2145.13,3669.8411840000003,2977.6083689569596,0.5845293821848395,10527.119999999999,9190.72707856769,13974.609823788189,0.753303321719958,229.78,20.536,0.7790060057446219,45.53710557070509,10.527119999999998,0.8726462500000001,26780.609006572286
