DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-23 07:22:21,232.05,34.6766,5202.23,8046.70503,6138.913981065975,0.6465043742258314,229.3,15.327,3089.48,3514.4811,1675.318098707589,0.8790714509746546,230.63,16.2679,2186.32,3751.865777,3049.016508027435,0.5827287355008169,10478.029999999999,10863.248587801,15093.020988564893,0.6942301351027468,230.66,22.090500000000002,0.6026185727911275,56.975170322084146,10.478029999999999,0.8752145833333331,26781.48422115562
2017-12-23 07:27:21,232.61,37.6874,6149.48,8766.466113999999,6247.78551628577,0.7014776444728753,230.01,16.4676,3404.33,3787.712676,1660.5133444302944,0.8987825347922457,231.32,21.5694,2774.66,4989.433608,4146.770986326578,0.5561072093536112,12328.47,12055.069847042643,17242.85015761538,0.7149902647941923,231.31333333333336,25.241466666666668,0.5634492895639551,49.30748873546701,12.32847,0.9502708333333333,26782.434491988955
2017-12-23 07:32:21,232.75,40.3314,6969.42,9387.13335,6288.517901245271,0.7424439112713788,230.19,16.0209,3337.79,3687.8509710000003,1568.2482903563596,0.9050772458668314,231.51,23.1961,3225.93,5370.129111,4293.211187899991,0.6007174005168904,13533.14,12149.977379501623,18187.023631754622,0.7441096615925147,231.48333333333335,26.516133333333332,0.5587155302757653,52.10136218956008,13.53314,1.0775670833333333,26783.512059072287
2017-12-23 07:37:21,233.13,37.218,6029.59,8676.63234,6239.230176506864,0.694922841458095,230.65,15.2815,3214.23,3524.677975,1446.4025492753044,0.911921606114953,231.8,23.2171,3261.87,5381.72378,4280.555448457301,0.6061013410093671,12505.689999999999,11966.188174239469,17308.435567589822,0.7225199499495494,231.85999999999999,25.238866666666667,0.5477443284740836,47.46303980897189,12.50569,1.0849512499999998,26784.597010322286
2017-12-23 07:42:21,232.68,39.0353,6567.92,9082.733604000001,6273.63344441089,0.7231215057444285,230.26,14.0614,2958.64,3237.777964,1315.1636759597588,0.913787181485679,231.48,22.6537,2996.66,5243.878476,4303.288314237856,0.5714587044141104,12523.22,11892.085434608503,17269.995227342355,0.7251432229797536,231.47333333333333,25.250133333333334,0.5241784510814802,54.59443118452179,12.523219999999998,1.0428712499999997,26785.639881572286
2017-12-23 07:47:21,232.56,42.7239,7638.22,9935.870184,6354.456038474117,0.7687519923821099,230.11,13.5686,2883.31,3122.270546,1197.9552605665788,0.9234657783560309,231.45,22.1987,2840.32,5137.889114999999,4281.41178300283,0.5528184700809762,13361.85,11833.823082043526,17848.764779659294,0.7486148293705654,231.37333333333333,26.163733333333337,0.5460150982538989,63.29435656481234,13.36185,1.0785445833333331,26786.718426155618
2017-12-23 07:52:21,232.63,42.8506,7756.49,9968.335078,6261.355053595449,0.7781128883918121,230.08,13.8353,2969.55,3183.225824,1146.6034380205213,0.9328744375001653,231.48,21.4971,2739.2,4976.148708,4154.375924748513,0.5504658644136324,13465.240000000002,11562.334416364483,17748.246826474064,0.7586800055042427,231.39666666666668,26.061000000000003,0.5690084847087957,64.42423544760368,13.465240000000001,1.1177954166666668,26787.836221572285
2017-12-23 07:57:21,232.32,45.5193,8029.4,10575.043776,6881.881029509036,0.7592781807884972,230.01,16.3894,3545.62,3769.7258939999997,1280.3953028241308,0.9405511434248593,231.44,22.6728,3163.81,5247.3928319999995,4186.339429289624,0.6029298932426488,14738.83,12348.61576162279,19228.141381763835,0.7665239040721042,231.25666666666666,28.19383333333333,0.5390835579514838,61.451262983040046,14.73883,1.175169583333333,26789.01139115562
2017-12-23 08:02:21,232.05,48.5859,8539.05,11274.358095000001,7361.778015655734,0.7573868000331595,230.01,13.0959,2790.23,3012.187959,1134.8536678552812,0.926313376847278,231.3,22.4548,2996.39,5193.79524,4242.3055008976735,0.5769172371146459,14325.669999999998,12738.937184408689,19170.428830289904,0.7472795797538432,231.12,28.045533333333335,0.4802699896157899,73.23935124547461,14.325669999999999,1.2110208333333332,26790.22241198895
2017-12-23 08:07:21,231.77,52.5803,9407.63,12186.536131,7746.493442536984,0.7719691550471799,229.79,14.473,2992.94,3325.75067,1450.147466778964,0.8999291579485723,231.05,22.1667,2817.93,5121.616035,4276.706831788815,0.5502032914499807,15218.5,13473.347741104762,20325.694123515997,0.7487321174627349,230.87,29.74,0.4677957291982555,76.79993275050438,15.2185,1.231007083333333,26791.453419072284
2017-12-23 08:12:21,231.96,51.5714,9122.5,11962.501944,7738.310313641072,0.7625913076298849,229.8,19.4353,3950.79,4466.231940000001,2082.9032905481163,0.8845913183810152,231.24,22.2475,2873.67,5144.5118999999995,4267.086057292682,0.5585894358607666,15946.960000000001,14088.29966148187,21278.762195985702,0.7494308105482018,231,31.084733333333332,0.5194805194805145,65.90587877007148,15.94696,1.2985608333333332,26792.751979905617
2017-12-23 08:17:21,231.22,45.0225,7333.11,10410.10245,7388.892389756127,0.7044224622400329,229.02,22.1358,4572.05,5069.540916,2190.11504184098,0.9018666730887078,230.36,22.1515,2918.64,5102.81954,4185.726676242229,0.571966140899429,14823.8,13764.734107839337,20229.01261800772,0.7327989892499231,230.20000000000002,29.76993333333333,0.5125977410947032,51.23480289956983,14.823799999999999,1.2821150000000001,26794.03409490562
2017-12-23 08:22:21,231.16,49.2556,7881.94,11385.924496,8216.708493369644,0.6922529657358093,229.14,24.8117,5291.32,5685.352937999999,2079.704471126902,0.9306933197820763,230.2,32.2776,4132.66,7430.3035199999995,6174.9924472605135,0.556189930717662,17305.92,16471.40541175706,23891.46423484462,0.7243557711611537,230.16666666666666,35.448299999999996,0.4460535843591618,38.95052795197515,17.305919999999997,1.3387383333333331,26795.37283323895
2017-12-23 08:27:21,230.93,46.3466,6807.39,10702.820338000001,8258.922724871958,0.6360370243561496,229,24.1325,5090.46,5526.3425,2151.203945632828,0.9211264050318996,229.65,40.5225,5553.93,9305.992125,7466.950581439657,0.5968122394042967,17451.78,17877.077251944444,24983.08460219413,0.6985438458815171,229.86,37.00053333333333,0.4655007395806113,34.777967164437264,17.45178,1.4482374999999998,26796.82107073895
2017-12-23 08:32:21,230.24,49.3444,8009.43,11361.054656,8057.4558001716205,0.7049900068714184,228.47,21.5055,4448.94,4913.361585000001,2085.199017205246,0.9054778328511719,229.22,40.1433,5373.31,9201.647226000001,7469.795935342109,0.5839508805355281,17831.68,17612.450752718974,25063.26461455792,0.7114667731530283,229.31000000000003,36.997733333333336,0.40556451964588475,41.87346612224893,17.83168,1.4701441666666666,26798.291214905617
2017-12-23 08:37:21,229.59,44.3642,7436.14,10185.576678,6960.588636302069,0.7300656835720893,227.73,19.6785,3955.94,4481.384805,2105.5518247919917,0.8827494562810703,228.49,37.4289,5148.45,8552.129361,6828.790464260728,0.6020079658147257,16540.53,15894.930925354789,22939.877109581474,0.7210383002920007,228.60333333333332,33.82386666666667,0.4316064216036565,41.82066706349363,16.54053,1.4321754166666667,26799.723390322284
2017-12-23 08:42:21,228.68,43.0201,6994.31,9837.836468,6918.284035439041,0.7109601814129282,226.79,20.1234,4004.31,4563.785886,2189.4389777184483,0.8774096988826177,227.58,35.5299,4462.01,8085.894642,6743.304747779408,0.5518263837897778,15460.630000000001,15851.027760936897,22142.406397564202,0.6982362134632649,227.68333333333337,32.891133333333336,0.4377424785886719,38.818161733557375,15.460630000000002,1.3333816666666665,26801.05677198895
2017-12-23 08:47:21,228.52,52.404,7742.67,11975.36208,9135.664081948391,0.6465499705375087,226.98,24.5866,5137.5,5580.666468,2179.433866181674,0.9205889707723705,227.8,36.2019,4738.83,8246.79282,6749.302337805261,0.574627022096088,17619,18064.400285935328,25233.93981704998,0.6982262828452676,227.76666666666665,37.73083333333333,0.3453827015951976,38.889060670980875,17.619,1.3783179166666666,26802.43508990562
2017-12-23 08:52:21,229.25,53.6993,8936.93,12310.564525,8466.47985288387,0.7259561478152441,227.58,27.8727,5806.82,6343.269066,2553.018592034244,0.9154301890053231,228.47,36.9741,4961.14,8447.472627,6837.169274218261,0.5872928175159864,19704.89,17856.667719136374,26592.165612145,0.7410035830628443,228.43333333333337,39.515366666666665,0.3735590252444271,35.89472787379763,19.70489,1.5551620833333333,26803.99025198895
2017-12-23 08:57:21,231.85,42.4025,7103.66,9831.019625,6796.098989238985,0.7225761183443878,229.85,28.524,5993.51,6556.2414,2657.4685651901805,0.9141685966596654,230.67,35.4384,4373.28,8174.575728,6906.381858426794,0.5349855632287317,17470.45,16359.94941285596,23934.589363381736,0.7299247852034838,230.79,35.45496666666667,0.4592919970535995,19.595374037863987,17.47045,1.5489724999999999,26805.53922448895
2017-12-23 09:02:21,230.93,43.9452,7207.3,10148.265036,7144.376106484044,0.7102002139708405,228.99,28.2064,5880.12,6458.983536,2672.574995003706,0.9103785397851493,229.72,38.7144,4752.75,8893.471968,7516.994817285814,0.5344088357281703,17840.17,17333.945918773563,24874.431586347186,0.7172091526220813,229.88,36.955333333333336,0.4567600487210768,23.674345606407744,17.840169999999997,1.471275833333333,26807.010500322285
2017-12-23 09:07:21,230.54,43.3509,7429,9994.116486,6685.231733884549,0.7433373435667597,228.3,34.9051,7361.21,7968.83433,3052.0334065810193,0.9237499106095735,229.04,45.8784,5301.86,10507.988736,9072.381595606683,0.5045551659030633,20092.07,18809.646736072253,27522.610472495766,0.7300205051435311,229.29333333333332,41.37813333333333,0.5436994824678737,15.643608862652094,20.09207,1.5805099999999999,26808.591010322285
2017-12-23 09:12:21,229.93,41.7203,7063.9,9592.748579000001,6490.157323971935,0.7363791453331698,227.78,32.0009,6673.76,7289.165002000001,2931.3570046621185,0.9155726339256766,228.43,46.2113,5543.64,10556.047259,8983.217089920594,0.5251624840229412,19281.3,18404.73141855465,26655.255922221655,0.7233582771165885,228.71333333333337,39.9775,0.5319614072929606,19.952723406916384,19.281299999999998,1.640557083333333,26810.23156740562
2017-12-23 09:17:21,231.27,42.2853,7238.86,9779.321331000001,6575.259051577485,0.7402211007274242,229.18,27.8427,5782.33,6380.9899860000005,2698.4612230922066,0.9061807043556767,229.79,47.0235,5773.63,10805.530064999999,9133.710998751762,0.5343217746162461,18794.82,18407.431273421455,26307.390309913568,0.7144311837315706,230.08,39.0505,0.517211404728789,28.700784881115478,18.79482,1.5865049999999998,26811.81807240562
2017-12-23 09:22:21,229.44,42.624,7195.57,9779.65056,6623.091230747793,0.7357696428777103,227.39,32.0058,6751.55,7277.798862,2717.1545545346667,0.927691205544614,228.01,44.8243,5269.28,10220.388643,8757.341622636597,0.5155655214353281,19216.399999999998,18097.587407919054,26396.831229283376,0.7279813184046973,228.27999999999997,39.81803333333334,0.5081478885579224,19.61983724292428,19.216399999999997,1.5838008333333333,26813.401873238952
2017-12-23 09:27:21,231.08,42.4631,7279.9,9812.373148,6579.188611492412,0.7419102280556686,228.8,38.0878,7930.72,8714.488640000001,3611.923661747168,0.9100614307530956,229.75,45.9806,5587.04,10564.04285,8965.711649112753,0.5288732807440288,20797.66,19156.823922352334,28275.900768456708,0.7355259933293058,229.87666666666667,42.177166666666665,0.5234691066223979,9.695688425411847,20.79766,1.6672525,26815.06912573895
2017-12-23 09:32:21,229.54,39.9541,6883.53,9171.064113999999,6060.151130310083,0.7505704806372484,227.24,32.8913,6187.08,7474.2190120000005,4193.326950398963,0.8277894974801415,228.34,44.6235,5179.72,10189.32999,8774.562460129473,0.5083474580844348,18250.33,19028.04054083852,26365.524306045845,0.6922043266863858,228.37333333333333,39.156299999999995,0.5108594114899538,15.999979569060393,18.25033,1.6269995833333335,26816.696125322283
2017-12-23 09:37:21,229.32,38.6265,6642.22,8857.82898,5860.208845299614,0.7498699754756385,227.01,33.2737,6226.6,7553.462637,4276.008682001825,0.8243371681617283,227.96,44.4392,5180.19,10130.360032,8705.735232698216,0.511353000647233,18049.01,18841.952759999658,26091.875091494643,0.691748290864828,228.09666666666666,38.7798,0.5363223194844273,14.593680214957267,18.04901,1.5124724999999997,26818.208597822282
2017-12-23 09:42:21,228.93,41.3005,7239.19,9454.923465,6081.916299400018,0.7656529454519492,226.73,33.3976,6332.8,7572.237847999999,4151.437123055539,0.8363181568144531,227.63,46.0385,5770.55,10479.743755,8747.901569402888,0.5506384635833111,19342.54,18981.254991858445,27100.219458844815,0.7137410835131482,227.76333333333332,40.245533333333334,0.5122276046773782,17.01538721481308,19.34254,1.55798125,26819.766579072282
2017-12-23 09:47:21,230.99,39.2392,7113.57,9063.862808,5617.003725950844,0.7848276337238224,228.88,27.1642,4744.13,6217.342096,4018.528745921034,0.7630479273534251,229.54,50.9105,6205.99,11685.996169999999,9901.928832563615,0.5310621285271224,18063.690000000002,19537.461304435492,26608.443972513956,0.678870587797598,229.8033333333333,39.10463333333333,0.5163835743606979,30.534574334328664,18.06369,1.5585929166666666,26821.32517198895
2017-12-23 09:52:21,231.33,33.7124,6369.7,7798.689492000001,4499.608838847133,0.8167654330300138,229.01,32.1256,6079.88,7357.083656,4142.672942314216,0.8263981061356577,229.57,55.4063,6602.8,12719.624291,10871.60863277359,0.5191033830041608,19052.38,19513.89041393494,27272.423851785927,0.6985950388400245,229.97000000000003,40.414766666666665,0.5913814845414554,37.094197417940485,19.05238,1.5465029166666668,26822.871674905615
2017-12-23 09:57:21,230.76,43.5455,7641.66,10048.55958,6525.226592020369,0.7604731742059294,228.57,37.396,6891.29,8547.60372,5056.842047173099,0.8062247883433699,229.49,46.6542,5698.94,10706.672358000002,9063.934899256577,0.5322792936445622,20231.89,20646.003538450044,28906.51890286673,0.6999075214827598,229.60666666666665,42.5319,0.5023082953456648,12.075406929857353,20.23189,1.6368445833333336,26824.508519488947
2017-12-23 10:02:21,231.3,47.0895,7988.2,10891.801350000002,7404.05276911651,0.7334140371555711,229.18,37.6994,6625.31,8639.948492,5545.626867028926,0.7668228585083098,230.17,46.4956,5562.06,10701.892252,9142.974698084734,0.5197267799963644,20175.57,22092.65433423017,29918.873647861128,0.6743425650798968,230.21666666666667,43.761500000000005,0.4705712010425003,13.852587319904499,20.17557,1.6836441666666666,26826.192163655614
2017-12-23 10:07:21,230.43,47.5946,8205.77,10967.223678,7276.354438204879,0.7482085020715487,228.53,33.078,5676.72,7559.315340000001,4991.803126241993,0.7509568981679761,229.35,48.5319,6270.11,11130.791265,9196.75131624751,0.5633121537114729,20152.600000000002,21464.908880694384,29442.6493375938,0.6844696538320071,229.4366666666667,43.06816666666666,0.43294445816564225,23.19617350788864,20.152600000000003,1.6803404166666667,26827.872504072282
2017-12-23 10:12:21,230.26,46.2893,7986.67,10658.574218,7058.208460488702,0.7493187959898296,228.13,37.9588,6862.64,8659.541044,5281.270995046609,0.7924946559096188,229.08,46.5771,5565.51,10669.882068,9103.377493267428,0.5216093265633646,20414.82,21442.85694880274,29606.77270084022,0.6895320947771062,229.15666666666667,43.608399999999996,0.4814755552969546,12.955302189486428,20.41482,1.6903091666666665,26829.56281323895
2017-12-23 10:17:21,229.86,41.3542,6808.21,9505.676412,6633.713940588123,0.7162257271250356,227.78,33.7913,5961.46,7696.982314,4868.729958667742,0.7745191240931829,228.56,47.8112,6394.51,10927.727872,8861.460280585003,0.5851637298165692,19164.18,20363.904179840865,27963.447364696298,0.6853296644745839,228.73333333333335,40.985566666666664,0.49256776450014506,17.553171157000794,19.16418,1.649125,26831.21193823895
2017-12-23 10:22:21,229.73,47.2896,8411.85,10863.839807999999,6874.86690426698,0.7742980519471225,227.38,41.6239,7875.15,9464.442382,5249.541130393954,0.8320775469009559,228.47,48.4745,6570.52,11074.969015,8915.335417852211,0.5932766034018561,22857.52,21039.743452513147,31066.654552718897,0.7357573684418347,228.52666666666667,45.796,0.5265614516176021,9.110184295571667,22.85752,1.7509041666666665,26832.962842405617
2017-12-23 10:27:21,229.42,53.2753,9465.8,12222.419326,7732.15135266882,0.7744620559584293,227.11,44.5144,8283.23,10109.665384000002,5795.984380892335,0.8193377016324794,228.41,48.6791,6585.16,11118.793231,8958.974868149337,0.5922549204027014,24334.19,22487.11060171049,33133.411327082824,0.7344305649599546,228.3133333333333,48.82293333333334,0.5270534645370211,9.119416558338695,24.33419,1.96632125,26834.92916365562
2017-12-23 10:32:21,229.16,51.1147,8987.61,11713.444652,7511.834137104425,0.7672900898938743,226.8,48.6203,9402.82,11027.08404,5760.517205323035,0.8527023069645527,228.03,50.7152,7390.17,11564.587056,8895.226874391838,0.6390344907443792,25780.6,22167.578216819296,34000.60088231973,0.7582395408019356,227.99666666666667,50.15006666666667,0.5248614745829581,3.0503781317671903,25.7806,2.0881162499999997,26837.01727990562
2017-12-23 10:37:21,228.99,45.5215,7408.34,10423.968285,7333.185750482928,0.7107024692947825,226.75,42.1238,7880.48,9551.57165,5397.27301094578,0.8250453735537857,227.8,48.4287,6528.52,11032.05786,8892.959419450186,0.5917771718430781,21817.34,21623.418180878893,30717.560751152814,0.7102562660084006,227.84666666666666,45.358000000000004,0.5017994557743564,7.13038493760748,21.81734,1.9832475,26839.00052740562
2017-12-23 10:42:21,228.77,52.2946,9183.8,11963.435642,7666.916584930083,0.7676557365978096,226.66,41.8068,7838.03,9475.929288000001,5325.2719733621325,0.8271515923958843,227.76,48.8834,6496.35,11133.683184,9041.921140951426,0.5834861557167155,23518.18,22034.109699243643,32227.422806527717,0.7297567708466082,227.73000000000002,47.6616,0.4698546524393016,12.284102925625655,23.51818,1.88898,26840.88950740562
2017-12-23 10:47:21,229.69,57.8541,10310.33,13288.508229000001,8383.408986999306,0.7758831783314388,227.3,57.9703,11596.36,13176.649190000002,6256.877705911125,0.8800689638759366,228.62,50.0619,6853.59,11445.151578,9166.231436926295,0.5988203785063055,28760.280000000002,23806.518129836724,37335.02392050452,0.7703297595640419,228.53666666666666,55.295433333333335,0.5411239626026387,9.464675503643157,28.76028,2.178269166666667,26843.067776572287
2017-12-23 10:52:21,229.66,55.13,9460.13,12661.1558,8414.915720016075,0.7471774417308725,227.44,55.0745,10950.3,12526.14428,6082.369639653343,0.8741955828725293,228.68,48.0651,6468.06,10991.527068000001,8886.949258490042,0.5884587246144058,26878.49,23384.234618159462,35626.89508443344,0.7544437969208295,228.59333333333333,52.75653333333333,0.50453498206422,8.892611088926735,26.878490000000003,2.318282083333333,26845.38605865562
2017-12-23 10:57:21,229,51.3743,8940.89,11764.7147,7646.502336382048,0.7599750803986771,226.84,50.1164,9791.97,11368.404176,5775.633041320601,0.861331973107709,228,48.9947,7005.23,11170.7916,8701.341139027396,0.6271023801034834,25738.09,22123.476516730043,33939.615348945925,0.7583494902749202,227.9466666666667,50.1618,0.48549368273281024,2.417178011953316,25.73809,2.1923575,26847.57841615562
2017-12-23 11:02:21,228.61,53.4064,9152.58,12209.237104,8080.578568722062,0.7496438902805339,226.31,55.9348,10923.99,12658.604588,6395.835566619475,0.8629695259109076,227.61,48.0582,6656.58,10938.526902,8679.937412756944,0.608544464866006,26733.15,23156.35154809848,35367.75262780522,0.7558622760492587,227.51,52.46646666666667,0.527449342886022,8.40206506505108,26.733150000000002,2.186301666666667,26849.764717822287
2017-12-23 11:07:21,229.38,49.8547,8383.01,11435.671086,7778.156370700992,0.7330579847004179,226.82,62.1573,11851.38,14098.518785999999,7636.29648814102,0.8406117110521258,228.19,47.4249,6446.54,10821.887931,8692.259799357325,0.5956945813062311,26680.93,24106.712658199336,35958.387350517936,0.7419946211691191,228.13,53.145633333333336,0.5742339893920143,16.956551463306166,26.68093,2.2255866666666666,26851.990304488954
2017-12-23 11:12:21,229.17,50.5648,8356.73,11587.935216,8027.78339750849,0.7211578114849551,226.49,65.2376,11460.5,14775.664024000002,9326.156073116506,0.775633499880939,227.97,52.9362,7259.94,12067.865514,9639.846952124835,0.6015927167548977,27077.17,26993.78642274983,38233.9854141042,0.7081963783459376,227.87666666666667,56.24620000000001,0.6085163026783447,15.985791040105804,27.07717,2.239920833333333,26854.230225322288
2017-12-23 11:17:21,229.42,51.2628,8687.11,11760.711576,7927.701849953767,0.7386551352664514,226.28,76.407,13105.42,17289.375959999998,11276.989301663183,0.7580042235370537,227.67,70.4187,9187.94,16032.225429,13138.26513519476,0.5730919915447504,30980.47,32342.95628681171,44786.787591783286,0.691732353799891,227.79,66.0295,0.7155713595855813,22.363791941480702,30.98047,2.419068333333333,26856.64929365562
2017-12-23 11:22:21,229.67,49.6443,8323.16,11401.806381,7792.7014805016315,0.7299860848250971,226.55,77.1278,13251.46,17473.303089999998,11389.254968759085,0.7583832279303753,227.86,71.6557,9618.08,16327.467802,13193.890326167892,0.5890735854840794,31192.699999999997,32375.84677542861,44957.535383025956,0.6938258455283789,228.02666666666667,66.1426,0.7206759443339886,24.94353109796107,31.1927,2.59054875,26859.23984240562
2017-12-23 11:27:21,229.48,48.5252,8129.68,11135.562896,7609.800530130333,0.7300645756237666,226.39,77.5303,13334.52,17552.084616999997,11413.42414755221,0.7597114696612679,227.68,72.1471,9609.15,16426.451728,13322.633097470418,0.5849802598342375,31073.35,32345.85777515296,44853.178208828445,0.6927792241461238,227.85,66.06753333333333,0.7153829273644923,26.55212393782927,31.073349999999998,2.5944187499999996,26861.834261155618
2017-12-23 11:32:21,229.11,53.4068,9228.58,12236.031948,8034.537262100207,0.7542134606397809,226.27,67.9953,10916.73,15385.296531,10841.234037410162,0.7095560347506961,227.52,73.4689,9843.84,16715.644128000004,13509.68440298814,0.5888998308782372,29989.149999999998,32385.455702498508,44138.04321422726,0.6794399528417115,227.63333333333333,64.957,0.6487040562307899,17.781301476361282,29.98915,2.544270833333333,26864.37853198895
2017-12-23 11:37:21,229.25,46.1513,7565.8,10580.185524999999,7395.876966487443,0.7150914303083548,225.94,76.5311,12991.49,17291.436734,11411.17749865563,0.7513250749404153,227.29,72.8304,9588.25,16553.621616,13493.993128173826,0.5792237023668839,30145.54,32301.0475933169,44182.70314860017,0.6822927945040206,227.49333333333334,65.17093333333334,0.7721838002578804,29.18422732424681,30.14554,2.5056120833333333,26866.884144072283
2017-12-23 11:42:21,229.3,52.8248,9159.7,12112.72664,7925.783403889213,0.7562046327167836,225.82,88.148,15827.52,19905.58136,12071.52765515531,0.7951297534974382,227.35,73.9224,9899.76,16806.25764,13581.05473829107,0.5890520193167763,34886.98,33578.365797335595,48421.152641589164,0.7204904901424302,227.49,71.63173333333333,0.7956393687634631,26.25503035898428,34.88698,2.7096883333333333,26869.593832405615
2017-12-23 11:47:21,229.25,53.0235,8760.87,12155.637375,8426.545961163263,0.7207248562727053,225.99,83.3037,14672.47,18825.803163,11795.316393853995,0.7793808249752175,227.44,74.3858,10015.2,16918.306352,13635.42660792553,0.5919741486898925,33448.54,33857.28896294279,47593.285703466696,0.7027995547187785,227.56000000000003,70.23766666666667,0.7426612761469367,24.50845462785875,33.44854,2.847313333333333,26872.441145738947
2017-12-23 11:52:21,229.38,54.7599,9124.29,12560.825862,8632.593951494997,0.7264084464066588,226.06,84.6353,14834.79,19132.655918,12082.529873022471,0.7753649082270607,227.5,74.9581,10048.62,17052.96775,13777.842544394969,0.5892593094243084,34007.700000000004,34492.966368912435,48438.50109382953,0.7020799412047076,227.64666666666668,71.4511,0.7614138870178874,23.360312157545504,34.00770000000001,2.8106766666666667,26875.251822405615
2017-12-23 11:57:21,229.63,56.5284,9452.71,12980.616492,8896.217070658875,0.7282173389704363,226.39,83.2185,14511.41,18839.836215,12014.924403421166,0.7702513883027406,227.8,74.0538,9816.05,16869.45564,13719.46412901859,0.5818830322375476,33780.17,34630.60560309863,48377.46096754424,0.6982625653434487,227.93999999999997,71.2669,0.7414231815390131,20.680708716108047,33.78017,2.8244945833333333,26878.076316988947
2017-12-23 12:02:21,229.51,55.8958,9378.97,12828.645058,8752.65992503124,0.7310959152425245,226.21,86.3909,15479.14,19542.485489000002,11929.164427912614,0.7920763205229364,227.62,73.0001,9604.29,16616.282762000003,13559.441965753547,0.5780047281070697,34462.4,34241.2663186974,48581.079988694786,0.709379042376573,227.78,71.76226666666666,0.7595047853191631,22.109762419247247,34.4624,2.8434404166666667,26880.919757405612
2017-12-23 12:07:21,229.11,53.2889,8712.57,12209.019879,8552.85276389797,0.7136174800555422,226.02,78.9475,13600.27,17843.71395,11551.224327166565,0.7621882999306879,227.27,73.8801,9897.28,16790.730327,13563.64528862494,0.5894490476143778,32210.120000000003,33667.722379689476,46594.07001593919,0.6912922607744153,227.46666666666667,68.7055,0.7224501758499465,22.438669393280016,32.21012,2.7780216666666666,26883.697779072278
2017-12-23 12:12:21,229.18,52.3773,8808.97,12003.829614,8154.383664081755,0.7338466375535809,226.1,74.747,13327.38,16900.2967,10392.351556968753,0.7885885222358257,227.19,74.0941,9897.23,16833.438578999998,13616.515439717516,0.587950581430639,32033.579999999998,32163.250660768026,45394.10689377857,0.7056770623322984,227.49,67.0728,0.7428897973537288,21.90977564675994,32.03358,2.676820833333333,26886.374599905612
2017-12-23 12:17:21,229.76,49.7283,8433.82,11425.574207999998,7708.075388196121,0.7381528356005757,226.41,80.9242,15116.89,18322.048122,10352.636577837735,0.8250655111995125,227.52,75.132,10208.52,17094.03264,13711.020068068801,0.5971978768843629,33759.229999999996,31771.732034102657,46358.69461751188,0.7282178732281976,227.89666666666665,68.59483333333334,0.8176220216764954,27.50430668976528,33.759229999999995,2.7413670833333335,26889.115966988946
2017-12-23 12:22:21,229.99,52.6095,9115.45,12099.658905,7956.778048610241,0.7533642122947102,227.11,64.9384,11282.57,14748.160024,9497.991276507455,0.7650154311886791,228.1,74.0866,9687.66,16899.15346,13846.683046456648,0.5732630349165431,30085.68,31301.452371574345,43415.76973442181,0.6929666382523407,228.4,63.878166666666665,0.696147110332751,17.64087364227214,30.08568,2.660204583333333,26891.77617157228
2017-12-23 12:27:21,230.06,52.1451,9098.33,11996.501706,7818.979753980751,0.7584152632970917,226.66,82.7721,15484.91,18761.124185999997,10592.324721911335,0.825372181671033,227.94,73.9646,9721.59,16859.490924,13774.364670950832,0.5766241723325713,34304.83,32185.66914684292,47039.75616177168,0.7292731255243812,228.22000000000003,69.62726666666667,0.8062395933748027,25.108219098073654,34.30483,2.682937916666667,26894.459109488947
2017-12-23 12:32:21,230.74,49.1033,8125.23,11330.095442,7896.30927534688,0.717136942190288,227.54,76.3311,13917.18,17368.378494,10390.989960462945,0.8012941452656485,228.61,75.1548,10075,17181.138828,13917.108407532405,0.5863988470648309,32117.41,32204.40764334223,45482.43503558994,0.7061497471467431,228.96333333333334,66.86306666666667,0.7759612164975487,26.561400115260447,32.11741,2.767593333333333,26897.22670282228
2017-12-23 12:37:21,232.01,50.2472,8495.21,11657.852872,7983.541860671781,0.7287113753514524,228.71,78.6898,14746.14,17997.144158000003,10317.39080117806,0.819359997927511,229.79,74.433,9750.69,17103.95907,14052.382730061663,0.5700838010716779,32992.04,32353.315391911507,46208.351195537136,0.7139843588097213,230.17,67.79,0.7994091323804161,25.8781531199292,32.99204,2.7128937499999997,26899.93959657228
2017-12-23 12:42:21,231.95,57.5828,10283.54,13356.33046,8522.931914847364,0.7699375236931657,228.66,81.4364,15053.63,18621.247224000002,10960.797051329244,0.808411478507096,229.94,75.7437,10183,17416.506378000002,14129.444625140604,0.5846752373290464,35520.17,33613.173591317216,48903.250563831905,0.7263355623699618,230.1833333333333,71.58763333333333,0.7675041633480617,19.56320202418574,35.52017,2.8546754166666664,26902.794271988947
2017-12-23 12:47:21,231.68,56.1396,9497.39,13006.422528000001,8886.31589382045,0.7302077092724139,228.28,83.1191,15708.95,18974.428148,10642.26542805218,0.8279011033940332,229.64,74.4201,9883.4,17089.831764,13942.049855090296,0.5783204970349409,35089.74,33470.631176962925,48493.02016426573,0.7236039306509818,229.86666666666667,71.22626666666667,0.7888631090487236,21.181324492649722,35.08974,2.9420795833333333,26905.73635157228
2017-12-23 12:52:21,231.21,56.2643,9212.62,13008.868803,9184.677472250543,0.7081799455057508,227.69,84.2336,15900.43,19179.148384,10724.554002409133,0.8290477596630289,229.15,73.6432,9727.29,16875.33928,13789.739122659677,0.5764204107901053,34840.340000000004,33698.97059731935,48471.330811466214,0.7187824104833179,229.35,71.38036666666666,0.8109875735775075,21.176784839528697,34.840340000000005,2.913753333333333,26908.650104905613
2017-12-23 12:57:21,230.87,62.56,10473.64,14443.227200000001,9945.334438882379,0.7251592635751101,228.05,63.9955,11282.82,14594.173775000001,9256.774871546666,0.7731044027533513,229.31,74.2586,9705.78,17028.239566,13991.382251539262,0.5699814101382135,31462.239999999998,33193.49156196831,45734.892892539516,0.6879263951470249,229.41,66.93803333333334,0.6364151519114285,10.93633365386195,31.462239999999998,2.7626075,26911.412712405614
2017-12-23 13:02:21,230.78,62.2235,10090.7,14359.939330000001,10216.928651570435,0.7026979549223485,227.88,68.2763,12229.04,15558.803244,9619.092424127388,0.7859884727776817,229.09,75.1902,10071.8,17225.322918,13973.925518242042,0.5847089223201289,32391.54,33809.946593939865,46822.263425176985,0.6917978250189122,229.25,68.56333333333333,0.6673936750272633,9.66532160046673,32.39154,2.6605741666666667,26914.073286572282
2017-12-23 13:07:21,229.84,60.2857,9375.03,13856.065288,10202.909279436846,0.6766011710495631,226.93,68.9525,12373.56,15647.390825,9577.883511334549,0.790774649804914,228.12,75.0987,10150.71,17131.515444,13800.431439049671,0.5925167585541943,31899.3,33581.22422982107,46316.994302993386,0.6887169705210859,228.29666666666665,68.1123,0.6760209668706,11.490729280908155,31.8993,2.678785,26916.752071572282
2017-12-23 13:12:21,229.69,68.2588,11512.79,15678.363771999999,10642.685609518963,0.7343106823787761,226.96,67.5973,12136.25,15341.883208000001,9385.351155146642,0.7910534733879065,228.21,75.6951,10104.56,17274.378771,14010.782602352214,0.5849449137333611,33753.6,34038.819367017815,47936.90370539661,0.7041255773931037,228.28666666666666,70.51706666666666,0.6147241772041013,7.342950548141536,33.7536,2.7355374999999995,26919.487609072283
2017-12-23 13:17:21,230.19,63.168,10210.23,14540.64192,10352.848438606705,0.7021856432594139,227.43,63.5691,11030.14,14457.520413,9346.438255972791,0.7629344233940595,228.6,76.197,10172.04,17418.6342,14139.958261317804,0.5839746034737902,31412.41,33839.2449558973,46171.78793585236,0.680337743117985,228.74,67.6447,0.6339074932237424,12.642971289694541,31.41241,2.7152504166666667,26922.20285948895
2017-12-23 13:22:21,230.11,62.0933,9834.36,14288.289263,10365.354477950144,0.6882811384191669,226.95,77.8082,14507.38,17658.57099,10067.822750946185,0.8215489242145069,228.27,75.4476,10070.62,17222.423651999998,13971.202140995918,0.5847388383591716,34412.36,34404.379369892245,48660.78339481463,0.7071887791199646,228.44333333333336,71.78303333333334,0.7295755329549226,13.498640115050403,34.41236,2.7426987499999997,26924.94555823895
2017-12-23 13:27:21,229.11,72.6067,11905.23,16634.921037,11618.351714177237,0.7156769769763229,226.39,72.5705,13210.99,16429.235494999997,9766.755969617947,0.804114713920838,227.73,78.3356,10521.76,17839.366188,14406.09428304416,0.5898057077317953,35637.98,35791.20196683935,50508.1751473114,0.705588350718647,227.74333333333334,74.50426666666667,0.6000907454298,5.142434795680606,35.637980000000006,2.918764166666666,26927.864322405614
2017-12-23 13:32:21,230.69,82.8698,13905.69,19117.234162,13118.705257327792,0.7273902637883063,228.36,69.9886,12485.9,15982.596696000002,9977.259059330381,0.7812184864256052,229.64,82.3902,11026.69,18920.085527999996,15374.711185278727,0.5828033908029384,37418.28,38470.6755019369,53666.75462270593,0.6972338883366846,229.56333333333336,78.4162,0.5241835949411262,10.7472690591995,37.418279999999996,3.0440108333333336,26930.90833323895
2017-12-23 13:37:21,229.42,84.3841,14305.03,19359.400222,13044.251364285865,0.7389190695971966,227.04,74.2527,13606.12,16858.333008,9953.73750679725,0.807085729860913,228.27,82.0501,11042.37,18729.576327000002,15128.221778253346,0.5895685949970821,38953.520000000004,38126.21064933646,54506.73957290032,0.7146551106382252,228.24333333333334,80.22896666666666,0.5272151066843928,7.449013635557225,38.953520000000005,3.1821583333333336,26934.090491572282
2017-12-23 13:42:21,228.37,75.6844,12471.13,17284.046427999998,11967.003695510397,0.7215399502628552,225.57,81.8768,14724.32,18468.949776,11148.834305254093,0.7972472814417382,227.06,78.5144,10513.4,17827.479664,14397.480738321323,0.5897300234328849,37708.85,37513.31873908581,53190.28530796527,0.7089424277698522,227,78.69186666666666,0.6299559471365669,4.047347544600139,37.70885,3.194265416666666,26937.28475698895
2017-12-23 13:47:21,228.1,77.5206,12768.12,17682.44886,12232.910910822302,0.7220787177777819,225.71,71.6515,12052.3,16172.460065000001,10783.80866225008,0.7452360340702439,227.03,78.9423,10590.03,17922.270369,14458.874084057701,0.5908866333317616,35410.45,37475.593657130084,51558.89922367261,0.6867960824063083,226.9466666666667,76.03813333333333,0.5449151048704595,5.76899134820073,35.41045,3.046637499999999,26940.33139448895
2017-12-23 13:52:21,227.6,79.5728,13492.02,18110.76928,12081.61248480482,0.7449722201971534,225.38,67.9767,11133.79,15320.588645999998,10524.217628681195,0.7267207714572302,226.64,78.491,10360.7,17789.20024,14460.689495622815,0.5824151653936299,34986.51,37066.51960910883,50970.410611574924,0.6864082431396948,226.54,75.34683333333334,0.5120508519466745,9.781609932733305,34.98651,2.933206666666666,26943.264601155617
2017-12-23 13:57:21,229.27,87.2274,15077.53,19998.625998000003,13138.231650681973,0.7539282949492557,227.23,70.6085,11599.8,16044.369455,11084.513122755416,0.7229826034942798,228.54,79.6758,10579.7,18209.107332,14820.308287559206,0.5810114580085777,37257.03,39043.05306099659,53967.08512366307,0.690365801944412,228.34666666666666,79.17056666666667,0.4890225388298527,10.814709338529427,37.25703,3.0101475000000004,26946.274748655618
2017-12-23 14:02:21,228.55,83.7086,13450.32,19131.600530000003,13605.404467971412,0.7030420679602177,226.39,73.8717,11213.58,16723.814163,12407.31976464536,0.670515702381403,227.72,80.9818,10722.47,18441.175496,15003.519279601398,0.5814417851142822,35386.37,41016.24351221816,54171.27849359362,0.6532312137359809,227.5533333333333,79.52070000000002,0.5112354612837988,7.10381070589169,35.38637,3.0268083333333333,26949.30155698895
2017-12-23 14:07:21,229.53,85.7619,13792.65,19684.928906999998,14044.9005710665,0.700670551829898,227.61,68.9074,9806.23,15684.013314,12240.348312888374,0.6252372912261351,229,76.1503,10325.96,17438.418700000002,14052.508560214785,0.5921385521039243,33924.84,40337.75744416966,52707.01513698404,0.6436494252582944,228.71333333333334,76.93986666666666,0.4824088378464998,11.466140657032597,33.924839999999996,2.887967083333333,26952.189524072284
2017-12-23 14:12:21,230.92,82.4516,13187.37,19039.723471999998,13733.329617151394,0.6926240299337054,228.82,71.9192,10512.54,16456.551344,12661.144690986994,0.6388057728652143,229.99,85.8719,11169.55,19749.678281,16287.754449294203,0.5655560481076577,34869.46000000001,42682.22875743259,55114.89719117152,0.6326685120912374,229.91,80.0809,0.4740985603062082,10.191818523518087,34.869460000000004,2.866429166666667,26955.055953238952
2017-12-23 14:17:21,229.64,72.0191,10951.11,16538.466124,12393.306721879982,0.6621599559410266,227.31,69.3594,9793.59,15766.085213999999,12355.364741156345,0.6211808364008758,228.55,80.321,10456.47,18357.364550000002,15088.242719438762,0.5696062728132726,31201.17,39836.91418247509,50601.31165247384,0.6166079293415827,228.5,73.89983333333332,0.5207877461706774,8.689013732552414,31.201169999999998,2.752942916666667,26957.80889615562
2017-12-23 14:22:21,228.89,78.7468,12583.98,18024.355052,12904.294726956521,0.6981653414890798,226.72,69.4268,10114.03,15740.444096,12061.01063337568,0.6425504857623555,228.25,69.3647,9267.84,15832.492775,12836.47027826681,0.5853683391306648,31965.850000000002,37801.77563859901,49505.45230228159,0.6457036248212759,227.95333333333335,72.51276666666666,0.5410464130085171,8.597152777235085,31.965850000000003,2.6319591666666664,26960.440855322286
2017-12-23 14:27:21,228.59,72.3552,10901.02,16539.675167999998,12438.9958446233,0.6590830768605819,226.34,69.4587,9980.06,15721.282157999998,12147.308964863332,0.6348120910050268,227.66,69.536,9486.93,15830.56576,12673.001675088044,0.5992792768007806,30368.010000000002,37259.30648457468,48067.36888026605,0.6317801599593591,227.53,70.44996666666667,0.5230079549949448,2.7043779060221858,30.36801,2.5972441666666666,26963.038099488953
2017-12-23 14:32:21,229.08,80.5823,12802.35,18459.793284000003,13299.015097574393,0.6935261843422925,227,68.5744,9838.1,15566.388799999999,12063.343179349802,0.6320091401031948,228.45,70.7716,9788.17,16167.77202,12868.122634704525,0.6054124209502554,32428.620000000003,38230.48091162872,50131.67726935543,0.6468688415462815,228.17666666666665,73.30943333333333,0.5156822929601251,9.920778726521334,32.42862,2.61652625,26965.654625738953
2017-12-23 14:37:21,230.22,79.8138,12460.48,18374.733036,13504.34198003997,0.6781312128773395,228.1,68.7907,9877.18,15691.15867,12192.365465926461,0.6294742286230415,229.5,70.9396,9597.87,16280.6382,13150.668107073465,0.5895266439862291,31935.53,38847.37555303989,50289.130671943625,0.6350384183080913,229.2733333333333,73.18136666666668,0.5117617981448568,9.063008297649525,31.93553,2.681839583333333,26968.336465322285
2017-12-23 14:42:21,230.65,76.8791,11917.34,17732.164415,13130.371745117967,0.6720747519078314,228.45,68.0394,9605.85,15543.600929999999,12220.113569382112,0.6179938640511663,229.87,69.6901,9609.91,16019.663287000001,12817.146391484952,0.5998821465741085,31133.100000000002,38167.63170598503,49254.82743502117,0.632082206380115,229.65666666666667,71.5362,0.5254220067637245,7.468806003114508,31.133100000000002,2.6278595833333336,26970.964324905617
2017-12-23 14:47:21,230.41,76.6394,11764.69,17658.484153999998,13168.679957420523,0.6662344229210106,228.16,67.7506,9518.37,15457.976896000002,12179.888433822776,0.6157578099669065,229.62,69.1897,9539.24,15887.338914,12704.740768339143,0.6004303207501903,30822.300000000003,38053.309159582444,48970.07775453049,0.6294108854492979,229.39666666666668,71.19323333333334,0.5390953079818126,7.649837507965394,30.822300000000002,2.581475,26973.545799905616
2017-12-23 14:52:21,230.55,76.0476,11799.88,17532.77418,12967.690713171512,0.673018421320932,228.22,68.5103,9531.57,15635.420666,12394.174145052177,0.6096139146883891,229.72,68.5635,9290.75,15750.407220000001,12718.384018157658,0.5898736375655435,30622.199999999997,38080.248876381345,48865.37104460727,0.6266646368457163,229.49666666666667,71.04046666666667,0.5562898517044564,7.048283278919895,30.622199999999996,2.5601874999999996,26976.105987405615
2017-12-23 14:57:21,230.52,80.9562,12855.01,18662.023224,13528.482128938758,0.6888326011441256,228.32,69.8235,9925.38,15942.101519999998,12475.473246718388,0.6225891854689432,229.76,69.0136,9409.72,15856.564735999998,12762.75106505485,0.5934274009954132,32190.11,38766.706440712,50389.09316580763,0.6388309052134946,229.53333333333333,73.26443333333333,0.5286087714202752,10.49863667363837,32.19011,2.617179583333333,26978.723166988948
2017-12-23 15:02:21,230.68,78.8251,12202.74,18183.374068,13480.661296435532,0.6710932720388227,228.4,74.2203,11243.16,16951.91652,12686.95498988819,0.6632382826292965,229.81,70.378,9954.34,16173.56818,12747.369251634178,0.615469628545505,33400.240000000005,38914.9855379579,51283.05891302773,0.6512918828934198,229.63000000000002,74.47446666666667,0.5356442973479153,5.84177843502516,33.400240000000004,2.73293125,26981.45609823895
2017-12-23 15:07:21,230.86,79.3535,12278.05,18319.54901,13596.152548691558,0.6702157347485925,228.61,73.474,11120.71,16796.891140000003,12588.302548990097,0.6620695405661834,230.03,68.5218,9241.5,15762.069653999999,12768.614550042133,0.5863125974484417,32640.26,38953.06964772379,50820.54907070584,0.6422650010055599,229.83333333333334,73.78309999999999,0.5322697606961548,7.549696339676711,32.64026,2.7516874999999996,26984.20778573895
2017-12-23 15:12:21,230.99,72.1968,11670.29,16676.738832,11912.93202308469,0.699794493249878,228.44,74.9744,11636.19,17127.151936000002,12567.355160204897,0.67940017368221,229.93,67.7568,9107.66,15579.321024,12639.848610376963,0.5845992894022543,32414.140000000003,37120.13579366655,49280.63466798946,0.6577459932969331,229.78666666666666,71.64266666666667,0.5860508297551341,5.423955929427537,32.41414,2.7106,26986.918385738947
2017-12-23 15:17:21,231.12,66.551,10639.55,15381.26712,11107.805994627974,0.6917212942856686,228.52,70.568,10241.19,16126.19936,12456.818742454447,0.6350653226700529,229.97,67.5185,9246.57,15527.229445,12473.804450638749,0.5955067536518908,30127.309999999998,36038.429187721165,46972.579087745355,0.6413807924772836,229.87,68.21249999999999,0.5872884673946118,3.4531794026021725,30.127309999999998,2.60589375,26989.524279488945
2017-12-23 15:22:21,230.79,67.8648,10729.23,15662.517192,11410.436818842456,0.6850259041043676,228.33,68.444,9643.77,15627.81852,12297.414845452478,0.6170899660536883,229.71,67.0364,9134.23,15398.931444,12397.29534713568,0.5931729765287732,29507.23,36105.147011430614,46628.94233188135,0.6328093352403832,229.61,67.78173333333335,0.5574670092765999,1.099607957306121,29.50723,2.4847724999999996,26992.009051988945
2017-12-23 15:27:21,231.12,72.7304,12256.86,16809.450048000002,11503.347071900738,0.7291648426926571,228.57,69.3629,9903.93,15854.278052999998,12380.23841195869,0.6246850198345012,230.07,67.9147,9351.25,15625.135029,12517.945842349007,0.5984748280667163,31512.04,36401.53132620844,48146.44481012626,0.6545039851701018,229.92,70.00266666666666,0.5871607515657595,3.8966134623443125,31.512040000000002,2.5424695833333333,26994.551521572277
2017-12-23 15:32:21,231.36,67.6615,10701.52,15654.164640000003,11424.987538979043,0.6836212756224084,228.75,70.0068,10026.83,16014.0555,12486.498857092818,0.6261268421356476,230.21,67.8343,9412.03,15616.134203,12461.032811336565,0.6027119053697595,30140.379999999997,36372.519207408426,47237.72496678576,0.6380574005456991,230.10666666666668,68.50086666666665,0.58958164329587,2.1984150078879963,30.140379999999997,2.5688508333333333,26997.12037240561
2017-12-23 15:37:21,229.71,66.8167,10723.28,15348.464157,10981.193834019765,0.6986549201477866,227.04,68.228,9825.44,15490.485119999998,11975.636018990444,0.634288721359296,228.52,66.2478,9036.91,15138.947256,12145.862738885613,0.5969312031534038,29585.63,35102.69259189582,45907.60862534704,0.6444602732729764,228.42333333333332,67.09749999999998,0.605600712128063,1.6848615820261745,29.585630000000002,2.4885837499999997,26999.60895615561
2017-12-23 15:42:21,230.04,73.1673,12090.32,16831.405692,11709.841154613927,0.7183190888059072,227.37,72.0108,10495.32,16373.095596000001,12566.881772872483,0.6410101216634952,228.96,69.9997,9772.57,16027.131312000001,12702.984440169597,0.6097516648336798,32358.21,36979.707367656,49138.09633473372,0.6585157426444154,228.79,71.72593333333333,0.6206564972245237,2.4067073833824764,32.35821,2.580993333333333,27002.189949488944
2017-12-23 15:47:21,231.4,78.3556,13176.38,18131.48584,12455.271529024189,0.7267126432038732,228.73,74.0191,10922.04,16930.388743,12936.270916593432,0.6451145431917978,230.4,72.1959,10164.92,16633.93536,13166.708280897634,0.6110953168931877,34263.34,38558.25072651525,51582.1206140695,0.6642483789364478,230.17666666666665,74.85686666666666,0.6285027442688914,4.67389765178523,34.26334,2.7758979166666657,27004.965847405612
2017-12-23 15:52:21,231.06,69.5154,11006.78,16062.228324,11698.11834287497,0.685258594136269,228.24,72.9459,10650.5,16649.172216,12796.94437074829,0.6397014735522273,229.89,70.2809,9679.77,16156.876101,12936.255180312615,0.5991114829060854,31337.05,37431.31789393588,48817.15130954882,0.6419270514432979,229.73000000000002,70.91406666666667,0.6485874722500365,2.865204928782335,31.337049999999998,2.733349583333333,27007.699196988946
2017-12-23 15:57:21,229.15,84.6374,14462.67,19394.660210000002,12922.229727584065,0.7457037062470917,226.4,79.352,12335.5,17965.292800000003,13060.90292206982,0.6866294992976679,228.19,76.6943,11293.39,17500.872317,13369.363266956172,0.6453044051426982,38091.56,39352.49591661005,54768.47522161276,0.695501560813369,227.91333333333333,80.22789999999999,0.6639950858513417,5.49621764996966,38.09156,2.8928587500000003,27010.592055738947
2017-12-23 16:02:21,228.29,84.6538,14810.63,19325.616002,12414.695842422338,0.7663729838400626,225.73,74.5652,12606.48,16831.602596,11152.556117737044,0.7489768088391004,227.6,65.5287,10565.97,14914.33212,10526.042967077594,0.7084440600481947,37983.08,34093.29492723697,51039.858202016614,0.7441846693551212,227.20666666666668,74.91590000000001,0.6499222440656177,12.998442253246633,37.98308,3.1697766666666665,27013.761832405613
2017-12-23 16:07:21,228.24,85.9869,15028.53,19625.650056000002,12621.783794681038,0.7657596032293178,225.77,74.6864,12782.74,16861.948528,10996.675236330362,0.7580820199263272,227.66,62.3782,9829.87,14201.021012,10249.0318355621,0.6921945958458667,37641.14,33867.4908665735,50634.596454371385,0.7433877750742963,227.22333333333333,74.3505,0.6396056742998748,16.102514441732062,37.64114,3.151009166666667,27016.91284157228
2017-12-23 16:12:21,228.12,91.2951,16935.17,20826.238212,12121.559929896359,0.8131650962410493,225.64,76.2636,13543.39,17208.118703999997,10615.83424130457,0.7870349009651975,227.57,66.7012,11148.72,15179.192084,10301.160841602672,0.7344738730694094,41627.28,33038.5550128036,53144.86388666782,0.7832794546011212,227.10999999999999,78.08663333333332,0.647263440623486,16.91514424790587,41.62728,3.302850833333333,27020.215692405614
2017-12-23 16:17:21,228.18,90.5356,17052.68,20658.413208,11660.880802498108,0.8254593336043992,225.5,78.2871,14109.02,17653.74105,10610.849527726568,0.7992085054402676,227.44,70.8722,12207.61,16119.173168000001,10526.252975673307,0.7573347511542783,43369.31,32797.983305897986,54374.67019495441,0.7976013435024819,227.04,79.8983,0.6782945736434074,13.313549850247123,43.36931,3.541524583333333,27023.757216988946
2017-12-23 16:22:21,228.63,93.2081,17432.61,21310.167903,12256.727321840503,0.8180418887054322,226.16,76.8895,13639.93,17389.32932,10786.15240920096,0.7843850529825954,228.02,71.1772,12145.92,16229.825144,10764.936207819099,0.7483703547163736,43218.46,33807.81593886056,54870.79098507215,0.7876405501746417,227.60333333333332,80.42493333333333,0.6341441982396251,15.894531878173776,43.21846,3.6078237499999997,27027.365040738947
2017-12-23 16:27:21,229.08,84.1897,15715.96,19286.176476,11178.783670051758,0.8148821006360265,226.65,67.5079,11747.4,15300.665535000002,9803.5176877454,0.7677705243035363,228.67,55.5813,10004.68,12709.775871,7838.672131723191,0.7871641562797155,37468.04,28820.97348952035,47270.525005813455,0.7926300796403696,228.13333333333333,69.09296666666667,0.6502045587375745,21.849884382829124,37.46804,3.3619375,27030.72697823895
2017-12-23 16:32:21,228.81,90.6097,16507.68,20732.405457,12543.09120795362,0.7962259871020619,226.61,66.0045,11461.87,14957.279745,9609.669790023341,0.7663071223784216,228.57,54.5081,9766.73,12458.916416999999,7735.346365411965,0.7839148825714448,37736.28,29888.10736338893,48138.61017939616,0.7839087971042324,227.99666666666667,70.3741,0.6081960262576892,28.75432865216039,37.73628,3.1335133333333336,27033.860491572283
2017-12-23 16:37:21,228.64,91.8744,16825.8,21006.162815999996,12575.823257834889,0.8009935059240856,226.44,68.3382,11888.47,15474.502008,9905.78080994608,0.7682618796943452,228.45,54.9967,9815.21,12563.996114999998,7843.191380658454,0.781217210683609,38529.479999999996,30324.79544843942,49031.76570408302,0.7858064959873866,227.84333333333333,71.73643333333334,0.6159202961099013,28.0721604503151,38.52947999999999,3.17774,27037.03823157228
