DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-23 16:42:21,228.54,107.6145,19669.08,24594.21783,14764.919323284157,0.7997440754553161,226.28,84.2725,15334.34,19069.1813,11335.417602217824,0.8041425459623691,228.38,68.3806,12482.5,15616.761428,9384.584767003204,0.7993014465611007,47485.92,35484.92169250518,59279.779569172024,0.8010475130831065,227.73333333333335,86.75586666666668,0.6381733021077345,24.042908145308896,47.48592,3.5839749999999997,27040.622206572283
2017-12-23 16:47:21,228.92,110.7573,19967.89,25354.561115999997,15624.88842625377,0.7875462686435247,227.04,76.7884,14312.79,17434.038335999998,9954.382708988918,0.820968138543389,228.8,70.4679,12722.35,16123.055520000002,9904.278357280884,0.7890780990128352,47003.03,35483.54949252357,58892.844334174166,0.7981110529029962,228.25333333333333,86.00453333333333,0.5315731059057209,28.780769695861004,47.003029999999995,3.937039583333333,27044.559246155615
2017-12-23 16:52:21,229.36,106.4812,19217.17,24422.528032000002,15071.836406520806,0.7868624400725592,227.37,77.0326,14312.47,17514.902262,10095.791387826548,0.817159569942452,229.14,68.5339,12184.62,15703.857845999999,9906.87572865309,0.7758997896878951,45714.26,35074.50352300044,57619.565815203525,0.7933808482107273,228.62333333333333,84.0159,0.5482088442416189,26.73934338619237,45.71426,3.8632204166666666,27048.422466572283
2017-12-23 16:57:21,229.6,101.5478,17786.5,23315.37488,15074.718025387241,0.7628657094961537,227.6,75.3858,13928.34,17157.80808,10019.567004342714,0.8117785171076468,229.29,68.5839,12276.52,15725.602431,9827.595255578706,0.7806708871005923,43991.36,34921.88028530866,56167.405826787384,0.7832186541721965,228.83,81.83916666666667,0.5375169339684561,24.082153003350054,43.99136,3.7377341666666664,27052.16020073895
2017-12-23 17:02:21,229.7,104.2176,18753.8,23938.78272,14878.182136113623,0.7834065841757221,227.62,72.8486,13452.61,16581.798332000002,9694.499477075546,0.8112877584597559,229.38,65.1799,11402.78,14950.965462,9669.952250012244,0.7626785058785523,43609.19,34242.63386320141,55446.54566648285,0.7865086900510293,228.9,80.7487,0.5591961555264312,29.064121156130074,43.609190000000005,3.6500229166666665,27055.810223655615
2017-12-23 17:07:21,228.83,105.299,18747.86,24095.570170000003,15136.520314715463,0.7780625180366918,226.63,75.9478,14063.72,17212.049914,9923.025849186699,0.8170857085744796,228.5,68.5655,12145.23,15667.21675,9897.22531513659,0.7752002282090085,44956.81,34956.77147903875,56948.13989599517,0.7894342129893087,227.98666666666668,83.27076666666666,0.5950640388326875,26.453741469095014,44.95681,3.69025,27059.500473655615
2017-12-23 17:12:21,229.09,107.1151,19377.28,24538.998259,15056.010605628737,0.789652446097433,226.82,74.2273,13676.48,16836.236186,9818.999120092425,0.8123240758152667,228.76,65.7908,11339.87,15050.303408,9895.402015883761,0.7534645443740546,44393.63,34770.41174160492,56389.50183551577,0.7872676394534058,228.22333333333333,82.37773333333332,0.6148947668219739,30.029190736007962,44.393629999999995,3.722935,27063.223408655616
2017-12-23 17:17:21,230,102.6138,18368.24,23601.174,14819.68871065367,0.7782765382772909,227.65,74.6225,13869,16987.812125,9810.025473682372,0.8164088405233643,229.59,64.7845,11189.72,14873.873355,9799.095616544364,0.7523070644028621,43426.96,34428.80980088041,55418.80366037144,0.7836141730185615,229.08,80.67360000000001,0.6242360747337204,27.196257511751043,43.42696,3.6591912499999997,27066.882599905617
2017-12-23 17:22:21,229.69,108.3441,19711.65,24885.556329,15190.18657164328,0.7920919966345833,227.44,75.879,14091.33,17257.91976,9963.4438460654,0.8165138206668774,229.36,68.1787,11988.79,15637.466632000001,10039.884312222599,0.766670860577028,45791.770000000004,35193.51472993128,57753.52524979571,0.7928826820863543,228.83,84.13393333333333,0.6074378359480902,28.775745656330503,45.79177000000001,3.7174470833333335,27070.60004698895
2017-12-23 17:27:21,231.09,101.3863,18082.84,23429.360067,14897.84584037351,0.7718025566336096,228.71,75.4479,13920.65,17255.689209,10196.779572742516,0.8067281365231964,230.51,66.9724,11766.2,15437.807923999997,9994.120824680731,0.7621677933761551,43769.69,35088.74623779675,56098.18067670819,0.7802336808789426,230.10333333333332,81.26886666666667,0.6055250539612566,24.754169903521895,43.769690000000004,3.7317275000000003,27074.33177448895
2017-12-23 17:32:21,231.64,104.65,18866.39,24241.126,15221.416429352956,0.7782802663539639,229.32,73.9593,13624.95,16960.346676,10100.202813191638,0.8033414799993561,231.18,65.2334,11207.84,15080.657412,10090.121432000238,0.743193064718895,43699.18,35411.74067454483,56245.97505843074,0.7769299039549659,230.71333333333334,81.28090000000002,0.6039240616060385,28.751034991000324,43.69918,3.64453625,27077.97631073895
2017-12-23 17:37:21,230.89,104.6039,18957.43,24151.994470999998,14964.447357731407,0.7849219252994918,228.41,76.5334,14333.59,17480.993894,10006.665040559981,0.8199528062829263,230.33,66.4151,11535.85,15297.389983,10046.606644508816,0.7541057665928501,44826.87,35017.71904280021,56883.11630842136,0.7880522887836848,229.87666666666667,82.51746666666666,0.6380232878500074,26.76576757082541,44.82687,3.6885854166666663,27081.664896155617
2017-12-23 17:42:21,231.08,103.0466,18507.16,23812.008328,14983.216255101619,0.7772196173070312,228.56,76.1572,14106.08,17406.489632,10198.254181109802,0.8103920031105787,230.56,67.7707,11867.05,15625.212592000002,10164.663931616009,0.759480866588391,44480.28999999999,35346.13436782743,56814.13040109486,0.7829089292747992,230.0666666666667,82.32483333333333,0.6548826427122669,25.170736250098695,44.48029,3.721131666666667,27085.386027822282
2017-12-23 17:47:21,228.45,92.1471,16517.5,21051.004995,13050.555737190465,0.7846418735791099,225.68,69.1995,12683.93,15616.94316,9110.808603947884,0.8121903159952335,227.77,60.6293,10435.05,13809.535661,9045.054265726143,0.7556409032252978,39636.479999999996,31206.418606864492,50446.913771382075,0.7857067367812953,227.29999999999998,73.99196666666667,0.712714474263078,24.536627624890798,39.63648,3.504865416666666,27088.89089323895
2017-12-23 17:52:21,228.45,80.9885,14954.35,18501.822825,10894.25830082943,0.8082636041565273,225.37,63.2088,11578.07,14245.367256,8299.324269687078,0.8127603726835079,227.63,52.3549,9309.68,11917.545887,7440.2794481357105,0.7811742525074113,35842.1,26633.862018652217,44654.436940113854,0.802654841400596,227.15,65.5174,0.783623156504513,23.613727040450335,35.8421,3.144940833333333,27092.03583407228
2017-12-23 17:57:21,228.48,90.6174,16943.02,20704.263552,11899.605140939579,0.8183348302849116,225.43,67.8634,12495.41,15298.446262,8826.504798797867,0.8167764089244477,227.8,56.2458,9872.85,12812.79324,8166.670281607414,0.7705462669278194,39311.28,28892.78022134486,48786.980682937705,0.8057739882588871,227.23666666666668,71.57553333333333,0.7950594827712687,26.60387674372902,39.31128,3.131390833333333,27095.167224905614
2017-12-23 18:02:21,228.58,87.4238,16038.56,19983.332204000002,11920.493240710453,0.8025968760500118,225.57,66.4246,11894.19,14983.397022,9112.103520196555,0.793824656887611,227.93,53.217,9105.44,12129.75081,8013.851578304632,0.7506699966575818,37038.19,29046.448339211638,47069.34968319183,0.7868855263412765,227.35999999999999,69.0218,0.787297677691763,26.661141842142627,37.03819,3.1812279166666664,27098.34845282228
2017-12-23 18:07:21,228.65,86.7033,15784.78,19824.709545,11994.158115316563,0.7962174660955417,225.56,67.8899,12217.73,15313.245844,9231.607223332416,0.7978537094268047,227.96,53.9783,9406.28,12304.893268,7932.987766186942,0.7644340991125776,37408.79,29158.75310483592,47430.48019884343,0.7887078065237931,227.39000000000001,69.52383333333333,0.8047847310787688,24.710183318430374,37.40879,3.1019575,27101.45041032228
2017-12-23 18:12:21,228.83,71.8871,14099.92,16449.925093,8473.033197085395,0.8571418970169045,225.33,54.0249,10102.92,12173.430717000001,6791.422744550596,0.8299155952718763,227.78,42.8185,7940.46,9753.19793,5663.388106968857,0.8141391220592198,32143.3,20927.84404860485,38355.78693512526,0.8380299967347034,227.31333333333336,56.243500000000004,0.872510778074324,27.814058513428215,32.143299999999996,2.8980037499999995,27104.34841407228
2017-12-23 18:17:21,230.14,64.9627,12996.05,14950.515777999999,7390.575513836992,0.8692710133200864,226.51,48.9974,9267.22,11098.401074,6106.810941151228,0.8350049649683439,228.92,37.7118,7134.57,8632.985255999998,4860.693916038465,0.8264313894248125,29397.839999999997,18358.080371026685,34659.084113326986,0.8482001400809102,228.5233333333333,50.5573,0.8810187143544735,28.49321462973695,29.397839999999995,2.5642141666666665,27106.912628238944
2017-12-23 18:22:21,230.16,71.0205,13380.82,16346.07828,9388.712971621177,0.8185951254357996,226.87,45.4266,8402.35,10305.932742,5967.643099258505,0.8152925320148572,228.94,42.6663,7410.87,9768.022722,6363.432543887637,0.7586868101062961,29194.039999999997,21719.78861476732,36387.37678085322,0.8023123012088548,228.65666666666667,53.037800000000004,0.7813752788022778,33.905441025080215,29.194039999999998,2.441328333333333,27109.35395657228
2017-12-23 18:27:21,229.68,70.7303,13305.95,16245.335304,9320.01146656423,0.8190628110165107,226.22,45.5194,8422.3,10297.398668,5924.633493957932,0.8179055965049676,228.35,41.4855,7086.31,9473.213925,6286.970069334981,0.7480365223569044,28814.56,21531.615029857145,35970.672968233026,0.8010570173498605,228.08333333333334,52.578399999999995,0.8169528681037678,34.52349253685926,28.81456,2.4170249999999998,27111.770981572277
2017-12-23 18:32:21,230.18,82.2115,16167.78,18923.44307,9833.594840907928,0.8543783464876616,226.71,43.8067,8125.06,9931.416957,5711.080700724437,0.8181168946162494,229.04,39.1141,6854.09,8958.693464,5768.850739429502,0.76507696435231,31146.93,21313.526281061866,37741.19302510739,0.825276773293294,228.64333333333332,55.04410000000001,0.8455673319434821,49.355698430894485,31.14693,2.498395416666667,27114.269376988945
2017-12-23 18:37:21,230.53,75.6809,14902.85,17446.717877,9071.550394344473,0.8541921813068589,226.75,45.7569,8402.01,10375.377075,6087.255326363069,0.8098028572132642,229.06,38.178,6603.38,8745.052679999999,5733.351458926547,0.7550989389808914,29908.24,20892.157179634087,36482.66782344921,0.819793117782261,228.77999999999997,53.20526666666666,0.8873153247661392,42.24324910190596,29.908240000000003,2.5439654166666665,27116.81334240561
2017-12-23 18:42:21,230.77,55.9097,10051.43,12902.281469000001,8089.35238819529,0.7790428401481031,226.7,42.3766,7934.86,9606.77522,5415.544931768736,0.8259649901541051,228.68,37.8298,6573.02,8650.918664,5624.393461587085,0.7598060108174426,24559.31,19129.29078155111,31130.2019505373,0.7889222832226476,228.7166666666667,45.37203333333334,0.8977628798367615,23.225026282710107,24.55931,2.26948125,27119.08282365561
2017-12-23 18:47:21,230.91,59.9747,10934.99,13848.757977,8497.887455445683,0.7896007727307256,226.6,39.9624,7782.43,9055.47984,4629.848639831158,0.8594166336303168,228.13,38.7904,6781.58,8849.253952,5685.0213905127575,0.7663448282515738,25499,18812.7574857896,31687.83434094436,0.8046936791465213,228.54666666666665,46.2425,1.0340703576220804,29.69605882034924,25.499,2.0857629166666665,27121.16858657228
2017-12-23 18:52:21,229.81,57.8731,10519.8,13299.817111,8137.5022670379885,0.7909732827302786,225.09,43.7408,8872.28,9845.616672,4268.350413633391,0.901140100775193,226.75,39.7409,7217.49,9011.249075000002,5395.409900238199,0.8009422378550777,26609.57,17801.262580909577,32014.905357651638,0.8311619135753668,227.21666666666667,47.11826666666667,1.141348199222475,22.82518881566101,26.609569999999998,2.1711904166666667,27123.339776988945
2017-12-23 18:57:21,229.48,64.0039,12175.41,14687.614972,8214.951302206151,0.8289575961250899,224.51,48.6807,10579.68,10929.303957,2742.272065659398,0.9680104095946501,226.21,40.0212,7389.17,9053.195652,5230.72826903594,0.8161946658435036,30144.260000000002,16187.95163690149,34215.87627324868,0.8810021336080167,226.73333333333335,50.90193333333334,1.2114084092913737,25.739624821061142,30.144260000000003,2.3647429166666667,27125.704519905612
2017-12-23 19:02:21,230.21,68.7693,13636.61,15831.380553,8042.106559963416,0.861365814203481,225.05,51.0839,11301.47,11496.431695000001,2108.249880090266,0.983041547136335,226.82,40.5645,7527.91,9200.839890000001,5290.182011359839,0.8181763936770341,32465.99,15440.53845141352,35950.67084700478,0.9030704917347848,227.35999999999999,53.472566666666665,1.2535186488388559,28.60669365038896,32.465990000000005,2.6087604166666667,27128.31328032228
2017-12-23 19:07:21,231.33,71.4611,14081.86,16531.096263000003,8659.004711684398,0.8518406629521662,226.06,54.9047,12048.02,12411.756481999999,2982.7693588457305,0.970694197672384,227.96,41.7608,7651.92,9519.791968000001,5663.440599811862,0.8037906737585548,33781.8,17305.214670341993,37956.2967902115,0.8900183331033482,228.45000000000002,56.0422,1.2606697307944825,27.513016976492715,33.781800000000004,2.7603245833333334,27131.073604905614
2017-12-23 19:12:21,230.77,74.5721,14498.25,17209.003517,9270.951892099236,0.8424805065370479,225.42,58.267,12587.32,13134.54714,3751.7600923409564,0.958336809471453,227.45,47.9546,8380.58,10907.27377,6981.009952530508,0.7683478178617313,35466.15,20003.7219369707,40718.50546316923,0.8710081471943979,227.88,60.26456666666667,1.2682113393013932,23.74120337157767,35.46615,2.8853312500000006,27133.958936155614
2017-12-23 19:17:21,232.13,72.0685,13779.08,16729.260905,9487.10307634324,0.8236514498905175,226.7,58.8415,12757.86,13339.368050000001,3895.606267804899,0.9564066267741971,228.58,50.2903,9043.72,11495.356774000002,7096.08032107499,0.7867280831557075,35580.66,20478.78966522313,41053.18735723269,0.8666966511123151,229.13666666666666,60.4001,1.3063528316434179,19.318511062067774,35.58066,2.9602837499999994,27136.919219905612
2017-12-23 19:22:21,232.52,78.6356,15379.27,18284.349712,9889.160664981353,0.8411165965561577,227.16,58.6864,12768.54,13331.202624,3832.146874865895,0.9577935584755839,229.11,48.652,8495.59,11146.659720000001,7216.160576467967,0.762164649626534,36643.4,20937.468116315216,42203.27398060151,0.8682596524820072,229.59666666666666,61.99133333333333,1.2732472887237094,26.84934453203136,36.6434,3.009335833333333,27139.928555738945
2017-12-23 19:27:21,233.34,75.5166,14647.45,17621.043444,9795.5796435349,0.8312475958957747,227.94,58.1609,12705.89,13257.195545999999,3783.3309467692934,0.958414617625042,229.86,49.6476,8755.82,11411.997336,7319.105090410378,0.7672469369037714,36109.16,20898.01568071457,41720.48052572013,0.8655020159161201,230.38,61.108366666666676,1.2848337529299454,23.578167964997675,36.10916,3.0313566666666665,27142.95991240561
2017-12-23 19:32:21,233.28,75.9698,14726.13,17722.234944,9859.954697331765,0.8309409082168637,227.94,56.7645,12403.98,12938.90013,3681.903954982265,0.9586579906618384,229.83,49.5411,8691.58,11386.031013,7355.143732966596,0.7633546746953692,35821.69,20897.002385280626,41471.4140480708,0.863768232220825,230.35000000000002,60.75846666666667,1.2719774256566,25.03574261803842,35.821690000000004,2.9971187500000003,27145.957031155613
2017-12-23 19:37:21,233.19,73.9492,14319.07,17244.213948,9608.70173433944,0.830369539787619,227.84,57.2425,12507.72,13042.1312,3695.149068659267,0.9590242429090117,229.68,50.1997,8828.03,11529.867096,7416.449391084892,0.7656662411193504,35654.82,20720.300194083597,41238.295665138015,0.8646045968903082,230.23666666666668,60.4638,1.2827380521492313,22.303262447944068,35.65482,2.9781879166666667,27148.93521907228
2017-12-23 19:42:21,233.21,79.1724,15381.96,18463.795404,10213.082163537685,0.8330876541595369,227.94,58.7656,12865.09,13395.030864,3730.457229269974,0.9604375033263828,229.9,51.1493,9080.88,11759.22407,7471.075501831539,0.7722346258514656,37327.93,21414.6148946392,43034.40587681679,0.8673973589143718,230.35,63.02909999999999,1.241588886477106,25.61245519926511,37.32793,3.040947916666666,27151.976166988945
2017-12-23 19:47:21,231.84,74.3828,14356.19,17244.908352000002,9554.405934058874,0.8324886225524661,226.46,57.055,12406.32,12920.6753,3609.3038477842406,0.9601912989795509,228.48,51.0666,9101.88,11667.696768,7300.063584353061,0.780092265078653,35864.39,20463.773366196176,41291.89376203445,0.8685576449142003,228.92666666666665,60.8348,1.2726054922973975,22.270148007390507,35.86439,3.0496800000000004,27155.025846988945
2017-12-23 19:52:21,231.95,70.1393,13307.84,16268.810635,9358.183264495789,0.8179971049248125,226.49,57.3076,12449.01,12979.598324,3673.162489229631,0.9591213602489599,228.45,50.5826,8903.03,11555.59497,7366.670342141644,0.7704518913230827,34659.88,20398.016095867064,40216.742064240505,0.8618271451386039,228.96333333333334,59.34316666666666,1.3044301125362068,18.19271525224754,34.659879999999994,2.9385112499999995,27157.964358238944
2017-12-23 19:57:21,231.67,76.9927,14997.05,17836.898809,9656.26482756172,0.8407879733237545,226.33,57.1326,12433.54,12930.821358,3551.5101099263275,0.9615429411456263,228.29,50.9718,9028.74,11636.352222,7340.745673761238,0.7759081048552331,36459.33,20548.520611249285,41851.217943565716,0.8711653278325996,228.76333333333332,61.699033333333325,1.2705998921738622,24.787530436727547,36.45933,2.9633004166666663,27160.92765865561
2017-12-23 20:02:21,231.73,71.2118,13649.72,16501.910413999998,9273.52097281726,0.8271599867867275,226.33,57.1235,12441.4,12928.761755000001,3516.3114989361693,0.9623040655992039,228.26,50.1642,8854.79,11450.480292,7259.903096693535,0.7733116667766761,34945.91,20049.735568446966,40289.0620651902,0.8673795866345897,228.7733333333333,59.49983333333333,1.2924000466254857,19.684032728383,34.945910000000005,2.9752183333333333,27163.902876988945
2017-12-23 20:07:21,231.42,78.5984,15335.93,18189.241727999997,9780.478806005169,0.8431319034257656,226.28,54.746,11991.45,12387.92488,3108.98853809772,0.9679950529373892,228.22,49.2885,8581.53,11248.62147,7272.470545450489,0.7628961489091695,35908.91,20161.937889553377,41181.95669040397,0.8719573542839293,228.64,60.877633333333335,1.2158852344296718,29.10882978915627,35.908910000000006,2.952284166666667,27166.85516115561
2017-12-23 20:12:21,231.8,74.9695,14676.16,17377.9301,9306.061584520385,0.8445286587957905,226.53,55.6981,12264.87,12617.290593,2961.2473370703533,0.972068441286791,228.39,50.8266,9037.85,11608.287174,7284.888365071416,0.778568781468707,35978.88,19552.197286662155,40948.360465236685,0.8786403067479209,228.90666666666667,60.49806666666666,1.2639794967381224,23.92048891920514,35.97888,2.9953245833333337,27169.850485738945
2017-12-23 20:17:21,231.87,73.7688,14172.96,17104.771656,9576.033533896016,0.8285968550201848,226.63,56.5681,12405.83,12820.028503,3232.4159430420486,0.9676912962476586,228.52,49.6789,8721.02,11352.622228,7268.138799670772,0.7681943276937868,35299.81,20076.588276608836,40609.67843833003,0.8692462328557067,229.00666666666666,60.00526666666667,1.2503275013827884,22.937208845001372,35.29981,2.9699454166666666,27172.82043115561
2017-12-23 20:22:21,231.62,73.5662,14196.19,17039.403243999997,9423.876717972153,0.8331389190521585,226.51,54.2753,11892.44,12293.898203,3116.055819802758,0.9673449221417797,228.31,49.6395,8750.7,11333.194245,7201.842910318242,0.7721300642015071,34839.33,19741.77544809315,40043.933531707815,0.8700276652994973,228.81333333333336,59.160333333333334,1.2266184954256643,24.350550199739683,34.839330000000004,2.9224641666666664,27175.742895322277
2017-12-23 20:27:21,231.77,81.3779,15966.89,18860.955883,10039.625518333454,0.8465578361482454,226.8,53.8986,11845.14,12224.202480000002,3020.560320940172,0.9689908212318811,228.71,49.3185,8691.01,11279.634135,7190.027218262612,0.7705046011228626,36503.04,20250.21305753624,41743.77867559681,0.874454617146087,229.09333333333336,61.531666666666666,1.168373879641477,32.25369051166066,36.50304,2.9725987499999995,27178.715494072276
2017-12-23 20:32:21,232.32,74.3911,14354.88,17282.540352,9624.11664539184,0.8306001147764599,227.24,53.6022,11809.23,12180.563928000001,2984.664874185179,0.9695142252694557,229.06,48.2475,8426.52,11051.57235,7150.59522675452,0.7624725001234779,34590.630000000005,19759.376746331538,39836.47390520863,0.8683155562992052,229.54,58.74693333333334,1.2111178879498132,26.62975882996444,34.590630000000004,2.9622362500000006,27181.677730322277
2017-12-23 20:37:21,232.17,73.2886,14117.8,17015.414262,9498.002193486425,0.829706510968049,227.2,54.1394,11928.08,12300.47168,3003.7495008875203,0.9697254146273518,229.01,49.7873,8861.54,11401.789573,7174.532339837316,0.777206064299289,34907.42,19676.28403421126,40070.988563440216,0.8711394765001798,229.46,59.07176666666667,1.181033731369293,24.067052901188553,34.907419999999995,2.8957520833333334,27184.57348240561
2017-12-23 20:42:21,231.87,80.0858,15645.34,18569.494446,10002.472707507122,0.8425291299930956,227.04,52.8222,11551.01,11992.752288,3224.9458012855393,0.9631658957517193,228.91,49.6762,8778.55,11371.378942,7228.092344461368,0.7719864094561628,35974.899999999994,20455.51085325403,41383.8296231462,0.8692984754576468,229.2733333333333,60.8614,1.1325637521444676,31.587180051724083,35.97489999999999,2.9534299999999996,27187.52691240561
2017-12-23 20:47:21,232.01,68.0876,12436.61,15797.004075999997,9740.434768790381,0.787276494971261,226.92,50.4697,10470.11,11452.584324,4640.957259685819,0.9142137445832965,228.86,45.6747,7537.17,10453.111842,7242.8320132708195,0.7210455713021348,30443.89,21624.224041747017,37342.16790358815,0.8152684139442984,229.26333333333332,54.744,1.198040099448961,24.374543328949283,30.44389,2.767449583333333,27190.294361988945
2017-12-23 20:52:21,232.14,67.9115,12230.25,15764.97561,9947.634941100063,0.7757861669156113,227.11,50.1251,10425.82,11383.911461000002,4571.183378457617,0.915838113790474,229.08,45.1772,7585.3,10349.192976,7040.526909577701,0.7329363765455406,30241.37,21559.345229135382,37139.54531474427,0.8142633342361971,229.44333333333336,54.404599999999995,1.1753083550041243,24.82676097241779,30.24137,2.5285524999999995,27192.822914488945
2017-12-23 20:57:21,231.71,60.335,10452.85,13980.22285,9283.56385302337,0.747688367499807,226.73,46.5627,9833.84,10557.160971,3840.473749683187,0.931485275919641,228.74,33.772,6112.11,7725.00728,4724.177052561959,0.791210904852377,26398.800000000003,17848.214655268515,31866.21106784649,0.8284260699771995,229.06000000000003,46.889900000000004,1.1569021217148245,28.673765565718835,26.3988,2.360007083333333,27195.18292157228
2017-12-23 21:02:21,231.86,67.4423,12180.88,15637.171678000002,9805.472987716881,0.7789695125709547,227.13,45.8543,9734.19,10414.887159,3703.4334851058247,0.9346419074342273,229.16,34.1292,6156.64,7821.047471999999,4823.335720191741,0.7871886754352642,28071.71,18332.24219301445,33527.48135705155,0.8372746434797709,229.38333333333333,49.141933333333334,1.0797064593475352,37.239818267901555,28.07171,2.2696045833333334,27197.452526155612
2017-12-23 21:07:21,232.25,67.3887,12069.66,15651.025575,9963.830038379021,0.7711737446317476,227.61,45.6121,9691.53,10381.770081,3722.28374440299,0.9335142200593298,229.61,36.4107,6794.97,8360.260827,4870.558879078531,0.812770096604547,28556.160000000003,18556.672661860543,34055.90072549899,0.8385084344170314,229.82333333333335,49.80383333333333,1.0558835047210093,35.308259404396594,28.556160000000002,2.3594945833333334,27199.812020738944
2017-12-23 21:12:21,232.5,60.3619,10354.19,14034.141749999999,9473.535987317144,0.7377857644910848,227.69,46.9372,9996.42,10687.131067999999,3779.729837992498,0.935369832782517,229.61,34.3021,6255.02,7876.105181000001,4786.204928936396,0.7941767988433368,26605.63,18039.47075424604,32144.70489505539,0.8276831312298832,229.9333333333333,47.2004,1.116265584227323,27.884297590698377,26.60563,2.298407916666667,27202.11042865561
2017-12-23 21:17:21,232.82,60.0876,10289.63,13989.595032,9477.989429328305,0.7355202188814868,228.02,47.0937,10007.19,10738.305474,3894.528566699488,0.931915191296224,229.91,33.7116,6084.78,7750.633956,4800.810251561731,0.7850686839996601,26381.6,18173.328247589525,32035.27240643718,0.8235172676321263,230.25,46.9643,1.1161780673181294,28.218668222458344,26.3816,2.2078012499999997,27204.31822990561
2017-12-23 21:22:21,230.99,58.3535,10175.2,13479.074965,8840.292239065953,0.7548885978022306,226.11,46.6713,9849.53,10552.847643000001,3788.0538744150235,0.9333528098961487,228.11,33.9816,6190.93,7751.542776,4664.633012709337,0.798670687745941,26215.660000000003,17292.979126190316,31405.540216567748,0.8347463479125297,228.40333333333334,46.33546666666666,1.132499525692856,26.661793989341486,26.215660000000003,2.1915525,27206.50978240561
2017-12-23 21:27:21,230.86,63.8864,11301.4,14748.814304000001,9476.59651002801,0.7662582067315721,226.07,46.9014,9925.46,10602.999498000001,3729.4560116709104,0.9360992615223831,228.21,33.5135,6041.53,7648.1158350000005,4689.732517391345,0.7899370420557966,27268.39,17895.785039090268,32616.318237309173,0.8360351956833748,228.38,48.100433333333335,1.0859094491636827,32.818761854536305,27.26839,2.2285020833333333,27208.738284488943
2017-12-23 21:32:21,230.99,60.8797,10558.79,14062.601903,9288.095930714713,0.7508418479618253,226.14,49.1565,10384.9,11116.250909999999,3965.4616735098843,0.934208851894294,228.27,34.4353,6325.61,7860.545931,4666.351943570122,0.8047290933131499,27269.300000000003,17919.90954779472,32630.321492304432,0.8357043005669197,228.46666666666667,48.15716666666666,1.1044645462503677,28.493924407236026,27.2693,2.27240375,27211.010688238945
2017-12-23 21:37:21,231.04,61.8994,10804.82,14301.237376,9369.165131018843,0.7555164435024619,226.23,48.8871,10289.21,11059.728632999999,4055.829756227454,0.9303311447714072,228.36,34.717,6391.18,7927.97412,4691.011815694965,0.8061555074803902,27485.21,18116.00670294126,32918.48215828173,0.8349476706685027,228.54333333333332,48.501166666666656,1.0924259440222874,28.4202785500005,27.48521,2.2814379166666665,27213.29212615561
2017-12-23 21:42:21,231.81,58.7416,10043.57,13616.890296,9194.911798837386,0.7375817665910349,226.95,49.067,10327.22,11135.75565,4165.762951502033,0.9273928348095534,229.04,34.7436,6342.42,7957.674144,4806.067657210636,0.7970193155976506,26713.21,18166.742407550053,32305.20264920772,0.8269011740947905,229.26666666666665,47.5174,1.109334108752552,26.882363092256732,26.71321,2.2582674999999997,27215.550393655612
2017-12-23 21:47:21,231.65,63.1826,11198.09,14636.24929,9424.572861988256,0.7650928716861176,226.89,50.1297,10560.53,11373.927633,4223.912394903683,0.9284857738464918,229.01,34.8605,6282.16,7983.403105,4926.37705330435,0.7869025173068722,28040.780000000002,18574.862310196288,33634.96473687984,0.8336794826264241,229.1833333333333,49.39093333333333,1.0762853610646632,29.419232139771935,28.04078,2.28141625,27217.831809905612
2017-12-23 21:52:21,231.49,61.1863,10586.9,14164.016587000002,9409.405627711623,0.7474504096328759,226.62,50.7533,10663.59,11501.712846,4310.133026223369,0.9271306059174067,228.8,34.6069,6239.02,7918.058720000001,4875.477754330138,0.7879481853602621,27489.51,18595.01640826513,33188.06706127594,0.8282949998035571,228.97000000000003,48.84883333333334,1.1005808621216673,29.15511458820238,27.48951,2.313762083333333,27220.145571988945
2017-12-23 21:57:21,231.35,55.8169,9301.02,12913.239814999999,8957.833972523782,0.7202700587342884,226.99,26.4847,5153.89,6011.762053,3094.947632802658,0.8573010632428635,228.93,26.3758,4069.66,6038.211894000001,4460.702899907489,0.6739842972459952,18524.57,16513.48450523393,24816.423275514564,0.7464641376534507,229.09,36.2258,0.986511851237501,54.0805172004483,18.52457,1.9172533333333333,27222.06282532228
2017-12-23 22:02:21,231.75,49.8264,7457.32,11547.2682,8816.336047379957,0.6458081574653302,227.2,33.3097,6566.94,7567.963839999999,3761.5655942635826,0.8677287760402407,229.27,23.6814,3786.75,5429.434578,3890.9233189928123,0.6974483153998876,17811.01,16468.82496063635,24258.07644484984,0.7342301043733993,229.40666666666667,35.60583333333333,1.0214756909127896,39.938867694900196,17.81101,1.5139825,27223.57680782228
2017-12-23 22:07:21,231.66,48.6123,7571.31,11261.525418,8336.499242737329,0.6723165573909111,227.14,33.0562,7035.4,7508.385267999999,2622.784049959016,0.9370057274477088,229.21,19.2316,2901.79,4408.075036,3318.2435593106184,0.6582896108395555,17508.5,14277.526852006964,22591.930976784166,0.7749890887145512,229.33666666666667,33.63336666666667,1.013066670542575,44.53593207538941,17.5085,1.4716462499999996,27225.04845407228
2017-12-23 22:12:21,232.03,39.8591,5946.59,9248.506973,7083.286567796733,0.6429783766569476,227.33,31.7363,6774.85,7214.613079000001,2480.3325093982585,0.9390455074742615,229.23,16.9156,2528.94,3877.562988,2939.3804112954635,0.6521983028583622,15250.380000000001,12502.999488490455,19720.524494890917,0.7733252735722614,229.53,29.503666666666664,1.0891822419727268,42.6661092971495,15.250380000000002,1.3649533333333332,27226.413407405613
2017-12-23 22:17:21,232.9,44.2397,7160.03,10303.42613,7409.086341477388,0.6949173905515252,228.28,32.8743,7051.9,7504.545204,2566.8862672271653,0.9396838593551631,230.21,17.3689,2716.16,3998.494469,2934.3539106630606,0.6792956751742851,16928.09,12910.326519367612,21289.357949097164,0.7951432842866867,230.46333333333334,31.4943,1.0572903860339318,44.850655515442476,16.92809,1.3407695833333335,27227.754176988947
2017-12-23 22:22:21,234,40.8586,6289.27,9560.912400000001,7201.119967586555,0.6578106499542867,229.38,31.7576,6831,7284.558288,2530.2625261560297,0.9377370226075127,231.15,16.9823,2592.52,3925.4586449999997,2947.552480144371,0.6604374760901347,15712.79,12678.934973886957,20190.27393712512,0.7782356023960582,231.51,29.86616666666667,1.075547492548922,43.13866861610407,15.71279,1.3600366666666668,27229.114213655612
2017-12-23 22:27:21,233.64,45.2412,7298.77,10570.153967999999,7645.659644159299,0.6905074440822944,229.16,33.5567,7242.4,7689.853372,2584.8572732086714,0.9418124962396227,230.93,18.4565,3035.49,4262.1595449999995,2991.9566251760075,0.7121953009856181,17576.66,13222.47354254398,21994.835378762797,0.7991266903034526,231.24333333333334,32.41813333333334,1.0364262753520737,43.06735736377995,17.57666,1.3870604166666665,27230.501274072278
2017-12-23 22:32:21,233.34,40.7913,6187.01,9518.241942,7233.107003656723,0.6500160468394196,228.94,30.4724,6564.68,6976.351256,2361.0280270875173,0.9409904632244624,230.69,17.4327,2739.52,4021.549563,2944.1282338351857,0.6812100552495416,15491.210000000001,12538.263264579426,19929.516626250672,0.7772998357418944,230.99,29.565466666666666,1.017360058877005,41.03695302176863,15.49121,1.3778279166666665,27231.879101988943
2017-12-23 22:37:21,233.17,45.7822,7256.22,10675.035574,7829.665115301261,0.6797373132575942,228.88,32.7854,7059.46,7503.9223520000005,2544.184579240512,0.9407693295384995,230.64,16.7157,2499.03,3855.309047999999,2935.6867875661837,0.6482048439920557,16814.71,13309.536482107957,21444.77171136738,0.7840936814956584,230.89666666666665,31.7611,0.984567411107425,47.37052558003344,16.814709999999998,1.34608,27233.225181988942
2017-12-23 22:42:21,234.48,33.763,6232.91,7916.748239999999,4881.1612990602025,0.7873068349587937,229.75,31.1325,6719.3,7152.691875,2451.9397563339567,0.9394085635766324,231.52,16.5154,2454.53,3823.645408,2931.8162775350515,0.6419345253261519,15406.74,10264.917332929212,18513.134939265976,0.8322058933045761,231.91666666666666,27.136966666666666,1.105282069708947,39.14058191225008,15.40674,1.3425604166666665,27234.56774240561
2017-12-23 22:47:21,234.76,26.2476,4336.61,6161.886575999999,4377.517548038956,0.7037795886880993,229.93,33.1915,7101.74,7631.721595,2794.3628032145984,0.9305554338686538,231.69,16.5279,2518.97,3829.349151,2884.2165416910743,0.6578063009329388,13957.319999999998,10056.096892944628,17202.670324769075,0.8113461303681269,232.12666666666667,25.322333333333333,1.1344380941439987,34.72994853028289,13.957319999999998,1.2235025,27235.79124490561
2017-12-23 22:52:21,232.79,28.5002,5081.35,6634.561557999999,4265.828084251799,0.7658908513514165,228.04,32.6444,7002.15,7444.228975999999,2527.1407607448396,0.9406145381307788,229.87,17.7036,2914.97,4069.5265320000003,2839.717608099783,0.7162921723396198,14998.47,9632.686453096421,17825.340127037332,0.8414128366196189,230.23333333333335,26.28273333333333,1.1104676415230825,32.6417090054053,14.99847,1.2064912499999998,27236.99773615561
2017-12-23 22:57:21,232.08,26.9996,4774.57,6266.0671680000005,4057.964892527725,0.7619723619279274,227.32,31.7982,6786.94,7228.366824,2487.314290294624,0.9389313195154468,229.12,16.3951,2623.1,3756.445312,2688.9082862840037,0.6982931420884745,14184.609999999999,9234.187469106353,16925.52448424275,0.8380602925011585,229.50666666666666,25.064300000000003,1.1212455702085713,34.58784007532627,14.18461,1.2159616666666664,27238.213697822273
2017-12-23 23:02:21,231.6,30.0706,5417.53,6964.35096,4376.362986905099,0.7778944557957774,227.05,29.9795,6429.74,6806.845475000001,2234.186396191685,0.9445990839097165,228.75,15.5469,2421.16,3556.353375,2604.9248707542206,0.6807984878611788,14268.43,9215.474253851005,16985.672208902735,0.8400273962970661,229.13333333333333,25.199,1.0765202211230733,38.30350410730585,14.26843,1.1855433333333334,27239.399241155606
2017-12-23 23:07:21,231.31,28.4138,5156.29,6572.396078,4075.421897424827,0.7845373192373206,226.75,29.4774,6333.48,6684.00045,2136.092953314579,0.9475582845001155,228.53,14.9626,2245.49,3419.402978,2578.777110541985,0.6566906604594995,13735.26,8790.291961281391,16307.25605465764,0.8422790415483153,228.86333333333334,24.284599999999998,1.0690513989425967,38.38646714378659,13.73526,1.1668204166666667,27240.566061572274
2017-12-23 23:12:21,230.99,28.2889,4866.97,6534.4530110000005,4360.238430644244,0.7448167416319339,226.52,29.8804,6404.88,6768.508208000001,2188.6561053220275,0.9462764619875599,228.24,14.9934,2283.65,3422.093616,2548.659921246449,0.6673254025906228,13555.5,9097.55445721272,16325.35075739419,0.8303343800353171,228.58333333333334,24.387566666666668,1.0528618301130146,38.520311579534386,13.5555,1.137115,27241.703176572275
2017-12-23 23:17:21,231.12,31.083,5638.6,7183.902959999999,4451.365158992997,0.7848936756796059,226.81,30.253,6528.12,6861.68293,2113.3721625528688,0.951387592023288,228.57,15.1797,2315.13,3469.624029,2584.272428695201,0.667256734634518,14481.850000000002,9149.009750241066,17129.75069382232,0.8454209438799797,228.83333333333334,25.505233333333333,0.9992716678805514,40.48397910494186,14.481850000000001,1.1682229166666667,27242.87139948894
2017-12-23 23:22:21,231.48,31.73,5732.05,7344.8604,4592.447832364365,0.780416466458641,227.19,29.4626,6341.37,6693.608093999999,2142.758931649173,0.9473769469240756,228.9,16.5489,2752.56,3788.04321,2602.4382427306714,0.7266442982312232,14825.98,9337.64500674421,17521.452486377235,0.8461615845790788,229.18999999999997,25.913833333333333,0.9991709934988529,36.13874185602285,14.82598,1.2211595833333333,27244.092559072273
2017-12-23 23:27:21,231.65,28.9358,5048.1,6702.97807,4409.8300870782905,0.7531130114528333,227.35,29.2998,6307.47,6661.30953,2142.16405850925,0.9468813859487475,229.07,14.5527,2118.9,3333.586989,2573.5316207946785,0.6356216312914101,13474.47,9125.52576638222,16273.799872611367,0.8279854800646399,229.35666666666665,24.262766666666668,0.9998982661647874,40.020442845896945,13.47447,1.1791854166666664,27245.27174448894
2017-12-23 23:32:21,232.38,28.6137,5057.36,6649.251606,4316.903606787344,0.7605908603964474,228.06,29.4828,6365.33,6723.847368000001,2166.2634694931576,0.946679728378986,229.74,14.637,2131.71,3362.70438,2600.69091265594,0.6339272677903373,13554.399999999998,9083.857988936441,16316.808368157184,0.83070167242093,230.06000000000003,24.244500000000002,1.0084325828044705,39.627544391511485,13.554399999999998,1.1262029166666663,27246.397947405607
2017-12-23 23:37:21,233.13,29.1047,5183.83,6785.1787110000005,4377.962616481282,0.7639931416391547,228.91,28.0814,6123.71,6428.113273999999,1954.6907937765995,0.9526450046810424,230.5,15.29,2215.58,3524.345,2740.841648586251,0.6286501463392489,13523.12,9073.495058844132,16285.057172674246,0.8304005234130416,230.84666666666666,24.1587,0.9891125422358267,36.710170663156546,13.52312,1.1282299999999998,27247.526177405605
2017-12-23 23:42:21,233.26,27.0293,4852.75,6304.854517999999,4025.1717889606903,0.7696846907641843,228.99,28.5559,6229.88,6539.015541000001,1986.7862066763819,0.9527244523182881,230.59,16.5931,2581.88,3826.202929,2823.778411895696,0.674789091930048,13664.510000000002,8835.736407532768,16272.34068606911,0.839738441052817,230.9466666666667,24.059433333333335,1.0016742682293043,31.032872760926764,13.664510000000002,1.1328179166666668,27248.658995322272
2017-12-23 23:47:21,231.98,31.343,5761.71,7270.94914,4435.019647348446,0.7924288685094557,227.89,28.7099,6233.55,6542.699111,1987.4018352060032,0.952748994603735,229.42,16.7372,2641.31,3839.8484240000003,2787.098384197315,0.687868298001338,14636.57,9209.519866751763,17292.901362726712,0.8463918051107262,229.76333333333332,25.5967,0.9647608408652389,34.61188356311555,14.636569999999999,1.1792116666666668,27249.838206988938
2017-12-23 23:52:21,231.72,23.6813,3977.19,5487.430836,3780.7217411208226,0.7247818002384385,227.43,28.8644,6233.76,6564.630492,2057.8167457031145,0.9495980021414433,228.86,16.6453,2657.81,3809.443358,2729.0849568509802,0.6976898591807333,12868.76,8567.623443674918,15459.920938032254,0.8323949424826711,229.33666666666667,23.063666666666666,1.039229080972657,27.828908384038392,12.86876,1.1460554166666665,27250.984262405604
2017-12-23 23:57:21,233.17,30.0345,5466.91,7003.144365,4376.862580539999,0.7806364848513301,229.03,28.8991,6292.49,6618.760873,2052.4534328105287,0.9507051426603186,230.55,16.4837,2496.61,3800.317035,2865.195992320803,0.6569478222492562,14256.01,9294.512005671331,17018.277660905303,0.8376881776202986,230.91666666666666,25.1391,0.9758210032479236,34.43003130581445,14.25601,1.13019875,27252.114461155605
2017-12-24 00:02:21,233.18,26.9324,4616.51,6280.097032000001,4257.634807171138,0.73510169930126,229.05,28.3518,6197.76,6493.97979,1938.954485110068,0.954385477075838,230.54,16.1211,2431.93,3716.5583939999997,2810.431064999079,0.6543500040053454,13246.2,9007.020357280286,16018.371644972578,0.8269379868057541,230.92333333333332,23.801766666666666,0.9772363121959766,32.26931334228692,13.2462,1.1459254166666666,27253.26038657227
2017-12-24 00:07:21,233.66,31.7254,5808.31,7412.956964,4606.024955861192,0.7835348334284489,229.48,30.7157,6662.58,7048.638835999999,2300.725360395592,0.9452293066814185,230.97,16.1804,2416.66,3737.1869879999995,2850.6702769132226,0.646652149801395,14887.55,9757.420593170007,17800.179820286034,0.8363707642455024,231.37,26.207166666666666,0.9897566668107326,38.25963635901121,14.88755,1.1722395833333332,27254.432626155605
2017-12-24 00:12:21,233.05,26.2825,4321.49,6125.136625,4340.73989716228,0.7055336500351125,228.92,29.1601,6310.82,6675.330091999999,2175.6798396732743,0.9453944468698493,230.38,15.163,2322.19,3493.25194,2609.644175019607,0.6647645345614551,12954.5,9126.06391185516,15846.264947086589,0.8175112585367788,230.78333333333333,23.5352,0.9821622011988215,35.57309901764166,12.9545,1.1600854166666665,27255.592711572273
2017-12-24 00:17:21,232.97,31.0472,5713.88,7233.066184,4434.954539532995,0.7899665030909663,228.89,30.5742,6616.42,6998.128638,2279.647081808001,0.9454556128152156,230.48,15.597,2403.09,3594.7965599999998,2673.5221636799333,0.6684912372342985,14733.39,9388.123785020929,17470.25040161061,0.8433416614705022,230.78,25.73946666666667,0.948955715399947,39.404338862240095,14.73339,1.1536620833333333,27256.746373655606
2017-12-24 00:22:21,233.08,27.3918,4662.35,6384.480744,4361.661019383188,0.7302629903585468,229.04,29.0198,6276.67,6646.694992,2186.771142067197,0.944329476161406,230.51,14.6735,2129.17,3382.388485,2628.152768497409,0.6294871240965687,13068.19,9176.584929947796,15968.321791993201,0.8183821800580585,230.87666666666667,23.69503333333333,0.9543334825231425,38.07352032985815,13.068190000000001,1.1583991666666666,27257.904772822272
2017-12-24 00:27:21,233.72,30.7821,5764.29,7194.392412,4304.909171369726,0.8012198487234811,229.6,31.4139,6830.4,7212.63144,2316.82716862447,0.9470052721839894,231.2,15.0063,2178.77,3469.4565599999996,2700.0166867682565,0.6279859575471959,14773.46,9321.753026762453,17468.548876868823,0.8457176439860121,231.50666666666666,25.734099999999998,0.9560559811092575,41.68709999572551,14.773459999999998,1.16006875,27259.06484157227
2017-12-24 00:32:21,233.49,30.2343,5461.21,7059.406707,4473.299497097929,0.7736075036709172,229.55,28.8365,6280.89,6619.418575000001,2089.7662737624587,0.9488582613164027,231.03,15.2903,2277.84,3532.518009,2700.0237810636636,0.6448204918408387,14019.94,9263.089551924051,16803.676551593242,0.8343376496776652,231.35666666666668,24.787033333333337,0.9220971948074369,38.31331166429761,14.01994,1.199725,27260.26456657227
2017-12-24 00:37:21,231.01,24.3465,4043.79,5624.284965,3909.0080331747913,0.7189873957604493,226.89,30.7056,6609.74,6966.793584,2201.7152346440207,0.9487492230543456,228.43,15.2386,2398.49,3480.953398,2522.7529167454645,0.689032493620301,13052.019999999999,8633.476184564277,15649.029909545143,0.834046587899925,228.77666666666664,23.430233333333334,0.976206780994572,34.961808603414106,13.052019999999999,1.1279983333333332,27261.392564905604
2017-12-24 00:42:21,232.19,30.582,5688.31,7100.83458,4250.291881321065,0.8010762588416755,228.25,29.9056,6494.19,6825.9532,2102.1734782101717,0.95139679539555,229.8,16.3326,2656.61,3753.23148,2651.258163657962,0.7078193855498622,14839.11,9003.7235231892,17357.022292839592,0.8549340865985796,230.08,25.606733333333334,0.9170723226703691,36.217557361214894,14.83911,1.1621304166666664,27262.55469532227
2017-12-24 00:47:21,232.82,30.2692,5478.68,7047.275144,4432.623648905941,0.7774182060515274,228.89,29.519,6447.31,6756.603909999999,2020.863716465627,0.9542234657943715,230.44,14.6465,2152.52,3375.13946,2599.658443728539,0.6377573506251502,14078.510000000002,9053.145809100108,16738.097050170516,0.8411057695388724,230.71666666666667,24.811566666666668,0.911652098533551,40.969064159592236,14.078510000000001,1.2049008333333333,27263.759596155604
2017-12-24 00:52:21,233.21,25.8556,4384.39,6029.784476,4139.495760948499,0.7271221745073863,229.2,29.8192,6489.56,6834.56064,2144.02195609961,0.9495211677571714,230.67,13.8415,2006.95,3192.818805,2483.192223542436,0.6285824917020307,12880.900000000001,8766.709940590545,15581.167735200372,0.826696703283668,231.02666666666664,23.1721,0.9450568476943638,40.26652741874927,12.880900000000002,1.12330875,27264.882904905604
2017-12-24 00:57:21,233.16,32.6397,5918.39,7610.272451999999,4784.235215953547,0.7776843782307206,229.38,27.5635,6044.14,6322.51563,1855.4178914719707,0.9559707486243099,230.8,14.3083,2078.93,3302.3556399999998,2565.8532358924604,0.6295294107087751,14041.460000000001,9205.506343317978,16789.995412997217,0.8362992159682449,231.11333333333332,24.837166666666665,0.8855684079960833,42.39157713909933,14.04146,1.121765,27266.004669905604
2017-12-24 01:02:21,234.01,25.3544,4269.1,5933.183144,4120.369814743055,0.7195294492665674,230.11,29.5169,6441.93,6792.1338590000005,2152.8168137754396,0.9484397883978747,231.46,15.0833,2377.96,3491.180618,2556.100222193735,0.6811334789553991,13088.990000000002,8829.28685071223,15788.539055665027,0.8290184388721887,231.86,23.3182,0.927283705684455,35.315333087459585,13.08899,1.1304354166666668,27267.13510532227
2017-12-24 01:07:21,233.03,30.264,5380.55,7052.41992,4559.200415150973,0.7629367027254383,229.19,28.1844,6155.39,6459.582636,1958.9236277131138,0.9529083141835358,230.57,14.9831,2349.56,3454.653367,2532.6266389905236,0.6801145441808374,13885.5,9050.75068185461,16574.77596093207,0.8377488801495184,230.92999999999998,24.477166666666665,0.9093664746893098,38.787441356910854,13.8855,1.1239370833333333,27268.259042405603
2017-12-24 01:12:21,232.82,31.2431,5782.66,7274.018542,4412.730342289205,0.7949746026369148,228.96,30.9298,6732.47,7081.687008,2196.392173173085,0.9506873139683386,230.42,14.9441,2278.45,3443.419522,2581.8217603062203,0.6616823728398435,14793.580000000002,9190.94427576851,17416.184022244426,0.849415691813157,230.73333333333332,25.70566666666667,0.9043629008956977,41.864569420490945,14.793580000000002,1.1949616666666667,27269.45400407227
2017-12-24 01:17:21,233.11,27.0421,4733.57,6303.783931000001,4163.0525944112,0.7509093033347496,229.22,29.9989,6507.37,6876.347858,2222.22760925185,0.9463410133373739,230.61,15.4774,2434.16,3569.243214,2610.4333385637433,0.6819821049045496,13675.099999999999,8995.713542226793,16368.604770835005,0.8354468930892511,230.98000000000002,24.1728,0.9221577625768443,35.971836113317444,13.675099999999999,1.1861949999999999,27270.64019907227
2017-12-24 01:22:21,233.06,30.298,5551.54,7061.25188,4363.677547803405,0.7861977018160129,229.3,29.082,6350.17,6668.502600000001,2035.7475033281437,0.9522632562218689,230.64,14.72,2147.1,3395.0208,2629.853194083776,0.6324261695244989,14048.81,9029.278245215324,16700.20742522735,0.8412356590719858,231,24.7,0.8917748917748927,40.40485829959513,14.04881,1.1551629166666664,27271.795361988938
2017-12-24 01:27:21,232.92,28.9715,5305.69,6748.04178,4169.618866098624,0.7862562463269159,229.17,29.0403,6332,6655.165550999999,2048.659198406881,0.9514413956311815,230.48,15.0573,2252.21,3470.4065039999996,2640.316537634361,0.6489758468940445,13889.899999999998,8858.594602139865,16474.34430668066,0.8431230852913143,230.85666666666665,24.356366666666663,0.8937724706527856,38.17920297362359,13.889899999999997,1.1641129166666666,27272.959474905605
2017-12-24 01:32:21,233.24,29.7626,5400.02,6941.828824,4362.198003451611,0.7778958739706314,229.57,28.1925,6187.05,6472.152225,1899.7807034161733,0.9559493944072059,230.85,16.2376,2448.07,3748.44996,2838.6317791717897,0.6530886169279422,14035.14,9100.610486039574,16727.410619645034,0.8390503658418492,231.22,24.730900000000002,0.8736268488885088,34.3428666162574,14.03514,1.1635433333333332,27274.123018238937
2017-12-24 01:37:21,233.66,27.9897,5013.92,6540.073302,4199.186234156944,0.7666458414872366,229.89,29.6706,6476.09,6820.974233999999,2141.482620240444,0.9494376870270407,231.18,18.2273,2991.37,4213.787214,2967.7783286441527,0.709900583034044,14481.380000000001,9308.44718304154,17215.038648340993,0.8412051983046559,231.57666666666668,25.295866666666665,0.8996300721143383,27.943563902403024,14.481380000000001,1.1881883333333332,27275.31120657227
2017-12-24 01:42:21,232.8,30.6586,5399.4,7137.32208,4667.745292285723,0.7565022202276739,229.13,28.7587,6260.81,6589.480931,2055.119724958285,0.9501218784238713,230.32,16.2567,2366.27,3744.2431439999996,2901.7448213947073,0.6319755178805236,14026.48,9624.609838638717,17011.03335298656,0.8245519075146264,230.75,25.224666666666664,0.8884073672806115,35.55236937389328,14.02648,1.1878275,27276.499034072272
2017-12-24 01:47:21,232.32,30.0288,5383.66,6976.290816,4436.75991617824,0.7717080812704469,228.66,29.4808,6398,6741.079728,2123.1466975347107,0.9491061162539035,229.85,16.1542,2355.41,3713.0428699999998,2870.31898686502,0.6343611109451047,14137.07,9430.22560057797,16993.701864593724,0.831900554255015,230.27666666666667,25.221266666666665,0.8873384190032233,35.950084452538725,14.13707,1.17348125,27277.672515322272
2017-12-24 01:52:21,232.48,32.2091,5915.86,7487.971568,4590.459526406521,0.7900484058034554,228.9,29.8242,6479.43,6826.75938,2149.7977829363363,0.9491223638235218,230.14,16.6779,2493.48,3838.251906,2918.001916296943,0.6496394872108741,14888.77,9658.2592256398,17747.040411926613,0.8389438269377153,230.50666666666666,26.237066666666664,0.8560851457658473,36.43382390307858,14.888770000000001,1.2094099999999999,27278.881925322272
2017-12-24 01:57:21,232.46,28.4975,5062.83,6624.52885,4272.251733639103,0.7642551062329512,228.93,28.818,6290.21,6597.3047400000005,1989.3938746076592,0.9534514847952892,230.01,15.7308,2283.81,3618.241308,2806.400193631969,0.631193390819582,13636.85,9068.045801878732,16376.603206632031,0.8327032063937096,230.46666666666667,24.348766666666666,0.8649117732137718,35.39385293984773,13.63685,1.1885675,27280.070492822273
