DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-24 02:02:21,232.89,29.2797,5213.72,6818.949333,4394.905433296733,0.7645928640015605,229.34,29.3528,6382.96,6731.771151999999,2138.823153348447,0.9481843419623128,230.41,16.6687,2671.57,3840.6351670000004,2759.201373785016,0.6956062952698574,14268.25,9292.929960430196,17027.668816134556,0.8379450031633296,230.88,25.100399999999997,0.8705821205821166,33.591894949881265,14.26825,1.1627124999999998,27281.233205322274
2017-12-24 02:07:21,233.47,29.3164,5257.93,6844.499908000001,4381.934630469972,0.7681978333953101,230.03,27.7456,6067.43,6382.320368,1979.9763824065292,0.9506620868518584,231.07,15.949,2491.25,3685.3354299999996,2715.7633676580294,0.6759900278602321,13816.61,9077.67438053453,16531.874789361096,0.8357557854776112,231.5233333333333,24.337,0.8408079819168782,34.46603936393146,13.81661,1.1702024999999998,27282.403407822276
2017-12-24 02:12:21,233.86,28.9959,5332.55,6780.9811740000005,4188.748760625591,0.7863979950934458,230.23,29.8587,6507.05,6874.368500999999,2217.0346377630126,0.9465669463389159,231.35,15.1631,2231.99,3507.983185,2706.3197642079817,0.6362601763725386,14071.59,9112.103162596584,16764.249734894274,0.8393808385418177,231.81333333333336,24.672566666666665,0.8828942827562345,38.54267290121146,14.07159,1.1620083333333333,27283.56541615561
2017-12-24 02:17:21,233.68,23.3382,3875.97,5453.670576,3836.5843286220334,0.7107084936624158,229.96,30.7951,6699.15,7081.6411960000005,2295.872667720124,0.945988340073478,231.09,14.9901,2226.98,3464.062209,2653.353928035602,0.6428810643798689,12802.099999999999,8785.81092437776,15526.887582800216,0.8245116693046339,231.57666666666668,23.041133333333335,0.9082665208066405,34.94200227419369,12.8021,1.1197370833333333,27284.68515323894
2017-12-24 02:22:21,233.82,32.2014,5929.09,7529.331348,4640.76742790193,0.7874656760291113,230.28,30.438,6640.98,7009.26264,2242.130102402574,0.9474577200320174,231.45,15.9186,2425.16,3684.3599699999995,2773.6451400527785,0.6582310142730163,14995.23,9656.542670357283,17835.51903078043,0.8407509741724546,231.85,26.185999999999996,0.8496872978218671,39.209501260215376,14.99523,1.1582220833333332,27285.843375322274
2017-12-24 02:27:21,233.99,25.7388,4329.95,6022.621812,4186.108752514459,0.718947683444547,230.4,29.6399,6447.36,6829.0329600000005,2251.0531311291534,0.9441102477853612,231.44,16.0433,2560.06,3713.0613519999997,2689.408373623475,0.6894741985938508,13337.369999999999,9126.570257267089,16161.055756903143,0.8252783853123571,231.9433333333333,23.807333333333332,0.8823994366440265,32.61194029850746,13.337369999999998,1.1805249999999998,27287.023900322274
2017-12-24 02:32:21,234.05,31.4595,5847.66,7363.095975,4474.377594868498,0.7941849488115629,230.42,29.4455,6446.28,6784.832109999999,2116.4642502265524,0.9501016230746497,231.56,15.8528,2446.7,3670.8743680000002,2736.5996666738456,0.6665169533799746,14740.64,9327.441511768895,17443.84225923491,0.8450340114831173,232.01,25.585933333333333,0.879272445153235,38.04095479547355,14.740639999999999,1.1699170833333332,27288.19381740561
2017-12-24 02:37:21,232.1,30.0419,5317.74,6972.72499,4510.048234616843,0.762648750327381,228.57,28.5623,6240.89,6528.484911,1916.352587874859,0.9559476792976233,229.69,14.868,2191.93,3415.03092,2618.755250048398,0.6418477757150145,13750.560000000001,9045.1560725401,16458.819784243617,0.8354523702339647,230.11999999999998,24.490733333333335,0.8604206500956103,39.29132379321703,13.750560000000002,1.1871333333333332,27289.38095073894
2017-12-24 02:42:21,232.62,27.3092,4835.2,6352.666104,4120.340712721526,0.7611292520089294,229.11,28.6088,6227.27,6554.562168,2045.3345841883329,0.9500665094614753,230.23,14.6906,2130.54,3382.216838,2626.8212820157214,0.6299241302517578,13193.010000000002,8792.49657892558,15854.447607864427,0.8321330598396725,230.65333333333334,23.536199999999997,0.8526504422220946,37.58295731681409,13.193010000000003,1.1226487500000002,27290.50359948894
2017-12-24 02:47:21,233.38,33.2271,6188.16,7754.540598,4673.283182135467,0.7980047201759456,229.88,29.0853,6354.31,6686.128764,2080.1591940734165,0.9503720649553438,231.12,15.3355,2265.03,3544.34076,2726.1677355029674,0.6390553711884069,14807.500000000002,9479.61011171185,17581.952795980018,0.842198825797418,231.46,25.88263333333333,0.829516979175662,40.7498464221183,14.807500000000001,1.1666879166666666,27291.670287405606
2017-12-24 02:52:21,232.76,27.1996,4685.18,6330.978896,4257.978645930176,0.7400403755823862,229.22,29.2549,6364.44,6705.808178,2112.289470345315,0.9490936559861732,230.39,14.6309,2130.96,3370.813051,2611.7791068909196,0.6321798236089717,13180.579999999998,8982.04722316641,15950.074026649261,0.826364816738655,230.79,23.69513333333333,0.8535898435807439,38.25356542975069,13.180579999999997,1.16617,27292.836457405607
2017-12-24 02:57:21,231.37,29.0103,5215.36,6712.113111000001,4225.219815022421,0.7770071680486016,227.83,29.8402,6467.95,6798.492766,2094.069408318247,0.9513799929812266,229.04,16.0166,2621.46,3668.442064,2566.2062748977482,0.7145976287115217,14304.77,8885.495498238417,16839.78844885277,0.8494625715428468,229.41333333333333,24.955699999999997,0.8529001511100827,35.819872814627516,14.304770000000001,1.1452229166666665,27293.981680322275
2017-12-24 03:02:21,233.84,26.0516,4452.79,6091.9061440000005,4157.400832636295,0.7309354239453627,230.22,29.0917,6347.02,6697.491174,2138.1592890633506,0.9476712749752405,231.36,15.5931,2401.29,3607.619616,2692.3457485337926,0.66561618341084,13201.100000000002,8987.905870233439,15970.331654107149,0.8266014936893954,231.8066666666667,23.5788,0.8771677547381307,33.8681357829915,13.201100000000002,1.1460779166666666,27295.12775823894
2017-12-24 03:07:21,233.67,30.2369,5632.22,7065.456423,4266.001914780624,0.7971487845662141,230.07,29.9143,6506.26,6882.383001,2244.053605610563,0.9453498881208224,231.23,15.8241,2413.14,3659.0066429999997,2750.469951466136,0.6595068649619831,14551.619999999999,9260.525471857323,17248.390552144807,0.8436508876586477,231.65666666666667,25.325100000000003,0.8691022634070483,37.516140113958095,14.55162,1.1563633333333332,27296.284121572273
2017-12-24 03:12:21,233.02,32.5334,5913.92,7580.932868000001,4743.004678758257,0.7801045205087285,229.53,29.927,6502.52,6869.14431,2214.131252027613,0.9466273682056333,230.65,15.429,2302.56,3558.69885,2713.4028361803053,0.6470229983073729,14719,9670.538766966174,17611.59507379714,0.8357562127861549,231.0666666666667,25.96313333333333,0.845354875937674,40.57342847678888,14.719,1.2196091666666664,27297.50373073894
2017-12-24 03:17:21,232.62,32.6215,6157.24,7588.413329999999,4435.3593371137,0.8114001876595196,229.1,29.8553,6483.32,6839.84923,2179.4722450014356,0.9478746946005416,230.26,15.6099,2380.74,3594.3355739999997,2692.8284889539304,0.6623588563130639,15021.3,9307.660071069065,17671.21924736868,0.8500432137548593,230.66,26.028899999999997,0.8497355414896419,40.028583612830346,15.0213,1.2391791666666665,27298.742909905606
2017-12-24 03:22:21,233.38,25.7753,4304.59,6015.439514000001,4201.906410011123,0.7155902723286862,229.8,30.5244,6643.15,7014.50712,2252.0808631198624,0.9470587008257252,230.8,15.579,2455.15,3595.6332,2626.9405372871006,0.6828143649357782,13402.89,9080.927810418085,16189.524707357055,0.8278742113972798,231.32666666666668,23.95956666666667,0.8876336493846998,34.97795591739974,13.40289,1.18434125,27299.927251155605
2017-12-24 03:27:21,234.11,31.11,5749.33,7283.1621000000005,4470.979168591195,0.7894002523986112,230.51,30.7103,6691.03,7079.031253,2311.4499821650384,0.945190063564761,231.66,16.4126,2554.81,3802.1429160000002,2815.8900222822954,0.671939497394737,14995.17,9598.31917303853,17804.012308365185,0.842235432119677,232.09333333333333,26.077633333333335,0.8689033147584362,37.06254018450038,14.99517,1.1832524999999998,27301.110503655604
2017-12-24 03:32:21,232.44,26.4264,4505.63,6142.552416,4174.954908308285,0.7335110382231046,228.95,28.7465,6247.73,6581.511175,2069.3378636051393,0.9492850249547742,229.98,15.7775,2384.88,3628.50945,2734.6715002609185,0.6572616201950363,13138.240000000002,8978.964272174342,15913.363871243042,0.8256104809959162,230.45666666666668,23.650133333333333,0.8606100930037404,33.28790253472849,13.138240000000001,1.1722254166666668,27302.28272907227
2017-12-24 03:37:21,232.57,30.2892,5452.61,7044.359244,4460.049478024684,0.7740391724973757,229.13,27.9322,6104.53,6400.104986,1922.5132797778203,0.9538171660235949,230.19,16.7271,2640.91,3850.411149,2802.0100621238857,0.6858774031666404,14198.05,9184.57281992639,16909.790113630344,0.8396349040758043,230.63,24.982833333333332,0.8411741750856341,33.04562466226809,14.198049999999999,1.1390120833333333,27303.421741155606
2017-12-24 03:42:21,233.1,28.7169,5125.74,6693.90939,4305.254042902715,0.765731906628034,229.49,29.2657,6373.96,6716.185493,2116.549431216679,0.9490446633201708,230.63,15.7787,2350.82,3639.041581,2777.8173006601746,0.645999763309657,13850.52,9199.620774779567,16627.384841584553,0.8329944926372485,231.07333333333335,24.587100000000003,0.8770664435532625,35.8252904978627,13.850520000000001,1.1686904166666665,27304.590431572273
2017-12-24 03:47:21,233.72,33.6179,6195.73,7857.175588,4831.99109971895,0.7885441696711639,230.16,30.4476,6665.65,7007.819616,2163.017764119008,0.9511731701514161,231.31,16.1473,2412.54,3735.0319630000004,2851.335566542745,0.6459221832367489,15273.919999999998,9846.344430380703,18172.59284769482,0.8404920601045371,231.73000000000002,26.7376,0.85875803737107,39.60826700975405,15.273919999999999,1.2135183333333333,27305.803949905607
2017-12-24 03:52:21,232.46,27.2113,4768.81,6325.5387980000005,4155.826303986162,0.7538978342062806,228.73,30.1844,6550.96,6904.0778119999995,2179.7278528639085,0.9488537322991574,229.88,16.9108,2777.34,3887.4547039999993,2720.0526833228287,0.7144366202240902,14097.11,9055.606840172899,16755.07462221181,0.8413636058243388,230.35666666666665,24.768833333333333,0.9130768228978338,31.72548834893314,14.09711,1.2237929166666666,27307.027742822273
2017-12-24 03:57:21,230.84,27.2311,4675.71,6286.027124,4201.413214570035,0.7438259345315545,227.14,29.8348,6431.51,6776.676472,2135.186906586485,0.9490655229851734,228.31,15.9724,2524.25,3646.658644,2631.782894419659,0.6922090182894564,13631.470000000001,8968.383015576179,16317.13419307984,0.8354083406252282,228.76333333333332,24.346099999999996,0.9077795101196356,34.39442046159343,13.631470000000002,1.1553575,27308.183100322272
2017-12-24 04:02:21,230.96,28.5509,5093.9,6594.115864,4187.427231350591,0.7724917343065962,227.31,29.161,6310.22,6628.58691,2029.6029106757173,0.9519706214427534,228.48,15.0086,2295.92,3429.1649279999997,2547.140250756767,0.6695274354561462,13700.039999999999,8764.170392783075,16263.510650389584,0.8423790099508326,228.91666666666666,24.240166666666667,0.8926101201310597,38.08375905006154,13.70004,1.1388129166666667,27309.32191323894
2017-12-24 04:07:21,233.16,29.3493,5279.67,6843.082788,4353.489030021995,0.7715338486417856,229.58,27.9159,6128.45,6408.932322000001,1875.2370798051961,0.9562357179155744,230.62,16.3512,2603.85,3770.913744,2727.591546069187,0.6905090322320563,14011.97,8956.317655896379,16629.820481118284,0.8425809536494621,231.12,24.5388,0.8826583592938699,33.36593476453616,14.01197,1.1546670833333332,27310.476580322273
2017-12-24 04:12:21,233.71,27.9433,4936.07,6530.628643,4276.017238958705,0.7558338208819815,230.06,29.2572,6384.52,6730.911432,2131.448586062607,0.9485372173591246,231.12,16.3848,2555.36,3786.8549759999996,2794.7103391328337,0.6747974285244982,13875.95,9202.176164154145,16649.986022775716,0.8333910899996505,231.63,24.528433333333336,0.8979838535595617,33.2007887444911,13.875950000000001,1.1619966666666666,27311.63857698894
2017-12-24 04:17:21,233.97,28.3161,5037.42,6625.117917,4303.0904194258355,0.7603517496758844,230.3,29.411,6419.21,6773.353300000001,2161.4943679132966,0.9477152181032694,231.4,16.756,2601.94,3877.3384,2874.658467455666,0.6710634284590687,14058.570000000002,9339.243254794797,16877.939892567756,0.8329553304186567,231.89,24.827700000000004,0.8969770149639971,32.51086488075819,14.058570000000001,1.1639383333333333,27312.802515322273
2017-12-24 04:22:21,233.89,27.1449,4739.8,6348.920660999999,4224.108133046864,0.7465520917776673,230.14,30.1545,6556.84,6939.756629999999,2273.339239539261,0.9448227581433214,231.27,17.7844,2940.2,4112.9981880000005,2876.104666817828,0.7148556516699345,14236.84,9373.552039403952,17045.559275688607,0.8352228149125872,231.76666666666665,25.027933333333333,0.9161513015964339,28.941795700270887,14.23684,1.1789754166666668,27313.98149073894
2017-12-24 04:27:21,233.74,31.562,5744.26,7377.301880000001,4629.045266688537,0.7786396833743232,230.15,29.9153,6528.82,6885.006295,2185.822748941375,0.9482663806337158,231.23,16.6927,2534.93,3859.8530209999994,2910.772275328804,0.6567426236720427,14808.01,9725.640290958716,17716.242243467423,0.8358437300923797,231.70666666666668,26.05666666666667,0.8775463229370459,35.93693232697967,14.80801,1.2102020833333333,27315.191692822274
2017-12-24 04:32:21,233.81,28.6558,5069.74,6700.012598,4380.400112519257,0.7566761891631893,230.26,27.6709,6022.03,6371.501434,2081.1499711851748,0.9451508506087546,231.28,16.5464,2505.81,3826.8513919999996,2892.3533360141764,0.6547967880953973,13597.58,9353.903419718608,16504.23251901837,0.8238844177898647,231.78333333333333,24.29103333333333,0.8743798087294187,31.88268373377831,13.59758,1.18356625,27316.375259072276
2017-12-24 04:37:21,234.44,29.6579,5400.93,6952.998076,4378.828311313393,0.7767771457671838,230.81,28.84,6294.91,6656.5604,2164.232993637275,0.9456700790997103,231.89,16.4529,2450.02,3815.262981,2924.6595722902525,0.6421628108471404,14145.86,9467.720877240921,17021.841667367946,0.8310416861131189,232.38,24.9836,0.8864790429468984,34.145199250708465,14.14586,1.1559766666666667,27317.53123573894
2017-12-24 04:42:21,234.08,28.9016,5058.66,6765.286528,4492.1109525854645,0.747737731293914,230.48,28.8789,6294.2,6656.008872,2164.60168718005,0.9456417683693255,231.51,16.5901,2519.83,3840.774051,2898.620720607467,0.6560734806422488,13872.69,9555.33336037298,16845.05635086914,0.8235466662172503,232.0233333333333,24.7902,0.8864051029350642,33.07799049624448,13.87269,1.1674395833333333,27318.698675322274
2017-12-24 04:47:21,234.4,26.3051,4588.09,6165.91544,4119.216353280122,0.7441052418973816,230.65,29.3807,6415.59,6776.658455000001,2182.4996603947025,0.9467188058247801,231.69,18.0512,3003.17,4182.282528000001,2910.7485454972016,0.7180696138756888,14006.85,9212.464559172025,16764.884436717737,0.8354874173378012,232.24666666666667,24.578999999999997,0.9271751298906346,26.558444200333604,14.00685,1.1616475,27319.860322822275
2017-12-24 04:52:21,233.8,32.0271,5822.24,7487.935979999999,4708.577983104724,0.7775493828407438,230.15,29.1876,6347.63,6717.52614,2198.351842786612,0.9449356604959933,231.21,17.6093,2802.84,4071.4462530000005,2953.0937210775655,0.6884138524325989,14972.71,9860.023546968901,17927.691125487443,0.8351722424932675,231.72000000000003,26.274666666666665,0.897635076816841,32.979929970567326,14.97271,1.2074816666666666,27321.067804488943
2017-12-24 04:57:21,234.24,30.2719,5547.78,7090.889856,4416.203802082021,0.7823813530689258,230.44,29.6893,6458.89,6841.602292,2256.1608740955594,0.9440610144136102,231.55,16.5104,2474.43,3822.9831200000003,2914.17159942666,0.647251092230823,14481.1,9586.53627560424,17366.747967696083,0.8338406261745905,232.07666666666668,25.49053333333333,0.9321632219237868,35.22928773557765,14.4811,1.227242083333333,27322.295046572275
2017-12-24 05:02:21,233.31,28.3128,4999.39,6605.659368,4317.503365829163,0.756834363003745,229.54,29.5417,6400.28,6781.001818,2240.178916363447,0.9438546356101272,230.62,15.717,2355.35,3624.65454,2755.076570958167,0.6498136509307174,13755.02,9312.758853150777,16611.08222414597,0.8280628446956708,231.15666666666667,24.523833333333332,0.9315471469566107,35.91132435793752,13.75502,1.1765050000000001,27323.471551572275
2017-12-24 05:07:21,231.66,26.4906,4611.71,6136.812396,4048.7772548757557,0.7514829690746179,227.84,29.0958,6292.78,6629.187072000001,2084.9559005340966,0.9492536462847913,228.97,15.2778,2283.25,3498.157866,2650.2599670518503,0.6527006748871521,13187.74,8783.993122461703,15845.346997874629,0.8322783970441859,229.49,23.621399999999998,0.9455749705869482,35.3222078284945,13.18774,1.1226150000000001,27324.594166572275
2017-12-24 05:12:21,231.83,30.3596,5522.03,7038.266068000001,4363.986013160468,0.7845724993413249,228.06,28.5472,6180.87,6510.474432,2045.2685331823104,0.949373208443928,229.19,16.4441,2612.5,3768.8232789999997,2716.408043415479,0.6931871851240495,14315.4,9125.662589758258,16976.701530689446,0.8432380091103971,229.6933333333333,25.116966666666666,0.9302258083241626,34.529912715043885,14.3154,1.1459641666666665,27325.74013073894
2017-12-24 05:17:21,231.6,27.4446,4864.43,6356.16936,4091.235718961058,0.7653084309886923,227.83,28.5503,6166.27,6504.6148490000005,2070.538244257106,0.9479838765469694,228.93,16.5457,2689.25,3787.8071010000003,2667.473912128482,0.7099754365236879,13719.95,8829.247875346646,16315.411304861833,0.8409196522009587,229.45333333333335,24.1802,0.9355569760009211,31.5733534048519,13.71995,1.1681395833333332,27326.908270322274
2017-12-24 05:22:21,231.18,29.5463,5179.95,6830.513634,4452.418949488007,0.7583543899562619,227.44,29.0987,6259.19,6618.208328,2150.1679043062104,0.9457529424570873,228.59,15.9218,2380.37,3639.564262,2753.2284104896935,0.6540260945116402,13819.509999999998,9355.81526428391,16688.622947969907,0.8280797069407742,229.07000000000002,24.8556,0.9211158161260684,35.94280564540788,13.819509999999998,1.1474775,27328.055747822273
2017-12-24 05:27:21,232.08,28.2747,5093.3,6561.992376,4137.395201413822,0.7761819441650628,228.16,30.5809,6590.37,6977.338144,2291.3469485910173,0.9445392876174756,229.37,16.7076,2570.09,3832.222212,2842.6333696145502,0.6706526547318076,14253.76,9271.375519619389,17003.766587535763,0.838270739992891,229.87,25.18773333333333,0.9614129725497054,33.66771126686005,14.25376,1.1697195833333331,27329.225467405606
2017-12-24 05:32:21,231.26,27.8173,4889.34,6433.028797999999,4180.695382385246,0.7600370142163944,227.42,29.4956,6347.04,6707.889351999999,2170.452210272082,0.946205231919574,228.59,16.2134,2529.15,3706.221106,2709.1465748570827,0.6824066691287144,13765.53,9060.29416751441,16479.646433792066,0.8353049354125293,229.09,24.508766666666663,0.9472259810554748,33.84652838508125,13.76553,1.1674704166666667,27330.39293782227
2017-12-24 05:37:21,231.43,26.9664,4675.36,6240.833952,4133.8864627413195,0.749156288399836,227.61,27.2865,5894.94,6210.680265,1955.0528766405464,0.949161726006193,228.76,15.6839,2381.25,3587.848964,2683.7117255726016,0.6636985067914358,12951.55,8772.651064954469,15642.955414816817,0.8279477666817645,229.26666666666665,23.312266666666662,0.9435882523989629,32.72254378238637,12.95155,1.1132116666666667,27331.506149488938
2017-12-24 05:42:21,230.95,30.9772,5771.98,7154.18434,4226.890163027807,0.8067977739583937,227.1,28.6642,6179.65,6509.63982,2046.2982342829798,0.9493075148357439,228.22,17.8823,3040.82,4081.0985060000003,2721.90718858587,0.7450984080706236,14992.449999999999,8995.095585896657,17483.858315655543,0.8575023732933899,228.75666666666666,25.841233333333335,0.9588063007271167,30.79935555191509,14.992449999999998,1.1643333333333332,27332.670482822272
2017-12-24 05:47:21,230.74,29.1088,5196.32,6716.564512,4255.642995066409,0.7736574242257498,226.81,29.4292,6344.96,6674.836852,2072.4211925227155,0.9505790389616552,227.89,16.3986,2577.68,3737.076953999999,2705.791931712029,0.689758341005252,14118.96,9033.856119301154,16761.729858992327,0.8423331075476953,228.48000000000002,24.978866666666665,0.9891456582633013,34.35010395454291,14.11896,1.2129754166666664,27333.88345823894
2017-12-24 05:52:21,230.42,27.0545,4803.65,6233.89789,3973.214011407699,0.7705692465232213,226.45,28.9029,6208.08,6545.061704999999,2073.059438573216,0.9485135938836807,227.59,15.5526,2415.88,3539.616234,2586.968671939485,0.682525969000288,13427.61,8633.2421219204,15963.507755120761,0.8411440772278075,228.15333333333334,23.83666666666667,0.9934839143266159,34.753461054397995,13.427610000000001,1.1477737499999998,27335.031231988938
2017-12-24 05:57:21,232.15,29.9864,5269.11,6961.34276,4549.370597138073,0.7569100074020776,228.15,29.5329,6361.86,6737.931135000001,2219.561515345407,0.9441859633966115,229.36,16.3313,2665.15,3745.746968,2632.032641473352,0.7115136240564128,14296.119999999999,9400.964753956832,17110.14860717284,0.8355345314772336,229.88666666666668,25.283533333333335,0.9845431081982372,35.407366586421205,14.296119999999998,1.1551554166666667,27336.186387405603
2017-12-24 06:02:21,232.73,29.0532,5243.58,6761.551235999999,4268.892584810857,0.7754995587524378,228.58,29.698,6446.26,6788.36884,2127.8354072350003,0.9496036753359443,229.85,15.4598,2391.5,3553.4350299999996,2628.2367211556684,0.6730107571433493,14081.34,9024.964713201527,16725.254086863155,0.8419208417921844,230.38666666666666,24.737,1.0171306209850108,37.5033350850952,14.08134,1.1823941666666666,27337.36878157227
2017-12-24 06:07:21,232.22,29.5523,5255.1,6862.635106,4413.57956630484,0.7657554159342478,228.12,30.4746,6630.08,6951.865752,2090.568493838583,0.953712317889996,229.37,16.3902,2706.48,3759.4201740000003,2609.25392675343,0.7199195287395401,14591.66,9113.401986896853,17203.797177669105,0.8481650794477097,229.90333333333334,25.47236666666667,1.007669890243724,35.65497774712728,14.59166,1.1947083333333333,27338.563489905602
2017-12-24 06:12:21,232.16,26.6828,4486.74,6194.678848,4271.207113013675,0.7242893635153627,228.01,29.0256,6291.1,6618.127056,2054.6694428445735,0.95058616233372,229.26,15.9077,2596.87,3646.9993019999997,2560.638614074326,0.7120566210626602,13374.71,8886.515169932574,16057.802447705655,0.8329103589084809,229.80999999999997,23.872033333333334,1.0225838736347517,33.36260980422,13.374709999999999,1.1652654166666665,27339.72875532227
2017-12-24 06:17:21,231.44,31.8689,5787.04,7375.738216,4572.92928759705,0.7846048531720285,227.38,28.6987,6226.6,6525.510405999999,1952.3674087666689,0.9541935592156653,228.8,16.0073,2481.12,3662.4702400000006,2694.0177810262617,0.6774444124902976,14494.759999999998,9219.31447738998,17178.295226552968,0.8437833794819782,229.20666666666668,25.524966666666668,0.9743753817515429,37.28767520427712,14.494759999999998,1.1612279166666664,27340.889983238936
2017-12-24 06:22:21,231.85,26.3627,4660.37,6112.191995,3954.7240670926817,0.762471140273793,227.63,28.2551,5625.65,6431.708412999999,3117.520679539268,0.8746742916126662,229.18,16.0668,2499.54,3682.189224,2703.852301761641,0.678818998140656,12785.560000000001,9776.09704839359,16094.800962211675,0.7943906874038824,229.55333333333337,23.561533333333333,1.0004937124270137,31.80919181830271,12.785560000000002,1.13668,27342.026663238936
2017-12-24 06:27:21,231.85,27.5481,4842.8,6387.026985,4164.3008857571995,0.7582244464245049,227.51,28.9093,5145.56,6577.154843,4096.605682171321,0.7823382789104271,229.12,17.2087,2834.67,3942.857344,2740.5784108897037,0.7189380068020031,12823.03,11001.484978818224,16895.643524887208,0.7589548146604617,229.49333333333334,24.555366666666668,1.0268998373227929,29.91878218067741,12.823030000000001,1.0670245833333334,27343.093687822267
2017-12-24 06:32:21,232.15,27.861,4969.3,6467.93115,4140.071360633814,0.768298221603673,227.72,30.0362,5358.22,6839.8434640000005,4251.227710158975,0.7833834251034842,229.33,16.8319,2696.38,3860.0596270000005,2762.172192242074,0.698533250921722,13023.900000000001,11153.471263034862,17147.06658368552,0.7595409941658195,229.73333333333335,24.9097,1.0519442832269255,32.42833113204896,13.023900000000001,1.0769554166666666,27344.170643238933
2017-12-24 06:37:21,231.59,25.6136,4377.73,5931.853624,4002.7949564850237,0.7380037130869026,227.03,31.3167,5684.34,7109.830401,4270.593295478255,0.7995043031125603,228.66,17.7198,3054.09,4051.809468,2662.647974643746,0.7537595299384893,13116.16,10936.036226607024,17077.193607125886,0.7680512560639328,229.09333333333333,24.88336666666667,1.0898032825049484,28.78857496507039,13.11616,1.0891691666666667,27345.2598124056
2017-12-24 06:42:21,231.58,30.2927,5489.36,7015.183466,4368.03455252357,0.7824969976344734,227.2,27.8787,5301.04,6334.040639999999,3466.84954210182,0.836912849362457,228.78,15.4562,2377.58,3536.069436,2617.422472550689,0.6723793305058843,13167.98,10452.306567176078,16812.091180297357,0.7832446219083078,229.18666666666664,24.542533333333335,1.0442724998545758,37.02280123214664,13.16798,1.0951724999999999,27346.3549849056
2017-12-24 06:47:21,231.21,27.7158,4698.2,6408.170118000001,4357.930818774908,0.7331578147095624,226.88,25.6407,5072.11,5817.362016,2848.7542844372497,0.8718917588504431,228.37,16.249,2654.92,3710.78413,2592.5506076178835,0.7154606430851584,12425.23,9799.235710830042,15824.391333296417,0.7851948133926533,228.82000000000002,23.20183333333333,1.0444891180840774,29.96674113396211,12.425229999999999,1.06638375,27347.4213686556
2017-12-24 06:52:21,231.39,29.9583,5232.03,6932.051037,4547.438142369039,0.7547593016949681,227.01,24.5363,4753.04,5569.985463,2904.022867752822,0.8533307728670458,228.62,15.1499,2260.88,3463.570138,2623.8787560490173,0.652759987503969,12245.95,10075.339766170879,15857.987350426416,0.7722259911924265,229.00666666666666,23.214833333333335,1.0407266164012658,34.74043176417377,12.24595,1.0279658333333332,27348.449334488934
2017-12-24 06:57:21,233.82,23.8613,4677.52,5579.249166,3041.188567963468,0.8383780435017769,229.15,25.5431,4966.31,5853.201365,3097.697726237642,0.8484775578876741,230.7,19.1245,2835.57,4412.02215,3380.1600889884817,0.6426916963687501,12479.400000000001,9519.046383189592,15695.466492121695,0.7950958326892679,231.22333333333336,22.842966666666666,1.1230123834099652,16.278387658345594,12.479400000000002,1.0302229166666668,27349.4795574056
2017-12-24 07:02:21,234.63,22.515,4633.4,5282.69445,2537.413070838252,0.8770902886499521,229.99,23.9237,4490.75,5502.211763,3179.2292654660137,0.8161717857168559,231.38,27.3401,3725.74,6325.952338,5112.390285868995,0.5889611241013432,12849.89,10829.032622173261,16804.392894246215,0.7646744563083723,232,24.59293333333333,1.1336206896551704,11.17055305860221,12.84989,1.0553870833333332,27350.534944488933
2017-12-24 07:07:21,234.84,23.9811,4918.33,5631.7215240000005,2743.4134458708354,0.8733262074554238,230.2,20.4528,4013.31,4708.23456,2461.872359786021,0.8524023068213492,231.58,27.5885,3711.84,6388.94483,5200.082677725782,0.5809785651255968,12643.48,10405.368483382637,16374.653577568371,0.7721372510329193,232.20666666666668,24.00746666666667,1.1340472567540376,14.91633158572887,12.64348,1.0622237499999998,27351.59716823893
2017-12-24 07:12:21,234.85,22.662,4779.35,5322.1707,2341.64782523728,0.8980076493976415,230.3,18.6504,3624.45,4295.1871200000005,2304.776473611682,0.8438398371803647,231.73,26.9817,3411.46,6252.469341,5239.781820700646,0.5456180292847916,11815.259999999998,9886.206119549608,15405.75997170604,0.7669378220678309,232.29333333333332,22.7647,1.1006199058661488,18.524294192324074,11.815259999999999,1.0191141666666665,27352.616282405597
2017-12-24 07:17:21,232.23,15.8629,3266.11,3683.841267,1703.8814361193567,0.8866044335997717,227.76,18.7409,3667.68,4268.427384,2183.4824822015585,0.8592579116487086,229.24,26.9189,3448.84,6170.888636000001,5117.164176798898,0.5588887117294592,10382.630000000001,9004.528095119813,13743.38138642387,0.7554640090433843,229.74333333333334,20.507566666666666,1.0823672794277601,31.263257301776427,10.38263,0.9249120833333333,27353.54119448893
2017-12-24 07:22:21,231.46,19.4738,3969.62,4507.405748,2135.140190409857,0.8806884096825267,227.52,18.4625,3535.4,4200.588,2268.4546250132485,0.8416440745914621,229.14,28.7089,3879.79,6578.357346,5312.439639899183,0.5897809735676831,11384.810000000001,9716.03445532229,14967.138145721443,0.7606537662147859,229.37333333333333,22.21506666666667,0.9097250479567545,29.23166259535569,11.384810000000002,0.9069766666666667,27354.448171155596
2017-12-24 07:27:21,231.93,18.8397,3941.94,4369.491621,1885.0904653064288,0.9021507172721959,228.05,19.3389,3689.05,4410.236145,2416.835317551541,0.83647448315945,229.66,27.6635,3539.88,6353.199409999999,5275.641413972744,0.5571806851250716,11170.869999999999,9577.567196830714,14714.555038012795,0.7591714442700965,229.88,21.947366666666667,0.8917696189316214,26.044734296141826,11.170869999999999,0.9398199999999999,27355.387991155596
2017-12-24 07:32:21,232.68,24.3991,5027.9,5677.182588000001,2636.403559300129,0.8856329564998657,228.85,20.7875,4023.22,4757.219375000001,2538.6683543691556,0.8457083188432948,230.6,28.5991,3912.9,6594.9524599999995,5308.729748222267,0.5933173929202213,12964.019999999999,10483.80166189155,16672.609629157636,0.7775639380009277,230.71,24.59523333333333,0.8538858306965449,16.27903509758668,12.964019999999998,1.0056204166666665,27356.39361157226
2017-12-24 07:37:21,232.7,25.8478,4721.09,6014.78306,3726.784736305943,0.784914427154751,229.2,19.3739,3729.11,4440.49788,2410.7592227728787,0.8397954690612306,230.86,28.1487,3717.69,6498.408882000001,5329.924864532004,0.5720923486821,12167.890000000001,11467.468823610827,16720.059457806554,0.7277420293095216,230.92,24.4568,0.7708297245799417,20.783176866965434,12.167890000000002,1.0471629166666667,27357.44077448893
2017-12-24 07:42:21,232.85,28.9418,5178.76,6739.09813,4312.295034916964,0.7684648450133194,229.45,19.5321,3816.22,4481.640345,2349.8010753107837,0.8515230375988594,231.11,28.175,3673.96,6511.52425,5376.054871068381,0.5642242674593433,12668.939999999999,12038.150981296129,17476.244441300336,0.7249234835638037,231.13666666666666,25.549633333333333,0.7412641871331558,23.55232756112612,12.66894,1.0348679166666668,27358.475642405596
2017-12-24 07:47:21,233.6,27.2794,4986.94,6372.467839999999,3967.2125993238956,0.78257593842953,230.16,18.2453,3680.62,4199.338248,2021.751254906426,0.876476192827037,231.8,27.6798,3415.96,6416.177640000001,5431.257017158733,0.5323979776844208,12083.52,11420.220871389054,16626.2713902339,0.7267726910254657,231.85333333333332,24.4015,0.753349818850999,25.22877691945167,12.08352,1.0313525,27359.506994905594
2017-12-24 07:52:21,233.48,30.8203,5844.97,7195.9236439999995,4197.337583442417,0.8122612591746395,230.09,17.2416,3557.6,3967.1197439999996,1755.426245455679,0.8967715192818743,231.79,27.1891,3344.43,6302.161489,5341.537925404508,0.5306798319651881,12747,11294.301754302604,17030.773943577635,0.7484686275697376,231.78666666666666,25.083666666666662,0.7319949378739035,31.263637692522355,12.747,1.034605,27360.541599905595
2017-12-24 07:57:21,233.65,28.5857,5451.01,6679.048805,3859.557347607615,0.8161356742773495,230.2,19.6722,4010.98,4528.54044,2102.3125258427663,0.8857114236126817,231.76,30.6334,4072.39,7099.596784,5815.489161135385,0.5736086321377769,13534.38,11777.359034585766,17941.171305517903,0.7543754958650569,231.87,26.2971,0.7676715400871182,25.19251172182484,13.534379999999999,1.0950574999999998,27361.636657405594
2017-12-24 08:02:21,231.8,28.2298,5331.33,6543.667640000001,3794.272870245784,0.8147311711570974,228.35,20.2734,3874.71,4629.43089,2533.427082271402,0.8369732893884934,230,31.9415,4287.89,7346.545,5965.377002748863,0.5836607548174007,13493.93,12293.07695526605,18253.92801215654,0.7392343166365875,230.04999999999998,26.814899999999998,0.7607041947402863,24.39501918709374,13.49393,1.1261795833333332,27362.762836988928
2017-12-24 08:07:21,230.82,37.3001,7361.72,8609.609081999999,4464.352941519841,0.855058566525518,227.48,18.8407,3688.98,4285.882435999999,2181.7916524758466,0.8607282292705429,229.21,31.4388,3971.04,7206.087348,6013.196835744335,0.5510674251127604,15021.740000000002,12659.341429740023,19644.632805484867,0.764674002753865,229.17,29.1932,0.7374438189989954,35.46202540317609,15.021740000000001,1.1881529166666667,27363.950989905596
2017-12-24 08:12:21,230.55,28.6793,5401.1,6612.012615000001,3814.0306253252797,0.8168617204006953,227.05,20.1307,3920.33,4570.675435,2349.9120458460657,0.8577134945920744,228.79,31.7265,4105.94,7258.705935,5985.822296661022,0.5656572999054823,13427.369999999999,12149.764967832369,18108.314496122126,0.7415030262963157,228.79666666666665,26.8455,0.7663281807718756,25.012758190385725,13.42737,1.1853795833333334,27365.13636948893
2017-12-24 08:17:21,229.73,30.077,5884.72,6909.58921,3621.117724204562,0.8516743645893241,226.15,22.0468,4315.26,4985.88382,2497.5124822386356,0.8654954980479269,227.94,32.4382,4291.31,7393.963308,6021.241722763694,0.5803802130525801,14491.29,12139.871929206893,18904.337500204696,0.7665589973646572,227.93999999999997,28.18733333333334,0.7852943757129159,21.784725999858104,14.491290000000001,1.1632775,27366.29964698893
2017-12-24 08:22:21,230.22,28.8283,5504.68,6636.851226,3707.59926281923,0.8294113899126297,226.79,19.3127,3851.88,4379.927232999999,2084.8940097700483,0.8794392680724248,228.51,32.1445,4174.51,7345.339695,6043.796943548211,0.5683208909782083,13531.070000000002,11836.290216137488,17977.419765515075,0.7526703039974503,228.50666666666666,26.761833333333332,0.7512545221146,27.834914150126732,13.531070000000001,1.1675983333333333,27367.467245322263
2017-12-24 08:27:21,232.25,32.6083,6470.28,7573.277675,3935.7351872621475,0.8543566309946504,228.88,18.8572,3798.05,4316.035935999999,2050.1176547562795,0.8799857221578057,230.7,29.5772,4017.67,6823.46004,5515.245659857483,0.588802451607821,14286,11501.09850187591,18340.2579793702,0.7789421509811597,230.60999999999999,27.014233333333333,0.7501842938294045,30.195316789791065,14.286,1.1590445833333334,27368.626289905595
2017-12-24 08:32:21,231.69,35.6868,6824.68,8268.274691999999,4667.773482075548,0.8254055718060801,228.53,19.0715,3850.53,4358.409895,2041.8510063013675,0.8834712871814459,230.3,28.8266,3806.65,6638.76598,5438.991589872645,0.5733972264526186,14481.86,12148.61607824956,18902.72841883689,0.7661253803746437,230.17333333333332,27.861633333333334,0.7139547008051831,31.54923915683335,14.481860000000001,1.1986608333333333,27369.824950738926
2017-12-24 08:37:21,231.85,32.5214,6017.15,7540.08659,4543.876281568176,0.7980213394339812,228.68,17.9435,3655.5,4103.31958,1864.014840501915,0.8908640744964835,230.36,27.9374,3491.94,6435.659464,5405.928946348886,0.5425924133390412,13164.59,11813.820068418976,17688.210041637307,0.7442578965882418,230.29666666666665,26.1341,0.7019930813877662,31.340662199960974,13.16459,1.1519354166666667,27370.976886155593
2017-12-24 08:42:21,231.3,35.4421,6766.14,8197.757730000001,4628.453445825588,0.8253647183593945,228.23,19.2149,4007.67,4385.416627,1780.5786035634746,0.9138630011401196,230,27.9591,3493.75,6430.593,5398.725522671902,0.543301372050758,14267.560000000001,11807.757572060964,18519.89220363237,0.7703910931620679,229.84333333333333,27.538700000000002,0.7019273998230725,30.225827653447702,14.267560000000001,1.14300625,27372.119892405593
2017-12-24 08:47:21,230.59,29.676,5863.73,6842.98884,3527.487314146509,0.85689603433578,227.23,21.7419,4197.59,4940.411937,2605.3614526879164,0.8496437247597073,228.96,37.633,4712.92,8616.45168,7213.294991013109,0.546967612078572,14774.24,13346.143757847534,19909.73934492194,0.7420609453517647,228.92666666666665,29.683633333333336,0.7411398118757063,26.78030205197252,14.774239999999999,1.210075,27373.329967405592
2017-12-24 08:52:21,230.19,29.9658,6019.37,6897.827502,3368.561866798288,0.8726472209191525,226.39,33.2164,5797.78,7519.860796,4788.9511860967805,0.7709956550105266,227.81,65.0102,7957.46,14809.973662,12490.562446004331,0.5373041290692877,19774.61,20648.0754988994,28589.827254818272,0.6916659490017508,228.13,42.730799999999995,0.9029939069828616,52.138972357175625,19.77461,1.4395354166666667,27374.76950282226
2017-12-24 08:57:21,230.97,28.0915,5651.68,6488.293755,3186.9215598712167,0.8710579720045367,227.04,35.4286,6346.47,8043.709344000001,4942.0217067363155,0.7889979272726938,228.37,69.7045,8653.44,15918.416664999999,13360.911843394135,0.543611854250958,20651.590000000004,21489.855110001667,29804.396356527082,0.6929041525606124,228.79333333333332,44.4082,0.9513680468545165,56.96312843123567,20.651590000000002,1.684425,27376.45392782226
2017-12-24 09:02:21,229.47,28.8588,5674.58,6622.228835999999,3413.6573612402735,0.8568988086234114,225.75,33.5004,5930.08,7562.7153,4693.486327076504,0.7841204864607293,227.02,69.8277,8320.27,15852.284453999999,13493.258670077812,0.5248625221269324,19924.93,21600.40235839459,29386.735401358186,0.6780246164764228,227.41333333333333,44.06229999999999,0.9043738273921225,58.47493208479813,19.92493,1.6906883333333333,27378.14461615559
2017-12-24 09:07:21,231.35,49.044,8869.63,11346.329399999999,7075.934886388112,0.7817180065299356,227.95,45.7261,8668.75,10423.264495,5787.677960134582,0.8316732252317273,229.07,82.6621,11174.91,18935.407247,15286.302172259977,0.5901594750105245,28713.289999999997,28149.91501878267,40210.331236994134,0.7140774302695453,229.45666666666662,59.14406666666667,0.8251376439996109,39.76397745166885,28.713289999999997,2.0265925,27380.17120865559
2017-12-24 09:12:21,232.04,63.1074,11412.45,14643.441095999999,9175.312099842797,0.7793557487739289,228.95,50.0131,9655.89,11450.499244999999,6154.4878964578,0.8432724017877528,230,87.8003,12124.48,20194.069,16149.223123926457,0.600398067373148,33192.82,31479.02312022705,45745.95278443973,0.7255903086423501,230.33,66.97359999999999,0.7424130595232837,31.096879964642792,33.19282,2.5794212499999998,27382.75062990559
2017-12-24 09:17:21,231.68,62.1775,10794.11,14405.283200000002,9539.359170306057,0.7493160564868311,228.23,61.0837,10570.51,13941.132851,9089.527133417414,0.7582246086437499,229.86,80.8852,11335.36,18592.272072,14737.102648406544,0.609681267362211,32699.980000000003,33365.988952130014,46718.068354268056,0.6999428947282793,229.92333333333332,68.0488,0.7640227902054405,18.863521472825383,32.699980000000004,2.7455333333333334,27385.496163238924
2017-12-24 09:22:21,231.73,60.6663,10272.05,14058.201699,9597.813490960662,0.730680226385618,228.15,67.2481,11690.32,15342.654014999998,9936.470727657561,0.7619490075557179,229.83,79.8087,11079.31,18342.433521000003,14618.267934204947,0.6040261771872009,33041.68,34152.55215282317,47519.98985452024,0.6953216972721424,229.90333333333334,69.24103333333333,0.7945368343216658,15.262144653146425,33.04168,2.7392358333333338,27388.23539907226
2017-12-24 09:27:21,231.21,64.3694,11224.75,14882.848974,9772.624060117778,0.7542070755141965,227.7,64.8195,10695.48,14759.400150000001,10170.870186833577,0.7246554664350636,229.49,81.3501,11542.93,18669.034449,14672.88704628536,0.6182928223488438,33463.16,34616.381293236715,48146.411403388614,0.6950291626022375,229.46666666666667,70.17966666666666,0.7699012202208076,15.9169085062625,33.46316,2.771035,27391.00643407226
2017-12-24 09:32:21,232.56,59.7962,10326.01,13906.204271999999,9314.29196098614,0.7425469810472521,228.85,68.2265,11425.81,15613.634525,10641.261622766915,0.7317841327530369,230.63,82.0539,11538.82,18924.090957,14999.228365366305,0.6097423662895577,33290.64,34954.78194911936,48271.145550111825,0.6896592078064507,230.67999999999998,70.02553333333333,0.8149817929599549,17.177115395051146,33.290639999999996,2.7814083333333333,27393.787842405593
2017-12-24 09:37:21,230.7,59.9582,10220.22,13832.35674,9321.008321754864,0.7388632459460411,227.15,64.2163,10622.48,14586.732545,9996.783732229193,0.7282288865741317,228.71,83.6023,11983.21,19120.682033,14899.770451352231,0.626714569036733,32825.909999999996,34217.56250533629,47417.10610248896,0.692279911157989,228.85333333333335,69.25893333333333,0.8069214635283014,20.709771254538527,32.82590999999999,2.7548562499999996,27396.542698655594
2017-12-24 09:42:21,230.32,60.0926,10543.26,13840.527632,8966.597666035625,0.7617672013907512,226.76,66.3186,11131.88,15038.405736,10111.12727375923,0.7402300613123981,228.46,78.8505,11126.21,18014.18523,14167.509327212392,0.6176360383744094,32801.35,33245.23426700725,46703.04233442071,0.702338613513086,228.51333333333332,68.42056666666667,0.7906176153105605,15.243856988420132,32.80135,2.734469166666666,27399.27716782226
2017-12-24 09:47:21,230.12,61.5303,10651.98,14159.352636,9328.589880051548,0.7522928677485902,226.58,67.0922,11217.53,15201.750676000001,10259.641529525605,0.7379104051291835,228.45,78.468,11177.75,17926.0146,14014.275021452702,0.6235490849148366,33047.26,33602.506431029855,47130.13719431552,0.7011916783468628,228.38333333333335,69.03016666666667,0.789608115011315,13.672041933357631,33.04726,2.743692083333333,27402.02085990559
2017-12-24 09:52:21,230.26,59.5718,10250.58,13717.002668000001,9114.92028805075,0.7472900784595808,226.74,62.7018,10343,14217.006132,9754.261343501394,0.7275090060431015,228.56,76.7268,10763.29,17536.677408,13845.094542405897,0.6137587953285798,31356.870000000003,32714.27617395804,45315.30824989386,0.6919707977507457,228.51999999999998,66.33346666666667,0.7789252581830793,15.668310214451827,31.356870000000004,2.6835054166666668,27404.704365322257
2017-12-24 09:57:21,230.1,68.0196,11831.75,15651.309959999999,10245.64275199439,0.7559590877848796,226.35,78.7597,12680.1,17827.258094999997,12531.009343853468,0.7112759535105616,228.55,80.3136,11543.21,18355.67328,14271.826948852973,0.6288633396290217,36055.06,37048.47904470083,51696.780858475475,0.6974333682150137,228.33333333333334,75.69763333333333,0.868613138686138,10.143029570717534,36.05506,2.8088304166666664,27407.513195738924
2017-12-24 10:02:21,230.11,75.0054,12976.86,17259.492594,11379.419543313306,0.75186798970621,226.47,84.0573,13807.01,19036.456731,13105.46297278868,0.7252930624172258,228.59,85.8839,12847.84,19632.200700999998,14844.403379683026,0.6544268875239022,39631.71000000001,39329.28589578501,55834.265165725024,0.7098098252456042,228.39000000000001,81.64886666666666,0.8406672796532316,8.13663059621975,39.631710000000005,3.153615416666667,27410.666811155592
2017-12-24 10:07:21,230.38,81.0965,13687.48,18683.01167,12716.438821893345,0.7326163598119724,227.12,78.8196,13247.65,17901.507552,12040.088957803137,0.7400298528779461,229.19,78.5328,11060.25,17998.932431999998,14199.733752053287,0.6144947786089895,37995.38,38956.26153174977,54417.269445227466,0.6982228323353018,228.89666666666668,79.48296666666666,0.776187216939232,2.030036624199169,37.99538,3.234462083333333,27413.901273238924
2017-12-24 10:12:21,230.4,76.8633,13486.1,17709.30432,11478.003584612206,0.7615262438496512,226.89,83.0283,14119.01,18838.290987,12471.357742073853,0.7494846538756249,229.07,79.3336,11329.96,18172.947752,14208.730991729059,0.6234519657799101,38935.07,38158.09231841512,54515.86636279012,0.714197032858221,228.78666666666663,79.74173333333333,0.8290110146278836,4.1215139542155335,38.93507,3.205435416666666,27417.106708655592
2017-12-24 10:17:21,230.24,76.7306,14003.72,17666.453344,10770.301756094343,0.7926729676478067,226.68,82.7298,14107.13,18753.191064,12356.013040054198,0.7522522407976251,228.78,79.6041,11441.34,18211.825998,14169.204112646155,0.6282368391426798,39552.19,37295.51890879469,54362.960409385014,0.727557691894422,228.5666666666667,79.68816666666667,0.8254338632054912,3.816919701586797,39.55219,3.2703025,27420.377011155593
2017-12-24 10:22:21,230.67,66.1439,11844.87,15257.413413,9617.053537247897,0.7763353904999153,226.88,82.5649,13154.69,18732.324512,13336.195582953032,0.7022454683385959,229.06,81.5226,11992.1,18673.566756,14314.036222561,0.642196542133378,36991.66,37267.28534276193,52509.365511063246,0.7044773754161283,228.86999999999998,76.74380000000001,0.8694892296937042,13.81206038794014,36.99166,3.1893270833333336,27423.566338238925
2017-12-24 10:27:21,230.65,69.7155,13011.63,16079.880075000001,9447.752535364274,0.8091870050840537,226.73,88.2333,14164.27,20005.136109,14127.240569435902,0.708031673607445,228.84,94.6135,14781.97,21651.35334,15820.065245523776,0.6827272996691115,41957.87,39395.05835032395,57553.74425145881,0.7290206839833274,228.74,84.18743333333333,0.8787269388825825,17.190134869693527,41.95787,3.2895637499999997,27426.855901988925
2017-12-24 10:32:21,230.49,71.4866,13623.76,16476.946434,9267.304206256822,0.8268376701090391,226.58,84.8424,13526.13,19223.590992,13659.80445873233,0.7036213996453092,228.95,85.5072,12813.79,19576.87344,14800.701318575326,0.6545371016098269,39963.68,37727.809983564475,54958.9243462638,0.7271554251719412,228.67333333333332,80.61206666666668,0.9154252062621959,11.32022418479948,39.963680000000004,3.4133979166666664,27430.26929990559
2017-12-24 10:37:21,230.53,61.6564,11073.22,14213.649892,8911.321006671884,0.7790553506057893,226.5,83.5416,13202.53,18922.1724,13555.139613239759,0.6977280261964002,228.8,79.9305,11390.55,18288.0984,14307.687226997328,0.6228394965328926,35666.3,36774.14784690897,51229.121655132054,0.6962114291184027,228.60999999999999,75.04283333333333,0.922969248939235,17.838390075001616,35.6663,3.151249166666667,27433.420549072256
2017-12-24 10:42:21,230.24,69.3653,12818.44,15970.666672000001,9526.268414995013,0.8026239770236687,226.05,91.0222,14147.15,20575.568310000002,14940.286414824059,0.68757031576738,228.55,84.6351,12714.79,19343.352104999998,14577.358674118841,0.6573209199202551,39680.380000000005,39043.91350393791,55668.30102174293,0.7128002700226407,228.28,81.6742,0.9768705099001181,15.070732250820937,39.68038000000001,3.1394450000000003,27436.559994072257
2017-12-24 10:47:21,230.12,71.1969,12929.35,16383.830628,10062.892955034891,0.7891530554462468,225.82,95.739,14822.81,21619.78098,15738.463499562775,0.6856133285398343,228.27,85.3081,12971.33,19473.279987,14524.229118379908,0.6661091510346187,40723.49,40325.58557297757,57311.0416026758,0.7105697063111597,228.07000000000002,84.08133333333333,0.9865392204147974,15.323773806314522,40.72349,3.3501612499999998,27439.910155322257
2017-12-24 10:52:21,231.54,84.2274,14924.79,19502.012196,12553.052343905554,0.7652948757288328,227.61,95.2917,14576.46,21689.343837000004,16060.96043043535,0.6720562922301925,229.89,94.8264,14801.82,21799.641096,16004.076874409599,0.678993747411556,44303.07,44618.0896487505,62877.14954837597,0.704597303125429,229.67999999999998,91.44850000000001,0.9012539184952826,7.896356965942585,44.30307,3.5427733333333333,27443.45292865559
2017-12-24 10:57:21,231.33,77.3913,13177.62,17902.929429,12118.795867385266,0.7360594282773789,227.07,99.2795,15289.45,22543.396065,16566.15298857757,0.678223012891026,229.69,87.0558,13211.92,19995.846702000003,15009.298959094804,0.6607332110962089,41678.99,43694.24781505764,60384.811828337835,0.6902230666626102,229.36333333333332,87.90886666666665,0.999869203156559,12.93456936084568,41.67899,3.5825858333333334,27447.035514488925
2017-12-24 11:02:21,230.92,84.7958,14618.79,19581.046135999997,13027.215616395562,0.746578599450985,226.87,98.7459,15849.04,22402.482333000004,15832.850209573047,0.7074680280699766,229.41,86.4921,13011.79,19842.152660999996,14980.131615520913,0.6557650383153658,43479.62,43840.19744148952,61744.96147098308,0.7041808588775809,229.06666666666663,90.01126666666666,0.9589639115250131,9.703933359453538,43.479620000000004,3.5482754166666663,27450.58378990559
2017-12-24 11:07:21,230.88,84.7307,14586.84,19562.624015999998,13035.350290873655,0.7456484359189047,226.64,104.4608,17430.55,23674.995712,16021.277997111167,0.7362430055759243,229.26,85.826,12887.55,19676.468759999996,14868.573497842886,0.6549727065965673,44904.94,43925.20178582771,62816.21596633533,0.714862226404494,228.92666666666665,91.67250000000001,0.9988642651212887,13.949985000954474,44.90494,3.6826899999999996,27454.266479905593
2017-12-24 11:12:21,231.14,86.921,15239.51,20090.91994,13092.073899707013,0.7585272374541153,226.89,105.6086,17577.54,23961.535254,16284.509795418613,0.7335731961108672,229.5,86.9379,13141.84,19952.24805,15012.802658502134,0.6586646260144106,45958.89,44389.386353627764,63895.51776833594,0.7192819090477014,229.17666666666665,93.15583333333335,0.9977746425610498,13.367672448495776,45.95889,3.785992916666667,27458.05247282226
