DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-24 11:17:21,230.51,81.5123,14280.92,18789.400273,12210.523599445376,0.7600519331381429,225.95,105.117,17536.18,23751.18615,16018.777560711427,0.7383285992224013,228.49,95.992,15231.05,21933.21208,15782.297299308426,0.6944286110235797,47048.149999999994,44011.598459465225,64424.756246179946,0.7302806054899076,228.3166666666667,94.20710000000001,1.0365720125556765,13.475417457919853,47.04814999999999,3.8752933333333326,27461.927766155593
2017-12-24 11:22:21,230.28,79.2117,13739.69,18240.870275999998,11997.927618124731,0.7532365392717956,225.84,98.666,16364.2,22282.72944,15123.921107181253,0.7343893863659461,228.41,85.8095,12651.36,19599.747895,14969.743073879288,0.6454858535821999,42755.25,42091.59179918528,59997.6124754289,0.7126158564644511,228.17666666666665,87.89573333333334,1.0240603041502834,12.253457884948519,42.75525,3.741808333333333,27465.669574488926
2017-12-24 11:27:21,230.54,85.4101,14814.4,19690.444454,12971.012120727488,0.7523649369423218,226.31,100.4299,16986.06,22728.290669,15101.29009094761,0.7473531664731808,228.68,91.8358,13729.54,21001.010744000003,15891.575870819217,0.6537561533281219,45530,43963.87808249432,63291.417080457475,0.7193708420546381,228.51,92.5586,0.9627587414117496,8.504126034749882,45.53,3.6785520833333334,27469.34812657226
2017-12-24 11:32:21,231,88.3535,15146,20409.658499999998,13680.381722986467,0.7420996289575351,227.18,100.3081,17056.69,22787.994158,15111.651266123841,0.7484945748949142,229.41,91.8112,13610.12,21062.407392,16074.502752252596,0.6461806452936356,45812.81,44866.53574136291,64123.47144008265,0.7144468159807561,229.1966666666667,93.49093333333333,0.879884815078759,7.291794427124483,45.81281,3.8059504166666667,27473.154076988925
2017-12-24 11:37:21,231.12,88.2321,14807.6,20392.202952,14020.5892699115,0.7261402818937578,227.35,99.7893,16761.51,22687.097354999998,15289.086595187691,0.7388124508711529,229.61,89.6086,13026.25,20575.030646,15926.352282344476,0.63310962807885,44595.36,45236.02814744366,63521.99915057708,0.7020459147434572,229.36,92.54333333333334,0.8763515870247729,7.829809458631985,44.59536,3.767007083333333,27476.92108407226
2017-12-24 11:42:21,231.2,87.615,15198.16,20256.587999999996,13391.986037035127,0.750282327902409,227.48,100.8098,17110.15,22932.213303999997,15268.568171169634,0.7461185613957083,229.57,102.3708,16195.04,23501.264556,17030.270553620154,0.6891135564815946,48503.350000000006,45690.824761824915,66635.02403870125,0.7278957380105323,229.41666666666666,96.93186666666668,0.8441699963675994,9.611768541202153,48.503350000000005,3.879112916666667,27480.800196988926
2017-12-24 11:47:21,231.07,87.5771,14971.19,20236.440497,13615.322029703211,0.7398134075120296,227.34,98.0122,16900.26,22282.093548,14521.463590637939,0.7584682275744657,229.45,94.2166,14349,21617.99887,16169.232330055787,0.6637524632269537,46220.45,44306.01795039694,64026.19170951366,0.7218990973210124,229.28666666666663,93.26863333333334,0.849009972959598,6.102301631237946,46.22045,3.9468249999999996,27484.747021988926
2017-12-24 11:52:21,230.8,90.4441,15075.73,20874.498280000003,14438.387839673207,0.7222080165847223,227.2,96.0191,16807.18,21815.53952,13908.143837201345,0.7704223855931481,229.35,90.5234,13645.31,20761.54179,15647.591907441107,0.6572397241987297,45528.22,43994.12358431566,63311.150094753764,0.7191185112237073,229.11666666666667,92.32886666666667,0.8365461555248501,3.9968359480205806,45.528220000000005,3.82286125,27488.569883238924
2017-12-24 11:57:21,230.86,91.4574,15998.85,21113.855364000003,13777.942045509251,0.7577417636041356,227.23,96.537,17026.99,21936.10251,13830.191787141937,0.7762085353238076,229.53,89.5116,13993.09,20545.597548,15043.769835260164,0.6810748612839518,47018.93000000001,42651.903667911356,63482.002684553765,0.7406655116669862,229.20666666666668,92.50200000000001,0.8623949274308577,4.362067847181678,47.018930000000005,3.85613125,27492.426014488923
2017-12-24 12:02:21,231.08,93.3756,15824.66,21577.233648,14668.236014762764,0.7333961460563222,227.22,103.852,18212.76,23597.25144,15004.187705603463,0.7718170078540298,229.67,90.4735,13991.69,20779.048745,15362.339590406991,0.6733556560603756,48029.11,45034.76331077322,65840.14971010824,0.7294805709201818,229.32333333333335,95.90036666666667,0.917191156591139,8.291556758038118,48.02911,3.9603350000000006,27496.386349488923
2017-12-24 12:07:21,230.99,91.8849,14686.4,21224.493051,15322.818288811864,0.6919552784940625,227.07,110.5609,18921.68,25105.063563,16499.522492480508,0.7536997447752688,229.25,102.6833,16301.31,23540.146525,16982.514263275905,0.6924897422659522,49909.39,48804.85504456828,69805.88145774983,0.7149739958546011,229.10333333333332,101.7097,0.8875180049759198,9.659648981365589,49.90939,4.080770833333333,27500.467120322257
2017-12-24 12:12:21,231,95.484,15587.62,22056.804,15605.406288527574,0.7067034734497346,227.03,112.7253,19478.25,25592.024859,16599.684133174764,0.761106247251477,229.41,95.0036,14781.18,21794.775876,16016.521884999613,0.6781983023866174,49847.05,48221.61230670195,69354.54049419094,0.7187279974001867,229.14666666666665,101.07096666666666,0.9237169789363345,11.530841860620054,49.84705,4.156518333333333,27504.62363865559
2017-12-24 12:17:21,231.13,88.2188,13705.72,20390.011244,15096.549202120546,0.6721781482113242,227.12,111.0252,19221.68,25216.043424,16321.025211017033,0.7622797786628684,229.47,91.4728,13938.41,20990.263416,15694.326520910927,0.6640416903665598,46865.81,47111.900934048506,66452.50451695331,0.7052527266002988,229.24,96.9056,0.9247949746990074,14.570468579731191,46.865809999999996,4.0297025,27508.65334115559
2017-12-24 12:22:21,231.44,90.7661,14387.02,21006.906184,15306.984123039305,0.6848709597683611,227.54,105.0587,18007.83,23905.056598,15721.634445714706,0.7533063109964196,229.98,85.7651,12298.66,19724.257698,15420.41841006632,0.6235296754030474,44693.51,46449.03697882033,64459.466894940415,0.6933583560789285,229.65333333333334,93.8633,0.92022758941013,11.927345405499281,44.69351,3.814971666666667,27512.468312822257
2017-12-24 12:27:21,229.41,85.4169,13559.74,19595.491029,14146.261689931356,0.6919826596808675,225.34,108.069,18801.96,24352.26846,15476.41041412093,0.7720824871359848,227.73,92.5077,14250.34,21066.778521,15515.700665366905,0.676436598305471,46612.03999999999,45138.37276941919,64885.706971818094,0.7183714592220606,227.49333333333334,95.33120000000001,0.9465478841870836,13.361627672787074,46.61203999999999,3.804397916666666,27516.272710738922
2017-12-24 12:32:21,229.63,91.3474,15056.35,20976.103462,14604.904694178196,0.7177858379310468,225.41,115.365,20157.72,26004.424649999997,16428.52475967113,0.7751650063905569,227.7,103.8697,16838.76,23651.130689999998,16608.195102956244,0.7119642701530393,52052.83,47641.624556805575,70563.59898290705,0.7376725500156108,227.58,103.52736666666665,0.9535108533263097,11.764972933082744,52.05283,4.11103625,27520.383746988922
2017-12-24 12:37:21,230.1,90.6646,14886.59,20861.92446,14615.379924813662,0.7135770253862764,225.94,112.4403,19406.31,25404.761381999997,16395.030742888477,0.7638847579867422,228.41,92.3754,14210.51,21099.465114,15596.436568549976,0.6735009595371679,48503.41,46606.84723625211,67266.47746784012,0.7210636237521033,228.14999999999998,98.49343333333333,0.9686609686609597,14.160199512454804,48.50341,4.189843333333333,27524.573590322256
2017-12-24 12:42:21,229.96,94.2299,16716.83,21669.107804,13787.596881707617,0.7714590813431721,225.7,110.9115,19273.52,25032.72555,15974.00310727473,0.7699329408419133,228.37,91.1127,13916.76,20807.407299000002,15468.419105030693,0.6688368137374249,49907.11000000001,45230.01909401304,67353.35370860819,0.7409743873469742,228.01,98.75136666666667,1.0131134599359686,12.313888651667607,49.90711000000001,4.100438333333334,27528.67402865559
2017-12-24 12:47:21,228.35,92.1666,16624.36,21046.24311,12906.393905178256,0.7898967959797553,224.11,109.2532,19014.9,24484.734652000003,15425.168036972875,0.7766022491261425,226.86,89.2152,13524.13,20239.360272,15057.54335749733,0.6682093612765944,49163.39,43389.10529964846,65571.74219887774,0.7497648888280024,226.44000000000003,96.87833333333333,1.0289701466172108,12.773616391694059,49.16339,4.1279375,27532.80196615559
2017-12-24 12:52:21,228.18,96.9448,17880.68,22120.864464000002,13023.591185700589,0.8083174158541329,223.99,111.3473,19506.84,24940.681727000003,15540.93942533436,0.782129382569463,226.6,96.0939,15097.05,21774.87774,15691.53854436994,0.6933242142740959,52484.57000000001,44256.06915540489,68652.96603332504,0.7644909321838086,226.25666666666666,101.462,1.0018121013008758,9.742859395635806,52.484570000000005,4.235331666666667,27537.03729782226
2017-12-24 12:57:21,228.35,95.6503,17253.69,21841.746005,13392.985101568414,0.7899409688241175,224.05,113.7561,19988.75,25487.054205,15812.647010735052,0.7842707061877181,226.58,103.9236,16760.99,23547.009288,16538.76841330872,0.7118097162573302,54003.43000000001,45744.40052561219,70773.72839700145,0.7630434516190902,226.32666666666668,104.44333333333334,1.0059206456743959,8.91657358057,54.00343000000001,4.437,27541.47429782226
2017-12-24 13:02:21,228.04,103.817,19190.45,23674.428679999997,13863.80907694225,0.8105982306644623,224.04,103.8499,17341.05,23266.531596,15511.914047117667,0.7453216620813944,226.86,92.8221,14255.55,21057.621606000004,15498.474824929652,0.6769781633809075,50787.05,44874.19794898957,67771.80895673067,0.7493831252523495,226.31333333333336,100.16300000000001,1.0045070256576585,7.3289538052973695,50.78705,4.36627,27545.84056782226
2017-12-24 13:07:21,228.01,92.6886,16238.74,21133.927686,13525.761444350455,0.7683730275445781,224.6,83.1181,14146.05,18668.325259999998,12181.77480544826,0.7577567780174835,227.25,72.6486,11562.16,16509.39435,11784.589850232884,0.7003382289429655,41946.95,37492.1261000316,56260.16471539316,0.745588823143332,226.62,82.81843333333332,0.8913599858794502,12.27967364753336,41.946949999999994,3.8639166666666664,27549.704484488924
2017-12-24 13:12:21,228.04,85.4555,14300.37,19487.27222,13238.323022176324,0.7338312842637553,224.79,73.4895,12704.89,16519.704705,10558.712688026848,0.7690748852281013,227.09,70.5004,11085.05,16009.935836,11551.610795483764,0.6923856606017192,38090.31,35348.646505686935,51965.358900714935,0.732994263982192,226.64,76.4818,0.8162725026473678,11.733118205899956,38.090309999999995,3.334885833333333,27553.039370322258
2017-12-24 13:17:21,227.67,88.296,15214.34,20102.35032,13138.810705402684,0.7568438395416441,224.49,75.3646,13153.84,16918.599054,10640.276650745958,0.7774780853908876,226.71,77.3109,12639.59,17527.154139000002,12142.565496803585,0.7211433128139958,41007.770000000004,35921.65285295223,54516.07418056542,0.7522142893887794,226.29,80.32383333333333,0.7954394803128654,9.925032628339885,41.00777,3.295753333333333,27556.33512365559
2017-12-24 13:22:21,229.87,85.9884,14418.63,19766.153508,13520.500487220164,0.7294605900012016,226.69,74.4389,12940.64,16874.554241,10830.07004699652,0.7668729979579672,228.76,78.7733,12918.79,18020.180108,12563.11092288287,0.7169068190536423,40278.06,36913.681457099556,54634.62268634987,0.7372259204796014,228.43999999999997,79.73353333333334,0.7660654876553895,7.844712764098406,40.278059999999996,3.3869095833333334,27559.722033238922
2017-12-24 13:27:21,229.88,78.7166,12661.17,18095.372008,12928.157731827452,0.699691058818933,226.68,67.047,11441.09,15198.21396,10004.357409940872,0.7527917444846921,228.87,64.6064,9276.74,14786.466767999998,11514.41246671181,0.6273804381771698,33379,34446.92760848013,47966.11786108889,0.6958870446148351,228.4766666666667,70.12333333333333,0.7863676816013367,12.254503969197126,33.379,3.0690441666666666,27562.79107740559
2017-12-24 13:32:21,229.48,96.9694,16537.5,22252.537911999996,14889.141589594652,0.7431736580069781,226.42,77.9247,14057.26,17643.710574,10662.737177267358,0.7967292334025792,228.85,65.0613,9220.42,14889.278505,11690.785663207373,0.619265735200243,39815.18,37242.66443006938,54518.479548526986,0.7303061334379373,228.25,79.98513333333334,0.8017524644030722,21.234279370249624,39.81518,3.0497574999999992,27565.84083490559
2017-12-24 13:37:21,229.53,95.4196,15961.61,21901.660788,14996.991414297629,0.7287853717808206,226.46,79.965,14411.46,18108.873900000002,10965.451864583662,0.795823090910142,228.84,67.5006,10163.53,15446.837304000002,11632.172653264139,0.6579683465280058,40536.6,37594.61593214543,55286.26490047526,0.7332128526492577,228.27666666666667,80.96173333333333,0.7958179402187386,17.857654562731707,40.5366,3.3479908333333332,27569.188825738922
2017-12-24 13:42:21,229,97.9977,16846.75,22441.473299999998,14825.880692630466,0.7506971478561526,225.93,81.4562,14654.84,18403.399266,11131.970585579596,0.7963115828864613,228.23,74.4857,11617.88,16999.871311,12410.499139686559,0.6834098792549383,43119.47,38368.350417896625,57718.44598454994,0.7470656783022573,227.72,84.64653333333332,0.7860530476023151,15.772845196259274,43.11947,3.4856695833333338,27572.674495322255
2017-12-24 13:47:21,230.76,99.7494,17455.33,23018.171543999997,15004.921719892815,0.7583282610711959,227.65,82.2755,14970.88,18730.017574999998,11255.50133869695,0.7992987694780633,230.08,72.3271,10865.52,16641.019168000003,12604.12607360556,0.6529359704659166,43291.729999999996,38864.54913219532,58177.547779549146,0.7441312267757376,229.49666666666667,84.784,0.804659472178244,17.65120777505188,43.291729999999994,3.6004666666666663,27576.274961988922
2017-12-24 13:52:21,230.64,99.7425,17890.42,23004.6102,14461.845064774554,0.7776884652451098,227.27,86.1403,15597.58,19577.105981,11831.254233381429,0.7967255229214054,229.84,71.2548,10735.1,16377.203232000002,12368.120863422677,0.6554904306874757,44223.1,38661.22016157866,58739.87162049349,0.7528634091289229,229.25,85.71253333333334,0.863685932388218,16.867700406319422,44.223099999999995,3.6464512499999993,27579.92141323892
2017-12-24 13:57:21,230.46,94.2383,16584.36,21718.158618,14022.74641955019,0.7636172242638881,227,85.778,15414.96,19471.606,11896.320793322448,0.7916635125012287,229.56,69.8567,10400.63,16036.304052000001,12206.143668304569,0.6485677726160888,42399.95,38125.210881177205,57020.06194960448,0.7435970525159015,229.00666666666666,83.291,0.8762481441588282,16.12935371168553,42.39995,3.6092937499999995,27583.53070698892
2017-12-24 14:02:21,230.14,95.2776,17021.33,21927.186864,13823.01880197933,0.7762660165014409,226.82,80.5995,14332.76,18281.57859,11348.484767789327,0.7840001304832614,229.37,68.2402,9942.02,15652.254674,12089.223080883025,0.6351813337483395,41296.11,37260.726650651675,55621.312926491446,0.7424511905099492,228.77666666666664,81.37243333333333,0.8552737021549325,17.088301402645374,41.29611,3.4873358333333333,27587.018042822252
2017-12-24 14:07:21,229.13,90.9857,16112.14,20847.553441,13229.490885735207,0.7728551959633276,225.81,79.0216,13944.12,17843.867496000003,11133.962665664252,0.7814516669733064,228.2,71.8047,11124.14,16385.83254,12031.16857538464,0.6788876898896954,41180.4,36394.6221267841,54958.110083147905,0.7493052424418678,227.71333333333334,80.604,0.8358462394238382,12.879881891717526,41.1804,3.43652125,27590.454564072254
2017-12-24 14:12:21,228.95,89.8654,15698.64,20574.683329999996,13299.259238024491,0.7630076122294321,225.33,85.6385,15414.39,19296.923205,11608.954565660399,0.798800401299519,227.93,68.5059,10241.81,15614.549787,11786.411369649446,0.6559145245754628,41354.84,36694.62517333434,55287.59633079649,0.7479948983957615,227.40333333333334,81.33659999999999,0.9117427185177541,15.774817240946874,41.354839999999996,3.4389683333333325,27593.893532405586
2017-12-24 14:17:21,228.76,97.1722,17566.46,22229.112472,13621.781247737978,0.7902456754459665,225.4,81.2109,14468.44,18304.936859999998,11213.160010228454,0.790411904212381,228,68.466,10235.81,15610.247999999998,11785.925346166245,0.6557109150347901,42270.71,36620.86660413268,55927.63891620833,0.7558107372158271,227.38666666666666,82.28303333333334,0.8736953207458589,18.095062935210215,42.27071,3.484397916666666,27597.37793032225
2017-12-24 14:22:21,228.41,90.9503,15748.11,20773.958023,13548.223624123792,0.7580697901942614,225.11,79.375,14009.42,17868.10625,11090.778702367526,0.7840461548632217,227.62,66.2648,9705.71,15083.193775999998,11545.645407696578,0.6434784399205613,39463.24,36184.64773418789,53541.348908529275,0.7370609968646756,227.04666666666665,78.86336666666666,0.8529817658630997,15.975182393515203,39.46324,3.4055812499999996,27600.783511572252
2017-12-24 14:27:21,228.95,91.5007,16059.38,20949.085264999998,13452.155494783728,0.7665909893846623,225.59,79.5729,14103.66,17950.850511,11104.945235014397,0.7856819926920732,228.06,69.0244,10426.04,15741.704664,11794.022030121843,0.6623196294517903,40589.08,36351.12275991997,54487.4071795784,0.744925884731997,227.5333333333333,80.03266666666667,0.8540873132141663,14.329190580512943,40.58908,3.3355133333333336,27604.119024905584
2017-12-24 14:32:21,228.98,90.4058,15893.93,20701.120084,13263.459650004146,0.7677811604157835,225.56,79.3298,13996.78,17893.629688,11147.741163252536,0.7822213963322744,228.08,69.0402,10415.16,15746.688816,11810.277339772318,0.6614190527101351,40305.869999999995,36221.478153029006,54190.02339958212,0.7437876470876521,227.54,79.59193333333333,0.8701766722334491,13.586636501689037,40.30587,3.370622916666666,27607.48964782225
2017-12-24 14:37:21,228.82,90.625,15743.84,20736.8125,13496.180745475967,0.7592217945742625,225.37,80.0983,14156.6,18051.753871,11200.736326651186,0.7842229680930043,227.99,66.4822,9828.87,15157.276778000001,11538.472769305221,0.6484588322795619,39729.310000000005,36235.38984143237,53771.940173632196,0.7388483635091488,227.39333333333335,79.0685,0.8897944823946791,15.918222806806748,39.729310000000005,3.3347991666666665,27610.824446988918
2017-12-24 14:42:21,228.9,90.0027,15796.06,20601.61803,13225.398063212357,0.7667388055150733,225.27,83.1677,14804.4,18735.187779,11482.029513739762,0.7901922401116276,227.97,66.9299,10149.78,15258.009303,11392.489361067428,0.6652099758521166,40750.24,36099.916938019545,54440.6655266953,0.7485257501126227,227.38,80.03343333333333,0.92796200193508,16.372574294992546,40.75024,3.3533145833333333,27614.17776157225
2017-12-24 14:47:21,228.92,91.7868,16132.75,21011.834256,13462.227016326646,0.7677935111920674,225.53,79.8964,14145.36,18019.035092,11162.186887753105,0.7850231673215503,228.18,63.8765,9340.57,14575.33977,11189.025046269388,0.6408474963462206,39618.68,35813.43895034914,53406.38739320218,0.7418341126185751,227.54333333333332,78.51989999999999,0.8848131491437476,18.649285085691645,39.61868,3.348705,27617.52646657225
2017-12-24 14:52:21,229.09,85.8986,14773.74,19678.510274,12999.24509409387,0.7507550009778753,225.58,80.2973,14286.38,18113.464934000003,11135.392153437962,0.7887160215925144,228.27,59.9774,8316.57,13691.041098000002,10875.627328215374,0.6074461350652793,37376.69,35010.264575747206,51212.65059553078,0.7298331479695329,227.64666666666668,75.3911,0.9078396345213325,20.444986211900336,37.37669,3.2081404166666663,27620.734606988917
2017-12-24 14:57:21,228.68,82.6795,13919.93,18907.148060000003,12795.147383202035,0.7362257890944975,225.31,75.2893,13193.4,16963.432183,10662.655760514835,0.7777553420599541,227.74,62.7091,9086.9,14281.370434,11017.521947476636,0.6362764723451609,36200.23,34475.3250911935,49990.045931128894,0.724148764533502,227.24333333333334,73.5593,0.8507767004532603,14.750276307686445,36.200230000000005,3.0657050000000003,27623.800311988918
2017-12-24 15:02:21,228.65,90.4414,15697.5,20679.42611,13462.063660113548,0.7590877965616812,225.21,79.6995,14267.26,17949.124395000003,10891.113746517582,0.7948722002269013,227.67,67.0651,9628.82,15268.711317,11849.867960845972,0.6306242747074134,39593.58,36203.0453674771,53649.90280602571,0.737999100262173,227.17666666666665,79.06866666666666,0.8656992355435447,15.181192718565287,39.59358,3.1580754166666662,27626.958387405586
2017-12-24 15:07:21,228.79,87.6197,15109.69,20046.511163,13174.212610709741,0.7537316532109624,225.35,76.9702,13579.1,17345.23457,10791.904627002737,0.7828720877310107,227.78,66.7115,9645.69,15195.545470000001,11741.604087804084,0.6347708951312822,38334.48,35707.72132551656,52388.67930317723,0.7317321320156877,227.30666666666664,77.10046666666666,0.8608047864852105,13.643540419556475,38.334480000000006,3.2470025,27630.205389905586
2017-12-24 15:12:21,229.27,87.7972,15052.22,20129.264044000003,13364.802431187352,0.7477779598448193,225.8,77.9856,13773.72,17609.148480000003,10971.178038491875,0.7821911443159116,228.18,67.6492,9795.62,15436.194456,11929.87544356793,0.6345877559343958,38621.56,36265.85591324716,52979.59231585312,0.7289893770745993,227.75,77.81066666666668,0.8562019758507086,13.059220672401404,38.621559999999995,3.2065016666666666,27633.411891572254
2017-12-24 15:17:21,229.41,89.7313,15534.31,20585.257533,13506.962668336402,0.7546327742121816,225.85,80.3613,14335.51,18149.599605,11131.087946005824,0.7898526861193531,228.35,67.114,9540.59,15325.4819,11993.64573093301,0.6225311583839983,39410.41,36631.69634527524,53805.77658114927,0.732456856942891,227.87,79.06886666666666,0.8864703559046869,15.119562440505444,39.410410000000006,3.2513320833333332,27636.66322365559
2017-12-24 15:22:21,228.83,87.7822,15143.03,20087.200826,13197.88920407938,0.7538646191260019,225.36,74.8982,13037.03,16879.058352,10720.935576213531,0.772378987507632,227.85,65.1932,9060.66,14854.270620000001,11770.887647777257,0.6099700370209089,37240.72,35689.71242807017,51581.26403372397,0.7219815314268359,227.3466666666667,75.95786666666667,0.8738490411119635,15.566963439380421,37.24072,3.1937970833333336,27639.857020738924
2017-12-24 15:27:21,228.31,85.8612,14630.52,19602.970572,13047.00501173729,0.7463419866016417,225,72.2671,12590.57,16260.0975,10289.233099925681,0.7743231551963327,227.37,67.3884,9697.03,15322.100508000001,11863.15190648564,0.6328786314211273,36918.12,35199.39001814861,51009.26035519571,0.7237532899502157,226.89333333333335,75.17223333333334,0.834459657989075,14.219301719118793,36.91812,3.0899516666666664,27642.94697240559
2017-12-24 15:32:21,227.79,90.1554,16132.58,20536.498566,12707.778558619912,0.785556503127993,224.56,67.9611,11768.82,15261.344616,9716.14714256182,0.7711522343622045,226.98,67.9812,9866,15430.372776,11864.166553379211,0.6393883118200048,37767.4,34288.09225456094,51010.290856034946,0.7403878583360753,226.44333333333336,75.3659,0.8317018238558672,19.62359634795047,37.7674,3.111896666666667,27646.058869072254
2017-12-24 15:37:21,229.47,88.7956,15714.69,20375.926332,12970.230996053651,0.7712380651534052,226.21,66.7744,11402,15105.037024000001,9907.398220340738,0.7548475374064729,228.57,67.3736,9597.26,15399.583751999999,12043.24624954843,0.6232155462483568,36713.950000000004,34920.875465942816,50669.33656473496,0.7245792522484362,228.08333333333334,74.31453333333333,0.8213372305443923,19.486183949662603,36.713950000000004,3.1033895833333336,27649.162258655586
2017-12-24 15:42:21,230.26,91.5788,16427.56,21086.934488,13220.971165069674,0.7790397418528747,227.02,67.2756,11514.13,15272.906712,10034.26578163817,0.7538925115645007,229.42,67.3153,9442.1,15443.476125999998,12220.789763527227,0.6113973255090978,37383.79,35476.02671023508,51537.32847082212,0.7253730666533259,228.89999999999998,75.3899,0.8213193534294309,21.47356608776508,37.38379,3.0874058333333334,27652.249664488918
2017-12-24 15:47:21,230.79,81.7132,13995.61,18858.589428,12639.98797237455,0.742134508704041,227.3,68.8323,11799.25,15645.581790000002,10274.333505638197,0.7541585962333203,229.6,68.3212,9885.49,15686.54752,12179.690495128281,0.63018901943823,35680.35,35094.01197314102,50046.74867055267,0.7129404196639489,229.23000000000002,72.95556666666667,0.8419491340574998,12.004064574464728,35.68035,3.044339166666666,27655.294003655585
2017-12-24 15:52:21,230.79,92.0471,16551,21243.550209,13317.388050301155,0.7791070624809235,227.34,72.258,12740.41,16427.133719999998,10369.79629918838,0.7755710897080347,229.81,69.1095,10237.88,15882.054194999999,12141.888591093113,0.6446193845140697,39529.29,35829.07294058265,53350.606704007514,0.7409342169117394,229.31333333333336,77.80486666666665,0.8605401633863523,18.305067463646253,39.52929,3.1337349999999997,27658.427738655584
2017-12-24 15:57:21,231.08,93.3197,17445.72,21564.316276,12675.432542243225,0.8090087242606532,227.63,74.034,13657,16852.35942,9873.619853977707,0.810390976102265,230.14,70.1887,11242.34,16153.227417999999,11598.989065518896,0.6959810389020056,42345.06,34148.04146173983,54398.46360032884,0.7784238229798832,229.61666666666667,79.18079999999999,0.8652101328300844,17.85647530714518,42.34506,3.41143125,27661.839169905583
2017-12-24 16:02:21,231.22,86.9574,15662.53,20106.290028000003,12607.460199784584,0.778986574757868,227.63,76.5083,14173.42,17415.584329,10120.115761398702,0.8138354552019693,230,73.0528,12179.59,16802.144,11574.525062767629,0.7248830863489802,42015.54,34302.10102395091,54239.65095895193,0.7746277724352795,229.61666666666667,78.8395,0.8652101328300844,10.296742115310225,42.01554,3.515025,27665.354194905583
2017-12-24 16:07:21,231.36,88.0285,16859.39,20366.27376,11425.676159211085,0.8278092594980418,227.89,68.6723,13041.93,15649.730447,8649.97832013808,0.8333645134763388,230.54,60.0592,10303.39,13846.047967999999,9249.49722093352,0.7441394124744087,40204.71,29325.15170028268,49763.27188226968,0.8079193445140948,229.92999999999998,72.25333333333334,0.887226547210017,21.833133419450057,40.20471,3.4258437499999994,27668.780038655583
2017-12-24 16:12:21,231.68,75.6453,14253.56,17525.503104000003,10197.023407578985,0.8133038986336878,228.05,65.0512,12536.44,14834.926159999999,7931.753040725127,0.8450625142848707,230.59,57.4941,9846.32,13257.564519000001,8877.668580942169,0.7426944810178976,36636.32,27006.44502924628,45514.48139065303,0.8049376567767226,230.10666666666668,66.06353333333334,0.8937883879939761,14.503866480044966,36.63632,3.2017095833333333,27671.981748238915
2017-12-24 16:17:21,231.48,81.4617,15598.54,18856.754316,10595.41095014179,0.8272123472895123,227.95,66.8962,13036.07,15248.988789999998,7911.544607258787,0.8548809484697641,230.53,58.8159,10123.86,13558.829427,9019.385463039107,0.7466618010430998,38758.47,27526.341020439686,47538.5995451532,0.8153052544845449,229.98666666666665,69.05793333333332,0.885558583106265,17.961392801599438,38.75847,3.141449583333334,27675.12319782225
2017-12-24 16:22:21,231.63,76.1854,14183.51,17646.824202,10499.44991398087,0.8037429192722685,228.14,61.421,11777.39,14012.58694,7592.475060147287,0.8404864890708039,230.52,56.6416,9543.4,13057.021632,8911.191297380836,0.7309017530162578,35504.3,27003.116271508992,44606.318015082055,0.7959477845267452,230.09666666666666,64.74933333333333,0.8503672369583847,17.66206087063961,35.5043,3.0942820833333333,27678.217479905583
2017-12-24 16:27:21,231.81,83.0836,15824.22,19259.609316000002,10978.46129457831,0.821627258391683,228.25,66.346,12897.8,15143.4745,7935.463130287373,0.8517067863124806,230.86,59.507,10241.81,13737.78602,9155.986711174684,0.74552114766452,38963.829999999994,28069.91113604037,48021.8695955718,0.8113767816235321,230.3066666666667,69.64553333333333,0.8930122155966104,19.29494401651028,38.963829999999994,3.10283875,27681.320318655584
2017-12-24 16:32:21,231.24,81.3164,15322.22,18803.604336,10899.775699363636,0.8148554780354106,227.9,63.1327,12219.67,14387.94233,7595.56117627301,0.8492993452247177,230.36,61.8109,10910.83,14238.758924,9148.554224952139,0.7662767561581058,38452.72,27643.891100588786,47358.17131794271,0.8119553380100917,229.83333333333334,68.75333333333333,0.8411892675852083,18.272665567730055,38.45272,3.2256895833333328,27684.546008238918
2017-12-24 16:37:21,229.76,77.2268,14453.69,17743.629568,10292.095784159019,0.8145847468584845,226.34,59.3544,11716.67,13434.274895999999,6572.6239883623175,0.8721475547212891,228.71,59.1532,10180.23,13528.928372,8910.37709874316,0.7524786679386523,36350.59,25775.096871264497,44561.42964572802,0.8157411081510224,228.27,65.2448,0.8454899899242154,18.36468193633822,36.35059,3.116804583333333,27687.66281282225
2017-12-24 16:42:21,229.78,82.1265,15479.81,18871.027169999998,10793.106541435516,0.8202950406753085,226.37,59.6637,11784.82,13506.071769,6597.877855566804,0.8725571877271726,228.89,56.8983,9593.42,13023.451887,8807.757476032355,0.7366265167820941,36858.049999999996,26198.741873034676,45220.459147739755,0.8150746519309118,228.34666666666666,66.2295,0.8656428821674614,24.002899010259764,36.85805,3.0503599999999995,27690.713172822252
2017-12-24 16:47:21,229.56,83.7428,15878.41,19223.997168,10836.888990257863,0.8259681824355957,226.26,62.0375,12308.51,14036.60475,6747.359075047256,0.8768865562022753,228.69,59.9322,10430.81,13705.894818,8890.992942634657,0.7610455310295523,38617.729999999996,26475.241007939774,46821.65585262226,0.8247835173013686,228.17,68.57083333333334,0.8370951483542957,22.125976787992943,38.617729999999995,3.1448241666666665,27693.857996988918
2017-12-24 16:52:21,229.95,75.219,13889.06,17296.60905,10308.573953022888,0.8029932317860882,226.39,61.616,12176.51,13949.246239999999,6805.444503047108,0.8729152665671204,228.67,59.929,10420.83,13703.96443,8899.715906128984,0.7604244781303771,36486.4,26013.73436219898,44810.39790525244,0.8142395895958616,228.33666666666667,65.588,0.8525422986525831,14.684088552784047,36.4864,3.1293387499999996,27696.98733573892
2017-12-24 16:57:21,229.52,84.5566,16010.9,19407.430832000002,10968.110716475481,0.8249881263830335,226.16,58.3798,11490.36,13203.175568,6503.4969170310305,0.8702724538366905,228.56,58.6619,10004.42,13407.763864,8926.349326369893,0.7461661841212749,37505.68,26397.956959876406,45864.236218625585,0.8177543788414565,228.08,67.19943333333333,0.8418098912662294,25.82933487038334,37.50568,3.083003333333333,27700.070339072252
2017-12-24 17:02:21,229.38,79.48,15046.58,18231.1224,10294.379741751409,0.8253238429247779,225.91,60.0857,11839.81,13573.960487,6638.622030703156,0.8722443248114046,228.09,68.2232,11599.01,15561.029688000002,10373.457088681547,0.7453883343558337,38485.4,27306.45886113611,47188.650210563545,0.815564756107068,227.79333333333332,69.26296666666667,0.8267728057596034,14.751076693702117,38.4854,3.166295,27703.23663407225
2017-12-24 17:07:21,229.67,77.6181,14580.25,17826.549026999997,10256.810427688255,0.8178952627295856,226.12,61.1984,12056.42,13838.182208,6792.4975970115565,0.8712430446991842,228.32,67.7266,11138.67,15463.337312000001,10725.895368489824,0.7203276870482588,37775.34,27775.203393189637,46887.506178604264,0.8056589714135333,228.03666666666663,68.84769999999999,0.8405081054216261,12.738842401416475,37.77534,3.1775308333333325,27706.414164905585
2017-12-24 17:12:21,229.61,79.4604,14905.77,18244.902444000003,10521.14470474469,0.8169827186388653,226.09,58.8489,11515.17,13305.147801000001,6665.419557503875,0.8654672741880051,228.27,66.1027,10655.56,15089.263329000001,10683.86207783984,0.7061683375570176,37076.5,27870.426340088405,46383.48323086887,0.7993470394505658,227.99,68.13733333333333,0.8333698846440658,16.618006770639703,37.0765,3.118826666666666,27709.53299157225
2017-12-24 17:17:21,229.76,82.8702,15799.01,19040.257152,10626.50814869057,0.8297687302159396,226.12,60.2519,11863.46,13624.159628,6698.958306903029,0.8707663682696833,228.41,68.7711,11300.7,15708.006951000001,10910.346551904955,0.719422905480735,38963.17,28235.813007498553,48118.496990692925,0.8097337289553381,228.09666666666666,70.63106666666665,0.8665916497391426,17.328257820449185,38.96317,3.168319583333333,27712.701311155583
2017-12-24 17:22:21,229.5,81.2529,15257.31,18647.540549999998,10721.25273127139,0.8181942256186702,225.77,62.1249,12129.91,14025.938673,7042.175732730406,0.8648198372170367,228.07,68.7301,11370.56,15675.273906999997,10790.022119804711,0.7253819019342512,38757.78,28553.450583806505,48140.056613700406,0.8051045787297587,227.77999999999997,70.70263333333332,0.882430415313005,14.922027892407602,38.75778,3.2383729166666666,27715.939684072247
2017-12-24 17:27:21,230.03,82.9248,15738.05,19075.191744,10778.530617290362,0.8250533054248494,226.42,60.4142,11644.91,13678.983164,7177.092133510299,0.8512993882942103,228.63,67.7806,11243.86,15496.678578000001,10664.082672702989,0.7255658006588874,38626.82,28619.705423503652,48074.09657851642,0.8034850938262194,228.35999999999999,70.3732,0.8495358206340855,17.835767024947007,38.62682,3.2243583333333334,27719.16404240558
2017-12-24 17:32:21,230.14,85.8136,16024.67,19749.141903999996,11542.900733153196,0.8114109503033323,226.57,64.0061,12299.76,14501.862077,7682.441515737737,0.8481503916319449,228.73,73.1825,12037.7,16739.033225,11631.380486324651,0.7191395009612331,40362.130000000005,30856.722735215586,50805.89410781854,0.7944379428564896,228.48,74.33406666666667,0.8359593837535,15.44316603154586,40.36213000000001,3.2912062500000006,27722.45524865558
2017-12-24 17:37:21,230.58,90.6701,16985.38,20906.711658000004,12189.645548839935,0.8124367082616029,227.01,63.8788,12264.37,14501.126387999999,7737.434653930841,0.8457529209695763,229.22,72.5199,11443.14,16623.011478,12057.323813272982,0.688391511679133,40692.89,31984.404016043758,51758.22057232663,0.7862111477178007,228.9366666666667,75.6896,0.8415719048936553,19.79201898279289,40.69289,3.3772925,27725.83254115558
2017-12-24 17:42:21,231.07,89.3033,16688.21,20635.313530999996,12137.53729215987,0.8087209324408691,227.34,70.4705,13630.55,16020.76347,8418.60848710679,0.8508052706429476,229.57,74.5941,12075.78,17124.567537,12141.925330065007,0.7051728444475229,42394.54,32698.07110933167,53539.339518549445,0.7918390548189678,229.32666666666668,78.12263333333333,0.8663042530306166,14.311686882034616,42.39454,3.4619762499999998,27729.294517405582
2017-12-24 17:47:21,231.43,93.1448,17378.18,21556.501064,12754.669655064892,0.8061688651792419,227.44,81.2547,15917.9,18480.568968,9388.92373869362,0.8613317061591889,229.79,78.7104,12918.57,18086.862816,12658.797560586214,0.7142515610043757,46214.65,34802.39095434473,57853.265169405575,0.7988252670730779,229.5533333333333,84.36996666666666,0.9206284668776968,10.400422899301862,46.21465,3.692049583333333,27732.986566988915
2017-12-24 17:52:21,230.99,86.3279,15726.9,19940.881621,12259.827739929124,0.7886762631115466,227.15,73.5964,14208.7,16717.42226,8808.237697130082,0.8499336667470169,229.24,80.7786,13405.61,18517.686264,12774.753426185347,0.7239354749227865,43341.21,33842.81886324455,54989.06139292142,0.7881787559585293,229.12666666666667,80.2343,0.8626960342168785,8.273145026503629,43.34121,3.7314941666666663,27736.71806115558
2017-12-24 17:57:21,230.82,88.9494,16374.32,20531.300508,12386.119048652854,0.7975296057655852,226.99,70.697,13530.59,16047.512030000002,8628.196602123457,0.8431581153954117,229.2,78.1783,12857.02,17918.46636,12480.724074109305,0.7175290419218668,42761.93,33495.03972488562,54318.508295944266,0.7872441887950898,229.00333333333333,79.2749,0.8791720644532051,12.2037366177693,42.76193,3.587630833333333,27740.305691988913
2017-12-24 18:02:21,230.61,97.4003,18083.91,22461.483183,13322.5532797618,0.8051075635863097,226.92,71.2867,13741.3,16176.377963999998,8535.331179525767,0.8494670457491049,229.22,79.5442,13176.07,18233.121524000002,12603.090885336507,0.7226447749309697,45001.28,34460.97534462408,56680.45539108863,0.7939470438177735,228.91666666666666,82.74373333333334,0.8722242446305074,17.71320446422528,45.00128,3.656800416666666,27743.96249240558
2017-12-24 18:07:21,230.22,95.2895,17466.15,21937.54869,13273.644816086526,0.7961760106753295,226.29,76.1939,14511.39,17241.917631,9311.459813696707,0.841634341989277,228.77,79.1831,13042.31,18114.717787,12571.44185710431,0.7199841672035207,45019.85,35156.54648688754,57120.658740136954,0.7881535506236366,228.42666666666665,83.55550000000001,0.9353840765818306,14.043360401170471,45.01985,3.7508804166666665,27747.713372822247
2017-12-24 18:12:21,229.66,94.8602,17096.9,21785.593532000003,13502.151529720006,0.7847800875788413,225.82,73.4516,13818.19,16586.840312,9175.01480433074,0.8330815116127345,228.21,79.2111,12915.7,18076.765131,12647.297383683892,0.7144917747396494,43830.79000000001,35324.46371773464,56293.47998631504,0.7786121947098542,227.89666666666668,82.50763333333333,0.911231698576847,14.97142284612859,43.83079000000001,3.7021100000000002,27751.415482822245
2017-12-24 18:17:21,229.78,91.434,16383.81,21009.70452,13152.127352698819,0.7798210576642608,225.77,72.4098,13709.16,16347.960546000002,8905.882668661918,0.8385853367718299,228.24,75.7985,12292.66,17300.24964,12173.296502210082,0.7105481282523273,42385.630000000005,34231.30652357082,54482.32719706054,0.7779702553213772,227.92999999999998,79.88076666666666,0.9476593691045359,14.463097708543115,42.385630000000006,3.5923508333333336,27755.007833655578
2017-12-24 18:22:21,229.75,97.9794,18055.94,22510.76715,13443.127180753707,0.8021023841473123,225.5,78.1946,15293.25,17632.882299999997,8776.960900172291,0.8673142450454627,228.15,75.8109,12283.24,17296.256835,12177.130844525085,0.7101675303030963,45632.43,34397.21892545108,57144.4427526449,0.7985453668263819,227.79999999999998,83.99496666666666,1.0096575943810284,16.649132547228042,45.63243,3.667419166666666,27758.675252822246
2017-12-24 18:27:21,229.49,90.5124,16149.87,20771.690676000002,13063.109603862527,0.7774942469492799,224.94,83.7531,16597.33,18839.422314,8913.611501313093,0.8809893277707433,227.53,78.0346,12891.48,17755.212538,12208.903131696658,0.726067343458122,45638.68000000001,34185.624236872274,57022.32910542176,0.8003650625288229,227.32000000000002,84.10003333333333,1.0469822276966494,7.6246898039279465,45.63868000000001,3.8029629166666674,27762.478215738913
2017-12-24 18:32:21,229.34,89.2507,16135.12,20468.755537999998,12594.755093292033,0.7882804584795272,224.5,85.5295,17006.23,19201.37275,8915.203680878105,0.8856778221755005,227.28,77.0971,12709.35,17522.628888,12062.957586101018,0.7253106871825453,45850.7,33572.916360271156,56828.05120205832,0.8068321723187875,227.04,83.95909999999999,1.118745595489778,8.173027104864149,45.850699999999996,3.8120575000000003,27766.290273238912
2017-12-24 18:37:21,230.7,92.6655,16758.76,21377.930849999997,13272.523900516495,0.7839280666398077,225.69,89.2518,17860.15,20143.238742,9314.779063118445,0.8866573160730301,228.56,75.3905,12109.29,17231.25268,12258.921837498892,0.7027515773159679,46728.200000000004,34846.22480113383,58290.514306627585,0.8016432957546755,228.3166666666667,85.76926666666668,1.1504489378786888,12.100799120741785,46.7282,3.857454166666666,27770.14772740558
2017-12-24 18:42:21,229.81,88.2026,15579.47,20269.839506,12967.131838540792,0.7686035202887708,224.55,87.6418,17312.16,19679.966190000003,9358.962836444176,0.879684438116405,227.35,76.3283,12358.19,17353.239005,12182.36610386313,0.712154658645526,45249.82,34508.4607788481,56906.7665164495,0.7951571099531735,227.23666666666668,84.05756666666667,1.1823209282539497,9.195206301078596,45.24982,3.8324175,27773.98014490558
2017-12-24 18:47:21,231.31,96.4874,17477.46,22318.500494,13879.980412416953,0.7830929324619527,225.37,91.2323,17937.82,20561.023451,10049.392966750378,0.8724186343519578,228.13,77.1706,12498.74,17604.928978,12398.186267870964,0.7099568544479248,47914.02,36327.559647038295,60128.56976903346,0.7968594660416483,228.26999999999998,88.29676666666666,1.3317562535593905,12.600876664792931,47.914019999999994,3.881826666666666,27777.86197157225
2017-12-24 18:52:21,231.16,89.0776,15826.48,20591.178016,13172.666506679725,0.7686048844656833,224.58,97.307,19419.17,21853.20606,10022.896368411717,0.8886188116600772,227.37,77.4953,12814.15,17620.106361000002,12094.036048832199,0.72724589383652,48059.799999999996,35289.59892392364,59624.66073908842,0.8060389678409224,227.70333333333335,87.95996666666667,1.5180571211078666,11.897078936288825,48.059799999999996,3.998909166666666,27781.860880738917
2017-12-24 18:57:21,231.52,93.57,17030.62,21663.326399999998,13388.715141063272,0.7861498130776444,224.8,96.5228,19615.66,21698.32544,9275.947911914513,0.9040172272390804,227.71,78.4486,13052.58,17863.530706,12195.732230079706,0.7306831003803689,49698.86,34860.395283057485,60706.044547397556,0.8186805839605732,228.01000000000002,89.5138,1.5394061663962066,12.361445944647645,49.69886,4.0732775,27785.934158238917
2017-12-24 19:02:21,232.28,98.6294,18120.87,22909.637032000002,14017.329966191348,0.7909715014117819,225.5,97.7623,20114.1,22045.39865,9023.446283290095,0.9123944782917318,228.47,77.6563,12718.06,17742.134861,12370.703264661692,0.7168280536496369,50953.03,35411.47951414314,62049.85211554883,0.821162795120214,228.75,91.34933333333333,1.5431693989071045,14.989746321812236,50.95303,4.19382875,27790.12798698892
2017-12-24 19:07:21,232.33,77.7625,14689.98,18066.561625000002,10516.897667540688,0.8131032514605555,225.39,80.4392,17226.93,18130.191287999998,5651.258170936013,0.9501791639342576,228.09,68.6798,11561.96,15665.175582,10569.711773425473,0.7380676928565817,43478.869999999995,26737.867611902177,51042.39121464145,0.8518188306884833,228.60333333333335,75.62716666666667,1.6301891194354088,9.186337361133457,43.47886999999999,3.9346625,27794.06264948892
2017-12-24 19:12:21,232.53,75.6624,14376.1,17593.777872000002,10142.424197364106,0.8171127375024528,225.59,75.8916,16305.72,17120.386044,5218.343949682691,0.9524154395872687,228.38,66.5267,10994.6,15193.367746000002,10486.047601703569,0.7236446970682046,41676.42,25846.815748750367,49040.614477861614,0.8498347837548808,228.83333333333334,72.69356666666667,1.6154406409322615,8.483373356743623,41.67642,3.5481370833333328,27797.61078657225
2017-12-24 19:17:21,232.58,79.974,15468.68,18600.35292,10329.233650477297,0.8316336827871328,225.52,77.4897,16627.03,17475.477144,5379.049617689584,0.9514492716273956,228.45,67.9489,11223.59,15522.926204999998,10723.444664741624,0.7230331351046967,43319.3,26431.727932908507,50746.408680903674,0.8536426739553974,228.85,75.13753333333334,1.6298885733012969,9.567300142050634,43.319300000000005,3.5414883333333336,27801.152274905584
2017-12-24 19:22:21,232.25,72.087,13702.92,16742.20575,9619.326215953644,0.8184656313879072,225.05,78.9824,16911.38,17774.989120000002,5473.158568113886,0.9514143657602419,227.9,69.4061,11777.76,15817.650189999998,10558.523898519481,0.7445960593720781,42392.060000000005,25651.00868258701,49548.572103318525,0.8555657247115863,228.4,73.49183333333333,1.685639229422064,7.470988840029843,42.39206000000001,3.571306666666667,27804.72358157225
2017-12-24 19:27:21,232.02,78.546,15124.37,18224.24292,10167.421605808924,0.829903884973017,224.93,76.4355,16409.11,17192.637015,5131.069726426265,0.954426594691879,227.82,67.7968,11442.9,15445.466976,10374.125972664231,0.7408581441908229,42976.380000000005,25672.61730489942,50060.48858319524,0.858489024304623,228.25666666666666,74.25943333333333,1.6487287702440308,8.70277760446147,42.976380000000006,3.5570183333333336,27808.28059990558
2017-12-24 19:32:21,232.17,79.3571,15215.62,18424.337907,10389.47233149582,0.8258435161579997,225.2,74.7037,16017.97,16823.27324,5142.680194878935,0.952131596003252,228.07,66.5401,11018.18,15175.800607,10435.7382849045,0.7260361601560413,42251.770000000004,25967.890811279256,49593.784099616976,0.8519569693478245,228.48000000000002,73.53363333333333,1.6150210084033476,9.510659294681027,42.25177000000001,3.5511729166666672,27811.83177282225
2017-12-24 19:37:21,232,77.287,14590.64,17930.584000000003,10422.047158378058,0.8137292126123721,224.98,76.2699,16261.58,17159.202102,5477.155528272058,0.9476885873443162,227.83,68.7634,11510.56,15666.365422000003,10627.41803177222,0.734730723428417,42362.78,26526.62071842234,49982.664355428606,0.8475494563226297,228.27,74.10676666666667,1.6340298769001573,7.210362706419524,42.36278,3.52560625,27815.35737907225
2017-12-24 19:42:21,231.46,80.8108,15547.1,18704.467768000002,10399.269016337206,0.8311971339060664,224.77,66.0868,13880.21,14854.330036,5290.641848992593,0.9344218127886491,227.55,68.458,11535.34,15577.617900000001,10468.911620736917,0.7405073146645867,40962.649999999994,26158.822486066718,48602.702485356196,0.8428060150017765,227.92666666666665,71.7852,1.5502062066746731,12.573065200069092,40.96265,3.4718929166666666,27818.829271988918
2017-12-24 19:47:21,231.14,73.8242,13983.59,17063.725588,9779.056276270527,0.8194921986927582,224.3,64.9139,13575.89,14560.18777,5262.535378081328,0.9323980029963582,227.09,65.4632,10813.84,14866.038088000001,10200.978035868264,0.727419096869463,38373.32,25242.569690220116,45931.45994183093,0.835447426417475,227.51,68.0671,1.5955342622302298,8.457977495735838,38.37332,3.305665416666667,27822.134937405583
2017-12-24 19:52:21,231.36,81.9665,15771.92,18963.76944,10529.534219854073,0.8316869728827498,224.61,68.8546,14435.91,15465.431706000001,5548.34032165026,0.9334307812693915,227.55,68.0801,11502.35,15491.626755000001,10377.207909343046,0.7424881958434455,41710.18,26455.08245084738,49392.41341657171,0.8444653159225008,227.84,72.96706666666667,1.5449438202247237,12.333555046751679,41.71018,3.3368124999999997,27825.471749905584
2017-12-24 19:57:21,231.98,72.5518,13723.67,16830.566564,9743.143876405335,0.8154015462173718,225.09,66.8849,14014.09,15055.122141,5501.089360511098,0.9308519631225753,228.02,64.5114,11011.55,14709.889427999999,9753.287321794953,0.7485814257066896,38749.31,24997.520558711385,46112.7429194935,0.8403167442815309,228.36333333333334,67.98270000000001,1.5837335240625225,6.720974600891096,38.749309999999994,3.3524787499999995,27828.824228655583
2017-12-24 20:02:21,231.81,75.7431,14482.88,17558.008010999998,9926.219432389158,0.8248589470358227,224.96,62.7606,13162.08,14118.624576,5108.347089972565,0.9322494503022615,227.88,61.6833,10205.07,14056.390404,9666.367336531512,0.7260092887784309,37850.03,24700.933858893237,45196.91255497789,0.8374472471755435,228.21666666666667,66.729,1.5745271306506974,13.50851953423549,37.85003,3.1916391666666666,27832.01586782225
2017-12-24 20:07:21,231.72,73.5582,14009.4,17044.906104,9709.044017521835,0.8219112451849971,224.93,63.131,13249.82,14200.055830000001,5107.23560673649,0.9330822469026869,227.81,62.2235,10355.54,14175.135535000001,9679.734435614428,0.7305425739620627,37614.76,24496.014059872752,44887.914572622816,0.8379707624675725,228.15333333333334,66.30423333333333,1.563276159308066,10.940427634836796,37.614760000000004,3.14436625,27835.16023407225
2017-12-24 20:12:21,231.21,74.3482,14230.55,17190.047322000002,9643.089423524985,0.8278365808677904,224.35,63.0192,13223.26,14138.35752,5003.8533487443965,0.9352755425299218,227.31,62.1093,10365.27,14118.064983,9585.454433218634,0.7341848909522051,37819.08,24232.397205488014,44916.49904401437,0.8419863703745144,227.62333333333333,66.49223333333333,1.575702549533589,11.814863590584777,37.81908,3.1430766666666665,27838.303310738916
2017-12-24 20:17:21,231.17,74.1047,13963.96,17130.783498999997,9923.283952805674,0.815138431982118,224.42,62.9245,13166.34,14121.51629,5105.3612343433,0.9323602175301531,227.35,61.6146,10261.46,14008.079310000001,9535.655437548598,0.7325386852053737,37391.759999999995,24564.30062469757,44738.66986263804,0.8357816652753558,227.64666666666665,66.2146,1.5477201511113747,11.91595207099339,37.39176,3.1337849999999996,27841.43709573892
2017-12-24 20:22:21,231.52,72.1051,13709.96,16693.772752,9524.65461283598,0.8212619282455175,224.65,63.1642,13212.04,14189.83753,5176.242668789447,0.931091703627138,227.61,61.8069,10392.13,14067.868509,9482.012362869704,0.7387138992201678,37314.13,24182.909644495132,44465.23829387081,0.8391753070879969,227.92666666666665,65.69206666666666,1.5765304630144326,9.762264545389039,37.31413,3.112745416666666,27844.549841155585
2017-12-24 20:27:21,231.54,75.9932,14483.82,17595.465528,9990.964185434572,0.8231563965699924,224.77,65.0669,13628.94,14625.087113000001,5305.201931994548,0.9318877825955277,227.74,62.2531,10419.73,14177.520994000002,9614.121294346707,0.7349472453195225,38532.490000000005,24910.287411775826,45883.27804916926,0.8397937470532939,228.01666666666665,67.77106666666667,1.5452086835757652,12.13221768188194,38.53249,3.1602758333333334,27847.710116988917
