DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-24 20:32:21,231.15,74.2431,14046.38,17161.292565,9859.471152000207,0.8184919607190438,224.42,64.36,13446.41,14443.671199999999,5273.869153250714,0.9309551438695172,227.35,63.2035,10675.51,14369.315724999999,9618.249354463223,0.7429379522524202,38168.3,24751.589659714144,45491.32132146601,0.8390237718153398,227.64,67.26886666666665,1.541908276225628,10.367698578738278,38.1683,3.1958662500000004,27850.905983238918
2017-12-24 20:37:21,231.58,71.4872,13408.01,16555.005776,9710.483205448296,0.8099066941696728,224.83,61.6616,12889.78,13863.377528,5103.607355141597,0.9297719818973684,227.68,60.5433,9996.36,13784.498544,9491.321660334672,0.725188512885812,36294.15,24305.41222092456,43680.86981106911,0.8308934816770235,228.03,64.56403333333333,1.5568127000833274,10.72294636694012,36.29415,3.102602083333334,27854.00858532225
2017-12-24 20:42:21,231.92,74.987,14295.92,17390.98504,9903.182923439503,0.8220304926442511,225.16,65.7087,13788.69,14794.970891999998,5363.132646040667,0.9319849360065914,228.17,63.4232,10603.64,14471.271544,9847.868746616403,0.732737269683563,38688.25,25114.184316096573,46124.86251389126,0.8387721478486445,228.41666666666666,68.03963333333333,1.533746807734402,10.21076441231067,38.68825,3.1242666666666663,27857.132851988918
2017-12-24 20:47:21,231.66,74.7715,14344.09,17321.56569,9709.980433805476,0.8281058569827241,224.96,64.9876,13646.51,14619.610496000001,5244.594919977461,0.9334386852326712,227.94,63.5025,10641.95,14474.759849999999,9811.603992858252,0.7352073616613406,38632.55,24766.17934664119,45889.405737408466,0.8418620677083041,228.18666666666664,67.75386666666667,1.5221456117798402,10.357539249912433,38.63255,3.2217000000000002,27860.354551988916
2017-12-24 20:52:21,231.34,66.3116,12184.49,15340.525544,9320.403822046366,0.7942680949914137,224.74,59.8252,12606.85,13445.115448,4673.16407667741,0.9376527891305914,227.46,62.2118,10485.11,14150.696028,9502.876741532269,0.740960725836602,35276.45,23496.444640256046,42385.2667248316,0.8322809486847733,227.8466666666667,62.782866666666656,1.5331948386341592,5.620535538889075,35.27645,3.0795416666666666,27863.43409365558
2017-12-24 20:57:21,232.94,75.0407,14350.19,17479.980658,9981.07062233076,0.8209499930672063,226.33,62.9846,13364.66,14255.304518,4959.795357200864,0.9375218875980239,229.19,63.1513,10474.95,14473.646447,9988.086101463869,0.7237257064664018,38189.8,24928.952080995492,45606.06841086578,0.837384175630916,229.48666666666668,67.05886666666667,1.5048078319728024,11.90272626140415,38.189800000000005,3.06109375,27866.49518740558
2017-12-24 21:02:21,234.01,75.6925,14396.44,17712.801925,10319.198968945393,0.8127703375760524,227.45,62.7334,13351.76,14268.71183,5032.558215260102,0.9357368877495931,230.32,63.6252,10546.76,14654.156063999999,10173.993485867186,0.7197111832260067,38294.96,25525.75067007268,46022.47177925492,0.8320926390846706,230.59333333333333,67.35036666666667,1.4816849287345648,12.386173596679239,38.294959999999996,3.186865,27869.68205240558
2017-12-24 21:07:21,234.17,73.722,13998.36,17263.48074,10103.152209620072,0.8108654454350787,227.66,59.8823,12745.84,13632.804418,4837.036178678045,0.9349389611407539,230.57,61.5147,9991.79,14183.444378999999,10066.490304375533,0.7044685150522281,36735.990000000005,25006.67869267365,44439.475025237625,0.8266522045802132,230.79999999999998,65.03966666666666,1.4601386481802447,13.349289408002296,36.73599000000001,3.126289583333334,27872.80834198891
2017-12-24 21:12:21,234.28,73.2978,13888.94,17172.208584,10098.618387126195,0.8088033599207999,227.8,61.6786,13163.71,14050.385080000002,4912.235736626113,0.9368931830016433,230.7,64.4145,10784.79,14860.425150000001,10223.528759418274,0.7257389940825482,37837.44,25234.382883170583,45480.170901702346,0.8319546573775898,230.92666666666665,66.46363333333333,1.4521204422760559,10.28256555339285,37.83744,3.10722625,27875.91556823891
2017-12-24 21:17:21,234,74.8432,14085.97,17513.3088,10406.797503711574,0.8043008982974137,227.65,62.0985,13243.85,14136.723525000001,4944.43011880929,0.9368401367246799,230.52,64.0743,10777.35,14770.407636,10100.181617728816,0.7296582643888787,38107.17,25451.409240249683,45825.00013882779,0.8315803575461764,230.72333333333333,67.00533333333333,1.4201713451897673,11.697377323198161,38.107169999999996,3.16435875,27879.07992698891
2017-12-24 21:22:21,233.61,72.6523,13814.96,16972.303803,9859.309132983317,0.8139708174183217,227.27,60.3697,12886.71,13720.221719000001,4709.26633292484,0.9392493987290497,230.05,62.6952,10462.18,14423.030760000001,9928.071612932,0.7253801350140087,37163.85,24496.647078840157,44511.09372872956,0.8349345497213135,230.31000000000003,65.23906666666666,1.4328513742347195,11.363181161390013,37.16385,3.1362924999999997,27882.21621948891
2017-12-24 21:27:21,234.13,65.1441,11970.01,15252.188132999998,9452.412572688834,0.7848060813058948,227.67,59.97,12779.67,13653.3699,4805.678341017635,0.9360084794890088,230.46,61.9892,10299.05,14286.031031999999,9900.51775134851,0.7209175156438229,35048.729999999996,24158.60866505498,42568.202302236925,0.8233547132470336,230.75333333333333,62.36776666666666,1.4633230289197694,4.451551629500924,35.04873,3.0088574999999995,27885.22507698891
2017-12-24 21:32:21,234.31,71.8956,13860.36,16845.858036,9574.620286959991,0.8227755434232011,227.91,61.1003,13066.52,13925.369373,4814.765546118148,0.9383248407998981,230.86,63.215,10539.97,14593.814900000001,10093.981659115596,0.7222217132547021,37466.85,24483.367492193735,44757.12382046358,0.8371147831190536,231.02666666666667,65.40363333333333,1.4211923587464643,9.92600309157137,37.46685,3.0214824999999994,27888.24655948891
2017-12-24 21:37:21,232.86,66.7467,12475.49,15542.636562000002,9270.151053694823,0.8026624022401173,226.55,61.1688,13002.31,13857.79164,4793.571090695736,0.9382671018424982,229.36,61.7517,10270.89,14163.369912,9752.428716583727,0.7251727564707553,35748.69,23816.150860974285,42955.53373604833,0.8322254873997681,229.59,63.2224,1.4242780608911583,5.574448296806201,35.74869,3.0506475,27891.29720698891
2017-12-24 21:42:21,232.44,69.8897,13218.24,16245.161868000001,9443.697126651261,0.8136724095090438,226.25,59.2165,12589,13397.733125,4584.357303780135,0.9396365700484872,229.11,61.1842,10166.95,14017.912062,9650.646935592715,0.7252827635836543,35974.19,23678.70136602411,43067.65891637775,0.8352947642185341,229.26666666666665,63.43013333333334,1.3841232916545565,10.183750730462492,35.97419,2.988453333333333,27894.285660322243
2017-12-24 21:47:21,232.62,65.5988,12239.72,15259.592856,9112.871581037793,0.8021000373668161,226.41,61.6069,13070,13948.418229,4871.701046975228,0.9370238105440737,229.22,63.5184,10821.1,14559.687648,9741.062529176359,0.74322336176535,36130.82,23725.63515718938,43224.32090252501,0.8358909809474732,229.41666666666666,63.57470000000001,1.3962949509625924,3.183813686891153,36.13082,3.004375416666667,27897.290035738908
2017-12-24 21:52:21,232.8,71.2661,13520.97,16590.74808,9614.379445035638,0.8149704844412295,226.58,64.4039,13558.28,14592.635661999999,5396.11517718758,0.9291179684083037,229.52,63.5802,10777.75,14592.927504,9838.3757843711,0.7385598261243853,37857,24848.870406594317,45283.758782633304,0.8359950900215128,229.63333333333333,66.41673333333333,1.3790100159674927,7.301423034958061,37.857,3.0828258333333336,27900.372861572243
2017-12-24 21:57:21,233.05,61.9408,11490.93,14435.303440000002,8737.07692194454,0.7960296815208479,226.71,60.6725,12770.52,13755.062475,5110.338797061613,0.9284232640317397,229.56,59.1013,9665.13,13567.294428000001,9521.383312268228,0.7123844810246936,33926.58,23368.79903127438,41196.038628252725,0.8235398628044969,229.7733333333333,60.57153333333334,1.4260430569256803,2.4272678144739164,33.92658,2.9909825,27903.363844072243
2017-12-24 22:02:21,232.99,61.4122,11290.81,14308.428478,8789.125955061823,0.7891020329283711,227.21,44.7283,9649.54,10162.717043,3188.6040024566646,0.9495039524539874,229.82,53.2663,8005.02,12241.661066,9261.637028863755,0.6539161603022281,28945.37,21239.366986382243,35901.88232417799,0.8062354429953341,230.00666666666666,53.135600000000004,1.2970638532216523,15.822348858392502,28.94537,2.619664583333333,27905.983508655576
2017-12-24 22:07:21,233.43,57.2445,10186.34,13362.583635,8648.5327545642,0.7623031801514333,227.53,43.1923,9273.59,9827.544019,3252.86795878386,0.9436325069692877,230.21,47.6551,6930.55,10970.680570999999,8504.311194236536,0.6317338250026422,26390.48,20405.711907584595,33359.41415981011,0.7910954273230024,230.39000000000001,49.36396666666667,1.3195017144841321,15.964141185304529,26.39048,2.3056604166666665,27908.289169072243
2017-12-24 22:12:21,233.62,51.8031,8860.26,12102.240222,8243.786212863275,0.7321173466622666,227.75,41.7191,8953.56,9501.525024999999,3180.053635884345,0.9423287289610649,230.39,45.2455,6376.93,10424.110745,8246.020167276118,0.6117481055214941,24190.75,19669.86001602374,31178.450548615616,0.7758804422394273,230.58666666666667,46.2559,1.3154851393546887,11.992416102594488,24.19075,2.1075512499999998,27910.396720322242
2017-12-24 22:17:21,233.06,59.3561,10745.97,13833.532666,8711.529990787443,0.7768059149787098,227.35,44.218,9512.47,10052.962300000001,3251.917204407474,0.9462355190569051,230.01,47.5049,6972.19,10926.602049,8413.037438470781,0.6380931572993539,27230.629999999997,20376.4846336657,34010.41511394582,0.8006556200142997,230.14,50.35966666666667,1.2687929086642984,17.86436235347069,27.230629999999998,2.1425574999999997,27912.53927782224
2017-12-24 22:22:21,233.09,51.8093,8893.38,12076.229737,8169.646065552845,0.736436801359603,227.37,44.0836,9427.87,10023.288132,3403.170909635898,0.9405965263934609,229.95,47.0033,6890.07,10808.408835,8327.582898993325,0.6374731105367185,25211.32,19900.39987418207,32119.099789607208,0.7849323351259564,230.13666666666668,47.63206666666667,1.2832954331484128,8.769792338774579,25.21132,2.1850812499999996,27914.724359072243
2017-12-24 22:27:21,232.83,59.9275,10779.79,13952.919825,8858.899434962452,0.7725830962409332,227.32,42.1278,9047.6,9576.491496,3138.490658415335,0.9447718931071037,229.93,46.2693,6424.99,10638.700149,8479.471938760846,0.603926223130175,26252.379999999997,20476.862032138633,33293.98345568821,0.7885022239810968,230.02666666666664,49.44153333333333,1.2186992812427706,21.208821732875066,26.25238,2.144320833333333,27916.868679905576
2017-12-24 22:32:21,232.75,53.3589,9271.92,12419.283975,8262.573083809413,0.7465744417040757,227.19,42.9044,9192.03,9747.450636,3243.3591198565705,0.9430188818860309,229.61,50.0964,7101.78,11502.634404000002,9048.498166197774,0.6174046527576657,25565.73,20554.43036986376,32803.82840862447,0.7793520220121168,229.85,48.786566666666666,1.2616924080922365,12.056939171096955,25.56573,2.1590879166666666,27919.02776782224
2017-12-24 22:37:21,233.12,58.719,10446.66,13688.57328,8845.582699083761,0.7631664590833092,227.74,43.5499,9256,9918.054226,3562.901013202088,0.9332475694411473,230.14,51.7456,7395.14,11908.732384,9334.335079379267,0.6209846490408798,27097.8,21742.818791665115,34742.49464052899,0.7799612630115789,230.33333333333334,51.338166666666666,1.2098408104196796,15.170519658863284,27.0978,2.19431375,27921.22208157224
2017-12-24 22:42:21,233.8,58.0151,10330.39,13563.93038,8789.951638171107,0.7616074183949033,228.38,41.923,7900.21,9574.374740000001,5408.819983864325,0.8251410890566415,230.96,53.0571,7813.89,12254.067816,9439.560429756622,0.6376568268862924,26044.489999999998,23638.332051792055,35172.23623187584,0.74048433623326,231.04666666666665,50.9984,1.1916784487982337,17.795460249733317,26.04449,2.214262083333333,27923.436343655572
2017-12-24 22:47:21,233.53,57.3522,10100.19,13393.459266000002,8796.073730585782,0.7541136161618726,228.09,41.533,7778.45,9473.26197,5407.255121570302,0.8210952071876463,230.74,51.4707,7335.29,11876.349318,9340.299445898889,0.6176384513111708,25213.93,23543.628298054973,34497.02450185921,0.730901588299046,230.78666666666666,50.11863333333333,1.1886879657981424,17.130621412262496,25.21393,2.1357675,27925.572111155572
2017-12-24 22:52:21,232.8,59.524,10684.04,13857.1872,8824.563806457734,0.7710107286419571,227.47,42.22,7965.43,9603.7834,5365.12632742376,0.829405419534972,230.06,52.0101,7443.23,11965.443606,9368.573416239333,0.6220605140178536,26092.7,23558.263550120828,35154.24262854985,0.7422347360943942,230.10999999999999,51.25136666666666,1.1690061275042485,17.62170894954996,26.0927,2.13777625,27927.709887405574
2017-12-24 22:57:21,232.65,57.1117,10173.6,13287.037005,8546.532361855267,0.7656786081179429,227.39,43.4941,8177.79,9890.123399,5562.220021119923,0.8268643039202993,229.99,52.88,7766.64,12161.871200000001,9358.975061180014,0.6386056777184089,26118.03,23467.727444155204,35112.472463129896,0.7438391023994515,230.01,51.16193333333334,1.1477761836441958,14.987379940033541,26.118029999999997,2.1754470833333333,27929.885334488907
2017-12-24 23:02:21,232.96,54.3529,9323.19,12662.051584,8567.711394519363,0.7363095891807101,227.68,44.0209,8011.37,10022.678512,6022.626941626598,0.7993242515369627,230.32,50.2092,6978.32,11564.182944,9221.354409190686,0.6034425461610892,24312.88,23811.692745336644,34031.057069869545,0.7144321127046672,230.32000000000002,49.52766666666667,1.1462313303230351,11.118566727014539,24.31288,2.1012879166666667,27931.986622405573
2017-12-24 23:07:21,233.17,57.5322,10348.87,13414.783074,8535.648460754279,0.7714526536070322,227.99,45.9767,8590.5,10482.227833,6006.697103477075,0.8195299832117281,230.49,51.9135,7487.24,11965.542615,9333.565623799997,0.6257334281367231,26426.61,23875.91118803135,35614.95263440428,0.7420088486786788,230.54999999999998,51.80746666666667,1.1364129256126674,11.254684009512147,26.42661,2.1141454166666667,27934.10076782224
2017-12-24 23:12:21,234,56.7031,9930.31,13268.5254,8800.153952877483,0.7484109726315178,228.79,46.8024,8737.02,10707.921096,6190.642593282367,0.8159398936235868,231.29,51.3632,7427.42,11879.794527999999,9271.620687404049,0.6252145171782217,26094.75,24262.4172335639,35631.45895943694,0.7323514321910426,231.35999999999999,51.622899999999994,1.1410788381742805,9.840981424910273,26.09475,2.18839,27936.28915782224
2017-12-24 23:17:21,234.12,54.6418,9499.13,12792.738216000002,8568.586832506682,0.7425407945985595,229.03,45.5236,8418.03,10426.270108,6151.737907622068,0.8073865258431112,231.5,49.6784,6942.87,11500.5496,9168.380296713274,0.6036989745255305,24860.03,23888.705036842024,34477.40303355433,0.7210528581809237,231.54999999999998,49.94793333333334,1.1099114662060123,9.39751928341379,24.86003,2.1231158333333333,27938.412273655573
2017-12-24 23:22:21,231.64,57.425,10269.66,13301.926999999998,8454.309279753666,0.7720430280514997,226.62,46.1331,8643.55,10454.683122,5881.278991761204,0.826763460846671,229.1,49.8365,7095.1,11417.54215,8945.38007784055,0.6214209596765098,26008.309999999998,23280.96834935542,34906.09798215476,0.7450935940561553,229.12,51.13153333333333,1.0998603351955227,12.308386344760509,26.008309999999998,2.1195141666666664,27940.531787822238
2017-12-24 23:27:21,230.23,53.1203,9106.97,12229.886669,8162.917698695971,0.7446487646597831,225.23,45.1047,8349.6,10158.931580999999,5786.8878257176475,0.8218974538243817,227.64,49.5796,7126.39,11286.300143999999,8751.864744633249,0.6314195005516062,24582.96,22701.670269046866,33461.735689681824,0.734658842206453,227.69999999999996,49.2682,1.1111111111111243,8.45068421415842,24.58296,2.107969583333333,27942.63975740557
2017-12-24 23:32:21,230.56,55.1562,9710.84,12716.813472,8210.781410806203,0.7636221150354544,225.6,42.7806,7855.06,9651.30336,5607.645579309313,0.8138859288741702,227.96,48.2373,6755.9,10996.174907999999,8676.040444657274,0.6143863713085274,24321.800000000003,22494.467434772792,33129.30757522792,0.7341475503154302,228.04,48.724700000000006,1.105069286090164,13.199670803514424,24.321800000000003,2.037698333333333,27944.677455738904
2017-12-24 23:37:21,231.21,53.5039,9735.34,12370.636719,7632.549241103597,0.7869716184493187,226.19,45.8768,8490.73,10376.873392000001,5965.484511814411,0.8182358673226066,228.63,47.9456,7327.01,10961.802528,8153.283947144683,0.6684128802069221,25553.08,21751.31770006269,33557.1113055856,0.7614803243134542,228.67666666666665,49.10876666666667,1.1078232730347186,8.949793757122796,25.55308,2.07812,27946.755575738902
2017-12-24 23:42:21,231.36,47.5027,8522.59,10990.224672,6939.055990041982,0.7754700430932191,226.39,43.2128,7928.84,9782.945792,5730.5780357316935,0.8104757164742552,228.81,42.4804,6262.95,9719.940324000001,7433.215804725519,0.6443403756848003,22714.38,20102.849830499195,30332.61660477054,0.7488434082679043,228.85333333333332,44.39863333333333,1.0953157772081197,6.991356340548023,22.714380000000002,2.011144166666667,27948.76671990557
2017-12-24 23:47:21,230.53,52.0043,9620.93,11988.551279,7152.836339824399,0.8025098092421481,225.71,43.1822,7911.53,9746.654362000001,5692.535841906808,0.8117175090198401,228.16,42.1916,6182.53,9626.435456,7378.6572211774355,0.6422449959030817,23714.989999999998,20224.029402908644,31167.484916011643,0.7608887936869401,228.13333333333333,45.792699999999996,1.0622443015780179,13.564607459267537,23.714989999999997,1.9345570833333332,27950.7012769889
2017-12-24 23:52:21,231.81,45.1343,8011.22,10462.582083000001,6729.485712527566,0.7657019975037456,226.87,43.5788,7911.63,9886.722356,5929.029405200331,0.800227791892895,229.14,42.4282,6307.12,9721.997747999998,7398.478054148504,0.6487473216394744,22229.97,20056.993171876402,29940.850710986764,0.7424628716993247,229.2733333333333,43.713766666666665,1.1063941147393317,3.2496246415126397,22.22997,1.9143733333333333,27952.615650322234
2017-12-24 23:57:21,232.97,48.7763,8843.28,11363.414611,7136.076685622729,0.7782238264402971,228.01,44.783,8275.06,10210.97183,5982.25105703978,0.8104086601911622,230.28,40.6541,6014.68,9361.826148,7174.079266566304,0.6424686706326989,23133.02,20292.407009228813,30772.039200361723,0.7517545343477943,230.42,44.7378,1.1066747678152988,9.12807514003818,23.133020000000002,1.8901245833333333,27954.505774905567
2017-12-25 00:02:21,232.61,49.1276,9097.02,11427.571036000001,6916.18441790169,0.7960589325012182,227.79,43.2785,8020.23,9858.409515,5732.726132700091,0.8135419803566559,230.11,38.2987,5657.29,8812.913857,6757.404864798514,0.6419318390938857,22774.54,19406.315415400295,29921.30929978839,0.761147841888091,230.17,43.568266666666666,1.0600860233740395,12.760051658393573,22.774540000000002,1.9128149999999997,27956.418589905566
2017-12-25 00:07:21,231.42,39.266,7527.82,9086.93772,5089.632911591836,0.8284220968557491,226.32,42.3242,7754.1,9578.812944,5623.841267865046,0.8095053160900311,228.73,37.3207,5547.03,8536.363711,6488.448472907657,0.6498118154047338,20828.95,17201.922652364537,27013.909399426662,0.7710453785871537,228.82333333333335,39.636966666666666,1.1347910323830475,6.7796139798790485,20.82895,1.8168120833333337,27958.2354019889
2017-12-25 00:12:21,231.16,42.2275,8114.23,9761.3089,5426.087259556302,0.8312645448603722,226.07,44.4984,8235.94,10059.753287999998,5776.497947011387,0.8187019864417974,228.59,37.8379,5630.59,8649.365560999999,6565.666825213782,0.6509830068217186,21980.760000000002,17768.25203178147,28264.19272582372,0.7776892909422165,228.60666666666668,41.52126666666666,1.1169111428654661,8.871036368511554,21.980760000000004,1.783737916666667,27960.019139905566
2017-12-25 00:17:21,231.21,43.1057,8410.19,9966.468897,5347.822588565219,0.8438485171545105,226.19,43.0001,7928.15,9726.192619000001,5634.11576375478,0.8151339697419167,228.67,38.2451,5758.74,8745.507017,6581.854343328803,0.6584798329937696,22097.08,17563.7926956488,28227.07491721603,0.7828327966962928,228.68999999999997,41.4503,1.1019283746556645,7.732634021949172,22.097080000000002,1.8365766666666667,27961.855716572234
2017-12-25 00:22:21,231.5,35.2879,6504.09,8169.1488500000005,4942.854054628391,0.7961771929275104,226.4,41.7425,7585.84,9450.502,5636.2238729848195,0.8026917511895135,228.69,36.0836,5241.47,8251.958483999999,6373.524226105958,0.6351789105777572,19331.4,16952.60215371917,25711.74334311627,0.7518510021676744,228.86333333333332,37.70466666666667,1.1520703767896494,10.709107625934893,19.331400000000002,1.7261866666666665,27963.5819032389
2017-12-25 00:27:21,231.79,46.1036,9130.68,10686.353444,5552.371805606201,0.8544242942971857,226.89,43.8459,8152.92,9948.196251,5700.57050846759,0.8195375115544653,229.18,38.8469,5871.37,8902.932542,6692.475040708227,0.6594871939444152,23154.969999999998,17945.417354782017,29294.891017687904,0.79040983583176,229.28666666666663,42.93213333333333,1.091791934405268,9.515560993940827,23.15497,1.7702654166666663,27965.35216865557
2017-12-25 00:32:21,231.95,41.3976,8034.68,9602.173319999998,5257.9130617498595,0.8367564021433433,227.03,42.636,7855.88,9679.651080000001,5655.156448423438,0.8115871052657818,229.22,39.7746,6101.54,9117.133812,6774.462235064393,0.6692388338064243,21992.100000000002,17687.53174523769,28222.35358096116,0.7792440108480501,229.4,41.2694,1.1115954664341687,3.6220541127324313,21.9921,1.8811279166666666,27967.233296572234
2017-12-25 00:37:21,232.14,37.5456,7054.96,8715.835584,5117.941903316277,0.8094416114217512,227.28,42.1799,7670.38,9586.647672000001,5750.572514338293,0.8001107647257237,229.46,37.4267,5448.89,8587.930581999999,6637.932618605799,0.6344823060657573,20174.23,17506.447036260368,26710.957375696762,0.7552791806090683,229.62666666666667,39.05073333333333,1.0945302520032463,8.013080420171375,20.174229999999998,1.7569304166666666,27968.990226988903
2017-12-25 00:42:21,232.17,41.1054,7995.1,9543.440718,5211.107053974265,0.8377586487146449,227.33,43.6501,8066.6,9922.977233000001,5778.878922995044,0.8129213451355702,229.53,39.4323,5919.12,9050.895819,6847.096724305248,0.6539816741205162,21980.82,17837.082701274558,28307.560247476435,0.7764999812005893,229.67666666666665,41.39593333333334,1.0855840819703089,5.445381913521286,21.98082,1.7564604166666666,27970.746687405568
2017-12-25 00:47:21,232.49,42.3321,8103.37,9841.789929,5585.35796969772,0.8233634388113141,227.66,45.2503,8373.64,10301.683298,6000.569299882484,0.8128419169734797,229.83,39.3799,5911.98,9050.682417,6852.980715936165,0.6532082032726572,22388.989999999998,18438.90798551637,29004.48587578203,0.7719147340134102,229.99333333333334,42.320766666666664,1.0855387112669945,6.948991944852917,22.38899,1.8487420833333332,27972.5954294889
2017-12-25 00:52:21,232.15,40.9852,7887.52,9514.71418,5321.354543412145,0.8289812863301376,227.35,43.1771,7888.73,9816.313685000001,5841.913500679234,0.8036346690972721,229.47,37.6139,5442.1,8631.261633,6699.419748552693,0.6305103739635418,21218.35,17862.687792644072,27736.149550721268,0.7650070519412895,229.65666666666667,40.59206666666667,1.0856786217106722,7.3368195098878095,21.218349999999997,1.8169724999999997,27974.412401988902
2017-12-25 00:57:21,232.37,37.7614,7048.69,8774.616518,5225.884070839925,0.803304621408869,227.62,41.9704,7699.86,9553.302448,5654.886704732713,0.8059893468160823,229.52,38.7351,5787.33,8890.480152000002,6748.885004517856,0.6509580923700822,20535.879999999997,17629.655780090492,27065.238412008825,0.7587548163214496,229.83666666666667,39.48896666666666,1.1022320198401756,6.2838649445541375,20.53588,1.739759583333333,27976.152161572234
2017-12-25 01:02:21,233.12,44.6085,8719.03,10399.13352,5667.494492797286,0.8384381240255487,228.47,43.6745,8087.38,9978.313015,5844.742540173893,0.8104957208540727,230.48,39.4969,5984.75,9103.245512,6859.434837451854,0.6574303628426627,22791.16,18371.67187042303,29273.798890135404,0.7785514987492824,230.69000000000003,42.5933,1.0533616541679214,7.269687955617439,22.79116,1.8052933333333332,27977.95745490557
2017-12-25 01:07:21,232.66,37.1834,6982.27,8651.089844,5107.764788638955,0.8070971549142544,227.87,42.7744,7828.98,9747.002528,5806.12869651013,0.8032192438146866,229.83,37.1976,5439.71,8549.124408000001,6595.231857892592,0.6362885531189242,20250.96,17509.125343041676,26770.70882886638,0.7564596114901428,230.12,39.05179999999999,1.1037719450721328,9.5324671333972,20.25096,1.7934216666666665,27979.750876572234
2017-12-25 01:12:21,231.56,42.5101,8195.55,9843.638756,5452.539239301743,0.8325732184152491,226.98,41.5944,7597.38,9441.096911999999,5604.830776872386,0.8047136970221581,228.94,36.6589,5309.8,8392.688566,6499.48038891319,0.6326697289246226,21102.73,17556.85040508732,27451.196870073163,0.7687362449032539,229.16,40.254466666666666,1.047303194274745,8.932093664139954,21.10273,1.7230704166666666,27981.4739469889
2017-12-25 01:17:21,232.23,41.3604,8089.13,9605.125692,5179.229228583966,0.8421680527030838,227.43,45.077,8350.59,10251.86211,5947.127321182358,0.8145437297536965,229.46,38.6094,5774.03,8859.312924,6719.2263724668055,0.6517469299857411,22213.75,17845.58292223313,28494.131306232142,0.7795903570901802,229.70666666666668,41.68226666666666,1.0985024378917947,8.144310770047698,22.21375,1.8048533333333332,27983.278800322234
2017-12-25 01:22:21,231.79,39.0242,7394.81,9045.419318,5209.260571554045,0.8175198672420462,227.08,43.3094,7934.49,9834.698552,5810.779986250633,0.8067852774589038,229.06,38.582,5776.91,8837.592920000001,6688.07591699841,0.6536745980827547,21106.21,17708.116474803086,27550.85279350337,0.7660819125343716,229.31000000000003,40.30519999999999,1.0815053857223675,7.453628812163207,21.10621,1.8049983333333333,27985.083798655567
2017-12-25 01:27:21,232.3,37.8283,7167.65,8787.51409,5083.817203583204,0.8156629880294165,227.61,42.0518,7632.12,9571.410198000001,5776.039948267189,0.7973872023157855,229.57,37.6346,5597.88,8639.775122,6580.991845028385,0.6479196415362443,20397.65,17440.848996878776,26837.424229132488,0.7600449963397754,229.82666666666668,39.17156666666667,1.0761733480303979,7.352867343404687,20.397650000000002,1.7293275000000001,27986.813126155568
2017-12-25 01:32:21,232.72,42.675,8237.6,9931.326,5547.35814223996,0.8294562075597962,228.12,43.5556,8049.14,9935.903472,5825.248755658565,0.8101065014050289,230.1,39.4232,5971.4,9071.27832,6828.6508476346935,0.6582754700442264,22258.14,18201.257745533218,28752.57518517138,0.7741268340889074,230.31333333333336,41.8846,1.0449532520913412,5.876622911523562,22.25814,1.7773245833333333,27988.590450738902
2017-12-25 01:37:21,232.83,40.921,7842.38,9527.63643,5410.446550689061,0.8231191500240737,228.16,43.6423,8022.56,9957.427168,5898.210478816817,0.8056860336153855,230.15,39.6704,6067.28,9130.14256,6822.581371264351,0.664532887644199,21932.22,18131.238400770228,28456.353949056174,0.7707319089179181,230.38,41.411233333333335,1.063460369823777,5.38758806990373,21.93222,1.841265,27990.4317157389
2017-12-25 01:42:21,232.75,42.0755,8139.89,9793.072624999999,5444.8564927300295,0.8311885668263388,228.2,43.1812,7822.41,9853.94984,5992.514433953081,0.7938349724743474,230.25,36.8049,5235.39,8474.328225000001,6663.702455312036,0.6177941024935932,21197.69,18101.073381995146,27874.55683802835,0.7604673366889435,230.4,40.6872,1.0199652777777755,9.541821506518005,21.197689999999998,1.7970795833333333,27992.228795322233
2017-12-25 01:47:21,232.9,45.1394,8728.29,10512.966260000001,5859.984066514037,0.8302404653584421,228.35,45.0845,8283.92,10295.045575,6112.661680882321,0.8046511246260316,230.34,38.6664,5743.97,8906.418576,6806.695269366615,0.6449247754286099,22756.18,18779.341016762974,29504.36200320685,0.771281886980868,230.53,42.963433333333334,1.0280657615060966,10.001606016899638,22.75618,1.8314112499999997,27994.060206572234
2017-12-25 01:52:21,233.41,40.1102,7715.32,9362.121782,5303.127526148967,0.8240995128725831,228.84,45.905,8487.06,10504.9002,6190.536387774493,0.8079143864688976,230.73,39.9253,6190.34,9211.964469,6822.021699065348,0.6719891311816999,22392.72,18315.68561298881,28929.193705878588,0.7740526828250199,230.99333333333334,41.98016666666666,1.0462062397183138,9.349256196378464,22.39272,1.8812041666666668,27995.941410738902
2017-12-25 01:57:21,233.5,43.415,8432.41,10137.4025,5626.845567358879,0.8318116992987109,229.08,41.0751,7468.29,9409.483908,5723.900059470899,0.7936981531633648,230.94,37.3386,5393.21,8622.976284,6728.224571930285,0.6254464609866948,21293.91,18078.970198760064,27933.488262939063,0.7623075857751656,231.17333333333332,40.609566666666666,1.0064597992848148,8.054670204968122,21.29391,1.8202762500000003,27997.761686988903
2017-12-25 02:02:21,233.62,37.225,7003.42,8696.504500000001,5155.705463088467,0.8053143650992188,229.02,44.5606,8188.44,10205.268612,6090.727198740099,0.8023737846911265,230.88,38.0072,5635.26,8775.102336,6726.534452425904,0.6421873824629092,20827.120000000003,17972.967114254472,27509.934103601063,0.757076331828571,231.17333333333332,39.930933333333336,1.0583689006805947,11.594185961092816,20.827120000000004,1.7550429166666666,27999.51672990557
2017-12-25 02:07:21,233.14,43.5459,8538.49,10152.291126,5492.103752384723,0.8410406965313417,228.74,43.0733,7954.57,9852.586642000002,5813.628785295538,0.807358543399247,230.58,38.35,5704.57,8842.743,6756.625258155806,0.6451131735933069,22197.629999999997,18062.35779583607,28617.88857972754,0.7756557559499497,230.82000000000002,41.6564,1.0051122086474156,7.937315754601926,22.197629999999997,1.7926979166666666,28001.309427822234
2017-12-25 02:12:21,233.05,41.3207,7954.41,9629.789135,5427.725152995872,0.8260212023843032,228.63,43.2834,7924.26,9895.883742,5927.446202841484,0.8007632472851256,230.47,37.6791,5580.55,8683.902177,6653.391519909627,0.6426316057291073,21459.22,18008.562875746982,28014.397367391866,0.766006839932172,230.71666666666667,40.761066666666665,1.0113414722242329,7.561054993654075,21.459220000000002,1.8190354166666665,28003.1284632389
2017-12-25 02:17:21,232.84,37.3434,6988.09,8695.037256000001,5173.999520209491,0.8036871831892239,228.35,42.9848,7830.74,9815.57908,5918.201055061719,0.7977868586434943,230.13,37.1292,5425.54,8544.542796,6600.964119056813,0.6349713647101031,20244.37,17693.16469432802,26886.47603531403,0.7529573594326768,230.43999999999997,39.15246666666667,1.0414858531505096,9.788229604946128,20.24437,1.7376495833333332,28004.866112822234
2017-12-25 02:22:21,232.39,44.7417,8711.19,10397.523663,5676.589390342138,0.837813914384164,228.03,45.3983,8402.64,10352.174348999999,6046.74745483004,0.811678756242323,229.84,39.8594,6224.24,9161.284496,6722.199791664183,0.6794069109760348,23338.07,18445.53663683636,29747.324806539706,0.7845434892642621,230.08666666666667,43.333133333333336,1.0010720598035436,8.016344690821654,23.33807,1.815935,28006.682047822233
2017-12-25 02:27:21,232.54,39.9104,7691.97,9280.764416,5192.897617360833,0.8288078066865996,228.19,42.8478,7855.61,9777.439482,5821.3155173098485,0.8034424569399753,229.9,39.4821,5979.97,9076.934790000001,6828.667804265511,0.6588094040940002,21527.55,17842.880938936192,27960.75480389527,0.7699202024761131,230.21,40.746766666666666,1.0121193692715278,5.156319151703653,21.527549999999998,1.869400833333333,28008.551448655566
2017-12-25 02:32:21,232.7,40.9839,7763.52,9536.953529999999,5539.064888857995,0.8140461181422997,228.45,41.9094,7639.22,9574.20243,5771.279750819387,0.7978962274771958,230.16,38.8919,5769.44,8951.359704,6844.004868262075,0.6445322488182293,21172.18,18154.34950793946,27889.811975142853,0.7591367062234042,230.43666666666664,40.59506666666667,0.9821932273509785,4.1955015880419,21.17218,1.7791554166666663,28010.33060407223
2017-12-25 02:37:21,232.74,40.9421,7899.06,9528.864354000001,5329.550355642758,0.828961322834253,228.42,44.5629,8212.78,10179.057617999999,6013.606127953824,0.8068310749589473,230.09,39.6576,5962.06,9124.817184000001,6907.686240545507,0.6533895287737087,22073.9,18250.84272414209,28641.758349503794,0.770689415455613,230.41666666666666,41.720866666666666,1.0083182640144746,6.812018925781343,22.073900000000002,1.80192,28012.132524072233
2017-12-25 02:42:21,232.51,43.6824,8493.53,10156.594824,5569.233929186632,0.8362576382322368,228.23,44.2183,8163.55,10091.942609,5933.27540409593,0.8089176005340877,229.91,39.6536,5941.6,9116.759176,6914.671887601045,0.6517228200610309,22598.68,18417.181220883605,29152.922698509454,0.77517716606697,230.21666666666667,42.5181,0.9961630348222641,6.737130774893515,22.59868,1.8613575,28013.993881572234
2017-12-25 02:47:21,232.63,39.1313,7378.37,9103.114319,5331.636376187224,0.8105324992568622,228.27,42.5168,7712.68,9705.309936000001,5891.3163360509125,0.7946866252453495,229.9,38.9682,5878.04,8958.789180000002,6760.809813186961,0.6561199155263523,20969.09,17983.762525425096,27624.59863959989,0.7590731099325653,230.26666666666665,40.20543333333333,1.026346265199773,5.748891319000844,20.96909,1.8153237500000001,28015.809205322235
2017-12-25 02:52:21,233.08,43.272,8514.22,10085.83776,5406.679305511085,0.8441757841641109,228.77,44.9224,8372.78,10276.897448000002,5959.125458346127,0.8147186485381769,230.45,40.3826,6167.72,9306.17017,6968.789940484489,0.6627559874074386,23054.72,18334.5947043417,29456.365649055802,0.7826736086411596,230.76666666666665,42.859,1.0024555828398214,5.778016285960954,23.05472,1.8343254166666665,28017.643530738904
2017-12-25 02:57:21,232.87,38.4711,7522.3,8958.765057,4865.642203915556,0.8396581395024298,228.56,42.2333,7895.27,9652.843048,5553.5655696518015,0.8179217211695826,230.09,40.0277,6162.23,9209.973493000001,6844.744930884031,0.6690822731122489,21579.8,17263.95270445139,27635.69848984343,0.7808668200635829,230.50666666666666,40.244033333333334,1.0252776492364692,4.943010185360809,21.5798,1.8597716666666666,28019.50330240557
2017-12-25 03:02:21,232.8,35.723,6895.17,8316.3144,4649.485549041673,0.829113675644586,228.5,39.9243,7383.87,9122.70255,5357.440213280639,0.8093950185847065,230.04,36.4661,5232.2,8388.661644,6556.960220827695,0.6237228561653022,19511.24,16563.88598315001,25593.960326615994,0.7623376668170274,230.4466666666667,37.37113333333333,1.0212051957068842,6.831921964725009,19.51124,1.7121266666666666,28021.215429072236
2017-12-25 03:07:21,233.15,40.2971,8098.98,9395.268865,4762.100377484539,0.8620274860010618,228.86,42.582,8008.25,9745.31652,5553.298660479636,0.8217537094423691,230.46,39.0147,5880.77,8991.327761999999,6801.508592276563,0.6540491188469257,21988,17116.90763024074,27865.043886959764,0.7890890137908559,230.82333333333335,40.63126666666667,1.0079859055265876,4.801064533224821,21.988,1.7291350000000003,28022.944564072237
2017-12-25 03:12:21,233.28,34.6819,6778.41,8090.593632,4417.110275967644,0.837813677007576,228.99,40.6293,7580.03,9303.703407,5394.630875650662,0.8147325498679236,230.47,39.4684,6059.87,9096.282148,6783.828159610434,0.6661919563843327,20418.309999999998,16595.56931122874,26311.980237524825,0.7760081079294986,230.91333333333333,38.25986666666667,1.0249155527326304,9.351748917054952,20.418309999999998,1.7669295833333332,28024.71149365557
2017-12-25 03:17:21,233.18,41.7519,8368.71,9735.708042,4974.806932430995,0.859589252666293,229.01,40.237,7492.96,9214.67537,5363.3751139450105,0.8131550704862215,230.57,38.1589,5700.03,8798.297573,6702.215915811552,0.6478560144967263,21561.699999999997,17040.397962187555,27482.39563065283,0.7845640638384118,230.92,40.04926666666667,0.9786939199722933,4.720103073048358,21.5617,1.749167083333333,28026.460660738903
2017-12-25 03:22:21,233.5,32.9446,6407.4,7692.5641000000005,4256.849500817339,0.8329342358031179,229.11,42.9382,8068.78,9837.571002,5627.8408409434705,0.8202004334565512,230.64,38.8738,5858.05,8965.853232,6787.471869206151,0.6533733988743037,20334.23,16672.16221096696,26295.282894118,0.7733033366432642,231.08333333333334,38.2522,1.0457987738910886,13.875280376030661,20.334229999999998,1.7456637499999996,28028.206324488903
2017-12-25 03:27:21,233.63,41.7862,8394.49,9762.509906,4983.887770069478,0.8598700621897223,229.46,40.6777,7700.87,9333.905042,5274.313659252077,0.8250426767090737,231,39.3879,5958.06,9098.6049,6876.491268278031,0.654832258954337,22053.420000000002,17134.692697599585,27927.603326056687,0.7896638942670736,231.36333333333334,40.617266666666666,0.9797000388998479,3.0267094946484105,22.053420000000003,1.7661520833333333,28029.972476572235
2017-12-25 03:32:21,233,35.5056,6998.66,8272.8048,4411.12881962237,0.8459839400538013,228.83,37.1544,6916.2,8502.041352,4944.783585872894,0.813475224790932,230.28,38.2074,5699.79,8798.400072,6702.554571420483,0.647821189461365,19614.65,16058.466976915748,25349.73089149456,0.7737616657138235,230.70333333333335,36.9558,0.99550649463235,3.9241472245222733,19.61465,1.7361695833333335,28031.70864615557
2017-12-25 03:37:21,233.05,39.4552,7892.8,9195.03436,4717.241253272998,0.8583763465131848,228.95,38.2685,7154.67,8761.573075,5057.258144455844,0.8165965105529865,230.32,38.1668,5624.52,8790.577376000001,6755.666167969157,0.6398351051838804,20671.99,16530.165565698,26468.425419535026,0.7810056575841129,230.7733333333333,38.63016666666667,0.9865380171019323,2.135722945366523,20.67199,1.67861,28033.38725615557
2017-12-25 03:42:21,233.9,36.8668,7214.08,8623.14452,4723.946566844934,0.8365950475801605,229.76,40.1371,7529.22,9221.900096,5324.874418444514,0.8164499638491856,231.06,40.6566,6436.52,9394.113996,6842.557128694146,0.68516520054373,21179.82,16891.378113983592,27090.65207450651,0.781812853442946,231.57333333333335,39.220166666666664,1.0047213265776083,6.000399454362338,21.17982,1.7438254166666667,28035.131081572235
2017-12-25 03:47:21,233.81,37.6156,7371.69,8794.903436,4796.718982019337,0.8381774801330518,229.6,40.3696,7619.88,9268.86016,5277.233882559615,0.8220946123325698,231,39.0377,5855.59,9017.708700000001,6857.925046977089,0.6493434413112057,20847.16,16931.87791155604,26856.890543721536,0.7762313349738673,231.47,39.00763333333333,1.0109301421350514,3.5686177662662537,20.84716,1.7511241666666664,28036.8822057389
2017-12-25 03:52:21,233.8,35.9215,7089.4,8398.4467,4502.700813149916,0.8441322846044852,229.59,38.3772,7119.13,8811.021348,5191.53977525086,0.8079801102304627,231.01,37.2195,5348.3,8598.076695,6732.206916242409,0.6220344606963291,19556.829999999998,16426.447504643183,25540.12093298891,0.7657297336732423,231.46666666666667,37.17273333333333,1.0080645161290365,3.3659976577814157,19.556829999999998,1.6834995833333333,28038.565705322235
2017-12-25 03:57:21,234.07,37.8556,7412.22,8860.860292000001,4855.289876613171,0.8365124554206208,229.87,41.5269,7785.86,9545.788503,5522.903421607785,0.8156329880505001,231.35,39.5206,5972.45,9143.09081,6922.857109417069,0.6532200241812977,21170.53,17301.050407638024,27340.769661597526,0.7743209230037089,231.76333333333332,39.634366666666665,0.9952681614865763,4.774980635492261,21.17053,1.6969733333333332,28040.262678655567
2017-12-25 04:02:21,234.05,37.1267,7346.37,8689.504135000001,4640.9406304414315,0.8454302899068704,229.8,39.7955,7459.94,9145.0059,5289.652928825748,0.8157392222130769,231.26,39.1677,5849.22,9057.922302,6916.110310041981,0.6457573607921637,20655.53,16846.70386930916,26654.499635916938,0.774935950107526,231.70333333333335,38.69663333333333,1.012789342693961,4.057028216924982,20.65553,1.7427525,28042.005431155565
2017-12-25 04:07:21,234.77,34.7441,6841.07,8156.872357000001,4442.333610107503,0.8386878818974265,230.49,38.8871,7204.8,8963.087679,5331.772472775035,0.8038301373398848,231.93,38.8704,5879.19,9015.211872,6834.4107310689005,0.6521410792640326,19925.059999999998,16608.51681395144,25939.368665465,0.768139743760522,232.39666666666668,37.50053333333333,1.0212424159841658,7.350384350089226,19.92506,1.6908579166666664,28043.69628907223
2017-12-25 04:12:21,230.64,38.9921,7680.87,8993.137944,4677.6881173195525,0.8540811947763447,226.53,40.0116,7492.22,9063.827748,5100.942355782385,0.8266066178997293,227.99,39.4884,6074.29,9002.960316,6645.0203496581435,0.6746991863559382,21247.38,16423.65082276008,26854.933684750515,0.7911909315965004,228.38666666666666,39.49736666666667,0.986630859945121,1.3019433363067994,21.24738,1.7155183333333333,28045.411807405566
2017-12-25 04:17:21,231.7,35.8698,7111.13,8311.032659999999,4301.754758082643,0.8556253224975295,227.41,40.3699,7554.7,9180.518959,5216.170651594756,0.8229055496469346,228.9,39.4657,5978.71,9033.69873,6772.203443511101,0.6618230448780973,20644.54,16290.1288531885,26297.629738535077,0.7850342485333819,229.33666666666667,38.568466666666666,1.0305082774959589,6.99708051655325,20.64454,1.7454966666666665,28047.157304072232
2017-12-25 04:22:21,232.94,34.4102,6724.09,8015.511988000001,4362.917155031909,0.8388846539143869,228.62,38.479,7122.48,8797.06898,5163.206492914867,0.8096423952333268,230.01,40.6903,5862.61,9359.175903,7295.476514333786,0.6264023735381224,19709.18,16821.600162280563,25911.734953337986,0.7606275703071375,230.5233333333333,37.859833333333334,1.0483392859725056,9.111591440356747,19.70918,1.681405,28048.83870907223
2017-12-25 04:27:21,233.16,35.9763,7105.94,8388.234108,4457.3633649293815,0.8471318168412759,228.85,39.5613,7437.66,9053.603505000001,5162.2621155989655,0.821513775801252,230.19,43.818,6530.57,10086.465419999999,7686.900555097337,0.6474587209758164,21074.17,17306.526035625684,27269.699019437117,0.7728053758488089,230.73333333333335,39.785199999999996,1.0517191563131962,10.136432643294496,21.07417,1.6993062499999998,28050.538015322232
2017-12-25 04:32:21,233.03,40.1242,8002.9,9350.142326000001,4835.158022904392,0.8559121049683152,228.8,40.4377,7626.74,9252.145760000001,5237.846708017141,0.8243212112992044,230.2,44.2905,6656.65,10195.6731,7722.743083876584,0.6528897047513224,22286.29,17795.747814798116,28519.596109552323,0.7814377845461652,230.67666666666665,41.61746666666667,1.0201869861133275,6.422864117950465,22.28629,1.806685833333333,28052.344701155565
2017-12-25 04:37:21,233.25,32.9739,6291.13,7691.162175,4424.438826026499,0.8179687096508272,228.97,37.5458,6954.15,8596.861826,5054.288380458328,0.8089172701331724,230.26,43.6541,6594.68,10051.793066,7586.088553351172,0.6560700122554632,19839.96,17064.815759835998,26169.294024079958,0.7581389082083776,230.82666666666668,38.05793333333333,1.0498498151571096,14.704336721734764,19.839959999999998,1.7552604166666665,28054.099961572232
2017-12-25 04:42:21,233.74,37.837,7558.01,8844.020380000002,4592.731357455536,0.8545898443531175,229.46,37.981,7163.92,8715.120260000002,4963.020388821961,0.8220104584076042,230.84,43.7005,6433.93,10087.82342,7769.731405151693,0.6377916952079242,21155.86,17325.48315142919,27344.88578820648,0.7736678867067811,231.3466666666667,39.83950000000001,1.0345225059074332,9.691386689089947,21.15586,1.7081591666666667,28055.8081207389
2017-12-25 04:47:21,233.17,34.2889,6726.1,7995.1428129999995,4322.254896493905,0.8412732777034887,228.73,40.0175,7546.44,9153.202775,5179.996560488018,0.8244589555703359,230.17,43.6958,6482.08,10057.462286,7689.940604966488,0.6445045296389591,20754.620000000003,17192.19206194841,26950.430780218005,0.7701034602843597,230.68999999999997,39.334066666666665,1.0750357622783904,12.826455777943124,20.754620000000003,1.74627,28057.5543907389
2017-12-25 04:52:21,232.7,41.971,8400.03,9766.651699999999,4982.668103357161,0.8600726490533088,228.47,36.5962,6815.08,8361.133814,4843.887204427266,0.8150904113732439,229.95,41.1128,5868.36,9453.888359999999,7412.041286564955,0.6207350644026434,21083.47,17238.596594349383,27233.837771853126,0.7741644852489469,230.3733333333333,39.89333333333334,1.0099548558861047,8.264872994652409,21.083470000000002,1.74325375,28059.2976444889
2017-12-25 04:57:21,232.65,33.7947,6480.62,7862.336955,4451.730765618993,0.8242612898800646,228.21,41.6301,7789.51,9500.405121,5438.863063455728,0.8199134564042767,229.75,39.6107,6100.95,9100.558325,6752.671391695794,0.6703929343807595,20371.08,16643.265220770518,26305.497098046057,0.7744039173284866,230.20333333333335,38.34516666666667,1.0628285139224707,11.867119280569923,20.371080000000003,1.7272729166666667,28061.024917405564
2017-12-25 05:02:21,233.16,40.0428,8089.73,9336.379248,4660.927588966067,0.8664740136528781,228.81,40.1037,7552.92,9176.127597,5211.018820732181,0.8231053808002099,230.4,40.4878,6333.22,9328.38912,6849.026792598665,0.6789189342907685,21975.87,16720.973202296915,27613.9422590986,0.7958251593996545,230.79,40.21143333333333,1.0269075783179533,0.68728379905218,21.97587,1.7644562499999998,28062.789373655563
2017-12-25 05:07:21,232.71,35.7425,6988.38,8317.637175,4510.613389611436,0.8401881271047388,228.15,40.3133,7556.64,9197.479395,5243.168806346937,0.8215990137589213,229.64,41.9806,6258.63,9640.424984,7332.621931835255,0.6492068565843633,20803.65,17086.40412779363,26920.940907419696,0.7727683096791872,230.16666666666666,39.345466666666674,1.1049963794351996,9.157259963875568,20.80365,1.78248,28064.571853655565
2017-12-25 05:12:21,232.55,36.0322,7195.9,8379.288110000001,4293.191402719822,0.8587722376334425,228.04,37.8358,7010,8628.075831999999,5030.267643251447,0.812463883778253,229.57,41.2114,5921.56,9460.901097999998,7378.602628718907,0.6258980977247292,20127.46,16702.061674690176,26154.798990562984,0.7695513166536767,230.05333333333337,38.3598,1.0852555929059817,7.433823951115484,20.12746,1.7054629166666668,28066.277316572232
2017-12-25 05:17:21,232.44,36.2393,7119.75,8423.462892,4501.5427389286215,0.845228392560716,227.91,38.7564,7309.29,8832.971124,4959.401029692781,0.827500723979498,229.45,39.5534,6077.04,9075.52763,6740.533109576231,0.6696073493194797,20506.08,16201.476878197635,26134.02322646042,0.7846507145994197,229.9333333333333,38.183033333333334,1.0901710640765538,5.09056814937874,20.50608,1.6930641666666668,28067.970380738898
2017-12-25 05:22:21,232.07,36.7962,7267.89,8539.294134,4483.0033743983295,0.8511113314462627,227.46,40.2582,7566.23,9157.130172000001,5158.022544934519,0.8262665112193622,229.07,38.9277,5903.71,8917.168239,6682.970719562549,0.6620610760913558,20737.829999999998,16323.996638895398,26391.863507065358,0.7857660371139871,229.5333333333333,38.6607,1.1051408655242625,4.822726955280167,20.73783,1.7184962500000003,28069.688876988897
2017-12-25 05:27:21,231.97,33.428,6411.26,7754.293159999999,4361.743644876756,0.8268013431671702,227.34,36.9975,6808.42,8411.01165,4938.677361403124,0.8094650540639781,229.02,37.4005,5570.42,8565.462510000001,6506.7325927700085,0.650334992826908,18790.1,15807.153599049889,24554.713659783447,0.7652339286193782,229.44333333333336,35.942,1.101215986518084,6.994602415001956,18.7901,1.646997083333333,28071.335874072232
2017-12-25 05:32:21,232.13,39.7147,7975.77,9218.973311,4623.479405818771,0.8651473142332867,227.45,41.5481,7824.92,9450.115344999998,5298.613689202528,0.8280237557248569,229.19,38.8213,5847.06,8897.453747,6706.45752513235,0.6571610447507507,21647.75,16628.55062015365,27297.13860076752,0.7930409965897057,229.59,40.02803333333333,1.106319961670801,3.7975052484050718,21.64775,1.6849104166666664,28073.020784488897
2017-12-25 05:37:21,231.71,37.5047,7352.37,8690.214037,4632.761098089544,0.8460516586468514,227.01,40.4204,7617.96,9175.835004,5114.942175531575,0.8302198106961514,228.75,38.8914,5893.76,8896.407749999998,6664.057616547147,0.6624876203544067,20864.09,16411.760890168265,26545.360179213178,0.7859787872209021,229.15666666666667,38.93883333333333,1.114230439146439,3.804856334507556,20.86409,1.7713266666666665,28074.792111155562
2017-12-25 05:42:21,231.43,30.7115,5849.1,7107.5624450000005,4038.0036032146354,0.8229403603924299,226.73,36.4965,6761.35,8274.851444999998,4770.46251576496,0.8170962397259086,228.41,36.1267,5178.52,8251.699547,6424.443635332168,0.6275701109212963,17788.97,15232.909754311764,23419.84187059995,0.7595683223775882,228.85666666666665,34.4449,1.1244301382233504,10.838759874466165,17.788970000000003,1.6105441666666664,28076.40265532223
2017-12-25 05:47:21,230.93,41.493,8253.28,9581.978490000001,4868.026399314479,0.8613335970867954,226.33,39.914,7518.13,9033.735620000001,5008.602654948464,0.8322282515502705,228.13,38.9649,5902.62,8889.062636999999,6646.390877770385,0.6640317703950949,21674.03,16523.019932033327,27253.876130108,0.7952641267073268,228.46333333333334,40.12396666666667,1.079677264039453,3.412008948932436,21.67403,1.6442916666666667,28078.046946988896
