DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-25 05:52:21,230.96,38.2314,7638.13,8829.924144,4430.184024608248,0.8650278162570815,226.29,38.7414,7292.83,8766.791406,4865.312132578491,0.8318699125211055,228.07,39.5167,6092.75,9012.573769,6641.150757147956,0.6760277536875049,21023.71,15936.646914334695,26381.302034514396,0.7969170730275135,228.43999999999997,38.82983333333333,1.1031343022237956,1.768914794895678,21.023709999999998,1.7790724999999998,28079.826019488897
2017-12-25 05:57:21,230.91,30.2572,5643.33,6986.690052,4119.061105860868,0.807725826965023,226.07,36.9322,6830.48,8349.262454,4801.5337648895165,0.8180938181824221,227.82,37.5439,5670.81,8553.251298,6403.1259327486805,0.6630005131880087,18144.62,15323.720803499065,23749.60324316998,0.7639967629866875,228.26666666666665,34.911100000000005,1.1580023364486034,13.330717164454867,18.14462,1.63201375,28081.458033238898
2017-12-25 06:02:21,233.23,42.6505,8634.12,9947.376115,4939.864714632625,0.8679796461079125,228.36,40.323,7646.73,9208.16028,5130.08148563643,0.8304297240143174,230.2,38.6786,5743.14,8903.81372,6803.987191409185,0.6450202329704625,22023.99,16873.93339167824,27745.01331098787,0.7937999435479756,230.59666666666666,40.5507,1.1419650471964002,5.178209007489395,22.02399,1.6736920833333333,28083.13172532223
2017-12-25 06:07:21,233.47,36.7146,7036.96,8571.757662,4894.509513164287,0.8209471473039878,228.59,38.6718,7286.59,8839.986762,5005.094616911378,0.824276121240644,230.27,37.6705,5529.07,8674.386035,6683.887941857121,0.6374018838556336,19852.62,16583.492071932786,25867.715982750728,0.7674670625438383,230.77666666666667,37.68563333333333,1.1670735054092678,2.6168239178679125,19.852619999999998,1.74485875,28084.87658407223
2017-12-25 06:12:21,232.31,41.4915,8112.46,9638.890365000001,5205.40106205947,0.8416383725514031,227.5,36.4892,6831.04,8301.293,4716.816510131488,0.8228886752943186,229.3,36.9242,5346.68,8466.71906,6564.932948520287,0.6314937299927371,20290.18,16487.150520711246,26144.168311977133,0.7760881798907594,229.70333333333335,38.301633333333335,1.1347970570736114,8.328278428509142,20.29018,1.6726166666666666,28086.549200738897
2017-12-25 06:17:21,232.13,36.6939,7079.2,8517.755007,4736.779255915729,0.8311110138977023,227.23,39.7942,7525.92,9042.436065999998,5012.601935252541,0.8322889921553139,228.91,39.3303,6006.32,9003.098973,6706.706432760693,0.6671391726351956,20611.44,16456.087623928965,26374.87969185884,0.7814799627830018,229.42333333333332,38.60613333333333,1.1797695671756772,4.9531853315189975,20.611439999999998,1.7042341666666663,28088.253434905564
2017-12-25 06:22:21,231.3,42.0439,8412.01,9724.75407,4879.439463901728,0.8650100495549087,226.54,37.2962,7056.22,8449.081148,4647.228373674892,0.8351464350262862,228.24,39.2336,5964.15,8954.676864000001,6679.45750163566,0.666037433910915,21432.379999999997,16206.125339212282,26869.786210066097,0.7976386500600772,228.69333333333336,39.524566666666665,1.139808768656711,6.37409476131723,21.43238,1.7518258333333327,28090.005260738897
2017-12-25 06:27:21,230.79,36.2504,7039.71,8366.229816,4520.650887873048,0.8414435360760595,225.84,37.6281,7003.92,8497.930104000001,4812.475525763166,0.8241912929718301,227.61,35.9755,5073.43,8188.383554999999,6427.280395228951,0.6195887095325495,19117.06,15760.406808865166,24776.044999646805,0.7715944978414644,228.08,36.618,1.1881795861101279,2.758479436342786,19.117060000000002,1.6895600000000002,28091.694820738896
2017-12-25 06:32:21,230.66,37.1794,7236.96,8575.800404,4601.169691246624,0.8438815806189326,225.67,39.3752,7388.45,8885.801383999999,4936.423080875088,0.8314894381168402,227.48,37.9742,5608.73,8638.371016000001,6569.901186256068,0.6492809801305713,20234.14,16107.493958377781,25862.555619249553,0.7823720245550555,227.93666666666664,38.17626666666666,1.1947763267574434,3.1405201137181296,20.23414,1.6396333333333333,28093.33445407223
2017-12-25 06:37:21,232.6,37.03,7281.6,8613.178,4600.55830304149,0.8454022429351861,227.43,41.4062,7772,9417.012066,5317.530653526087,0.8253148605448544,229.22,39.0307,5857.02,8946.617054,6762.933788713566,0.6546630938429793,20910.620000000003,16681.022745281145,26749.028928411346,0.7817337988591389,229.75,39.155633333333334,1.240478781284002,5.747746812080673,20.91062,1.7143650000000001,28095.048819072228
2017-12-25 06:42:21,232.71,39.6704,7757.49,9231.698784,5004.559055342147,0.8403101294254706,227.56,41.9969,8023.24,9556.814563999998,5192.333243647067,0.8395307815454649,229.44,38.4951,5700.39,8832.315744,6746.506892430353,0.6454015192869899,21481.12,16943.39919141957,27359.044073472254,0.785156087409809,229.90333333333334,40.05413333333333,1.220802946165782,4.850352522918977,21.48112,1.7663225000000002,28096.815141572228
2017-12-25 06:47:21,232.66,37.1876,7196.93,8652.067016,4802.339245040395,0.8318162569350122,227.46,42.5556,8209.52,9679.696776,5128.3828878999275,0.8481174761956201,229.3,38.7067,5922.03,8875.44631,6610.832616304289,0.667237431578807,21328.48,16541.554749244613,26991.241035429568,0.7902000494161626,229.8066666666667,39.4833,1.2416233935771934,7.7812644839717,21.32848,1.7837333333333332,28098.59887490556
2017-12-25 06:52:21,231.72,43.3014,8493.57,10033.800408000001,5341.94901535769,0.8464958096264336,226.69,44.2598,8588.67,10033.254062,5186.611100105684,0.8560203845060372,228.66,38.206,5729.45,8736.18396,6595.0218256243315,0.6558298252684688,22811.69,17123.581941087705,28523.503626820548,0.7997506301627774,229.0233333333333,41.9224,1.1774637227647928,8.864950479934354,22.81169,1.8391737499999998,28100.43804865556
2017-12-25 06:57:21,231.43,41.1284,7963.91,9518.345612000001,5212.968511451002,0.8366905683651277,226.55,43.1313,8318.15,9771.396015000002,5127.237137041539,0.851275497096921,228.42,36.9593,5412.84,8442.243305999998,6478.629112096307,0.6411613363657777,21694.9,16818.83476058885,27450.717453538295,0.7903217843657346,228.79999999999998,40.406333333333336,1.149475524475535,8.530923370098757,21.6949,1.8544412499999998,28102.29248990556
2017-12-25 07:02:21,231.54,36.9941,7210.33,8565.613914,4623.946692470664,0.8417762080328105,226.93,32.0299,6564.77,7268.545207,3120.1833717431855,0.9031752314999395,228.46,35.983,5130.91,8220.67618,6422.871587406945,0.6241469542959177,18906.010000000002,14167.001651620794,23625.01110935456,0.8002540152251602,228.9766666666667,35.00233333333333,1.1194735999301109,8.492100526631562,18.906010000000002,1.6917045833333335,28103.984194488894
2017-12-25 07:07:21,230.83,42.4144,8317.93,9790.515952000002,5163.936785192718,0.849590567114169,226.22,30.9014,6325.03,6990.514708,2976.7921294346916,0.904801758411521,227.83,38.4377,5599.54,8757.261191,6733.110377514595,0.639416808277313,20242.5,14873.839292142005,25119.512366653686,0.8058476496093152,228.29333333333332,37.25116666666667,1.1111435579955717,17.0458195940172,20.2425,1.6311879166666667,28105.615382405562
2017-12-25 07:12:21,230.95,38.0931,7512.81,8797.601445,4577.715269538516,0.8539611673667947,226.22,33.1533,6802.28,7499.939526,3158.809854242117,0.9069779798115134,227.61,41.3165,6324.31,9404.048565000001,6959.829914357,0.6725092874932426,20639.4,14696.355038137634,25337.081200623594,0.8145926453238042,228.26,37.52096666666666,1.178480679926399,11.640602720789865,20.639400000000002,1.7034125,28107.31879490556
2017-12-25 07:17:21,231.14,40.4452,7941.54,9348.503528,4932.186192899497,0.8494985294934149,226.65,29.8054,6038.95,6755.39391,3027.6112327650467,0.8939449098683278,228.07,40.1693,5799.73,9161.412251,7091.869031494651,0.6330606942578028,19780.22,15051.666457159194,24855.77933571931,0.7957996300512126,228.61999999999998,36.80663333333333,1.1022657685241932,19.02166185624149,19.78022,1.6841508333333333,28109.002945738896
2017-12-25 07:22:21,232.09,39.4063,7853.65,9145.808167000001,4686.788741245323,0.8587158025397493,227.71,28.7425,5929.71,6544.954675,2770.373803966597,0.9059971068478025,229.18,40.025,5897.56,9172.9295,7025.768403411135,0.6429309197241732,19680.920000000002,14482.930948623056,24435.504924371497,0.8054230948332333,229.66,36.05793333333333,1.0580858660628785,20.28799949710558,19.68092,1.6442141666666665,28110.647159905562
2017-12-25 07:27:21,232.47,39.0086,7809.66,9068.329242,4609.100337995724,0.8612016383160782,228.32,29.0614,6013.6,6635.298847999999,2804.24782112247,0.9063043184275882,229.94,39.6634,5739.97,9120.202196,7087.371338869103,0.6293687219475764,19563.23,14500.719497987297,24351.403121631596,0.8033717770711037,230.24333333333334,35.91113333333333,0.9670927858931823,19.074121860073106,19.56323,1.6351729166666669,28112.28233282223
2017-12-25 07:32:21,233.44,34.6505,6814.83,8088.81272,4357.405568722494,0.842500653173733,229.62,27.5913,5879.99,6335.514306,2358.910579362996,0.9280998694030886,231.03,37.9935,5263.84,8777.638304999999,7024.1670444119745,0.5996875033004679,17958.66,13740.483192497464,22612.260996169873,0.7942001024595412,231.36333333333334,33.411766666666665,0.8975781238744198,17.420409775797545,17.95866,1.5634120833333331,28113.845744905564
2017-12-25 07:37:21,233.59,40.1504,7509.52,9378.731936,5618.51600486697,0.8006967307781682,230.27,28.6817,6090.62,6604.535059,2554.257497035124,0.9221875492507701,231.61,41.6329,6336.77,9642.595969,7268.081107725411,0.6571643176144779,19936.91,15440.854609627506,25217.0650834659,0.790611831075935,231.82333333333335,36.821666666666665,0.7620745682775611,22.106459059430588,19.93691,1.5789820833333332,28115.4247269889
2017-12-25 07:42:21,232.14,45.5665,8678.4,10577.807309999998,6047.758339045089,0.820434684208669,228.97,26.1886,5562.95,5996.403742,2238.4023620814037,0.9277143833788234,230.42,40.4418,6023.65,9318.599556,7109.988633083979,0.6464115089183686,20265,15396.149334210473,25450.17955381277,0.7962615728172353,230.51,37.39896666666667,0.7071276734198063,29.975070612467896,20.265,1.6750795833333334,28117.09980657223
2017-12-25 07:47:21,231.53,43.655,7820.92,10107.44215,6402.624240824744,0.7737783589491036,228.55,23.5402,4942.14,5380.11271,2126.232581987104,0.9185941385231686,229.91,41.8487,5809.19,9621.434617,7669.766334974355,0.6037758641248582,18572.25,16198.623157786205,24643.94169507929,0.7536233541612526,229.99666666666667,36.34796666666667,0.6666763286424433,35.236542346706244,18.57225,1.6182187499999998,28118.718025322232
2017-12-25 07:52:21,231.33,49.3185,9030.34,11408.848605000001,6972.430421037594,0.7915207145480391,228.55,26.7766,5648.98,6119.79193,2353.9070130515206,0.923067330493375,229.86,44.5847,6561.32,10248.239142,7872.451039493412,0.640238767761573,21240.64,17198.78847358253,27330.625908834125,0.7771735660519341,229.91333333333333,40.2266,0.6161742105721079,33.43558739739376,21.24064,1.6588704166666663,28120.3768957389
2017-12-25 07:57:21,231.31,48.5401,8896.78,11227.810531000001,6849.1630840296475,0.7923877923871246,228.59,31.9729,6643.59,7308.685211,3046.242181014193,0.9089993354756896,229.91,45.673,7075.9,10500.67943,7758.602173176889,0.6738516347603614,22616.27,17654.00743822073,28690.758918886284,0.7882771614351537,229.93666666666664,42.062000000000005,0.5972659138023645,23.986258380485957,22.61627,1.8273712500000001,28122.2042669889
2017-12-25 08:02:21,231.62,44.1098,8036.92,10216.711876,6307.861640112236,0.7866444799015492,228.81,37.6843,7750.34,8622.544683,3778.955767765953,0.8988460234112075,230.16,45.1929,7201.09,10401.597864,7505.833793541485,0.6923061335530978,22988.35,17592.651201419674,28947.635689591523,0.7941356678143404,230.1966666666667,42.329,0.6183118782490267,10.972855489144559,22.988349999999997,1.9001924999999997,28124.104459488903
2017-12-25 08:07:21,231.32,46.1676,8493.99,10679.489232,6473.30086866847,0.7953554533814806,228.5,42.4779,8824.94,9706.200149999999,4041.132928803504,0.9092064725246781,229.89,46.924,7584.36,10787.358359999998,7671.0223423909965,0.7030785245925585,24903.29,18185.45613986297,30836.417882740203,0.8075934790706965,229.90333333333334,45.18983333333333,0.6162010120195403,6.00120233533354,24.903290000000002,1.995485,28126.099944488902
2017-12-25 08:12:21,230.8,47.3773,8825.68,10934.68084,6455.588091743704,0.8071273527906645,227.96,42.5448,8692.73,9698.512608000001,4300.8826948238175,0.8962951693056147,229.45,46.4,7265.32,10646.48,7782.201596463561,0.6824152208053742,24783.73,18538.672383031084,30950.212381149493,0.800761225635232,229.40333333333334,45.4407,0.629168422429198,6.372921191795015,24.78373,2.0702925,28128.170236988903
2017-12-25 08:17:21,230.36,43.2229,7703.11,9956.827244000002,6308.764149558983,0.7736510648652566,227.49,43.5555,8856.21,9908.440695000001,4443.5055352989175,0.8938046129164422,228.97,43.9941,6681.03,10073.329077,7538.951971768601,0.6632395257745037,23240.35,18291.2216566265,29575.03436708641,0.7858097377517782,228.94000000000003,43.590833333333336,0.6333537171311334,0.9251180485193762,23.24035,2.0010033333333332,28130.171240322237
2017-12-25 08:22:21,229.72,45.4107,8322.41,10431.746003999999,6289.57999264418,0.797796456778071,226.98,45.7001,9347.53,10373.008698,4496.998148530155,0.9011397051852739,228.4,46.0299,7233.8,10513.229159999999,7628.900637095378,0.6880664246835462,24903.74,18415.478778269713,30972.990243444405,0.804047003671885,228.36666666666667,45.71356666666666,0.6072106261859661,0.6919900510935263,24.903740000000003,2.0060037499999996,28132.177244072238
2017-12-25 08:27:21,230.83,57.7776,9739.68,13336.803408,9110.92523519101,0.7302859389947753,228.69,45.096,9274.18,10313.004239999998,4510.836040232225,0.8992704535143293,229.62,58.2759,8542.67,13381.312158,10299.626417542466,0.638403013032827,27556.53,23921.3876929657,36491.028141148214,0.7551590460375808,229.71333333333334,53.716499999999996,0.48611312650550287,16.048141632459302,27.55653,2.185844583333333,28134.363088655573
2017-12-25 08:32:21,230.34,65.6261,11237.1,15116.315873999998,10110.914359865992,0.7433755746879943,228.39,46.9386,9643,10720.306854,4683.751706049264,0.8995078341812547,229.19,65.0965,9728.48,14919.466835000001,11311.373370650663,0.6520661969754631,30608.579999999998,26106.039436565916,40229.47258764319,0.7608496465698551,229.3066666666667,59.220400000000005,0.45063379462726894,20.73913718921183,30.608579999999996,2.42354625,28136.786634905573
2017-12-25 08:37:21,230.38,60.2632,10380.18,13883.436016,9219.634416719893,0.7476664989875227,228.37,42.5334,8557.31,9713.352558,4595.831097843475,0.8809841863458487,229.26,63.8796,9351.06,14645.037096,11270.971050429334,0.6385139169469264,28288.549999999996,25086.436564992702,37809.67284481449,0.7481828820922926,229.33666666666667,55.55873333333333,0.45493524803418073,23.444258988385858,28.288549999999997,2.4540470833333328,28139.240681988907
2017-12-25 08:42:21,229.06,74.3735,12691.13,17035.99391,11364.871658961096,0.7449597638415685,227.37,50.7944,9910.7,11549.122728,5929.608865381102,0.8581344430579334,228.21,68.5113,10231.26,15634.963773000001,11822.580555674907,0.654383351860933,32833.090000000004,29117.061080017105,43884.109252502174,0.7481772003410992,228.21333333333334,64.55973333333334,0.3709978967048364,21.321855934968756,32.833090000000006,2.546735,28141.787416988907
2017-12-25 08:47:21,227.56,94.4573,15222.51,21494.703188,15175.554501899342,0.7081981950091956,226.58,53.2558,10060.24,12066.699164000001,6663.092364426472,0.8337193016308796,227.45,71.1747,10863.22,16188.685515,12002.665951161467,0.6710378053816929,36145.97,33841.31281748728,49515.30672884829,0.7299958818379059,227.19666666666663,72.9626,0.2714241699555235,29.459887668476743,36.14597,2.8741275,28144.661544488907
2017-12-25 08:52:21,228.51,83.023,13477.21,18971.58573,13352.373411743682,0.7103892205851998,227.09,56.2626,10637.9,12776.673834,7076.614858138051,0.8326032376041008,228.02,72.7734,11501.82,16593.790668,11960.853875079485,0.6931399961661852,35616.93,32389.842144961214,48142.16007617861,0.7398282491612531,227.87333333333333,70.68633333333332,0.34375822825546276,20.405264572595353,35.61693,2.9901208333333327,28147.65166532224
2017-12-25 08:57:21,228.72,71.6873,12228.59,16396.319256,10922.493843283975,0.7458131187293833,226.8,60.1756,11658.05,13647.82608,7095.9866761027815,0.8542056391738543,228.02,59.3997,9354.46,13544.319594,9795.032994983343,0.6906555870214354,33241.1,27813.5135143701,43342.384143284595,0.7669421204451746,227.84666666666666,63.7542,0.4593732627205369,12.44325864021507,33.241099999999996,2.869084583333333,28150.520749905572
2017-12-25 09:02:21,230.04,79.1181,12788.58,18200.327724,12950.063739017,0.7026565781634934,228.31,67.2954,12782.76,15364.212774,8524.088276592678,0.8319827503060587,229.54,64.2144,10491.83,14739.773376,10352.894398521526,0.7118040238721239,36063.17,31827.046414131204,48098.99285739944,0.7497697531197293,229.29666666666665,70.2093,0.4303013563214978,12.688917280189377,36.06317,2.887677916666666,28153.40842782224
2017-12-25 09:07:21,229.13,86.6039,13810.85,19843.551606999998,14248.753021130382,0.6959868008269293,227.53,69.1358,13027.08,15730.468574,8817.189361196775,0.8281431629781024,228.83,66.0081,10899.22,15104.633523,10457.387687933131,0.7215812276016913,37737.15,33523.33007026029,50476.788221142975,0.7476139296872542,228.49666666666667,73.91593333333333,0.4230550409196349,17.165401415481917,37.73715,3.0750133333333336,28156.483441155575
2017-12-25 09:12:21,229.68,80.5532,12318.58,18501.458976,13804.222941701972,0.6658166805104181,228.11,64.7991,12290.4,14781.322701,8211.794483004182,0.8314817454846932,229.55,54.017,8387.17,12399.602350000001,9132.662143604435,0.6764063687897217,32996.15,31148.67956831059,45376.05264533033,0.7271710092965887,229.11333333333334,66.45643333333334,0.4379200977682065,21.21204217499886,32.99615,2.947220833333333,28159.430661988907
2017-12-25 09:17:21,229.24,83.4953,13190.51,19140.462572,13869.67027041497,0.6891426970681469,227.88,62.5448,11779.06,14252.709024,8024.5535725802865,0.8264435890864925,229.15,56.9106,9212.08,13041.06399,9230.760102227483,0.7063902153278215,34181.65,31124.98394522274,46229.31777901198,0.7393933469534868,228.75666666666666,67.65023333333333,0.38323108980430376,23.422042890219153,34.181650000000005,2.799075,28162.229736988906
2017-12-25 09:22:21,228.68,85.2323,13656.49,19490.922364,13906.701099807075,0.7006589911426524,226.83,78.6443,14168.11,17838.886569000002,10839.30500768147,0.7942261387894584,228.41,63.2124,10811.69,14438.344284,9569.385821839116,0.7488178552426601,38636.29,34315.39192932766,51675.03292913771,0.7476780915259827,227.97333333333333,75.69633333333333,0.501520645689547,16.492124233230136,38.63629,3.0340808333333333,28165.26381782224
2017-12-25 09:27:21,228.09,88.3231,14617.53,20145.615879,13862.67130979152,0.7255936024888405,226.38,73.7111,13904.7,16686.718818,9225.28605632342,0.8332794572532121,227.91,60.9145,10205.48,13883.023695,9412.041483415353,0.7351049903974106,38727.71000000001,32499.998849530293,50557.74369039397,0.7660094611255035,227.46,74.31623333333333,0.4748087575837565,18.84765419130051,38.72771000000001,3.2235,28168.48731782224
2017-12-25 09:32:21,227.97,89.3533,14632.5,20369.871801,14171.154537975197,0.7183403088124324,226.37,76.9568,14058.05,17420.710816,10288.459337150502,0.8069733863608152,227.82,70.7914,12386.24,16127.696747999998,10328.778294544314,0.7680104725143733,41076.79,34788.39216967001,53828.755386455465,0.7631012403146861,227.38666666666668,79.03383333333333,0.44710918259646415,13.057024101492404,41.07679,3.3251875,28171.81250532224
2017-12-25 09:37:21,227.74,95.4887,15463.77,21746.596537999998,15290.071235074527,0.7110892029922297,226.34,75.9149,13405.58,17182.578466000003,10748.554675110838,0.7801844191502613,227.86,75.0472,12817.37,17100.254992000002,11319.617797192668,0.7495426241302449,41686.72,37358.24370737803,55976.96845362609,0.7447119976590946,227.31333333333336,82.15026666666667,0.4281901633574907,16.236628162700214,41.68672,3.4484795833333335,28175.260984905573
2017-12-25 09:42:21,227.37,111.2733,18983.48,25300.210221,16725.074717811964,0.7503289432845539,226.17,84.9717,15539.83,19218.049389,11306.94945107403,0.8086059976979072,227.51,94.2906,16820.65,21452.054406,13313.76625209726,0.7841043884027898,51343.96,41345.790420983256,65921.74613902054,0.7788622572545658,227.01666666666665,96.84519999999999,0.3729535276411412,14.898105430109098,51.343959999999996,3.8762783333333326,28179.137263238907
2017-12-25 09:47:21,229.3,111.0702,18842.71,25468.39686,17134.512495964336,0.7398467246909392,227.97,94.0291,17082.54,21435.813927,12949.16776713342,0.7969158557811175,229.19,96.998,17152.44,22230.97162,14142.48568023477,0.7715560207260073,53077.69,44226.165943332526,69088.31254114755,0.7682585961031838,228.82000000000002,100.6991,0.3714710252600396,10.299098998898698,53.077690000000004,4.350902083333333,28183.48816532224
2017-12-25 09:52:21,229.32,105.5271,17657.82,24199.474572,16547.38536471773,0.7296778261636713,227.84,98.5006,17921.96,22442.376704000002,13507.90960447404,0.7985767388355838,228.93,103.0956,18493.22,23601.675708000002,14664.239163938828,0.7835553809313445,54073,44719.5341331306,70169.26721923375,0.770608018907433,228.69666666666663,102.37443333333334,0.3745864245215467,3.7839851290996194,54.073,4.464612083333333,28187.952777405575
2017-12-25 09:57:21,229.81,115.5835,19931.99,26562.244135,17557.579221727632,0.7503880281612358,228.62,93.8949,16736.84,21466.252038000002,13441.657761352924,0.779681519175872,229.75,106.6659,19283.96,24506.490524999997,15122.730063395124,0.7868919452309053,55952.79,46121.96704647568,72511.72700343227,0.7716378069074472,229.39333333333335,105.38143333333335,0.3371211020372608,10.899959290741606,55.95279,4.584407916666667,28192.537185322242
2017-12-25 10:02:21,230.29,109.8423,18483.2,25295.583266999998,17269.564284536256,0.7306888244048807,228.85,97.8602,17704.11,22395.30677,13715.474998347952,0.790527684296597,230.12,100.5277,17920.56,23133.434323999998,14629.057143548973,0.774660595094095,54107.869999999995,45614.096426433185,70769.39584832446,0.7645659448042477,229.75333333333333,102.7434,0.39317528944085073,6.909348921682562,54.10787,4.585860833333333,28197.123046155575
2017-12-25 10:07:21,230.35,104.9361,17194.36,24172.030635,16989.439343597493,0.711332873089419,228.89,98.4605,17890.13,22536.623845,13705.57050669991,0.7938247593358633,229.98,101.4422,18283.55,23329.677155999998,14490.881118851545,0.7837035153869577,53368.04000000001,45185.890969148946,69927.9088498821,0.7631865570950789,229.74,101.61293333333333,0.3699834595629941,3.2704170204055383,53.36804000000001,4.478162916666666,28201.601209072243
2017-12-25 10:12:21,230,115.0848,18438.24,26469.504,18991.20711562106,0.6965842654248452,228.79,103.4996,18513.3,23679.673484,14764.303553464779,0.78182243570669,229.75,112.5816,20059.54,25865.6226,16329.27700402044,0.7755289834005388,57011.08,50084.78767310628,75886.42302168773,0.7512685106228645,229.51333333333332,110.38866666666667,0.3151596130943718,6.240737273753946,57.01108,4.599130000000001,28206.200339072242
2017-12-25 10:17:21,230.06,118.6276,19169.7,27291.465656,19425.41375524927,0.7024063947912436,228.88,105.3757,18709.05,24118.390216,15220.65027220403,0.7757171947399925,229.94,113.7227,20101.81,26149.397638000002,16724.480008482777,0.768729371065446,57980.56,51370.54403593608,77464.04412668917,0.7484835145603196,229.62666666666667,112.57533333333333,0.3251654860062724,6.395391530412232,57.98056,4.791318333333333,28210.991657405575
2017-12-25 10:22:21,229.68,120.3303,19130.91,27637.463304,19945.868255151156,0.6922093315717279,228.34,111.2769,19987.52,25408.967346,15688.042128949499,0.7866325194497339,229.67,108.5847,18758.82,24938.648049,16432.980214175743,0.7521987544449988,57877.25,52066.8905982764,77850.73643926166,0.7434386962434868,229.23,113.39729999999999,0.3882563364306532,6.113902182856212,57.87725,4.82740875,28215.819066155575
2017-12-25 10:27:21,229.47,111.8919,17485.16,25675.834293,18802.064950850337,0.6809967614087219,228.05,104.5397,18525.49,23840.278585,15005.502433117976,0.7770668423168513,229.19,109.7376,19064.37,25150.760544,16404.589371414553,0.7580037178855024,55075.020000000004,50212.156755382865,74528.64223925954,0.7389779062818894,228.90333333333334,108.72306666666667,0.37279200827131886,3.8477268853098376,55.07502,4.706344583333333,28220.52541073891
2017-12-25 10:32:21,229.37,116.9401,18644.72,26822.550737,19282.72916784705,0.6951136073080774,228.11,104.5986,18490.79,23859.986646,15079.444549558128,0.7749706768213922,229.17,118.2751,21201.22,27105.104666999996,16887.71652771993,0.7821855056627811,58336.73,51249.89024512511,77651.30595959266,0.751265278530623,228.88333333333333,113.27126666666668,0.33787227845335127,7.656546026088408,58.33673,4.725489583333333,28225.25090032224
2017-12-25 10:37:21,229.74,117.4053,18959.65,26972.693622,19184.834455990997,0.7029201556842569,227.83,121.7392,21355.69,27735.841936,17697.780440571532,0.7699672520948851,229.48,111.3402,19902.76,25550.349095999998,16021.87514961554,0.7789623509729598,60218.09999999999,52904.49004617807,80156.75039980197,0.7512542574349267,229.01666666666668,116.82823333333333,0.5181573393493926,4.6975231729088325,60.21809999999999,4.939784583333332,28230.190684905574
2017-12-25 10:42:21,229.53,117.1079,18659.62,26879.776287,19347.89277143037,0.694188069155339,227.5,128.9673,22738.55,29340.06075,18541.777388135975,0.7750000994800258,229.09,119.1716,21593.15,27301.021844,16705.737541457576,0.7909282708678383,62991.32,54595.40770102393,83358.05262470701,0.755671683977531,228.70666666666668,121.74893333333334,0.5276045006704414,5.9288952018196905,62.99132,5.133725833333332,28235.324410738907
2017-12-25 10:47:21,230.37,113.0569,17614.47,26044.918053,19185.103674637397,0.6763112083576346,228.53,119.5,20444.58,27309.335,18105.770537754666,0.7486297267948854,229.94,117.903,21368.46,27110.615820000003,16684.555953576782,0.7881953011276155,59427.51,53975.43016596885,80280.60791001449,0.7402473841081466,229.61333333333332,116.81996666666667,0.47180767667382023,3.2212529878596725,59.427510000000005,5.100784583333333,28240.42519532224
2017-12-25 10:52:21,230.31,125.9974,20762.55,29018.461194,20272.829293544204,0.7154945212702377,228.37,131.1377,23348.9,29947.916548999998,18753.841590881264,0.7796502291502363,229.84,125.2489,22099.09,28787.207176000004,18448.130478881758,0.7676705095040998,66210.54,57474.801363307226,87676.61261045172,0.7551676328347019,229.50666666666666,127.46133333333331,0.4952652065299437,2.884299552282534,66.21054,5.234918749999999,28245.66011407224
2017-12-25 10:57:21,229.23,118.6266,18462.41,27192.775518,19964.630158463744,0.6789454054728243,227.28,124.9677,22014.75,28402.658856,17946.080701028153,0.7750946878464314,228.74,115.8851,20045.9,26507.557774,17343.947426464016,0.7562333795858805,60523.060000000005,55254.65828595591,81951.92526146873,0.7385190745293703,228.41666666666666,119.82646666666665,0.49762860269973996,4.290565745909235,60.52306000000001,5.280566666666667,28250.94068073891
2017-12-25 11:02:21,229.32,122.2348,19281.76,28030.884336,20345.618888611134,0.6878755507273269,227.61,125.367,21715.57,28534.782870000003,18511.289879777305,0.7610210352373359,228.87,126.9303,22508.37,29050.537761,18365.920182402704,0.77480045929536,63505.7,57222.82895079115,85483.4842856882,0.7429002283968932,228.6,124.84403333333334,0.43307086614172385,2.089994422373945,63.5057,5.167865,28256.10854573891
2017-12-25 11:07:21,229.89,121.764,19602.95,27992.32596,19982.358818427565,0.7002972896218733,228.55,118.285,20268.36,27034.03675,17889.45851362613,0.7497348689518224,229.73,121.9205,21660.62,28008.796465,17756.97667491278,0.7733506160133397,61531.92999999999,55628.79400696648,82950.23286401556,0.7417933365042186,229.39,120.6565,0.36618858712235713,1.9654970929871143,61.531929999999996,5.20990125,28261.31844698891
2017-12-25 11:12:21,230.22,119.9999,19124.73,27626.376978,19936.434168568572,0.6922634124347827,228.52,125.8546,22146.7,28760.293192,18348.791338935695,0.7700443056039622,229.98,112.1364,19563.47,25789.129272,16803.268437034123,0.7585936614479118,60834.9,55088.493944538386,82070.86707893029,0.7412484132949766,229.57333333333335,119.33030000000001,0.45882216285283206,6.028561061188997,60.834900000000005,5.098617916666666,28266.417064905578
2017-12-25 11:17:21,230.12,115.2001,18123.76,26509.847012000002,19346.868275306097,0.6836614331194012,228.48,121.8902,21347.84,27849.472895999996,17884.71045109309,0.7665437719313596,229.96,107.1826,18611.49,24647.710696,16159.272339236462,0.7551001482267643,58083.09,53390.85106563565,78893.77872469404,0.7362188874573424,229.52,114.75763333333333,0.4531195538515251,6.600897137125812,58.08309,4.954916249999999,28271.37198115558
2017-12-25 11:22:21,230.09,117.226,18744.58,26972.53034,19394.79604341898,0.6949507429861695,228.63,117.7159,20129.06,26913.386217,17864.80621730349,0.7479200067097228,230.06,111.4525,19419.32,25640.76215,16743.317902090752,0.7573612627579404,58292.96,54002.92016281323,79463.1019509859,0.7335852561602241,229.59333333333333,115.46480000000001,0.41958245012921613,3.4749118346024157,58.29296,4.849002083333333,28276.220983238913
2017-12-25 11:27:21,229.99,119.4988,19345.83,27483.529012000003,19521.35314378964,0.7039063284614259,228.43,121.4839,21280.81,27750.567277000002,17810.702118086283,0.766860359558768,230.02,105.8427,18377.63,24345.937854,15968.32507102514,0.75485405861991,59004.270000000004,53300.38033290106,79513.73731541492,0.7420638494948614,229.48000000000002,115.60846666666667,0.45755621404915947,8.447276352885352,59.004270000000005,4.887384583333334,28281.108367822246
2017-12-25 11:32:21,230.28,116.1588,18250.74,26749.048464,19555.61513176767,0.6822949244180636,228.63,124.8291,21982.24,28539.677132999997,18201.491571799354,0.7702343617119014,230.02,115.6027,20263.77,26590.933054,17217.93675413549,0.7620556209460193,60496.75,54975.043457702515,81744.18733915447,0.740074028126313,229.64333333333332,118.86353333333334,0.44126398908451714,5.0188367276086305,60.49675,4.979209166666667,28286.087576988913
2017-12-25 11:37:21,230.14,117.7791,18427.81,27105.682073999997,19877.973219135412,0.6798504442607668,228.58,123.8207,21444.17,28302.935606000003,18471.700975505282,0.7576659290230657,229.79,125.0781,22207.52,28741.696599,18245.85374375691,0.7726586328509452,62079.5,56595.52793839761,84005.46472031414,0.7389935905561151,229.50333333333333,122.22596666666668,0.4023180491205579,3.6382339922858824,62.0795,5.10734375,28291.194920738915
2017-12-25 11:42:21,230.14,128.8694,21259.9,29658.003716000003,20678.8257985861,0.7168351654272211,228.74,124.8697,21713.28,28562.695177999998,18556.96708713319,0.7601971685334631,230.09,125.7817,22297.54,28941.111353,18450.139194465322,0.7704451887846617,65270.72,57685.93208018461,87108.74611242015,0.749301567442647,229.65666666666667,126.50693333333334,0.3991465520995067,1.8674602287937923,65.27072,5.306259166666667,28296.501179905583
2017-12-25 11:47:21,230.71,116.81,18492.1,26949.2351,19603.660629205766,0.6861827406745209,228.96,127.2689,22167.02,29139.487344,18913.829516804264,0.7607210016535972,230.36,119.949,21078.68,27631.451640000003,17865.78767340693,0.7628509813608909,61737.799999999996,56383.27781941696,83609.98724136702,0.738402217689306,230.01,121.34263333333332,0.4565018912221133,4.883911370529575,61.73779999999999,5.292021666666666,28301.79320157225
2017-12-25 11:52:21,230.37,124.5522,20111.44,28693.090314,20465.175613557796,0.70091578773539,228.69,132.2134,23105.66,30235.882446,19502.232263326445,0.7641801108754053,230.09,127.9099,22561.66,29430.788891,18898.223006172007,0.7666005856506077,65778.76,58865.63088305625,88272.3499539795,0.7451796631028124,229.71666666666667,128.22516666666667,0.4469273743016778,3.1103358545059465,65.77875999999999,5.31319,28307.10639157225
2017-12-25 11:57:21,230.61,126.1229,20284.09,29085.201969,20844.77551928592,0.6974024117700635,228.96,132.8796,22883.1,30424.113216000005,20049.69823638217,0.7521369591790042,230.31,134.0746,24045.04,30878.721126,19373.4733534201,0.7786928707923071,67212.23000000001,60267.94710908819,90275.74043073118,0.7445215035546802,229.96000000000004,131.0257,0.4348582362150062,3.7418613294949,67.21223,5.541291249999999,28312.64768282225
2017-12-25 12:02:21,229.48,124.1542,19956.27,28490.905816,20334.183089155133,0.7004435074434491,227.55,133.0004,23150.26,30264.241020000005,19493.32568981114,0.7649377357489732,229.16,120.479,20971.01,27608.96764,17957.500765041532,0.7595724068152807,64077.53999999999,57785.0095440078,86284.63629437555,0.7426297745683014,228.73,125.87786666666666,0.5158920998557157,5.6582888810741565,64.07754,5.470407083333335,28318.118089905583
2017-12-25 12:07:21,227.76,120.9725,19237.7,27552.6966,19724.654335162668,0.6982147801823507,225.53,142.8927,25384.5,32226.590631,19853.974500035427,0.7876880396892395,227.11,128.3811,22780.3,29156.631621000004,18197.99712585694,0.7813076728517754,67402.5,57776.62596105503,88776.32293406648,0.7592396009694988,226.79999999999998,130.74876666666665,0.5599647266313853,9.287990734393164,67.4025,5.478334999999999,28323.596424905583
2017-12-25 12:12:21,227.59,118.663,18860.69,27006.512169999998,19329.40951794074,0.6983756318208046,225.58,133.2045,23079.83,30048.27111,19241.102979589312,0.7680917785755428,227.07,127.1256,22753.25,28866.409992,17763.987172471654,0.7882258308638243,64693.770000000004,56334.49967000171,85783.79642964236,0.7541490665205072,226.74666666666667,126.33103333333334,0.5145242855462736,6.069793882791012,64.69377,5.504011250000001,28329.100436155582
2017-12-25 12:17:21,227.66,128.1175,21001.63,29167.230050000002,20240.030783887734,0.7200419773834505,225.36,146.0265,26015.99,32908.53204,20152.909103839236,0.7905545579601613,227.21,126.6248,22661.59,28770.420808,17725.39004200752,0.7876697442568739,69679.21,58118.32992973449,90735.50892591926,0.7679376114690599,226.74333333333334,133.5896,0.610087764432615,9.309781599765259,69.67921000000001,5.598874166666667,28334.69931032225
2017-12-25 12:22:21,228.27,121.0145,19189.13,27623.979915,19871.12367701996,0.6946547912011831,225.99,137.9015,25054.42,31164.359985,18533.574176026308,0.8039446345780619,227.88,111.102,19298.69,25317.92376,16387.73406548546,0.7622540530156016,63542.240000000005,54792.43191853173,83903.67608016073,0.7573236712452549,227.38,123.33933333333334,0.6113114609904065,11.806587787621133,63.54224000000001,5.55089375,28340.25020407225
2017-12-25 12:27:21,229.06,123.2624,19277.51,28234.485344,20629.197047884605,0.6827647029910033,227.14,132.254,23806.02,30040.173559999996,18321.720423435207,0.792472784900914,228.69,117.0496,20640.1,26768.073023999998,17044.53007296465,0.7710715665447522,63723.63,55995.44754428447,84830.36700416669,0.7511888990987158,228.29666666666665,124.18866666666666,0.5066507030326036,6.494419780656309,63.72363,5.302744583333332,28345.552948655582
2017-12-25 12:32:21,230.08,128.8941,20826.11,29655.954528000002,21112.763467502395,0.7022572812598831,228.53,122.2975,21535.66,27948.647675,17814.10270616185,0.770543900743491,229.98,119.2064,21075.91,27415.087872,17532.628459571642,0.7687704704213468,63437.68000000001,56459.49463323589,84923.57610241571,0.7469972758035501,229.53,123.46600000000001,0.43567289678909077,4.396433026096253,63.43768000000001,5.298387916666666,28350.85133657225
2017-12-25 12:37:21,230.29,120.5821,18831.18,27768.851809,20408.228502194957,0.6781403901581821,228.56,123.7249,22105.43,28278.563144,17635.960365239403,0.7817027296413473,229.9,118.1685,21219.26,27166.938149999998,16964.242791776043,0.7810692497932454,62155.869999999995,55008.43165921041,83001.68509773113,0.7488507001612554,229.58333333333334,120.82516666666668,0.4457350272232336,2.3999415132884816,62.15586999999999,5.233064583333333,28356.084401155582
2017-12-25 12:42:21,228.55,129.5356,20728.36,29605.36138,21137.940158653004,0.7001556148543795,226.83,130.7042,23976.7,29647.633685999997,17438.464390227764,0.8087222155379676,228.04,131.8687,24249.59,30071.338347999997,17783.216100351343,0.80640208690987,68954.65,56359.62064923211,89057.00756452492,0.7742753982615005,227.80666666666664,130.7028333333333,0.42872611278567985,0.8930436346062234,68.95465,5.462938333333332,28361.547339488916
2017-12-25 12:47:21,229.74,123.2735,19751.47,28320.853890000002,20296.55630637444,0.6974178842458624,228.16,114.8583,20154.1,26206.069728,16750.234141014207,0.7690622901177072,229.25,129.2845,23683.45,29638.471625000002,17819.461169278668,0.7990779787721257,63589.020000000004,54866.251616667316,83987.31470301839,0.7571264806459481,229.04999999999998,122.4721,0.38856144946517635,6.216762838230093,63.589020000000005,5.522652916666666,28367.069992405584
2017-12-25 12:52:21,229.98,129.9559,21177.92,29887.257882,21088.951803699758,0.7085936114853374,228.02,129.8565,23846.23,29609.879130000005,17552.841846274066,0.80534709025001,229.5,128.6089,23582.02,29515.742550000003,17750.137774042225,0.7989641446442282,68606.17,56391.93142401605,88807.97538397004,0.7725226220209892,229.16666666666666,129.47376666666668,0.5003636363636278,0.6679860244533484,68.60616999999999,5.508132916666666,28372.578125322252
2017-12-25 12:57:21,229.76,121.1002,19080.71,27823.981952,20250.937695848104,0.6857648927790679,228.05,121.4869,22007.28,27705.087545000002,16830.077328334362,0.7943407493029814,229.32,124.7584,22823.34,28609.596287999997,17251.207233313937,0.7977512080299091,63911.33,54332.2222574964,83884.73328208708,0.7618946559093103,229.04333333333332,122.44850000000001,0.4336879484231416,1.8864257218340645,63.91133,5.5215625,28378.09968782225
2017-12-25 13:02:21,229.56,125.9496,19962.55,28912.990176,20915.48704704178,0.6904353329933494,228.12,120.5504,21373.5,27499.957248,17303.789943010397,0.777219390097577,229.34,132.2206,24244.59,30323.472403999996,18212.98532278685,0.7995321141651929,65580.64,56432.26231283903,86518.32506789919,0.7579971057984839,229.00666666666666,126.2402,0.38717941253529276,4.7373182235135785,65.58064,5.39549875,28383.49518657225
2017-12-25 13:07:21,229.7,121.2605,19125.69,27853.536849999997,20249.135711881823,0.686652115420667,228.19,116.2669,20341.58,26530.943911000002,17032.648294150502,0.766711507447203,229.27,131.9562,24190.84,30253.597974,18168.19887789698,0.7996020843798366,63658.11,55449.982883929304,84421.89035197064,0.7540474364480284,229.0533333333333,123.16120000000001,0.3769136736713352,7.141047667609595,63.65811,5.3849479166666665,28388.880134488918
2017-12-25 13:12:21,229.59,124.8384,19788.79,28661.648256,20733.88220007454,0.6904274947222352,228.12,120.8055,21524.23,27558.15066,17209.276298158456,0.7810476931328308,229.15,135.3305,24764.39,31010.984075,18665.64012370869,0.7985683375963618,66077.41,56608.798621941685,87010.23039693464,0.7594211588517745,228.95333333333335,126.99146666666665,0.3639751914509548,6.566609199988252,66.07741,5.405646666666667,28394.285781155584
2017-12-25 13:17:21,229.36,121.2593,19321.48,27812.033048,20004.7392603014,0.6947165626710425,227.89,117.6529,20831.31,26811.919381,16880.033903317355,0.7769421392025333,228.81,141.4842,26389.37,32372.999802,18751.327077926828,0.8151660384086392,66542.16,55636.10024154558,86736.58229117001,0.7671752591844301,228.68666666666664,126.79879999999999,0.348366032125464,11.58165534689603,66.54216000000001,5.525815416666667,28399.81159657225
2017-12-25 13:22:21,229.04,121.5366,20012.95,27836.742864,19348.54220797926,0.7189400749137875,227.65,113.4607,20012.18,25829.328355,16329.937382550095,0.7747851482993003,228.56,140.2908,26137.18,32064.865248,18574.2672808377,0.8151345654455938,66162.31,54252.74687136705,85561.74266355687,0.7732697808664476,228.41666666666666,125.09603333333332,0.33564392557460115,12.146481596405536,66.16230999999999,5.529352916666667,28405.340949488917
2017-12-25 13:27:21,228.52,120.6256,19516.7,27565.362112000003,19466.57672719282,0.708015368007947,226.93,116.7907,20904.73,26503.313551,16291.651015465564,0.7887591096778629,228.13,128.5975,23800.93,29336.947675,17151.449793553544,0.8112953761812919,64222.36,52909.67753621192,83210.24877354669,0.7718082922066313,227.86,122.0046,0.40814535240937716,5.403812643129849,64.22236,5.432694583333333,28410.77364407225
2017-12-25 13:32:21,228.03,128.0367,20490.25,29196.208701,20798.275347966908,0.7018120129857199,226.34,130.36,22908.24,29505.682400000005,18595.640187744815,0.7764009552275258,227.55,140.6745,25851.59,32010.482475,18877.66624226051,0.8075976368113146,69250.08,58271.58177797224,90504.97678533102,0.7651521768162478,227.3066666666667,133.02373333333333,0.4252698263726083,5.75142982004214,69.25008,5.561351666666667,28416.33499573892
2017-12-25 13:37:21,226.95,126.6191,20397.87,28736.204745,20240.9575516985,0.7098317325132909,225.55,118.6323,20484.86,26757.515265,17214.387411032323,0.7655740750635053,226.66,136.1031,24882.74,30849.128646,18235.075769238192,0.806594581180379,65765.47,55690.42073196902,86177.2592139285,0.7631418149043498,226.38666666666666,127.11816666666668,0.3695741798692405,7.068174100476063,65.76547000000001,5.625647916666666,28421.960643655584
2017-12-25 13:42:21,226.31,120.4573,19696.92,27260.691563,18846.130823238476,0.7225392633374698,224.58,124.6365,21822.61,27990.86517,17528.896877813477,0.7796332791952783,225.88,132.1552,24756.04,29851.216576000003,16680.336165247307,0.8293142739081375,66275.57,53055.36386629926,84895.95287061871,0.7806681915803909,225.59,125.74966666666667,0.4477148809787628,5.09387698840819,66.27557,5.50171,28427.462353655585
2017-12-25 13:47:21,226.73,120.1888,19169.56,27250.406624,19367.824621772652,0.7034595947319543,225.07,124.4218,21668.45,28003.614526,17739.24184169939,0.7737733277210302,226.23,133.7813,24900.77,30265.343498999995,17202.984349221537,0.8227486332948031,65738.78,54310.05081269358,85271.1487853058,0.7709381301466448,226.01,126.13063333333332,0.41591080040706063,6.065668953273049,65.73878,5.500597916666667,28432.96295157225
2017-12-25 13:52:21,229.01,133.6768,21784.7,30613.323967999997,21508.194956335203,0.7116084494049543,227.54,131.0507,22500.75,29819.276278,19567.970952073534,0.7545706270745596,228.77,142.1592,26590.89,32521.760184000002,18724.034139936506,0.817633788871063,70876.34,59800.20004834524,92733.5942235483,0.7643005816116855,228.43999999999997,135.6289,0.39397653650848247,4.8148292878582755,70.87634,5.692296666666666,28438.65524823892
2017-12-25 13:57:21,229.14,138.1023,22961.67,31644.761022000002,21775.04560157316,0.7256073125038497,227.78,130.2176,22273.02,29660.964928,19587.889639765846,0.7509202770060334,229.12,139.9515,26042.74,32065.687680000003,18707.859837076605,0.8121684543270646,71277.43000000001,60070.79507841561,93214.65790720847,0.7646590311038194,228.67999999999998,136.09046666666669,0.39356305754765497,4.315413717443847,71.27743000000001,5.92307375,28444.57832198892
2017-12-25 14:02:21,228.7,138.3939,23027.22,31650.68493,21714.34999279806,0.7275425492664055,227.15,135.0471,23403.8,30675.948765,19831.187009175854,0.762936467891835,228.61,141.5676,26101.47,32363.769036,19134.440416553924,0.8065027893063351,72532.49,60679.97741852784,94567.55133296594,0.766991309150197,228.15333333333334,138.3362,0.4397627326651654,2.3776133795781513,72.53249000000001,5.99208,28450.57040198892
2017-12-25 14:07:21,228.36,134.2188,21917.35,30650.205168,21425.798603972595,0.7150800420377792,226.82,135.4136,23477.37,30714.512752,19803.898390869173,0.7643738381775649,228.21,143.9042,26717.18,32840.377482,19096.66688215126,0.8135466778554491,72111.9,60326.363876993026,94018.06369112995,0.7670004802152006,227.79666666666665,137.84553333333332,0.42874493334698766,4.395257880439131,72.11189999999999,6.026849583333334,28456.597251572253
2017-12-25 14:12:21,227.77,146.7861,24551.76,33433.469997,22693.787628835766,0.734346748997428,226.45,133.2124,22731.84,30165.94798,19830.478253094807,0.7535596101627965,228.21,137.3924,25755.47,31354.319604000004,17881.53021720677,0.8214329102110149,73039.07,60405.79609913734,94781.67517424165,0.770603282393235,227.4766666666667,139.1303,0.45132834136835975,5.5026115806549685,73.03907000000001,6.047957083333333,28462.645208655587
2017-12-25 14:17:21,227.73,164.1434,28381.52,37380.376482,24326.56713195799,0.7592625508645352,226.6,143.6591,25437.69,32553.152059999997,20313.336419834683,0.7814201817727141,228.38,145.4313,27486.6,33213.600293999996,18644.840169054725,0.827570626390823,81305.81,63284.74372084739,103032.00244375256,0.7891316102915367,227.57000000000002,151.07793333333333,0.42624247484291744,8.648163486483144,81.30581,6.431036666666667,28469.076245322252
2017-12-25 14:22:21,226.91,150.7151,25293.73,34198.763341,23017.007553998526,0.7396094925361237,225.56,142.0227,25049.06,32034.640212,19969.04521074273,0.7819366733707458,227.33,141.2825,26606.58,32117.750725,17989.99200491312,0.8284073261484596,76949.37,60976.04476965437,98179.85322431376,0.7837592690650291,226.60000000000002,144.67343333333335,0.4589585172109533,4.176071948708382,76.94937,6.593965833333333,28475.670211155586
2017-12-25 14:27:21,225.89,154.2706,26073.83,34848.185833999996,23120.36861843033,0.7482119764914935,224.65,138.6559,24142.44,31149.047935000002,19682.626300962176,0.7750618911492583,226.5,136.4845,25720.26,30913.73925,17150.145770499756,0.8320009362827242,75936.53,59953.14068989226,96750.89491587618,0.7848664352513324,225.67999999999998,143.13700000000003,0.45639844026939597,7.778282344886348,75.93653,6.370245833333333,28482.040456988918
2017-12-25 14:32:21,225.81,156.5979,27130.77,35361.371799,22679.240170565958,0.7672431418728852,224.71,136.1298,23923.99,30589.727358,19062.374519368608,0.7820922926187266,226.53,134.8194,25858.96,30540.638682,16249.455339268292,0.8467065888586252,76913.72,57991.070029202856,96325.92863487125,0.7984736933245222,225.6833333333333,142.5157,0.43128277084408867,9.881156953233925,76.91372,6.368760416666666,28488.409217405584
2017-12-25 14:37:21,226.12,147.4851,24761.75,33349.330812,22339.060019296077,0.7424961580065662,224.68,140.0633,24921.67,31469.422244,19215.485962688064,0.7919328739742464,226.54,128.8683,24750.68,29193.824682,15481.706595235306,0.84780532422874,74434.1,57036.25257721945,93774.0334573616,0.793760247434005,225.78,138.80556666666666,0.4871999291345532,7.15912690341189,74.4341,6.306159166666667,28494.71537657225
2017-12-25 14:42:21,226.03,148.98,25001.5,33673.9494,22557.92246515091,0.7424582042045832,224.91,129.047,22478.48,29023.960769999998,18360.5075002871,0.7744800986374818,226.69,122.8311,22969.95,27844.582059,15738.556065849389,0.8249342709231146,70449.93,56656.98603128741,90405.78910199499,0.7792634819051136,225.87666666666667,133.61936666666665,0.4279621622419323,11.49581360586203,70.44993,6.036834583333333,28500.752211155585
2017-12-25 14:47:21,226.06,157.4239,27019.02,35587.246834,23160.84401449228,0.7592332198675755,225.12,124.9387,21254.72,28126.200144,18420.640929727324,0.7556911310870462,227.06,121.8855,23050.2,27675.32163,15317.03976896142,0.8328792094330577,71323.94,56898.52471318102,91238.95292943728,0.7817268579919016,226.08,134.74936666666665,0.43347487615003083,16.82719102452184,71.32394000000001,5.907244583333332,28506.659455738918
2017-12-25 14:52:21,226.05,144.42,24444.31,32646.141,21638.997916164713,0.7487656810647237,224.99,123.6954,21439.82,27830.228046000004,17744.17401458758,0.7703788831540499,226.66,125.2452,24026.48,28388.077031999997,15119.893398578106,0.8463581373587419,69910.61,54503.0653293304,88645.7981004478,0.7886511430669474,225.9,131.1202,0.4028331119964571,10.143212106143809,69.91061,5.884772916666666,28512.544228655584
2017-12-25 14:57:21,226.46,145.8976,24176.96,33039.970496,22519.1974886973,0.7317488374551362,225.41,127.4963,21924.75,28738.940983,18580.421584610427,0.7628934557111616,226.95,133.7404,25431.39,30352.383779999996,16568.391708198687,0.837871258624419,71533.1,57668.01078150641,91883.53423277721,0.7785192482776998,226.2733333333333,135.71143333333336,0.38154444477180205,7.505754243747075,71.5331,5.8934879166666665,28518.43771657225
2017-12-25 15:02:21,226.45,148.8042,25244.48,33696.71109,22320.04856205579,0.7491674760950684,225.59,119.2169,19968.32,26894.140471,18015.57626198729,0.7424784600025376,227.12,131.8872,25124.03,29954.220864000003,16310.68558118858,0.8387475713045472,70336.83,56646.31040523166,90310.98569373915,0.7788291696707297,226.38666666666666,133.30276666666666,0.35190529477589344,11.628740888848784,70.33683,5.911247083333333,28524.348963655582
