DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-25 15:07:21,226.66,148.4553,24878.99,33648.878297999996,22655.746893305353,0.7393705602804224,225.56,126.842,21690.27,28610.48152,18657.21951774598,0.7581232068686973,227.22,127.7325,24127.6,29023.37865,16131.19420567727,0.831316032876827,70696.86,57444.1606167286,91092.68687891532,0.7760980867100077,226.48000000000002,134.34326666666666,0.406216884493119,10.504458975490147,70.69686,5.87640375,28530.225367405583
2017-12-25 15:12:21,226.66,142.6183,23273.87,32325.863878,22434.091260447465,0.7199767371364664,225.5,126.755,21993.19,28583.2525,18256.55819432174,0.7694432255391509,226.96,130.5755,24848.41,29635.415480000003,16149.7483306745,0.8384701073878785,70115.47,56840.3977854437,90260.7885724935,0.7768098540784001,226.37333333333333,133.31626666666668,0.3857933796678061,6.9774181095180134,70.11547,5.867180416666667,28536.09254782225
2017-12-25 15:17:21,226.92,147.4445,24560.24,33458.10594,22720.903684375393,0.7340594845399668,225.96,127.1187,22126.75,28723.741452000002,18315.574177154347,0.7703296604648744,227.46,132.2372,25164.02,30078.673512,16477.217534556326,0.8366067070730602,71851.01000000001,57513.69539608607,92034.73689935704,0.7806944684219764,226.78,135.60013333333333,0.36158391392538725,8.73477508871673,71.85101,5.9152700000000005,28542.00781782225
2017-12-25 15:22:21,227,149.4138,25304.72,33916.9326,22583.831887315817,0.7460792607171086,226.01,122.7775,21193.46,27748.942775,17912.037247578086,0.763757386068558,227.77,117.4298,22007.1,26746.985546,15201.604697792038,0.8227880469801634,68505.28,55697.47383268594,88290.32777842165,0.7759092272476855,226.92666666666665,129.8737,0.40394841211551047,15.045463400211123,68.50528,5.84817875,28547.85599657225
2017-12-25 15:27:21,226.86,143.9152,23817.56,32648.602272,22330.585884871976,0.7295123938713404,225.68,127.137,22236.17,28692.27816,18132.831266570403,0.7749879558535548,227.45,117.5784,22254.82,26743.20708,14829.77112740996,0.8321672091692901,68308.54999999999,55293.188278852336,87882.84629632288,0.7772682938565464,226.66333333333333,129.54353333333333,0.43382990926336573,11.094082658442234,68.30854999999998,5.700576249999999,28553.55657282225
2017-12-25 15:32:21,227,148.2399,24868.3,33650.4573,22669.824251835817,0.739018188617603,225.71,131.0565,22931.69,29580.762615,18685.799705361333,0.7752230832741159,227.62,116.5178,21960.81,26521.781636,14870.36399324397,0.8280292139269765,69760.8,56225.98795044112,89598.72174112279,0.7785914647483431,226.77666666666667,131.93806666666669,0.4703599723663499,12.3556709183248,69.7608,5.7528895833333324,28559.309462405585
2017-12-25 15:37:21,226.41,157.1847,27215.12,35588.187927,22931.55823996853,0.7647233979944359,225.63,121.5081,20555,27415.872603,18141.721130695565,0.7497481585813451,227.14,132.9947,25268.43,30208.416157999996,16554.60214290924,0.8364698720991449,73038.54999999999,57627.88151357333,93035.49061430774,0.7850611580347547,226.39333333333332,137.22916666666666,0.33717129479666125,14.54175800819797,73.03854999999999,5.949972916666665,28565.259435322252
2017-12-25 15:42:21,227.05,160.6195,28568.34,36468.657475,22667.442018747362,0.7833669232157552,225.89,135.4185,24357.76,30589.684964999997,18504.819751630843,0.7962736467495359,227.63,136.3937,26482.37,31047.297930999997,16205.51720863536,0.8529685919481571,79408.47,57377.77897901356,97968.94726547504,0.8105473439948263,226.85666666666665,144.1439,0.4261134049399777,11.42996685950636,79.40847,6.351959166666665,28571.61139448892
2017-12-25 15:47:21,226.89,156.5003,27533.04,35508.353067000004,22422.641367357428,0.7753961426498283,225.56,137.2566,24761.93,30959.598695999997,18583.42202320296,0.7998143077739331,227.07,144.9235,27944.9,32907.77914499999,17378.27644635958,0.8491882687332897,80239.87,58384.33983691997,99232.89714509931,0.8086015052314,226.50666666666666,146.2268,0.41794207676006223,7.025729893562612,80.23987,6.652014166666666,28578.263408655584
2017-12-25 15:52:21,226.84,159.365,28311.01,36150.3566,22479.657361424874,0.7831460782879248,225.72,128.1768,22651.88,28932.067295999997,17998.80136247613,0.7829333371947375,227.31,138.4233,26490.27,31465.000323000004,16979.7479561238,0.8418963841750347,77453.16,57458.2066800248,96438.77596107307,0.8031329641851065,226.62333333333333,141.98836666666668,0.3986056157794884,12.238068330011071,77.45316,6.570542916666666,28584.83395157225
2017-12-25 15:57:21,227.47,156.7563,27673.84,35657.355561000004,22485.675112346034,0.776104665211575,226.51,124.8392,21939.13,28277.327192,17840.454253368174,0.7758558597506644,227.98,140.0321,26995.3,31924.518158000003,17041.966950163704,0.845597727314021,76608.27,57368.09631587791,95707.4997442768,0.8004416603159784,227.32000000000002,140.54253333333335,0.3563258842160965,11.53655500730976,76.60827,6.4192262499999995,28591.25317782225
2017-12-25 16:02:21,228.54,153.6792,26951.56,35121.844368,22520.15464814603,0.7673731401348599,227.26,129.109,23196.11,29341.31134,17968.111531786322,0.790561462342603,228.8,135.6333,25952.07,31032.89904,17015.607116466133,0.8362760426136455,76099.73999999999,57503.87329639849,95382.73361649817,0.7978355947101642,228.19999999999996,139.47383333333335,0.4119193689745703,10.184968984624353,76.09974,6.36283375,28597.616011572252
2017-12-25 16:07:21,228.3,150.7895,26227.01,34425.24285,22298.90785983422,0.7618540300290139,227.22,119.9448,21236.04,27253.857456,17082.252525658518,0.7791939190363981,228.85,126.5073,24286.63,28951.195605,15758.531981186297,0.8388817626518191,71749.68000000001,55139.69236667904,90489.79088490813,0.7929035894364787,228.12333333333333,132.41386666666668,0.3959846281981981,13.877423713931265,71.74968000000001,6.160392499999999,28603.776404072254
2017-12-25 16:12:21,228.48,153.919,26889.33,35167.41312,22665.19088169892,0.764609267910804,227.41,119.8992,21027.91,27266.277071999997,17357.328895857587,0.7712057625055737,229.21,117.5942,22483.89,26953.766582,14865.403574233696,0.834165048198309,70401.13,54887.9233517902,89269.27374605944,0.7886378710805596,228.36666666666667,130.4708,0.4189169464311827,17.971990667643652,70.40113000000001,5.922950416666667,28609.69935448892
2017-12-25 16:17:21,228.52,161.3484,28652.88,36871.336368000004,23205.773274506493,0.7771044616887643,227.51,123.4822,21934.24,28093.435322,17553.63847792808,0.7807603359502023,229.51,113.7916,22164.56,26116.310116,13812.81774590123,0.8486865066907372,72751.68000000001,54572.22949833581,90944.68195140074,0.7999552963292262,228.51333333333332,132.87406666666666,0.4390699302739433,21.42956413365839,72.75168000000001,5.964700416666666,28615.664054905585
2017-12-25 16:22:21,228.73,166.5469,29659.66,38094.272437,23905.609408437547,0.7785858110048146,227.78,126.0137,22452,28703.400586,17882.754295700233,0.7822069699626775,229.87,113.3164,22177.67,26048.040868,13662.041810509081,0.8514141279333315,74289.33,55450.40551464686,92701.9526417199,0.801378265322176,228.79333333333332,135.29233333333335,0.4705848072496353,23.1015061213126,74.28933,6.12670875,28621.790763655583
2017-12-25 16:27:21,228.69,168.2897,30031.41,38486.171493,24068.64785567536,0.7803168991610978,227.91,123.0016,21958.09,28033.294656,17427.21701310964,0.7832860985285682,229.68,126.3258,25113.33,29014.509744000003,14531.429110578592,0.8655438338120899,77102.83,56027.29397936359,95309.5171777663,0.8089730415504242,228.76,139.2057,0.4021682112257457,20.89282263585471,77.10283,6.308006666666666,28628.09877032225
2017-12-25 16:32:21,229.39,166.5191,29622.96,38197.816349,24115.418608648117,0.7755144882981122,228.41,127.5369,22720.27,29130.703329,18231.489450105597,0.7799423770651521,230.23,127.8872,24914.96,29443.470056000002,15689.572879367008,0.8461964555337056,77258.19,58036.48093812072,96628.46910593663,0.79953859059176,229.34333333333333,140.64773333333335,0.40695899888086434,18.394442664320685,77.25819,6.431709166666668,28634.530479488916
2017-12-25 16:37:21,229.52,173.1968,30807.76,39752.129536,25121.97696100615,0.7749964683552393,228.82,127.105,22582.61,29084.1661,18327.968881474266,0.7764571940056415,230.51,134.9838,26593.56,31115.115738,16153.420502034092,0.8546829850779584,79983.93,59603.36634451451,99749.63828427301,0.8018468174496692,229.61666666666667,145.0952,0.38905422080277996,19.367697897656154,79.98392999999999,6.551755,28641.082234488917
2017-12-25 16:42:21,229.79,169.5377,29726.59,38958.068083,25180.56623135316,0.7630406604523516,229.06,124.5863,21805.53,28537.737878,18409.81652848653,0.7640945506339547,230.74,135.9846,26746.7,31377.086604,16405.352872307147,0.8524277711809704,78278.81999999999,59995.73563214684,98625.8685874799,0.7936946069130704,229.86333333333334,143.36953333333335,0.381386040980872,18.252250710634463,78.27882,6.59428125,28647.676515738916
2017-12-25 16:47:21,228.28,170.4268,30397.57,38905.029903999995,24281.455679720562,0.7813275063663347,227.59,120.9615,21265.61,27529.627785,17482.969922428627,0.7724626778857846,229.39,131.8912,25977.27,30254.522367999998,15508.62879376872,0.8586243631291295,77640.45,57273.054395917905,96479.23214889447,0.8047374369665281,228.42,141.09316666666666,0.42465633482181897,20.7902579737502,77.64045,6.496636249999999,28654.173151988918
2017-12-25 16:52:21,227.88,158.4355,27803.19,36104.28174,23032.62437902371,0.7700801306676265,226.85,124.0175,22007.47,28133.369875,17525.916943847973,0.7822550266029942,228.7,125.4423,24693.36,28688.65401,14604.000849626409,0.8607360941852706,74504.02,55162.542172498084,92702.50835383598,0.8036893642146746,227.81000000000003,135.96509999999998,0.42140380141347455,16.526593956831583,74.50402,6.339352916666667,28660.512504905586
2017-12-25 16:57:21,228.24,159.6723,27924.32,36443.605752,23417.274665186975,0.7662337308230684,227.37,122.2987,21746.24,27807.055419,17330.129166793224,0.7820403732910618,229.08,131.0188,25977.25,30013.786704000002,15033.624804108531,0.8655105820598757,75647.81,55781.028636088726,93989.96921744496,0.8048498220590908,228.23000000000002,137.66326666666666,0.37681286421592847,15.987586134088556,75.64780999999999,6.256326250000001,28666.768831155587
2017-12-25 17:02:21,228.25,153.3102,26928.51,34993.05315,22346.568370526715,0.7695387391482872,227.21,119.458,21283.22,27142.05218,16843.857722429344,0.7841418865034399,228.9,124.8203,24767.75,28571.366670000003,14243.649578990879,0.8668731281239757,72979.48,53434.075671946935,90450.01351014686,0.806848746261525,228.12,132.52949999999998,0.3989128528844452,15.680056138444668,72.97948,6.1928037499999995,28672.961634905587
2017-12-25 17:07:21,228.15,155.6049,27537.63,35501.257934999994,22405.763743967756,0.7756804012528016,227.03,123.4576,22271.56,28028.578928,17017.01653902721,0.7946018261293708,228.68,129.8101,25824.25,29684.973668000002,14639.186234465138,0.8699435037006009,75633.44,54061.9665174601,92968.34660231716,0.8135396913481829,227.95333333333335,136.2908666666667,0.4050536659550257,14.171186819561859,75.63344000000001,6.192204999999999,28679.153839905586
2017-12-25 17:12:21,228.82,158.9752,28433.09,36376.705264,22689.735100168644,0.7816290616109933,227.86,119.5073,21362.73,27230.933378,16886.607106940537,0.7845023049139788,229.47,131.0782,26082.1,30078.514554,14981.358328442382,0.8671339122540366,75877.92,54557.70053555156,93455.87959702333,0.8119116777583333,228.71666666666667,136.52023333333332,0.3745536690228033,16.448086938028975,75.87792,6.312973333333333,28685.46681323892
2017-12-25 17:17:21,228.45,169.9134,30747.38,38816.71623,23692.53219932275,0.7921169791337602,227.77,119.1486,21697.46,27138.476622000002,16300.832583375632,0.7995091361322322,229.33,132.9812,26373.83,30496.578596000003,15312.165006722775,0.8648127499607202,78818.67,55305.529789421154,96286.47031570661,0.8185851007059172,228.51666666666668,140.68106666666668,0.3559186054992339,20.779152465908687,78.81867,6.445691249999999,28691.91250448892
2017-12-25 17:22:21,228.99,166.7677,30085.61,38188.135623,23519.986677048557,0.7878261012009186,228.2,114.9825,20939.93,26239.0065,15811.539890287162,0.7980458406456815,229.84,123.756,23757.31,28444.07904,15641.478638468529,0.8352286592436639,74782.85,54973.00520580425,92814.36287277892,0.8057249727879424,229.01,135.16873333333334,0.3624295882275938,23.37742308255705,74.78285000000001,6.400063333333334,28698.312567822253
2017-12-25 17:27:21,230.25,144.4191,26171.08,33252.497774999996,20513.48775586393,0.7870410270255256,228.93,107.0894,19806.84,24515.976342,14447.220674437829,0.8079156107712318,230.58,111.1225,21588.8,25622.626050000003,13800.097110460445,0.8425678132238127,67566.72,48760.80554076221,83323.93298772225,0.8108921119932725,229.92,120.877,0.4305845511482171,19.476078989385897,67.56672,5.931232083333333,28704.243799905587
2017-12-25 17:32:21,230.16,128.3665,22920.46,29544.83364,18642.685112495885,0.7757857187243922,228.64,99.8988,19001.08,22840.861631999996,12675.3271723364,0.8318898081051168,230.09,104.4378,20432.26,24030.093402,12647.851208851405,0.8502780100846151,62353.8,43965.86349368369,76295.43582145152,0.8172677608909912,229.63,110.90103333333333,0.43112833688978314,15.748696059639967,62.3538,5.413355,28709.657154905588
2017-12-25 17:37:21,229.65,125.2804,22351.67,28770.64386,18114.98816809042,0.7768915464236676,228.02,96.8974,18308.42,22094.545148,12368.131726360714,0.8286398238733272,229.7,98.1669,19306.41,22548.93693,11649.767791034197,0.8562004523731664,59966.5,42132.88768548533,73288.20742089223,0.8182284996495273,229.12333333333333,106.78156666666666,0.48154560135006963,17.32399505907231,59.9665,5.096679166666666,28714.753834072253
2017-12-25 17:42:21,230.82,120.0741,21162.01,27715.503762,17897.44343590269,0.7635441225143695,229.1,93.8433,17641.95,21499.50003,12287.802966253568,0.8205748959456152,230.9,92.3497,18097.31,21323.54573,11277.454201339118,0.8487007849983869,56901.270000000004,41462.700603495374,70405.32699269279,0.80819552199375,230.2733333333333,102.08903333333332,0.5095393879737057,17.61704081176204,56.901270000000004,4.869490416666666,28719.62332448892
2017-12-25 17:47:21,230.16,111.7542,19939.07,25721.346672,16248.728016565034,0.7751954146983087,228.12,90.9498,17065.5,20747.468376,11799.413280461029,0.8225340890140032,230.14,82.4225,16227.69,18968.71415,9822.12776175866,0.8554976300278109,53232.26,37870.269058784725,65328.63677815685,0.8148380652846966,229.47333333333333,95.04216666666667,0.5897562534499251,17.58380929166527,53.232260000000004,4.5888970833333325,28724.212221572252
2017-12-25 17:52:21,230.89,95.814,17197.9,22122.494459999998,13915.351117479235,0.7773942505035213,228.33,87.4739,16372.04,19972.915587,11440.00276590122,0.819712071013621,230.53,72.2818,14410.65,16663.123354,8366.172750315416,0.8648228602677126,47980.590000000004,33721.526633695874,58645.361071913954,0.8181480874704435,229.91666666666666,85.1899,0.6901051105472902,15.152148318051777,47.98059000000001,4.2172020833333335,28728.429423655587
2017-12-25 17:57:21,231.1,94.9665,17410.42,21946.758149999998,13361.791373846225,0.7933025862409661,228.33,90.5851,17216.09,20683.295883,11463.200848612252,0.8323668576510689,230.56,71.8199,14380.41,16558.796144,8209.600353881382,0.8684453794191236,49006.92,33034.592576339855,59101.290295315615,0.8292022010877197,229.99666666666667,85.79050000000001,0.7246481833070003,16.284553651045282,49.00692,4.041146250000001,28732.47056990559
2017-12-25 18:02:21,230.92,100.7125,18446.87,23256.5305,14162.598564547761,0.7931909705964094,228.26,89.2167,16700.85,20364.603942,11653.270055740664,0.820092060104156,230.44,75.1642,14853.17,17320.838248,8910.374771269708,0.8575318230753101,50000.89,34726.243391558135,60876.933077166716,0.8213437746053928,229.8733333333333,88.36446666666666,0.7018357936254672,14.93843302021099,50.00089,4.125325416666666,28736.595895322254
2017-12-25 18:07:21,230.22,114.3751,21286.82,26331.435522,15498.896442548526,0.8084185149045441,227.82,88.0501,16338.99,20059.573782,11637.17775473941,0.8145232883592681,230.11,75.8346,14984.5,17450.299806,8943.026505008447,0.858695848586385,52610.31,36079.10070229638,63792.99511531453,0.8247035572620426,229.38333333333333,92.75326666666668,0.6815374554966211,23.311128664650795,52.61031,4.2754666666666665,28740.87136198892
2017-12-25 18:12:21,230.23,106.8294,19686.09,24595.332762000002,14744.092179086872,0.8003994168525818,227.6,89.8054,16737.23,20439.70904,11732.298903751036,0.8188585251994369,229.95,68.731,13129.21,15804.693449999999,8798.419166212354,0.8307158909178337,49552.53,35274.810249050264,60825.6974272174,0.8146643950822494,229.26,88.45526666666667,0.7240687429119762,22.298578038315426,49.55253,4.256785,28745.12814698892
2017-12-25 18:17:21,230.44,99.4467,18443.6,22916.497548000003,13601.451352980323,0.8048175756949225,227.52,89.7584,16929.26,20421.831168,11421.52984966096,0.8289785504899929,229.89,68.8024,13338.88,15816.983736,8500.073814414116,0.8433264029753188,48711.74,33523.0550170554,59132.299393006215,0.8237755084788958,229.28333333333333,86.00250000000001,0.7690630224612871,19.999534897241364,48.71174,4.094344583333333,28749.222491572255
2017-12-25 18:22:21,230.31,95.9961,17826.94,22108.861791,13076.772534916241,0.8063255435092967,227.29,85.1289,15940.23,19348.947681,10967.718263575853,0.8238292987712585,229.65,68.7193,13459.19,15781.387245000002,8240.290524037895,0.8528521473461884,47226.36,32284.78132252999,57206.95922606953,0.8255352257646075,229.08333333333334,83.28143333333334,0.7828301200436599,17.485449938221524,47.22636,3.9974208333333334,28753.219912405588
2017-12-25 18:27:21,229.43,98.1547,17262.28,22519.632821000003,14461.93457301825,0.7665435816476804,226.56,86.2934,15974.62,19550.632704,11271.147012718551,0.8170896687518273,228.8,69.6396,13436.19,15933.540480000001,8564.257732675884,0.8432645598676133,46673.090000000004,34297.33931841268,57919.64100778282,0.8058249185924411,228.26333333333332,84.69590000000001,0.746214167847071,17.776893568637924,46.67309,3.912477083333334,28757.13238948892
2017-12-25 18:32:21,228.69,101.1121,17154.68,23123.326149,15505.004556291726,0.7418776991450202,225.68,89.9655,16587.63,20303.414040000003,11708.080656656291,0.8169872301929375,228.02,67.9821,13111.28,15501.278442,8269.460085036626,0.8458192689756214,46853.59,35482.545297984645,58773.037327601436,0.7971953148998863,227.46333333333334,86.35323333333334,0.7840091443309536,21.27440122875152,46.85359,3.8969449999999997,28761.02933448892
2017-12-25 18:37:21,227.62,107.6878,18099.35,24511.897036,16530.17319573408,0.738390422145538,224.4,93.4574,16651.48,20971.84056,12749.365093355085,0.7939923037446551,226.93,66.37,12796.33,15061.344100000002,7943.42650433079,0.8496140792640146,47547.16,37222.96479341996,60384.447766604455,0.7874073831688811,226.3166666666667,89.17173333333334,0.846895942263798,25.570584400437802,47.547160000000005,3.9333645833333333,28764.962699072254
2017-12-25 18:42:21,228.56,97.8369,16063.8,22361.601864,15556.206718993173,0.718365352254176,224.5,90.8095,15881.27,20386.73275,12782.962700681815,0.7790002544669646,227.01,55.3671,10583.18,12568.885371,6780.352539281259,0.8420142031383636,42528.25,35119.52195895625,55154.62692003374,0.7710731152557669,226.68999999999997,81.33783333333334,0.9660770214830692,31.92946291905981,42.52825,3.7531420833333335,28768.715841155587
2017-12-25 18:47:21,230.02,89.8297,14695.69,20662.627594,14525.180704976798,0.7112207744704901,225.4,90.9729,17312.4,20505.29166,10988.530033706305,0.8442893808612134,227.65,56.0037,10376.91,12749.242305000002,7406.950668358859,0.8139236632070582,42385,32920.66140704196,53668.0367861272,0.7897624459211859,227.69000000000003,78.93543333333334,1.023321182309273,29.051254126262688,42.385,3.5380520833333335,28772.25389323892
2017-12-25 18:52:21,230.61,109.923,20988.07,25349.343030000004,14215.840099259342,0.8279532126399253,225.37,116.3671,24068.64,26225.653327,10415.63540924826,0.9177517791414066,227.97,70.5555,14082.01,16084.537334999999,7772.344282191111,0.8754998485009268,59138.72,32403.819790698715,67434.38099564998,0.8769817284126163,227.98333333333335,98.94853333333333,1.1521310037283419,28.694749054727442,59.13872,4.230155,28776.484048238923
2017-12-25 18:57:21,230.41,103.0831,20284.58,23751.377071,12355.716369050577,0.8540380601665032,224.81,127.933,27247.47,28760.61773,9205.895437723071,0.9473882047943064,227.29,90.1838,19471.85,20497.875902,6403.9030341887865,0.9499447695504932,67003.9,27965.51484096243,72605.73417802542,0.9228458434937105,227.50333333333333,107.06663333333334,1.2776369577002533,19.489140563244256,67.00389999999999,5.2559425,28781.739990738923
2017-12-25 19:02:21,230.23,100.6126,19782.95,23164.038898,12050.211092157555,0.8540371602340936,224.66,123.6111,26319.06,27770.469726,8860.365089491654,0.9477354996036987,227.11,90.6136,19650.68,20579.254696000004,6111.996349838423,0.954878118293541,65752.69,27022.572531487633,71088.92788933878,0.9249357382679131,227.33333333333334,104.94576666666667,1.274193548387088,17.785694388816054,65.75269,5.531524583333333,28787.271515322256
2017-12-25 19:07:21,231.7,105.7587,20814.49,24504.29079,12931.251801769957,0.8494222574478354,226.25,122.2964,26189.82,27669.5605,8927.368404561346,0.9465209973248401,228.68,90.3966,19679.92,20671.894488,6326.766197403296,0.9520133731054092,66684.23,28185.3864037346,72396.15001794451,0.9211018815706535,228.87666666666667,106.15056666666668,1.2335610153940217,15.21031289831393,66.68423,5.518204999999999,28792.789720322256
2017-12-25 19:12:21,231.8,104.5847,20577.94,24242.73346,12816.337658200318,0.848829197992593,226.53,115.306,25276.62,26120.26818,6584.898721371543,0.9677013967013566,228.69,88.709,19274.67,20286.86121,6328.019764895074,0.9501060711402185,65129.229999999996,25729.256144466937,70027.21772382857,0.9300559427743492,229.00666666666666,102.86656666666666,1.2197607056563204,13.763039951108173,65.12922999999999,5.492227499999999,28798.281947822255
2017-12-25 19:17:21,231.97,107.1185,20982.53,24848.278445,13310.536295707685,0.8444259044522309,226.6,118.8557,26124.43,26932.70162,6548.631439243664,0.9699892112048728,228.81,88.9175,19319.19,20345.213175,6379.38844091608,0.9495693082114879,66426.15,26238.55617586743,71420.55190221264,0.9300705221509509,229.12666666666667,104.96390000000001,1.2409438738397975,15.287541716723563,66.42614999999999,5.481474166666667,28803.763421988922
2017-12-25 19:22:21,231.78,104.9268,20818.36,24319.933704,12571.995158977557,0.85602042560568,226.66,107.6206,23873.19,24393.285195999997,5010.305567257625,0.9786787555746987,228.84,82.5545,18330.98,18891.771780000003,4568.830619229006,0.9703155539601801,63022.53,22151.131345464186,66802.03520466202,0.9434223045288558,229.09333333333333,98.3673,1.1727389128157377,16.075260782800786,63.022529999999996,5.393694999999999,28809.15711698892
2017-12-25 19:27:21,232.18,91.9896,18671.52,21358.145328,10370.376692366008,0.874210738491516,226.79,105.6702,23575.96,23964.944657999997,4300.311911873673,0.9837685976933752,228.87,81.8734,18276.44,18738.365058,4134.980770605272,0.9753487000295796,60523.92,18805.66937484495,63378.21465458286,0.9549641044617772,229.28,93.17773333333332,1.2648290300069809,13.407137327516025,60.52392,5.147768749999999,28814.304885738922
2017-12-25 19:32:21,232.27,95.3172,19428.39,22139.326044,10615.433090102199,0.8775511034702569,226.86,106.3635,23741.61,24129.623610000002,4309.8364433200495,0.9839196161419113,229.06,80.6183,17993.05,18466.427798,4154.4081788200865,0.9743654916273915,61163.05,19079.677712242334,64069.90546977214,0.9546299397750232,229.39666666666668,94.09966666666666,1.252561065984685,14.326689077892581,61.163050000000005,5.0702904166666665,28819.37517615559
2017-12-25 19:37:21,232.4,91.6646,18571.64,21302.853039999998,10435.791074673602,0.8717912086765257,226.99,105.8856,23662.75,24034.972344,4213.568323208362,0.9845133025878883,229.13,80.4399,17947.9,18431.194287,4193.066710075255,0.9737784606100715,60182.29,18842.426107957217,63063.024438080414,0.9543197545035457,229.50666666666666,92.66336666666666,1.2606750711671464,14.269105266698348,60.18229,5.056055833333333,28824.431231988925
2017-12-25 19:42:21,232.57,94.8459,19330.67,22058.310963,10625.171993502321,0.8763440696989325,227.24,107.2835,23983.62,24379.102540000004,4373.398261242018,0.9837778056287709,229.38,81.8405,18284.29,18772.57389,4253.735963997964,0.9739895076263302,61598.579999999994,19252.306218742306,64537.09284401199,0.9544678460941142,229.73000000000002,94.65663333333333,1.2362338397248835,13.53960402141212,61.59857999999999,5.074202916666666,28829.50543490559
2017-12-25 19:47:21,232.56,96.8196,19658.69,22516.366176,10978.280979079416,0.873084486472512,227.24,109.8814,24520.77,24969.449336,4712.243494363481,0.9820308678031953,229.47,80.9224,18067.56,18569.263128,4287.284544242462,0.9729820658718819,62247.020000000004,19977.80901768536,65374.340165140566,0.9521628798510132,229.75666666666666,95.87446666666666,1.2201314434111488,15.595462677932325,62.247020000000006,5.160233333333333,28834.665668238922
2017-12-25 19:52:21,232.84,96.1199,19546.78,22380.557516,10900.125979023553,0.8733821749536794,227.46,110.4242,24680.65,25117.088532,4661.936496974838,0.9826238406794656,229.67,82.5243,18457.04,18953.355980999997,4308.9879764172365,0.973813820544629,62684.47,19871.050452415628,65758.6604582495,0.9532504093479622,229.99,96.35613333333333,1.2391843123614046,14.600073892545847,62.684470000000005,5.20547875,28839.87114698892
2017-12-25 19:57:21,232.86,94.3947,19037.63,21980.749842,10987.356715774864,0.8661046659847611,227.6,107.0664,23966.34,24368.31264,4407.857520971359,0.9835042891176564,229.69,81.2991,18182.01,18673.590279,4256.464056921347,0.9736751063049282,61185.979999999996,19651.67829366757,64264.39611727636,0.9520976418784275,230.05000000000004,94.2534,1.2214735926972282,13.744119575527252,61.185979999999994,5.16126875,28845.03241573892
2017-12-25 20:02:21,232.74,100.9462,20369.08,23494.218588000003,11708.06931198841,0.866982654635034,227.53,110.3974,24651.66,25118.720422000002,4821.387236366731,0.9814058831758432,229.76,80.3478,17950.35,18460.710528,4310.77348930677,0.9723542315868113,62971.090000000004,20840.23003766191,66330.03364849716,0.9493601395365301,230.01,97.23046666666669,1.1869049171775221,17.36355614186775,62.971090000000004,5.17321125,28850.205626988918
2017-12-25 20:07:21,233.01,94.4748,19083.95,22013.573148,10972.705005596687,0.8669174182535576,227.91,102.263,22912.94,23306.76033,4266.410392409743,0.9831027425337582,229.98,79.9564,17888.74,18388.372872,4257.374553889464,0.9728288698800104,59885.630000000005,19496.489951895892,62979.37599676006,0.9508768394764785,230.29999999999998,92.23140000000001,1.1767260095527607,13.308916486142468,59.885630000000006,5.1190299999999995,28855.32465698892
2017-12-25 20:12:21,233.33,94.9732,19589.97,22160.096756000003,10358.714381349733,0.8840200571189238,227.94,106.6009,23808.94,24298.609146,4853.532992210401,0.9798478528932341,230.15,80.0346,17929.86,18419.96319,4220.801381415021,0.9733928246791465,61328.770000000004,19433.048754975156,64333.98334959636,0.953287311104836,230.47333333333333,93.86956666666667,1.2394781753492885,14.738500621607223,61.328770000000006,5.0506,28860.37525698892
2017-12-25 20:17:21,233.68,94.0621,19590.86,21980.431528,9966.823697522517,0.8912864142382273,228.1,108.78,24147.4,24812.718,5707.367851078462,0.9731864119037664,230.45,81.4315,18279.58,18765.889175,4244.4730594011435,0.9740854712257461,62017.840000000004,19918.664608002124,65138.05092287977,0.9520984911480704,230.74333333333334,94.75786666666666,1.272698380596045,14.79785671268807,62.01784000000001,5.139442083333334,28865.514699072253
2017-12-25 20:22:21,233.66,91.5118,18750.12,21382.647188,10278.64780757101,0.8768848793671636,228.13,107.7455,23844.11,24579.980915,5969.412038858117,0.9700621852578033,230.4,81.5916,18334.28,18798.70464,4152.766911777922,0.9752948594653806,60928.509999999995,20400.826758207048,64253.22609206853,0.9482560441820533,230.73,93.61629999999998,1.2698825466996086,15.092670827622998,60.928509999999996,5.122764583333334,28870.63746365559
2017-12-25 20:27:21,233.67,96.6395,19994.8,22581.751965,10494.927096877871,0.8854405996040706,228.14,109.4054,24267.45,24959.747956,5837.798260007451,0.9722634236042604,230.51,80.0092,17951.53,18442.920692,4228.93536371766,0.9733561348440244,62213.78,20561.660720602984,65523.555409315115,0.9494872433487548,230.7733333333333,95.35136666666666,1.255199907557203,16.09013819413879,62.21378,5.130928749999999,28875.76839240559
2017-12-25 20:32:21,232.72,89.6659,18467.88,20867.048248,9714.479445135483,0.8850259883675715,227.21,106.1569,23482.15,24119.909249,5509.868742310992,0.9735588039566757,229.5,80.6692,18061.54,18513.5814,4066.1368745808227,0.975583254788293,60011.57,19290.485062027295,63035.794179126504,0.952023699891324,229.81000000000003,92.16399999999999,1.2662634350115172,15.182609261750802,60.01157,5.092722916666666,28880.861115322256
2017-12-25 20:37:21,231.68,92.7383,19051.75,21485.609344,9932.88632878078,0.8867214187397635,226.15,107.874,23790.95,24395.7051,5398.252071149131,0.9752105914741526,228.48,79.6645,17762.83,18201.74496,3973.083183119296,0.9758861053726138,60605.53,19304.221583049206,63605.68557533487,0.9528319591527479,228.77,93.42559999999999,1.2720199326834796,15.465140175712019,60.60553,5.0257125,28885.886827822254
2017-12-25 20:42:21,231.49,90.145,18374.36,20867.66605,9891.530769538282,0.8805182120498809,226.14,104.735,23087.15,23684.7729,5286.962474055806,0.9747676322452727,228.37,79.1927,17648.22,18085.236899,3951.724247028263,0.9758357105610177,59109.73,19130.217490622348,62128.29791577598,0.9514139608352367,228.66666666666666,91.35756666666667,1.2346938775510286,14.642939628791918,59.109730000000006,4.988135833333334,28890.874963655588
2017-12-25 20:47:21,231.79,94.8709,19537.83,21990.125911,10091.523000654237,0.88848195226689,226.3,107.7813,23743.97,24390.908190000002,5580.348642523071,0.9734762566051051,228.67,80.3374,17986.22,18370.753258,3739.0460518583677,0.9790681823113299,61268.020000000004,19410.917695035678,64269.3861841223,0.9533002201775536,228.92,94.32986666666666,1.2537130875415015,14.833548653378067,61.26802000000001,5.015739583333334,28895.89070323892
2017-12-25 20:52:21,231.63,95.3656,19544.89,22089.533928,10292.948267827012,0.8848031861471514,226.05,110.9719,24395.34,25085.197995000002,5842.477619362532,0.9724994000391185,228.51,77.6167,17343.03,17736.192117,3713.7341356420434,0.9778327774977608,61283.259999999995,19849.160022831587,64417.59937966933,0.9513434308348573,228.73000000000002,94.65140000000001,1.2678704148996534,17.997303790540883,61.28325999999999,5.106303333333333,28900.997006572255
2017-12-25 20:57:21,232.06,66.1757,12760.52,15356.732942000002,8543.908706295264,0.8309397609631232,226.47,96.1436,21103.82,21773.641092,5359.125657309316,0.9692370656258266,228.52,76.8266,17172.57,17556.414632,3651.1004266938066,0.9781365022388815,51036.909999999996,17554.134790298387,53971.416792447315,0.9456285017728501,229.01666666666665,79.7153,1.3288698056910055,20.60871626902239,51.03691,4.680007083333333,28905.67701365559
2017-12-25 21:02:21,231.67,58.9102,11031.19,13647.726034,8035.749690167143,0.8082804397244249,226.74,69.1695,15185.08,15683.49243,3922.407448935835,0.9682205712646873,228.42,77.0491,17196.02,17599.555421999998,3747.1652234255002,0.9770712718404486,43412.29,15705.322362528477,46165.83231736472,0.9403554061706149,228.9433333333333,68.37626666666667,1.1909788448378877,13.844082352161175,43.41229,3.935383333333333,28909.612396988923
2017-12-25 21:07:21,231.66,58.3541,10952.68,13518.310806,7923.605736356168,0.8102106954915356,226.79,62.5821,13528.85,14192.994459,4290.840173055233,0.9532061778140937,228.88,60.1925,13579.08,13776.859400000001,2326.035528741639,0.9856440866341424,38060.61,14540.48143815304,40743.53487395728,0.9341509056036232,229.10999999999999,60.37623333333334,1.1130024878879192,3.6535347518090586,38.060610000000004,3.394704166666666,28913.00710115559
2017-12-25 21:12:21,231.94,54.8234,10197.5,12715.739395999999,7596.1188864436845,0.8019588702177898,226.97,59.5694,12756.62,13520.466718,4480.141342429465,0.9435044119458481,229.11,56.5472,12820.79,12955.528992,1863.6188554670973,0.9895998849538912,35774.91,13939.879084340248,38394.84880025089,0.9317632734046926,229.34,56.98,1.1336879741867942,4.544401544401553,35.774910000000006,3.07648,28916.083581155588
2017-12-25 21:17:21,232.19,54.9365,10142.35,12755.705935,7735.6816362680165,0.7951225946790377,227.18,60.0182,12860.17,13634.934676,4530.725238842812,0.9431779693551646,229.33,54.4405,12341.58,12484.839865,1885.9028496434337,0.9885252941528218,35344.1,14152.309724754261,38072.21132736282,0.9283437648550216,229.5666666666667,56.465066666666665,1.1427326847683925,6.292622223061814,35.3441,2.963292083333333,28919.04687323892
2017-12-25 21:22:21,232.33,53.7292,10029.16,12482.905036,7432.285505293386,0.8034315707022094,227.35,58.8126,12630.95,13371.04461,4386.791089180116,0.944649454729476,229.53,54.1422,12277.23,12427.259166,1925.1997054931762,0.987927413116927,34937.34,13744.27629996668,37543.61273619556,0.9305801294481478,229.73666666666668,55.56133333333333,1.1288286588993195,5.8516714261716904,34.93734,2.928393333333333,28921.97526657225
2017-12-25 21:27:21,232.44,55.8314,10326.6,12977.450616,7859.742803089601,0.7957341010620572,227.56,57.8855,12431.09,13172.42438,4356.6920316586975,0.9437207336619381,229.8,46.5974,10518.61,10708.08252,2005.461274377924,0.9823056537296838,33276.3,14221.896109126223,36188.04319977498,0.9195385286874788,229.9333333333333,53.4381,1.0901710640765538,12.801166209127942,33.276300000000006,2.8422349999999996,28924.81750157225
2017-12-25 21:32:21,232.56,56.0802,10220.45,13042.011311999999,8101.633221754483,0.7836559680481284,227.59,55.6765,11992.89,12671.414635,4090.8847820480355,0.9464523374425905,230.08,24.6637,5397.49,5674.624096,1751.7021238794612,0.9511625631387021,27610.83,13944.22012768198,30932.17108866029,0.8926250252806248,230.07666666666668,45.47346666666667,1.0807991539052253,45.76243728943765,27.61083,2.53696375,28927.354465322253
2017-12-25 21:37:21,230.24,49.597,8995.71,11419.21328,7033.891776963047,0.7877696807498458,225.24,51.9954,11217.37,11711.443895999999,3365.7879333457145,0.9578127257076519,227.61,27.4563,6022.83,6249.328443,1667.2206751323627,0.9637563547722147,26235.910000000003,12066.900385441124,28877.899134809984,0.9085117264771773,227.6966666666667,43.01623333333333,1.116983120818628,36.172235752859194,26.235910000000004,2.2436141666666667,28929.59807948892
2017-12-25 21:42:21,230.38,53.6656,9839.5,12363.480927999999,7485.980256921582,0.7958519172150091,225.56,52.4789,11346.7,11837.140684,3371.9873491470844,0.958567639171264,227.93,26.1161,5715.89,5952.642673,1662.0939505095928,0.9602272997044048,26902.09,12520.061556578257,29672.7886749562,0.9066249315051853,227.95666666666668,44.08686666666666,1.0630675420767037,40.76217709582445,26.90209,2.214083333333333,28931.81216282225
2017-12-25 21:47:21,230.64,53.0381,9795.23,12232.707384,7327.523400827056,0.8007409719300451,225.76,53.0377,11487.35,11973.791152,3378.2339364249906,0.9593745083887865,228.16,23.9684,5214.39,5468.630144,1648.0450781958161,0.9535093547551495,26496.97,12353.802415447863,29235.352799322016,0.9063331707293261,228.18666666666664,43.34806666666666,1.075143157648715,44.7071072758339,26.49697,2.2249608333333333,28934.037123655584
2017-12-25 21:52:21,230.61,55.4272,9721.4,12782.066592000001,8299.132991001079,0.7605499415942958,225.79,55.3617,11970.73,12500.118242999999,3599.2470540491377,0.9576493411735162,228.24,23.426,5115.82,5346.750239999999,1554.3885796479765,0.9568092337150201,26807.949999999997,13452.768624698194,29994.052191595652,0.8937755335209958,228.21333333333334,44.7383,1.0618719326945605,47.637706394744555,26.807949999999998,2.221038333333333,28936.258161988917
2017-12-25 21:57:21,230.84,56.5662,9945.01,13057.741608,8461.760573379184,0.7616179197409647,226.07,58.2056,12550.27,13158.539991999998,3954.4781764682075,0.9537737475153164,228.55,23.87,5216.72,5455.4885,1596.3042364262062,0.9562333418904649,27712,14012.542986273596,31053.281709702846,0.8924016552923991,228.48666666666668,46.21393333333333,1.057683891109628,48.348910645995645,27.712,2.271664583333333,28938.52982657225
2017-12-25 22:02:21,231.24,43.0528,6242.43,9955.529472,7755.297206616946,0.6270314419295208,226.81,33.9689,6688.65,7704.486209,3823.7506354587495,0.8681500386341986,228.93,16.456,3025.35,3767.27208,2244.9045196282914,0.8030611901012469,15956.43,13823.952361703987,21111.828846491753,0.7558051988779528,228.99333333333334,31.159233333333333,0.9811057090453884,47.18740405465689,15.956430000000001,1.8195179166666666,28940.349344488914
2017-12-25 22:07:21,231.27,48.9543,7714.3,11321.660961000001,8286.711194788404,0.6813752881819757,226.91,35.3694,6776.52,8025.670553999999,4300.0191314624,0.8443556154473072,229.13,17.3866,3219.58,3983.791658,2346.2524582726364,0.8081697730187877,17710.4,14932.98278452344,23165.755826281027,0.7645077558793896,229.10333333333332,33.90343333333333,0.9573554873346792,48.71728821958051,17.7104,1.4027845833333334,28941.752129072247
2017-12-25 22:12:21,231.35,49.6118,7657.92,11477.68993,8549.48111892315,0.6672004599099672,227.18,33.6941,6316.3,7654.6256379999995,4324.077701421067,0.8251611899403513,229.26,17.6958,3268.63,4056.9391079999996,2403.0840287263845,0.8056887010097072,17242.850000000002,15276.642849070602,23036.746577165795,0.7484932797364386,229.26333333333332,33.667233333333336,0.910161531862926,47.43910251015578,17.24285,1.4563854166666665,28943.208514488913
2017-12-25 22:17:21,231.28,48.1401,7315.85,11133.842327999999,8392.900795449952,0.6570822349084016,227.16,31.9041,5716.9,7247.335356,4454.3152282172,0.7888278545392594,229.25,15.4874,2587.95,3550.48645,2430.7342160618064,0.7289001201511415,15620.7,15277.950239728958,21849.989291018752,0.7149065288750852,229.23000000000002,31.84386666666666,0.9030231645072727,51.364574653831816,15.620700000000001,1.3693145833333333,28944.57782907225
2017-12-25 22:22:21,231.3,51.6291,8143.36,11941.81083,8734.55973761158,0.6819200300462304,227.34,27.9625,5007.22,6356.99475,3916.520154822079,0.7876709352324068,229.42,11.9737,1990.49,2747.0062539999994,1893.143660532689,0.7246033739827082,15141.07,14544.223552966349,20994.914610532738,0.7211779748036709,229.35333333333332,30.521766666666664,0.8778304217655384,69.15501833118006,15.14107,1.2817404166666666,28945.859569488915
2017-12-25 22:27:21,231.95,44.7438,6336.3,10378.32441,8219.544991616132,0.6105320810645194,227.82,29.4501,5240.36,6709.321782,4189.704744348897,0.7810565911533739,229.9,11.8075,2157.1,2714.54425,1647.9290261440458,0.7946453626607854,13733.76,14057.178762109075,19652.491915466864,0.6988304617589632,229.89,28.667133333333336,0.9004306407412211,58.81171701856016,13.73376,1.2031179166666668,28947.06268740558
2017-12-25 22:32:21,231.98,48.1976,7322.04,11180.879248,8449.839702429688,0.6548715747296657,228.1,28.7534,5140.55,6558.65054,4073.1612542768653,0.783781658841058,230.1,11.8252,2141.65,2720.97852,1678.4097782726933,0.787088168560772,14604.24,14201.410734979247,20370.66255282787,0.7169251349643818,230.05999999999997,29.592066666666664,0.8519516647830914,62.873382730957196,14.604239999999999,1.18075,28948.24343740558
2017-12-25 22:37:21,231.51,45.3281,6614.02,10493.908431,8147.199125945854,0.6302723187922584,227.71,29.4696,5279.83,6710.522616,4141.8002065463625,0.7867986298729136,229.65,10.6064,1895.18,2435.7597600000004,1530.1040409185446,0.778065239077601,13789.03,13819.10337341076,19521.90990620315,0.7063361149729768,229.62333333333333,28.468033333333334,0.8332486535921119,62.7427723025007,13.78903,1.1830529166666666,28949.426490322247
2017-12-25 22:42:21,231.59,47.9772,7631.69,11111.039748000001,8075.426429950057,0.6868565114595789,227.79,28.067,5050.83,6393.38193,3919.7511163274794,0.7900091149411436,229.85,10.5387,1813.4,2422.3201950000002,1605.9936385630047,0.7486210963121661,14495.92,13601.171184840541,19877.71501570884,0.7292548458685645,229.74333333333334,28.86096666666667,0.8502241631966168,66.23559617430232,14.49592,1.1785395833333334,28950.60502990558
2017-12-25 22:47:21,231.33,47.4457,7234.07,10975.613781000002,8254.230982034434,0.6591039138533622,227.73,26.9002,4816.27,6125.982546,3785.6578610588463,0.7862036765261133,229.63,10.7217,1869.85,2462.023971,1601.631359357892,0.7594767646557572,13920.19,13641.520202451173,19490.068318761314,0.7142196616417348,229.56333333333336,28.355866666666667,0.7986176654227757,67.32234129092627,13.92019,1.1840045833333332,28951.789034488913
2017-12-25 22:52:21,230.9,44.7444,6648.44,10331.48196,7908.082261598284,0.6435127144141091,227.16,26.7069,4768.86,6066.739404,3750.106838004256,0.7860663994988369,229,12.0088,2243.38,2750.0152000000003,1590.543861649543,0.815770036471071,13660.68,13248.732961252083,19030.0578859069,0.7178475274169659,229.01999999999998,27.82003333333334,0.8208890053270561,60.83517752794446,13.660680000000001,1.1492029166666666,28952.93823740558
2017-12-25 22:57:21,230.49,48.3339,7452.19,11140.480611,8281.012767045282,0.6689289502143902,226.92,29.5087,5349.59,6696.1142039999995,4027.385288858088,0.7989096119066132,228.76,12.1701,2285.18,2784.032076,1590.216012935623,0.8208166923433105,15086.96,13898.614068838993,20513.113734295173,0.7354787866639976,228.72333333333333,30.004233333333335,0.7884343530029039,61.090268373240654,15.08696,1.1978183333333332,28954.136055738913
2017-12-25 23:02:21,230.78,49.1779,7635.11,11349.275762000001,8397.092092493729,0.672739843502976,227.36,26.5357,4749.81,6033.156752,3719.984591110988,0.7872843679099556,229.15,11.182,1937.89,2562.3553,1676.3791430753636,0.7562924626416954,14322.81,13793.455826680081,19884.725543458593,0.7202920638103413,229.09666666666666,28.9652,0.7580497315543586,69.78270476295694,14.322809999999999,1.2254070833333333,28955.361462822246
2017-12-25 23:07:21,231.01,37.2037,5318.6,8594.426737,6751.049176065929,0.6188429039836727,227.26,28.2781,4959.37,6426.481005999999,4087.0903248617783,0.7717084972895353,229.01,9.7458,1834.12,2231.8856579999997,1271.7379509891541,0.8217804498298363,12112.09,12109.877451916862,17127.517510384987,0.7071713686852771,229.09333333333333,25.075866666666666,0.8366313583983197,61.13474309960706,12.11209,1.1014541666666666,28956.462916988912
2017-12-25 23:12:21,231.12,40.8188,6433,9434.041056,6900.553720267208,0.6818923048791108,227.38,27.1966,4805.64,6183.9629079999995,3891.943144230117,0.7771133287010978,229.28,7.7271,1472.53,1771.669488,985.1234307487474,0.8311538974813568,12711.17,11777.620295246072,17328.76748611661,0.7335299530208299,229.26,25.247500000000002,0.8200296606472981,69.3945935241113,12.71117,1.0343025,28957.497219488912
2017-12-25 23:17:21,231.44,40.0186,6367.55,9261.904784,6725.859590073382,0.6874989700822647,227.74,28.6527,5111.46,6525.365898,4056.276219783528,0.7833215914477137,229.59,8.0426,1615.45,1846.500534,894.3631922000619,0.8748711252742047,13094.460000000001,11676.499002056973,17544.38689828281,0.7463617894382873,229.59,25.571299999999997,0.8057842240515678,68.54833348324098,13.094460000000002,1.0752345833333332,28958.572454072244
2017-12-25 23:22:21,231.72,38.3566,5999.16,8887.991352000001,6557.9318056554075,0.6749736540472726,228.12,26.3453,4633.64,6009.889836,3827.2909729018656,0.7710024853107806,229.86,8.3495,1731.58,1919.2160700000004,827.6599706076443,0.9022329622323345,12364.38,11212.882749164917,16691.513781886893,0.7407584573555837,229.9,24.350466666666666,0.7916485428447121,65.71112942393984,12.364379999999999,1.0607849999999999,28959.633239072245
2017-12-25 23:27:21,231.87,40.2701,6368.55,9337.428087,6828.552861140966,0.6820454134331262,228.36,27.2978,4820.61,6233.725608,3952.34793303107,0.7733112272079332,230.12,6.6199,1292.15,1523.371388,806.8511407174474,0.8482173225640234,12481.31,11587.751934889486,17031.121343606093,0.7328530957056326,230.11666666666667,24.729266666666664,0.7633808937495447,73.23050420689115,12.481309999999999,1.035237083333333,28960.668476155577
2017-12-25 23:32:21,231.76,36.4922,5515.44,8457.432271999998,6411.558487752183,0.6521411963605023,228.24,26.7233,4689.49,6099.325992,3900.0591144990076,0.7688538055107778,229.95,6.8063,1344.96,1565.108685,800.404769015296,0.8593396822151045,11549.89,11112.022371266487,16027.382824142775,0.7206348114803794,229.98333333333335,23.340599999999995,0.7725197478078016,70.83922435584346,11.54989,1.0012999999999999,28961.669776155577
2017-12-25 23:37:21,232.46,44.6823,7536.62,10386.847458,7147.444234924892,0.7255926334217279,229.11,29.2342,5237.35,6697.847562000001,4175.084063978755,0.7819452371107874,230.87,7.2345,1416.83,1670.229015,884.45334170202,0.8482848682879576,14190.800000000001,12206.981640605665,18718.685995926204,0.7581087691245199,230.81333333333336,27.05033333333333,0.7379700768297675,73.25541274907272,14.190800000000001,1.07252875,28962.742304905576
2017-12-25 23:42:21,232.64,34.8268,4828.85,8102.106751999999,6505.869772621027,0.5959993058358559,229.29,27.1955,4793.58,6235.656195,3988.107190866599,0.7687370583137161,230.86,7.8829,1637.54,1819.8462940000002,793.9164201510981,0.8998232462812598,11259.970000000001,11287.893383638722,15943.759325870886,0.7062305551570383,230.92999999999998,23.301733333333335,0.740484129389862,66.17032781538427,11.259970000000001,1.0604487500000002,28963.802753655575
2017-12-25 23:47:21,232.91,42.7323,6851.68,9952.779993,7218.885701177231,0.6884187136477378,229.54,28.9173,5212.5,6637.677042,4109.574219294971,0.7852897884331866,231.25,7.9642,1636.49,1841.72125,844.8891303606424,0.8885655198907001,13700.67,12173.349050832843,18327.541721745252,0.7475454268776502,231.23333333333335,26.53793333333334,0.7323050309932346,69.9893737015442,13.70067,1.0400266666666664,28964.84278032224
2017-12-25 23:52:21,233.39,44.0466,7108.37,10280.035973999999,7426.31911311614,0.6914732611810217,230.13,27.8191,5008.42,6402.009483,3987.6627896578625,0.7823199908246684,231.83,7.4009,1402.87,1715.750647,987.8036473818667,0.8176421220956123,13519.66,12401.78555015587,18346.26641438674,0.7369161492933614,231.78333333333333,26.422200000000004,0.7133098439634727,71.98984187539267,13.51966,1.1341804166666667,28965.976960738906
2017-12-25 23:57:21,233.73,39.3141,6116.96,9188.884593,6856.99645777018,0.6656912422928718,230.37,28.2545,5050.7,6508.989165,4105.772699515574,0.7759576597789589,231.91,8.3326,1616.77,1932.4132659999998,1058.4308185766258,0.8366585080150243,12784.43,12021.19997586238,17548.52983256927,0.7285185780219994,232.00333333333333,25.3004,0.744242180428439,67.0653428404294,12.78443,1.09600375,28967.072964488907
2017-12-26 00:02:21,233.25,42.6846,6811.76,9956.18295,7261.232996968952,0.6841738479705217,229.95,29.2512,5280.59,6726.31344,4166.372732368604,0.785064515221283,231.53,8.4044,1580.03,1945.870732,1135.7456162161563,0.8119912458809725,13672.380000000001,12563.351345553712,18568.030910579244,0.7363397910012139,231.57666666666668,26.780066666666666,0.7225828739222364,68.61695639293903,13.67238,1.1023670833333332,28968.17533157224
2017-12-26 00:07:21,231.74,36.068,5271.94,8358.39832,6486.098296524563,0.6307356742481733,228.4,28.6885,5147.6,6552.4534,4054.2397313394727,0.7855988720194484,229.91,8.0627,1537.85,1853.6953569999998,1034.9897845212565,0.8296131261227516,11957.390000000001,11575.327812385292,16642.337263025303,0.7184922292475128,230.01666666666665,24.273066666666665,0.7492210709368993,66.78334834768852,11.957390000000002,1.0679070833333335,28969.243238655574
2017-12-26 00:12:21,231.56,41.318,6751.53,9567.59608,6779.066116297388,0.7056662868652374,228.34,29.5067,5317.35,6737.559878,4137.692845914903,0.7892100547206448,229.91,10.0187,2020.73,2303.3993170000003,1105.5761758721414,0.8772816702194063,14089.61,12022.335138084432,18521.707592026163,0.7607079385091773,229.93666666666664,26.947799999999997,0.7059915049071614,62.82182590044456,14.08961,1.0852916666666665,28970.32853032224
2017-12-26 00:17:21,232.47,38.1522,5729.22,8869.241934,6770.486738442374,0.6459650151200849,229.3,27.151,4813.21,6225.7243,3948.75329129467,0.7731164709622622,230.76,9.3061,1820.65,2147.475636,1138.8086690544662,0.8478093858104195,12363.08,11858.04869879151,17130.64698221614,0.7216936997671191,230.84333333333333,24.869766666666667,0.7046626138939822,62.58067023816065,12.36308,1.1021954166666668,28971.43072573891
