DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-26 00:22:21,234.05,38.1852,5882.65,8937.246060000001,6728.208982670318,0.6582173032393828,230.79,29.29,5261.92,6759.839099999999,4243.538920699184,0.7784090600617996,232.28,8.4831,1598.21,1970.4544680000001,1152.5691330072843,0.8110869984335004,12742.779999999999,12124.317036376786,17589.13032889848,0.7244690193160913,232.37333333333333,25.319433333333336,0.721540050493463,66.49569566459492,12.742779999999998,1.0460775,28972.476803238907
2017-12-26 00:27:21,232.28,43.1279,6988.77,10017.748612,7177.212630285375,0.697638787983593,229.23,27.0961,4862.67,6211.239003,3864.444387423427,0.7828824486791368,230.79,7.5167,1417.79,1734.779193,999.6651261126054,0.817274040247265,13269.23,12041.322143821408,17918.311967486887,0.7405401816910693,230.76666666666665,25.913566666666664,0.6658962877365283,70.99318632325152,13.26923,1.08383375,28973.560636988906
2017-12-26 00:32:21,232.66,37.3802,5361.02,8696.877332,6848.00262028684,0.61643044915377,229.44,28.8869,5164.39,6627.8103360000005,4154.148020700326,0.7792000280920531,230.94,7.1333,1366.05,1647.364302,920.7152333940975,0.8292337027951453,11891.46,11922.865874381263,16839.28595843913,0.7061736482977479,231.01333333333332,24.466800000000003,0.7128015698949595,70.8449817712165,11.891459999999999,1.0483620833333331,28974.60899907224
2017-12-26 00:37:21,230.65,41.2807,6506.34,9521.393455000001,6951.580620931965,0.6833390543884419,227.6,27.4361,4907.87,6244.45636,3860.8350515198717,0.7859563294313742,229.13,10.3367,2169.97,2368.4480710000003,949.0924423488069,0.9161991037801392,13584.179999999998,11761.508114800643,17968.389449444858,0.7560043173718993,229.12666666666667,26.35116666666667,0.6662981174896,60.77327379559413,13.584179999999998,1.0614849999999998,28975.670484072238
2017-12-26 00:42:21,231.5,41.1691,6430.02,9530.64665,7034.775644379587,0.6746677571977763,228.37,28.7983,5186.58,6576.667771,4043.75405702549,0.788633420540166,229.93,7.31,1402.15,1680.7883,926.835846801843,0.8342216565881617,13018.75,12005.36554820692,17709.225096219587,0.7351394501603083,229.9333333333333,25.759133333333335,0.6813569150478508,71.62171605152348,13.01875,1.1084554166666667,28976.778939488904
2017-12-26 00:47:21,231.79,37.9203,5696.83,8789.546337,6693.44849545958,0.6481369779028221,228.55,30.5377,5473.58,6979.391335,4330.337791751712,0.784248903274887,230.11,7.647,1505.5,1759.65117,910.9566345783805,0.8555672997393,12675.91,11934.742921789673,17410.249364592935,0.7280717084833306,230.15,25.368333333333336,0.7125787529871763,69.85611983443926,12.67591,1.0706108333333333,28977.849550322237
2017-12-26 00:52:21,232.27,44.0146,7159.13,10223.271142000001,7298.090879534868,0.7002778172035691,229.19,29.3059,5226.26,6716.619221,4218.907461927393,0.7781087222660646,230.83,7.3874,1406.13,1705.2335420000002,964.6864028594297,0.8245967284638364,13791.52,12481.684744321692,18601.034325193665,0.7414383393358106,230.76333333333335,26.902633333333338,0.6817952014329335,72.5402345990913,13.79152,1.1028095833333333,28978.95235990557
2017-12-26 00:57:21,230.19,37.0706,5599.56,8533.281414,6439.085299708168,0.6562024300303945,226.99,30.4227,5400.4,6905.648673,4303.912572869791,0.7820264620635443,228.64,8.0538,1615.66,1841.420832,883.4440813789927,0.8773985674123187,12615.619999999999,11626.441953956952,17155.990804763518,0.7353477944565672,228.60666666666665,25.182366666666667,0.7071826426759118,68.01809731942059,12.61562,1.1002975,28980.05265740557
2017-12-26 01:02:21,230,41.1725,6680.08,9469.675,6712.024716821667,0.7054180845699562,226.98,28.5574,5079.07,6481.958652,4027.2615883920007,0.7835702559492352,228.52,9.2767,1906.48,2119.911484,927.0160244543148,0.8993205680468873,13665.63,11666.302329667982,17968.0842981136,0.7605501940701993,228.5,26.335533333333334,0.6652078774617112,64.7749681672164,13.665629999999998,1.0950520833333333,28981.1477094889
2017-12-26 01:07:21,229.93,37.9718,5808.49,8730.855974,6518.380930770423,0.6652829937061564,226.75,30.5869,5451.88,6935.579575,4287.104909698056,0.786074176072012,228.33,8.696,1764.53,1985.5576800000001,910.42472489876,0.888682317201684,13024.9,11715.910565367238,17518.86355862399,0.7434785913146887,228.33666666666667,25.751566666666665,0.6978000321163197,66.23118075664004,13.024899999999999,1.1121054166666666,28982.259814905567
2017-12-26 01:12:21,230.22,38.5451,5967.01,8873.852922,6568.109114592109,0.672426064805134,227.22,27.438,4864.96,6234.4623599999995,3898.805601290832,0.780333526626665,228.77,7.1556,1376.86,1636.986612,885.4274155837047,0.8410942337016498,12208.830000000002,11352.342131466645,16671.268753120523,0.7323275859082264,228.73666666666668,24.379566666666665,0.6630623278588245,70.64919119426514,12.208830000000003,1.0514054166666669,28983.311220322234
2017-12-26 01:17:21,229.89,41.767,6620.77,9601.815630000001,6954.154729340749,0.6895331315583696,226.92,28.8674,5189.45,6550.590408,3997.479629826975,0.792211033934027,228.53,7.1087,1361.1,1624.551211,886.889749158015,0.8378313904688597,13171.320000000002,11838.52410832574,17709.72398446147,0.7437337821615136,228.44666666666663,25.914366666666666,0.6682814369509918,72.56849804034056,13.171320000000001,1.0575062499999999,28984.368726572233
2017-12-26 01:22:21,230.06,39.3996,6111.46,9064.271976,6694.108090201333,0.6742361676902092,227.12,28.0061,4996.9,6360.745432,3935.742984584851,0.7855840252403926,228.59,8.1652,1629.56,1866.4830680000002,910.1061748668084,0.8730644429290905,12737.92,11539.957249652993,17187.938190784218,0.7410964513957691,228.59,25.190299999999997,0.6430727503390344,67.58593585626213,12.73792,1.0795516666666667,28985.4482782389
2017-12-26 01:27:21,229.47,42.4769,6810.95,9747.174243,6972.687130576176,0.6987614902740997,226.52,29.9051,5358.72,6774.103252000001,4143.9829669482215,0.7910596872608755,228.05,9.7097,2016.97,2214.297085,913.7524827542182,0.9108849998779635,14186.64,12030.422580278617,18600.855409084754,0.7626875048483615,228.01333333333332,27.3639,0.6549324600900434,64.5163883803113,14.186639999999999,1.1218566666666665,28986.570134905567
2017-12-26 01:32:21,229.83,39.6076,6037.55,9103.014708,6812.698934457938,0.663247308025771,226.84,29.4678,5242.3,6684.475752,4147.349369064049,0.784249983767463,228.33,6.9997,1343.85,1598.241501,865.1260445846796,0.8408303746080736,12623.7,11825.174348106668,17297.18329824599,0.7298124661302572,228.33333333333334,25.35836666666667,0.6554744525547458,72.39688150262043,12.623700000000001,1.1170974999999999,28987.687232405566
2017-12-26 01:37:21,229.39,42.9128,7088.81,9843.767192,6829.972570530246,0.7201318216628544,226.62,26.0258,4603.17,5897.966796000001,3687.3890868497333,0.7804672625695127,228.06,7.5376,1423.55,1719.0250560000002,963.6143111514089,0.8281147473862067,13115.529999999999,11480.975968531387,17430.71818287747,0.7524377287496757,228.0233333333333,25.492066666666663,0.6154340930021669,70.43158525135924,13.11553,1.0724679166666666,28988.759700322233
2017-12-26 01:42:21,230.29,37.83,5613.19,8711.8707,6662.491209556563,0.6443151182213942,227.4,27.9549,4936.75,6356.94426,4004.9019666212744,0.7765916764543095,228.76,7.5747,1464.11,1732.788372,926.7887839407697,0.8449444973537714,12014.05,11594.181960118607,16696.18078264726,0.7195687538605529,228.8166666666667,24.4532,0.6438924903488822,69.02368606153796,12.01405,1.0470658333333331,28989.806766155565
2017-12-26 01:47:21,231.44,38.2495,5968.44,8852.46428,6537.87792751409,0.6742122657850476,228.5,26.6148,4677.2,6081.4818,3886.929513604695,0.7690888756750041,229.82,9.1849,1811.41,2110.8737180000003,1083.781188821408,0.8581328122822361,12457.05,11508.588629940192,16959.531448589274,0.7345161650109266,229.92,24.683066666666665,0.6610995128740477,62.7886594318372,12.457049999999999,1.0196291666666666,28990.82639532223
2017-12-26 01:52:21,231.04,41.7188,6708.05,9638.711552,6921.475679373457,0.6959488271654007,228.19,28.11,4978.7,6414.4209,4044.421070110877,0.7761729511700737,229.56,10.5776,2171.95,2428.1938560000003,1085.7064980077032,0.8944714173595205,13858.7,12051.603247492038,18365.857086587617,0.7545904302021852,229.59666666666666,26.802133333333334,0.6286386271577672,60.534484817128984,13.8587,1.0964895833333332,28991.922884905565
2017-12-26 01:57:21,231.49,38.2308,5828.21,8850.047892,6659.978670130532,0.658551238493117,228.51,28.7737,5072.93,6575.078187,4182.9456582967,0.771539114170537,229.89,7.7919,1479.66,1791.279891,1009.598896741162,0.8260350643326684,12380.8,11852.523225168392,17139.618299225807,0.7223498087211917,229.96333333333334,24.932133333333336,0.6638739509197136,68.74756004299671,12.380799999999999,1.0933125,28993.016197405566
2017-12-26 02:02:21,231.41,42.3861,6835.55,9808.567401,7034.433215082782,0.6968958585433286,228.56,27.001,4766.74,6171.34856,3919.6597838861067,0.7723984399286628,229.97,8.0069,1504.36,1841.346793,1061.818723931437,0.8169889592329499,13106.650000000001,12015.911722900326,17781.068830501543,0.7371126069495288,229.98000000000002,25.798000000000002,0.6217931994086349,68.96309791456702,13.106650000000002,1.0619770833333333,28994.0781744889
2017-12-26 02:07:21,231.2,42.4653,6704.79,9817.977359999999,7172.061802394939,0.6829094989887001,228.38,28.0363,4986.76,6402.930194,4016.1847282759386,0.7788246707223122,229.69,8.9082,1710.95,2046.1244580000002,1122.1744049504043,0.8361905813258207,13402.5,12310.420935621283,18198.172157175093,0.7364750637725845,229.75666666666666,26.46993333333333,0.6282008501748203,66.34596737430391,13.4025,1.1045479166666667,28995.182722405567
2017-12-26 02:12:21,231.1,35.7187,5128.65,8254.591569999999,6468.016014591727,0.6213087536201383,228.23,28.0332,4924.37,6398.017236,4084.7527042959496,0.7696712619484416,229.48,8.9949,1737.57,2064.1496519999996,1114.2550340706207,0.8417848959335048,11790.59,11667.023752958297,16587.267882330503,0.7108217027446613,229.60333333333332,24.24893333333333,0.6518488407543458,62.905997239741126,11.79059,1.0497120833333333,28996.2324344889
2017-12-26 02:17:21,231.13,41.1778,6701.04,9517.424914,6758.508704738634,0.7040812047955182,228.35,27.8721,4943.78,6364.594035,4008.3782932699332,0.7767628183059754,229.67,9.8522,2005.14,2262.754774,1048.5574603519783,0.8861499368114912,13649.96,11815.444458360545,18053.424488174063,0.7560870243172666,229.71666666666667,26.300699999999996,0.61525067111659,62.540160528046776,13.649959999999998,1.0600229166666666,28997.292457405565
2017-12-26 02:22:21,231.59,37.6485,6048.94,8719.016115,6279.455939014916,0.6937640578039004,228.77,26.3954,4633.06,6038.475658,3872.717819394867,0.7672565498979776,230.03,8.7769,1770.26,2018.9503069999998,970.7419196343554,0.8768219771741019,12452.26,11122.915678044139,16696.64733677034,0.745794035703018,230.13,24.2736,0.6344240212054092,63.8417869619669,12.45226,1.0875925,28998.380049905565
2017-12-26 02:27:21,231.63,36.2865,5693.54,8405.041995,6182.906533832901,0.6773957826013218,228.76,27.8699,4921.73,6375.518324,4052.6297273202463,0.771973312581134,229.98,8.643,1698.84,1987.71714,1031.9700010415902,0.8546688891559289,12314.11,11267.506262194738,16691.135445520107,0.7377634697287836,230.12333333333333,24.266466666666663,0.654721381288292,64.38294821111162,12.314110000000001,1.0319320833333334,28999.4119819889
2017-12-26 02:32:21,231.76,30.8005,5384.5,7138.32388,4686.451489749815,0.7543087271629934,228.65,27.1993,4885.78,6219.119945,3847.935379121746,0.7856063306719194,229.88,8.3281,1624.67,1914.4636279999997,1012.7281836874696,0.8486293373446112,11894.949999999999,9547.115052559031,15252.45033852919,0.7798714131821944,230.09666666666666,22.1093,0.7228845847397443,62.33214077333973,11.89495,1.0087108333333332,29000.42069282223
2017-12-26 02:37:21,232.02,30.062,5331.77,6974.985240000001,4496.959835857761,0.7644130871307765,228.94,26.0139,4727.19,5955.622265999999,3622.583508930466,0.7937356986165852,230.12,8.3228,1619.76,1915.2427360000001,1022.0236201775214,0.8457204768638787,11678.72,9141.566964965748,14831.07371073831,0.7874493936028464,230.36,21.466233333333335,0.7206112172252112,61.22840989026176,11.67872,0.9822362499999999,29001.402929072232
2017-12-26 02:42:21,232.12,29.757,5125.51,6907.19484,4630.171465250787,0.7420537741773041,229.13,23.2944,4192.89,5337.445872,3302.7264319694777,0.785561128028616,230.25,11.139,2324.79,2564.75475,1083.1982198783207,0.9064375453442478,11643.190000000002,9016.096117098587,14725.958799645621,0.7906575156437484,230.5,21.3968,0.702819956616054,47.940813579600686,11.643190000000002,0.97174625,29002.374675322233
2017-12-26 02:47:21,232.26,29.6445,5215.08,6885.23157,4495.481549970444,0.7574298623045441,229.19,25.4059,4635.94,5822.778221,3523.1813077603483,0.7961732053060793,230.4,7.9526,1534.15,1832.2790400000001,1001.8134845984665,0.8372905908479966,11385.17,9020.476342329259,14525.532326611023,0.7838039766117332,230.61666666666667,21.001,0.7125822071258148,62.13227941526595,11.38517,0.9595149999999999,29003.33419032223
2017-12-26 02:52:21,232.14,32.6764,5809.61,7585.499495999999,4877.318346357581,0.7658836445857699,229.15,25.3279,4633.85,5803.888285,3494.646391591035,0.798404409674126,230.39,8.0362,1541.69,1851.4601179999997,1025.2299802700725,0.8326887438792783,11985.15,9397.194718218689,15229.940547967257,0.7869466044369858,230.55999999999997,22.013499999999997,0.6852879944483052,63.49421945624276,11.985149999999999,0.9737633333333333,29004.307953655563
2017-12-26 02:57:21,232.52,29.4125,5095.46,6838.994500000001,4561.593269837882,0.7450598183694985,229.5,24.0677,4299.34,5523.53715,3467.728105234048,0.7783671736506742,230.71,8.8943,1767.65,2052.003953,1042.1773844349268,0.8614262157807842,11162.449999999999,9071.498759506856,14383.754021333736,0.7760456681506125,230.91,20.7915,0.697241349443512,57.22146069307169,11.16245,0.9644833333333331,29005.272436988897
2017-12-26 03:02:21,232.28,24.325,3745.74,5650.211,4230.16739585102,0.6629380743480199,229.24,25.0545,4429.13,5743.49358,3656.5729784322943,0.7711560809301018,230.31,8.9961,1826.46,2071.891791,978.1510425354501,0.8815421770257885,10001.33,8864.891416818764,13364.613784202184,0.7483441094139363,230.60999999999999,19.45853333333333,0.7241663414422688,53.767841358375755,10.00133,0.8818241666666666,29006.154261155563
2017-12-26 03:07:21,232.58,31.5019,5683.54,7326.711902,4623.643624167898,0.7757286045939028,229.59,25.771,4662.47,5916.76389,3642.728157453961,0.788010149919976,230.72,9.3822,1899.46,2164.6611839999996,1038.176165164795,0.8774860537250713,12245.470000000001,9304.547946786655,15379.406621029038,0.7962251276493433,230.96333333333334,22.218366666666668,0.6999668056978774,57.77277357621548,12.245470000000001,0.9269500000000002,29007.081211155564
2017-12-26 03:12:21,232.17,26.0817,4323.12,6055.388289,4240.089715578947,0.71392944492977,229.11,25.1676,4499.63,5766.148836,3605.8011955741763,0.7803527324697728,230.18,8.0363,1568.61,1849.7955340000003,980.4112328540236,0.8479910190982219,10391.36,8826.302144007146,13633.927247381993,0.762169242321237,230.48666666666668,19.761866666666666,0.730338703612635,59.33430715047161,10.39136,0.9432012500000001,29008.024412405564
2017-12-26 03:17:21,232.67,31.9311,5724.57,7429.409036999999,4735.5482210782375,0.770528311402758,229.69,24.1496,4349.45,5546.921624,3442.473558402271,0.7841196063021928,230.84,8.22,1577.86,1897.5048000000002,1053.9840067207094,0.831544668556306,11651.880000000001,9232.005786201218,14865.942229500717,0.7837969380021825,231.0666666666667,21.433566666666668,0.6938834391228921,61.64894005819532,11.65188,0.9184683333333333,29008.942880738898
2017-12-26 03:22:21,232.77,23.2854,3758.57,5420.1425580000005,3905.2652796119737,0.693444860495863,229.69,23.3883,4120.83,5372.058627,3446.4146591820795,0.7670858205620993,230.74,9.2392,1868.54,2131.853008,1026.331094783086,0.876486321049392,9747.939999999999,8378.011033577139,12853.536599797748,0.7583858282360502,231.0666666666667,18.63763333333333,0.7371609924985512,50.427182278150475,9.747939999999998,0.8916591666666666,29009.834539905565
2017-12-26 03:27:21,232.85,32.8018,5873.23,7637.89913,4882.895911972194,0.768958832793593,229.85,26.5514,4739.89,6102.83929,3844.228165375684,0.776669640927084,231.04,8.4604,1641.15,1954.6908159999998,1061.8111242847028,0.8395956979827547,12254.269999999999,9788.935201632581,15684.08064295327,0.781318987001367,231.24666666666667,22.604533333333336,0.6933433274713832,62.572109429377,12.254269999999998,0.9167587499999998,29010.751298655567
2017-12-26 03:32:21,232.41,28.2675,4909.62,6569.649675,4365.309646271109,0.7473183872624076,229.3,28.5563,4980.61,6547.95959,4250.799785942991,0.7606354210869526,230.53,10.976,2289.11,2530.2972800000002,1078.137158749015,0.9046802595464197,12179.34,9694.246590963116,15566.462019418543,0.7824090011466162,230.74666666666667,22.599933333333336,0.720848260718823,51.433485054528184,12.17934,1.0180670833333334,29011.7693657389
2017-12-26 03:37:21,231.29,31.205,5438.91,7217.404449999999,4744.38457618897,0.7535825430983019,228.32,25.9127,4576.17,5916.387664,3749.9748161596194,0.7734736565430037,229.48,8.8128,1664.03,2022.3613439999997,1149.3257000543776,0.8228153712178551,11679.11,9643.685092402968,15146.031577728048,0.7711003334479977,229.6966666666667,21.97683333333333,0.6936684613040264,59.89959123622602,11.679110000000001,0.9941020833333334,29012.76346782223
2017-12-26 03:42:21,231.29,28.4837,4666.13,6587.994973,4650.689044364638,0.7082777110674034,228.16,28.4141,5064.98,6482.961056,4046.5740637250965,0.7812757097024893,229.39,9.6252,1898.66,2207.9246279999998,1126.9522471377998,0.8599297167674875,11629.77,9824.215355227534,15223.887729446393,0.7639159068091019,229.61333333333332,22.174333333333333,0.7302131118982681,56.59305804007637,11.62977,0.9712033333333334,29013.734671155566
2017-12-26 03:47:21,231.14,32.3272,5781.31,7472.109007999999,4733.8005567762075,0.7737186373767101,228.04,28.2084,5085.21,6432.643536,3939.485006589386,0.790531912974946,229.3,9.1635,1759.81,2101.1905500000003,1148.072511346432,0.8375299422510727,12626.33,9821.358074712025,15996.352199817655,0.7893255813749793,229.49333333333334,23.233033333333335,0.7175226586102633,60.55831423935173,12.62633,1.0106708333333332,29014.7453419889
2017-12-26 03:52:21,231.12,28.3592,4765.36,6554.378304000001,4500.135444888957,0.7270498861946677,227.99,27.0384,4833.16,6164.484816,3826.413132568745,0.7840330772582115,229.24,9.0333,1812.36,2070.793692,1001.7673109195528,0.8752006571207962,11410.880000000001,9328.315888377256,14738.577261315,0.7742185556777347,229.45000000000002,21.476966666666666,0.7278274133798158,57.93959109681845,11.41088,1.0015504166666664,29015.746892405565
2017-12-26 03:57:21,231.13,28.2023,4940.94,6518.397599,4251.660754934354,0.7579991746373371,227.96,26.1773,4655.09,5967.377308,3733.594652333503,0.7800897713907384,229.26,9.1789,1856.17,2104.354614,991.4339476551565,0.8820614109671158,11452.199999999999,8976.689354923014,14551.076819767948,0.7870345364710013,229.45000000000002,21.186166666666665,0.7321856613641222,56.67503166374285,11.4522,0.9526283333333333,29016.699520738897
2017-12-26 04:02:21,231.03,30.2381,5399.34,6985.908243,4432.8367378029325,0.7728901972639323,227.84,26.7673,4798.07,6098.661631999999,3764.59798341455,0.786741467148181,229.19,8.8866,1761.43,2036.719854,1022.5419887602566,0.8648366620184182,11958.84,9219.97670997774,15100.391540557217,0.7919556236591935,229.35333333333332,21.964,0.7310408975961442,59.540156619923515,11.95884,0.97546,29017.6749807389
2017-12-26 04:07:21,231.39,27.3665,4743.99,6332.334434999999,4194.403208632517,0.7491692121911753,228.14,26.8222,4804.23,6119.216707999999,3790.0115074451087,0.7851053867268922,229.45,7.759,1526.12,1780.3025499999999,916.7523739464777,0.8572250823322137,11074.34,8901.167090024104,14208.158994047335,0.7794352529866619,229.66,20.64923333333333,0.7532874684315901,62.42475507565251,11.07434,0.9597158333333333,29018.634696572233
2017-12-26 04:12:21,231.34,31.3196,5623.36,7245.476264000001,4568.8892088326475,0.7761201327703361,228.25,26.851,4834.35,6128.74075,3767.0310933426813,0.7887998851966451,229.53,8.801,1799.57,2020.09353,917.7830272171423,0.8908349901996864,12257.279999999999,9253.703329392472,15358.122877057902,0.7980975343223767,229.70666666666668,22.323866666666664,0.7110517761783111,60.57582617109342,12.257279999999998,0.9721508333333332,29019.60684740557
2017-12-26 04:17:21,232.01,26.341,4353.2,6111.37541,4289.354166066572,0.7123110115076371,228.78,27.6442,4935.9,6324.440076000001,3954.1665954932782,0.7804485362634337,230.05,8.3481,1723.27,1920.4804050000002,847.694221455452,0.8973119410713278,11012.369999999999,9091.214983015303,14280.142957418246,0.7711666495803038,230.27999999999997,20.77776666666667,0.7512593364599698,59.82195712404125,11.012369999999999,0.9695687499999999,29020.576416155567
2017-12-26 04:22:21,231.49,29.202,5077.56,6759.970980000001,4462.688886404941,0.7511215676845997,228.26,27.6443,4972.57,6310.087918,3884.682371570368,0.7880349790080373,229.58,8.2844,1705.91,1901.932552,840.9628435651794,0.8969350664965117,11756.04,9188.334101540488,14920.789524791637,0.7878966445084393,229.77666666666667,21.710233333333335,0.7456515747174814,61.84103656186715,11.75604,0.9486837499999999,29021.525099905568
2017-12-26 04:27:21,231.18,31.224,5458.05,7218.364320000001,4723.819815969812,0.7561339048622583,228.01,27.7519,5006.75,6327.710719,3869.415638161335,0.7912419233967829,229.32,8.0215,1617.09,1839.49038,876.7809247540371,0.8790967420009014,12081.89,9470.016378885184,15351.00244897556,0.7870424123869694,229.50333333333333,22.332466666666665,0.7305631000276002,64.08144196640467,12.08189,0.9932470833333333,29022.5183469889
2017-12-26 04:32:21,231.57,27.8967,4738.06,6460.038818999999,4391.228641210442,0.7334414130863446,228.39,24.9449,4431.8,5697.165711,3580.0622757983037,0.7778955755917629,229.66,7.0642,1388.47,1622.3641719999998,839.1761231644076,0.8558312763331908,10558.33,8810.467040173153,13751.460353536182,0.7677969996317467,229.87333333333333,19.9686,0.7380876424697623,64.62345883036366,10.55833,0.9433425000000001,29023.4616894889
2017-12-26 04:37:21,231.42,34.1837,6161.45,7910.791854,4961.568467210017,0.7788664034795119,228.21,26.4066,4752.46,6026.250186,3705.3765331832387,0.7886264017117592,229.57,8.8715,1730.87,2036.6302549999998,1073.2901931357449,0.8498695311781077,12644.779999999999,9740.235193529,15961.285752521973,0.792215626989953,229.73333333333335,23.15393333333333,0.7341845618107831,61.68469576083545,12.644779999999999,0.96679625,29024.4284857389
2017-12-26 04:42:21,231.94,26.7031,4431.04,6193.517014,4327.301413249079,0.715431957316651,228.62,26.897,4808.09,6149.19214,3833.3842132687123,0.7819059626912227,229.94,9.4419,1896.95,2171.070486,1055.9960950118502,0.873739481160263,11136.080000000002,9216.681721529641,14455.431495544457,0.7703734062475017,230.16666666666666,21.014,0.770456191165825,55.06852574474159,11.136080000000002,0.9908691666666667,29025.419354905567
2017-12-26 04:47:21,231.67,30.1081,5207.79,6975.143526999999,4640.210182540226,0.746621195655864,228.37,26.1873,4679.73,5980.393701,3723.6052349920883,0.7825120274635912,229.73,9.9825,2008.42,2293.279725,1106.96928624785,0.8757850069947312,11895.94,9470.784703780164,15205.563172370708,0.7823412960866544,229.92333333333332,22.092633333333335,0.7596735143598604,54.81525516046828,11.895940000000001,0.9596675000000001,29026.379022405567
2017-12-26 04:52:21,231.42,28.1622,4945.74,6517.296323999999,4244.3853768506815,0.7588637610027443,228,26.63,4750.51,6071.639999999999,3781.1991523192733,0.782409694909448,229.39,9.0467,1759.15,2075.2225129999997,1100.8813541712993,0.8476922301006284,11455.4,9126.465883341254,14646.452426433912,0.7821279629001011,229.60333333333332,21.279633333333333,0.7912196396684119,57.48657949933348,11.4554,0.9729725,29027.351994905566
2017-12-26 04:57:21,231.78,26.7457,4515.55,6199.118346,4247.219851292582,0.7284180988275006,228.29,27.6808,4958.92,6319.249832,3916.8904596416833,0.7847323862539132,229.69,8.9816,1756.17,2062.983704,1082.4826530109203,0.8512767195372862,11230.640000000001,9246.592963945186,14547.396889151016,0.7720034096529981,229.92,21.136033333333334,0.8089770354906114,57.505744534215665,11.230640000000001,0.9452516666666667,29028.297246572234
2017-12-26 05:02:21,232.07,30.6215,5444.1,7106.331505,4567.463480856258,0.7660914771805316,228.66,27.3499,4936.22,6253.828134,3839.804479554906,0.7893117454193217,230.1,8.7022,1676.12,2002.3762199999999,1095.5054869883072,0.83706547413952,12056.439999999999,9502.773447399471,15351.236063138382,0.7853725882666936,230.27666666666667,22.224533333333337,0.7787733595819474,60.844172206090576,12.056439999999998,0.9702950000000001,29029.267541572233
2017-12-26 05:07:21,232.09,26.8262,4529.3,6226.092758,4271.963546335577,0.7274706908566749,228.6,26.8367,4792.27,6134.86962,3830.2445746321405,0.7811527052468965,229.98,10.3814,2126.46,2387.5143719999996,1085.537997910047,0.8906585128610904,11448.029999999999,9187.746118877765,14678.966912758317,0.7798934399157117,230.22333333333333,21.3481,0.8108068976501113,51.37084799115612,11.44803,0.9793529166666666,29030.2468944889
2017-12-26 05:12:21,231.47,31.4422,5502.75,7277.926034,4763.186936692174,0.7560876511100855,228.08,26.5932,4765.55,6065.377056,3752.1103433869357,0.7856972379459602,229.52,9.3505,1840.44,2146.12676,1103.9205933345468,0.8575635112997706,12108.74,9619.217873413658,15464.505710943391,0.7830020710866499,229.69000000000003,22.461966666666665,0.774957551482421,58.371855239746,12.10874,0.9815320833333332,29031.228426572234
2017-12-26 05:17:21,231.25,24.7054,4053.33,5713.123750000001,4026.2015466086727,0.7094770177173214,227.67,26.9438,4802.87,6134.294946,3816.020734694866,0.78295387526676,229.06,8.4569,1639.49,1937.1375139999998,1031.7820932959146,0.8463467297242173,10495.69,8874.004374599454,13744.36110615951,0.7636360772925543,229.32666666666668,20.035366666666665,0.8386871711386891,57.790141100487304,10.49569,0.94185125,29032.170277822235
2017-12-26 05:22:21,231.16,28.9931,4933.57,6702.044996,4536.220252975889,0.7361290476182294,227.6,27.5955,4959.78,6280.7358,3853.339401220926,0.7896813618557239,229.07,8.4547,1662.1,1936.718129,994.1331405788973,0.8582043897416317,11555.449999999999,9383.692794775712,14885.63452356753,0.7762819906470866,229.27666666666664,21.6811,0.8214238983469844,61.00428483794641,11.555449999999999,0.9187974999999999,29033.089075322234
2017-12-26 05:27:21,231.24,30.1063,5370.19,6961.780812000001,4430.287963353104,0.7713816543524925,227.7,26.5222,4744.13,6039.10494,3736.8461326943075,0.785568399147573,229.18,8.4919,1611.61,1946.173642,1091.0110231869999,0.8280915768357734,11725.93,9258.145119234412,14940.237127090853,0.784855682025126,229.37333333333333,21.7068,0.8138115444980559,60.87907936683437,11.72593,0.9700574999999999,29034.059132822233
2017-12-26 05:32:21,230.86,27.5538,4687.01,6361.070268,4300.599052961528,0.7368272637355497,227.22,25.8343,4606.85,5870.069646,3637.945948800031,0.7848032949897304,228.76,9.3091,1884.63,2129.549716,991.5400929945698,0.884989904598217,11178.490000000002,8930.085094756128,14307.51755126254,0.7813018547730929,228.9466666666667,20.899066666666666,0.8357113738279629,55.456862507416595,11.178490000000002,0.9543508333333334,29035.013483655566
2017-12-26 05:37:21,231.03,28.8571,5135.21,6666.855813,4251.6566991270465,0.7702596462318301,227.27,26.6285,4789.65,6051.859195,3699.223241926074,0.7914344742120193,228.86,9.3228,1855.72,2133.6160080000004,1052.9105143334157,0.8697535043990913,11780.58,9003.790455386537,14827.349989155502,0.7945168899780566,229.05333333333337,21.602800000000002,0.8629722335409354,56.84448312255819,11.78058,0.9566279166666667,29035.970111572235
2017-12-26 05:42:21,230.84,26.0214,4391.64,6006.779976,4098.158585325189,0.7311138442804186,227.03,26.5778,4754.07,6033.957934,3715.8399836889575,0.7878858374553593,228.65,7.8667,1500.21,1798.720955,992.3542864602903,0.8340426544927866,10645.919999999998,8806.352855474437,13816.202924882173,0.7705387694347858,228.84,20.1553,0.8739730816290859,60.96957127901842,10.645919999999998,0.9344375,29036.904549072235
2017-12-26 05:47:21,230.37,28.0773,4734.15,6468.167601,4407.381977106828,0.7319151716582118,226.63,26.392,4716.31,5981.21896,3678.505162612047,0.7885198705382289,228.21,8.5144,1667.66,1943.071224,997.2140722717754,0.8582598411225301,11118.119999999999,9083.101211990652,14356.716893554252,0.7744193942412914,228.40333333333334,20.994566666666667,0.8610498971118352,59.444745227733534,11.11812,0.9068349999999998,29037.811384072236
2017-12-26 05:52:21,230.17,29.641,5235.2,6822.468969999999,4374.787287013261,0.7673468392484313,226.35,27.0767,4867.71,6128.8110449999995,3723.939336403587,0.7942339818048674,228.05,7.7716,1507.88,1772.31338,931.3391554782953,0.8507976168413286,11610.79,9030.065778895143,14708.926962741814,0.78937029393174,228.18999999999997,21.496433333333332,0.8676979709890962,63.847025785672976,11.610790000000001,0.9470379166666666,29038.758421988903
2017-12-26 05:57:21,230.25,28.6072,4727.53,6586.8078,4586.556125595852,0.7177270300797299,226.37,27.582,4957.04,6243.737340000001,3796.315372741085,0.7939219300983599,228.04,8.9534,1864.63,2041.733336,831.7631744875994,0.9132583413919437,11549.2,9214.634672824537,14774.759314236566,0.7816844765025376,228.22,21.7142,0.8894925948646049,58.76707408055558,11.5492,0.9649995833333334,29039.723421572235
2017-12-26 06:02:21,230.11,25.6255,4200.04,5896.683805,4138.906122944718,0.7122715307269218,225.97,27.9916,4995.77,6325.261852,3879.590133437611,0.789812361431389,227.76,6.5901,1337.97,1500.9611759999998,680.2357907073857,0.8914087995038189,10533.78,8698.732047089714,13661.202740442206,0.7710726646941649,227.9466666666667,20.069066666666664,0.9490524099204463,67.16289746076882,10.53378,0.9201241666666667,29040.6435457389
2017-12-26 06:07:21,230.07,29.6997,5141.58,6833.0099789999995,4500.464473441999,0.7524619480729139,225.99,24.4369,4321.38,5522.495031,3438.550023341189,0.7825050046658882,227.86,6.3557,1257.02,1448.209802,719.1747702811045,0.8679819721314108,10719.98,8658.189267064292,13779.775491085016,0.7779502653679237,227.97333333333336,20.1641,0.9196982103169824,68.48012061039175,10.71998,0.8855733333333334,29041.529119072235
2017-12-26 06:12:21,231.17,28.8531,5082.78,6669.971127,4319.011728001402,0.762039280713666,226.89,27.3303,4894,6200.971767,3807.9935471493523,0.7892311372944202,228.71,6.338,1253.53,1449.5639800000001,727.9411179576554,0.8647634856379364,11230.31,8854.946393108408,14301.396376610348,0.7852596840380531,228.92333333333332,20.840466666666668,0.9814057107910958,69.58801306432677,11.23031,0.9145954166666668,29042.4437144889
2017-12-26 06:17:21,232.54,27.2803,4505.19,6343.760962,4466.15787975472,0.7101765068051439,228.23,27.5211,4894.88,6281.1406529999995,3936.0992985910884,0.7792979445002727,230.05,7.1399,1457.95,1642.533995,756.5049386690478,0.8876224202592532,10858.02,9158.762117014856,14204.911891189839,0.7643848890561831,230.2733333333333,20.6471,0.9843374540401321,65.41935671353362,10.85802,0.9203470833333334,29043.364061572236
2017-12-26 06:22:21,234.13,30.4291,5387.96,7124.365183,4661.165766108584,0.7562722939661528,229.83,27.6077,4943.55,6345.077691,3977.602833658219,0.7791157556686882,231.66,8.1721,1709.33,1893.148686,813.7585012788049,0.9029031964793071,12040.84,9452.527101045609,15307.909605873745,0.7865763719547868,231.87333333333333,22.069633333333332,0.9732325120036776,62.97129237912124,12.04084,0.9541191666666666,29044.3181807389
2017-12-26 06:27:21,233.74,30.9595,5510.92,7236.47353,4690.022377770778,0.761547731385124,229.4,26.4291,4734.29,6062.83554,3787.4097983961406,0.7808705957410812,231.35,6.7463,1324.3,1560.7565049999998,825.9481690153533,0.8484987861703643,11569.509999999998,9303.380345182271,14846.091993761313,0.7792966664130727,231.49666666666667,21.3783,0.9690564298982013,68.44323449479145,11.569509999999998,0.9837645833333332,29045.301945322233
2017-12-26 06:32:21,233.55,26.4659,4216.91,6181.110945,4519.270136459957,0.6822252565149516,229.14,26.8688,4789.46,6156.716832,3868.621855109661,0.7779243597994341,230.98,6.3528,1258.37,1467.369744,754.7707656677131,0.8575684520860611,10264.739999999998,9142.66275723733,13746.023772719676,0.7467424885712314,231.22333333333333,19.895833333333332,1.006242161258242,68.06969633507853,10.264739999999998,0.9097604166666665,29046.2117057389
2017-12-26 06:37:21,233.19,29.9346,5307.01,6980.449374,4534.569254391975,0.7602676727041328,228.77,27.0414,4858.62,6186.261078,3829.3129698129565,0.7853887734028155,230.74,6.8285,1319.1,1575.6080900000002,861.693706181871,0.8372005756837665,11484.730000000001,9225.575930386804,14731.26859507464,0.7796158169188423,230.9,21.268166666666666,0.9917713295799012,67.89333040772986,11.48473,0.9062279166666667,29047.11793365557
2017-12-26 06:42:21,232.98,33.1437,5870.98,7721.8192260000005,5015.783687383583,0.7603104693557092,228.74,27.5641,4937.67,6305.012234,3920.7900022813856,0.7831340870955715,230.74,7.4742,1447.54,1724.596908,937.4766362332239,0.8393497595207332,12256.189999999999,9874.050325898192,15738.839320434978,0.7787226078410254,230.82000000000002,22.727333333333334,0.9357941252924218,67.11360769704613,12.256189999999998,0.9892049999999999,29048.10713865557
2017-12-26 06:47:21,232.75,30.6512,5222.63,7134.0668,4859.942899866441,0.7320691193976485,228.47,27.5486,4943.87,6294.028642,3895.246586471307,0.7854857804442765,230.39,9.8875,2080.28,2277.981125,928.2419552337976,0.9132121320803307,12246.78,9683.431441571545,15612.573934236992,0.7844177424930489,230.53666666666666,22.695766666666668,0.9600786570466036,56.43460674751386,12.246780000000001,1.0209570833333332,29049.128095738903
2017-12-26 06:52:21,232.63,29.0544,4715.27,6758.925072,4842.447413861115,0.6976360811475497,228.27,27.054,4850.73,6175.61658,3822.127497908841,0.7854648903737479,230.17,7.3645,1446.4,1695.0869649999997,883.8816996142132,0.853289553789944,11012.4,9548.456611384168,14575.526660106867,0.7555404519372103,230.35666666666665,21.157633333333333,0.9868754250654813,65.19223164531634,11.0124,0.9691325,29050.0972282389
2017-12-26 06:57:21,232.28,32.3845,5626.73,7522.27166,4992.442331558689,0.7480094118270649,227.96,28.6027,5211.25,6520.271492,3918.777075426453,0.7992381922123803,229.93,7.3855,1440.94,1698.1480150000002,898.5536140088919,0.8485361624970011,12278.92,9809.773020994035,15716.345729520664,0.7812833982734291,230.0566666666667,22.790900000000004,0.9664285610791402,67.5945223751585,12.27892,0.9704716666666666,29051.06769990557
2017-12-26 07:02:21,232.49,29.2027,4764.47,6789.335723,4836.82800797216,0.7017579030389628,227.92,32.2191,6100.33,7343.377271999999,4087.92901724408,0.8307253970540656,229.96,7.0248,1371.24,1615.423008,853.9861574848669,0.8488426828200778,12236.039999999999,9778.743182701108,15663.47640579266,0.7811829049313007,230.12333333333333,22.815533333333335,1.0284340281298467,69.2104501903674,12.23604,1.0214566666666665,29052.089156572234
2017-12-26 07:07:21,231.98,28.8176,4946.79,6685.106847999999,4496.656787556339,0.7399717181005033,227.54,28.7907,5428.19,6551.035878,3667.5365572470073,0.8286002551488392,229.46,8.8183,1632.67,2023.4471180000003,1195.2936502979119,0.8068755469200257,12007.65,9359.486995101259,15224.442693707037,0.7887086733863378,229.66,22.142200000000003,1.0101889750065285,60.17423742898177,12.00765,1.0101537499999997,29053.099310322235
2017-12-26 07:12:21,232.04,30.7603,5287.43,7137.620012,4794.653629909347,0.7407833411011794,227.78,23.2016,4544.21,5284.860447999999,2698.1299877386846,0.8598543035738454,229.67,10.848,2141.59,2491.46016,1273.1716305224625,0.859572243772102,11973.23,8765.955248170494,14839.144451275748,0.8068679457440445,229.83,21.6033,0.9615802984814773,49.78544944522365,11.97323,0.9992033333333332,29054.09851365557
2017-12-26 07:17:21,231.94,23.6543,3597.36,5486.378342,4142.384378829018,0.6556893775372811,227.7,17.9761,3755.25,4093.1579699999998,1628.508398773098,0.9174456562691619,229.15,12.6717,2162.46,2903.720055,1937.8743267325674,0.7447205512378501,9515.07,7708.767104334683,12245.88287441018,0.777001552079461,229.59666666666666,18.1007,1.0206303808127297,30.681686343622065,9.51507,0.8953458333333333,29054.993859488903
2017-12-26 07:22:21,231.91,32.1852,5771.55,7464.069732,4733.027314696013,0.7732443837248975,227.89,17.4172,3652.95,3969.205708,1552.5946830772614,0.9203226712683141,229.15,18.8786,2591.16,4326.03119,3464.1645040691724,0.5989693292063389,12015.66,9749.786501842447,15473.668668648335,0.7765230248431834,229.64999999999998,22.826999999999998,0.984106248639242,40.996188723879634,12.01566,0.8971137499999999,29055.890973238904
2017-12-26 07:27:21,232,26.8591,4463.06,6231.3112,4348.60146571808,0.7162312805048158,228.06,16.9388,3522.06,3863.0627280000003,1586.9300541809662,0.911727364526502,229.35,19.6119,2832.9,4497.989264999999,3493.792354742227,0.6298147534596218,10818.02,9429.323874641274,14350.669163954686,0.753833837043096,229.8033333333333,21.136599999999998,0.955889818830603,27.073890786597676,10.81802,0.9514033333333334,29056.842376572236
2017-12-26 07:32:21,232.16,28.3443,4889.35,6580.412688,4404.098968221693,0.7430157091691512,228.4,15.0213,3077.14,3430.86492,1517.2486677162078,0.8968991994007155,229.76,20.2859,2994.44,4660.888384,3571.7236195576684,0.6424612119610887,10960.93,9493.07125549557,14500.35821374135,0.7559075326575595,230.10666666666665,21.217166666666667,0.8923397844477959,33.591352913914044,10.960930000000001,0.9074562500000001,29057.749832822235
2017-12-26 07:37:21,231.86,35.3723,5424.34,8201.421478000002,6151.410393088705,0.6613902254079471,228.62,15.6096,3185.26,3568.666752,1609.192691765106,0.8925630274148949,229.99,19.9953,2861.8,4598.7190470000005,3599.766330366541,0.6223037264837719,11471.400000000001,11360.369415220352,16144.689876559229,0.7105370302996986,230.15666666666667,23.65906666666667,0.7400756006778053,49.50843369420037,11.471400000000001,0.9346804166666667,29058.684513238903
2017-12-26 07:42:21,231.99,42.3754,7114.49,9830.669046,6784.252790977248,0.7237035411028117,229.22,14.802,3066.6,3392.91444,1451.8377447774646,0.9038247365884062,230.62,20.9066,2852.34,4821.480092000001,3887.2646940943364,0.5915901228613846,13033.43,12123.355229849049,17800.169650708624,0.7322081899079619,230.61,26.028000000000002,0.6027492303022483,62.806977101582895,13.033430000000001,1.0210345833333334,29059.705547822236
2017-12-26 07:47:21,232.93,41.6082,6392.68,9691.798025999999,7284.544693690709,0.6595969068742953,230.45,15.7133,3229.4,3621.129985,1638.1568936662015,0.89182106507563,231.62,24.6728,3396.59,5714.713936,4595.77324747562,0.5943587094715427,13018.67,13518.47483483253,18767.92291195007,0.6936659992199052,231.66666666666666,27.331433333333333,0.5453237410072014,52.23570418919363,13.01867,1.0855041666666665,29060.7910519889
2017-12-26 07:52:21,232.62,39.7836,5951.5,9254.461032,7086.938460492407,0.6430952574570201,229.98,21.7476,4094.36,5001.513048,2872.5161374158106,0.8186242764351577,231.28,23.2565,3206.98,5378.76332,4318.14475581556,0.5962299899077916,13252.84,14277.599353723777,19480.441765295098,0.6803151673700887,231.29333333333332,28.262566666666668,0.5735862108722037,40.764285385734006,13.25284,1.09464625,29061.8856982389
2017-12-26 07:57:21,232.36,43.6063,6900.81,10132.359868,7419.133226904404,0.68106641393523,229.67,28.6716,4824.82,6585.006372,4481.452988359982,0.7326978483294321,231.2,24.5258,3650.9,5670.36496,4338.659697371505,0.6438562642359443,15376.53,16239.245912635892,22364.051123442765,0.687555663109793,231.07666666666668,32.267900000000004,0.6087445725084147,35.13832632430369,15.37653,1.1928904166666667,29063.078588655568
2017-12-26 08:02:21,232.5,40.513,5949.6,9419.2725,7302.393735567552,0.6316411378904263,229.91,28.9311,4865.73,6651.549201,4535.171258114046,0.7315183054300315,231.31,25.0242,3822.69,5788.347702,4346.494021984694,0.6604112601389128,14638.02,16184.059015666291,21821.901744416533,0.6707948817405597,231.24,31.489433333333334,0.5751600069192235,28.655855985552815,14.638020000000001,1.2506062500000001,29064.329194905567
2017-12-26 08:07:21,232.6,41.4978,6733.14,9652.38828,6916.17128534866,0.6975620752794666,229.89,36.9133,6588.34,8485.998537,5348.452786962425,0.7763776968937746,231.41,26.2842,4348.26,6082.426721999999,4253.063578280914,0.7148890070919297,17669.739999999998,16517.687650592,24187.88368150714,0.7305202982065524,231.29999999999998,34.89843333333334,0.6095979247730205,24.683725057380812,17.669739999999997,1.3461566666666667,29065.675351572234
2017-12-26 08:12:21,232.34,50.1824,7814.54,11659.378816,8652.980929332363,0.6702363928064691,229.9,39.4449,7150.3,9068.38251,5577.523756800493,0.7884868103121072,231.4,29.3833,4924.53,6799.29562,4688.221966508325,0.7242706120196609,19889.37,18918.72665264118,27450.05022134305,0.7245658874800729,231.21333333333334,39.670199999999994,0.5680179920419811,26.498984124103252,19.88937,1.5649629166666668,29067.2403144889
2017-12-26 08:17:21,231.48,99.0604,16983.35,22930.501392,15406.937296750899,0.7406445114159238,229.81,66.0153,12120.87,15170.976093,9123.761617747228,0.7989512293538357,231.31,65.4941,11761.37,15149.440271000001,9548.59760633448,0.7763567359326368,40865.590000000004,34079.296520832606,53210.85319183422,0.7679935116370445,230.86666666666665,76.8566,0.4576956396188176,28.88990665733327,40.865590000000005,2.5314566666666667,29069.771771155567
2017-12-26 08:22:21,230.98,86.9433,13865.96,20082.163434,14526.818009057823,0.6904614657464798,228.9,74.1048,13266.41,16962.58872,10570.325529318918,0.782098193795033,230.47,64.4896,11101.12,14862.918112,9882.88771309366,0.7469004347832069,38233.49,34980.0312514704,51820.86784234654,0.7378010363762507,230.11666666666667,75.17923333333333,0.5287173173028182,15.648026915234126,38.233489999999996,3.295795,29073.06756615557
2017-12-26 08:27:21,231.09,78.7162,12318.12,18190.526658,13385.035665287134,0.6771722573839072,228.81,74.8649,12990.44,17129.837769,11166.011400614767,0.7583516070134009,230.27,68.2613,11307.89,15718.529551000001,10918.049047039509,0.7193987175015745,36616.45,35469.096112941406,50978.634639146374,0.7182705119348628,230.05666666666664,73.94746666666667,0.5418954750278807,7.689467838429441,36.61645,3.1187475,29076.18631365557
2017-12-26 08:32:21,230.76,80.3166,12845.47,18533.858615999998,13360.307469402693,0.6930812555627623,228.13,85.7931,14562.41,19571.979903,13076.643771065106,0.7440437846437737,229.82,70.722,11479.77,16253.330039999999,11505.894929829072,0.7063026451655073,38887.649999999994,37942.84617029687,54331.47244484831,0.7157481336342341,229.57000000000002,78.94389999999999,0.6272596593631685,10.414864226368335,38.887649999999994,3.1460041666666663,29079.332317822234
2017-12-26 08:37:21,230.25,76.9503,11974.57,17717.806575,13058.726704553288,0.6758494596558152,227.61,84.3779,14328.82,19205.253819,12787.755536442435,0.7460885513433994,229.11,71.4203,11667.64,16363.104933,11472.46180550491,0.7130456015391977,37971.03,37318.944046500634,53240.04793392607,0.7132042789879567,228.99,77.58283333333333,0.6026464037730885,8.758466757036034,37.97103,3.2024449999999995,29082.534762822233
2017-12-26 08:42:21,228.56,90.9961,13963.98,20798.068616,15413.206049211312,0.671407535854434,226.4,85.754,14947.16,19414.7056,12390.044449842439,0.7698885735357223,227.95,69.7541,11244.05,15900.447094999998,11242.577881357722,0.7071530714086502,40155.19,39045.82838041147,56009.070674745584,0.7169408368367363,227.63666666666668,82.16806666666666,0.5432633875620558,15.108018443499137,40.155190000000005,3.255259166666667,29085.7900219889
2017-12-26 08:47:21,228.14,92.556,13533.9,21115.72584,16208.251865640654,0.6409393691957501,226.22,85.8252,14810.13,19415.376743999997,12554.55708077971,0.762804152362216,227.67,71.2491,11722.42,16221.282597,11212.26464347569,0.7226567893076452,40066.45,39975.073589896056,56597.94098834431,0.7079135618776524,227.34333333333333,83.2101,0.49411316217761747,14.374456946933122,40.066449999999996,3.342568333333333,29089.132590322235
2017-12-26 08:52:21,228.5,106.8926,16299.14,24424.9591,18191.114927268005,0.6673149352377011,226.94,88.7366,15424.44,20137.884004,12946.853781709247,0.7659414463275405,228.41,76.9014,12545.89,17565.048774,12293.558579227534,0.7142530693436263,44269.47,43431.52728820479,62016.80043880833,0.7138302796462463,227.95000000000002,90.84353333333333,0.4430796227242901,17.666713389248777,44.26947,3.5139966666666664,29092.646586988903
2017-12-26 08:57:21,227.43,100.5959,15776.84,22878.525537,16568.592286659758,0.6895916423672106,225.77,87.3589,15263.81,19723.018853,12490.539498344076,0.7739084018407392,227.1,77.8965,12384.59,17690.29515,12632.04152249404,0.7000782007868308,43425.240000000005,41691.17330749787,60198.882056176284,0.7213628977275113,226.76666666666668,88.61710000000001,0.43951198000882097,13.51748138903213,43.42524,3.6539462499999997,29096.300533238904
2017-12-26 09:02:21,229.71,106.4032,16830.31,24441.879072,17724.16762147581,0.6885849467801508,228.12,90.5613,15950.69,20658.843756000002,13128.720952884947,0.7720998420043426,229.37,82.8022,13103.19,18992.340614,13748.287668727837,0.6899197032271591,45884.19,44601.1762430886,63989.247645390795,0.7170609389608144,229.0666666666667,93.25556666666667,0.4132712456344674,14.098497069165127,45.884190000000004,3.72122625,29100.021759488904
2017-12-26 09:07:21,230.1,102.5283,16575.16,23591.76183,16787.950953521544,0.7025825421364895,228.5,84.8597,14193.49,19390.441450000002,13211.133987882273,0.7319838507338366,229.9,76.9422,12041.65,17689.01178,12957.61563832169,0.6807418158664372,42810.3,42956.700579725504,60646.516064702264,0.7058987519468843,229.5,88.11006666666667,0.4357298474945534,16.36388880271721,42.810300000000005,3.69560375,29103.717363238902
2017-12-26 09:12:21,229.28,101.9437,17196.14,23373.651536,15830.993500938443,0.735706184954224,227.56,85.1085,14310.71,19367.29026,13049.732231390457,0.7389113194403065,229.06,72.088,11567.11,16512.47728,11784.051602501415,0.7005072469659138,43073.96,40664.777334830316,59236.72970187441,0.7271495272744104,228.63333333333335,86.38006666666668,0.4694561889488344,18.017621349369946,43.07396,3.5785108333333335,29107.295874072235
2017-12-26 09:17:21,229.31,88.9233,14786.34,20391.001923,14041.264502465214,0.7251404347778404,227.25,84.4059,14152.18,19181.240775000002,12947.424412450633,0.7378135839077385,228.64,72.3159,11730.05,16534.307375999997,11652.864343222567,0.7094370349632239,40668.57,38641.55325813841,56099.03942178018,0.7249423594267574,228.4,81.88170000000001,0.5035026269702302,11.682463847233276,40.66857,3.4892720833333333,29110.78514615557
2017-12-26 09:22:21,229.1,91.2212,15634.44,20898.77692,13868.062685116645,0.7481031095670454,226.94,87.9233,15030.32,19953.313702,13123.422129460781,0.7532743796081075,228.55,69.8551,10329.58,15965.383104999999,12173.464367755772,0.6469985675924688,40994.340000000004,39164.9491823332,56695.93597860734,0.7230560584707182,228.19666666666663,82.99986666666666,0.550694576315736,15.837093714206773,40.99434,3.4026212499999997,29114.18776740557
2017-12-26 09:27:21,228.06,93.4012,16283.57,21301.077672,13732.489142310542,0.7644481772583999,225.79,93.5487,16264.36,21122.360973,13476.82183840513,0.770006725137885,227.58,73.7305,11785.9,16779.587190000002,11943.496450236511,0.7023951105915138,44333.83,39152.80743095218,59147.53428668117,0.749546545509727,227.14333333333335,86.89346666666667,0.59580587881368,15.148396273751299,44.33383,3.555340416666667,29117.743107822236
2017-12-26 09:32:21,228.34,81.9356,13720.11,18709.174904,12719.740845487511,0.7333359204989129,225.9,89.799,15519.49,20285.594100000002,13063.33640881436,0.765049814340907,227.75,60.4323,9017.53,13763.456325,10397.926846697974,0.6551791778944742,38257.13,36181.004100999846,52656.1777343691,0.7265458991914119,227.33,77.38896666666666,0.6290414815466532,21.910961467806132,38.25713,3.4412899999999995,29121.184397822235
2017-12-26 09:37:21,228.71,77.0163,12522.38,17614.397973,12387.776841985267,0.7109172859154634,226.23,91.2984,15871.47,20654.437031999998,13217.496326761468,0.7684290777526529,228.1,58.6699,9054.67,13382.60419,9854.29074552327,0.6766000003770567,37448.52,35459.56391427001,51572.980553586385,0.7261267353181089,227.67999999999998,75.66153333333334,0.6368587491215693,22.457426627180883,37.448519999999995,3.154402083333333,29124.338799905567
