DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-26 09:42:21,228.82,83.1661,14300.28,19030.067002,12555.693609761638,0.751457154538504,226.52,92.6178,16343.21,20979.784056,13154.878408115062,0.778998008577024,228.26,68.1324,11576.99,15551.901624,10384.36067663647,0.7444099300457354,42220.479999999996,36094.93269451317,55546.49491778789,0.7600926046276874,227.86666666666667,81.30543333333334,0.5909888823873598,16.201910245440754,42.220479999999995,3.3195416666666664,29127.658341572234
2017-12-26 09:47:21,229.13,91.0931,15545.6,20872.162003,13927.722976835697,0.744800658301023,226.56,107.8621,19348.35,24437.237376,14927.153876358057,0.7917568464184156,228.61,68.3544,11559.19,15626.499384,10515.351137363525,0.7397171763136838,46453.14,39370.22799055728,60892.602735373854,0.7628700024841334,228.1,89.1032,0.6751424813678176,23.28625683477137,46.45314,3.6947341666666667,29131.3530757389
2017-12-26 09:52:21,228.52,103.9918,18379.11,23764.206136,15064.720670566716,0.7733946547517021,226.2,106.9504,19063.81,24192.18048,14894.050646509599,0.788015367848314,228.35,70.0438,11790.59,15994.50173,10807.685831984245,0.7371651958300798,49233.509999999995,40766.45714906056,63920.59554952762,0.7702292129279736,227.69000000000003,93.66199999999999,0.6543985243093844,25.216416476265714,49.233509999999995,3.98694375,29135.3400194889
2017-12-26 09:57:21,228.34,100.0087,17281.77,22835.986558,14927.247158945842,0.7567779021110772,226.21,100.8215,17468.84,22806.831515,14662.57797278491,0.765947693721102,228.25,70.551,11863.21,16103.26575,10889.417629562342,0.7366959090270244,46613.82,40479.24276129309,61736.67718236947,0.7550425796695096,227.6,90.46039999999999,0.6107205623901522,22.008967459794555,46.61382,3.9936387499999992,29139.3336582389
2017-12-26 10:02:21,228.25,101.6051,17481.52,23191.364074999998,15239.28561805968,0.7537943841278772,226,106.3401,18749.02,24032.8626,15035.05017584174,0.780140939182168,228.22,61.2345,9987.35,13974.93759,9775.056041880014,0.7146615099838883,46217.89,40049.39183578143,61155.92483535881,0.7557385506706945,227.49,89.72656666666667,0.65497384500418,31.75432619918962,46.21789,3.867987916666666,29143.201646155565
2017-12-26 10:07:21,228.39,101.8897,17592.34,23270.588583,15232.526590282057,0.7559903324856955,225.97,110.5496,19634.03,24980.893111999998,15445.060266385139,0.7859618914332753,228.27,60.4366,9803.02,13795.862682,9707.040023622045,0.7105768030578025,47029.39,40384.626880289245,61989.36692717777,0.7586686609535461,227.54333333333332,90.95863333333334,0.6914433880725972,33.555949792561385,47.02939,3.8853033333333333,29147.086949488898
2017-12-26 10:12:21,228.54,107.8995,18545.27,24659.35173,16252.894768962049,0.7520582942753622,226.68,104.0632,18468.34,23589.046176,14675.268894908202,0.7829201682088395,228.49,72.6457,12009.33,16598.815993,11458.476570669094,0.7235052189905916,49022.94,42386.64023453934,64806.449652915486,0.7564515609565502,227.90333333333334,94.86946666666665,0.5367772886165169,23.425626228881494,49.022940000000006,4.002180416666667,29151.089129905566
2017-12-26 10:17:21,228.35,110.5844,18841.23,25251.94774,16812.760533320845,0.7461297716118274,226.79,99.1093,17354.46,22476.998147000002,14284.192795136922,0.7720986533211195,228.41,78.0137,13169.66,17819.109217,12003.362394419923,0.7390751041267384,49365.350000000006,43100.31572287769,65533.006920438485,0.753289865974453,227.85,95.90246666666667,0.4652183454026782,18.653082958589177,49.36535000000001,4.099512083333334,29155.188641988898
2017-12-26 10:22:21,228.44,110.7464,19051.33,25298.907615999997,16645.766782999293,0.7530495106417643,226.71,100.0956,17549.81,22692.673476000004,14386.159962000076,0.773368991474753,228.64,66.8806,10938.93,15291.580383999999,10685.141135962293,0.7153564069444192,47540.07,41717.067880961666,63248.49411796034,0.7516395554230325,227.92999999999998,92.5742,0.5352520510682975,27.7546011739772,47.54007,4.037725833333333,29159.22636782223
2017-12-26 10:27:21,228.64,106.3993,17582.7,24327.135951999997,16812.441950445234,0.7227607900367935,227.07,96.0718,16518.3,21815.023626,14249.246327891806,0.7571983548215296,228.82,66.5162,11006.09,15220.236884,10512.925079014596,0.723122122466435,45107.09,41574.613357351634,61344.095429644905,0.7353126602336648,228.17666666666665,89.66243333333334,0.4850043095262392,25.814861891249148,45.10709,3.860298333333333,29163.086666155563
2017-12-26 10:32:21,229.38,98.9371,16680.76,22694.191998,15387.611779106179,0.7350233047058933,227.84,90.1356,15363.91,20536.495103999998,13627.101697298507,0.748127171759094,229.27,75.7922,13031.13,17376.877694,11495.456898937719,0.7499120514900943,45075.799999999996,40510.17037534241,60604.46889033241,0.7437702338678602,228.83,88.28829999999999,0.4326355809989989,14.15374404082987,45.075799999999994,3.757620416666666,29166.844286572228
2017-12-26 10:37:21,229.74,96.749,16130.26,22227.11526,15292.461054837602,0.7257019100912334,227.88,99.7461,17932.65,22730.141268,13967.082230757309,0.7889370236887171,229.54,71.5717,12119.52,16428.568018,11091.216438770478,0.7377100661920879,46182.43000000001,40350.75972436539,61326.997733774384,0.75305219082274,229.0533333333333,89.3556,0.5122533325571852,19.902390001298173,46.18243000000001,3.8024262500000003,29170.64671282223
2017-12-26 10:42:21,230.28,91.6017,14939.62,21094.039475999998,14891.818413835372,0.7082389324717884,228.2,103.2294,18909.01,23556.94908,14049.170465818002,0.8026935039756006,229.82,74.0989,12901.59,17029.409198,11115.29365805632,0.7576064354314307,46750.22,40056.282537709696,61563.69742623673,0.759379666174442,229.4333333333333,89.64333333333333,0.5375562981258115,17.340311605250434,46.75022,3.87219375,29174.51890657223
2017-12-26 10:47:21,231.04,94.5578,15734.07,21846.634112,15156.33409696098,0.7202056810828141,229.22,94.8262,16776.12,21736.061564,13820.932315136999,0.771810474984354,230.57,84.3045,14894.89,19438.088565000002,12489.256941415042,0.766273388980209,47405.08,41466.523353513025,62981.85587003484,0.7526783602220609,230.27666666666664,91.22950000000002,0.4588683178205826,7.5907464142629415,47.405080000000005,3.9231374999999997,29178.44204407223
2017-12-26 10:52:21,231.15,94.4207,15170.2,21825.344805,15691.102823483776,0.6950726385099143,229.18,97.2884,16594.93,22296.555512,14891.094183934152,0.7442822274081131,230.6,85.167,14633.04,19639.5102,13099.026729276648,0.74508171797482,46398.17,43681.22373669458,63724.71644883224,0.7281032005415891,230.31000000000003,92.29203333333332,0.49064304632887135,7.720095739574476,46.39817,3.90846875,29182.35051282223
2017-12-26 10:57:21,230.51,108.765,17774.8,25071.420149999998,17681.419436737142,0.7089666199064516,228.69,108.1769,18618.74,24738.975261,16289.856284718106,0.7526075677577356,230.22,93.3431,16037.19,21489.448482,14304.018070613309,0.7462820655184835,52430.73,48275.29379206856,71270.50890125196,0.7356581397874512,229.80666666666664,103.42833333333334,0.4859156972527542,9.750938653173696,52.430730000000004,4.117870833333333,29186.468383655563
2017-12-26 11:02:21,230.3,111.0577,17911.04,25576.58831,18258.05344766053,0.7002904290013182,228.57,109.5217,18874.39,25033.374968999997,16444.672829413652,0.7539690522501677,230.06,94.2434,16143.31,21681.636604,14473.662565909593,0.7445614136444734,52928.74,49176.388842983775,72247.9670137779,0.7325983302742114,229.64333333333335,104.94093333333332,0.4673914621224298,10.193861435702873,52.92874,4.389977916666666,29190.85836157223
2017-12-26 11:07:21,230.09,116.906,20129.25,26898.901540000003,17842.76319677293,0.7483298145118233,228.44,110.1115,19272.77,25153.87106,16164.082585479622,0.7661949905852781,229.93,97.2992,17008.1,22372.005056,14533.793194334701,0.7602403073585287,56410.12,48540.63897658725,74419.72366698079,0.7579995896306795,229.48666666666668,108.10556666666668,0.45609040467130163,9.996124158885443,56.41012,4.555785833333333,29195.414147405565
2017-12-26 11:12:21,229.97,119.0106,20630.19,27368.867682,17984.720702827835,0.7537831027466326,228.27,115.1653,20536.8,26288.783031000003,16411.580027864282,0.7812001025601981,229.8,103.1137,18478.96,23695.52826,14832.602497163423,0.7798500964924256,59645.95,49228.903227855546,77337.72859620371,0.7712400025532666,229.34666666666666,112.42986666666667,0.4694494506133308,8.28620271719022,59.64595,4.835669583333333,29200.249816988897
2017-12-26 11:17:21,230.13,116.0319,20098.22,26702.421146999997,17580.695320246938,0.7526740698664333,228.33,116.7524,20856.02,26658.075492,16603.59655908234,0.7823527998582952,229.84,102.7869,18448.75,23624.541096,14756.780320723517,0.7809146397820891,59402.990000000005,48941.0722000528,76967.16032848608,0.7717965655284095,229.43333333333337,111.85706666666665,0.480894958593645,8.108711355444077,59.40299,4.9603725,29205.2101894889
2017-12-26 11:22:21,229.94,118.1463,20224.34,27166.560222,18138.30383084242,0.7444571500672339,228.24,117.2868,20494.26,26769.539232,17221.891236039875,0.7655813505934909,229.6,111.4251,20036.77,25583.20296,15906.857692820811,0.7832002127070645,60755.369999999995,51267.05275970311,79495.44441352022,0.7642622850683378,229.26,115.6194,0.44490970950012293,3.6276783999916953,60.75536999999999,5.006598333333333,29210.21678782223
2017-12-26 11:27:21,230.21,111.2149,19255.64,25602.782129,16873.73049848319,0.7520917024946808,228.04,122.4723,22053.67,27928.583292,17135.968143915346,0.7896451377222976,229.63,104.6319,18865.43,24026.623197,14878.648230458255,0.7851885737466248,60174.74,48888.34687285679,77531.08920960911,0.7761369098957791,229.29333333333332,112.77303333333334,0.5466069663313355,8.600696797786462,60.17474,5.038754583333333,29215.255542405564
2017-12-26 11:32:21,230.38,106.9956,18262.55,24649.646328,16555.492490197437,0.7408848693806703,228.32,119.9006,21565.44,27375.704992,16863.00748429573,0.7877583428920667,229.71,109.3422,20192.09,25116.996762000002,14937.97267952444,0.803921352195618,60020.08,48356.47265401761,77076.31575746958,0.7787097684956921,229.47,112.07946666666668,0.5011548350546937,6.978203560330992,60.02008,5.0081175,29220.263659905566
2017-12-26 11:37:21,230.25,103.7476,17828.06,23887.8849,15899.412619089044,0.7463222497358902,228.01,116.8042,19886.81,26632.525641999997,17714.576204236084,0.7467113809378306,229.46,109.2202,19450.74,25061.667092000003,15803.666374694063,0.776115169377895,57165.61,49417.65519801919,75564.61878380922,0.7565129146426467,229.24,109.92400000000002,0.5365555749432988,6.259051708453088,57.16561,4.882737083333334,29225.1463969889
2017-12-26 11:42:21,230.36,103.9241,17446.27,23939.955676,16393.57010708603,0.7287511403995633,227.97,123.6393,20688.99,28186.051221,19142.078680559633,0.7340151991416833,229.33,116.8377,19963.49,26794.389741000003,17871.720359621402,0.7450623131547738,58098.75,53407.36914726707,78916.48643214518,0.7362054828677034,229.22000000000003,114.80036666666666,0.5453276328418237,9.474069624051722,58.09875,4.8026816666666665,29229.94907865557
2017-12-26 11:47:21,230.04,105.8267,17687.7,24344.374068,16727.038514713564,0.7265621186477736,227.59,128.5721,22043.06,29261.724239000003,19244.531983804653,0.7533069418589158,229,118.7455,20511.93,27192.719500000003,17852.30297414819,0.7543169781161461,60242.69,53823.87347266641,80784.8442100231,0.7457177220442742,228.87666666666667,117.71476666666666,0.5621659408997546,10.099044498240515,60.24269,4.930893333333334,29234.879971988903
2017-12-26 11:52:21,229.78,106.709,17900.04,24519.59402,16757.059971964645,0.7300300317125724,227.07,137.7394,24482.43,31276.485557999997,19463.534369555862,0.7827743291233631,228.45,127.6312,22272.69,29157.34764,18816.965790576163,0.7638791523494007,64655.16,55037.560132096674,84908.31961545204,0.7614702574826806,228.4333333333333,124.02653333333335,0.5968189114256452,13.962764956745822,64.65516000000001,5.204077083333333,29240.084049072237
2017-12-26 11:57:21,229.78,103.1456,17311.22,23700.795968000002,16187.93969683496,0.730406692812048,227.24,129.9891,22155.85,29538.723084,19535.978916111028,0.7500611971951142,228.53,130.0648,22970.4,29723.708744,18864.24091603322,0.7727972373109996,62437.47,54588.1595289792,82935.54618354053,0.752843296670679,228.51666666666665,121.0665,0.5586755160090332,14.802525884534534,62.437470000000005,5.29552625,29245.379575322237
2017-12-26 12:02:21,229.64,118.7053,20889.69,27259.485091999995,17512.863249191152,0.7663273876780095,227.1,140.7258,24728.42,31958.829179999997,20245.295919299853,0.7737586336696957,228.62,131.332,22940.95,30025.12184,19370.615751811943,0.7640585148080119,68559.06,57128.77492030295,89241.47932423708,0.7682420833803911,228.45333333333335,130.25436666666667,0.5923894011906237,8.866548555889752,68.55906,5.45818875,29250.837764072236
2017-12-26 12:07:21,229.69,118.4203,20631.13,27199.958706999998,17725.524776028633,0.758498577966242,227.15,142.8838,25336.35,32456.055170000003,20284.597256923396,0.7806355352581191,228.66,132.2445,23196.22,30239.027369999996,19399.333854419045,0.7670954398160593,69163.7,57409.45588737108,89885.83327184549,0.7694616324112535,228.5,131.18286666666665,0.5908096280087503,9.728836540137603,69.16369999999999,5.738448333333334,29256.57621240557
2017-12-26 12:12:21,230.4,117.1707,20363.76,26996.12928,17723.100032581024,0.7543214728596824,227.88,136.2979,23728.91,31059.565452,20040.844200755913,0.7639807465004969,229.61,121.7295,20867.49,27950.310495,18594.830407046124,0.7465924217096966,64960.16,56358.77464038306,86000.77828828694,0.755343861915345,229.29666666666665,125.06603333333332,0.6178313393129674,8.980749102940562,64.96016,5.588494166666665,29262.164706572235
2017-12-26 12:17:21,230.72,119.4578,20648.76,27561.303616,18255.250408464268,0.74919388022027,228.81,122.3437,21291.17,27993.461997,18174.707552216165,0.7605765232711027,230.15,125.3837,21544.54,28857.058555000003,19197.984910794647,0.746595151371276,63484.469999999994,55627.94287147508,84408.21025998001,0.7521124995360733,229.89333333333332,122.39506666666666,0.47123303561070984,2.441792316248046,63.484469999999995,5.351859583333334,29267.51656615557
2017-12-26 12:22:21,230.09,127.6588,22043.04,29373.013292,19413.353584850007,0.7504521167395385,228.2,127.0738,22184.69,28998.24116,18674.51525414832,0.7650357094968031,229.34,137.3833,23851.33,31507.486021999997,20587.27113188208,0.7570051759555139,68079.06,58675.13997088041,89875.08253729733,0.757485368336077,229.21,130.7053,0.4406439509620083,5.109203681870588,68.07906,5.481813749999999,29272.99837990557
2017-12-26 12:27:21,228.43,123.474,21210.16,28205.165820000002,18591.946958511267,0.751995578943205,226.35,126.9751,22402.22,28740.813885,18004.85828446891,0.7794567018748154,227.8,125.2731,21224.75,28537.212180000002,19075.70356353444,0.7437569537670234,64837.130000000005,55672.50880651461,85459.23977808571,0.7586906947495006,227.52666666666664,125.24073333333332,0.5171554982566064,1.4106699045198716,64.83713,5.538174583333333,29278.536554488903
2017-12-26 12:32:21,229.93,132.3655,22844.16,30434.799415,20110.230464260832,0.7505934140883839,228.13,125.8194,21861.23,28703.179722,18599.97712473142,0.7616309486173101,229.42,133.8111,22925.82,30698.942562,20416.46031398624,0.7467951038931945,67631.20999999999,59126.6679029785,89832.8638270717,0.7528559941069016,229.16,130.66533333333334,0.4494676208762442,3.7086602924519645,67.63121,5.519514166666665,29284.05606865557
2017-12-26 12:37:21,229.89,119.5565,20429.8,27484.843784999997,18385.861683528812,0.7433114832236984,227.73,130.1602,23105.69,29641.382346,18567.138632693524,0.7795078424578951,228.99,133.5167,23153.74,30573.989133,19966.80083331333,0.7573018980048318,66689.23,56919.80114953566,87677.34690839807,0.7606209853689385,228.87,127.74446666666665,0.49809935771399255,6.409644879595558,66.68923,5.596684999999999,29289.65275365557
2017-12-26 12:42:21,230.73,115.9315,19637.68,26748.874995,18162.15399438448,0.7341497540988453,228.62,121.8481,21420.19,27856.912622,17809.63338178647,0.7689362525796704,229.83,124.0991,21315.95,28521.696153000004,18950.393849246382,0.7473591291925294,62373.81999999999,54922.18122541733,83107.99848359953,0.7505152468845558,229.7266666666667,120.62623333333335,0.4817319132882628,3.8919671149476436,62.373819999999995,5.377627083333332,29295.030380738903
2017-12-26 12:47:21,230.12,104.3477,17413.97,24012.492724,16533.404236854938,0.7252045924659497,228.09,108.8545,18466.17,24828.622905,16597.02024129002,0.7437452359180691,229.18,120.0662,20582.64,27516.771716,18262.739561765033,0.7480034435882588,56462.78,51393.16403990999,76349.87122033343,0.7395268531240545,229.13000000000002,111.08946666666667,0.45389080434688617,8.08063410752414,56.46278,4.951524999999999,29299.981905738903
2017-12-26 12:52:21,230.76,107.6263,18268.83,24835.844988,16824.655916216077,0.7355831866734149,228.49,118.0679,20828.25,26977.334471,17145.2785657657,0.7720647872898592,229.99,109.4517,18582.66,25172.796483000002,16981.00203459552,0.7382040375430464,57679.740000000005,50950.9365165773,76960.70645715183,0.7494699913145083,229.74666666666667,111.7153,0.5469792815274769,5.686418959623253,57.67974,4.755938333333333,29304.737844072235
2017-12-26 12:57:21,230.99,104.2539,17496.77,24081.608361000002,16546.507209066363,0.7265615210459073,228.68,119.3405,21156.11,27290.78554,17239.6631364471,0.7752107380343293,230.03,113.5929,19476.56,26129.774787,17419.20609516234,0.7453780278921469,58129.44,51205.3764406758,77466.26602040992,0.750383915299141,229.9,112.39576666666666,0.5306655067420613,7.243926446814568,58.12944,4.8253825,29309.563226572234
2017-12-26 13:02:21,230.72,112.4457,18748.69,25943.471904,17931.825275680596,0.7226746701203588,228.69,120.2697,21087.25,27504.477693,17658.544124650667,0.7666842553918699,230.01,119.627,20246.07,27515.40627,18633.148734399543,0.7358085067446107,60082.01,54223.51813473081,80932.30408525128,0.7423736501646079,229.80666666666664,117.44746666666667,0.4859156972527542,4.2587267385361525,60.082010000000004,4.925477083333334,29314.488703655566
2017-12-26 13:07:21,230.27,133.0139,22428.66,30629.110753000004,20858.994130205334,0.7322661170567349,228.8,121.226,21233.8,27736.5088,17844.87763960508,0.7655541709705008,229.92,135.0742,23462.6,31056.260063999995,20346.93319404182,0.7554869759478069,67125.06,59050.804963852235,89402.30000890646,0.7508202808352005,229.66333333333333,129.77136666666667,0.37591256767151143,6.584940026574943,67.12505999999999,5.300294583333333,29319.7889982389
2017-12-26 13:12:21,229.76,126.5744,20959.98,29081.734144,20160.022302118006,0.7207266216043159,228.02,124.5618,22027.77,28402.581636000003,17929.97469091199,0.7755552041818625,229.26,127.5314,21841.97,29237.848764,19436.567260337826,0.7470443593953328,64829.72,57526.564253367826,86672.93804916997,0.7479811052813485,229.01333333333332,126.22253333333333,0.43374476013040475,1.3157185880175588,64.82972,5.498115833333333,29325.28711407223
2017-12-26 13:17:21,229.65,120.1056,19712.86,27582.25104,19292.06373237402,0.7146936619281818,227.75,123.5658,21886.24,28142.11095,17690.983787921738,0.7777042752366806,229.08,119.1349,20264.38,27291.422892000002,18280.49962899214,0.7425182659105746,61863.48000000001,55263.5471492879,82952.69616614019,0.7457681649804119,228.82666666666668,120.93543333333334,0.47051625684652815,2.1750173577470897,61.86348000000001,5.278883333333334,29330.565997405563
2017-12-26 13:22:21,229.54,115.3193,19030.86,26470.392121999997,18398.587629294798,0.7189489264944862,227.71,113.0045,19106.75,25732.254695,17236.038875735037,0.7425214084995283,229.01,117.0553,19951.44,26806.834253,17903.80977876536,0.7442669213268701,58089.05,53538.4362837952,78998.11320288922,0.7353219924482386,228.75333333333333,115.12636666666667,0.4560953574446955,1.8430762023527274,58.08905,4.998022083333334,29335.5640194889
2017-12-26 13:27:21,229.57,113.0995,18097.05,25964.252215,18618.248424103498,0.6969986984468214,227.35,125.2704,20935.1,28480.22544,19309.190275700923,0.7350749397719655,228.84,117.3456,20189.2,26853.367104,17705.917885898754,0.7518312292759992,59221.34999999999,55633.35658570318,81254.16088308649,0.7288408292741012,228.58666666666667,118.57183333333334,0.5410055996266969,5.64937428928454,59.221349999999994,4.887933333333333,29340.45195282223
2017-12-26 13:32:21,229.33,113.5501,18330.57,26040.444433,18495.80897779983,0.7039269259464102,227.2,124.479,20820.76,28281.6288,19140.179743236204,0.73619380790402,228.52,124.1437,21406.21,28369.318324,18616.99212022023,0.7545549651748481,60557.54,56252.98084125626,82653.57526676233,0.7326669149465351,228.35,120.72426666666667,0.5036128749726323,5.9426052978025945,60.55754,4.990787083333332,29345.442739905564
2017-12-26 13:37:21,229.38,112.7156,17986.98,25854.704328,18572.406585251734,0.6956946701773166,227.44,120.2656,19609.06,27353.208064000002,19070.468198470502,0.7168833708323888,228.67,127.5226,22249.36,29160.592942,18849.566581739222,0.7629940874060297,59845.4,56492.441365461455,82297.43515195417,0.7271842663079514,228.49666666666667,120.16793333333334,0.4624429240397403,6.201598984532209,59.8454,5.016789166666666,29350.45952907223
2017-12-26 13:42:21,227.57,115.8341,19643.22,26360.366137,17578.760221025153,0.7451800896053692,225.43,125.2551,20658.07,28236.257193,19249.165284353094,0.7316150245692373,226.88,125.998,21570,28586.42624,18759.50066432901,0.7545539207631993,61871.29,55587.42616970726,83174.62638591624,0.7438721721805837,226.62666666666667,122.3624,0.5280343590045266,5.3352173543506725,61.87129,5.07152875,29355.53105782223
2017-12-26 13:47:21,229.59,116.9433,19872.84,26849.012247,18053.799848617906,0.7401702460104659,227.36,130.3169,21510.55,29628.850384,20375.59848875505,0.7260001559701419,228.89,123.5817,20527.96,28286.615313,19461.126999843716,0.7257128423762221,61911.35,57890.52533721668,84760.41636661199,0.730427629475255,228.61333333333334,123.61396666666667,0.5482328239822686,5.42247248760186,61.91135,5.15761,29360.68866782223
2017-12-26 13:52:21,227.33,116.4212,19741.4,26466.031396000002,17627.476957694704,0.745914629383522,225.18,127.5936,20999.46,28731.526848,19609.266042505133,0.7308856264790456,226.69,119.1228,20056.42,27003.947532,18081.847225729147,0.7427217808149309,60797.28,55318.59022592899,82197.66225375661,0.7396473127460681,226.4,121.04586666666665,0.5388692579505295,5.409299395050257,60.79728,5.112859583333333,29365.80152740556
2017-12-26 13:57:21,227.05,102.8413,17021.63,23350.117165000003,15984.119736861574,0.7289740723662873,224.78,119.9678,19310.94,26966.362084,18822.122100384775,0.7161121674420368,226.36,109.7417,18054.04,24841.131212,17062.63284403086,0.7267801069895979,54386.61,51868.874681277215,75155.06308954934,0.7236586300938481,226.06333333333336,110.85026666666666,0.5676875211961366,8.225089219451592,54.38661,4.79932875,29370.60085615556
2017-12-26 14:02:21,227.28,104.0805,17455.55,23655.41604,15965.039374301254,0.7379092369579816,224.69,129.3573,21881,29065.291737000003,19131.466821885893,0.7528223077198833,226.34,109.4546,18052.4,24773.954164,16966.427412981582,0.7286846451921126,57388.950000000004,52062.93360916873,77485.7447411794,0.7406388128770341,226.10333333333335,114.29746666666666,0.6250829266854485,13.175999234745369,57.38895,4.657315,29375.25817115556
2017-12-26 14:07:21,229.43,104.4332,17492.24,23960.109076,16374.014984609534,0.7300567766413619,226.81,133.0077,22833.77,30167.476437,19715.364114417218,0.7569002348500947,228.36,111.5962,18488.58,25484.108232000002,17538.87630277066,0.725494485884508,58814.590000000004,53628.25540179741,79593.62898064463,0.7389359016951267,228.20000000000002,116.34570000000001,0.6091148115688058,14.321113715418782,58.81459,4.8418141666666665,29380.099985322227
2017-12-26 14:12:21,228.91,108.4428,18242.82,24823.641348,16834.865257011574,0.7348970178974082,226.85,121.4455,20376.16,27549.911675,18542.10713362161,0.7396089047534125,227.98,124.7338,21363.76,28436.811724,18768.111777390495,0.7512712820041456,59982.73999999999,54145.08416802368,80806.0594106034,0.7423049761059013,227.91333333333333,118.20736666666669,0.46655161318629856,8.260539881750189,59.98273999999999,4.9498887499999995,29385.04987407223
2017-12-26 14:17:21,228.96,108.1706,17358.21,24766.740576,17665.89891159759,0.7008677604036773,226.85,127.7308,21842,28975.73198,19039.96007813028,0.7538032176400604,227.97,124.7453,21444.35,28438.186041,18678.069450026876,0.7540688414191811,60644.56,55383.928439754745,82128.81459642209,0.7384078328416779,227.92666666666665,120.21556666666667,0.47237415543010347,10.019473351620864,60.64456,5.026137499999999,29390.07601157223
2017-12-26 14:22:21,227.29,105.4405,16961.55,23965.571245,16930.87200048098,0.7077465346685083,225.11,128.4686,21842.35,28919.566546000005,18953.97255685527,0.7552793007895587,226.2,127.8404,22187.29,28917.49848,18545.77797766117,0.767261733076436,60991.189999999995,54430.62253499743,81747.28085486067,0.74609441882584,226.19999999999996,120.58316666666667,0.48187444739170293,12.557861171888284,60.991189999999996,5.0681562499999995,29395.14416782223
2017-12-26 14:27:21,227.33,116.2202,19692.65,26420.338066000004,17613.45506989554,0.7453595011088152,225.36,126.2132,20892.31,28443.406752000003,19301.263443713193,0.7345220698125746,226.55,132.0729,22935.38,29921.115495000002,19215.65759272186,0.7665282400260993,63520.34000000001,56130.376106330594,84767.04970419656,0.7493517849407387,226.41333333333333,124.83543333333334,0.4652258406454184,6.901272421852451,63.52034000000001,5.187980416666666,29400.332148238896
2017-12-26 14:32:21,228.89,120.8071,20339.27,27651.537119,18732.90156143823,0.7355565772878653,226.96,125.6341,20669.25,28513.915336000002,19642.440587311856,0.7248829126564815,228.4,122.6717,20612.08,28018.21628,18977.950405311345,0.7356671029309365,61620.600000000006,57353.29255406144,84181.34301109576,0.7319983002870117,228.08333333333334,123.03763333333335,0.49251004749726035,2.1103028368826915,61.6206,5.214205833333334,29405.54635407223
2017-12-26 14:37:21,229.14,117.2401,19460.51,26864.396513999996,18519.836678581032,0.7243978099362266,227.21,123.5453,20518.79,28070.727613,19155.80866628033,0.7309675147322303,228.52,119.1311,20062.31,27223.838972,18402.204374402707,0.7369390489208482,60041.61,56077.849719264064,82156.6805593341,0.7308183533125776,228.29,119.97216666666667,0.47308248280694915,2.978301911693405,60.04161,5.0692587499999995,29410.615612822232
2017-12-26 14:42:21,229.61,103.3743,16852.58,23735.773023,16714.58848859207,0.7100076320948058,227.08,130.8064,21042.75,29703.517312,20964.2937668261,0.7084262035021316,228.68,115.3681,19463.43,26382.377108,17810.241842934713,0.7377436051468634,57358.76,55489.124098352884,79806.45488893744,0.7187233173033842,228.4566666666667,116.51626666666668,0.6025942191808921,12.264496402219073,57.358760000000004,4.8916820833333325,29415.507294905565
2017-12-26 14:47:21,229.5,105.1311,17312.02,24127.58745,16805.785898820606,0.717519728645725,226.91,131.289,20445.79,29790.786989999997,21667.040886089013,0.6863125169154856,228.65,114.2101,19061.89,26114.139365,17849.163128912867,0.7299451738987072,56819.7,56321.98991382249,80004.03024812389,0.7102104709447739,228.35333333333332,116.87673333333333,0.6320614252766158,12.331168279286826,56.8197,4.757435833333332,29420.264730738898
2017-12-26 14:52:21,229.31,115.0705,18504.84,26386.816355,18810.50169258905,0.7012911201958453,226.84,142.999,22363.95,32437.89316,23496.18379773777,0.6894390424707842,228.4,132.18,22110.07,30189.912000000004,20556.64347997611,0.732366162577751,62978.86,62863.32897030293,88983.90267980006,0.7077556513409321,228.1833333333333,130.08316666666667,0.5887079103060282,11.540821961334998,62.97886,4.991606666666666,29425.256337405564
2017-12-26 14:57:21,229.4,112.5352,17655.27,25815.57488,18834.41922683009,0.6838999356809985,226.8,145.5179,22679.48,33003.45972,23976.437191944562,0.6871849252294087,228.41,132.006,21574.94,30151.49046,21062.629013394107,0.7155513598447829,61909.69,63873.48543216876,88952.97553848087,0.69598222684769,228.20333333333335,130.01969999999997,0.6149486568995497,13.447577559400592,61.909690000000005,5.203689583333333,29430.460026988898
2017-12-26 15:02:21,229.24,111.1013,17428.53,25468.862012,18571.733204668777,0.6843073707725265,226.89,138.7845,21178.78,31488.815205,23302.46254639709,0.6725810374928649,228.24,134.8534,22665.45,30778.940016,20823.556968155706,0.736394755252055,61272.759999999995,62697.75271922158,87666.18113080012,0.698932692283921,228.12333333333333,128.2464,0.540643219311198,13.368874291987924,61.27276,5.1326020833333335,29435.59262907223
2017-12-26 15:07:21,229.11,108.0702,17987.53,24759.963522000002,17014.83347288097,0.7264764337805876,226.97,125.0011,20247.26,28371.499667,19874.366803674053,0.7136478592124046,228.27,119.7857,20396.01,27343.481739000003,18211.77557765653,0.7459185408312202,58630.79999999999,55100.97585421156,80459.23345848135,0.7287019460638375,228.11666666666667,117.61900000000001,0.50266676408271,8.118416242273794,58.63079999999999,4.995981666666665,29440.588610738898
2017-12-26 15:12:21,229.02,109.65,18196.43,25112.043,17306.202324281,0.7246097022054319,227.02,124.0231,20537.31,28155.724162000002,19260.41798743035,0.7294186390601847,228.15,122.8022,20974.8,28017.321930000002,18574.93184615381,0.7486368630236886,59708.54000000001,55141.55215786515,81275.46076959616,0.7346441279399798,228.06333333333336,118.8251,0.4574752627194276,7.721516750248895,59.708540000000006,4.9308058333333324,29445.51941657223
2017-12-26 15:17:21,228.98,121.4634,20407.2,27812.689331999998,18896.87476908143,0.7337370275991404,227.1,126.3739,21039.72,28699.51269,19519.02177274955,0.7331037368913598,228.52,115.6254,19199.43,26422.716408,18153.287031628526,0.7266258965784076,60646.35,56569.18357345951,82934.02376883845,0.7312601902572488,228.20000000000002,121.15423333333332,0.48203330411920364,4.563466897703663,60.64635,5.014787083333333,29450.534203655563
2017-12-26 15:22:21,228.85,133.4452,22482.9,30538.93402,20667.50344545546,0.736204478691886,227.06,135.6391,23168.87,30798.214046000005,20291.216113045863,0.7522796602879352,228.69,117.8319,19795.27,26946.977211,18283.513514564245,0.734600762267294,65447.04000000001,59242.23307306557,88277.72779271692,0.741376580893369,228.19999999999996,128.97206666666668,0.4995617879053278,8.637658490391463,65.44704,5.253891250000001,29455.78809490556
2017-12-26 15:27:21,229.53,110.3296,17986.42,25323.953088,17826.70175850891,0.7102532506476266,227.35,129.7937,22077.78,29508.597695,19578.788731608485,0.7481812666327043,228.86,108.9896,18288.45,24943.359856,16961.83355369968,0.7331991401952535,58352.649999999994,54367.324043817076,79754.85995039994,0.7316500842242075,228.58,116.37096666666666,0.5381048210692179,11.534434849013033,58.35265,5.158320416666666,29460.94641532223
2017-12-26 15:32:21,229.29,115.1981,18976.42,26413.772349,18373.427924271426,0.7184289979207922,227.1,132.4651,22764.54,30082.824210000002,19666.012077647116,0.7567288177827636,228.71,109.6769,18436.07,25084.203799000003,17009.662053811244,0.734967318386042,60177.03,55049.10205572979,81557.82351658885,0.7378449718899132,228.36666666666667,119.11336666666666,0.5546635527660253,11.209265346934204,60.17703,4.938736666666666,29465.885151988896
2017-12-26 15:37:21,229.52,115.7239,19146.3,26560.949528,18409.324706217867,0.7208439585270235,227.66,123.4217,20393.4,28098.184222,19329.179832922287,0.7257906716987287,228.94,119.3415,20336.42,27322.043009999998,18246.20661463335,0.7443228162900106,59876.119999999995,55984.7111537735,81972.17594541365,0.7304444381209582,228.70666666666668,119.4957,0.4576458928467387,3.2854738706078983,59.87611999999999,5.002214583333332,29470.887366572228
2017-12-26 15:42:21,230.8,119.3771,19636.75,27552.23468,19326.760858956546,0.7127098846270425,228.71,135.1534,23124.46,30910.934114000003,20512.074432110694,0.7480996826144636,230.05,124.7518,21355.18,28699.15159,19172.83466661619,0.7441049235560346,64116.39,59011.66995768343,87139.47818197362,0.7357903827023793,229.85333333333332,126.42743333333334,0.4974186437728334,6.90195666921446,64.11639,5.166354583333333,29476.05372115556
2017-12-26 15:47:21,228.84,115.7728,18863.38,26493.447552,18603.10883068136,0.7120017114788821,226.84,128.6221,21773.87,29176.637164,19420.98713821741,0.74627757399218,228.13,123.8503,21390.58,28253.968939000002,18458.86908967006,0.7570823074868533,62027.83,56482.965058568836,83891.45985329144,0.7393819359977006,227.93666666666664,122.7484,0.4811277986575082,5.682843931163258,62.02783,5.256009166666667,29481.309730322228
2017-12-26 15:52:21,226.92,111.7339,18339.99,25354.656588,17507.23786024831,0.7233381346083803,224.9,122.081,20272.3,27456.016900000002,18516.66051757405,0.7383554604382545,226.21,120.9962,20879.86,27370.550402,17696.849315310974,0.7628586087356973,59492.15,53720.74769313334,80157.56136717105,0.7421901188771111,226.01,118.27036666666667,0.49112871111897055,5.5267154832529215,59.49215,5.0633325,29486.37306282223
2017-12-26 15:57:21,227.9,116.6146,19232.38,26576.46734,18341.869474229898,0.7236620185051277,225.96,124.03,20561.98,28025.8188,19043.410878569877,0.7336799023334868,227.22,122.9594,20808.95,27938.834868,18643.12456856073,0.744803786496971,60603.31,56028.4049213605,82534.49788414559,0.7342785326575731,227.02666666666667,121.20133333333332,0.46984201562224537,3.7843918108711634,60.60331,5.0039774999999995,29491.37704032223
2017-12-26 16:02:21,227.94,131.5937,22573.61,29995.467978000004,19752.474042183265,0.7525673550603205,226.38,120.0531,19551.45,27177.620778,18877.602444438682,0.7193952023874988,227.69,125.5638,21215.51,28589.621622,19164.2531795275,0.7420703316924786,63340.56999999999,57794.329666149446,85745.04271084399,0.7387082447856714,227.33666666666667,125.73686666666667,0.4208149440624086,4.658008019923094,63.34056999999999,5.164328333333333,29496.541368655562
2017-12-26 16:07:21,228.22,121.6755,20337.67,27768.78261,18907.25962725795,0.7323932880181815,226.61,114.4403,18435.87,25933.316383,18238.848537226146,0.7108951947266265,227.98,117.0002,19834.85,26673.705596,17834.385206661365,0.7436105916597671,58608.38999999999,54980.493371145465,80360.42576869954,0.7293190577249034,227.60333333333335,117.70533333333333,0.43643180386930736,3.3729709217367705,58.60838999999999,5.081206666666666,29501.622575322228
2017-12-26 16:12:21,228.67,109.6167,18633.51,25066.050788999997,16766.013456890327,0.7433763761532447,227.04,99.0337,16313.06,22484.611247999997,15473.907599894994,0.7255211050825281,228.81,82.8127,15027.51,18948.373887,11541.872298784265,0.7930764977310266,49974.08,43781.793355569585,66439.85326049567,0.7521702343932476,228.17333333333332,97.15436666666666,0.496698416408575,14.761731416429718,49.97408,4.524269583333333,29506.14684490556
2017-12-26 16:17:21,228.9,106.6076,18152.98,24402.47964,16307.983618467813,0.743898991733776,227.34,94.1089,15652.97,21394.717326,14584.870916074116,0.7316278014562817,229.11,76.3917,14204.71,17502.102387000003,10224.959744709571,0.8116002115580583,48010.659999999996,41117.8142792515,63211.53474436938,0.7595237197476301,228.45000000000002,92.3694,0.48588312541038026,17.297611546681043,48.010659999999994,4.082697499999999,29510.229542405563
2017-12-26 16:22:21,229.06,105.0061,17609.8,24052.697266000003,16383.747731512594,0.7321341055954068,227.55,93.5232,15533.62,21281.20416,14546.350064370146,0.7299220421557198,229.09,84.5353,15855.55,19366.191877,11119.84361465038,0.8187231697745715,48998.97,42049.94141053312,64568.54213694288,0.7588675286500738,228.5666666666667,94.35486666666668,0.4448009333527839,11.288483264950814,48.99897,4.042067916666666,29514.27161032223
2017-12-26 16:27:21,229.23,111.6353,19093.37,25590.159819,17038.177766564775,0.7461215613754663,227.78,97.616,16359.72,22234.97248,15058.338643687004,0.7357652461551416,229.25,91.8657,17327.65,21060.211725,11970.173907647602,0.8227671319861815,52780.74,44066.69031789938,68758.12468735056,0.7676291382291012,228.75333333333333,100.37233333333334,0.42549471045959075,11.221186449121094,52.780739999999994,4.24082125,29518.51243157223
2017-12-26 16:32:21,229.71,106.0032,17568.6,24349.995072,16860.2062278735,0.721503226101351,228.15,96.4823,16081.16,22012.436745,15031.422570968663,0.7305488341109143,229.61,90.4656,17056.87,20771.806416,11854.582556415842,0.8211548701350077,50706.62999999999,43746.211355258005,66969.346225686,0.7571617890537438,229.15666666666667,97.65036666666667,0.43929189637365734,8.553816660869343,50.70662999999999,4.31197375,29522.82440532223
2017-12-26 16:37:21,229.93,106.768,18104.19,24549.166240000002,16580.104569123076,0.7374665934886755,228.22,98.364,16441.74,22448.63208,15284.31444441016,0.732416119672981,229.58,98.3684,18510.13,22583.417272,12937.767313735698,0.8196337063190939,53056.06,44802.18632726894,69441.92827411206,0.7640349471657643,229.24333333333334,101.16680000000001,0.4463961147543398,5.5365989632962505,53.056059999999995,4.323445416666666,29527.147850738897
2017-12-26 16:42:21,230.02,110.9974,18961.18,25531.621948,17097.876251253994,0.7426547376668058,228.26,100.7674,16901.76,23001.166724,15600.774966893308,0.7348218550306961,229.72,98.1312,18576.99,22542.699264000003,12769.836829303897,0.8240801060442164,54439.93000000001,45468.488047451196,70930.17259055637,0.767514416104045,229.33333333333334,103.29866666666665,0.46802325581396154,7.452887420295859,54.43993000000001,4.478999583333334,29531.62685032223
2017-12-26 16:47:21,229.8,117.1913,19997.79,26930.56074,18037.280750898386,0.7425686450819887,228.11,103.5411,17304.96,23618.760321,16074.333532039334,0.7326785895961587,229.51,106.0503,20004.64,24339.604353,13864.729298871163,0.8218966795791119,57307.39,47976.343581808884,74738.65460450754,0.7667704256017441,229.14000000000001,108.92756666666666,0.44950685170638083,7.58644811980561,57.30739,4.656138333333333,29536.282988655563
2017-12-26 16:52:21,230.13,125.1523,21887.27,28801.298799,18720.636326161002,0.7599403816038998,228.57,101.7159,16973.17,23249.203263,15888.264616231374,0.7300538348775156,230.07,104.2567,19683.86,23986.338968999997,13707.301435226695,0.8206279426568377,58544.3,48316.202377619076,75907.11741783535,0.7712623267952508,229.59,110.37496666666668,0.44427022082843776,13.388301514020826,58.5443,4.82715375,29541.110142405563
2017-12-26 16:57:21,230.8,117.9965,20303.92,27233.5922,18149.91395983741,0.7455468911662707,228.96,102.7917,17227.78,23535.187632,16034.607982269037,0.7320009625322029,230.75,95.4366,17945,22021.99545,12765.001316091613,0.8148671195915628,55476.7,46949.52325819806,72676.83246442486,0.7633340380809209,230.17,105.40826666666668,0.5256983968371115,11.942358727082745,55.476699999999994,4.750875,29545.861017405565
2017-12-26 17:02:21,230.9,112.9416,19078.12,26078.21544,17779.163585519273,0.7315730650317842,228.95,101.9388,16944.38,23338.88826,16049.663287071344,0.7260148731694558,230.69,94.2612,17801.19,21745.116228,12488.703469661248,0.8186293332881053,53823.69,46317.53034225186,71009.1770281949,0.757982168679814,230.17999999999998,103.04720000000002,0.5343644104613737,9.60181353787388,53.82369,4.554182916666666,29550.41520032223
2017-12-26 17:07:21,231.39,101.976,17239.76,23596.226639999997,16111.256524202128,0.7306151217744025,229.18,100.4657,16691.43,23024.729126000002,15859.833412768647,0.7249349127478634,230.86,95.7759,18191.34,22110.824274,12568.361033965708,0.8227345925493651,52122.53,44539.45097093649,68560.34441565587,0.7602431178583422,230.4766666666667,99.40586666666667,0.5626021433840075,3.6516624102668738,52.12253,4.414425833333333,29554.829626155562
2017-12-26 17:12:21,229.61,98.5977,16571.46,22639.017897,15424.391229772616,0.7319866999264115,227.32,98.4285,16335.85,22374.76662,15289.544992476594,0.73010146999245,229.15,88.6188,16713.01,20306.99802,11534.706989090964,0.8230172664388726,49620.31999999999,42248.643211340175,65169.96248350554,0.7613986276662175,228.69333333333336,95.21499999999999,0.6005130597015056,6.927689964816465,49.62031999999999,4.239285416666666,29559.06891157223
2017-12-26 17:17:21,229.52,104.3735,17938.19,23955.805720000004,15877.719207061351,0.7488034512245157,227.31,95.294,16222.01,21661.27914,14354.699771883043,0.7488943702333916,229.09,92.3994,17497.15,21167.778546,11913.210753193189,0.8265935871341764,51657.35,42145.62973213758,66668.85265655124,0.7748348432830554,228.64000000000001,97.35563333333334,0.5817004898530496,7.2084854531615825,51.65735,4.2199029166666655,29563.288814488897
2017-12-26 17:22:21,229.44,99.1409,16732.05,22746.888096,15409.718389686635,0.7355753424110044,227.23,92.2391,15948.15,20959.490692999996,13599.880943870556,0.7609035082768651,228.67,102.7915,19618.2,23505.332305,12947.079806986461,0.8346276387603703,52298.399999999994,41956.67914054365,67048.38228520156,0.7800098707458737,228.44666666666663,98.05716666666666,0.5325823678757873,5.933341605152097,52.298399999999994,4.331489583333333,29567.62030407223
2017-12-26 17:27:21,229.61,110.2134,18941.82,25306.098774,16781.123032951167,0.7485081034877337,227.39,95.6471,16605.81,21749.194068999997,14045.444702640232,0.7635138087102239,229.06,98.6016,18446,22585.682496,13032.963508355297,0.8167120919753852,53993.630000000005,43859.531243946694,69562.70956134211,0.7761864128134212,228.68666666666664,101.48736666666667,0.5670058012418678,8.59814735561502,53.99363,4.428834583333333,29572.049138655562
2017-12-26 17:32:21,230.09,125.1435,21197.24,28794.267915,19488.121539625063,0.7361617965969391,228.15,99.6646,17325.3,22738.478489999998,14726.587654653491,0.7619375239912985,229.64,111.6863,20130.27,25647.641932,15892.569534193786,0.7848780037311698,58652.81,50107.278728472345,77142.02163846185,0.7603224384614337,229.29333333333332,112.1648,0.49863348258416446,11.571098954395678,58.652809999999995,4.693601666666666,29576.74274032223
2017-12-26 17:37:21,230.5,136.6472,22883.44,31497.1796,21643.024199983145,0.7265234630722301,228.79,99.7213,17178.27,22815.236226999998,15014.727566656447,0.7529297452406344,230.37,112.5367,19919.87,25925.079579,16592.42388442939,0.7683629259188705,59981.58,53250.17565106899,80208.29848691532,0.7478226209945723,229.88666666666666,116.30173333333333,0.47704666067337415,17.493691696197132,59.98158,4.943099583333333,29581.68583990556
2017-12-26 17:42:21,229.69,135.4933,22717.96,31121.456077000003,21270.62109556372,0.7299774131323334,227.9,97.597,16738.35,22242.3563,14647.527199280079,0.7525439199982602,229.61,106.1045,18882.99,24362.654245,15393.882243323695,0.7750793411138853,58339.3,51312.03053816749,77694.2623521186,0.7508829897322422,229.0666666666667,113.06493333333333,0.5093131548312073,19.836713298670862,58.3393,4.930036666666666,29586.61587657223
2017-12-26 17:47:21,231.05,115.2662,18485.01,26632.25551,19172.413485261197,0.6940835331449552,228.79,91.5842,15656.27,20953.549118,13925.962456058058,0.7471894098623413,230.7,91.4912,16063.01,21107.01984,13692.552584016381,0.7610269058239536,50204.29,46790.928525335636,68628.43234889726,0.7315377647673559,230.17999999999998,99.4472,0.6038752280823645,15.906933528545805,50.20429,4.522649583333333,29591.138526155562
2017-12-26 17:52:21,230.91,117.5528,18916.36,27144.117048,19467.265207674245,0.6968861785612501,228.53,90.8015,15431.51,20750.866795,13873.246623041545,0.7436561639785707,230.51,90.8797,15840.19,20948.679647,13708.959104050607,0.7561426432079899,50188.060000000005,47049.470934766396,68793.12525103819,0.7295505156489833,229.98333333333335,99.74466666666667,0.6319298499891357,17.853719831302588,50.18806000000001,4.183014583333334,29595.321540738896
2017-12-26 17:57:21,230.96,113.7561,18187.91,26273.108856000003,18959.85703509195,0.6922633366186666,228.54,90.8687,15405.21,20767.132698,13926.711936140591,0.7418072694014043,230.38,97.8774,17121.16,22548.995411999997,14673.890906804401,0.7592870408270409,50714.28,47560.45987803694,69526.50961848121,0.7294236439926126,229.96,100.83406666666667,0.6174986954252982,12.81514646835626,50.71428,4.2042641666666665,29599.525804905563
2017-12-26 18:02:21,231.18,111.084,17515.5,25680.399120000002,18780.046824023015,0.6820571564387742,228.44,93.431,15781.36,21343.37764,14369.705829767425,0.7394031191400501,230.42,92.3689,16113.33,21283.641937999997,13905.179267312316,0.757075788388975,49410.19,47054.93192110276,68231.46996757227,0.7241554377105275,230.01333333333332,98.9613,0.6840183177786753,12.249940128110696,49.41019,4.1718529166666665,29603.69765782223
2017-12-26 18:07:21,230.97,112.6496,17750.1,26018.678112,19023.81561847854,0.6822060645661135,228.29,91.1899,15304.44,20817.742271,14112.140501999695,0.7351632948842746,230.24,90.7302,16016.36,20889.721248,13411.065064697237,0.7667100872173399,49070.9,46547.02118517547,67635.62972297349,0.7255184907864073,229.83333333333334,98.18990000000001,0.6715010877447501,14.726260032854698,49.0709,4.103378749999999,29607.80103657223
2017-12-26 18:12:21,230.58,115.5436,18323.88,26642.043288,19339.955850654518,0.6877805805628042,227.75,93.7115,15601.42,21342.794125,14564.015759595102,0.7309923859371904,229.66,92.5831,16169.45,21262.634746,13807.553115570712,0.7604631407705413,50094.75,47711.52472582033,69180.00845059984,0.7241217675735286,229.33,100.61273333333334,0.6889635023764934,14.83993742342751,50.09475,4.131902083333333,29611.932938655562
2017-12-26 18:17:21,230.29,99.2829,15664.93,22863.859041,16654.30930245435,0.6851393709132516,226.89,94.235,15800.65,21380.97915,14404.3649283901,0.7390049767669317,228.64,93.5354,16488.4,21385.933855999996,13619.501912082056,0.7709927521062657,47953.98,44678.1761429265,65541.77005008918,0.7316552476894047,228.60666666666665,95.68443333333333,0.7509258989239167,3.7607649868508743,47.95398,4.08536375,29616.018302405562
2017-12-26 18:22:21,229.59,98.5898,16602.52,22635.232182,15385.384804503541,0.7334813209118599,226.16,78.6382,13677.97,17784.815312,11367.180493026826,0.7690813629518561,227.85,80.5744,14399.25,18358.87704,11389.028299523148,0.784320847545695,44679.74,38141.593597053514,58745.726045308125,0.7605615422224994,227.86666666666667,85.93413333333335,0.756290228203626,14.727170887470379,44.679739999999995,3.859738333333333,29619.878040738895
2017-12-26 18:27:21,229.68,90.5988,15019.66,20808.732384,14401.845607884092,0.7217960096189586,225.82,75.0977,13141.85,16958.562614,10718.424534905233,0.7749389083925577,227.52,75.1362,13698.39,17094.988224,10227.058902079263,0.8013102916776832,41859.9,35347.32904486859,54787.63454116459,0.7640391915177255,227.67333333333332,80.27756666666667,0.8813797546192012,12.856933464600104,41.8599,3.6058183333333336,29623.48385907223
2017-12-26 18:32:21,229.15,93.3248,15871.71,21385.37792,14332.592593704863,0.7421758015862083,225.16,74.6299,13173.08,16803.668284,10432.316670438426,0.7839407311166129,226.89,77.177,14191.61,17510.68953,10257.799638516615,0.8104540929519868,43236.4,35022.7089026599,55641.49911568211,0.7770531112058799,227.0666666666667,81.71056666666668,0.9174985320023403,14.213869524015028,43.2364,3.5456791666666665,29627.029538238894
2017-12-26 18:37:21,228.62,89.3444,14675.83,20425.916728,14206.973217061059,0.7184906408573702,224.39,75.8069,13425.14,17010.310290999998,10445.873452062324,0.7892354560459206,226.1,77.9877,13955.26,17633.01897,10778.407875413692,0.791427719991842,42056.23,35431.25454453708,54991.82012274807,0.764772468089357,226.37,81.04633333333334,0.9939479613022927,10.23867006115842,42.056230000000006,3.5538595833333333,29630.58339782223
2017-12-26 18:42:21,230.52,82.1964,14342.68,18947.914128,12381.881126051165,0.7569529766237074,226.12,68.4855,13251.97,15485.941260000001,8012.469521144554,0.8557419776755629,227.72,70.2874,12365.54,16005.846728,10162.703871934296,0.7725639392990195,39960.19,30557.054519130015,50304.57599186365,0.7943649103903239,228.12,73.65643333333333,1.0520778537611808,11.59432554658046,39.960190000000004,3.417350833333334,29634.000748655562
2017-12-26 18:47:21,229.41,81.3848,14345.87,18670.486968,11949.188155073878,0.7683714958580292,225.02,67.4278,13492.28,15172.603556000002,6940.193013824894,0.8892527871173753,226.45,71.3557,12709.09,16158.498264999998,9978.782368200438,0.7865266803616544,40547.240000000005,28868.163537099208,49773.98454637025,0.8146271665718371,226.96,73.38943333333333,1.0794853718716904,10.894438481834127,40.54724,3.3544762500000003,29637.35522490556
