DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-26 18:52:21,229.41,77.6074,13427.59,17803.913634,11690.986591337409,0.754193166515784,224.88,67.6816,13519.9,15220.238208,6990.5618585535085,0.8882843891952836,226.33,72.6805,13150.44,16449.777565,9882.363570744466,0.7994296547802591,40097.93,28563.912020635384,49231.50475262257,0.814477034603822,226.87333333333333,72.6565,1.1180982045781764,6.847150633460173,40.09793,3.3602154166666667,29640.715440322227
2017-12-26 18:57:21,230.82,81.6025,14457.74,18835.48905,12072.671694578212,0.7675797512674618,226.3,67.0483,13408.58,15173.03029,7101.46678967504,0.8837114105570009,227.92,68.9659,11974.05,15718.707928,10183.315055681527,0.7617706273853732,39840.369999999995,29357.453539934777,49488.53564297825,0.8050424099718296,228.34666666666666,72.5389,1.083148429288799,12.494813127852792,39.84036999999999,3.330762499999999,29644.04620282223
2017-12-26 19:02:21,230.6,83.376,14703.25,19226.5056,12388.420279613192,0.7647385492660715,226.02,71.3283,14064.88,16121.622366,7879.457995161308,0.8724233629031278,227.7,66.9874,11486.01,15253.030979999998,10036.260676005764,0.7530313165337845,40254.14,30304.138950780263,50385.8772344771,0.7989171214122607,228.10666666666665,73.89723333333332,1.0930558802899255,12.82695743683686,40.25414,3.3372712499999997,29647.383474072227
2017-12-26 19:07:21,230.46,79.8022,13773.46,18391.215012,12187.230581473965,0.7489151745011418,225.7,72.6295,14332.71,16392.47815,7955.297854519807,0.874346750311209,227.51,61.4003,11083.52,13969.182252999999,8502.566508245032,0.7934265441786846,39189.69,28645.094944238805,48542.4892919652,0.8073275716102742,227.89,71.27733333333333,1.1277370661284047,13.857186950503195,39.18969,3.3101595833333333,29650.69363365556
2017-12-26 19:12:21,230.11,80.6315,13882.65,18554.114465000002,12309.638197681617,0.7482248762767886,225.35,73.0118,14446.97,16453.20913,7873.572790964428,0.8780639622247359,227.25,57.9419,10396.1,13167.296774999999,8080.767856517434,0.7895394307310281,38725.72,28263.97884516348,47943.02753976066,0.8077445665667139,227.57000000000002,70.5284,1.1161400887638933,17.846002461419808,38.72572,3.2464754166666667,29653.940109072224
2017-12-26 19:17:21,229.8,80.0054,13836.01,18385.24092,12107.10167489901,0.7525607121606324,225,72.4638,14263.19,16304.355000000001,7898.949486477618,0.8748086017508818,226.89,57.6226,10333.34,13073.991714,8009.4534009594345,0.7903737608258362,38432.54,28015.504562336064,47559.73745442538,0.8080898267537407,227.23000000000002,70.0306,1.1310126303745072,17.71796900212194,38.43254,3.2149275000000004,29657.155036572225
2017-12-26 19:22:21,229.88,79.4478,13821.86,18263.460264,11937.76222560606,0.7568040119563183,225.06,72.0144,14186.44,16207.560864,7837.726027787932,0.8752976539184695,226.98,57.6218,10380.42,13078.996164,7956.570949946133,0.7936710027159543,38388.72,27732.059203340126,47357.79693879311,0.8106103425717827,227.30666666666664,69.69466666666666,1.1320976067573991,17.322511526467828,38.38872,3.2008858333333334,29660.355922405557
2017-12-26 19:27:21,229.97,79.6474,13594.91,18316.512578,12274.895319795289,0.7422215305510107,225.23,72.3239,14251.84,16289.511996999998,7888.805848466982,0.8749089599875508,227.23,57.1697,10277.6,12990.670930999999,7945.342628076424,0.7911523626908505,38124.35,28109.043796338694,47366.490328786094,0.8048801955848234,227.47666666666666,69.71366666666667,1.096083114751699,17.993554587574895,38.12435,3.1880445833333337,29663.54396698889
2017-12-26 19:32:21,230.16,79.9087,13832.98,18391.786391999998,12120.497968670938,0.7521281350906199,225.37,73.231,14489.22,16504.07047,7902.331673014365,0.8779179673485725,227.4,56.6458,10124.9,12881.254920000001,7963.236044726054,0.7860181374315973,38447.1,27986.06568641136,47554.17301367075,0.8084905606275042,227.64333333333332,69.9285,1.1055305814651635,18.994687430732817,38.4471,3.190477083333333,29666.734444072223
2017-12-26 19:37:21,230.41,79.842,13666.45,18396.39522,12314.848821156464,0.7428873883478136,225.57,71.9536,14195.58,16230.573551999998,7868.737274206188,0.8746197387615278,227.6,54.3724,9482.89,12375.158239999999,7951.058968020542,0.7662843428820673,37344.92,28134.645063383192,46756.83161473789,0.7987051027689561,227.86,68.72266666666665,1.1191082243482764,20.88141709673663,37.344919999999995,3.158000833333333,29669.892444905556
2017-12-26 19:42:21,230.63,77.3216,13286.43,17832.680608,11894.33796064494,0.7450607282249824,225.77,72.2551,14280.87,16313.033927,7884.911410190543,0.8754269784459574,227.75,55.6873,9780.33,12682.782575,8074.535214848197,0.7711501748266784,37347.630000000005,27853.78458568368,46590.54391571932,0.8016139512678919,228.04999999999998,68.42133333333334,1.131330848498142,18.61120313352561,37.34763,3.112189583333333,29673.00463448889
2017-12-26 19:47:21,230.98,76.5866,13293.69,17689.972868,11671.030213930397,0.7514816500395777,226.03,72.0027,14228.42,16274.770281000001,7900.646302861611,0.8742624168779196,228.05,53.6229,9159.03,12228.702345000002,8102.674280859902,0.7489780797342647,36681.14,27674.35079765191,45949.708636411364,0.7982888485811467,228.35333333333332,67.40406666666667,1.150264210434122,20.44560120507071,36.68114,3.0845320833333334,29676.089166572223
2017-12-26 19:52:21,230.92,78.0584,13875.26,18025.245728,11505.939487377043,0.769768146819019,226,71.6319,14206.36,16188.8094,7762.530859193305,0.8775419889741861,228.05,54.1903,9359.87,12358.097915,8069.4124730259855,0.7573875902568458,37441.490000000005,27337.882819596336,46359.73479732256,0.80762951219821,228.32333333333335,67.9602,1.1372760850840045,20.261712002024716,37.44149,3.0884429166666667,29679.17760948889
2017-12-26 19:57:21,231.05,75.0008,13081.96,17328.93484,11364.60757119954,0.7549200294644306,226.1,73.4002,14372.82,16595.785219999998,8297.11590349143,0.866052422917534,228.07,55.7757,9547.17,12720.763899,8406.508143408992,0.7505186068857483,37001.95,28068.231618099962,46443.19035089866,0.7967142162378176,228.40666666666667,68.05890000000001,1.157292548378628,18.04789674825777,37.001949999999994,3.1018099999999995,29682.27941948889
2017-12-26 20:02:21,231.12,72.8057,13034.07,16826.853384000002,10642.180887474726,0.7745993681975971,225.96,77.8669,15006.66,17594.804724,9185.712216267868,0.8529029014758163,228.1,56.3685,9626.08,12857.654849999999,8523.958709152015,0.7486652980111689,37666.81,28351.85181289461,47144.629352625474,0.798962904518038,228.39333333333335,69.01369999999999,1.1938468723547064,18.322738818524424,37.66681,3.111198333333333,29685.39061782222
2017-12-26 20:07:21,231.33,71.2539,12809.09,16483.164687,10374.0990679029,0.7771013784811795,226.11,79.503,15353,17976.42333,9350.785354149048,0.8540631091157108,228.22,57.9827,10022.37,13232.811794000001,8640.567548403607,0.7573877839435702,38184.46,28365.451970455553,47567.34017138041,0.8027453261507828,228.55333333333337,69.57986666666666,1.2148878452877412,16.667417203060648,38.18446,3.1604695833333327,29688.551087405554
2017-12-26 20:12:21,231.67,70.0005,12322.37,16217.015835,10542.807983442586,0.7598420156565137,226.39,79.0114,15206.37,17887.390846,9419.398213297094,0.8501167180232141,228.46,57.5414,9856.31,13145.908244000002,8698.738801893482,0.7497625738030367,37385.05,28660.94499863316,47107.23651114736,0.7936158596599756,228.84,68.8511,1.2366719105051496,16.42631708135382,37.38505,3.1487295833333335,29691.699816988887
2017-12-26 20:17:21,231.77,75.4008,13696.82,17475.643416000003,10853.351311497487,0.7837662782395604,226.6,78.9172,15250.32,17882.637519999997,9338.975563160642,0.8528003759481226,228.72,58.652,9988.34,13414.88544,8955.010631636569,0.7445713975474695,38935.479999999996,29147.3375062947,48636.80588336629,0.8005353002285841,229.03,70.99,1.1963498231672747,17.37991266375545,38.93548,3.1800220833333332,29694.87983907222
2017-12-26 20:22:21,232.2,68.902,12112.46,15999.044399999999,10452.642463108139,0.7570739662426338,226.98,78.6462,15196.31,17851.114476,9366.66698560148,0.8512807433076931,229.05,57.7097,9761.92,13218.406785000001,8912.418069600082,0.7385095767424591,37070.689999999995,28731.7275183097,46901.47357239956,0.7903949956449821,229.41,68.4193,1.216163201255391,15.652893262573583,37.07068999999999,3.166923749999999,29698.046762822218
2017-12-26 20:27:21,232.23,72.6015,13283.08,16860.246345,10384.01138903872,0.7878342776372999,227.08,77.4661,14927.14,17591.001988,9307.193044211557,0.8485667848927992,229.15,57.4459,9749.48,13163.727985000001,8844.850150945025,0.7406321378798985,37959.7,28536.054584195303,47489.422351953006,0.7993295795150666,229.48666666666668,69.17116666666666,1.1954216657467294,16.951089929088944,37.9597,3.126266249999999,29701.17302907222
2017-12-26 20:32:21,232.08,69.5674,12343.36,16145.202192000002,10407.161848023776,0.764521859386572,226.97,77.5363,14901.43,17598.414011,9362.241166390724,0.8467484621447005,228.91,58.8399,10168.23,13469.041509,8833.016349937603,0.7549334518870996,37413.020000000004,28602.419364352103,47093.86859257439,0.7944350531843792,229.32000000000002,68.64786666666667,1.2035583464154853,14.28735828644348,37.41302,3.14053,29704.31355907222
2017-12-26 20:37:21,232.39,71.0009,12910.8,16499.899150999998,10274.13818055658,0.7824775098226903,227.17,78.8723,15243.82,17917.420391,9415.93889505569,0.8507820694801044,229.23,57.133,9698.29,13096.59759,8801.365775281345,0.7405198131310989,37852.91,28491.442850893614,47377.26365245081,0.7989678398837178,229.59666666666666,69.00206666666666,1.216626257640205,17.201030693766654,37.85291,3.136080416666667,29707.449639488885
2017-12-26 20:42:21,232.74,68.5126,12060.84,15945.622524000002,10430.676688129883,0.7563731037685762,227.45,79.6281,15308.36,18111.411345,9678.705234595933,0.8452328594605171,229.52,55.9766,9445.74,12847.749232,8708.768924524096,0.7352058192787118,36814.94,28818.15084724991,46752.814091329856,0.7874379481860366,229.90333333333334,68.0391,1.2338519087732553,17.72877654172381,36.81494,3.1111604166666664,29710.56079990555
2017-12-26 20:47:21,232.74,73.351,13334.34,17071.71174,10660.146270012143,0.7810780900638614,227.55,80.6018,15509.74,18340.93959,9789.689993887929,0.8456349754543845,229.72,56.3276,9613.74,12939.576271999998,8660.752698888555,0.7429717788211667,38457.82,29110.588962788624,48233.08313712519,0.7973328159567487,230.00333333333333,70.09346666666666,1.1898378284372744,19.639300667109243,38.45782,3.136365,29713.69716490555
2017-12-26 20:52:21,233.02,66.4045,11868.13,15473.57659,9928.698947480283,0.7669933276880493,227.73,79.5886,15291.74,18124.711878,9729.741437104803,0.8436956186079463,229.8,56.7345,9717.34,13037.5881,8692.065737766923,0.7453326432363666,36877.21,28350.50612235201,46515.37181166693,0.7927961997016758,230.1833333333333,67.57586666666667,1.2323510245456673,17.776661885209506,36.87721,3.1389595833333335,29716.83612448888
2017-12-26 20:57:21,232.94,70.9969,12784.85,16538.017885999998,10490.645646248653,0.7730581795308624,227.74,80.181,15472.61,18260.42094,9697.49002030373,0.8473304120885179,229.86,57.2506,9903.07,13159.622916,8666.307164323935,0.7525344809051822,38160.53,28854.44283087632,47841.45609156571,0.7976456637725032,230.17999999999998,69.47616666666666,1.1990616039621251,17.59677779190465,38.16053,3.126572499999999,29719.96269698888
2017-12-26 21:02:21,233.14,65.8759,11631.76,15358.307326,10028.946266795194,0.7573595027824879,227.97,79.2927,15213.82,18076.356819,9761.882854009662,0.8416419388230267,230.05,54.3634,9212.08,12506.30017,8458.43519900354,0.7365951460287075,36057.66,28249.264319808393,45805.84874539495,0.7871846278937257,230.38666666666668,66.51066666666667,1.195092308582659,19.218020167191224,36.057660000000006,3.0924245833333335,29723.055121572215
2017-12-26 21:07:21,233.01,71.4371,12912.38,16645.558671,10504.525986702269,0.7757252403006474,227.94,79.7291,15338.57,18173.451054,9746.927391092731,0.8440097565632125,230.04,54.4985,9225.29,12536.834939999999,8489.184573838924,0.7358547866468123,37476.24,28740.637951633922,47228.093698608034,0.793515830623173,230.33,68.5549,1.163547952937081,20.50385895100132,37.47624,3.0639124999999994,29726.119034072217
2017-12-26 21:12:21,233.18,70.9064,12514.44,16533.954352,10805.57439474736,0.7568933440587499,228.08,81.5967,15749.97,18610.575336,9914.230143386405,0.8462914077424306,230.2,55.2828,9443.15,12726.100559999999,8531.151946878703,0.7420301258408413,37707.56,29250.956485012466,47722.935119727204,0.7901349719039565,230.48666666666668,69.26196666666668,1.1685419257802308,20.18303455624276,37.70756,3.1326583333333327,29729.25169240555
2017-12-26 21:17:21,233.48,77.7096,13468.83,18143.637408,12156.570109372007,0.7423445308745668,228.41,89.3568,17361.15,20409.986688,10731.170825303136,0.8506203490180346,230.6,54.8011,9356.43,12637.13366,8494.372536909656,0.7403917891298145,40186.41,31382.113471584802,50988.08286875988,0.7881529906397402,230.83,73.95583333333333,1.1480310184984521,25.900233247321037,40.18641,3.245582083333333,29732.497274488884
2017-12-26 21:22:21,233.89,75.3389,12913.56,17621.015321,11989.167989035632,0.7328499388233407,228.75,88.3416,17121.33,20208.141,10734.47817581185,0.8472491358804356,230.89,55.792,9584.86,12881.81488,8606.486703817614,0.7440613057466946,39619.75,31330.132868665096,50510.41294258748,0.7843877666380135,231.17666666666665,73.1575,1.1737055354490815,23.73714246659604,39.61975,3.3252566666666667,29735.82253115555
2017-12-26 21:27:21,232.25,75.9234,13133.11,17633.20965,11766.541730209141,0.7447940709988666,227.31,87.1726,16879.47,19815.203706,10379.103546519616,0.8518443842638335,229.47,55.8332,9632.78,12812.044404,8447.368305079855,0.7518534666483505,39645.36,30593.013581808613,50076.811495405,0.7916909806375715,229.67666666666665,72.9764,1.120415656792891,23.49143010617131,39.645360000000004,3.3027129166666667,29739.125244072216
2017-12-26 21:32:21,231.55,82.8846,15389.66,19191.929130000004,11466.84389077233,0.8018818689749923,226.84,79.0032,15239.23,17921.085888,9430.333419989603,0.8503519315313489,229.09,55.5444,9529.35,12724.666596000001,8432.593228471194,0.7488879907466929,40158.24,29329.770539233126,49728.45945514165,0.8075504538045337,229.16,72.4774,1.0429394309652709,23.363144925176673,40.15824,3.32515,29742.450394072217
2017-12-26 21:37:21,231.56,80.1495,14676.71,18559.41822,11359.849833548327,0.7907958011412277,226.84,78.3768,15105.95,17778.993312000002,9375.653459127037,0.84965159359187,229.04,54.018,9206.19,12372.28272,8265.557778366234,0.744097933125796,38988.85,29001.061071041597,48592.09778934003,0.8023701748590332,229.14666666666665,70.8481,1.0531828232282185,23.75518891826316,38.98885,3.2977954166666663,29745.748189488884
2017-12-26 21:42:21,231.78,84.7981,16013.43,19654.503618000002,11396.03317409506,0.8147460913403363,227.07,81.3843,15886.76,18479.933000999998,9440.274382868793,0.8596762769183376,229.3,55.6451,9568.39,12759.42143,8440.89734780866,0.7499078271294312,41468.58,29277.204904772512,50762.16951877092,0.8169189850064561,229.38333333333335,73.9425,1.0448303422218908,24.74544409507387,41.46858,3.352392916666666,29749.10058240555
2017-12-26 21:47:21,229.98,83.172,15559.74,19127.896559999997,11125.237882511085,0.8134579749107552,225.38,80.4183,15650.65,18124.676454,9141.173400591524,0.8634995521007495,227.5,56.2754,9815.75,12802.6535,8219.427509173755,0.7666965289656554,41026.14,28485.83879227636,49945.84241955637,0.8214125142863974,227.62,73.28856666666667,1.0368157455408071,23.213943784774074,41.02614,3.43728,29752.53786240555
2017-12-26 21:52:21,230.12,85.7512,15986.02,19733.066144,11568.969876487667,0.8101133337994045,225.66,78.7843,15343.45,17778.465138,8980.66616463285,0.8630356940771363,227.74,55.4531,9422.54,12628.888994,8408.601380204342,0.7461099709148334,40752.01,28958.23742132486,49993.05785396528,0.8151533782758538,227.84,73.32953333333334,1.0007022471910119,24.378217780375905,40.75201,3.4074229166666665,29755.945285322214
2017-12-26 21:57:21,230.28,79.4978,14797,18306.753384,10778.96147421427,0.8082809490913061,225.71,75.5953,13033.62,17062.615163,11011.70222518923,0.7638700091099278,227.9,56.6552,9726.34,12911.720080000001,8491.8093259726,0.7532954509342181,37556.96000000001,30282.4730253761,48244.724239798816,0.7784677100303107,227.96333333333334,70.58276666666667,1.0162453026071427,19.732248145557726,37.556960000000004,3.26287375,29759.208159072215
2017-12-26 22:02:21,230.37,81.5665,15234.43,18790.474605000003,10999.730835627297,0.8107528053573609,225.83,76.5921,13339.24,17296.793943,11011.074285872452,0.7711972544714496,227.98,56.2333,9582.1,12820.067734,8516.894756561684,0.7474297483302205,38155.77,30527.69987806143,48865.15367967128,0.7808380231468183,228.06000000000003,71.46396666666668,1.0128913443830454,21.312372342425263,38.15577,3.1546970833333337,29762.36285615555
2017-12-26 22:07:21,230.16,82.3816,15513.13,18960.949056,10902.311071847445,0.8181621053979377,225.72,75.3962,13049.64,17018.430264,10924.004051675882,0.7667945749147385,227.84,55.9332,9557.85,12743.820288,8429.262062027758,0.7499988060095281,38120.619999999995,30255.577185551083,48668.07598431685,0.783277728346694,227.90666666666667,71.23700000000001,0.9887088281752752,21.482937237671447,38.120619999999995,3.1781829166666657,29765.541039072217
2017-12-26 22:12:21,230.5,82.2828,15251,18966.1854,11274.891911995126,0.8041153072351598,226.15,75.3782,13011.71,17046.77993,11013.088070915934,0.7632943027029503,228.17,57.2103,9910.73,13053.674151,8495.636509855254,0.7592291553593569,38173.44,30783.616492766312,49039.19417983246,0.778427146661781,228.2733333333333,71.62376666666667,0.9754388014368833,20.12386018979734,38.17344,3.1789191666666667,29768.719958238882
2017-12-26 22:17:21,230.63,72.9206,12887.21,16817.677978,10805.281624631827,0.7662894970909996,226.73,63.8072,11686.4,14467.006456,8527.738905357368,0.8077966948824593,228.21,56.2213,9480.37,12830.262873,8645.127532511144,0.7389069182635757,34053.98,27978.14806250034,44073.23817065852,0.7726679820560864,228.52333333333334,64.31636666666667,0.9218606415099793,13.37798414193172,34.05398,3.0094758333333336,29771.729434072215
2017-12-26 22:22:21,230.99,69.6062,11683.95,16078.336138,11045.279777534688,0.7266889993912876,227.09,61.4614,11060.69,13957.269326,8512.725988918031,0.7924680495629494,228.39,60.5038,9449,13818.462881999998,10082.971557096236,0.6837953020309022,32193.64,29640.977323548956,43760.91855919781,0.7356710293100883,228.82333333333335,63.85713333333333,0.9468731335673768,9.003014019838043,32.19364,2.7603174999999998,29774.489751572215
2017-12-26 22:27:21,231.29,66.7824,10739,15446.101295999999,11102.068467015184,0.6952563494311038,227.72,49.622,8649.45,11299.921839999999,7271.536858712122,0.7654433475267296,228.66,63.8975,8706.13,14610.80235,11733.662929105538,0.5958693979595172,28094.58,30107.268254832845,41179.521939246275,0.6822463855080447,229.22333333333333,60.10063333333333,0.9015952419038185,17.435146274110245,28.09458,2.5120091666666666,29777.00176073888
2017-12-26 22:32:21,231.54,65.4932,10180.26,15164.295528,11239.135429067523,0.671330889140398,228.03,47.1164,8093.07,10743.952691999999,7066.451543952879,0.753267464219769,228.88,63.407,8473.9,14512.594159999999,11781.698011868495,0.5838997429802034,26747.230000000003,30087.284984888895,40257.4096339397,0.6644051428845609,229.48333333333335,58.6722,0.8962161377006218,19.695528717177808,26.747230000000002,2.2850754166666665,29779.28683615555
2017-12-26 22:37:21,231.5,75.048,10716.97,17373.612,13674.390222077327,0.6168533060367641,228.18,54.2173,8584.87,12371.303514000001,8907.814418734191,0.6939341509393026,228.97,74.1429,9150.62,16976.499813,14299.22024155125,0.5390168822075315,28452.46,36881.42488236277,46580.918640629745,0.6108179235259354,229.54999999999998,67.80273333333334,0.8494881289479492,20.036704518303587,28.45246,2.2999870833333333,29781.586823238882
2017-12-26 22:42:21,232.14,79.3138,11740.83,18411.905532,14182.777451204409,0.6376759852256665,228.94,54.5797,8664.01,12495.476518000001,9003.991566621407,0.6933717163582604,229.89,67.4311,8067.61,15501.735579,13236.973779876369,0.5204326934158964,28472.45,36423.74279770219,46231.69311625589,0.6158643147332318,230.32333333333335,67.10820000000001,0.7887462552643245,18.66910452075902,28.472450000000002,2.37187125,29783.958694488883
2017-12-26 22:47:21,230.79,65.535,9897.87,15124.822649999998,11436.451794899192,0.6544123014890361,227.69,43.6863,7648.81,9946.933647,6359.024654907443,0.7689615987643473,228.66,48.043,6577.69,10985.51238,8798.606509841959,0.5987604194024858,24124.37,26594.082959648593,35905.85573916282,0.6718784305059006,229.04666666666665,52.42143333333333,0.7611258258870126,25.015658353485176,24.12437,2.1915341666666666,29786.15022865555
2017-12-26 22:52:21,230.58,63.5656,10119.36,14656.956048000002,10603.061528794588,0.6904134778640362,227.46,41.9948,7503.36,9552.137208,5911.253162473931,0.7855163547814062,228.42,45.6228,6388.17,10421.159975999999,8233.581195110928,0.612999897776447,24010.89,24747.895886379447,34481.6065373291,0.696339074979186,228.82000000000002,50.3944,0.7691635346560575,26.136237359706648,24.01089,2.005635833333333,29788.155864488886
2017-12-26 22:57:21,230.31,63.2594,9744.6,14569.272414,10830.811119825761,0.6688460290327303,227.19,42.7047,7705.21,9702.080793000001,5895.770566244884,0.7941811828200057,228.1,45.7885,6426.63,10444.35685,8233.04420328483,0.6153207988101249,23876.440000000002,24959.625889355477,34540.80647017646,0.691253113056744,228.53333333333333,50.5842,0.777421236872814,25.057626689756873,23.876440000000002,1.9953054166666666,29790.15116990555
2017-12-26 23:02:21,230.61,64.7099,10299.77,14922.750039000002,10798.296470905703,0.6902058918819902,227.56,42.4904,7728.92,9669.115424,5809.95599950935,0.7993409594445234,228.46,48.159,7182.68,11002.40514,8334.388212838327,0.6528281688052799,25211.370000000003,24942.64068325338,35464.750126439445,0.7108853131663428,228.87666666666667,51.78643333333333,0.7573219929219588,24.95531326415608,25.211370000000002,2.0453254166666666,29792.19649532222
2017-12-26 23:07:21,231.1,60.9674,9229.7,14089.566139999999,10645.586499739433,0.6550734002942125,228.03,41.7815,7466.25,9527.435445000001,5918.372841934037,0.7836578944146285,228.83,47.026,6766.76,10760.95958,8367.15066105504,0.6288249620950626,23462.71,24931.110002728514,34235.347325713665,0.6853358248939833,229.32000000000002,49.92496666666667,0.7762079190650499,22.11805849978867,23.462709999999998,2.028086666666667,29794.224581988885
2017-12-26 23:12:21,230.64,65.6299,10330.58,15136.880136,11063.645742486126,0.6824774925336702,227.71,41.6858,7471.67,9492.273518,5854.6907648162,0.7871317641481388,228.58,46.0016,6481.48,10515.045728000001,8279.891525348088,0.6164005528516898,24283.73,25198.22803265041,34995.003053269604,0.6939199280261573,228.9766666666667,51.105766666666675,0.726420450409779,28.419754326485002,24.28373,1.9894349999999998,29796.214016988884
2017-12-26 23:17:21,230.59,64.1706,9910.08,14797.098654,10988.37763137983,0.6697312920408944,227.7,42.7988,7672.83,9745.286759999999,6008.185568516612,0.7873375293063208,228.53,47.0982,6770.63,10763.351646,8367.096752073021,0.6290447643709736,24353.54,25363.659951969465,35162.62442837195,0.6925973358333761,228.93999999999997,51.355866666666664,0.7207128505285378,24.95281292108139,24.353540000000002,2.0265529166666667,29798.240569905553
2017-12-26 23:22:21,230.59,67.9278,10754.62,15663.471402000001,11387.821785436927,0.6866051416052504,227.74,42.4733,7621.9,9672.869342,5955.757021353667,0.7879668101072547,228.64,46.9082,6660.05,10725.090848,8406.622847217148,0.6209784228766656,25036.57,25750.201654007746,35915.21575303374,0.6971020353089532,228.99,52.43643333333333,0.6987204681427112,29.54313572052003,25.03657,2.0579212499999997,29800.298491155554
2017-12-26 23:27:21,230.8,65.8223,10346.94,15191.78684,11123.453601665142,0.6810877554414132,227.77,46.9642,8239.12,10697.035834,6822.278011007765,0.7702245863113185,228.77,48.1901,7022.39,11024.449177,8498.500946882103,0.6369832984173591,25608.45,26444.232559555006,36811.54909897611,0.695663470481667,229.11333333333334,53.65886666666666,0.7361713271452268,22.66807722364618,25.60845,2.1102091666666665,29802.40870032222
2017-12-26 23:32:21,231.16,63.4747,9795.28,14672.811652,10924.462984360694,0.667580299694288,228.29,44.2488,8060.92,10101.558552,6087.943325383733,0.7979877519399246,229.18,48.1311,6724.5,11030.685498,8743.976344077533,0.6096175982190077,24580.7,25756.38265382196,35603.39955538095,0.6904031723646169,229.54333333333332,51.95153333333334,0.7042969373974447,22.18060936282919,24.5807,2.091214583333333,29804.49991490555
2017-12-26 23:37:21,231.26,65.4043,10457.26,15125.398418,10928.100960168556,0.6913708790345201,228.5,43.8307,7861.91,10015.31495,6204.587391567106,0.7849887935875646,229.28,49.3481,7013.3,11314.532368,8878.753618415127,0.619848860906984,25332.469999999998,26011.441970150787,36308.802647118806,0.6976949982681456,229.67999999999998,52.86103333333333,0.6879136189481072,23.728757982407977,25.332469999999997,2.0797154166666667,29806.57963032222
2017-12-26 23:42:21,231.56,64.8643,10159.4,15019.977308,11062.83462647955,0.676392499913356,228.87,43.7466,7811.99,10012.284342,6262.4795396838135,0.7802405258538151,229.61,48.4527,6776.44,11125.224447,8823.29189829547,0.6091059135285416,24747.829999999998,26148.606064458836,36002.842788079295,0.6873854419127735,230.01333333333332,52.354533333333336,0.6724247869688776,23.894333250988765,24.747829999999997,2.0866791666666664,29808.666309488886
2017-12-26 23:47:21,232.09,65.6479,10564.29,15236.221111000003,10978.989504466343,0.6933668081498873,229.36,43.8836,7874.52,10065.142496,6268.893700995824,0.7823555407317305,230.06,48.2857,6668.56,11108.608142,8884.33916388319,0.6003056291802359,25107.370000000003,26132.222369345356,36239.109733515994,0.6928252428005779,230.50333333333333,52.60573333333334,0.6883486862084451,24.792291334531342,25.107370000000003,2.0772999999999997,29810.743609488887
2017-12-26 23:52:21,231.63,64.8497,10134.15,15021.136010999999,11087.539440221213,0.6746593594904372,228.93,44.0958,7893.97,10094.851494,6292.158955796813,0.7819798047244062,229.53,50.2266,7352.55,11528.511498,8879.560003571021,0.6377709734058505,25380.67,26259.258399589045,36520.22811190105,0.6949756699829883,230.03,53.05736666666667,0.6955614485067141,22.225628737699633,25.38067,2.1036683333333333,29812.84727782222
2017-12-26 23:57:21,231.96,64.9159,10067.05,15057.892163999999,11197.97395604011,0.6685563882618332,229.26,44.4315,7970.84,10186.365689999999,6342.53542873898,0.7825008685703292,229.91,48.4671,6744.39,11143.070961,8870.244301583889,0.6052541551251817,24782.28,26410.75368636298,36217.25158374301,0.6842672736416069,230.37666666666667,52.60483333333334,0.6872802511828496,23.40291925013225,24.78228,2.090122916666666,29814.937400738887
2017-12-27 00:02:21,232.25,67.8061,10851.62,15747.966725,11412.309115481721,0.6890807041630957,229.62,45.5554,8266.55,10460.430948,6409.739988125584,0.7902685884638947,230.28,48.7774,6892.36,11232.459672,8869.245960819126,0.6136109277277091,26010.53,26691.295064426435,37268.92677683615,0.6979146503399284,230.71666666666667,54.0463,0.6645958246044924,25.45928213402212,26.01053,2.116367083333333,29817.05376782222
2017-12-27 00:07:21,232.42,66.7077,10415.58,15504.203634,11484.599409127808,0.6717907121110765,229.83,44.9232,8032.89,10324.699056000001,6486.300089023582,0.7780265513242093,230.45,47.9636,6647.21,11053.21162,8831.086361960404,0.6013826775895927,25095.68,26801.985860111796,36717.02058593579,0.6834890086264988,230.9,53.19816666666666,0.6582936336076145,25.39473478096052,25.09568,2.1294254166666664,29819.18319323889
2017-12-27 00:12:21,232.57,66.41,10422.66,15444.973699999999,11398.04242482417,0.6748253640600244,230.02,44.5471,7924.25,10246.723942,6496.276893810487,0.7733447338733818,230.69,46.3976,6375.01,10703.462344,8597.869134228897,0.5956025998983046,24721.92,26492.188452863556,36235.47126102319,0.6822574438708133,231.09333333333333,52.45156666666666,0.6389914608816032,26.61204272894297,24.721919999999997,2.075733333333333,29821.258926572224
2017-12-27 00:17:21,229.29,62.7321,9648.52,14383.843209,10667.755493574805,0.6707887356532711,226.76,43.8659,7760.7,9947.031484000001,6222.13555410739,0.7802026174827376,227.43,46.291,6680.7,10527.96213,8136.721337290232,0.6345672521905243,24089.920000000002,25026.612384972428,34736.948240656595,0.6934955780544024,227.82666666666668,50.963,0.6423011646280695,23.09342071699076,24.089920000000003,2.0338266666666662,29823.29275323889
2017-12-27 00:22:21,230.1,67.2848,10808.86,15482.23248,11084.586959610491,0.69814608545395,227.64,43.9831,7818.79,10012.312883999999,6254.033276455474,0.7809174653835159,228.26,47.6505,6778.26,10876.70313,8506.342477854498,0.6231906781848519,25405.910000000003,25844.962713920464,36241.16941562509,0.7010234606018659,228.66666666666666,52.9728,0.6268221574344041,27.017639241271002,25.405910000000002,2.06232625,29825.35507948889
2017-12-27 00:27:21,230.97,63.641,9884.58,14699.161769999999,10879.358205529841,0.6724587534082225,228.5,44.2861,7870.43,10119.37385,6360.664959826434,0.7777585962000999,229.05,46.6052,6538.98,10674.92106,8437.753267122209,0.6125553494256939,24293.99,25677.77643247848,35348.92010566161,0.6872625790938658,229.50666666666666,51.51076666666666,0.6375994887584987,23.54892795875038,24.29399,2.070829166666667,29827.425908655558
2017-12-27 00:32:21,231.44,64.6723,9899.45,14967.757112000001,11226.515161051831,0.6613849974932704,228.98,45.6658,8246.88,10456.554884,6428.725403040968,0.7886804106598136,229.54,46.0836,6421.87,10578.029543999999,8405.610908008817,0.6070951090926543,24568.2,26060.851472101614,35815.70089626812,0.6859617258686658,229.98666666666665,52.140566666666665,0.6319206910545601,24.034516950013987,24.5682,2.0359245833333333,29829.461833238893
2017-12-27 00:37:21,231.82,65.3054,10363.35,15139.097828000002,11035.998360966458,0.684542111937002,229.41,44.4507,7902.13,10197.435087,6445.465368511315,0.7749134887922823,229.99,45.8502,6291.95,10545.087498,8462.283116155824,0.5966711989059684,24557.43,25943.746845633596,35723.17691072874,0.6874369001773935,230.40666666666667,51.868766666666666,0.613408176846732,25.905056543340482,24.55743,2.0469012500000003,29831.508734488893
2017-12-27 00:42:21,232.07,61.5999,9410.82,14295.488792999999,10760.923136905521,0.6583069761565725,229.63,44.0443,7808.01,10113.892609,6428.514878748033,0.772008394972666,230.14,47.0639,6696.56,10831.285945999998,8513.098108821318,0.6182608448697677,23915.390000000003,25702.53612447487,35107.92278221592,0.6811963826043975,230.61333333333332,50.9027,0.6316489361702176,21.01499527529973,23.915390000000002,2.0197008333333333,29833.528435322227
2017-12-27 00:47:21,231.88,68.0478,10769.9,15778.923863999999,11531.855544356626,0.6825497158631832,229.54,43.942,7815.72,10086.44668,6375.807988802909,0.7748734760574773,230.08,46.3837,6521.36,10671.961696,8447.64051030175,0.6110741572886544,25106.98,26355.304043461285,36400.03428492461,0.6897515481296751,230.5,52.79116666666667,0.5986984815618202,28.89997379612118,25.10698,2.04259875,29835.571034072225
2017-12-27 00:52:21,232.26,62.7733,9510.77,14579.726658,11050.506025929122,0.6523284162382683,229.82,43.137,7641.1,9913.74534,6316.3230962619145,0.7707581482015354,230.33,46.0456,6302.38,10605.683048,8529.977681696158,0.5942455541501865,23454.250000000004,25896.806803887193,34939.18209833135,0.6712878948909381,230.8033333333333,50.651966666666674,0.6311289553877086,23.930627241192983,23.454250000000005,2.0233845833333333,29837.594418655557
2017-12-27 00:57:21,232.55,70.0233,11274.5,16283.918415000002,11749.538233325435,0.6923702092252222,230.32,43.7353,7852.41,10073.114296,6309.301768989938,0.7795414376582787,230.86,47.5764,6557.11,10983.487704000001,8811.430677921675,0.5969970720331403,25684.02,26870.27068023705,37170.960840279695,0.6909700319655966,231.24333333333334,53.778333333333336,0.5650613351015548,30.20727058604767,25.68402,2.047427916666667,29839.641846572224
2017-12-27 01:02:21,232.27,65.567,10030.49,15229.247089999999,11459.460601973089,0.6586333481046699,229.98,45.5762,8274.47,10481.614475999999,6434.080217295455,0.7894270504745475,230.43,47.5542,6734.35,10957.914306,8644.328546228415,0.6145649447461558,25039.309999999998,26537.869365496957,36485.96381810794,0.6862724012123538,230.89333333333335,52.89913333333333,0.5962349136686487,23.947210225246277,25.039309999999997,2.1134720833333334,29841.755318655556
2017-12-27 01:07:21,232.49,66.1898,10477.88,15388.466602000002,11270.26774599741,0.6808917529598573,230.21,44.0264,7861.26,10135.317544000001,6397.284809207279,0.7756303604571109,230.6,48.353,6934,11150.2018,8731.932442519425,0.6218721530223784,25273.14,26399.484997724114,36546.74285903821,0.6915292040518958,231.10000000000002,52.85640000000001,0.6014712245780988,25.22570587478526,25.273139999999998,2.096352083333333,29843.851670738888
2017-12-27 01:12:21,230.78,63.5036,9806.03,14655.360808,10891.344088392505,0.6691087396938826,228.38,44.381,7919.61,10135.73278,6325.571629146771,0.7813554453238061,228.79,47.5693,6732.88,10883.380147,8550.806414000595,0.6186386866083986,24458.52,25767.72213153987,35527.379644981556,0.6884414286786531,229.31666666666663,51.81796666666667,0.6381277709135985,22.55131585634068,24.45852,2.0721525,29845.92382323889
2017-12-27 01:17:21,230.37,64.2691,10146.79,14805.672567,10781.956819479306,0.6853312440946406,228.04,44.2215,7901.87,10084.270859999999,6265.219013007057,0.783583672999438,228.49,47.272,6624.88,10801.17928,8530.910785156608,0.6133478417738104,24673.54,25578.08661764297,35539.02209053095,0.6942661488306411,228.96666666666667,51.92086666666666,0.6128985296258564,23.78279509972227,24.67354,2.0471691666666665,29847.970992405557
2017-12-27 01:22:21,230.88,63.2346,9829.57,14599.604448,10794.813738696996,0.6732764599897467,228.57,43.6803,7780.74,9984.006171,6256.2340329439485,0.779320431772197,228.98,47.7798,6779.57,10940.618604,8586.883372521774,0.619669713879005,24389.879999999997,25637.931144162718,35386.01079193907,0.6892520364447525,229.47666666666666,51.5649,0.611536394404661,22.631092080077725,24.389879999999998,2.0443091666666664,29850.015301572224
2017-12-27 01:27:21,230.53,64.9015,10124.27,14961.742795,11016.029431280329,0.676677185186166,228.31,43.1971,7714.01,9862.329901,6144.884115755044,0.7821691301583646,228.7,48.3554,6754.45,11058.87998,8756.496537402661,0.6107716163133547,24592.73,25917.410084438034,35728.3432912559,0.6883255067138472,229.17999999999998,52.15133333333333,0.5890566367047836,24.44840016873969,24.59273,2.0409420833333334,29852.05624365556
2017-12-27 01:32:21,230.11,67.8988,10783.46,15624.192868,11306.298828744184,0.6901770920970687,227.98,45.0579,8197.01,10272.300041999999,6191.0560660337405,0.7979722132808785,228.34,49.4449,7111.39,11290.248466,8769.14150255972,0.6298701061730912,26091.86,26266.496397337643,37023.15479873306,0.7047443725917399,228.81000000000003,54.133866666666655,0.5681569861457029,25.42758199426608,26.09186,2.1118579166666667,29854.168101572224
2017-12-27 01:37:21,230.03,63.3844,9727.48,14580.313532,10861.0163217363,0.6671653513246274,227.82,43.2112,7690.94,9844.375584,6145.0120061115695,0.7812521916067521,228.19,48.8103,7060.44,11138.022357,8614.27472463189,0.6339042761538963,24478.859999999997,25620.30305247976,35434.65133736331,0.690817013181354,228.67999999999998,51.80196666666666,0.5903445863215072,22.359061013771054,24.478859999999997,2.1071133333333334,29856.275214905556
2017-12-27 01:42:21,229.97,66.7324,10441.03,15346.450028,11247.151683915406,0.6803547387799829,227.87,43.803,7801.34,9981.38961,6226.3338130087395,0.7815885668047778,228.25,48.6026,6958.09,11093.543450000001,8640.120938328231,0.6272197906251495,25200.460000000003,26113.606435252375,36290.269016181934,0.6944137005091653,228.6966666666667,53.046,0.55677826524216,25.80100290314067,25.200460000000003,2.0699716666666665,29858.345186572224
2017-12-27 01:47:21,229.34,66.2089,10601.14,15184.349126000001,10871.075801440122,0.6981622927681358,227.18,44.0726,7862.5,10012.413268,6199.154232572573,0.7852752168279756,227.57,48.0593,6802.2,10936.854901,8564.161972167956,0.621952111605508,25265.84,25634.392006180653,35992.84268340219,0.7019684502900111,228.02999999999997,52.78026666666667,0.5744858132701973,25.44252649980295,25.26584,2.1027625,29860.447949072222
2017-12-27 01:52:21,229.77,63.8373,9855.6,14667.896421000001,10863.440249625559,0.6719163891755981,227.54,44.1188,7860.52,10038.791752,6244.162487445631,0.7830145493788107,227.95,46.7789,6574.28,10663.250254999999,8395.459992302836,0.6165362195187456,24290.4,25503.062729374025,35219.735103183084,0.6896815075081212,228.42,51.578333333333326,0.5910165484633669,23.767667302161776,24.2904,2.064843333333333,29862.512792405556
2017-12-27 01:57:21,229.85,67.8009,11073.49,15584.036865,10965.401234317831,0.7105662092515846,227.67,43.12,7718.24,9817.130399999998,6066.697667842376,0.7862012304532495,228.13,47.485,6833.88,10832.75305,8405.154536823478,0.6308534837319125,25625.61,25437.253438983687,36107.142650605674,0.7097102711219423,228.54999999999998,52.80196666666666,0.568803325311753,28.406012654831684,25.62561,2.0798337499999997,29864.592626155554
2017-12-27 02:02:21,229.6,62.4784,9384.09,14345.04064,10849.840820728734,0.654169635032836,227.38,44.7635,8093.27,10178.32463,6172.298840850516,0.7951475605470054,227.71,47.2403,6797.56,10757.088713,8337.153928394988,0.6319144688083786,24274.920000000002,25359.293589974237,35105.06391375621,0.6914933999162347,228.23000000000002,51.49406666666667,0.6002716557858195,21.331260171074724,24.27492,2.0791887499999997,29866.671814905556
2017-12-27 02:07:21,229.87,65.5228,10420.86,15061.726036000002,10874.799678335243,0.6918768788578701,227.74,43.3276,7738.61,9867.427624,6122.094672804259,0.7842580959172992,228.11,47.4616,6788.2,10826.465576,8434.020253017718,0.6270005619422107,24947.670000000002,25430.914604157217,35624.67762707246,0.7002918106700671,228.57333333333335,52.104000000000006,0.5672869392754998,25.753876861661283,24.947670000000002,2.05094125,29868.722756155556
2017-12-27 02:12:21,230.24,63.1498,9858.16,14539.609952,10687.232521597789,0.6780209395262324,228.07,43.4044,7711.34,9899.241508000001,6207.271368170569,0.7789829143746151,228.46,46.3394,6538.28,10586.699324,8326.409623504122,0.6175938127550056,24107.78,25220.91351327248,34889.53331548547,0.6909745619698483,228.92333333333332,50.96453333333333,0.5751561658197175,23.909306864381517,24.107779999999998,2.043977083333333,29870.76673323889
2017-12-27 02:17:21,230.41,66.3305,10351.72,15283.210505,11243.594460035561,0.6773262722916346,228.31,43.9351,7805.67,10030.822681,6299.914246143674,0.7781684761296002,228.7,47.322,6716.29,10822.5414,8486.39210681512,0.6205834426283645,24873.68,26029.900812994354,36003.55111758733,0.6908674069055785,229.14000000000001,52.5292,0.5542463122981504,26.27357736268589,24.87368,2.0408941666666665,29872.807627405557
2017-12-27 02:22:21,230.48,65.6636,10271.91,15134.146528,11114.416587607036,0.6787241012233974,228.41,42.5771,7542.32,9725.035411,6139.195612032896,0.7755570731875044,228.75,46.5317,6511.5,10644.126375,8420.082780885865,0.6117458371495519,24325.73,25673.694980525797,35367.7784711731,0.6877935525361581,229.21333333333334,51.5908,0.5526147402710654,27.27773168859564,24.32573,2.0499754166666664,29874.857602822223
2017-12-27 02:27:21,230.69,68.2961,10939.32,15755.227308999998,11338.362557964854,0.6943295571337796,228.68,41.631,7410.55,9520.17708,5976.413668083671,0.7784046386666581,229.02,47.5875,6838.76,10898.48925,8485.778078335868,0.6274961458534264,25188.629999999997,25800.554304384394,36057.39429978805,0.6985704455118671,229.46333333333334,52.504866666666665,0.534580688272633,30.075751708095627,25.188629999999996,2.0630983333333335,29876.920701155555
2017-12-27 02:32:21,230.53,67.5586,10525.65,15574.284058,11479.068603191328,0.675835239732469,228.52,42.8092,7771.4,9782.758384,5942.028579510731,0.7943976223219783,228.82,48.8691,6992.98,11182.227462,8725.849055049428,0.6253655654710916,25290.03,26146.946237751486,36376.481618770755,0.6952302387306749,229.29,53.078966666666666,0.5407998604387496,27.279418275537893,25.290029999999998,2.1032775,29879.023978655554
2017-12-27 02:37:21,230.88,62.7501,9502.17,14487.743088000001,10936.336913015792,0.6558764841620167,228.83,40.7796,7185.63,9331.595868,5953.604198027837,0.7700322754697332,229.03,47.7961,6656.29,10946.740783000001,8690.508454980956,0.6080613519539114,23344.09,25580.44956602458,34630.996779302026,0.6740807996018211,229.58,50.44193333333334,0.5662514156285315,24.40066399781134,23.34409,2.0264216666666663,29881.05040032222
2017-12-27 02:42:21,231,66.5686,10706.96,15377.3466,11037.381755422415,0.6962813727564675,228.96,41.2607,7336.94,9447.049872,5951.139615271617,0.7766382203343575,229.22,48.2137,6802.27,11051.544314,8710.094980619082,0.615504024300291,24846.17,25698.616351313118,35745.64373515853,0.6950824605114587,229.7266666666667,52.01433333333333,0.5542819002292486,27.981261575335008,24.846169999999997,2.0079274999999996,29883.05832782222
2017-12-27 02:47:21,230.64,67.9638,10908.51,15675.170832,11256.793068733366,0.6959101190610871,228.61,41.6551,7415.08,9522.772411,5974.929538103588,0.7786681945096839,228.91,48.7067,6940.82,11149.450697,8725.552622753117,0.6225257358972471,25264.41,25957.275229590072,36222.51440737915,0.6974780854763964,229.38666666666666,52.775200000000005,0.546384561729829,28.779805666297804,25.26441,2.087940833333333,29885.146268655553
2017-12-27 02:52:21,230.62,64.0719,10058,14776.261578,10824.719036606864,0.6806863797657116,228.5,42.3788,7469.53,9683.5558,6162.578560214356,0.7713623130048984,228.78,48.9963,7059.99,11209.373513999999,8706.698328084227,0.6298291328397964,24587.519999999997,25693.995924905445,35563.00839832673,0.6913790791995218,229.29999999999998,51.815666666666665,0.5756650675970438,23.65352821218808,24.587519999999998,2.0771637499999995,29887.223432405553
2017-12-27 02:57:21,230.8,67.8443,10895.61,15658.464440000002,11246.030026042281,0.6958287667190947,228.73,43.456,7710.76,9939.69088,6272.291049716617,0.7757545071663234,229.11,48.7492,7003.55,11168.929212000001,8700.302703938925,0.627056530403588,25609.920000000002,26218.623779697824,36650.84221825928,0.6987539289681387,229.54666666666665,53.34983333333334,0.5460037174721301,27.168719677349802,25.609920000000002,2.09156,29889.314992405554
2017-12-27 03:02:21,231.16,62.3936,9347.47,14422.904575999999,10983.850918849077,0.6480989977257685,229.03,44.1635,7895.35,10114.766405,6322.337210653717,0.7805766029452857,229.39,47.8621,6719.04,10979.087119,8683.02110126376,0.6119853068997221,23961.86,25989.20923076655,35349.81939275166,0.6778495735373766,229.85999999999999,51.47306666666666,0.5655616462194429,21.21601458885943,23.96186,2.065490833333333,29891.38048323889
2017-12-27 03:07:21,230.35,68.1686,10858.88,15702.637009999999,11342.73045670317,0.6915322562117865,228.4,42.0531,7435.04,9604.92804,6080.692629296292,0.7740859659787727,228.76,48.4876,6870.64,11092.023376,8707.886572764393,0.6194217021635675,25164.559999999998,26131.309658763854,36278.09841317216,0.693657085148185,229.17,52.903099999999995,0.5149016014312549,28.855586912676202,25.164559999999998,2.0469341666666665,29893.427417405554
2017-12-27 03:12:21,230.34,65.8272,10163.33,15162.637248,11252.212743524584,0.670287749668388,228.4,41.719,7310.41,9528.6196,6111.668930284441,0.7672055666908982,228.66,47.7127,6806.09,10909.985982,8526.71877332286,0.623840398257993,24279.829999999998,25890.600447131885,35494.13101263258,0.6840519631642386,229.13333333333333,51.75296666666666,0.5266220541169673,27.195027144981733,24.279829999999997,2.0601829166666663,29895.48760032222
2017-12-27 03:17:21,230.77,64.0268,10403.42,14775.464635999999,10492.054494391772,0.7041010388703691,228.66,41.4779,7316.13,9484.336614,6035.468733309865,0.7713907991414528,228.97,48.4217,6926.04,11087.116649,8657.605067623088,0.6246926247163362,24645.59,25185.128295324725,35237.70414910804,0.6994096407561742,229.46666666666667,51.3088,0.5679837303893122,24.787171011600343,24.64559,2.0385591666666665,29897.526159488887
2017-12-27 03:22:21,230.72,56.7588,8833.74,13095.390336,9667.175681893974,0.6745686667861688,228.43,41.2611,7229.32,9425.273073,6047.537088618712,0.7670143818654324,228.7,48.3371,6901.23,11054.69477,8635.930809412808,0.6242804657735475,22964.29,24350.643579925494,33471.068969494634,0.6860937133776498,229.2833333333333,48.785666666666664,0.6265900995856782,16.343188231516095,22.964290000000002,1.983745,29899.50990448889
2017-12-27 03:27:21,230.66,60.5299,9628.58,13961.826733999998,10110.54167361161,0.6896361187861165,228.42,42.8479,7599.95,9787.317318,6167.036588242582,0.7765100234384779,228.76,47.6296,6734.96,10895.747296,8564.906475653503,0.6181274048520298,23963.489999999998,24842.484737507693,34516.63223597289,0.6942592149829,229.27999999999997,50.335800000000006,0.6018841591067795,20.252186316697042,23.963489999999997,1.9553241666666665,29901.465228655554
2017-12-27 03:32:21,230.7,61.2172,10069.21,14122.808039999998,9902.763094742226,0.7129750663947989,228.5,41.4731,7336.17,9476.603350000001,5998.884961751745,0.7741349647181338,228.82,47.9756,6807.13,10977.776792,8612.465643361013,0.6200827479896168,24212.51,24514.113699854985,34455.58606364892,0.7027165335476473,229.34,50.221966666666674,0.5930060172669335,21.89327512064772,24.212509999999998,2.0073333333333334,29903.47256198889
2017-12-27 03:37:21,230.87,57.4756,9070.92,13269.391772,9684.790568330392,0.6835972707611756,228.62,41.4477,7251.79,9475.773174,6099.329392728191,0.7652979727182313,228.88,47.9125,6784.08,10966.213,8615.920503055317,0.6186347100863352,23106.79,24400.0404641139,33604.8466557206,0.6876028995676581,229.45666666666668,48.94526666666667,0.615947818760257,17.428311079450648,23.10679,1.9716375000000002,29905.444199488888
2017-12-27 03:42:21,231.02,62.4946,10321.6,14437.502492,10094.852730303013,0.7149158939172012,228.91,42.0038,7358.34,9615.089858,6189.085992439792,0.765290819812534,229.24,48.4351,7134.43,11103.262324,8507.781309522352,0.6425525932661015,24814.370000000003,24791.720032265155,35076.8063063774,0.7074295699346049,229.72333333333336,50.977833333333336,0.5644470885267724,22.591714699526257,24.814370000000004,1.996715,29907.44091448889
2017-12-27 03:47:21,231.16,60.2037,9777.79,13916.687291999999,9902.979748500662,0.7025946473354158,228.94,41.9471,7333.59,9603.369074,6200.25445311397,0.763647626524616,229.28,46.5615,6528.87,10675.62072,8446.462826556057,0.6115681861728786,23640.25,24549.69702817069,34081.50589744345,0.6936386576091206,229.79333333333332,49.570766666666664,0.5947373001827763,21.450007833918246,23.64025,2.0189425,29909.459856988888
2017-12-27 03:52:21,231.31,58.879,9159.19,13619.30149,10079.415241938206,0.6725154007880033,229.09,42.205,7417.09,9668.74345,6202.529793061691,0.7671203645391997,229.4,46.9983,6591.98,10781.410020000001,8531.389201000997,0.6114209540098725,23168.26,24813.334236000894,33948.0460017229,0.6824622541993782,229.9333333333333,49.36076666666667,0.598724267903752,19.28299330845076,23.16826,1.9503545833333331,29911.41021157222
2017-12-27 03:57:21,231.44,62.7969,10305.24,14533.714536,10248.457774530647,0.7090575485347486,229.21,42.1184,7519.31,9653.958464000001,6054.658631874902,0.778883608008032,229.6,47.3444,6601.63,10870.27424,8636.04906168947,0.6073103450976044,24426.18,24939.165468095016,34908.45518835549,0.6997210236947956,230.08333333333334,50.753233333333334,0.5896414342629431,23.72985103740517,24.42618,1.9831016666666668,29913.393313238885
2017-12-27 04:02:21,231.82,57.574,8898.82,13346.80468,9947.270870629285,0.6667378607356679,229.57,40.4601,7013.01,9288.425157,6090.363916638354,0.7550268082544448,229.85,47.7195,6819.86,10968.327075,8590.326443423326,0.6217775922769881,22731.69,24627.961230690962,33515.16380142751,0.6782508996429786,230.41333333333333,48.58453333333333,0.6104970777154098,18.502733380170366,22.73169,1.9649112499999997,29915.358224488886
