DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-27 04:07:21,231.45,60.6496,9838.62,14037.349919999999,10012.429738686007,0.7008887044970096,229.2,40.4672,7044.18,9275.08224,6033.794716955775,0.759473589314503,229.51,48.6065,6976.07,11155.677815,8705.377353520245,0.6253380669187065,23858.870000000003,24751.601809162028,34378.59028227035,0.6940037332567545,230.0533333333333,49.90776666666667,0.6071055987017542,21.523370110063027,23.858870000000003,1.9412733333333332,29917.29949782222
2017-12-27 04:12:21,231.52,57.8763,9135.48,13399.520976000002,9802.559235009194,0.6817766109969631,229.15,41.6953,7283.76,9554.477995000001,6183.436748228225,0.7623399210099913,229.51,47.0624,6513.36,10801.291424,8616.498008853476,0.603016782375448,22932.6,24602.493992090895,33633.121374485425,0.6818457241794097,230.06000000000003,48.87800000000001,0.6346170564200554,18.409713981750464,22.932599999999997,1.9496445833333333,29919.24914240555
2017-12-27 04:17:21,231.18,59.8564,9664.67,13837.602552,9903.201410565016,0.698435293518611,228.86,41.4751,7241.57,9491.991386,6136.575951375344,0.7629136716959932,229.24,47.1775,6644.69,10814.9701,8532.97562798547,0.6143974452596961,23550.929999999997,24572.75298992583,34036.252634049015,0.691936631603217,229.76,49.50300000000001,0.6180362116991713,20.914692038866313,23.550929999999997,1.93681375,29921.18595615555
2017-12-27 04:22:21,231.4,59.2842,9622.19,13718.36388,9777.881526587886,0.7014094453368589,229.04,42.1825,7432.62,9661.4798,6172.548246989086,0.7693045117167249,229.46,47.2981,6585.35,10853.022026,8626.775323047492,0.6067756965961952,23640.160000000003,24577.205096624464,34101.26354238423,0.6932341369292023,229.96666666666667,49.58826666666667,0.6232787360487044,19.552878100195738,23.640160000000005,1.9662954166666664,29923.152251572217
2017-12-27 04:27:21,231.3,59.7379,9520.58,13817.37627,10013.912494642596,0.6890295099418321,229,41.4308,7334.47,9487.653199999999,6018.3978817099005,0.7730541837258555,229.41,47.4341,6749.75,10881.856881,8535.554118864635,0.6202755718819677,23604.8,24567.86449521713,34070.02419863171,0.6928319117820877,229.90333333333334,49.53426666666667,0.6075017036145663,20.59914079680868,23.6048,1.9685400000000002,29925.12079157222
2017-12-27 04:32:21,231.6,61.8852,10374.83,14332.612319999998,9888.714698408268,0.723861761440569,229.26,41.6843,7438.28,9556.542618,5999.958120791369,0.7783442503557514,229.71,46.9413,6602.54,10782.886023,8525.086306507914,0.6123165900035221,24415.65,24413.75912570755,34527.60634000811,0.7071341627209442,230.19000000000003,50.17026666666667,0.6125374690472948,23.350350938271525,24.415650000000003,2.000852083333333,29927.12164365555
2017-12-27 04:37:21,231.37,57.9732,9088.78,13413.259284,9864.562977213545,0.6775966830702772,229.02,41.0475,7186.41,9400.69845,6060.416046752269,0.7644549006887887,229.41,46.7804,6615.59,10731.891564,8450.29381106683,0.6164421211813131,22890.78,24375.272835032643,33438.62638911294,0.6845610143678884,229.9333333333333,48.60036666666667,0.6248187880545213,19.285519793746392,22.89078,1.9711012499999998,29929.092744905553
2017-12-27 04:42:21,231.45,63.0878,10368.13,14601.67131,10281.570179130089,0.7100646069809388,229.15,41.097,7250.8,9417.377550000001,6009.400908513595,0.7699383359648779,229.6,46.4393,6494.05,10662.46328,8456.68006932084,0.6090571971470368,24112.98,24747.651156964523,34552.59819850321,0.6978630047289628,230.0666666666667,50.20803333333333,0.6012749927557073,25.652800581049117,24.11298,1.9584899999999996,29931.051234905553
2017-12-27 04:47:21,231.55,58.7689,9175.34,13607.938795000002,10049.33500948526,0.6742637616338573,229.09,42.8186,7575.83,9809.313074000002,6231.3259259043225,0.7723099408540703,229.54,45.3813,6270.54,10416.823602,8318.08524022111,0.601962770954101,23021.71,24598.746175610693,33691.20723180191,0.6833150810419543,230.05999999999997,48.9896,0.6476571329218629,19.96199193298169,23.02171,1.9639454166666666,29933.01518032222
2017-12-27 04:52:21,231.28,61.2392,9903.48,14163.402176,10125.366417504185,0.6992303033505274,228.86,41.8983,7380.63,9588.844938,6121.4580001914765,0.7697100169751436,229.37,47.1956,6769.78,10825.254772,8447.261072697396,0.6253691153311546,24053.89,24694.08549039306,34472.996422402,0.6977603485715205,229.83666666666667,50.11103333333333,0.6279821902510455,22.207018946592598,24.05389,1.9614833333333332,29934.976663655554
2017-12-27 04:57:21,231.07,61.1509,10080.1,14130.138463,9902.141029774923,0.7133758827908805,228.62,41.5472,7323.79,9498.520864,6048.4707686937945,0.7710453137769725,229.17,47.0371,6657.4,10779.492207,8477.99961552097,0.6175986653320097,24061.29,24428.61141398969,34288.521870734054,0.7017301617932034,229.62,49.91173333333333,0.6314780942426568,22.51808525984539,24.06129,2.0047991666666665,29936.98146282222
2017-12-27 05:02:21,231.32,57.4002,9154.89,13277.814263999999,9617.085874483071,0.6894877287763814,228.72,41.8336,7473.51,9568.180992,5974.67453302438,0.7810794973724511,229.3,46.374,6462.19,10633.558200000001,8444.682373937298,0.6077166154975292,23090.59,24036.442781444748,33330.55547292555,0.6927754330034047,229.77999999999997,48.53593333333333,0.6702062842719212,18.26330732282199,23.09059,1.9646616666666668,29938.946124488884
2017-12-27 05:07:21,231.07,59.312,9594.29,13705.223839999999,9786.866704947211,0.7000462095334885,228.47,40.9589,7236.26,9357.879883,5933.502938151803,0.7732798551032652,229.04,46.7378,6421.51,10704.825712,8564.899464920549,0.5998705791913598,23252.060000000005,24285.269108019565,33621.906398842555,0.6915747050203097,229.52666666666664,49.002900000000004,0.6723982689012247,21.03773450142745,23.252060000000004,1.9309437500000002,29940.877068238886
2017-12-27 05:12:21,231.28,61.0211,10130.26,14112.960008,9826.162654862139,0.7177983919927226,228.66,40.7907,7219.08,9327.201462,5906.062230144123,0.7739813522213808,229.26,46.7681,6446.96,10722.054606,8567.331074053682,0.6012802804037501,23796.3,24299.555959059944,34010.767611118186,0.6996695949967604,229.73333333333335,49.526633333333336,0.6732443412652289,23.208657429436943,23.7963,1.9603483333333334,29942.83741657222
2017-12-27 05:17:21,230.95,60.5114,9850.83,13975.107829999999,9912.859686852593,0.7048840066087705,228.33,41.5928,7392.71,9496.884023999999,5961.429779944272,0.7784353248199676,228.95,47.842,6912.54,10953.425899999998,8496.724645131839,0.6310847458236789,24156.08,24371.014111928704,34314.17389083158,0.7039679893460665,229.41,49.98206666666666,0.6712872150298558,21.066222418440763,24.156080000000003,1.9980158333333335,29944.835432405554
2017-12-27 05:22:21,230.86,59.2102,9528.86,13669.266772,9800.4939255378,0.6971010339427152,228.17,41.8777,7410.58,9555.234809,6032.065675929371,0.7755518465145445,228.74,48.3867,6870.41,11067.973758,8677.413758700033,0.6207468638994581,23809.850000000002,24509.973360167205,34170.86114130878,0.6967881172656939,229.25666666666666,49.82486666666666,0.6993617052212308,18.836645155765616,23.80985,1.998580416666667,29946.834012822223
2017-12-27 05:27:21,230.98,61.5286,9980.91,14211.876027999999,10117.255349507644,0.7022936296612621,228.19,41.9202,7408.03,9565.770438,6051.863811390232,0.7744310871784691,228.95,47.523,6550.54,10880.39085,8687.53882046945,0.6020500633026432,23939.48,24856.657981367327,34510.17456740942,0.6936933904300754,229.3733333333333,50.323933333333336,0.7004592222286884,22.26508526757976,23.93948,1.9895554166666667,29948.823568238888
2017-12-27 05:32:21,231.3,59.8718,9505.02,13848.34734,10071.31167469685,0.6863649334202792,228.44,42.5533,7589.77,9720.875852,6073.781250349463,0.7807701811600094,229.19,46.7148,6514.86,10706.565012,8496.301167954356,0.6084920787104076,23609.65,24641.39409300067,34126.43954427517,0.6918286910466932,229.64333333333335,49.713300000000004,0.7214085611019986,20.434169528073966,23.609650000000002,1.9812137500000002,29950.80478198889
2017-12-27 05:37:21,231.33,59.9742,9732.22,13873.831686000001,9887.724688878512,0.7014803278765969,228.41,41.3244,7272.95,9438.906203999999,6016.40662068395,0.7705288984562517,229.2,46.515,6384.27,10661.238,8538.33076542154,0.5988300795836282,23389.44,24442.462074984003,33830.45751686831,0.6913722638346738,229.64666666666668,49.2712,0.7330101315063737,21.722629040900166,23.38944,1.9582954166666664,29952.763077405554
2017-12-27 05:42:21,230.96,58.4407,9086.02,13497.464072,9981.271308532338,0.6731649702145619,228,41.7601,7375.24,9521.3028,6021.714203753599,0.7746040804415967,228.77,47.7696,6822.11,10928.251392,8537.300137318001,0.6242636406583865,23283.370000000003,24540.28564960394,33828.10870150824,0.6882847103705182,229.24333333333334,49.32346666666666,0.7488403879429435,18.48457529343708,23.28337,1.9447004166666666,29954.70777782222
2017-12-27 05:47:21,230.57,59.4725,9820.75,13712.574325,9570.13918687441,0.716185726125499,227.52,40.2738,7068.52,9163.094976,5830.809081833879,0.7714118448530638,228.34,46.6589,6527.57,10654.093226,8420.245386174865,0.612681892445832,23416.84,23821.193654883155,33403.55763581247,0.7010283232494507,228.81000000000003,48.801733333333324,0.769197150474176,21.86554849144704,23.41684,1.9458420833333334,29956.65361990555
2017-12-27 05:52:21,230.05,59.0393,9592.16,13581.990965,9615.66144930975,0.7062410823802222,226.89,40.3637,7128.27,9158.119893,5749.689276966392,0.7783551736911074,227.77,46.9042,6480.42,10683.369634,8493.441196610082,0.6065895145456688,23200.85,23858.791922886223,33279.44399688914,0.6971525726862727,228.23666666666668,48.76906666666667,0.794496940310496,21.058908925876505,23.20085,1.94240375,29958.59602365555
2017-12-27 05:57:21,229.8,60.5047,9990.44,13903.98006,9670.14840192629,0.7185309499070154,226.61,40.5237,7138.84,9183.075657,5776.317336901251,0.777390959918561,227.48,46.557,6432.05,10590.78636,8413.88664771888,0.6073250636320078,23561.329999999998,23860.352386546423,33532.859815098855,0.7026340768403841,227.96333333333334,49.19513333333333,0.8056851248007748,22.989198118513084,23.561329999999998,1.9484241666666664,29960.544447822216
2017-12-27 06:02:21,229.65,59.3636,9736.43,13632.85074,9542.355587286535,0.7141888505705154,226.37,41.7686,7479.48,9455.157982,5784.236457319007,0.7910475969030719,227.3,45.0447,6157.07,10238.660310000001,8180.504505143269,0.6013550419273553,23372.98,23507.09654974881,33149.355684230315,0.7050809742018276,227.7733333333333,48.72563333333333,0.8239185154832409,21.832382544711248,23.37298,1.9555962499999997,29962.500044072218
2017-12-27 06:07:21,229.38,58.3802,9198.42,13391.250276,9732.145367701312,0.6868977735772399,226.13,40.7929,7211.74,9224.498477000001,5751.710904120212,0.7818029368188922,226.99,47.0319,6766.24,10675.770981,8257.728640562227,0.6337940381113539,23176.4,23741.584912383754,33178.43231847954,0.6985381279479964,227.5,48.73500000000001,0.8263736263736243,19.791115214937918,23.1764,1.9395575000000003,29964.43960157222
2017-12-27 06:12:21,229.51,58.8404,9299.8,13504.460204,9792.046025291127,0.688646555250347,226.21,40.045,7047.13,9058.579450000001,5691.73263734887,0.7779508960425356,227.26,46.5946,6499.73,10589.088796,8359.564070971208,0.6138139102634832,22846.66,23843.342733611207,33022.33889154507,0.6918546888830331,227.66,48.49333333333334,0.8126153035227947,21.337091009073404,22.84666,1.9176275,29966.35722907222
2017-12-27 06:17:21,231.12,61.4126,10092.85,14193.680112,9979.726148511507,0.7110805598237369,227.72,40.5327,7185.06,9230.106444,5793.943196474254,0.778437393283869,228.85,46.549,6436.8,10652.73865,8488.135631880761,0.6042389860000931,23714.71,24261.804976866522,33926.72473315992,0.6989979193842217,229.23000000000002,49.4981,0.8244994110718433,24.070620892519102,23.71471,1.940057083333333,29968.297286155554
2017-12-27 06:22:21,230.92,60.5907,9607.95,13991.604443999999,10171.149970129263,0.6866939412456136,227.41,40.4742,7149.73,9204.237822000001,5796.495045373136,0.7767867517406699,228.53,46.3031,6397.1,10581.647443,8429.01976495182,0.6045466960092143,23154.78,24396.66478045422,33635.41421267553,0.6884047823402187,228.95333333333335,49.12266666666667,0.858981451824232,23.34570598773139,23.15478,1.9528954166666666,29970.25018157222
2017-12-27 06:27:21,231.09,61.3534,10165.23,14178.157206,9883.73617642386,0.7169641196881507,227.38,42.5565,7618.58,9676.49697,5965.8890698720825,0.7873283093685504,228.65,46.2547,6373.5,10576.137155,8439.974814617133,0.6026302331931133,24157.309999999998,24289.600060913075,34257.26634679434,0.70517331288054,229.04,50.05486666666667,0.8950401676563096,22.572297332393916,24.15731,1.9713370833333332,29972.221518655555
2017-12-27 06:32:21,230.95,57.8584,9015.51,13362.39748,9862.770698612552,0.6746925477627688,227.22,43.5068,7800.4,9885.615096,6072.820239910209,0.7890657206708628,228.48,45.9524,6469.96,10499.204351999999,8268.791303658336,0.6162333623659334,23285.87,24204.3822421811,33586.95969245373,0.6933009183689773,228.88333333333333,49.105866666666664,0.902934537246048,17.823803808913542,23.28587,1.9767991666666662,29974.19831782222
2017-12-27 06:37:21,230.17,61.9927,10325.48,14268.859758999999,9848.087204711863,0.7236373595645765,226.6,43.6284,7866.43,9886.19544,5987.999610301989,0.7956984107528428,227.91,45.8521,6357,10450.152111,8294.228725025478,0.6083165041500705,24548.91,24130.31554003933,34422.683077441296,0.7131608522430369,228.22666666666666,50.49106666666666,0.8514926681077268,22.779541199367294,24.54891,1.9931158333333334,29976.191433655556
2017-12-27 06:42:21,230.07,54.9383,8818.38,12639.654681,9055.22195368646,0.6976757057497652,226.29,42.4313,7591.28,9601.778876999999,5879.338871370094,0.7906118332077062,227.64,45.8638,6352.33,10440.435431999998,8285.565495538673,0.6084353513197419,22761.989999999998,23220.126320595227,32515.880045056434,0.7000268782041047,228,47.74446666666666,0.9078947368421023,15.067365572555017,22.761989999999997,1.9712874999999999,29978.162721155557
2017-12-27 06:47:21,230.28,56.6141,9603.72,13037.094948,8816.711793223545,0.7366457050673924,226.41,41.4781,7446.22,9391.056621,5722.390424501628,0.7929054525503537,227.91,40.026,5652.12,9122.32566,7160.332740361613,0.619591999963746,22702.059999999998,21699.434958086786,31404.601665103775,0.7228896020428152,228.20000000000002,46.0394,0.9114811568799228,22.96880498008228,22.702059999999996,1.8943354166666664,29980.057056572223
2017-12-27 06:52:21,232.27,50.709,8404.24,11778.179430000002,8251.924666868643,0.7135432135287141,228.12,40.8314,7456.14,9314.458968,5582.573077618926,0.8004909384018664,229.75,31.732,4700.69,7290.427,5572.597183201832,0.6447756763767061,20561.07,19407.094927689403,28273.537682385057,0.7272195729793633,230.04666666666665,41.0908,0.9664705711884651,23.40718603677709,20.56107,1.8026304166666665,29981.85968698889
2017-12-27 06:57:21,231.65,53.78,9239.76,12458.137,8356.55507091104,0.7416646646284272,227.67,40.367,7532.18,9190.354889999999,5265.822580731987,0.8195744440941825,229.2,33.4944,5148.7,7676.916479999999,5694.377485809628,0.6706729210111194,21920.640000000003,19316.755137452652,29217.31485010051,0.7502619632387127,229.50666666666666,42.54713333333333,0.9338871782954795,26.400995288362573,21.920640000000002,1.7700712500000002,29983.62975823889
2017-12-27 07:02:21,231.3,47.8121,7780.37,11058.93873,7859.132808204352,0.7035367669497885,227.33,39.3321,7143.07,8941.366293,5378.1578780002865,0.7988790265300006,228.85,31.8711,4817.87,7293.7012349999995,5475.966249762732,0.660552145580172,19741.309999999998,18713.256935967373,27201.200445341212,0.7257514255544968,229.16,39.67176666666666,0.9338453482283186,20.51921055528156,19.74131,1.7359145833333331,29985.365672822223
2017-12-27 07:07:21,231.03,52.7548,9155.13,12187.941444,8045.46526469867,0.7511629459384199,227.39,31.8214,6092.97,7235.868146,3903.012222040494,0.8420509988657275,228.7,32.5437,4868.64,7442.74419,5629.456956774673,0.6541458198363794,20116.739999999998,17577.934443513837,26714.546740082827,0.7530256902999068,229.03999999999996,39.039966666666665,0.8688438700663804,35.13023832841389,20.116739999999997,1.6607520833333331,29987.026424905558
2017-12-27 07:12:21,231.26,52.4565,9131.44,12131.090189999999,7986.2477249528265,0.7527303694046644,227.66,28.0583,5572.48,6387.752578,3122.6350486961564,0.8723694181881946,228.94,31.8994,4651.23,7303.0486359999995,5630.32671049216,0.6368888161407008,19355.15,16739.209484141145,25589.508898696375,0.7563705140502335,229.28666666666663,37.471399999999996,0.860640246561811,39.99076629109135,19.355150000000002,1.6446620833333334,29988.671086988892
2017-12-27 07:17:21,231.06,46.6641,7710.86,10782.206946,7536.486229455386,0.715146726325874,227.18,30.1462,6052.2,6848.613716,3205.3681521758667,0.8837116898359464,228.47,31.7233,4743.29,7247.822351,5480.157735645495,0.6544434687124412,18506.35,16222.012117276747,24609.727090229455,0.7519933046046408,228.90333333333334,36.17786666666667,0.9421735521544756,28.985217481038124,18.506349999999998,1.5775625,29990.24864948889
2017-12-27 07:22:21,231.22,49.8382,8516.74,11523.588604,7762.617734156352,0.7390701189249084,227.59,27.6835,5564.02,6300.487765,2955.9816502330805,0.8831094047843137,228.87,31.3945,4687.92,7185.259215,5445.305873901154,0.6524357521038996,18768.68,16163.905258290586,24769.642349888585,0.7577291482403832,229.2266666666667,36.3054,0.8695905072126472,37.27489574553648,18.76868,1.55312625,29991.80177573889
2017-12-27 07:27:21,231.33,46.8124,8202.38,10829.112492,7070.40590772485,0.7574378792407506,227.61,26.0265,5270.59,5923.891665,2704.324963933971,0.8897174860810018,228.9,32.7515,4952.05,7496.8183500000005,5628.4532662532365,0.6605535533617405,18425.02,15403.184137912058,24015.40013380634,0.7672168649009186,229.28,35.196799999999996,0.8941032798325241,33.00186380580053,18.42502,1.5497375,29993.351513238893
2017-12-27 07:32:21,231.3,48.9231,8533.58,11315.91303,7431.547623888564,0.7541220913748928,227.76,25.3909,5151.9,5783.031383999999,2627.0474640418947,0.8908649560944525,229.14,31.3978,4473.82,7194.491892,5634.32766101278,0.6218396055147016,18159.3,15692.922748943238,24000.583344875184,0.7566191095883315,229.4,35.23726666666666,0.8282476024411533,38.839088919117835,18.159299999999998,1.5243466666666665,29994.875859905558
2017-12-27 07:37:21,231.77,49.0321,8074.44,11364.169817,7996.735228580087,0.7105173655466855,228.52,25.6111,5119.89,5852.648572,2835.5284684223566,0.8747988089519618,229.82,31.5104,4525.2,7241.720128,5653.766476631338,0.6248791613063563,17719.53,16486.030173633782,24202.705103084314,0.7321301451440599,230.03666666666666,35.38453333333334,0.7535030647288179,38.56929958098452,17.71953,1.49495125,29996.370811155557
2017-12-27 07:42:21,231.71,59.6011,9619.12,13810.170881000002,9909.255783761984,0.6965243285464311,228.95,28.2631,5750.21,6470.836745,2967.627526550829,0.8886346892375508,230.28,32.4318,4623.1,7468.394904000001,5865.481125371829,0.6190218995414815,19992.43,18742.36443568464,27403.89537903173,0.729547012330858,230.3133333333333,40.098666666666674,0.606420239094583,48.636114251512915,19.99243,1.5713316666666666,29997.942142822223
2017-12-27 07:47:21,231.74,64.5925,10705.77,14968.66595,10461.713484405382,0.7152120326394217,229.37,25.9454,5219.81,5951.096398,2858.169327067339,0.877117366432551,230.69,32.5855,4790.4,7517.1489950000005,5793.064547631894,0.6372628776130836,20715.980000000003,19112.947359104615,28186.106224739597,0.7349713307266652,230.6,41.041133333333335,0.5333911535125715,57.384786320065885,20.715980000000002,1.6961837499999999,29999.63832657222
2017-12-27 07:52:21,231.51,60.5756,9680.46,14023.857156,10146.785881267646,0.6902851257193737,229.3,27.3317,5485.01,6267.158810000001,3031.822034628785,0.8751988207555889,230.55,32.7907,4832.25,7559.895885000001,5813.895916641434,0.639195310822723,19997.72,18992.503832537866,27579.412738986404,0.7250959325805774,230.45333333333335,40.23266666666667,0.500462855820413,50.56322391423221,19.99772,1.6964041666666667,30001.334730738887
2017-12-27 07:57:21,231.57,61.3301,9906.6,14202.211257,10176.545633389434,0.6975392648885732,229.5,27.1501,5450.65,6230.94795,3019.126849456512,0.8747705876759891,230.76,33.7949,5024.58,7798.511124,5964.090171581223,0.6442999080345994,20381.83,19159.76265442717,27973.47849522619,0.7286126394140886,230.60999999999999,40.75836666666667,0.4813321191622155,50.472418341919166,20.38183,1.68248125,30003.01721198889
2017-12-27 08:02:21,231.94,61.6777,9987.64,14305.525738,10241.831568180589,0.6981665814259219,229.71,34.788,7090.05,7991.1514799999995,3686.4200756026407,0.8872375924476907,231.03,35.4727,5768.73,8195.257881000001,5820.996987045487,0.703910735179463,22846.42,19749.248630828715,30199.20078907205,0.7565239941140183,230.89333333333332,43.97946666666667,0.5125021655020972,40.24203719311436,22.84642,1.8011770833333334,30004.81838907222
2017-12-27 08:07:21,231.93,60.0445,9937.68,13926.120885,9755.990934868338,0.7136000097991394,229.72,35.8854,7362.27,8243.594088,3708.6148269682235,0.8930898248273867,231,32.5414,4773.31,7517.063400000001,5807.043464924262,0.6349966397782411,22073.260000000002,19271.649226760823,29302.30828700891,0.7532942382490091,230.88333333333333,42.82376666666667,0.5038619793546496,40.213028123791055,22.07326,1.8716533333333332,30006.690042405553
2017-12-27 08:12:21,231.84,57.532,9353.23,13338.218879999999,9509.21508106155,0.7012353061640566,229.66,38.6428,7751.25,8874.705448,4321.86536419876,0.8734092692334727,230.88,35.0439,5432.34,8090.935632,5996.075510329005,0.6714106065205686,22536.82,19827.155955589315,30017.067961405904,0.7508001790506805,230.79333333333332,43.73956666666667,0.49105982264074316,31.53308179398209,22.53682,1.8587533333333335,30008.548795738887
2017-12-27 08:17:21,231.71,57.0345,9369.7,13215.463995,9319.721589894269,0.7089951592728774,229.58,38.1153,7584.09,8750.510574,4364.975850744859,0.8667025696231105,230.85,34.6023,5270.3,7987.940955,6002.5943233377275,0.6597820426678405,22224.09,19687.291763976857,29690.0595036125,0.7485363913567068,230.71333333333334,43.250699999999995,0.49123009795705747,31.869541995852106,22.22409,1.8650379166666666,30010.413833655555
2017-12-27 08:22:21,231.37,62.9793,10572.38,14571.520641000001,10027.661488437327,0.72555090580268,229.43,39.9049,7814.53,9155.381207,4770.128501894765,0.8535450161294413,230.68,35.7416,5292.47,8244.872288,6321.999710892936,0.6419104887413387,23679.38,21119.789701225025,31729.458775850097,0.7462900696567454,230.49333333333334,46.2086,0.46132932261236737,36.29346052466425,23.679380000000002,1.9126445833333332,30012.326478238887
2017-12-27 08:27:21,230.98,77.2314,12052.47,17838.908772,13151.601920482482,0.6756282098890258,229.53,44.8748,8774.69,10300.112844,5394.176489792835,0.851902317275234,230.27,59.11,7978.65,13611.2597,11027.58064120794,0.5861801314392671,28805.809999999998,29573.359051483258,41283.8740350763,0.6977496824916558,230.26,60.40540000000001,0.3170329193086032,27.85512553513425,28.805809999999997,2.186882916666667,30014.513361155554
2017-12-27 08:32:21,230.99,79.8345,12374.37,18440.971155000003,13672.760666472668,0.6710259397941127,229.58,50.3972,9737.11,11570.189176,6249.637302782262,0.8415687809320915,230.4,62.3056,8570,14355.21024,11516.386630996758,0.5969957845772379,30681.480000000003,31438.78460025169,43928.924322494204,0.6984345843471809,230.32333333333335,64.17909999999999,0.3227347062824751,24.393299376276726,30.681480000000004,2.478637083333333,30016.991998238886
2017-12-27 08:37:21,230.31,80.2297,11978.88,18477.702207,14068.827698005709,0.6482884000296304,229.05,51.9303,10132.95,11894.635215000002,6229.419812102738,0.8518924554509761,229.81,60.7288,8400,13956.085528,11145.05824412107,0.6018879708889099,30511.83,31443.30575422952,43813.847659191764,0.6963969527930489,229.72333333333336,64.29626666666667,0.29310620021185463,24.781272940678765,30.511830000000003,2.54972125,30019.541719488887
2017-12-27 08:42:21,229.06,85.8806,13529.91,19671.810236,14280.113912469129,0.687781644784264,227.79,58.0519,11219.24,13223.642301,6999.526378777109,0.8484228281909574,228.6,64.3208,9604.56,14703.734880000002,11133.384329471819,0.6532054663923591,34353.71,32413.024620718053,47231.150270000566,0.7273528127859332,228.48333333333335,69.41776666666668,0.30345028813189423,23.71559058127768,34.35371,2.702730833333333,30022.24445032222
2017-12-27 08:47:21,227.86,92.8392,14563.78,21154.340112,15342.829520195166,0.6884535240944981,226.54,66.2535,12210.63,15009.06789,8727.693505716677,0.8135501877591946,227.51,69.4248,10813.81,15794.836248,11512.530798440224,0.6846421089911131,37588.22,35583.05382435207,51759.327683376425,0.7262115193987002,227.3033333333333,76.1725,0.3358214427123761,21.880206111129354,37.58822,2.9975804166666666,30025.24203073889
2017-12-27 08:52:21,229.66,89.3499,13685.61,20520.098034000002,15289.816946349318,0.6669368721983757,228.24,66.7702,12243.5,15239.630448000002,9074.30680226367,0.8033987465625714,229.16,70.5534,11132.59,16168.017144,11724.769433152105,0.6885562961028489,37061.7,36088.893181765096,51729.85422340615,0.7164470218675143,229.01999999999998,75.55783333333333,0.3405816085931241,18.25365558832418,37.061699999999995,3.110413333333333,30028.35244407222
2017-12-27 08:57:21,230.29,96.3092,14969.53,22179.045668,16365.30593427234,0.6749402216885323,228.95,74.192,13629.37,16986.2584,10137.714132617397,0.8023762313659376,229.8,77.6774,12115.1,17850.26652,13109.399941455478,0.678706952998481,40714,39612.420008345216,56804.69712019903,0.7167365035649951,229.67999999999998,82.72619999999999,0.3178335074886755,16.41922389762858,40.714,3.2406541666666664,30031.59309823889
2017-12-27 09:02:21,229.33,105.9104,17083.36,24288.432032,17265.188724235933,0.7033537602383175,228.24,73.5072,13463.38,16777.283328,10010.725989836443,0.8024767619874815,229.13,79.2202,12564.44,18151.724426,13100.37965571399,0.6921898826319257,43111.18,40376.29436978637,59066.22544253223,0.7298787027104771,228.9,86.2126,0.2883355176933144,22.847936380529067,43.11118,3.4927158333333326,30035.085814072223
2017-12-27 09:07:21,229.09,104.1346,16805.69,23856.195514000003,16931.82943530007,0.7044580930826788,228.01,72.5944,13246.54,16552.249143999998,9925.025428352747,0.8002864072887473,228.8,78.9932,12389.93,18073.64416,13158.504771340931,0.6855247281796656,42442.16,40015.35963499375,58331.51765712501,0.7276025329818557,228.63333333333335,85.24073333333332,0.2726344948243315,22.165302816884903,42.44216,3.5647224999999993,30038.650536572222
2017-12-27 09:12:21,228.52,98.4974,15589.95,22508.625848,16235.507277653927,0.6926211357938247,227.37,71.9838,13152.4,16366.956606000002,9741.234150901368,0.8035947254346865,228.19,72.3051,11156.57,16499.300768999998,12155.569575343803,0.6761844126729126,39898.92,38132.3110038991,55190.55136220768,0.7229302664173275,228.02666666666664,80.92876666666666,0.28797801426732456,21.708761985334434,39.89892,3.4308783333333333,30042.081414905555
2017-12-27 09:17:21,228.29,84.9196,13617.36,19386.295484,13798.404227422776,0.7024219769702135,226.75,67.468,12133.94,15298.369,9317.059307343761,0.7931525249521697,227.78,63.4667,9429.23,14456.444926,10958.030001125711,0.6522509543851597,35180.53,34073.49353589225,48976.24580162705,0.7183182259925538,227.60666666666665,71.95143333333334,0.37638030520488047,18.023500110954462,35.18053,3.1283104166666664,30045.20972532222
2017-12-27 09:22:21,227.47,80.797,13580.84,18378.89359,12383.235218913636,0.738936755550365,225.88,64.5163,11385.38,14572.941844,9096.359505000128,0.781268471519195,226.92,63.8982,9721.31,14499.779543999999,10758.240502447454,0.6704453657726591,34687.53,32237.835226361218,47355.071086240765,0.7324987420424044,226.75666666666666,69.73716666666667,0.38661119849471465,15.859309837174337,34.687529999999995,2.9111691666666664,30048.120894488886
2017-12-27 09:27:21,229.47,79.2594,13738.24,18187.654518,11918.537601926075,0.7553607303461536,227.53,76.2544,13645.17,17350.163632,10716.226655323942,0.7864577124121961,228.76,71.9751,12040.19,16465.023876,11230.798546904402,0.7312585812614707,39423.6,33865.56280415442,51972.07501151101,0.75855351150148,228.58666666666667,75.82963333333333,0.4622608492767172,5.083149111890737,39.4236,3.08796375,30051.208858238886
2017-12-27 09:32:21,229.44,66.7616,11529.61,15317.781504,10084.766901232,0.7526945071640578,227.15,78.4777,13999.69,17826.209555,11035.507555281423,0.7853430622368783,228.43,71.5546,11919.25,16345.217277999998,11184.704166965243,0.7292194283671486,37448.55,32304.978623478666,49457.10809343702,0.7571924733094016,228.34,72.26463333333334,0.5211526670754129,8.59765888246855,37.448550000000004,3.2030062499999996,30054.411864488888
2017-12-27 09:37:21,229.59,76.535,13059.62,17571.67065,11756.272150969942,0.7432201672867116,227.82,73.9127,13214.91,16838.791314,10436.045544570117,0.7847897009693888,228.83,74.5722,12404.79,17064.356526,11718.082125601388,0.7269415627304505,38679.32,33910.399821141444,51439.33331305986,0.7519405386651805,228.74666666666667,75.00663333333334,0.4051060853345811,2.037642004107178,38.67932,3.1719945833333334,30057.58385907222
2017-12-27 09:42:21,229.61,84.0027,15017.91,19287.859947,12103.054183427706,0.7786198179200207,227.82,78.0468,13915.55,17780.621976000002,11068.33257771532,0.7826244784228013,229.01,76.2439,12671.02,17460.615539,12013.257142023065,0.7256914838825718,41604.479999999996,35184.64390316609,54487.53915036908,0.7635595339548048,228.81333333333336,79.43113333333334,0.4341238855544699,5.7553839090801535,41.604479999999995,3.3451583333333326,30060.929017405553
2017-12-27 09:47:21,229.7,85.7794,14984.87,19703.528179999998,12793.853751827632,0.7605170943552305,227.86,84.5169,14612.84,19258.020834000003,12543.375685084864,0.7587924078990016,229.2,75.6837,12633.59,17346.70404,11886.990567980287,0.7282991610895092,42231.3,37224.22000489278,56294.98427624489,0.7501787333799929,228.92,81.99333333333334,0.4630438581163612,7.695300430929349,42.231300000000005,3.4931574999999997,30064.422174905554
2017-12-27 09:52:21,229.98,80.2083,14172.93,18446.304834,11806.53282060198,0.7683343698124642,227.8,85.581,15078.41,19495.3518,12357.600644043456,0.7734361582538869,229.35,64.6242,10463.61,14821.56027,10497.214611750227,0.7059722329759821,39714.95,34661.34807639566,52713.24600112914,0.7534149955240717,229.04333333333332,76.8045,0.5428375998719214,15.858836396304907,39.714949999999995,3.4144270833333334,30067.83660198889
2017-12-27 09:57:21,229.56,83.4925,14586.33,19166.5383,12433.630505064355,0.7610310099659467,227.27,93.4007,16129.74,21227.177089,13799.439651673056,0.759862695466864,228.9,73.3036,11898.96,16779.194040000002,11830.304457213753,0.7091496749864153,42615.03,38063.374613951164,57138.96454174578,0.745813830225527,228.57666666666668,83.39893333333333,0.5716535662724419,12.104871045512967,42.61503,3.430415833333333,30071.26701782222
2017-12-27 10:02:21,229.7,73.135,12749.96,16799.1095,10938.400248271693,0.7589664202141191,227.49,81.936,14215.14,18639.62064,12056.75131963474,0.762630327867016,229,63.6775,10212.96,14582.147500000001,10408.384781038618,0.7003742075712784,37178.06,33403.536348945054,49980.03987572332,0.7438581500223733,228.73000000000002,72.91616666666668,0.5421239015433083,12.670258310342716,37.178059999999995,3.324712083333333,30074.591729905555
2017-12-27 10:07:21,229.67,71.8749,12483.32,16507.508283,10801.136583291298,0.756220732165602,227.52,81.5999,14056.21,18565.609248,12128.677058332585,0.7571100852246052,228.53,84.3079,13117.93,19266.884387000002,14111.440270118583,0.680853724790662,39657.46,37041.25391174247,54265.72237615359,0.7308012915613002,228.57333333333335,79.2609,0.4797876684360827,9.318592143162656,39.65746,3.201479999999999,30077.793209905554
2017-12-27 10:12:21,229.52,75.1753,13126.95,17254.234856,11197.84819344794,0.7607958341563449,227.45,83.0078,14315.27,18880.12411,12309.838798136363,0.7582190623639921,228.4,88.0952,14040.43,20120.94368,14412.449479142397,0.6978017643355383,41482.65,37920.136470726706,56202.73125908596,0.738089574486538,228.45666666666668,82.09276666666666,0.4654420240162245,8.426402163731035,41.48265,3.3808379166666667,30081.17404782222
2017-12-27 10:17:21,229.52,74.784,13117.4,17164.423680000004,11070.287146526276,0.7642202409210163,227.38,85.7409,14782.85,19495.765841999997,12710.319887539961,0.7582595174667672,228.2,95.7995,15005.58,21861.4459,15898.282476488672,0.6863946725499982,42905.83,39678.88951055491,58440.777893348786,0.7341762301367855,228.36666666666665,85.44146666666666,0.5050357612027578,12.47341259747412,42.90583,3.516186666666667,30084.690234488888
2017-12-27 10:22:21,229.07,83.3596,14712.62,19095.183571999998,12172.298401862261,0.7704885341649023,227,89.0971,15576.08,20225.041699999998,12901.086915463318,0.7701383379595208,227.69,105.8187,16016.23,24093.859803000003,17999.846021389167,0.6647432221717239,46304.93,43073.231338714744,63241.203342942,0.7321955869324526,227.92,92.75846666666666,0.5045630045630071,14.07982883143822,46.30493,3.717115,30088.407349488887
2017-12-27 10:27:21,228.89,91.1458,16282.56,20862.362161999998,13042.867584425185,0.7804753782703507,226.89,91.0197,15679.46,20651.459733,13440.138511641926,0.7592422135150575,227.76,107.1306,16201.66,24400.065456,18244.709027591656,0.6640006777529359,48163.67999999999,44727.71512365877,65729.05424030969,0.7327608856794204,227.84666666666666,96.43203333333334,0.45791029054626897,11.094411573470914,48.16367999999999,3.9361920833333324,30092.34354157222
2017-12-27 10:32:21,229.03,86.0055,14976.32,19697.839665,12795.10557696369,0.7603026654039932,226.88,90.7929,15362.1,20599.093152,13723.283946445667,0.7457658396242782,227.85,99.6344,14280.99,22701.69804,17647.107936408156,0.6290714454415323,44619.409999999996,44165.49745981752,62781.23059180385,0.7107125741148678,227.92,92.14426666666668,0.487012987012993,8.128702527341167,44.619409999999995,3.8659620833333332,30096.209503655555
2017-12-27 10:37:21,228.71,85.5546,14680.92,19567.192565999998,12936.21323527583,0.750282389795131,226.5,96.4391,16321.18,21843.456149999998,14517.426079872861,0.7471885349974712,227.39,106.6392,15321.48,24248.687687999998,18794.975530704018,0.6318478012969821,46323.58,46248.61484585271,65458.44818796446,0.7076791656744057,227.53333333333333,96.21096666666666,0.5171403457368927,11.076041573916214,46.32358,3.7892912499999998,30099.998794905554
2017-12-27 10:42:21,228.83,84.0103,14448.41,19224.076949000002,12681.032411163265,0.7515788684330863,226.85,86.6133,14593.54,19648.227104999998,13156.041146106856,0.7427408041454436,227.63,101.6914,14587.63,23148.013382,17973.07916068783,0.6301892848974853,43629.58,43810.15271795796,61829.35979085664,0.7056450228108616,227.76999999999998,90.77166666666666,0.4653817447425169,12.02989185318474,43.629580000000004,3.748048333333333,30103.74684323889
2017-12-27 10:47:21,229.82,75.9706,12898.11,17459.563292,11767.544721616901,0.7387418450443108,227.84,82.9934,14052.06,18909.216256,12652.986571263507,0.7431328622909584,228.32,106.4728,15779.88,24309.869696,18492.2997980808,0.649114133367669,42730.049999999996,42912.831090961205,60558.79989930337,0.7055960499721121,228.66,88.47893333333333,0.5073034199247777,20.33689375399343,42.73005,3.598317916666667,30107.345161155554
2017-12-27 10:52:21,229.82,81.9641,13550.96,18836.989462,13084.481459725454,0.7193803461713695,228.01,82.3256,13136.06,18771.060056,13408.826320836537,0.6998038448979964,228.52,109.4345,15994.77,25007.97194,19224.099281863048,0.6395868500802548,42681.78999999999,45717.40706242504,62544.51619539134,0.6824225782906456,228.78333333333333,91.2414,0.4531215851970548,19.939523067379504,42.68178999999999,3.5588266666666666,30110.90398782222
2017-12-27 10:57:21,229.17,87.7626,14216.51,20112.555042,14226.936203462066,0.7068475372876496,227.06,99.3509,16128.85,22558.615353999998,15771.85228079519,0.7149751767517106,228.06,103.8853,15835.7,23692.081518,17622.2964498262,0.6683963157888372,46181.06,47621.084934083454,66335.9482710754,0.6961694406068576,228.09666666666666,96.99959999999999,0.47056072717706976,9.522719681318256,46.181059999999995,3.7026187499999996,30114.606606572223
2017-12-27 11:02:21,228.92,88.3973,14377.61,20235.909916,14239.957191521578,0.7104998025629677,226.58,107.417,16927.99,24338.54386,17487.36320275426,0.6955218889582329,227.85,103.0311,16023.15,23475.636134999997,17157.04391847318,0.6825438044727132,47328.75,48884.36431274902,68041.83750328961,0.6955830667816959,227.78333333333333,99.61513333333333,0.5282797980536996,11.261173837710064,47.32875,3.896242083333333,30118.502848655557
2017-12-27 11:07:21,228.54,90.3151,15281.61,20640.612954,13874.699958007473,0.7403660944593478,226.24,103.5319,16438.97,23423.057055999998,16685.31891177784,0.7018285427345202,228.08,78.9693,12526.52,18011.317944000002,12941.94231054429,0.6954804772725075,44247.100000000006,43501.9611803296,62050.19327081024,0.7130856113032416,227.62,90.93876666666665,0.6062736139179314,13.847926241943767,44.2471,3.8156604166666668,30122.31850907222
2017-12-27 11:12:21,228.79,83.8389,14625.15,19181.501931,12411.083909411647,0.7624611489032412,226.44,98.3696,15770.44,22274.812224,15730.87670223309,0.7079942960420621,228.3,68.1435,10623.26,15557.16105,11365.368753720097,0.6828533796016723,41018.85,39507.329365364836,56950.63765144266,0.7202526906028579,227.84333333333333,83.45066666666668,0.6159202961099013,18.342773375087884,41.01885,3.552747916666667,30125.87125698889
2017-12-27 11:17:21,228.82,71.6664,12336.84,16398.705648,10803.699632262415,0.7523057163663776,226.26,93.2607,14754.57,21101.165982,15085.153957285751,0.6992300810574232,228.1,61.8028,9420.84,14097.21868,10487.103899844844,0.6682765028938318,36512.25,36375.95748939301,51539.835887715315,0.7084277505179797,227.72666666666666,75.57663333333333,0.6440469568781296,23.398854760664562,36.51225,3.2304625000000002,30129.10171948889
2017-12-27 11:22:21,229.03,70.9558,12210.7,16251.006873999999,10723.526935145694,0.7513811356227971,226.44,96.2305,15485.82,21790.43442,15330.114518160679,0.710670549357501,228.21,67.3894,10830.6,15378.934974,10918.321509028774,0.7042490275373734,38527.12,36971.96296233515,53397.23795087797,0.7215189676185588,227.89333333333335,78.1919,0.6377252515796925,23.06965299474754,38.527120000000004,3.126640416666666,30132.228359905555
2017-12-27 11:27:21,228.99,71.1621,12169.04,16295.409279,10837.657913429417,0.746777192990318,226.5,95.8915,15424.82,21719.42475,15290.792636044494,0.7101854757916644,228.05,74.8902,12304.45,17078.71011,11844.106096236903,0.7204554630150579,39898.31,37972.556645710814,55079.85293251804,0.7243721229408882,227.84666666666666,80.64793333333333,0.591040758404774,18.901372963473335,39.898309999999995,3.2677262499999995,30135.496086155556
2017-12-27 11:32:21,229.03,73.7342,12907.04,16887.343826,10889.935717713872,0.7643025530236516,226.5,98.421,16092.49,22292.3565,15426.630348945046,0.7218837541917114,227.95,82.8548,13950.7,18886.751659999998,12731.35333640979,0.7386500469292453,42950.229999999996,39047.91940306871,58047.06940717549,0.7399207305147898,227.82666666666668,85.00333333333333,0.5823140399133913,15.784871181522306,42.95023,3.4520225,30138.948108655557
2017-12-27 11:37:21,228.78,73.1631,12454.87,16738.254018,11182.368302564226,0.7440961277446424,226.26,94.8816,15138.98,21467.910816,15221.119517411647,0.7051911166277504,227.9,75.4079,12037.93,17185.46041,12264.921150124746,0.700471777468079,39631.78,38668.40897010062,55370.78506078236,0.7157525391141714,227.64666666666665,81.15086666666667,0.6091311096143099,16.920008248012135,39.63178,3.440917083333333,30142.389025738892
2017-12-27 11:42:21,229.56,75.7981,13036.35,17400.211836000002,11524.797204947885,0.749206396041028,227.11,98.2566,15552.79,22315.056426000003,16002.264418246063,0.6969639557746731,228.61,85.0538,14149.74,19444.149218,13336.408689907863,0.72771196319051,42738.88,40863.47031310181,59130.66099481852,0.722787117224093,228.42666666666665,86.36950000000002,0.5764067242586831,13.763076085886786,42.738879999999995,3.432110833333333,30145.821136572224
2017-12-27 11:47:21,229.21,85.3738,14892.99,19568.528698000002,12693.548135346147,0.7610684599666471,226.9,99.6128,15241.98,22602.14432,16689.486916670274,0.6743599095822427,228.56,82.6976,13404.22,18901.363456,13326.230775707445,0.7091668297476709,43539.19,42709.265827723866,60989.69136992974,0.7138778541428478,228.22333333333336,89.22806666666668,0.5798413834402055,11.638415715234572,43.539190000000005,3.5949195833333336,30149.416056155558
2017-12-27 11:52:21,229.18,92.0946,16356.62,21106.240428,13339.204143431556,0.7749660606680548,227.05,97.741,15498.33,22192.09405,15883.664738817215,0.6983716798009875,228.8,78.8212,12944,18034.29056,12557.408172170926,0.7177437868673221,44798.95,41780.2770544197,61257.95843681512,0.731316405952512,228.34333333333333,89.55226666666665,0.5663985518882336,11.983020716393538,44.79895,3.680755833333333,30153.096811988893
2017-12-27 11:57:21,229.72,75.9995,13236.52,17458.60514,11384.086776023556,0.7581659527698099,227.4,91.0678,14013.35,20708.817720000003,15247.332656490646,0.6766851777572167,229.1,67.1892,10270.4,15393.04572,11465.807445531707,0.6672103875229703,37520.270000000004,38097.22687804591,53471.201189707754,0.7016911751595732,228.74,78.0855,0.5858179592550509,16.625749979189493,37.520270000000004,3.4299675,30156.526779488893
2017-12-27 12:02:21,230.24,72.4841,12333.98,16688.739184000002,11242.195199834285,0.7390600250871533,227.88,92.4938,14340.17,21077.487144,15447.329499838646,0.6803548213327759,229.45,71.3093,11520.47,16361.918884999997,11618.56964425568,0.7041026227407557,38194.62,38308.09434392861,54095.64759948564,0.7060571727098276,229.18999999999997,78.7624,0.5715781665866635,17.43395325688399,38.19462,3.154787083333334,30159.681566572228
2017-12-27 12:07:21,230.39,72.5332,12565.57,16710.923947999996,11016.416376069841,0.7519374774908169,227.9,93.1512,14454.3,21229.158480000002,15548.324066566018,0.6808701349899197,229.56,67.4125,10443.54,15475.213499999998,11419.92579393501,0.6748559559452929,37463.41,37984.66623657087,53351.119556498415,0.7022047580524818,229.2833333333333,77.69896666666666,0.6033292142182006,19.88730866862666,37.46341,3.1524179166666664,30162.833984488894
2017-12-27 12:12:21,230.55,76.3922,13250.69,17612.22171,11602.136358709775,0.7523576649319843,228.1,96.1782,15184.18,21938.24742,15834.373293210458,0.6921327720170275,229.61,77.8537,12693.56,17875.988057000002,12586.67881295168,0.7100899798950899,41128.43,40023.18846487191,57388.18144147414,0.7166707319684589,229.42,83.4747,0.5753639612936943,15.218383534172636,41.12843,3.2746599999999995,30166.108644488893
2017-12-27 12:17:21,230.72,75.8116,12643.88,17491.252352,12086.199046306721,0.7228687658007668,228.32,97.961,15423.57,22366.45552,16197.895572673582,0.6895849003078875,229.83,79.4697,13043.47,18264.521151,12785.172006446624,0.7141424564139671,41110.92,41069.26662542693,58110.17470630084,0.7074650903698346,229.62333333333333,84.4141,0.567596208283134,16.048148354362592,41.11092,3.4266395833333334,30169.535284072226
2017-12-27 12:22:21,231.45,80.1747,13632.18,18556.434315,12589.87382520212,0.7346335922403205,229.23,94.3869,15495.95,21636.309086999998,15099.847830547784,0.7162011754264787,230.61,81.8185,13445.35,18868.164285000003,13237.453941874535,0.7125944949869297,42573.48,40927.17559762444,59055.35455578254,0.720908041620272,230.42999999999998,85.46003333333333,0.5207655253222188,10.445662514368319,42.57348,3.4868499999999996,30173.022134072227
2017-12-27 12:27:21,229.62,84.4689,14587.86,19395.748818,12782.38682059608,0.7521163599758471,227.53,92.5309,15157.03,21053.555677,14612.208875582053,0.7199273240366866,228.77,86.0542,14204.09,19686.619334,13631.09709721571,0.7215098620548154,43948.979999999996,41025.69279339384,60121.71248574284,0.7310001359396072,228.64,87.68466666666666,0.4854793561931356,5.526888015388489,43.94898,3.6051024999999997,30176.62723657223
2017-12-27 12:32:21,229.79,92.0771,16048.03,21158.396808999998,13789.071348216357,0.7584709817510258,227.84,93.6852,15337.11,21345.235968,14845.610643469701,0.7185261396497484,229.25,84.8514,13670.07,19452.18345,13838.953254041791,0.7027524717283087,45055.21,42473.63524572785,61919.15405697364,0.7276457614156577,228.96,90.20456666666666,0.4891684136967176,5.934474123076548,45.05521,3.708507916666667,30180.335744488897
2017-12-27 12:37:21,229.26,92.6538,16338.9,21241.810188,13574.050495449786,0.7691858582386839,227.26,94.5201,15558.81,21480.637926,14810.173432198882,0.7243178742456123,228.78,81.5861,13190.71,18665.267958,13205.960685987275,0.7066981320429645,45088.42,41590.184613635945,61340.92495465584,0.7350463011982629,228.4333333333333,89.58666666666666,0.5136436597110686,8.93053281738353,45.08842,3.7559845833333334,30184.091729072232
2017-12-27 12:42:21,230.67,78.732,13594.55,18161.11044,12042.181808600011,0.7485527960921314,228.25,92.1805,15082.83,21040.199125,14669.635933135858,0.716857759301268,229.86,75.6115,11663.68,17380.059390000002,12885.070168901962,0.6710955203473559,40341.06,39596.88791063783,56527.11432694239,0.7136585774868103,229.59333333333333,82.17466666666667,0.5850924823601151,12.17629926498028,40.34106,3.5595616666666663,30187.651290738897
2017-12-27 12:47:21,228.84,75.8162,13055.39,17349.779208,11426.794411130757,0.7524816220128119,226.29,90.8671,14917.68,20562.316058999997,14151.737177032692,0.7254863682279908,227.88,78.4382,12582.38,17874.497015999998,12695.722000366613,0.7039291784679107,40555.45,38274.25358853006,55764.35252436458,0.7272647877025111,227.67,81.70716666666665,0.6061404664646178,11.210685313201834,40.55545,3.3706879166666663,30191.021978655564
2017-12-27 12:52:21,230.88,80.2775,13874.39,18534.4692,12289.33890222125,0.7485722871416247,228.23,94.8677,16025.29,21651.655171,14559.678982030851,0.7401415676277769,229.86,77.9748,12079.76,17923.287528,13240.983126405696,0.6739701062725706,41979.44,40090.0010106578,58047.235625377914,0.723194473392749,229.65666666666667,84.37333333333333,0.6212171792676067,12.438013590391908,41.979440000000004,3.43895375,30194.460932405564
2017-12-27 12:57:21,230.83,82.0279,14389.09,18934.500157000002,12307.289919691219,0.759940314277608,228.37,93.8013,15779.97,21421.402880999998,14486.857774866676,0.736645031497739,229.78,88.1488,14693.27,20254.831264,13941.520944294845,0.7254205087412966,44862.33,40735.66863885274,60597.22231656589,0.7403364095739364,229.66,87.99266666666666,0.5616999042062145,6.7787088317965845,44.86233,3.6184070833333335,30198.079339488897
2017-12-27 13:02:21,230.86,81.3438,14293.07,18779.029668000003,12180.316303229745,0.7611186654843938,228.3,93.7712,15732.71,21407.96496,14518.360781592663,0.7348998388868812,229.8,85.9878,14096.15,19759.99644,13847.599592937133,0.7133680435015302,44121.93,40546.27667775954,59922.82753137011,0.7363125509540049,229.65333333333334,87.03426666666667,0.5892940083604234,7.740552763126239,44.12193,3.7076775,30201.787016988896
2017-12-27 13:07:21,230.7,83.9874,14852.91,19375.89318,12442.519883635729,0.7665664680341719,228.15,99.1645,17360.15,22624.380675,14508.197438166238,0.7673204517453603,229.64,89.2106,14901.96,20486.322183999997,14057.773109032967,0.727410213807853,47115.020000000004,41008.490430834936,62462.15972103655,0.754297004945415,229.49666666666667,90.78750000000001,0.5867913840433401,9.227041167561607,47.11502,3.8015395833333336,30205.588556572227
2017-12-27 13:12:21,230.69,90.5983,16053.54,20900.121827,13382.785429492687,0.7681074843908852,228.16,102.7349,18004.16,23439.994784,15009.449629095237,0.7680957340608937,229.8,89.0405,14384.67,20461.5069,14551.787986699353,0.7030112723515979,48442.369999999995,42944.02304528728,64736.79268029166,0.7482973436641648,229.55000000000004,94.12456666666667,0.6055325637116283,9.147806612301354,48.44237,3.9815579166666666,30209.570114488895
2017-12-27 13:17:21,230.64,89.0652,15153.84,20541.997728,13868.48239395923,0.7377004028845934,228.31,95.4281,16177.08,21787.189511,14593.961404013251,0.7425042129381788,229.79,86.4544,13553.3,19866.356576000002,14525.156891227665,0.6822237357993145,44884.22,42987.600689200146,62149.23183775099,0.7222007203110146,229.58,90.3159,0.5531840752678848,5.660354378354201,44.88422,3.8886079166666665,30213.45872240556
