DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-27 13:22:21,230.06,88.1421,15093.84,20277.971526,13541.496345074529,0.7443466414107045,227.79,93.1103,15669.95,21209.595236999998,14293.341006037495,0.7388141935242535,229.24,83.8478,13094.58,19221.269672000002,14070.86288851352,0.681254684183279,43858.37,41905.70023962554,60660.071971851896,0.7230187596933879,229.03,88.36673333333333,0.541413788586652,5.368045742704079,43.85837,3.697607916666666,30217.15633032223
2017-12-27 13:27:21,229.58,90.5254,15900.14,20782.821332000003,13383.243646374909,0.7650616702130824,227,103.0285,16996,23387.4695,16065.793276817372,0.7267139354259767,228.7,86.8105,13691.78,19853.56135,14377.032333197758,0.6896384864471684,46587.92,43826.06925639004,63962.16566371323,0.7283668324324746,228.42666666666665,93.45479999999999,0.6245622227410613,10.244203615009612,46.58792,3.768595416666667,30220.924925738895
2017-12-27 13:32:21,230.27,75.2006,12482.88,17316.442162,12001.536403956421,0.7208686335922403,227.58,98.1053,16195.69,22326.804174,15368.337907790934,0.7253922179718044,229.26,76.1362,12026.07,17454.985212,12651.092802846666,0.6889762353812987,40704.64,40020.96711459402,57083.67127574238,0.713069763915086,229.03666666666666,83.14736666666667,0.6359971474727406,17.989665738061053,40.70464,3.6371899999999995,30224.562115738896
2017-12-27 13:37:21,230.3,77.9115,13302.22,17943.018450000003,12041.71309111127,0.7413590994774905,227.65,98.2678,16243.05,22370.66467,15382.131337207018,0.7260870537200718,229.36,71.8316,10543.4,16475.295776,12659.861268856124,0.6399520921110776,40088.67,40083.70569717442,56690.430627986876,0.7071505641414031,229.10333333333335,82.6703,0.6343571314254182,18.867114308282414,40.08867,3.366387916666666,30227.928503655563
2017-12-27 13:42:21,229.65,78.7494,13424.72,18084.79971,12117.626561023246,0.7423206347470243,227.32,91.954,14675.37,20902.983279999997,14885.167965698585,0.7020705993694888,228.81,77.8907,12261.99,17822.171067,12933.421155336737,0.6880188700861829,40362.08,39936.215682058566,56780.26791879641,0.7108469452402607,228.59333333333333,82.86469999999998,0.5570299512963373,10.968844393330345,40.36208,3.352114583333333,30231.280618238896
2017-12-27 13:47:21,228.17,76.7723,12974.79,17517.135691,11768.809084729262,0.7406912995865085,225.95,88.4019,14070.18,19974.409304999997,14177.695928862013,0.7044103174794736,227.17,83.4594,13151.83,18959.471898,13656.168653841081,0.6936812412685062,40196.8,39602.673667432355,56428.312856660355,0.7123516186299639,227.09666666666666,82.87786666666666,0.5049244814983379,7.366944773353233,40.1968,3.35662,30234.637238238894
2017-12-27 13:52:21,227.78,76.587,12749.94,17444.98686,11906.577868639364,0.7308655548050095,225.72,86.8893,13630.69,19612.652796000002,14101.78853267722,0.694994712942656,226.87,85.7847,14076.55,19461.974889,13439.464523468436,0.7232847683898787,40457.18,39447.83092478502,56505.88268687452,0.715981736347561,226.79,83.087,0.47180210767670233,7.82312515796695,40.45718,3.3605825,30237.997820738896
2017-12-27 13:57:21,228.04,74.9162,12314.97,17083.890248,11840.64271502225,0.7208527929662686,225.99,85.3566,12993.41,19289.738034,14257.113662738551,0.6735918329786479,227.13,81.2851,12734.25,18462.284763,13367.678766622197,0.6897439923318986,38042.63,39465.435144382995,54815.711875815316,0.6940095950260641,227.0533333333333,80.5193,0.46831875036700815,6.958704310643532,38.042629999999996,3.2708254166666664,30241.268646155564
2017-12-27 14:02:21,227.82,78.7201,13059.5,17934.013182,12291.390831071547,0.7281973012659293,225.72,88.557,13273.32,19989.086040000002,14945.987317408073,0.6640283589474208,227.05,77.5036,11766.31,17597.19238,13084.919894391027,0.668647006062907,38099.13,40322.29804287065,55474.60163187285,0.686785103078779,226.86333333333332,81.59356666666667,0.5039744927195449,8.534292123521169,38.099129999999995,3.172573333333333,30244.441219488897
2017-12-27 14:07:21,227.19,90.0229,15288.04,20452.302651,13585.746821080604,0.7474972505969885,225.25,95.1227,14904.89,21426.388175,15392.67242273673,0.6956324079571568,226.55,88.0776,14162.77,19953.980280000003,14056.218372724898,0.7097716746866505,44355.7,43034.63761654223,61801.36048079453,0.7177139735262629,226.33,91.07440000000001,0.47717933990191863,4.445047126305507,44.3557,3.435617916666666,30247.876837405565
2017-12-27 14:12:21,227.39,85.5743,14641.12,19458.740077,12817.182628403401,0.7524187045031571,225.22,98.249,15901.85,22127.639779999998,15387.124774009548,0.7186419409435995,226.6,85.6102,13386.47,19399.27132,14040.446883417726,0.6900501456567081,43929.44,42244.75428583068,60946.00038873601,0.7207928284022229,226.40333333333334,89.81116666666667,0.5226660384858897,9.395082645624985,43.92944,3.6785474999999996,30251.555384905565
2017-12-27 14:17:21,227.25,79.2049,13320.4,17999.313524999998,12105.462866460242,0.7400504458961027,225.01,96.245,15365.33,21656.08745,15260.82427764462,0.7095155131542471,226.19,91.3006,15020.92,20651.282714,14172.065484154215,0.7273601455185618,43706.65,41538.352628259076,60296.81578070353,0.7248583434149969,226.15,88.91683333333333,0.5040902056157484,10.922491241815855,43.70665,3.65150375,30255.206888655564
2017-12-27 14:22:21,227.33,78.2502,13148.54,17788.617966,11981.269757780183,0.7391546676156213,225.21,92.0666,14475.82,20734.318986,14844.615830017292,0.6981574851710445,226.51,79.372,12327.05,17978.55172,13087.09900039787,0.6856531155558507,39951.41,39912.984588195344,56472.66152507441,0.7074469118524047,226.35,83.2296,0.5036447978793843,10.617616809404334,39.95141,3.4857524999999994,30258.692641155565
2017-12-27 14:27:21,227.29,75.3,12525.93,17114.936999999998,11662.853259347343,0.731871230376133,225.03,92.536,14670.58,20823.376080000002,14777.925220839232,0.7045245662200996,226.42,73.7667,11382.87,16702.256214,12222.750639737424,0.6815169073061377,38579.380000000005,38663.529119924,54619.01724849699,0.7063360335554488,226.24666666666667,80.53423333333335,0.5377611456522388,14.902689415308668,38.57938000000001,3.2721162500000003,30261.964757405563
2017-12-27 14:32:21,227.48,73.5062,12246.69,16721.190376000002,11384.93705008223,0.7324053924759883,225.03,93.9217,15009.94,21135.200151,14879.461906239434,0.7101867923067581,226.49,71.4278,10614.78,16177.682422000002,12208.351817452176,0.6561372465542394,37871.41,38472.75077377384,53985.148397397366,0.7015153449467185,226.33333333333334,79.61856666666667,0.575846833578796,17.964570240525976,37.871410000000004,3.185449583333334,30265.150206988896
2017-12-27 14:37:21,227.43,77.923,13116.64,17722.02789,11917.38342272908,0.7401320030311722,225.22,92.2917,14575.89,20785.936674,14818.859406966456,0.7012380643991949,226.57,80.1294,12827.83,18154.918158,12847.094255697595,0.7065760301622396,40520.36,39583.337085393134,56645.742552688454,0.7153293111536212,226.40666666666667,83.44803333333333,0.5241306204175381,10.597813169952891,40.520360000000004,3.26632375,30268.416530738894
2017-12-27 14:42:21,227.29,76.8108,12807.72,17458.326731999998,11864.041498699578,0.7336166974423881,225.11,91.3782,14114.07,20570.146602000004,14964.088988738084,0.686143384054818,226.35,83.9968,13433.94,19012.675679999997,13454.03629359098,0.7065780864358594,40355.73,40282.166781028645,57019.627361177205,0.7077515562207426,226.25,84.06193333333334,0.5038674033149111,8.703424221347907,40.35573,3.3698370833333327,30271.786367822227
2017-12-27 14:47:21,227.49,71.15,11757.49,16185.913500000002,11124.083096119983,0.7264026216376356,225.39,84.1534,12649.69,18967.334826,14133.121852778755,0.6669197394385683,226.53,80.4814,13082.04,18231.451542,12698.269754840387,0.7175533977567699,37489.22,37955.47470373913,53348.47398187301,0.7027233808550599,226.47,78.59493333333334,0.47688435554378616,9.472535973480909,37.48922,3.243539583333334,30275.029907405562
2017-12-27 14:52:21,227.63,67.5182,10641.97,15369.167865999998,11088.72379547741,0.6924233044225115,225.63,77.5185,11090.99,17490.499155,13524.329983809024,0.6341151216847589,226.94,66.2287,9909.55,15029.941178000001,11300.440283973012,0.659320610948568,31642.51,35913.494063259444,47864.67899121305,0.6610826744666751,226.73333333333335,70.4218,0.4866215818876887,10.077419208256531,31.642509999999998,2.8804887499999996,30277.910396155563
2017-12-27 14:57:21,227.55,69.2941,11276.58,15767.872455,11021.095465549137,0.7151617970136606,225.5,78.8071,11195,17771.001050000003,13801.4656221396,0.6299588846178138,226.79,69.8704,10528.96,15845.908016,11842.035389658868,0.664459240162738,33000.54,36664.5964773476,49328.77735296437,0.6689916468812878,226.61333333333334,72.6572,0.4912920687220569,8.464267822046544,33.00054,2.6934604166666665,30280.60385657223
2017-12-27 15:02:21,227.47,72.1609,11896.6,16414.439922999998,11309.498062503755,0.7247642963029414,225.52,79.4386,11224.73,17914.993072,13962.536058929554,0.6265550846091892,226.27,92.6512,14194.88,20964.187024000003,15427.330273344449,0.6771013816920047,37316.21,40699.36439477776,55217.18745918705,0.6758078728218766,226.42,81.4169,0.46373995230103854,13.798486555002714,37.31621,2.929864583333333,30283.533721155563
2017-12-27 15:07:21,227.39,70.8965,11254.9,16121.155134999999,11542.047863214606,0.6981447610763905,225.5,82.6034,11870.37,18627.0667,14354.857362905033,0.6372645887395679,226.03,101.2102,16144.4,22876.541506,16207.853032272375,0.7057185630863689,39269.67,42104.758258392016,57575.32153541594,0.6820573286046574,226.30666666666664,84.90336666666667,0.47870146703588473,19.20634478177347,39.26967,3.1910783333333335,30286.724799488897
2017-12-27 15:12:21,227.44,73.0312,11343.25,16610.216128,12133.83530695762,0.6829080315745305,225.57,86.8696,12920.39,19595.175672,14732.088509930989,0.6593658672048673,226.26,97.448,15799.48,22048.584479999998,15379.093253547062,0.7165757064509749,40063.119999999995,42245.01707043567,58221.08768664324,0.688120431820635,226.42333333333332,85.78293333333333,0.44901143875042915,14.865116915252763,40.06312,3.305532916666666,30290.030332405564
2017-12-27 15:17:21,227.35,76.962,12431.64,17497.3107,12313.009731285627,0.7104886124014473,225.34,85.8766,12778.41,19351.433044,14532.384481850015,0.6603340419774236,226.62,75.2667,11825.12,17056.939554,12292.506820596429,0.6932732547103919,37035.17,39137.90103373207,53883.01322546008,0.687325518434456,226.43666666666664,79.36843333333333,0.4843149666573298,8.199943470388943,37.03517,3.2124287499999995,30293.242761155565
2017-12-27 15:22:21,227.92,74.0808,11883.01,16884.495936,11995.010477390193,0.7037823364725883,225.86,86.2837,12832.26,19488.036482,14666.856146296755,0.6584685949173195,227.02,81.7224,13597.73,18552.619248,12621.466626678537,0.7329277779182504,38313,39283.33325036548,54873.183252471055,0.6982099038016841,226.9333333333333,80.69563333333333,0.47297297297295615,8.197263048929955,38.313,3.139507083333333,30296.3822682389
2017-12-27 15:27:21,227.93,73.6713,11443.45,16791.899409,12288.829800248457,0.6814863358380185,225.98,84.472,12301.6,19088.982559999997,14596.571262319929,0.6444345559714316,227.01,81.3973,13067.51,18478.001073,13064.329529435832,0.7071928369510816,36812.560000000005,39949.73059200422,54324.44705772272,0.6776426083248419,226.97333333333333,79.84686666666667,0.4376431886271541,7.7342630017625424,36.812560000000005,3.130231666666666,30299.512499905566
2017-12-27 15:32:21,228,71.4966,10976.05,16301.2248,12052.23034867966,0.6733267061012495,226.03,88.6368,13305.88,20034.575903999998,14977.910037075846,0.6641458278806599,226.93,92.2662,15902.02,20937.968766,13620.730375629335,0.7594824587675574,40183.95,40650.87076138484,57159.80345716133,0.7030106398129244,226.98666666666668,84.1332,0.446428571428566,15.01975438946813,40.183949999999996,3.208187916666667,30302.72068782223
2017-12-27 15:37:21,228.09,76.4643,12169.84,17440.742187,12492.977323592704,0.6977822313703581,226.12,88.3822,13216.24,19984.983064,14991.01558703635,0.6613085414021245,227.28,80.3853,12770.53,18269.970984,13065.427787688464,0.6989901632128395,38156.61,40549.42069831752,55679.2816553989,0.6852927851359981,227.16333333333333,81.74393333333333,0.45928773716415017,8.120806518567331,38.15661,3.2641899999999997,30305.984877822233
2017-12-27 15:42:21,228.31,80.2772,13054.66,18328.087531999998,12864.472195354685,0.7122761705064515,226.28,93.5813,14426.31,21175.576564,15501.18132923185,0.6812711784445937,227.51,83.3741,13794.33,18968.441490999998,13019.916760432465,0.7272252708028242,41275.3,41385.570285019,58450.113925519836,0.706162866553094,227.36666666666667,85.74419999999999,0.47793578654156565,9.14009344072253,41.2753,3.3096629166666665,30309.2945407389
2017-12-27 15:47:21,228.9,76.0058,11932.11,17397.727619999998,12661.187830832096,0.6858430170089076,226.75,89.8719,13589.97,20378.453325,15185.324340240597,0.6668793643592184,228.03,79.8553,12885.9,18209.404059,12866.07855463061,0.7076508357027281,38407.98,40712.5907257033,55970.42050296766,0.6862192503621362,227.89333333333332,81.911,0.5016967002106176,9.718963265007135,38.40798,3.3201366666666665,30312.614677405567
2017-12-27 15:52:21,228.79,82.8276,13515.23,18950.126604,13283.292376317275,0.713199984487027,226.88,86.2773,13109.45,19574.593824,14536.404097027536,0.6697176001642894,227.57,104.0914,16685.57,23688.079897999996,16814.186957124377,0.7043867663334239,43310.25,44633.883430469185,62192.93613544235,0.6963853564604174,227.74666666666667,91.06543333333332,0.4581113517943866,14.303963853097585,43.31025,3.40492625,30316.019603655568
2017-12-27 15:57:21,228.53,84.5433,13801.74,19320.680349000002,13520.379510969167,0.7143506207178852,226.73,85.0748,12707.98,19289.009403999997,14511.138070709698,0.6588197316843406,227.27,110.8937,18252.77,25202.811199,17378.667372947206,0.7242354773789773,44762.490000000005,45410.18495462607,63763.35474717001,0.7020096445284144,227.51,93.50393333333334,0.44833194145312744,18.59789855542618,44.76249000000001,3.6696975000000003,30319.68930115557
2017-12-27 16:02:21,228.69,86.8837,15047.75,19869.433353,12975.345918579931,0.7573316124653351,226.67,88.6446,14504.37,20093.071482,13905.206668146348,0.7218592743769149,227.43,102.5861,17151.67,23331.156723,15816.54482636104,0.7351401477275139,46703.79,42697.097413087315,63279.42894706594,0.7380564391481523,227.59666666666666,92.70479999999999,0.4803819622431496,10.658887134215284,46.70379,3.811095,30323.50039615557
2017-12-27 16:07:21,228.63,88.3866,15248.47,20207.828358,13260.486024482245,0.7545823197752638,226.73,89.0634,14580.41,20193.344682,13970.784290008833,0.722040366745026,227.48,104.6621,17815.54,23808.534507999997,15794.076418930821,0.7482837716875742,47644.42,43025.3467334219,64196.34895122603,0.742167129102598,227.61333333333334,94.03736666666667,0.4466639329857586,11.298416480540881,47.64442,3.931175416666666,30327.431571572237
2017-12-27 16:12:21,229.23,82.0971,13599.68,18819.118232999997,13007.994271417596,0.7226523491495194,226.92,97.5812,16282.49,22143.125903999997,15006.61668066109,0.7353293329312048,227.79,103.6527,17301.25,23611.048532999997,16066.99602493202,0.7327607656144071,47183.42,44081.606977010706,64571.380630833955,0.7307172239316979,227.98,94.44366666666666,0.5482937099745592,13.072942953647848,47.18342,3.95116,30331.382731572237
2017-12-27 16:17:21,229.26,88.6478,15147.83,20323.394628000002,13549.303136933624,0.745339559520755,227.26,93.8395,15302.74,21325.96477,14853.380822684145,0.7175637850404271,227.86,117.1504,20229.4,26693.890144,17416.51936122543,0.7578288473831519,50679.97,45819.2033208432,68321.72972164616,0.7417840591343112,228.12666666666667,99.87923333333333,0.4968000233788213,17.29204969868612,50.679970000000004,4.077641249999999,30335.46037282224
2017-12-27 16:22:21,229.63,85.5506,14658.63,19644.984278,13078.607487265883,0.7461767234100506,227.66,88.529,14414.1,20154.51214,14086.805201727158,0.7151798019160588,228.22,112.6412,19351.34,25706.974663999998,16922.593967236164,0.7527661365419084,48424.07,44088.006656229205,65487.73080726351,0.7394372870013857,228.50333333333333,95.5736,0.4930635585184746,17.85806959243975,48.42407,4.129335,30339.58970782224
2017-12-27 16:27:21,229.22,87.2946,15013.37,20009.668212,13228.210128260864,0.7503057942258299,227.2,88.1559,14241.28,20029.02048,14083.593481418704,0.7110322751040494,227.95,106.7449,18185.52,24332.499955,16166.55239652768,0.7473757334277986,47440.17,43478.35600620725,64350.113990818994,0.7372196730959703,228.1233333333333,94.06513333333334,0.48073410581996256,13.479773235141323,47.440169999999995,3.994343333333333,30343.584051155573
2017-12-27 16:32:21,229.18,84.0281,14382.3,19257.559957999998,12806.368034925628,0.7468391650534775,226.96,88.5434,14436.94,20095.810064,13979.13965753128,0.7184054762670452,227.85,102.6395,17226.99,23386.410075,15816.288810462505,0.7366239600158042,46046.229999999996,42601.79650291942,62730.920306409156,0.734027649763262,227.99666666666667,91.73700000000001,0.5190134358689471,11.884517697330399,46.046229999999994,3.895266666666666,30347.47931782224
2017-12-27 16:37:21,229.14,85.9532,14623.85,19695.316248,13192.743963491172,0.7425039443824625,226.9,88.8287,14372.61,20155.23203,14130.161356864892,0.7130957350730137,227.84,103.6661,17337.3,23619.284224,16040.21870063171,0.7340315580936717,46333.759999999995,43363.12402098777,63460.04916951425,0.7301248676349655,227.96,92.81599999999999,0.5176346727495956,11.689902602999497,46.33376,3.8491662499999997,30351.328484072237
2017-12-27 16:42:21,229.71,87.998,15186.57,20214.02058,13340.716609079273,0.7512889353158064,227.42,88.613,14417.64,20152.368459999998,14080.1140399502,0.7154315399014891,228.38,103.432,17338.54,23621.80016,16042.583129514273,0.7340058709564496,46942.75,43463.41377854374,63974.13629622057,0.7337770029850839,228.50333333333333,93.34766666666667,0.5280739887091411,10.802983827483637,46.94275,3.88652125,30355.215005322236
2017-12-27 16:47:21,229.86,78.1334,13689.75,17959.743324,11625.10753504941,0.7622464170579814,227.66,77.0625,13026.16,17544.048749999998,11752.140324076143,0.7424831169601032,228.5,92.8538,16000.27,21217.0933,13934.001866944214,0.7541216779208866,42716.18,37311.24972606977,56716.85278568921,0.7531479252103026,228.67333333333332,82.68323333333333,0.5189353080085257,12.300639750824137,42.71618,3.7357887499999998,30358.950794072236
2017-12-27 16:52:21,230.1,77.7178,13954.81,17882.86578,11183.030285633453,0.7803452853516859,227.62,78.4251,13462.4,17851.121262,11722.897105691429,0.754148705978355,228.73,82.6058,13616.62,18894.424634,13099.119895073332,0.7206686768062398,41033.83,36005.047286398214,54590.646035421414,0.7516641216038182,228.8166666666667,79.5829,0.5608565809599984,3.7984290595090244,41.03383,3.48958375,30362.440377822237
2017-12-27 16:57:21,230.06,81.2816,14708.27,18699.644895999998,11547.44616110414,0.7865534389450474,227.69,77.8359,13323.83,17722.456071,11685.931854996621,0.75180493869596,228.78,84.678,14160.18,19372.63284,13220.749052948791,0.730937302995931,42192.28,36454.12706904955,55759.23127128647,0.7566869025636505,228.84333333333333,81.26516666666667,0.5316592137270048,4.219848192439988,42.19228,3.4677545833333334,30365.90813240557
2017-12-27 17:02:21,230.25,72.9594,12957.89,16798.901850000002,10690.939627265392,0.7713533965316904,227.72,77.0241,13046.82,17539.928052,11723.035611859945,0.7438354342914383,228.53,94.5406,16061.04,21605.363318,14451.114774341111,0.7433820835875101,42065.75,36865.09001346645,55933.551512160244,0.7520664943089603,228.83333333333334,81.50803333333333,0.6190823015294933,15.989303303846125,42.06575,3.51075125,30369.41888365557
2017-12-27 17:07:21,230.46,77.6505,14152.35,17895.33423,10952.350281145582,0.7908402166792053,227.94,77.5046,13189.58,17666.398524,11753.153459067458,0.7465913316787124,228.94,93.0852,15591.76,21310.925688,14527.648597824022,0.7316322260360368,42933.69,37233.15233803706,56829.65220765983,0.7554804284762656,229.11333333333332,82.74676666666666,0.5877731544795993,12.494063212137606,42.933690000000006,3.5416433333333335,30372.960526988903
2017-12-27 17:12:21,230.81,70.8764,12658.2,16358.981884,10362.73424541227,0.7737767600550025,228.08,78.0699,13339.65,17806.182792000003,11794.6548698814,0.7491583207824455,229.16,87.1614,15053.12,19973.906424,13128.614401387089,0.7536392571616666,41050.97,35286.00351668076,54132.099369229225,0.7583480130706876,229.35,78.70256666666667,0.6365816437758919,10.747849392459456,41.05097,3.4993608333333333,30376.459887822235
2017-12-27 17:17:21,230.94,73.4828,13560,16970.117832,10203.494461799073,0.7990516114408085,228.38,69.1778,12124.66,15798.825964000001,10128.944748845292,0.7674405698010637,229.82,66.9654,11399.1,15389.988228,10339.838337613339,0.740682827765968,37083.76,30672.2775482577,48124.77392918281,0.7705752561990208,229.71333333333334,69.87533333333333,0.5804335838871678,5.162718365088302,37.083760000000005,3.25561375,30379.715501572235
2017-12-27 17:22:21,231.35,70.5161,12746.52,16313.899734999999,10181.824613164037,0.7813288181889149,228.87,67.4756,11900.24,15443.140572,9842.503678889458,0.7705841920247982,230.07,72.4768,12913.28,16674.737375999997,10549.60028627489,0.774421792008918,37560.04,30573.928578328385,48430.58654935252,0.7755437766941964,230.09666666666666,70.15616666666666,0.5446986049341568,3.8208568027994647,37.56004,3.110158333333333,30382.825659905568
2017-12-27 17:27:21,231.86,73.5546,13397.87,17054.369555999998,10552.184627636096,0.7855974948828535,229.35,68.4342,12021.84,15695.38377,10090.611215480429,0.7659475025375566,230.53,78.2187,13800.64,18031.756911,11605.455307216358,0.7653519325995976,39220.35,32248.251150332882,50775.83634345619,0.7724215458452922,230.58,73.40249999999999,0.5551218665972769,6.768570552774069,39.220349999999996,3.1991829166666665,30386.024842822233
2017-12-27 17:32:21,231.75,77.661,14060.7,17997.93675,11234.876179424522,0.781239549583371,229.22,69.2014,12259.64,15862.344908000001,10065.545839682693,0.772876902570501,230.5,78.3126,13865.14,18051.0543,11558.479749601524,0.7681069354491942,40185.479999999996,32858.90176870874,51909.34625167273,0.7741472952706481,230.49,75.05833333333334,0.5510000433858346,7.8031753080937,40.18548,3.308576249999999,30389.333419072234
2017-12-27 17:37:21,228.87,76.0836,13765.61,17413.253532000002,10664.397774727391,0.7905248708808611,226.23,68.4284,12001.26,15480.556931999998,9778.415072868056,0.7752473023236062,227.81,66.0482,11346.46,15046.440442,9881.96414904715,0.754095963343461,37113.33,30324.7769966426,47926.93776557192,0.7743730713932693,227.63666666666668,70.18673333333334,0.6179437993293528,8.401682749161523,37.113330000000005,3.22078375,30392.554202822233
2017-12-27 17:42:21,229.95,76.86,13891.01,17673.957,10927.424088857764,0.7859592506646927,227.23,70.5053,12334.73,16020.919319,10223.712224676878,0.7699139952207132,228.74,69.0183,12159.19,15787.245942,10069.321376194894,0.7701906998010332,38384.93,31220.457689729534,49478.47844731174,0.7757904285774481,228.64,72.12786666666666,0.6166899930020979,6.560755990749767,38.38493,3.145760833333334,30395.699963655567
2017-12-27 17:47:21,230.64,75.1849,13697.49,17340.645335999998,10633.755139593843,0.7899065885145211,227.7,70.2943,12233.8,16006.012110000001,10321.170535625633,0.7643252995139711,229.17,73.5692,12760.54,16859.853563999997,11019.223253384213,0.7568594799214,38691.83,31974.14892860369,50193.66402702066,0.7708508782935451,229.17,73.01613333333333,0.6414452153423219,3.727714970755306,38.69183,3.2115316666666667,30398.911495322234
2017-12-27 17:52:21,230.66,84.1339,14659.35,19406.325374,12716.482300504973,0.7553903027741743,227.99,73.4366,12829.08,16742.810434,10758.08568391511,0.7662441171732853,229.43,76.4963,13234.8,17550.546109000003,11526.56660433345,0.7540961926656591,40723.229999999996,35001.13458875353,53697.86666277291,0.7583770553818326,229.35999999999999,78.02226666666667,0.5973142657830381,7.833191208663505,40.723229999999994,3.308960833333333,30402.220456155566
2017-12-27 17:57:21,230.44,91.1433,15580.83,21003.062051999997,14084.259017472747,0.7418361171063783,227.85,72.9146,12652.49,16613.59161,10766.89012592598,0.761574637020947,229.48,69.8034,11594.28,16018.484231999999,11052.805452573233,0.7238063122625672,39827.6,35903.954595971954,53622.11929222506,0.7427457274292179,229.25666666666666,77.95376666666665,0.6135772133125897,16.9196870110617,39.8276,3.356284583333333,30405.5767407389
2017-12-27 18:02:21,230.33,85.8509,14462.15,19774.037797,13485.50288920234,0.7313706056632556,227.59,72.8859,12600.91,16588.101981000003,10788.057957943878,0.7596354311320892,229.01,77.6174,13356.05,17775.160774,11729.120552669252,0.7513884217315265,40419.11,36002.68139981547,54128.527794211426,0.7467247244127425,228.9766666666667,78.78473333333334,0.6055930007424415,8.968954222095475,40.41911,3.3436129166666664,30408.920353655565
2017-12-27 18:07:21,229.86,88.5648,15122.58,20357.504928000002,13628.484179729761,0.7428503666576638,227.04,72.4825,12582.6,16456.4268,10606.232142648882,0.7646009764404019,228.5,80.0901,13550.53,18300.58785,12300.189119467539,0.7404423350258664,41255.71,36534.90544184618,55107.46703713338,0.7486410139700383,228.46666666666667,80.37913333333334,0.6244528742340282,10.183820510630033,41.25571,3.4031175000000005,30412.323471155563
2017-12-27 18:12:21,229.61,87.7461,14650.5,20147.382021,13830.395946975419,0.7271664370452451,226.61,74.6538,12789.1,16917.297618,11074.018235761961,0.7559777151637033,228.23,75.0292,12706.72,17123.914316,11479.011644880831,0.7420452920701242,40146.32,36383.425827618215,54180.07645339932,0.7409793899890514,228.15,79.14303333333334,0.6749945211483638,10.870276642585088,40.14632,3.3917512499999996,30415.715222405564
2017-12-27 18:17:21,229.49,93.7112,15847.9,21505.783288000002,14537.633246867255,0.7369134054672148,226.52,77.9324,13514.59,17653.247248,11357.508332857147,0.7655583026817413,228.18,78.3855,12746.23,17886.003389999998,12547.618820086598,0.7126371231220034,42108.72,38442.760399811,57017.45458362445,0.73852332250717,228.06333333333336,83.34303333333332,0.6767126090705874,12.44035194303385,42.10872,3.4272933333333335,30419.1425157389
2017-12-27 18:22:21,229.07,104.8192,18854.58,24010.934144,14867.070037203192,0.7852497485905395,225.68,99.4347,18586.83,22440.423096000002,12573.875268929236,0.828274490212847,227.53,94.3668,16835.94,21471.278004,13325.42319933796,0.7841144806035086,54277.350000000006,40766.36850547039,67881.71715673013,0.7995871682898151,227.42666666666665,99.54023333333333,0.7680131324382841,5.303349700807742,54.277350000000006,4.01608625,30423.1586019889
2017-12-27 18:27:21,228.7,124.0486,23319.47,28369.914819999998,16157.177532389604,0.8219788514684022,224.91,130.2541,26270.11,29295.449631,12965.519259572982,0.8967300495774392,226.75,125.4511,24359.72,28446.036925,14689.48801899043,0.856348463029354,73949.3,43812.18481095302,85953.51364778,0.860340629040823,226.78666666666666,126.58459999999998,0.8436709977070933,2.898851835057356,73.94930000000001,5.342777083333333,30428.501379072233
2017-12-27 18:32:21,228.73,127.2984,24073.65,29116.963032,16378.550359673303,0.8267912410213484,224.95,129.3011,26155.46,29086.282444999997,12724.139996821594,0.8992369530020907,226.95,122.2986,24555.49,27755.667269999998,12938.5075052283,0.8847018434516636,74784.6,42041.197861723194,85791.60049100703,0.8717007209562337,226.87666666666664,126.29936666666667,0.849213228920257,3.167685454215799,74.78460000000001,6.1972458333333345,30434.698624905566
2017-12-27 18:37:21,228.86,127.163,24077.33,29102.52418,16347.449150206417,0.8273278926281783,224.75,130.1532,26363.92,29251.9317,12673.564234857731,0.9012710774242645,226.38,128.7012,25947.66,29135.377656,13251.006440347996,0.8905894512974148,76388.91,42272.01982541215,87305.15008353253,0.8749645344737624,226.66333333333333,128.67246666666665,0.9691318989985235,1.1731077407391384,76.38891000000001,6.29889625,30440.997521155565
2017-12-27 18:42:21,231.13,125.8797,23859.79,29094.575061,16649.466031559783,0.8200769370226342,226.57,129.644,26590.19,29373.44108,12480.418127776475,0.9052459985052592,228.4,124.7574,25231.9,28494.590160000003,13239.822158034034,0.8854979088423568,75681.88,42369.70631737029,86734.87749316655,0.8725657104428681,228.70000000000002,126.76036666666668,1.062527328377778,2.27486982655724,75.68188,6.336282916666667,30447.33380407223
2017-12-27 18:47:21,230.96,95.2067,19056.31,21988.939432,10971.349348556192,0.8666316108119244,225.92,110.017,23283.73,24855.04064,8697.18129644034,0.9367810070094498,227.44,110.8461,22899.71,25210.836984,10544.647142020558,0.9083280342708672,65239.75,30213.17778701709,71896.18273630668,0.9074160479323297,228.10666666666665,105.3566,1.2508767827916851,9.633853028666454,65.23975,5.871734583333333,30453.205538655562
2017-12-27 18:52:21,231.92,94.2187,19036.49,21851.200903999998,10727.86229529771,0.8711873587009699,226.63,113.0926,24239.42,25630.175938,8328.051193192456,0.9457375578940904,228.26,105.1441,21595.71,24000.192266,10470.651288285088,0.899814041514729,64871.62,29526.564776775253,71275.13668132461,0.9101577775998506,228.93666666666664,104.1518,1.3031260465048626,9.537137140212648,64.87162000000001,5.421307083333333,30458.626845738894
2017-12-27 18:57:21,232.25,91.6092,18553.95,21276.2367,10412.933665011362,0.8720503659371303,226.9,114.8865,24623.92,26067.74685,8555.114825020464,0.9446125183619388,228.46,108.6262,22478.86,24816.741652,10515.299297809439,0.9057941737564251,65656.73,29483.347787841267,71972.73088518807,0.9122445291778153,229.20333333333335,105.04063333333333,1.3292418667558583,12.786892945238016,65.65673,5.43868125,30464.065526988896
2017-12-27 19:02:21,231.85,96.122,19447.96,22285.8857,10882.90187734248,0.8726581595991942,226.36,116.3487,24872.07,26336.691732,8660.33863665256,0.9443885455734582,227.99,107.2703,22176.24,24456.555697000003,10312.007371160244,0.9067605542967067,66496.27,29855.24788515528,72890.9442262684,0.9122706627805778,228.73333333333335,106.58033333333333,1.362576508306607,9.812629597080132,66.49627000000001,5.506374999999999,30469.571901988897
2017-12-27 19:07:21,231.53,96.7713,19594.34,22405.459089,10865.83806953024,0.874534189286926,226.3,110.352,23921.92,24972.657600000002,7167.661481992434,0.9579244781700765,227.66,106.1083,21839.53,24156.615578,10323.613977787641,0.9040807032542163,65355.78999999999,28357.113529310318,71242.57978371007,0.9173697836099962,228.49666666666667,104.41053333333333,1.3275175421960925,7.316535113315519,65.35579,5.493835833333333,30475.06573782223
2017-12-27 19:12:21,231.33,95.9131,19260.03,22187.577423000002,11015.436273735122,0.8680546610751086,226.26,105.3588,23108.62,23838.482088,5853.623660220813,0.9693830301230713,227.36,110.8708,22542.85,25207.585088000003,11280.171091178547,0.8942883628599336,64911.49999999999,28149.231025134482,70752.25819404206,0.9174477487626831,228.3166666666667,104.04756666666667,1.3198043652821319,7.818026819143937,64.91149999999999,5.427803749999999,30480.493541572232
2017-12-27 19:17:21,231.23,94.4823,18997.35,21847.142228999997,10788.805149396992,0.8695576657519457,226.08,104.3574,22871.52,23593.120992,5790.417172600867,0.9694147716936355,227.21,108.7419,22023.98,24707.247099,11197.873198542837,0.8913975689704174,63892.84999999999,27777.095520540694,69669.67286186825,0.9170826756525501,228.17333333333332,102.5272,1.3396248466078444,7.846600706934353,63.89284999999999,5.366847916666665,30485.8603894889
2017-12-27 19:22:21,231.16,94.5867,18829.43,21864.661571999997,11113.774855250282,0.8611809489021806,226.05,105.6402,23165.97,23879.96721,5795.745673317203,0.9701005782913721,227.13,111.3174,22617.97,25283.521062,11299.728774253726,0.8945735819206684,64613.37,28209.249302821212,70502.83206358181,0.9164648867116361,228.11333333333334,103.8481,1.3355934184761897,8.918218051172827,64.61337,5.354425833333334,30491.214815322233
2017-12-27 19:27:21,231.22,97.9059,19720.21,22637.802198,11116.807361453815,0.8711185753598569,226.18,103.9481,22801.83,23510.981258,5730.862794128578,0.969837445310425,227.47,108.1117,21794.55,24592.168399,11391.76618713157,0.886239458285681,64316.59,28239.43634271396,70243.07449266649,0.9156289138043747,228.29,103.32189999999999,1.2834552542818376,5.2418703101665605,64.31658999999999,5.372081666666666,30496.5868969889
2017-12-27 19:32:21,231.69,92.1392,18581.9,21347.731248,10508.978153314221,0.8704391011921175,226.41,104.733,22985.72,23712.59853,5826.148395514661,0.9693463148258346,227.46,116.0396,23302.83,26394.367416,12395.190409263689,0.8828713199572292,64870.450000000004,28730.31695809257,70947.91325835427,0.9143390837130981,228.52,104.30393333333335,1.3871871171013423,11.662775261271715,64.87045,5.382793333333333,30501.969690322236
2017-12-27 19:37:21,231.86,95.6743,19296.04,22183.043198000003,10943.045546955114,0.8698554038672074,226.63,105.3608,23141.28,23877.918104,5885.247058784453,0.9691498186403193,227.72,112.2231,22285.66,25555.444332,12507.20166025762,0.872051360582072,64722.979999999996,29335.494265997186,71060.7864008748,0.9108114795532747,228.73666666666668,104.4194,1.3654712114367327,8.374976297507928,64.72297999999999,5.399726249999999,30507.369416572237
2017-12-27 19:42:21,232.13,95.403,19307.35,22145.898390000002,10847.444467601794,0.8718250964575114,227.04,104.3953,22959.72,23701.908912,5884.87413581165,0.9686865342890489,228.07,114.7974,22947.66,26181.843018,12605.3085778808,0.8764722935747303,65214.729999999996,29337.627181294243,71509.84112415237,0.9119686042481472,229.08,104.86523333333334,1.3314126069495298,9.471362768149717,65.21473,5.414071249999999,30512.78348782224
2017-12-27 19:47:21,232.26,93.0009,18677.69,21600.389034,10849.917174063932,0.8646922965415327,227.1,105.2148,23122.56,23894.281079999997,6023.610825447289,0.9677026867886834,228.22,114.3937,22859.95,26106.930214,12609.301772745628,0.8756276518386376,64660.2,29482.82977225685,71064.60944394104,0.9098790594354406,229.19333333333336,104.20313333333333,1.3380261205968618,10.750380506792174,64.6602,5.411455416666667,30518.194943238905
2017-12-27 19:52:21,231.86,98.1368,19942.97,22753.998448,10955.473196110073,0.8764600228648132,226.79,104.104,22861.8,23609.74616,5895.609764870355,0.9683204488971939,228.07,110.7196,22270.88,25251.819172,11902.196247793374,0.8819515080598488,65075.65000000001,28753.2792087738,71144.86129145382,0.9146922043098723,228.90666666666667,104.32013333333333,1.2901910531220937,6.134450237154607,65.07565000000001,5.405660416666667,30523.60060365557
2017-12-27 19:57:21,231.99,91.1716,18319.58,21150.899484,10571.354577624927,0.8661371595027528,226.84,105.3078,23136.58,23888.021352,5944.428485330428,0.9685431731273514,228.09,110.3512,22485.71,25170.005208000002,11310.26118030204,0.8933534107038313,63941.87,27826.044243257395,69734.14857388465,0.9169377027992588,228.97333333333336,102.27686666666666,1.3174751062714658,10.8580434937063,63.94187,5.375730000000001,30528.97633365557
2017-12-27 20:02:21,231.89,97.6429,19855.74,22642.412081,10882.481973254751,0.8769268896338838,226.8,106.601,23456.43,24177.1068,5859.042999817149,0.9701917683550125,228.13,106.2428,21460.65,24237.169964,11264.142641201048,0.885443722673727,64772.82,28005.66761427295,70567.95043979623,0.9178787196782732,228.93999999999997,103.49556666666666,1.2885472176116088,5.65499262931391,64.77282,5.363112083333332,30534.339445738904
2017-12-27 20:07:21,231.77,92.7515,18623.35,21497.015155,10737.43430023205,0.8663225971475572,226.68,105.9877,23280.98,24025.291836,5933.853557728595,0.9690196547421451,227.89,109.7607,22336.99,25013.365922999998,11257.324395157026,0.8930021680713092,64241.32000000001,27928.61225311767,70049.65794154454,0.9170825652511891,228.78,102.8333,1.3069324241629554,9.804022626911713,64.24132,5.375589166666668,30539.71503490557
2017-12-27 20:12:21,232.02,91.2173,18656.61,21164.237946,9992.790958626438,0.8815157931791285,226.82,106.0065,23304.01,24044.39433,5920.812158516442,0.9692076115605778,228.14,105.882,21402.98,24155.91948,11199.146978401679,0.8860345812015432,63363.59999999999,27112.750095544558,68920.58489815253,0.919371187775548,228.99333333333334,101.03526666666666,1.3217269789513542,9.717366015430914,63.36359999999999,5.316871666666666,30545.031906572236
2017-12-27 20:17:21,232.1,94.7715,19361.48,21996.46515,10439.232313957027,0.880208700260187,226.84,111.6747,24316.23,25332.288948,7102.52222327132,0.9598907564142474,228.24,109.9409,22430.54,25092.911016000002,11248.335813145613,0.8938994756605803,66108.25,28790.09035037396,72105.27040685165,0.9168296523539312,229.06000000000003,105.46236666666668,1.3271631886841715,10.137138966791008,66.10825,5.394660416666666,30550.426566988903
2017-12-27 20:22:21,232.09,95.6578,19573.71,22201.218802,10476.831254257095,0.8816502451764809,226.76,111.6092,24194.81,25308.502192,7425.0557079639975,0.9559953337597341,228.29,107.0307,21708.36,24434.038503,11214.693204742,0.8884474826924194,65476.880000000005,29116.58016696309,71658.89376172081,0.9137299860882983,229.04666666666665,104.76589999999999,1.3286957534127037,8.693763906003761,65.47688000000001,5.482713749999999,30555.909280738902
2017-12-27 20:27:21,232.51,86.5294,17858.4,20118.950793999997,9265.512964288217,0.8876407215691312,226.94,112.5653,24453.1,25545.569182,7390.670147039998,0.9572344943963988,228.41,108.4134,22274.92,24762.704694,10817.554379611394,0.8995350174893136,64586.42,27473.73749093961,70186.97813795277,0.9202051678739487,229.28666666666666,102.5027,1.4058093216642904,15.583296830229845,64.58642,5.419304166666667,30561.32858490557
2017-12-27 20:32:21,232.75,88.5083,18332.9,20600.306825,9395.606360110109,0.8899333469029533,227.1,114.8342,25033.29,26078.84682,7310.310748314606,0.9599078583797596,228.91,96.1981,20223.67,22020.707070999997,8712.904890901158,0.9183933074807306,63589.86,25418.82199932587,68482.01812631557,0.9285628802981252,229.58666666666667,99.84686666666666,1.3778384342877026,15.010319135369302,63.58986,5.340678333333333,30566.669263238902
2017-12-27 20:37:21,232.82,87.2291,18136.55,20308.679062,9138.271135221214,0.89304429621598,227.24,115.4116,25176.66,26226.131984000003,7344.779784757881,0.9599837297913294,228.97,97.593,20566.03,22345.86921,8739.352423922845,0.9203504149570738,63879.24,25222.40334390194,68678.43135526667,0.9301208361844938,229.67666666666665,100.0779,1.3685906274037467,15.321764345574804,63.879239999999996,5.3112125,30571.980475738903
2017-12-27 20:42:21,233,89.3464,18604,20817.7112,9341.749493890613,0.8936621236248103,227.43,115.665,25075.28,26305.690950000004,7951.082270893205,0.9532264348296845,229.3,97.5557,20531.21,22369.52201,8880.592935822162,0.9178206843589144,64210.49,26173.42470060598,69339.99701902496,0.926023835599278,229.91,100.8557,1.3440041755469545,14.683651989922241,64.21049,5.337072083333333,30577.317547822237
2017-12-27 20:47:21,233.72,89.7716,18719.48,20981.418352,9476.338142512774,0.8921932581462307,228.08,116.5455,25414.76,26581.697640000002,7789.520111456273,0.9560999581063625,230.01,98.187,20675.98,22583.991869999998,9085.18243206079,0.9155148531321182,64810.22,26351.04068602984,69962.43250263101,0.9263574418680017,230.60333333333332,101.50136666666667,1.3515271534091764,14.821606671305904,64.81022,5.375862916666666,30582.693410738902
2017-12-27 20:52:21,234.2,85.7072,17783.43,20072.626239999998,9309.132161798781,0.8859543234338628,228.47,117.1266,25565.44,26759.914301999997,7905.775803599799,0.9553632986817627,230.37,98.7975,20878.29,22759.980075,9061.660978556687,0.9173246167703423,64227.159999999996,26276.568943955266,69394.42453923826,0.925537756476149,231.01333333333332,100.54376666666667,1.3794297587440845,16.49314908631829,64.22716,5.3765575000000005,30588.069968238902
2017-12-27 20:57:21,233.1,89.807,18569.27,20934.0117,9665.14653395575,0.8870382928084444,227.55,116.1476,25287.97,26429.38638,7683.165864565818,0.9568126038346563,229.53,95.9385,20130.11,22020.763905,8927.07759278762,0.9141422198995235,63987.350000000006,26275.38999130919,69172.0830915037,0.9250458731357691,230.05999999999997,100.63103333333333,1.3213944188472664,15.41926595871187,63.987350000000006,5.3422712500000005,30593.412239488902
2017-12-27 21:02:21,233.72,86.009,17815.65,20102.02348,9310.959299018079,0.8862615257476558,228.09,115.7439,25199.16,26400.026151,7871.703504825606,0.9545126908537357,229.9,101.9343,21597.07,23434.69557,9096.786458617004,0.9215852595775794,64611.88,26279.449262460686,69751.73467859166,0.9263121598011067,230.57000000000002,101.22906666666667,1.3661794682742667,15.035273136306044,64.61188,5.35830125,30598.7705407389
2017-12-27 21:07:21,233.81,85.8374,17841.11,20069.642494,9191.590928934473,0.8889600303211062,228.18,115.348,25115.64,26320.10664,7870.999995640471,0.9542377750791665,230.08,96.5676,20296.28,22218.273408,9039.507253951402,0.9134949249788257,63253.03,26102.098178526343,68427.08041048024,0.924385924703463,230.69000000000003,99.25100000000002,1.3524643460921477,16.2184763881472,63.253029999999995,5.327704583333333,30604.098245322235
2017-12-27 21:12:21,233.89,87.469,18014.45,20458.124409999997,9696.104659735152,0.8805523731781825,228.52,115.8547,25250.48,26475.116044,7958.959059629985,0.9537438838052785,230.3,99.7048,21077.59,22962.015440000003,9109.849222610574,0.917932925142219,64342.520000000004,26764.912941975712,69687.30476020678,0.923303322196229,230.90333333333334,101.0095,1.2934705721008721,14.696835446170894,64.34252000000001,5.31648125,30609.414726572235
2017-12-27 21:17:21,234.02,90.3043,18812.77,21133.012286,9627.247436693782,0.8902076876405787,228.6,116.6502,25466.53,26666.23572,7908.475025800105,0.9550103084440895,230.44,97.6667,20621.12,22506.314348,9016.850640694382,0.9162370915623719,64900.42,26552.573103188268,70122.06253795275,0.9255349550631572,231.01999999999998,101.54039999999999,1.2985888667647947,14.880579552572188,64.90042,5.3851225,30614.799849072235
2017-12-27 21:22:21,234.3,89.9078,18663.36,21065.397539999998,9768.826287156402,0.8859723612887489,228.85,115.2018,25129.98,26363.931930000002,7971.26163221818,0.9531954515253521,230.72,95.7738,20210.08,22096.931136,8934.597474017848,0.9146102631000208,64003.42,26674.68539339243,69339.57464920636,0.9230431585973474,231.29,100.29446666666666,1.3013965151973796,14.863565088668906,64.00341999999999,5.370993333333333,30620.17084240557
2017-12-27 21:27:21,234.69,85.2598,17640.7,20009.622462,9444.08251667545,0.881610836661272,229.3,115.0108,25119.6,26371.976440000002,8030.369679654559,0.9525110890778574,231.3,89.8077,19437.32,20772.52101,7327.224599293477,0.9357227267043211,62197.62,24801.676795623483,66960.1904532758,0.9288745981599458,231.76333333333332,96.69276666666667,1.262782436105802,18.944574620025005,62.19762,5.258376666666667,30625.429219072237
2017-12-27 21:32:21,233.11,88.0127,18089.18,20516.640497,9680.604537462543,0.8816833342010867,227.86,114.2084,24867.71,26023.526024000003,7669.478866109834,0.9555857256647673,229.86,88.7687,19120.36,20404.373382,7123.923538505322,0.9370716582194721,62077.25,24474.006942077696,66727.52043470046,0.9303095573699428,230.27666666666667,96.99659999999999,1.230404006774464,17.744745692117057,62.07725,5.178119583333332,30630.60733865557
2017-12-27 21:37:21,232.2,92.0205,18587.6,21367.160099999997,10538.342231064238,0.8699143879209292,227.39,108.4346,23825.32,24656.943693999998,6349.724342574751,0.9662722312902728,229.24,87.8935,18860.98,20148.70594,7087.579593640643,0.9360889010026417,61273.899999999994,23975.646167279632,65797.58681250089,0.9312484388615687,229.60999999999999,96.1162,1.1279996515831208,12.816153780528147,61.2739,5.139631249999999,30635.74696990557
2017-12-27 21:42:21,232.79,89.9547,18186.21,20940.554613,10381.165316858007,0.8684684019166288,227.97,107.9586,23832.58,24611.322042,6142.092737710412,0.968358382346505,229.79,87.9655,18917.6,20213.592245,7121.356730786922,0.9358851099155532,60936.39,23644.61478535534,65362.92094589979,0.932277644850609,230.1833333333333,95.29293333333334,1.1324306712041199,13.291296871261526,60.93639,5.092095416666666,30640.839065322234
2017-12-27 21:47:21,232.73,90.7265,18444.56,21114.778345,10277.746395240587,0.8735379409922952,227.93,108.6925,23989.37,24774.281525,6186.691529651072,0.9683174858488656,229.68,88.4368,19015.76,20312.164224,7140.370234458826,0.9361759677746094,61449.69,23604.808159350487,65827.4362962423,0.9334966308494654,230.11333333333332,95.95193333333333,1.1371208390068694,13.278071867928318,61.449690000000004,5.09942,30645.938485322233
2017-12-27 21:52:21,233.09,85.129,17140.02,19842.71861,9997.659537873866,0.863793935542787,228.14,109.853,24241.22,25061.863419999998,6360.837287207871,0.9672552911869633,229.81,89.8617,19357.68,20651.117277,7193.6687306275035,0.9373672010259437,60738.920000000006,23552.165555709238,65145.382838156205,0.9323595526469867,230.34666666666666,94.9479,1.1909585552211186,15.698188164245854,60.73892000000001,5.0911920833333335,30651.029677405568
2017-12-27 21:57:21,233.19,77.0779,15244.08,17973.795501,9522.360509105283,0.8481280428027498,228.16,108.0466,23820.61,24651.912256,6347.859253750273,0.9662783865459497,229.77,88.9362,19079.47,20434.870674,7318.317018427475,0.9336721677556529,58144.16,23188.53678128303,62597.536534295956,0.9288570001176318,230.37333333333333,91.35356666666667,1.2226530848477817,18.272995726859047,58.14416000000001,4.9534616666666675,30655.983139072236
2017-12-27 22:02:21,233.27,53.9449,9411.22,12583.726822999999,8353.38966333366,0.7478881361917816,228.84,68.3025,15028.28,15630.344099999998,4296.330635089057,0.9614810719362219,230,67.338,13562.01,15487.739999999998,7479.436814861126,0.8756610067059495,38001.51,20129.157113283844,43003.461818455566,0.8836849033323894,230.70333333333335,63.19513333333333,1.1125399141754906,14.637572302508527,38.00151,4.006069583333334,30659.98920865557
2017-12-27 22:07:21,232.39,52.8275,9525.32,12276.582725,7744.853923823769,0.7758934398415825,227.96,60.6844,13416.24,13833.615824,3372.451782964913,0.96982886981176,229.36,48.6227,9268.38,11152.102472,6202.13847971718,0.8310881309843113,32209.939999999995,17319.44418650586,36571.07301861802,0.8807491096474579,229.90333333333334,54.04486666666667,1.081614011686064,12.285224745365872,32.209939999999996,2.925477083333333,30662.914685738902
2017-12-27 22:12:21,231.36,51.1532,9060.25,11834.804352000001,7614.096399942555,0.7655597617436641,227.13,55.5248,12243.79,12611.347824,3022.5321129492595,0.9708549927311878,228.58,38.5842,7177.51,8819.576436000001,5125.258892031356,0.8138157259687249,28481.550000000003,15761.887404923169,32552.047323754858,0.874954183886787,229.02333333333334,48.42073333333334,1.020274498959352,20.314713669488693,28.481550000000002,2.528812083333333,30665.443497822234
2017-12-27 22:17:21,231.4,47.8124,8347.56,11063.789359999999,7261.244869087476,0.7544937569201878,227.11,56.1857,12386.25,12760.334327,3067.0740249160217,0.9706838145918745,228.45,38.843,7261.45,8873.683350000001,5100.352938137443,0.8183129500558524,27995.26,15428.67183214094,31965.270168911433,0.8758023896581184,228.98666666666668,47.613699999999994,1.0539187143356208,18.420538626487737,27.99526,2.3532004166666667,30667.7966982389
2017-12-27 22:22:21,231.76,52.5705,9440.04,12183.73908,7702.541318806359,0.7748064808360949,227.57,56.9471,12618.98,12959.451546999999,2951.055431306007,0.9737279354943986,228.92,37.3987,6930.76,8561.310404,5025.9926040572955,0.8095442955510436,28989.78,15679.589354169662,32958.4111686803,0.8795866964469571,229.41666666666666,48.972100000000005,1.0214311660007267,23.632639809197492,28.98978,2.374376666666666,30670.171074905567
2017-12-27 22:27:21,231.71,48.6812,8456.76,11279.920852,7464.571302478421,0.7497180264789327,227.65,52.2794,11352.69,11901.405410000001,3572.0974926613194,0.9538949064335756,228.89,37.2854,6838.81,8534.255206,5105.309951906748,0.801336476930287,26648.260000000002,16141.978747046487,31155.950296816507,0.8553184783685736,229.41666666666666,46.082,0.9996367598983005,19.08901523371381,26.64826,2.318251666666667,30672.489326572235
2017-12-27 22:32:21,231.66,51.4137,9279.77,11910.497742,7466.312691636152,0.7791252893887666,227.61,48.3571,9945.04,11006.559531,4715.986864681339,0.9035557361943823,228.88,36.0945,6392.35,8261.309159999999,5233.26767083434,0.7737696140159946,25617.160000000003,17415.56722715183,30976.456677758433,0.8269880660170378,229.38333333333333,45.28843333333333,0.9925161665334612,20.300842084034702,25.617160000000002,2.1777258333333336,30674.66705240557
