DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-27 22:37:21,232.37,44.0282,7957.04,10230.832833999999,6430.820703118106,0.7777509543071086,228.06,47.2675,8898.27,10779.82605,6084.853381582713,0.8254558059403937,229.53,34.6798,6104.07,7960.054494,5109.089643228977,0.766837715068537,22959.38,17624.763727929796,28944.17776427152,0.7932296500866882,229.98666666666668,41.99183333333333,1.036291958954139,17.412989033581923,22.95938,2.0240225,30676.69107490557
2017-12-27 22:42:21,233.04,47.9418,9056.29,11172.357071999999,6542.566314541135,0.8105979733405357,228.89,44.1247,8618.58,10099.702582999998,5265.365234117842,0.8533498812635284,230.34,33.9595,6023.35,7822.231229999999,4990.646871206908,0.770029653035455,23698.22,16798.578419865884,29048.19905083246,0.8158240708324002,230.75666666666666,42.00866666666666,0.9894983171305984,19.160728738514273,23.698220000000003,1.944066666666667,30678.63514157224
2017-12-27 22:47:21,232.82,39.8111,7237.03,9268.820302,5791.064372796021,0.7807929989146961,228.76,38.3061,7676.95,8762.903436,4225.2710358225095,0.8760737871949317,230.02,33.1285,5978.38,7620.217570000001,4725.112526674546,0.7845419038343808,20892.36,14741.447935293078,25569.53252600752,0.817080248876266,230.53333333333333,37.0819,0.9919028340080951,10.66126600848391,20.89236,1.8579408333333334,30680.49308240557
2017-12-27 22:52:21,232.2,46.8079,8869.55,10868.79438,6281.860717352748,0.816056472309489,228.31,38.8825,7867.29,8877.263575,4112.366306145624,0.8862291778916792,229.57,32.3516,5766.17,7426.956811999999,4680.915617527536,0.7763839410892215,22503.010000000002,15075.142641025908,27085.889032988704,0.8308019711885005,230.02666666666664,39.34733333333333,0.9448179921168617,18.96079361583165,22.503010000000003,1.8081404166666666,30682.301222822236
2017-12-27 22:57:21,232.1,40.7157,7468.04,9450.113969999999,5790.771330694135,0.7902592522913247,228.15,38.7109,7796.39,8831.891835,4149.532064346493,0.8827542440118663,229.3,32.3273,5757.78,7412.649890000001,4668.548796287453,0.7767505663214318,21022.21,14608.852191328082,25599.841320449064,0.821185168175536,229.85,37.25130000000001,0.9788992821405265,13.218330635440925,21.022209999999998,1.8135508333333334,30684.11477365557
2017-12-27 23:02:21,231.98,43.014,8067.33,9978.38772,5872.512934148958,0.8084803102840344,228.06,38.3526,7684.39,8746.693956000001,4177.89486318492,0.8785479449328065,229.28,32.2465,5740.69,7393.4775199999995,4659.183207671205,0.7764532974464228,21492.41,14709.591005005084,26044.111717288928,0.8252310631017851,229.7733333333333,37.87103333333334,0.960366738234787,14.851808462228403,21.49241,1.7714424999999996,30685.88621615557
2017-12-27 23:07:21,232.25,44.5694,8191.82,10351.24315,6327.900112835374,0.7913851390883422,228.43,39.8795,8028.39,9109.674185,4304.7784803350105,0.881303747747593,229.64,32.7561,5857.03,7522.110804,4719.888825677309,0.7786418137958607,22077.239999999998,15352.567418847695,26890.627593417445,0.8210012921157811,230.10666666666665,39.068333333333335,0.9314520801946974,16.156904568917703,22.077239999999996,1.815402083333333,30687.7016182389
2017-12-27 23:12:21,232.38,46.5742,8680.58,10822.912596,6463.974622804104,0.8020558165838115,228.67,40.2335,8125.35,9200.194445,4315.3522687387685,0.8831715512725776,229.79,34.4956,6309.09,7926.743924,4798.81783448496,0.7959245385608851,23115.02,15578.144726027833,27874.41017681753,0.829255932354192,230.27999999999997,40.43443333333334,0.9119332985930272,15.1845003392323,23.11502,1.883010833333333,30689.584629072237
2017-12-27 23:17:21,232.42,49.564,9417.72,11519.66488,6633.945202449702,0.8175341989636072,228.95,39.1839,7952.49,8971.153905,4152.048312230571,0.8864511838959472,229.93,39.7504,7503.49,9139.809472,5218.59703410418,0.8209678793619385,24873.699999999997,16004.590548784454,29577.827342863446,0.8409576441050373,230.4333333333333,42.832766666666664,0.8621437870678486,15.715149538943324,24.873699999999996,1.99953,30691.584159072238
2017-12-27 23:22:21,232.63,48.7738,9108.22,11346.249094,6765.921735779675,0.8027516340018049,229.16,38.7461,7813.2,8879.056276,4218.002621191098,0.8799583826401688,230,42.3881,7720.51,9749.263,5953.306172461569,0.791907039537245,24641.93,16937.23052943234,29901.41287852524,0.8241058741975861,230.59666666666666,43.302666666666674,0.8817704794807665,12.634633740801165,24.64193,2.0631512499999998,30693.647310322238
2017-12-27 23:27:21,233.38,46.168,8618.75,10774.68784,6466.14618508922,0.7999071646422751,229.89,38.7477,7814.79,8907.708752999999,4275.082745886072,0.8773064114122593,230.73,41.1229,7327.1,9488.286716999999,6028.36548444092,0.7722258210085665,23760.64,16769.594415416213,29082.42269941001,0.8170103380170602,231.33333333333334,42.01286666666667,0.8847262247838555,9.890144765175108,23.76064,2.0167737499999996,30695.66408407224
2017-12-27 23:32:21,233.27,49.2412,9326.12,11486.494724,6705.449037169682,0.8119204530267976,229.87,38.4696,7735.85,8843.006952,4284.319867916063,0.8747985885333273,230.67,43.2588,7860.35,9978.507395999999,6146.991762604427,0.7877280326665803,24922.32,17136.76066769017,30245.505457242616,0.8240007770818086,231.26999999999998,43.656533333333336,0.8647900722099833,12.792281567630953,24.92232,2.0284566666666666,30697.692540738906
2017-12-27 23:37:21,233.41,47.4753,8872.19,11081.209772999999,6639.085376550799,0.8006517502825007,230.01,37.1108,7314.27,8535.855108,4400.258718742533,0.8568877877442997,230.83,39.957,6727.21,9223.27431,6309.788793090145,0.7293732978001388,22913.670000000002,17349.13288838348,28740.71475881714,0.7972547026851688,231.41666666666666,41.51436666666666,0.8613611811307191,14.35872400799403,22.913670000000003,1.99316625,30699.685706988905
2017-12-27 23:42:21,233.79,38.7915,6104.68,9069.064784999999,6706.7740510715785,0.673132251750697,230.36,33.795,5974.41,7785.016200000001,4991.2826393786245,0.767424221930328,231.19,35.0907,4757.02,8112.618933,6571.555879064717,0.5863729135174456,16836.11,18269.61256951492,24844.181277962805,0.6776681353123882,231.77999999999997,35.8924,0.867201656743472,8.07719740112112,16.83611,1.6562408333333334,30701.34194782224
2017-12-27 23:47:21,233.94,44.5354,7451.96,10418.611476,7281.1920209701175,0.7152546207492343,230.66,33.8199,6002.65,7800.898133999999,4982.188743368188,0.7694819105299703,231.46,35.2535,4550.33,8159.7751100000005,6773.213914891181,0.5576538493595812,18004.940000000002,19036.594679229485,26202.47700857437,0.6871464859642146,232.02,37.8696,0.8275148694078043,17.60198153664154,18.00494,1.4517104166666668,30702.793658238905
2017-12-27 23:52:21,232.71,36.9099,5763.86,8589.302829,6368.205476322777,0.6710509705793026,229.33,32.6055,5640.85,7477.419315,4908.422444109214,0.7543846028113244,230.06,34.9483,4567.76,8040.205898000001,6616.681907469483,0.5681148042659242,15972.47,17893.309827901474,23985.210745335873,0.6659299419791832,230.70000000000002,34.82123333333333,0.87126137841352,6.363167301177346,15.97247,1.4157254166666668,30704.209383655572
2017-12-27 23:57:21,231.92,38.3485,6047.72,8893.78412,6521.079571264576,0.6799940181143053,228.7,30.695,5180.69,7019.9465,4737.098266530076,0.7379956528158725,229.42,35.0004,4580.48,8029.791767999999,6595.207260355095,0.5704357139439086,15808.89,17853.385098149745,23846.684517872403,0.6629386985914831,230.01333333333332,34.6813,0.828937452901281,11.494090475270536,15.80889,1.3242233333333333,30705.533606988905
2017-12-28 00:02:21,231.59,37.1148,5792.53,8595.416532000001,6350.415857066286,0.6739091675702865,228.4,31.1786,5289.58,7121.19224,4767.779602984625,0.7427941588612414,229.12,33.4282,4234.07,7659.069183999999,6382.318700942347,0.5528178292011104,15316.18,17500.514160993258,23256.254334942365,0.6585832688021279,229.70333333333335,33.907199999999996,0.8213492766031502,9.459937712344301,15.316180000000001,1.2968779166666666,30706.83048490557
2017-12-28 00:07:21,230.37,40.3696,6596.04,9299.944752,6556.007070515738,0.7092558263404187,227.25,30.7437,5280.86,6986.505825,4574.251993841063,0.7558656834011871,228,33.2499,4222.48,7580.977199999999,6296.179631849764,0.5569836036441318,16099.38,17426.438696206562,23724.89835630588,0.6785858366268162,228.54,34.78773333333333,0.8007351010764034,16.045502629279298,16.09938,1.3089816666666665,30708.139466572236
2017-12-28 00:12:21,231.07,38.2394,5958.8,8835.978158,6524.355337399479,0.6743792134213196,227.89,30.9652,5313.63,7056.659427999999,4643.466216726603,0.7529951040170846,228.62,32.7838,4102.46,7495.032356,6272.585747989971,0.5473572101014156,15374.89,17440.407302116055,23249.83977097053,0.6612901487259667,229.1933333333333,33.99613333333333,0.8188138107565783,12.48161555627896,15.374889999999999,1.3114279166666665,30709.450894488902
2017-12-28 00:17:21,230.88,39.744,6279.33,9176.09472,6691.093263549079,0.6843139910395346,227.86,30.4795,5168.67,6945.058870000001,4638.824542798066,0.7442226332056995,228.54,32.4716,4138.93,7421.059464,6159.657622248494,0.5577276425392083,15586.93,17489.57542859564,23427.283997455535,0.6653323535793955,229.09333333333333,34.2317,0.779885927133044,16.1029104601875,15.58693,1.2900758333333333,30710.740970322237
2017-12-28 00:22:21,231.04,39.6449,6435.46,9159.557696,6517.848707568534,0.7025950612015229,227.89,30.8736,5313.57,7035.784704,4611.7502378316585,0.7552206645804721,228.71,30.0236,3763.66,6866.697556,5743.378685928377,0.5481033596290228,15512.689999999999,16872.97763132857,22920.31686481263,0.6768095786587989,229.21333333333334,33.51403333333334,0.7969286254435404,18.293431308874574,15.51269,1.2958174999999998,30712.036787822235
2017-12-28 00:27:21,231.7,41.8783,6882.88,9703.20211,6839.45130058753,0.709341093998917,228.64,31.9197,5621.38,7298.120207999999,4654.314714973403,0.7702503987037644,229.46,28.0843,3721.09,6444.223478,5261.321644445093,0.577430316112324,16225.35,16755.087660006026,23323.699215968856,0.6956593741738496,229.9333333333333,33.960766666666665,0.7683386488837403,23.313765001379057,16.22535,1.3224183333333333,30713.35920615557
2017-12-28 00:32:21,232.08,36.6704,5744.19,8510.466432000001,6279.515915586076,0.674955955222549,228.94,31.7579,5506.21,7270.653625999999,4748.058085698503,0.75731980688912,229.7,28.3312,3704.35,6507.67664,5350.480943644383,0.5692277297908275,14954.75,16378.054944928961,22178.485776572124,0.6742908488277952,230.24,32.253166666666665,0.7991660875608075,13.695502767170156,14.95475,1.2991708333333332,30714.6583769889
2017-12-28 00:37:21,232.07,36.6742,5714.13,8510.981593999999,6307.576875195954,0.6713831932180773,228.98,31.1894,5334.57,7141.748812,4748.361718403877,0.7469557023675394,229.71,28.4464,3741.22,6534.422544,5357.420171606426,0.5725402627100142,14789.92,16413.358765206256,22093.89235878941,0.66941215064426,230.25333333333333,32.10333333333333,0.7889860443569384,14.237981518014747,14.78992,1.23936125,30715.8977382389
2017-12-28 00:42:21,232.43,39.0241,6203.8,9070.371562999999,6616.986160698769,0.6839631603744479,229.33,31.5518,5393.34,7235.774294000001,4823.724005176002,0.7453715084054279,230.1,28.5252,3745.71,6563.648520000001,5389.910805384278,0.5706749818468341,15342.849999999999,16830.62097125905,22774.390187240686,0.6736887299224286,230.62,33.033699999999996,0.7848408637585649,18.134208399301325,15.342849999999999,1.2555320833333332,30717.153270322233
2017-12-28 00:47:21,232.7,39.8632,6537.37,9276.16664,6581.037989264983,0.7047490901909886,229.56,32.7264,5708.95,7512.6723839999995,4883.455359355325,0.7599093515855356,230.32,29.9596,4079.92,6900.295071999999,5564.919125581923,0.5912674686268837,16326.24,17029.412474202232,23591.24841448868,0.6920464620250092,230.85999999999999,34.18306666666666,0.7970198388633819,16.616804421682485,16.32624,1.3195454166666665,30718.4728157389
2017-12-28 00:52:21,232.5,39.5525,6235.79,9195.956250000001,6758.737635669407,0.6781013121936067,229.36,33.3245,5678.26,7643.307320000001,5116.396208305763,0.7429061481201831,230.06,30.5793,4075.37,7035.073758,5734.424307949338,0.5792931446334382,15989.419999999998,17609.55815192451,23785.669850614064,0.6722291236875638,230.64000000000001,34.48543333333334,0.8064516129032193,14.693353618870947,15.989419999999999,1.346485833333333,30719.81930157223
2017-12-28 00:57:21,232.8,37.0891,5684.41,8634.342480000001,6499.180949460676,0.6583489146008485,229.65,33.3302,5622.68,7654.28043,5193.599764968511,0.7345798277735691,230.28,30.9757,4393.9,7133.084196,5619.122078868279,0.6159888036179294,15700.99,17311.902793297464,23371.4155605663,0.6718031246037011,230.91,33.79833333333333,0.8185007145641222,9.73647615760147,15.70099,1.3204337499999999,30721.13973532223
2017-12-28 01:02:21,232.32,40.4738,6571.58,9402.873216,6725.2034184677395,0.6988906315165188,229.36,31.0877,5319.28,7130.274872000001,4748.271267722036,0.7460133158243831,229.97,30.5121,4156.92,7016.867637,5653.003409584852,0.5924181864398478,16047.78,17126.47809577463,23470.14049581826,0.6837530436964907,230.54999999999998,34.02453333333333,0.7677293428757365,18.954754216565302,16.04778,1.3228654166666667,30722.462600738898
2017-12-28 01:07:21,232.25,40.102,6504.9,9313.689499999999,6665.664864993606,0.698423540960862,229.33,31.1808,5338.47,7150.692864000001,4757.430661014465,0.7465668154867069,229.88,30.7674,4281.37,7072.809912,5629.787826764473,0.6053280171910267,16124.739999999998,17052.883352772544,23469.300601229406,0.6870566905242727,230.48666666666668,34.01673333333333,0.7650478697249246,17.88903892398056,16.12474,1.3405216666666666,30723.803122405563
2017-12-28 01:12:21,232.54,38.5741,6095.9,8970.021214,6580.371096648732,0.6795859067184586,229.58,31.4305,5391.46,7215.81419,4795.845440900421,0.747172787164022,230.15,31.5934,4492.28,7271.22101,5717.523535401094,0.6178164566613826,15979.64,17093.740072950248,23399.67615611774,0.6829000492736389,230.75666666666666,33.866,0.7728198535253578,13.902143742987072,15.97964,1.3376824999999999,30725.140804905564
2017-12-28 01:17:21,231.98,36.3562,5578.92,8433.911276,6325.070042698338,0.6614866836310788,228.97,31.5469,5418.81,7223.2936930000005,4776.2401488235055,0.750185473595141,229.51,30.4823,4161.15,6995.992673,5623.943826014774,0.5947905028630667,15158.88,16725.254017536616,22572.67739559321,0.6715587935952789,230.15333333333334,32.79513333333333,0.7936737826955886,10.858521691226551,15.15888,1.297438333333333,30726.4382432389
2017-12-28 01:22:21,232.26,41.595,6914.54,9660.8547,6746.943761653278,0.7157275639390374,229.42,30.665,5177.51,7035.1642999999995,4763.079563464637,0.7359472756023624,230.01,30.4807,4228.45,7010.865806999999,5592.177568824309,0.6031280752482958,16320.5,17102.200893942223,23639.88146473578,0.6903799422321855,230.5633333333333,34.2469,0.735878789631202,21.45624859476333,16.3205,1.3116408333333331,30727.749884072233
2017-12-28 01:27:21,232.3,36.2002,5653.75,8409.306460000002,6225.073981544137,0.6723206041892781,229.35,30.6563,5141.43,7031.022405000001,4795.933028589118,0.731249269856366,229.99,29.735,4053.64,6838.75265,5507.861704716453,0.5927455206323334,14848.82,16528.86871484971,22219.157418433704,0.6682890678690163,230.54666666666665,32.19716666666667,0.7605112486264641,12.432874528297006,14.84882,1.2987216666666666,30729.0486057389
2017-12-28 01:32:21,232.33,35.282,5905.6,8197.06706,5684.698499141096,0.7204528103494618,229.32,30.5068,5180.69,6995.8193759999995,4701.270026866892,0.7405408461191809,229.92,29.793,4076.21,6850.00656,5505.188635091719,0.5950665834106881,15162.5,15891.157161099709,21964.295621958165,0.6903248918595747,230.5233333333333,31.860599999999994,0.7837239903408334,10.738655267006907,15.1625,1.2504716666666666,30730.299077405565
2017-12-28 01:37:21,232.2,33.4167,5573.6,7759.3577399999995,5398.390091249232,0.7183068736820479,229.15,32.0787,5675.57,7350.834105,4671.473773268041,0.7720987739526738,229.76,29.7752,4086.55,6841.149952,5486.478083729999,0.5973484032176934,15335.720000000001,15556.341948247271,21844.543545910903,0.7020389310387173,230.37,31.756866666666664,0.7943742674827382,6.240120246959699,15.335720000000002,1.2707591666666667,30731.56983657223
2017-12-28 01:42:21,231.84,33.0688,5501.5,7666.670592,5339.600707565842,0.7175865891174055,228.82,31.5597,5509.36,7221.490554,4668.712693228319,0.7629117505316617,229.35,30.4062,4159.2,6973.661969999999,5597.590252226781,0.5964154869984328,15170.060000000001,15605.903653020941,21764.074738682837,0.6970229693724207,230.00333333333333,31.678233333333335,0.7985391516065014,4.389659776902547,15.170060000000001,1.2710741666666667,30732.840910738898
2017-12-28 01:47:21,231.65,36.6621,6331.77,8492.775465,5660.028601165013,0.7455477924848211,228.72,29.7898,5062.6,6813.523056,4560.063341078014,0.7430223627909891,229.3,31.5772,4499.06,7240.651960000001,5673.226588305093,0.6213611736697809,15893.43,15893.31853054812,22476.625437960305,0.7071092608571888,229.89000000000001,32.67636666666667,0.765583539953887,12.197602548630975,15.89343,1.2943120833333333,30734.13522282223
2017-12-28 01:52:21,231.95,33.7562,5630.33,7829.75059,5440.990570907594,0.7190944252031405,228.95,29.8906,5071.06,6843.452869999999,4595.345216663403,0.7410089754881297,229.47,30.0521,4110.03,6896.055386999999,5537.439236657294,0.5959972432570603,14811.419999999998,15573.775024228291,21492.33888904781,0.6891488207245647,230.12333333333333,31.232966666666666,0.7937772498804933,8.078750124067627,14.811419999999998,1.2793687499999997,30735.414591572233
2017-12-28 01:57:21,231.97,33.6079,5616.71,7796.024563,5406.530103754102,0.7204582225993686,229.01,29.9455,5095.88,6857.818955,4589.301455031831,0.7430759011630981,229.56,29.8404,4059.38,6850.162224,5517.80359479355,0.5925961849162772,14771.970000000001,15513.635153579482,21421.57728458101,0.6895836755509448,230.17999999999998,31.131266666666665,0.77765227213486,7.955453145712036,14.771970000000001,1.23264125,30736.647232822233
2017-12-28 02:02:21,232.08,31.3798,5019.14,7282.623984,5276.821557787606,0.6891938964619212,229.09,29.4134,4884.27,6738.315806,4642.069201174129,0.7248502653513063,229.63,29.7619,4059.59,6834.2250970000005,5497.850644421387,0.5940088221241098,13963,15416.741403383123,20800.03087735178,0.6712970803905721,230.26666666666665,30.185033333333333,0.7874927620150671,3.958142611514977,13.963,1.1972904166666667,30737.8445232389
2017-12-28 02:07:21,231.25,34.3817,6004.94,7950.7681250000005,5211.085239555771,0.755265391417763,228.31,29.1758,4879.91,6661.1268979999995,4533.992715384432,0.7325952612410358,228.84,29.5808,4033.03,6769.270272,5436.698357871526,0.5957850459423938,14917.88,15181.77631281173,21284.48908728258,0.7008803424327149,229.46666666666667,31.0461,0.7771644392794879,10.744022598651693,14.917879999999998,1.2033699999999998,30739.047893238898
2017-12-28 02:12:21,230.94,30.8491,4913.53,7124.291154,5158.754441341694,0.6896868605996335,227.93,29.7048,5009.29,6770.615064,4555.023824390353,0.7398574505638149,228.44,29.7133,4142.63,6787.706252,5376.948283788853,0.6103136827377249,14065.45,15090.7265495209,20629.273169331853,0.6818199499587875,229.10333333333332,30.089066666666668,0.801676099576613,2.5259451938245534,14.06545,1.20763875,30740.255531988896
2017-12-28 02:17:21,230.7,33.8941,5740.29,7819.36887,5309.576276975883,0.7341116777369783,227.73,30.0509,5062.54,6843.491456999999,4604.787081986742,0.739759818772285,228.29,29.5183,4045.55,6738.732707,5389.252609953587,0.6003428501916391,14848.380000000001,15303.615968916212,21323.110709942564,0.696351494018951,228.90666666666664,31.154433333333333,0.7834342963653386,8.793826025830464,14.84838,1.2047429166666666,30741.460274905563
2017-12-28 02:22:21,230.74,29.1811,4541.09,6733.2470140000005,4971.430072266925,0.6744279528967241,227.67,30.0249,4979.02,6835.768982999999,4683.705523252378,0.7283774528341168,228.2,29.2353,4016.31,6671.495459999999,5327.110441571547,0.6020104523911346,13536.42,14982.24603709085,20191.64091232618,0.6703972232260016,228.86999999999998,29.480433333333334,0.8170577183554126,1.8468747067263762,13.53642,1.1827,30742.642974905564
2017-12-28 02:27:21,230.68,36.7472,6240,8476.844096,5737.533078587876,0.7361230110324303,227.74,30.1221,5138.41,6860.007054000001,4544.935582913114,0.7490385883792707,228.31,30.1062,4206.87,6873.546522000001,5435.796776296765,0.612037757587756,15585.279999999999,15718.265437797752,22135.148995465726,0.7040964577736777,228.91,32.32516666666667,0.7732296535756455,13.679846971657783,15.58528,1.2134041666666664,30743.85637907223
2017-12-28 02:32:21,230.98,33.2111,5590.38,7671.099878,5252.944392800252,0.7287585990155974,227.98,29.2389,4894.43,6665.884422,4525.325413996465,0.7342506545487776,228.51,30.3261,4301.38,6929.817110999999,5433.276662154098,0.6207061356889539,14786.190000000002,15211.546468950815,21213.73518956881,0.6970102090871129,229.15666666666667,30.925366666666665,0.7956710838291083,7.391127671889645,14.786190000000003,1.2654779166666668,30745.121856988895
2017-12-28 02:37:21,230.92,31.729,5113.87,7326.86068,5247.020206481967,0.6979619544232961,227.89,29.3003,4917.85,6677.2453669999995,4516.675444242474,0.7365088041102684,228.42,30.0593,4249.06,6866.145305999999,5393.462754066799,0.6188421320310463,14280.780000000002,15157.15840479124,20824.988074818524,0.6857521333838483,229.07666666666663,30.362866666666665,0.8046796560103731,4.49935557248657,14.280780000000002,1.21112375,30746.332980738895
2017-12-28 02:42:21,230.7,33.0869,5516.68,7633.14783,5275.527231683456,0.7227267338277137,227.71,29.0591,4864.4,6617.0476610000005,4485.859158282344,0.7351314739154936,228.26,28.9149,3939.58,6600.115073999999,5295.396908036452,0.5968956534590264,14320.66,15056.78329800225,20779.50976607965,0.6891721778430482,228.89,30.353633333333335,0.7907728603259218,9.004742979698198,14.32066,1.1917266666666668,30747.524707405562
2017-12-28 02:47:21,231.16,30.3902,4763.34,7024.998632,5163.448249377723,0.6780556480541106,228.15,30.0226,5079.84,6849.656190000001,4594.890150548251,0.7416197045650549,228.67,28.7726,3948.7,6579.430442,5262.762891401845,0.6001583320637224,13791.880000000001,15021.101291327821,20392.386764151233,0.6763249520279507,229.32666666666668,29.728466666666666,0.7994418442396498,3.2153244813612947,13.79188,1.1713558333333332,30748.696063238895
2017-12-28 02:52:21,231.58,35.0079,5983.33,8107.129482,5470.403143189137,0.738033111878205,228.55,30.2489,5112.13,6913.386095,4654.141613835934,0.7394538551372488,229.17,29.0503,3970.64,6657.457251,5343.758512441639,0.5964199018181574,15066.099999999999,15468.303269466709,21592.9566119648,0.6977321480677534,229.76666666666665,31.435699999999997,0.7892064413172905,11.363513457629391,15.066099999999999,1.2024158333333332,30749.898479072228
2017-12-28 02:57:21,231.4,31.6954,5340.21,7334.31556,5027.359335631193,0.7281129310994631,228.27,30.1393,5061.05,6879.898011,4660.3400669116145,0.7356286375042311,228.9,28.7631,3922.06,6583.87359,5288.178968747133,0.5957070630816895,14323.32,14975.878371289939,20722.799733966203,0.6911865280695165,229.52333333333334,30.19926666666667,0.8176365511131758,4.954204185973597,14.323319999999999,1.2245591666666664,30751.123038238893
2017-12-28 03:02:21,231.45,32.7348,5398.16,7576.469459999999,5316.2729512989345,0.7124901682108807,228.46,29.47,4914.59,6732.7162,4601.768416776581,0.7299565070038152,229.02,29.0772,4015.19,6659.260344,5312.626242553771,0.6029483444986034,14327.94,15230.667610629287,20910.83691555821,0.6851920876174802,229.64333333333332,30.427333333333333,0.7867272436967495,7.583532350299073,14.32794,1.1938024999999999,30752.316840738895
2017-12-28 03:07:21,231.51,34.9065,5981.4,8081.203815,5434.032493422408,0.7401620027077611,228.53,29.8403,5111.55,6819.403759,4514.014203097208,0.7495596654258759,229.11,29.4082,4066.48,6737.712702000001,5372.198140825796,0.6035401299899473,15159.43,15320.244837345414,21552.684746942985,0.703366201380095,229.71666666666667,31.385,0.7806718421243513,11.220328182252667,15.15943,1.2286404166666667,30753.54548115556
2017-12-28 03:12:21,231.36,29.6181,4632.3,6852.443616,5049.532673471788,0.6760070216679913,228.4,29.5684,4925.89,6753.42256,4619.991772916587,0.7293916464187605,228.87,29.5883,4226.22,6771.874221,5291.251740055878,0.6240842434571852,13784.41,14960.776186444255,20342.92956161864,0.677602011954428,229.54333333333332,29.5916,0.7914264554260015,0.08955244055745089,13.78441,1.2059933333333333,30754.751474488894
2017-12-28 03:17:21,231.3,35.9595,6068.17,8317.432350000001,5688.320819708268,0.7295725104394747,228.44,29.977,5030.67,6847.94588,4646.151324107834,0.7346246725886799,229,28.887,3940.2,6615.1230000000005,5313.631175112647,0.5956351832006751,15039.04,15648.103318928748,21703.360606170394,0.6929360052988436,229.58,31.607833333333332,0.7491941806777589,13.767684171117919,15.039040000000002,1.2009770833333333,30755.952451572226
2017-12-28 03:22:21,231.85,30.0812,4728.87,6974.32622,5126.306150248879,0.678039691696555,228.83,30.5033,5065.62,6980.070139,4802.173795372205,0.7257262318463932,229.41,28.9854,4013.63,6649.540614,5301.619054622417,0.6035950801698495,13808.119999999999,15230.099000243501,20557.725883268755,0.6716754605254254,230.03,29.85663333333333,0.7912011476763872,2.9180561773542206,13.808119999999999,1.201965,30757.154416572226
2017-12-28 03:27:21,231.72,35.9617,6200.09,8333.045124,5567.631905084977,0.7440365325927641,228.7,31.2044,5329.54,7136.446279999999,4746.03717808087,0.7468058738053025,229.37,29.0011,3961.44,6651.982307,5343.768496018614,0.5955277415322205,15491.070000000002,15657.437579184461,22025.635093929934,0.7033200147890037,229.92999999999998,32.055733333333336,0.7784978036793897,12.18492375778851,15.491070000000002,1.2207995833333334,30758.37521615556
2017-12-28 03:32:21,231.23,36.1789,6255.05,8365.647046999999,5555.033754396079,0.7477066585355309,228.28,30.9454,5223.05,7064.215912,4756.353135423608,0.7393672652512777,228.86,30.0146,4141.98,6869.141356000001,5479.881809702609,0.6029836605971279,15620.08,15791.268699522296,22211.507520808053,0.7032426765885607,229.45666666666668,32.37963333333334,0.7728401876897506,11.733507379638827,15.62008,1.2962979166666666,30759.671514072226
2017-12-28 03:37:21,231.27,30.5841,4945.42,7073.184807000001,5056.952079818004,0.6991786776312912,228.29,29.6283,4938.24,6763.844607,4622.053609602877,0.7300936504202572,228.76,31.1914,4445.04,7135.344664,5581.64517615311,0.6229607971744643,14328.7,15260.65086557399,20933.205882782127,0.6844962057047157,229.43999999999997,30.467933333333335,0.7975941422594321,2.7557935228075916,14.328700000000001,1.2478658333333332,30760.91937990556
2017-12-28 03:42:21,231.43,34.4224,5832.74,7966.376032000001,5426.075117027415,0.7321698067691714,228.48,29.2733,4896.36,6688.363584,4556.299615057961,0.7320714459532587,229.03,30.9701,4308.06,7093.0820029999995,5634.929576994063,0.607360805666411,15037.16,15617.304309079438,21679.861040790627,0.6936003866310584,229.64666666666665,31.555266666666668,0.7765552878334949,9.08606909781569,15.03716,1.2235775,30762.142957405562
2017-12-28 03:47:21,231.71,30.5415,4803.56,7076.770965,5196.777714840901,0.6787785027602629,228.67,29.6078,4943.68,6770.415626,4625.85730501763,0.7301885546014484,229.21,30.0053,4076.11,6877.514813,5539.452795261858,0.5926719332243771,13823.350000000002,15362.08781512039,20665.883655483267,0.6688971171253189,229.86333333333334,30.051533333333328,0.8033759190243467,1.6304215203661419,13.823350000000001,1.20252125,30763.345478655563
2017-12-28 03:52:21,231.45,34.8877,6029.17,8074.758165,5371.296727451777,0.7466688013188318,228.44,29.452,4966.05,6728.014880000001,4539.221477632637,0.738115192753557,229.04,30.1591,4091.75,6907.640264,5565.345986938636,0.5923513448325688,15086.970000000001,15475.864192023051,21612.936780336942,0.6980527520779061,229.64333333333332,31.4996,0.7867272436967495,10.75600960012191,15.08697,1.2045966666666668,30764.55007532223
2017-12-28 03:57:21,231.24,33.6405,5575.65,7779.029220000001,5424.520502598716,0.7167539602068751,228.24,30.2159,5125.57,6896.477016000001,4614.100931635141,0.7432157010178599,228.78,29.8119,4046.7,6820.366482,5490.1382549794735,0.5933258880853199,14747.919999999998,15528.75968921333,21415.964181230243,0.6886414207269561,229.42,31.222766666666672,0.7933048557231374,7.743494864324421,14.747919999999999,1.2431204166666665,30765.793195738897
2017-12-28 04:02:21,231.48,31.402,5031.56,7268.93496,5246.028919011998,0.6922004430756388,228.44,30.8328,5249.33,7043.444831999999,4696.237818991655,0.7452787840618953,229.01,29.4249,4135.46,6738.596349,5320.399547323127,0.6136975396387554,14416.349999999999,15262.66628532678,20994.764334465646,0.6866640544439776,229.64333333333332,30.553233333333335,0.7997909802156996,3.6930079413308157,14.416349999999998,1.2151779166666665,30767.008373655564
2017-12-28 04:07:21,231.58,33.9605,5685.35,7864.572590000002,5433.994608101791,0.7229064179824678,228.53,30.488,5164.26,6967.42264,4677.114163325989,0.7412009098388784,229.2,28.1348,3771.75,6448.49616,5230.392400483423,0.5849038142251138,14621.36,15341.5011719112,21193.06080907977,0.6899126148751366,229.76999999999998,30.861099999999997,0.7877442660051489,10.043063921895223,14.621360000000001,1.2099045833333333,30768.2182782389
2017-12-28 04:12:21,231.38,31.7285,5040.35,7341.34033,5337.616482886768,0.6865708131528621,228.36,29.9445,5078.19,6838.126020000001,4579.514580094821,0.7426288993720532,228.93,27.9166,3729.11,6390.947238,5190.177762543382,0.5834987930782852,13847.650000000001,15107.308825524971,20493.61340691984,0.6757056320445777,229.5566666666667,29.863200000000003,0.7942846356019406,6.51839052747195,13.847650000000002,1.18620875,30769.4044869889
2017-12-28 04:17:21,231.36,35.2543,5966.71,8156.434848000001,5561.097122472219,0.7315340723236534,228.38,29.3181,4937.42,6695.667678,4522.59321604474,0.7374051756216806,229.01,28.4196,3856.47,6508.372595999999,5242.761961739611,0.5925398312890322,14760.6,15326.45230025657,21278.520918335464,0.6936854331487372,229.58333333333334,30.997333333333334,0.7738656987295843,13.73333189951824,14.7606,1.1920104166666667,30770.596497405568
2017-12-28 04:22:21,231.61,33.3566,5562.64,7725.722126000001,5361.326197739321,0.7200155414960623,228.54,29.2431,4892.84,6683.218073999999,4552.529028906928,0.7321083863827246,229.16,28.9036,4042.25,6623.548976,5247.057839872803,0.6102846094513426,14497.73,15160.913066519053,20977.069866009602,0.6911227398585127,229.76999999999998,30.501099999999997,0.8008008008008147,9.361957437600621,14.497729999999999,1.2190970833333332,30771.8155944889
2017-12-28 04:27:21,231.39,30.1067,4856.74,6966.389313,4994.26237122967,0.6971674682230037,228.25,29.518,4956.63,6737.4835,4563.496790386978,0.7356797237425516,228.87,28.4358,3819.54,6508.101546,5269.392746934659,0.5868900435869137,13632.91,14827.151908551306,20142.012530711934,0.6768395153767752,229.50333333333333,29.3535,0.8220650389972504,3.126373345597629,13.632909999999999,1.17211,30772.9877044889
2017-12-28 04:32:21,231.48,33.6745,5711.17,7794.97326,5305.105593220085,0.7326734562781554,228.35,29.6104,4963.08,6761.534839999999,4591.97019874191,0.7340167753982911,229,29.3985,4099.69,6732.2564999999995,5340.020551055234,0.6089622402236159,14773.939999999999,15237.09634301723,21223.534297802264,0.6961112033790653,229.60999999999999,30.89446666666667,0.814424458865034,8.998483007744639,14.773939999999998,1.18361875,30774.1713232389
2017-12-28 04:37:21,231.68,31.0653,4876.86,7197.208704000001,5293.018956071608,0.6776043603250774,228.51,30.539,5168.43,6978.46689,4688.958463233201,0.7406254241037175,229.12,28.8391,3924.14,6607.614592,5316.173046168768,0.5938814901146099,13969.43,15298.150465473576,20716.62091628771,0.6743102582437578,229.76999999999998,30.1478,0.831266048657364,4.3409469347680485,13.969430000000001,1.1976404166666665,30775.36896365557
2017-12-28 04:42:21,231.69,34.1708,5832.58,7917.032652,5353.542430618641,0.7367128893331739,228.57,29.9086,5036.39,6836.208702,4622.610213418445,0.7367226805885191,229.27,29.0543,3975.35,6661.279361000001,5345.019654106482,0.5967847592873232,14844.320000000002,15321.17229814357,21332.8890882553,0.6958419902052769,229.84333333333333,31.044566666666665,0.8034458254173121,10.070146466853574,14.844320000000002,1.2005729166666665,30776.569536572235
2017-12-28 04:47:21,231.81,33.4168,5413.8,7746.348408000001,5540.458755204676,0.6988841341565436,228.73,27.6064,4620.01,6314.411872,4304.335592069297,0.7316611734635989,229.39,29.3919,4096.32,6742.207941,5355.140556258393,0.6075635809287182,14130.130000000001,15199.934903532365,20753.279135802164,0.6808625233408849,229.97666666666666,30.138366666666666,0.7971823228443506,10.877939636189096,14.130130000000001,1.2072687500000001,30777.776805322235
2017-12-28 04:52:21,231.95,32.6984,5334.26,7584.39388,5391.539741055559,0.703320540098321,228.83,25.6565,4333.65,5870.976895000001,3960.7887319476977,0.7381480250230144,229.5,30.0232,4129.37,6890.3243999999995,5515.87470310334,0.5992997949414399,13797.279999999999,14868.203176106597,20283.69791444317,0.6802152180631488,230.09333333333333,29.459366666666668,0.8069189314481029,12.908854116574128,13.797279999999999,1.1636420833333332,30778.94044740557
2017-12-28 04:57:21,231.71,34.6712,5886.89,8033.663752,5466.651571858108,0.7327777439694865,228.59,25.0065,4158.78,5716.2358349999995,3921.7216924379195,0.7275382122158366,229.28,29.7167,3982.02,6813.444976,5528.702303486744,0.5844356289698465,14027.69,14917.075567782773,20476.699690893594,0.6850561961524688,229.86,29.798133333333336,0.8048377273122745,16.353597093330215,14.02769,1.1593737499999999,30780.09982115557
2017-12-28 05:02:21,231.72,31.069,4929.12,7199.30868,5247.268003020557,0.6846657393220705,228.58,25.7043,4231.36,5875.488894,4076.3908416536005,0.7201715595652013,229.15,30.1843,4203.29,6916.732345,5493.044648304727,0.6076988078103809,13363.77,14816.703492978886,19953.07121752821,0.6697600511875238,229.8166666666667,28.985866666666666,0.8281963884255453,11.321264616318757,13.36377,1.1413108333333333,30781.241131988903
2017-12-28 05:07:21,231.68,33.8854,5732.01,7850.569471999999,5364.280230804347,0.7301393893072221,228.52,25.1619,4204.69,5749.997388,3922.1234001375865,0.7312507669612179,229.21,29.0619,3867.42,6661.278099,5423.623185271729,0.5805822760320699,13804.12,14710.026816213664,20172.71964580198,0.6842964281651875,229.80333333333337,29.36973333333333,0.8166403156321941,15.37523890808225,13.804120000000001,1.1319954166666666,30782.37312740557
2017-12-28 05:12:21,231.66,28.952,4512.74,6707.0203200000005,4961.783879341472,0.672838277609393,228.26,26.3058,4379.43,6004.561908,4107.96258285109,0.7293504617156493,228.95,29.0498,3942.57,6650.95171,5356.426088713623,0.592782833481135,12834.74,14426.172550906183,19309.19483914643,0.6646957631801164,229.6233333333333,28.102533333333337,0.8869598037365645,6.393492401634024,12.83474,1.1099525,30783.48307990557
2017-12-28 05:17:21,231.29,35.471,6183.45,8204.08759,5391.845628529437,0.7537035571800862,227.96,25.7899,4309.02,5879.065604,3999.469841833525,0.7329430032330696,228.76,29.375,3994.29,6719.825,5403.859308542831,0.5944038721246461,14486.760000000002,14795.174778905794,20706.603102294932,0.699620306065287,229.33666666666667,30.211966666666665,0.8517318062237403,17.40712013672286,14.486760000000002,1.1383958333333333,30784.621475738903
2017-12-28 05:22:21,231.25,30.472,4892.08,7046.650000000001,5071.767886654516,0.6942419447538901,227.79,25.8771,4331.94,5894.544609,3997.4932124884162,0.7349066445923303,228.63,28.2373,3762.39,6455.893899,5246.235557334937,0.5827837413162542,12986.41,14315.49665647787,19328.22519554574,0.6718883844023489,229.22333333333333,28.195466666666665,0.884145011415361,8.222480209584518,12.98641,1.1447154166666667,30785.76619115557
2017-12-28 05:27:21,230.7,33.7219,5781.34,7779.642329999999,5205.664471239748,0.7431369920061609,227.27,24.7485,4111.59,5624.591595,3838.080025539416,0.7310024080068341,228.21,28.8618,3986.18,6586.551378,5243.379450567515,0.605199864274102,13879.11,14287.123947346678,19918.624577990995,0.6967905813805872,228.7266666666667,29.110733333333332,0.862747384068306,15.840091054616737,13.87911,1.1193966666666666,30786.885587822235
2017-12-28 05:32:21,230.64,36.0119,6051.54,8305.784615999999,5689.017640663655,0.7285934176937969,227.24,25.1939,4199.33,5725.061836,3891.2672199585177,0.733499501017442,228.08,29.0038,3872.79,6615.186704,5363.039506164241,0.5854392586770443,14123.66,14943.324366786414,20561.63210755879,0.6868939161112562,228.65333333333334,30.069866666666666,0.868855326841208,19.7607571699686,14.12366,1.1667820833333333,30788.052369905567
2017-12-28 05:37:21,230.72,31.7548,5043.57,7326.467455999999,5314.087601736267,0.6884040678935353,227.25,24.8218,4084.8,5640.75405,3890.0533688615888,0.7241585014684341,228.08,28.6466,3813.77,6533.716528,5305.1493904847175,0.5837060704510565,12942.14,14509.290361082572,19442.697718212967,0.6656555683564651,228.68333333333337,28.40773333333333,0.8906056409882515,12.623088548658101,12.94214,1.1277416666666666,30789.180111572234
2017-12-28 05:42:21,230.61,34.8035,5759.77,8026.035135,5589.480256280943,0.7176357819420386,227.15,24.6761,4076.22,5605.176115,3847.392596521246,0.7272242506513998,228.14,28.8066,3804.71,6571.937723999999,5358.595642893229,0.5789327531369651,13640.7,14795.468495695419,20123.980334345284,0.6778331012736893,228.63333333333333,29.428733333333337,0.864557515672848,18.26366974680073,13.6407,1.1076183333333334,30790.287729905565
2017-12-28 05:47:21,230.36,32.0345,5345.15,7379.467420000001,5087.81985533504,0.7243273390588394,226.64,25.6965,4250.81,5823.85476,3980.9419249060456,0.7298962929494486,227.73,25.5748,3389.43,5824.149203999999,4736.293722474761,0.5819613957815769,12985.39,13805.055502715848,18952.5700337755,0.6851519333187346,228.24333333333334,27.768600000000003,0.9273728330874977,15.362315709110282,12.985389999999999,1.1094204166666666,30791.39715032223
2017-12-28 05:52:21,230.55,26.9818,4124.72,6220.653990000001,4656.524560753753,0.6630685465918351,226.65,25.7909,4284.14,5845.507485,3976.9463433130477,0.7328944511650044,227.76,24.3923,3223.25,5555.5902479999995,4524.957728108926,0.5801813769761661,11632.11,13158.428632175726,17562.751126180716,0.6623170775710683,228.32000000000002,25.721666666666664,0.9766993693062322,5.16827577269487,11.63211,1.0257291666666666,30792.4228794889
2017-12-28 05:57:21,230.54,30.2759,5016.37,6979.805985999999,4853.217862954581,0.7186976271348755,226.6,24.953,4183.57,5654.3498,3803.8682569011303,0.7398852472834276,227.75,23.5654,2925.17,5367.01985,4499.8091672196515,0.5450268643966354,12125.109999999999,13156.895287075362,17891.958699571318,0.6776848864674895,228.29666666666665,26.264766666666663,0.9826395479566088,15.27191687723606,12.12511,0.9898841666666667,30793.412763655564
2017-12-28 06:02:21,231.2,31.0073,5344.25,7168.88776,4778.278314725693,0.7454782637020949,227.19,24.5212,4177.57,5570.971428,3685.5978547167024,0.7498817852490339,228.32,23.2499,2874.66,5308.417168,4462.692316743016,0.5415286532733179,12396.48,12926.568486185412,17910.022032885438,0.6921532523655324,228.90333333333334,26.25946666666667,1.0033347410114835,18.0804636803997,12.39648,1.0217329166666664,30794.43449657223
2017-12-28 06:07:21,232.73,31.077,5300.09,7232.55021,4921.262900117311,0.732810674811755,228.76,23.1154,4037.28,5287.878904,3414.9719625449698,0.7634970605975889,229.83,23.7257,2961.92,5452.877631,4578.308025052505,0.5431847549927166,12299.29,12914.542887714786,17834.17933359213,0.6896470967314592,230.44000000000003,25.972700000000003,0.9937510848810812,19.652558263099323,12.299290000000001,1.0289904166666666,30795.463486988898
2017-12-28 06:12:21,232.14,29.9609,4683.25,6955.123325999999,5142.072531321324,0.67335254609977,228.19,21.4204,3788.95,4887.9210760000005,3087.9815968857397,0.7751659531910166,229.3,24.9481,3292.41,5720.59933,4678.171981265379,0.575535850366923,11764.61,12908.226109472444,17465.060828561865,0.673608303771865,229.87666666666667,25.443133333333332,0.9845859373867094,17.75632980214701,11.764610000000001,1.0026625,30796.466149488897
2017-12-28 06:17:21,231.68,34.3227,5184.73,7951.8831359999995,6029.180726740673,0.652012851714022,227.89,20.9985,3690.61,4785.348164999999,3046.1377001325563,0.7712312401829179,228.97,24.4792,3059.38,5605.002423999999,4696.407796246603,0.5458302724188082,11934.720000000001,13771.726223119833,18223.555762884655,0.6549062189228225,229.51333333333332,26.600133333333332,0.9440264908356896,29.032059989674234,11.93472,0.9874720833333335,30797.45362157223
2017-12-28 06:22:21,231.19,37.0552,5948.43,8566.791688,6164.908787702043,0.694359127271918,227.44,20.9431,3705.86,4763.298664,2992.5934944232204,0.7780028634374963,228.54,25.3052,3149.37,5783.250408,4850.5106828799135,0.5445674625541824,12803.66,14008.012965005179,18977.83276940107,0.6746639700948359,229.05666666666664,27.767833333333332,0.9313561418571915,33.44649384479644,12.80366,1.0307658333333332,30798.484387405562
2017-12-28 06:27:21,231.24,38.0435,6163.4,8797.178940000002,6277.169564571245,0.7006109619955052,227.42,21.6001,3823.08,4912.294742,3084.59056373465,0.7782676327038683,228.72,24.7735,3187.9,5666.19492,4684.341838661415,0.562617425805041,13174.38,14046.101966967311,19257.654811810367,0.6841113379974176,229.12666666666667,28.139033333333334,0.9223428089266535,35.198318824029734,13.17438,1.0824183333333333,30799.566805738894
2017-12-28 06:32:21,231.07,37.0448,5959.31,8559.941936000001,6144.853966661163,0.6961857971182387,227.11,21.8212,3873.62,4955.812732,3091.140231411915,0.7816316332915059,228.43,24.5676,3130.83,5611.976868,4657.487292314074,0.5578836252608731,12963.76,13893.481490387152,19002.31305029286,0.6822201047677301,228.87,27.8112,0.9612443745357576,33.20101254170982,12.96376,1.0890891666666667,30800.65589490556
2017-12-28 06:37:21,233.03,37.6372,5791.2,8770.596716,6586.757116723676,0.6602971482470794,229.19,21.621,3819.44,4955.316989999999,3157.062647110864,0.7707761194102742,230.39,25.1421,3146.25,5792.488418999999,4863.5412018146935,0.5431603436063771,12756.89,14607.360965649234,19393.63908225769,0.6577873263440622,230.87,28.133433333333333,0.9355914583964987,33.78104106265025,12.75689,1.0716937500000001,30801.72758865556
2017-12-28 06:42:21,233.19,36.3461,5911.88,8475.547059,6073.267062703858,0.69752193679608,229.12,20.9606,3701.3,4802.492672,3060.1166929732767,0.7707039349752078,230.43,24.7367,3038.14,5700.077781,4822.923599835465,0.5329997443415588,12651.32,13956.3073555126,18837.048939362427,0.671619001507367,230.91333333333333,27.347799999999996,0.9859398908681486,32.90319513818298,12.65132,1.0586754166666665,30802.786264072227
2017-12-28 06:47:21,233.04,37.0174,5950.27,8626.534896000001,6245.909960846837,0.6897636271962517,228.93,20.9544,3694.95,4797.090792,3059.3176631711826,0.7702480858110888,230.3,24.478,3007.22,5637.2834,4768.185399448679,0.5334519814987481,12652.44,14073.413023466699,18924.72435949021,0.6685666728696718,230.75666666666666,27.48326666666667,0.9894983171305984,34.69068451348578,12.65244,1.0543233333333333,30803.84058740556
2017-12-28 06:52:21,232.41,33.0894,5046.91,7690.307454,5802.544975176665,0.6562689502582792,228.21,21.1026,3707.48,4815.824346,3073.5575773240903,0.7698536602730153,229.55,24.2353,3003.32,5563.213115,4682.884702884323,0.5398534871695276,11757.71,13558.987255385078,17946.86267389916,0.6551401330495333,230.0566666666667,26.14243333333333,1.0229363779938112,26.573527330406645,11.75771,1.0170895833333333,30804.857676988893
2017-12-28 06:57:21,232.52,34.8191,5642.35,8096.137132,5806.1452735570765,0.6969187784256519,228.22,24.4281,4548.1,5574.980982,3224.1587026171155,0.8158054735405375,229.69,24.9332,3254.44,5726.9067079999995,4712.332832953906,0.5682718727465607,13444.890000000001,13742.6368091281,19225.637403730016,0.6993208972822677,230.14333333333335,28.06013333333333,1.0326897730399889,24.087436030239832,13.444890000000001,1.0501083333333332,30805.907785322226
2017-12-28 07:02:21,232.11,36.9535,5897,8577.276885,6228.568837377917,0.6875142401328694,227.76,25.755,4867,5865.958799999999,3274.4134808080416,0.8297023838626347,229.24,24.3591,3042.86,5584.080084,4682.1953616786905,0.5449169700697294,13806.86,14185.177679864648,19795.16731096078,0.6974864007517131,229.70333333333335,29.02253333333333,1.0477282291651548,27.32692758270585,13.80686,1.1354895833333334,30807.043274905558
2017-12-28 07:07:21,232.2,37.0204,5989.62,8596.13688,6165.875567613746,0.6967804356321511,227.93,22.1875,4261.81,5057.196875000001,2722.538476571041,0.8427217894300387,229.36,25.0765,3290.25,5751.54604,4717.4714400555395,0.5720635768395935,13541.68,13605.885484240327,19196.281333442206,0.7054324618804572,229.83,28.094800000000003,1.0311969716747056,31.76958013582584,13.54168,1.1395225,30808.18279740556
2017-12-28 07:12:21,232.26,35.7478,5641.47,8302.784028,6091.800953306986,0.6794672703727951,228.09,17.4433,3561.18,3978.6422970000003,1774.1452970592463,0.8950741821362584,229.34,24.0756,2919.66,5521.498104,4686.419400445888,0.5287804043407853,12122.31,12552.36565081212,17450.280317742407,0.6946770928186613,229.89666666666668,25.755566666666667,1.0279980860966442,38.79640258999025,12.122309999999999,1.0693329166666665,30809.252130322227
2017-12-28 07:17:21,232.47,26.6751,4446.03,6201.160497,4322.870429315836,0.7169674131399925,228.22,14.761,3142.09,3368.75542,1214.8183039777487,0.932715382466086,229.68,12.6312,1752.9,2901.134016,2311.692057518105,0.6042120047997122,9341.02,7849.38079081169,12201.12426949105,0.7655868257450054,230.12333333333333,18.022433333333332,1.0197430363428295,48.01053501839376,9.34102,0.8943054166666667,30810.146435738894
2017-12-28 07:22:21,233.52,24.2625,4532.93,5665.779,3399.05829487242,0.8000541496588554,229.42,14.0849,3021.09,3231.3577579999996,1146.5985226254152,0.9349289760691365,231.17,6.2355,1182.35,1441.460535,824.5343846453502,0.8202444474138864,8736.37,5370.191202143185,10254.906841335815,0.8519209521031585,231.37,14.860966666666668,0.9292475256083353,63.26326910093329,8.73637,0.7532245833333333,30810.899660322226
2017-12-28 07:27:21,233.8,20.6533,3620.04,4828.741540000001,3195.6306511425223,0.7496860144641329,229.91,11.6449,2387.33,2677.2789589999998,1211.8077798909046,0.8917001315737753,231.66,6.8318,1278.85,1582.654788,932.3834272869318,0.8080410268218263,7286.219999999999,5339.821858320359,9033.4212437479,0.8065847704204925,231.79,13.043333333333335,0.8671642434962765,58.34372604140046,7.286219999999999,0.6676079166666666,30811.567268238894
2017-12-28 07:32:21,233.83,24.8885,4600.27,5819.677955,3564.571142088902,0.7904681385415252,230.07,12.2342,2553.55,2814.722394,1184.0796226542745,0.9072120239790867,231.82,7.2776,1295.61,1687.093232,1080.5916441284403,0.7679540024377265,8449.43,5829.242408871616,10265.131971206574,0.8231194712060624,231.90666666666667,14.8001,0.8293566377278272,68.16440429456557,8.44943,0.6556520833333332,30812.222920322227
2017-12-28 07:37:21,233.96,29.1343,5572.96,6816.260828,3924.7329225983326,0.8175978209500524,230.37,13.0488,2748.93,3006.052056,1216.4426901756729,0.9144652017962259,232.11,7.5384,1319.49,1749.7380240000002,1149.142851229309,0.7541071759894497,9641.38,6290.318464003314,11511.920547110329,0.8375127295697099,232.14666666666668,16.573833333333333,0.7811153868244209,75.78492201562705,9.64138,0.7537837499999999,30812.976704072225
2017-12-28 07:42:21,234.27,25.6692,4258.6,6013.523484,4245.796831293214,0.7081705112370025,230.94,13.458,2779.66,3107.99052,1390.3579959168326,0.8943592273247989,232.64,8.7133,1585.44,2027.0621119999998,1263.075932913734,0.7821368623163335,8623.7,6899.230760123781,11043.89364180216,0.7808568499209824,232.61666666666667,15.946833333333336,0.720785269040629,60.9673811937584,8.623700000000001,0.761045,30813.737749072225
2017-12-28 07:47:21,232.51,40.7967,6586.58,9485.640717,6826.004960121863,0.6943737588748903,229.63,14.441,2950.96,3316.08683,1512.7018683466513,0.8898922589430506,231.01,23.2332,3158.35,5367.101532,4339.424401034859,0.5884647385873228,12695.890000000001,12678.131229503375,17942.14687167087,0.7076014977920918,231.04999999999998,26.156966666666666,0.6318978576065821,55.96877313755802,12.695890000000002,0.8883162500000001,30814.626065322223
