DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-28 07:52:21,231.83,39.4046,5850.07,9135.168418000001,7016.265603604574,0.6403899449158463,229.14,15.2677,3165.65,3498.4407779999997,1489.210513887557,0.9048745429413126,230.41,24.1377,3313.95,5561.567456999999,4466.404367750578,0.5958661880166422,12329.669999999998,12971.88048524271,17896.660180947747,0.688936923165463,230.46,26.27,0.594463247418209,49.998477350590036,12.329669999999998,1.0427316666666666,30815.66879698889
2017-12-28 07:57:21,231.24,43.248,6792.42,10000.667519999999,7340.053227952978,0.6791966622644006,228.81,16.3194,3551.9,3734.0419140000004,1151.9875891296679,0.9512212454506476,230.14,24.5614,3571.79,5652.560595999999,4381.068076091933,0.6318888474238659,13916.11,12873.108893174578,18957.189931728553,0.7340808447938098,230.06333333333336,28.042933333333334,0.5447775250293507,54.22067116136209,13.91611,1.0935741666666665,30816.762371155557
2017-12-28 08:02:21,231.47,41.0312,6600.42,9497.491864,6829.114695943113,0.6949645332173143,228.88,21.8404,4801.38,4998.830752,1391.063975071198,0.9605006126840759,230.31,23.7573,3456.52,5471.543763000001,4241.49273723582,0.6317266478564761,14858.32,12461.67140825013,19392.3419810398,0.7661952338983715,230.22000000000003,28.8763,0.5820519503084144,42.09299667893739,14.858319999999999,1.1989345833333331,30817.96130573889
2017-12-28 08:07:21,231.53,37.5664,5696.97,8697.748592,6572.317961627996,0.6549936388411995,228.97,21.9377,4807,5023.075169,1457.406996492186,0.956983488852902,230.3,22.5814,3127.55,5200.4964199999995,4154.948135889642,0.6013945107186518,13631.52,12184.673094009824,18283.45142248276,0.7455660140424919,230.26666666666665,27.361833333333333,0.5631152287203182,37.29489373884548,13.63152,1.1870766666666666,30819.148382405554
2017-12-28 08:12:21,231.11,41.2063,6568.73,9523.187993,6895.135657629903,0.6897616643531905,228.79,20.7375,4541.77,4744.532625,1372.193534742597,0.9572639412506939,230.01,23.1686,3294.96,5329.009686,4188.267282765251,0.6183062509074223,14405.46,12455.596475137752,19043.61208812719,0.7564457799989077,229.97,28.3708,0.5131104057050949,45.24193889492013,14.40546,1.1682074999999998,30820.316589905553
2017-12-28 08:17:21,230.5,41.2363,6246.79,9504.96715,7163.938526989126,0.6572132129883268,228.26,23.3545,4909.9,5330.89817,2076.380815002237,0.9210267844977423,229.39,22.8291,3232.64,5236.7672489999995,4119.92352484837,0.6172968639416421,14389.329999999998,13360.242866839733,19635.399341746066,0.7328259410241481,229.38333333333333,29.139966666666666,0.48971881130567535,41.51114334379243,14.389329999999998,1.1997829166666665,30821.51637282222
2017-12-28 08:22:21,229.86,51.9091,8019.42,11931.825726000001,8835.008093897563,0.6721033464749081,227.73,30.0533,6038.33,6844.038009,3221.711824440026,0.8822759300955835,229.04,23.8068,3345.95,5452.709472,4305.422067990376,0.6136307128009773,17403.7,16362.141986327964,23887.41225145069,0.7285720117692142,228.87666666666667,35.2564,0.5009976260868336,47.23312646781862,17.4037,1.324709583333333,30822.841082405554
2017-12-28 08:27:21,229.82,57.4479,8847.14,13202.676377999998,9799.937620342243,0.670102011645324,227.89,31.7277,6509.71,7230.425552999999,3146.8602436993187,0.9003218347637969,229.17,23.0996,3142.72,5293.735331999999,4259.923094008288,0.5936677606458018,18499.57,17206.72095804985,25264.705347838357,0.7322297943040456,228.96,37.425066666666666,0.4673305380852645,53.50112936783902,18.49957,1.4959695833333335,30824.33705198889
2017-12-28 08:32:21,230.41,50.1301,7739.82,11550.476341,8573.720900029388,0.6700866502385229,228.32,30.5498,6222.74,6975.130336,3151.182333123153,0.8921324334089117,229.59,23.18,3215.98,5321.8962,4240.2891178756245,0.6042921318157238,17178.54,15965.192351028167,23451.85714046818,0.7325023300758968,229.44000000000003,34.61996666666667,0.48814504881451914,44.80112151080444,17.17854,1.4865879166666667,30825.823639905557
2017-12-28 08:37:21,230.3,50.5733,7324.34,11647.030990000001,9055.792314669126,0.6288589775616283,228.34,27.9058,5711.31,6372.010372,2825.500710453914,0.8963121003532479,229.59,23.7374,3364.11,5449.8696660000005,4287.638427419802,0.6172826519114044,16399.760000000002,16168.931452542842,23030.120980460117,0.7121004711140841,229.41,34.07216666666667,0.4664138442090551,48.42995015481845,16.39976,1.3990958333333334,30827.22273573889
2017-12-28 08:42:21,229.7,54.9838,8575.64,12629.77886,9271.985366840421,0.6790015957571564,227.96,22.7903,4371.93,5195.276788,2806.6223434996728,0.8415201303803951,229.31,24.3938,3393.28,5593.742278,4446.976896081722,0.6066207256894292,16340.85,16525.584606421813,23240.445893022486,0.7031211911861828,228.99,34.05596666666667,0.44980130136687235,61.45129732528514,16.34085,1.3641920833333334,30828.586927822224
2017-12-28 08:47:21,228.96,50.3808,7595.77,11535.187968,8681.29250539296,0.6584868856122311,227.17,24.5455,4725.81,5576.001235,2959.4779297405676,0.8475267132899049,228.51,24.561,3555.11,5612.43411,4342.880326119002,0.633434607929856,15876.690000000002,15983.65076125253,22528.789958934514,0.7047289281377312,228.21333333333334,33.16243333333333,0.45717457349848856,51.921300507702995,15.876690000000002,1.3423975,30829.929325322224
2017-12-28 08:52:21,229.15,48.1604,7362.57,11035.955660000001,8221.002391715141,0.667143854762461,227.33,24.7828,4780.4,5633.873924,2981.3270923411214,0.8485102905188829,228.56,26.6368,3621.19,6088.107008,4894.081111379205,0.5947973639822068,15764.16,16096.410595435467,22530.05047847091,0.6996948371271424,228.34666666666666,33.193333333333335,0.44522947565105025,45.09058043783892,15.76416,1.31836875,30831.247694072223
2017-12-28 08:57:21,231.5,47.8591,7739.36,11079.38165,7928.114816067986,0.6985371787422812,229.06,40.5053,6823.6,9278.144017999999,6286.68747901064,0.7354488124739088,230.37,38.2557,5179.94,8812.965608999999,7129.977869658273,0.5877635554041114,19742.899999999998,21344.780164736898,29075.449105576092,0.6790230454673769,230.31000000000003,42.20669999999999,0.5427467326646817,13.39218654858117,19.7429,1.479460833333333,30832.727154905555
2017-12-28 09:02:21,231.76,41.1846,7330.94,9544.942896,6112.54886314219,0.7680444063287353,229.06,38.3728,6220.89,8789.673568,6209.580423820747,0.707749833014049,230.35,37.898,5074.8,8729.8043,7103.230819584738,0.5813188733222806,18626.63,19425.360106547676,26912.747173522697,0.6921118041165732,230.39,39.1518,0.5946438647510763,5.192098447580959,18.626630000000002,1.5987304166666665,30834.32588532222
2017-12-28 09:07:21,231.3,36.2638,5882.52,8387.81694,5979.250075766272,0.7013171653696104,229.1,26.923,4639.29,6168.0593,4064.7194028882845,0.7521474380118233,229.98,37.1627,4865.65,8546.677746,7026.460742896927,0.5693030841460253,15387.460000000001,17070.430221551484,22982.025872417304,0.6695432371985887,230.12666666666667,33.44983333333334,0.5098641327964366,19.512304495787237,15.38746,1.41725375,30835.743139072223
2017-12-28 09:12:21,229.75,49.5837,8241.59,11391.855075,7864.512465607976,0.7234633820163834,228.16,22.1893,4111.53,5062.710688,2954.041396035174,0.8121202757537465,228.9,40.8002,5330.16,9339.16578,7668.729480215286,0.5707319181992292,17683.28,18487.283341858434,25582.7683592014,0.6912183916812045,228.93666666666664,37.52439999999999,0.3552656484326208,40.86700919934761,17.68328,1.3779474999999999,30837.121086572224
2017-12-28 09:17:21,229.15,53.4093,8360.91,12238.741095000001,8937.671260588064,0.6831511456203412,227.73,22.2127,4108.7,5058.498171,2950.76058940917,0.8122371227798156,228.35,43.0152,5544.41,9822.520919999999,8108.109210891133,0.5644589657946996,18014.02,19996.54106088837,26914.058983367682,0.6693163603131094,228.41,39.54573333333334,0.3239788100345909,43.83035000826048,18.014020000000002,1.4873875,30838.608474072225
2017-12-28 09:22:21,228.75,53.3832,8549.45,12211.407000000001,8719.252583630607,0.7001199779845189,227.3,23.197,4384.33,5272.6781,2928.956264152746,0.8315186166968925,227.8,46.7383,6259.19,10646.984740000002,8612.829070502497,0.5878838143239415,19192.97,20261.037918285852,27908.417277716002,0.687712592549094,227.95000000000002,41.10616666666667,0.3509541566132849,43.568077782327876,19.192970000000003,1.5502912500000001,30840.158765322227
2017-12-28 09:27:21,228.67,52.3354,8169.06,11967.535918,8745.76324085097,0.6826016697149135,227.23,27.8501,5592.77,6328.378223,2961.299488474718,0.8837603889845761,227.7,47.3631,6210.04,10784.577870000001,8817.17205415057,0.5758259687914887,19971.870000000003,20524.23478347626,28637.733931722963,0.6973970094008207,227.86666666666665,42.516200000000005,0.35254534815682054,34.49532178322616,19.971870000000003,1.6318683333333335,30841.79063365556
2017-12-28 09:32:21,229.06,54.725,8749.01,12535.308500000001,8977.125553877047,0.6979493165245992,227.68,31.5272,6529.45,7178.112896000001,2981.876497311973,0.9096332273679524,228.13,47.4104,6276.2,10815.734552,8808.486104849495,0.5802842118420364,21554.66,20767.488156038515,29931.45389096226,0.7201340796381557,228.29,44.5542,0.3372902886679269,29.23854541210481,21.55466,1.7302720833333334,30843.520905738893
2017-12-28 09:37:21,230.99,57.3767,9670.71,13253.443933,9062.623471218174,0.7296752488551836,229.52,31.8104,6531.17,7301.1230080000005,3263.4668083262272,0.8945432083316024,230.1,48.1971,6455.87,11090.15271,9017.384857829922,0.5821263393585858,22657.75,21343.475137374324,31127.440723615808,0.7279027595355756,230.20333333333335,45.79473333333333,0.34172687913583427,30.536990425390982,22.65775,1.8421837500000002,30845.363089488892
2017-12-28 09:42:21,231.54,55.9563,8906.37,12956.121701999999,9409.445412995141,0.6874256204790937,229.98,33.3884,6897.41,7678.664231999999,3374.5547379907966,0.8982564924841736,230.55,47.1749,6151.04,10876.173195000001,8969.718517659097,0.5655518618283643,21954.82,21753.718668645037,30906.931215294662,0.7103526340763134,230.68999999999997,45.50653333333333,0.3684598378776812,26.6294363593213,21.954819999999998,1.858857083333333,30847.221946572226
2017-12-28 09:47:21,231.92,50.8903,7559.88,11802.478376000001,9063.482233752524,0.6405332642144719,230.36,30.8585,6148.19,7108.564060000001,3568.114728960337,0.8648990074656511,230.91,44.4231,5975.83,10257.738021,8337.304427605422,0.5825680074657855,19683.9,20968.901390318286,28760.22852355127,0.6844138941344358,231.0633333333333,42.0573,0.370749722298367,26.627482030467952,19.6839,1.7349466666666666,30848.956893238894
2017-12-28 09:52:21,231.75,59.2633,9610.69,13734.269775,9811.462886663669,0.6997598093998412,230.49,24.6249,4560.33,5675.793201,3379.0558964920706,0.8034700769570903,231.07,42.593,5337.02,9841.96451,8269.249236520782,0.5422718192671069,19508.04,21459.76801967652,29001.4701023919,0.672656935359669,231.10333333333332,42.1604,0.2798171092296413,41.59234732118291,19.50804,1.6329975,30850.589890738895
2017-12-28 09:57:21,232.01,53.5342,8425.49,12420.469742,9125.743086008806,0.6783551810048764,230.41,31.2682,5204.22,7204.505962,4982.067878711965,0.7223562625181432,231.17,43.6622,5718.95,10093.390774,8316.859275842553,0.5666034465574928,19348.66,22424.670240563326,29618.178188295213,0.6532697547091665,231.19666666666663,42.82153333333334,0.35179284591762905,26.980195322291134,19.34866,1.6190291666666665,30852.208919905563
2017-12-28 10:02:21,232.1,53.3277,8397.7,12377.35917,9092.725374340911,0.678472676171035,230.54,32.8491,5559.7,7573.031513999999,5142.036777585039,0.7341445746953484,231.44,41.0952,5511.36,9511.073088,7751.4787128442695,0.5794677371319555,19468.760000000002,21986.240864770218,29367.114316890107,0.6629442644557965,231.35999999999999,42.424,0.3544260027662488,25.701725438431076,19.468760000000003,1.6173924999999998,30853.826312405563
2017-12-28 10:07:21,231.93,59.0017,9351.33,13684.264281,9990.581371639611,0.6833637386690866,230.47,31.9846,5289.5,7371.490762,5134.2054696176065,0.7175617756000383,231.3,44.6874,6081.72,10336.19562,8357.608613503457,0.588390566857325,20722.55,23482.395454760674,31318.47657208544,0.6616717116588702,231.23333333333335,45.22456666666667,0.3301138820815985,30.46382607682992,20.72255,1.6746379166666663,30855.500950322228
2017-12-28 10:12:21,232,52.7462,8107.45,12237.118400000001,9166.041742929092,0.6625293418751264,230.34,33.0469,5509.18,7612.022946,5252.792500949426,0.7237471614421485,231.14,43.7087,5693.56,10102.828918,8345.68910712453,0.5635609635887135,19310.190000000002,22764.52335100305,29851.414727521093,0.646876879245433,231.16,43.16726666666667,0.36338466862779173,23.444538994824786,19.310190000000002,1.6680308333333334,30857.168981155563
2017-12-28 10:17:21,231.92,56.4911,9125.53,13101.415912,9400.627698101163,0.6965300591397636,230.27,37.7931,6771.21,8702.617137000001,5466.832736521768,0.7780659419350484,231.09,44.396,5855.66,10259.47164,8424.2509635198,0.5707564878068127,21752.4,23291.711398142732,31869.589354341733,0.6825440942506709,231.09333333333333,46.226733333333335,0.3577198246018869,22.20439543640693,21.7524,1.7109412500000003,30858.879922405562
2017-12-28 10:22:21,231.86,54.3562,8703.26,12603.028532,9115.349337837037,0.6905689357047629,230.21,37.559,6680.04,8646.45739,5489.835243018283,0.7725753680028256,231.09,42.9146,6035.44,9917.134914,7869.118686922811,0.6085870619224693,21418.739999999998,22474.30326777813,31046.042107805988,0.6899024334768465,231.05333333333337,44.943266666666666,0.36499509492759047,20.94403462735983,21.41874,1.7987975,30860.67871990556
2017-12-28 10:27:21,231.76,41.148,7196.99,9536.46048,6256.789386458668,0.7546814685693534,229.64,38.0115,6790.71,8728.96086,5484.616248317828,0.777951706842686,230.74,34.8072,4925,8031.413328000001,6344.129179420612,0.6132171012578721,18912.7,18085.534814197108,26168.24011670513,0.7227348845643854,230.71333333333334,37.9889,0.46522379865345964,8.37534121809265,18.9127,1.6804766666666666,30862.35919657223
2017-12-28 10:32:21,231.36,37.9687,6408.57,8784.438432,6008.043701630227,0.7295366743826021,229.25,37.3178,6587.24,8555.10565,5458.763767105325,0.7699776331809532,230.2,38.8847,5844.14,8951.25794,6780.195157133239,0.6528847720815428,18839.95,18247.00262586879,26227.787188990278,0.7183202251964477,230.26999999999998,38.057066666666664,0.47335736309551046,2.1747165659991445,18.83995,1.5730270833333333,30863.932223655564
2017-12-28 10:37:21,231.54,39.7712,6938.09,9208.623647999999,6054.887004924601,0.7534339837535731,229.53,35.4301,6182.13,8132.270853000001,5283.47403605368,0.7601972575371623,230.46,40.0408,6003.63,9227.802768,7007.765032320109,0.650602331989504,19123.850000000002,18346.12607329839,26500.98075015072,0.7216280099328489,230.51,38.41403333333333,0.446835278295953,7.767820961263269,19.12385,1.5818250000000003,30865.514048655565
2017-12-28 10:42:21,231.29,38.6125,6630.46,8930.685124999998,5982.820153597819,0.7424357602127419,229.33,32.3475,5322.75,7418.252175,5167.087939003189,0.717520768293375,230.25,39.2076,5754.69,9027.5499,6955.587696297849,0.6374586752491946,17707.899999999998,18105.495788898857,25325.455576787444,0.6992134829049444,230.29,36.72253333333333,0.4342350948803682,11.91375685773313,17.7079,1.5346562499999998,30867.048704905566
2017-12-28 10:47:21,231.21,40.0083,7024.43,9250.319043,6018.7860547114005,0.7593716462477694,229.33,31.9096,5146.37,7317.828568000001,5202.450458556712,0.7032646299620173,230.27,39.1285,5856.55,9010.119695000001,6847.121951281933,0.6499969143861634,18027.35,18068.358464550045,25523.53669901523,0.706302978798998,230.27,37.01546666666667,0.40821644156859244,13.793873551956661,18.02735,1.48896875,30868.537673655566
2017-12-28 10:52:21,231.14,42.4964,7451.08,9822.617896,6400.40851543239,0.7585635600295777,229.34,32.3659,5286.47,7422.795506000001,5210.674434561596,0.7121939430672495,230.32,39.5702,5883.85,9113.808464,6960.015366073414,0.6455972849595757,18621.4,18571.0983160674,26299.091821297585,0.70806247327978,230.26666666666665,38.14416666666667,0.40243196294150907,15.148493653463833,18.6214,1.5270312499999998,30870.064704905566
2017-12-28 10:57:21,231.19,41.1673,7120.67,9517.468087,6314.92339923165,0.7481685186553124,229.34,32.2446,5390.73,7394.976564,5062.1841579706725,0.7289718842711399,230.25,38.7125,5598.01,8913.553125,6936.404929940096,0.6280335037549911,18109.41,18313.51248714242,25755.299846144702,0.7031333398632821,230.26,37.3748,0.4038912533657634,13.726361077517476,18.10941,1.5304504166666666,30871.595155322233
2017-12-28 11:02:21,230.87,40.2798,7045.78,9299.397426000001,6069.248444271783,0.7576598436691009,228.85,36.9782,5885.24,8462.46107,6080.887887773096,0.6954525345899168,229.71,46.8819,6881.34,10769.241249,8283.943317259183,0.6389809496225168,19812.36,20434.07964930406,28461.925793658138,0.6961004727380244,229.81000000000003,41.37996666666667,0.46125059832034015,13.296127997525373,19.81236,1.58007375,30873.175229072232
2017-12-28 11:07:21,231.28,39.1126,6908.95,9045.962128000001,5839.16438531322,0.7637606594233576,228.79,51.6122,9305.45,11808.355238,7269.515370662753,0.7880394697183991,229.62,56.0501,8959.87,12870.223962,9239.231267542715,0.6961704805180142,25174.270000000004,22347.91102351869,33662.63502977758,0.7478401491068996,229.89666666666668,48.92496666666667,0.6017196131595322,20.05594962081392,25.174270000000003,1.8744429166666667,30875.049671988898
2017-12-28 11:12:21,231.48,38.9018,7206.23,9004.988664,5400.006483872822,0.8002486475978532,229.04,50.8279,9780.18,11641.622216,6314.700862880581,0.8401045677773608,230.01,49.3615,7865.07,11353.638615,8188.148978561585,0.6927356301097135,24851.48,19902.856325314988,31838.965876682156,0.7805366573856104,230.17666666666665,46.363733333333336,0.5662317350441003,16.094332351723185,24.85148,2.08440625,30877.134078238898
2017-12-28 11:17:21,231.28,41.8744,7852.8,9684.711232,5668.082904053798,0.8108450331542111,229.1,46.8823,9279.35,10740.73493,5408.978684929542,0.8639399501501337,230.09,45.1375,7779.79,10385.687375000001,6880.215825621636,0.7490876356173776,24911.940000000002,17957.277414604978,30709.42146489709,0.8112148914454805,230.15666666666667,44.631400000000006,0.48807334134719893,6.177265333375168,24.91194,2.073475833333333,30879.207554072233
2017-12-28 11:22:21,231.35,40.428,7604.02,9353.0178,5445.899540637601,0.8130017671943275,229.11,49.8164,9922.34,11413.435404000002,5640.361393180466,0.8693561271238784,230.01,45.4553,7847.77,10455.173553,6908.195136969616,0.7506111649144425,25374.13,17994.45607078768,31107.023685020198,0.8157042041993586,230.15666666666667,45.23323333333334,0.5184874071284754,10.6232364552022,25.37413,2.095252916666667,30881.3028069889
2017-12-28 11:27:21,231.29,35.9503,6453.8,8314.944887,5242.783042797731,0.7761687043879502,229.05,42.2863,8282.16,9685.677015,5021.769107923949,0.855093555894296,229.92,43.9559,7416.34,10106.340527999999,6865.567702112862,0.7338304086877688,22152.3,17130.11985283454,28002.953441779602,0.7910701293010545,230.08666666666667,40.73083333333333,0.5229913365977975,11.736890562023031,22.1523,1.9802679166666666,30883.28307490557
2017-12-28 11:32:21,231.3,40.8646,7724.01,9451.98198,5447.901694243824,0.8171841647967255,229.21,38.266,7402.01,8770.94986,4705.295889371255,0.843923419715,230.09,44.1877,7353.8,10167.147893,7020.863325698224,0.7232903541280277,22479.82,17174.060909313303,28289.409243552673,0.7946373077805888,230.20000000000002,41.1061,0.4778453518679384,7.49669757043359,22.47982,1.8596716666666664,30885.142746572234
2017-12-28 11:37:21,231.27,37.6854,6777.78,8715.502458,5479.204446541858,0.7776694496573336,229.19,38.4973,7373.42,8823.196187000001,4845.7680978242615,0.8356858267374713,230.04,44.5618,7444.07,10250.996471999999,7047.6060122609315,0.7261801348125565,21595.27,17372.57855662705,27715.738707079014,0.7791699232062772,230.16666666666666,40.24816666666667,0.47936278059378123,10.717589621059332,21.59527,1.8364620833333332,30886.979208655568
2017-12-28 11:42:21,231.45,44.8743,8546.41,10386.156734999999,5901.790222965049,0.8228654947214217,229.36,42.596,8408.65,9769.81856,4974.330092868836,0.8606761679717417,230.27,44.382,7404.8,10219.84314,7043.729890207679,0.724551238073112,24359.859999999997,17919.850206041563,30241.09473260794,0.8055217648497887,230.36,43.95076666666666,0.47317242576835167,3.082464242186135,24.359859999999998,1.9147970833333332,30888.8940057389
2017-12-28 11:47:21,231.42,39.0113,6988.67,9027.995046,5715.171579375421,0.7741109697547346,229.17,49.3379,9847.83,11306.766543,5555.467032482882,0.8709678370512368,230.07,41.6273,6896.81,9577.192911,6645.045965108793,0.7201285453985777,23733.31,17915.684576967098,29736.202807646387,0.7981284683025233,230.22,43.3255,0.5212405525149807,13.877277815605126,23.733310000000003,2.003882083333333,30890.897887822233
2017-12-28 11:52:21,231.5,42.3666,7841.28,9807.8679,5891.4005724827775,0.7994887451532662,229.41,44.168,8665.9,10132.58088,5250.844930079498,0.8552510068885826,230.31,39.8506,6692.32,9177.991686,6280.794886468203,0.7291704142866446,23199.5,17423.04038903048,29013.430280609486,0.7996124476017197,230.40666666666667,42.1284,0.47452330661728553,5.406803961223306,23.1995,1.9555337499999998,30892.853421572232
2017-12-28 11:57:21,231.58,40.8831,7551.32,9467.708298,5710.960223431613,0.7975868882224829,229.54,39.0305,7556.08,8959.06097,4813.5671282093235,0.8434008904841731,230.55,38.4591,6467.71,8866.745505,6065.303224599551,0.7294344916466619,21575.11,16589.830576240485,27215.948450503496,0.792737759598485,230.5566666666667,39.45756666666667,0.4438532826347732,3.6128262682189223,21.575110000000002,1.86560875,30894.71903032223
2017-12-28 12:02:21,231.76,38.5669,7235.58,8938.264743999998,5247.757492246888,0.80950611860731,229.55,44.477,8778.13,10209.69535,5213.665969633232,0.8597837348790235,230.57,38.2844,6420.51,8827.234107999999,6057.814237605717,0.7273524097634594,22434.22,16519.237699485835,27859.997149686038,0.8052484671647865,230.62666666666667,40.442766666666664,0.49141469619008754,9.975166552238843,22.43422,1.8337220833333332,30896.552752405565
2017-12-28 12:07:21,231.93,38.8822,7329.96,9017.948645999999,5253.1023386464885,0.8128189999453231,229.64,48.5262,9716.42,11143.556568,5456.192387353652,0.8719316800438572,230.62,38.4683,6568.93,8871.559346,5962.694347750851,0.7404481832116462,23615.31,16671.989073750992,28907.40538463064,0.8169294229552571,230.73000000000002,41.9589,0.5200884150305503,15.651744921816357,23.61531,1.9187304166666665,30898.47148282223
2017-12-28 12:12:21,231.92,39.0588,7351.11,9058.516896,5293.194699141291,0.8115136378722277,229.98,36.2623,7535.43,8339.603754,3572.9939111102453,0.903571707035327,230.72,37.8624,6358.64,8735.612928,5989.877342503829,0.7278985518713679,21245.18,14856.065952755365,25924.1271564737,0.819513801632265,230.87333333333333,37.727833333333336,0.4533510438624293,3.884488463424438,21.24518,1.8691870833333335,30900.340669905563
2017-12-28 12:17:21,232.23,39.5703,7626.18,9189.410769,5127.05070084285,0.8298878123640443,230.31,31.9343,6764.36,7354.788633,2887.2737359845214,0.9197218761188021,231.01,39.8009,6898.98,9194.405909,6077.925219929422,0.7503453804717162,21289.52,14092.249656756794,25531.062692703606,0.8338673660491314,231.1833333333333,37.10183333333334,0.45274313315551057,13.927973011216888,21.28952,1.7722791666666664,30902.11294907223
2017-12-28 12:22:21,232.51,28.2503,5710.16,6568.477253,3246.377396049084,0.8693278183146659,230.18,35.5055,7388.79,8172.655989999999,3492.576164779069,0.9040867508727723,230.91,38.3979,6534.78,8866.459089,5992.557644988549,0.7370225176031374,19633.73,12731.511205816703,23400.314769180695,0.8390370041457107,231.20000000000002,34.05123333333333,0.566608996539781,17.035897867624954,19.63373,1.7051354166666668,30903.818084488896
2017-12-28 12:27:21,232.61,34.9763,7331.58,8135.837143000001,3527.0073321469604,0.9011463566853749,230.31,33.8723,7163.18,7801.129413000001,3089.7366240464144,0.9182234546786385,231.21,36.6597,5815.31,8476.089237,6166.5434691962755,0.6860840934301268,20310.07,12783.287425389652,23998.15369575387,0.8463180233566708,231.37666666666667,35.16943333333334,0.5330413611283255,4.237391750222484,20.31007,1.664325,30905.482409488897
2017-12-28 12:32:21,230.96,29.9571,6021.56,6918.891816,3407.6207429688793,0.8703070029329102,228.8,32.0111,6667.97,7324.13968,3030.0491961766065,0.9104099991713975,229.47,40.8187,6875.59,9366.667089,6360.873722064897,0.7340487213508993,19565.120000000003,12798.543661210384,23379.406332546358,0.8368527293511082,229.74333333333334,34.2623,0.5295764839023266,19.135901559439954,19.565120000000004,1.6614662500000001,30907.143875738897
2017-12-28 12:37:21,230.98,32.3526,6649.68,7472.803548,3409.4792512349127,0.8898507711713768,228.86,31.2794,6522.71,7158.603484,2949.5521858473608,0.911170735266834,229.44,49.177,8955.76,11283.17088,6863.2578218860435,0.7937272328184398,22128.15,13222.289258968318,25777.586304197084,0.8584259883322403,229.76,37.603,0.5309888579387182,30.779459085711242,22.12815,1.7372195833333335,30908.88109532223
2017-12-28 12:42:21,231.2,33.7094,6903.8,7793.6132800000005,3616.345326181165,0.8858278890635436,229.06,30.2708,6321.78,6933.829448,2848.348371521993,0.9117299534708716,229.7,44.9019,7807.93,10313.966429999999,6739.000863204197,0.7570249576621902,21033.510000000002,13203.694560907355,24834.37321491796,0.8469515142570707,229.98666666666668,36.29403333333334,0.5275668154675531,23.71702970460707,21.033510000000003,1.7984025000000001,30910.67949782223
2017-12-28 12:47:21,230.69,38.9635,7988.55,8988.489815,4120.196360837519,0.8887533016579381,228.45,34.6942,7218.4,7925.88999,3273.2909393425757,0.9107368395356696,229.16,50.9779,9030.56,11682.095564,7410.826057385808,0.7730256913690148,24237.510000000002,14804.313357565903,28401.137036905835,0.8533992835746185,229.4333333333333,41.5452,0.5477262821444235,22.704668650048614,24.23751,1.8862925000000001,30912.56579032223
2017-12-28 12:52:21,230.28,32.2006,6606.14,7415.154168,3368.000242815872,0.8908971884237701,227.94,29.9812,6304.45,6833.914728000001,2637.47999178673,0.9225239487067828,228.66,46.5687,8201.02,10648.398942,6792.029960739772,0.7701646082823858,21111.61,12797.510195342373,24687.57468833243,0.8551512356528703,228.96,36.250166666666665,0.5765199161425547,28.464788667638313,21.11161,1.8895466666666665,30914.455336988896
2017-12-28 12:57:21,230.43,30.1829,6076.22,6955.045647,3384.111473260543,0.8736420015619777,228.09,31.3937,6599.01,7160.589033,2779.7665944139762,0.9215736260785349,228.87,45.7133,7879.03,10462.402971,6883.513796506085,0.7530803412790857,20554.26,13047.391864180605,24345.67802722048,0.844267305967763,229.13,35.763299999999994,0.5673635054336016,27.821817337885495,20.55426,1.7360779166666664,30916.191414905563
2017-12-28 13:02:21,230.57,33.9113,7061.34,7818.928440999999,3357.5466295911174,0.9031084058747176,228.26,31.8598,6731.4,7272.317948,2752.2467870456194,0.9256195958609371,228.98,48.7819,8689.47,11170.079462,7018.816588748719,0.7779237407899471,22482.21,13128.610005385457,26034.787634194505,0.8635449735903168,229.26999999999998,38.184333333333335,0.5670170541283253,27.753703525878848,22.48221,1.79318625,30917.984601155564
2017-12-28 13:07:21,230.75,30.5581,6230.56,7051.281575,3301.6198957987995,0.8836067505927105,228.42,31.5134,6646.51,7198.290828,2763.9275794363584,0.9233455772787512,229.11,47.6901,8434.93,10926.278811,6945.179950930543,0.7719856088157075,21312,13010.7274261657,24969.588946516127,0.8535182555727875,229.42666666666665,36.5872,0.5768001394781276,30.346405300214276,21.312,1.82475875,30919.809359905565
2017-12-28 13:12:21,230.74,31.5903,6472.79,7289.145822,3351.810918038198,0.8880039113038339,228.51,27.8756,5848.8,6369.853356,2523.20636035669,0.9182001018109467,229.19,45.1833,7653.23,10355.560527,6976.080876499392,0.7390454606533149,19974.82,12851.09815489428,23751.71904976832,0.8409841813194924,229.48000000000002,34.88306666666667,0.5490674568589815,29.527889367525017,19.97482,1.7202841666666666,30921.52964407223
2017-12-28 13:17:21,230.56,33.5504,6968.35,7735.380224,3358.303959940239,0.9008413029756196,228.37,28.1946,6033.98,6438.800802000001,2247.051652151293,0.9371279195538621,228.89,48.9882,8624.37,11212.909097999998,7165.861605076609,0.7691465189473707,21626.7,12771.217217168141,25116.093288927164,0.8610694247394949,229.2733333333333,36.91106666666667,0.5611933354656844,32.719545718899106,21.6267,1.7333966666666667,30923.263040738897
2017-12-28 13:22:21,230.54,29.7659,6090.32,6862.230586,3161.9947680275977,0.8875131669905095,228.33,27.1199,5766.14,6192.2867670000005,2257.4421155731357,0.9311810348850402,228.9,47.6661,8275.46,10910.77029,7110.672971635435,0.7584670724471827,20131.92,12530.10985523617,23712.820495898133,0.8489888414363208,229.25666666666666,34.850633333333334,0.5597801590648028,36.772550283639035,20.131919999999997,1.7399424999999997,30925.002983238897
2017-12-28 13:27:21,230.68,32.5178,6526.7,7501.206104000001,3697.3341916422523,0.8700867446529235,228.55,27.0342,5730.01,6178.66641,2311.4722593970887,0.9273862059822713,229.21,43.987,7197.93,10082.26027,7059.870810937016,0.7139202725620571,19454.64,13068.677261976358,23436.581297350043,0.8300971781323636,229.48000000000002,34.513,0.5229213874847431,27.45052588879554,19.454639999999998,1.6494399999999998,30926.6524232389
2017-12-28 13:32:21,230.66,30.6435,6232.75,7068.22971,3333.5714587851094,0.8817978837306351,228.49,26.4699,5597.58,6048.107451,2290.568026154586,0.925509350710112,229.2,46.7523,8120.69,10715.627159999998,6991.356045577255,0.7578361843638465,19951.02,12615.49553051695,23604.955550072384,0.8452047265108628,229.44999999999996,34.621900000000004,0.5273480061015632,35.03678307660756,19.95102,1.6419025,30928.294325738898
2017-12-28 13:37:21,230.57,34.4674,7072.97,7947.148417999999,3623.5705259895085,0.8900009950713873,228.21,32.4061,6490.39,7395.396081000001,3544.9571002721823,0.8776257456547715,229.17,43.0794,7440.61,9872.506098,6488.7363548650355,0.753669830754254,21003.97,13657.263981126725,25053.69464193019,0.8383581862951057,229.31666666666663,36.65096666666667,0.5465513482084565,17.539601047357543,21.003970000000002,1.7064579166666667,30930.000783655563
2017-12-28 13:42:21,229.97,28.0238,5442.77,6444.633286,3451.0220106686015,0.844543010976839,227.58,33.7189,6679.14,7673.747262,3778.2913997536634,0.8703883216319563,228.6,35.8678,6698.05,8199.37908,4729.26458289676,0.8168972229053227,18819.96,11958.577993319024,22297.947933025003,0.8440220623228817,228.71666666666667,32.536833333333334,0.5479851344458195,13.87053646892496,18.81996,1.6593304166666665,30931.66011407223
2017-12-28 13:47:21,229.11,30.4774,6063.36,6982.677114,3463.1553803979655,0.8683431728273953,226.81,32.9131,6465.68,7465.020211,3731.1538280052837,0.8661302738969906,227.78,40.6967,7950.44,9269.894326,4766.701650156741,0.8576624199157025,20479.48,11961.01085855999,23716.552907810823,0.8635099746411831,227.9,34.69573333333333,0.5309346204475682,17.2959787562736,20.47948,1.6374766666666667,30933.297590738897
2017-12-28 13:52:21,228.35,30.2229,5949.54,6901.3992149999995,3497.468357712849,0.8620773577434616,226.03,31.1186,6059.21,7033.737158,3572.034795985324,0.8614495912899451,227.06,31.1571,5389.99,7074.531126,4582.248187586834,0.7618865341041401,17398.739999999998,11651.751341285008,20939.901215305123,0.8308893065495044,227.14666666666668,30.832866666666664,0.5297605071612991,1.9783002121113131,17.398739999999997,1.5782591666666665,30934.875849905566
2017-12-28 13:57:21,230.42,29.5053,5856.42,6798.611225999999,3453.036256093065,0.8614141631754486,228.15,31.9281,6234.71,7284.396015,3767.0700178318803,0.8558993754817159,229.03,38.1548,7270.66,8738.593844,4847.7340618885755,0.832017156283342,19361.79,12067.84033581352,22814.725121613625,0.8486532227231407,229.20000000000002,33.19606666666667,0.5322862129144722,14.937713504210343,19.36179,1.5316887499999998,30936.407538655567
2017-12-28 14:02:21,229.73,32.5476,6415.23,7477.160148,3840.930606759173,0.8579768084432368,227.47,33.6388,6633.78,7651.817836000001,3813.5651439208086,0.8669547736473321,228.39,35.621,6681.68,8135.48019,4641.2487866394795,0.8213012439281718,19730.69,12295.74453731946,23248.343201250304,0.8486923059075829,228.52999999999997,33.9358,0.5250951735002045,4.965847276327659,19.73069,1.628853333333333,30938.0363919889
2017-12-28 14:07:21,229.34,25.2253,4806.6,5785.170302,3219.4396815506225,0.8308484883043639,227.02,33.0276,6394.81,7497.925752,3914.753586932996,0.8528772105130871,227.86,36.0395,6814.03,8211.96047,4583.1528361972205,0.8297689723292104,18015.44,11717.346104680839,21490.74866379669,0.838288152815672,228.07333333333335,31.430799999999994,0.5553769255502549,19.74337274266005,18.015439999999998,1.5727554166666666,30939.609147405565
2017-12-28 14:12:21,228.9,33.3254,6589.59,7628.1840600000005,3842.7198291233894,0.8638477976106937,226.74,32.7394,6420.33,7423.331556000001,3726.286902723057,0.8648852542239862,227.52,40.1265,7788.88,9129.58128,4762.625609233466,0.8531475607827657,20798.8,12331.632341079912,24179.727823852114,0.8601751083187548,227.72,35.3971,0.5181802213244365,13.360981549335957,20.7988,1.61726,30941.226407405564
2017-12-28 14:17:21,229.25,33.5404,6743.66,7689.1367,3694.032078324022,0.8770373402257239,226.72,38.6796,7153.32,8769.438912,5072.777524088725,0.8157101123324411,227.75,37.4663,7049.17,8532.949825,4808.371348707119,0.8261117368049214,20946.15,13575.180951119866,24960.503554178304,0.8391717720972696,227.90666666666667,36.562099999999994,0.5894225706429534,8.264569048276757,20.946150000000003,1.7393729166666665,30942.96578032223
2017-12-28 14:22:21,229.32,30.7605,6108.11,7053.9978599999995,3528.4384700295655,0.8659075493396875,226.78,39.7567,7327.83,9016.024426,5252.771072617636,0.8127562275528378,227.8,38.9122,7361.46,8864.19916,4937.907797493256,0.8304709615752812,20797.399999999998,13719.117340140456,24914.775281999682,0.8347416247830103,227.9666666666667,36.47646666666667,0.5936540429887247,15.670286047442461,20.797399999999996,1.7393145833333334,30944.705094905563
2017-12-28 14:27:21,229.09,32.622,6563.7,7473.37398,3573.3962773447124,0.8782780063684167,226.51,41.4089,7432.83,9379.529939,5720.893292808156,0.7924522922086277,227.57,41.7374,8029.45,9498.180118,5073.791309412569,0.8453672072172426,22025.98,14368.080879565437,26298.014052816496,0.8375529785543269,227.72333333333336,38.58943333333334,0.6001434489219282,15.46390505863869,22.02598,1.7843075,30946.48940240556
2017-12-28 14:32:21,229.12,29.8206,5848.69,6832.4958719999995,3532.1134076919216,0.8560107623289318,226.46,39.9696,7357.86,9051.515616,5271.795819935734,0.8128870690996551,227.45,41.2879,7496.49,9390.932855,5656.169867235109,0.7982689383205052,20703.04,14460.079094862765,25252.915726135212,0.8198277072050587,227.67666666666665,37.02603333333334,0.6339399440727449,19.460451700200142,20.70304,1.7803758333333335,30948.269778238893
2017-12-28 14:37:21,229.13,35.1316,7030.08,8049.703508,3921.1862695245045,0.8733340293854709,226.57,41.2636,7681.49,9349.093851999998,5329.190110458077,0.8216293601926717,227.36,53.0555,10010.08,12062.698480000001,6731.046947763351,0.8298375373136243,24721.65,15981.423327745932,29437.490896866904,0.8398015335821702,227.68666666666664,43.150233333333325,0.6339121014259465,22.955302675072467,24.72165,1.8926954166666667,30950.16247365556
2017-12-28 14:42:21,228.8,31.975,6326.48,7315.880000000001,3673.9285491146966,0.8647599468553337,226.26,40.9486,7520.62,9265.030235999999,5411.197657598011,0.8117210422884583,227,57.7809,11116.24,13116.2643,6961.723741276619,0.8475157061298314,24963.339999999997,16046.849947989325,29676.080219747433,0.8411939789604886,227.35333333333332,43.56816666666666,0.6363076562179368,32.621830158869834,24.963339999999995,2.0702079166666665,30952.232681572226
2017-12-28 14:47:21,228.48,36.4981,6970.2,8339.085888,4577.845061537223,0.8358470093263057,226.03,43.0038,7872.47,9720.148914,5701.360452509151,0.8099124889600432,226.81,57.4338,10744.73,13026.560178,7364.920046962859,0.8248324847987356,25587.4,17644.125561009234,31081.026456226627,0.8232482294636039,227.10666666666665,45.64523333333333,0.6047085070157936,25.826501051223318,25.587400000000002,2.106280833333333,30954.33896240556
2017-12-28 14:52:21,228.54,34.3042,6608.09,7839.881868,4218.636539937422,0.8428813228643409,226.02,42.4303,7804.69,9590.096406,5572.8595065975005,0.813828106578473,226.88,54.7241,10149.46,12415.803808,7151.268831972919,0.8174629816122171,24562.239999999998,16942.76487850784,29838.91612552304,0.8231612668729084,227.14666666666668,43.81953333333333,0.6134069030288726,24.8851729746095,24.56224,2.0895683333333332,30956.428530738893
2017-12-28 14:57:21,228.78,31.0664,6089.01,7107.370992,3665.880472386281,0.8567176255261955,226.21,44.2592,7843.72,10011.873632,6222.031033733028,0.7834417700728725,227.06,58.9482,11554.18,13384.778292,6756.716247822936,0.8632328267182328,25486.91,16644.627753942244,30440.535711701992,0.8372687734993536,227.35,44.757933333333334,0.6289861447108014,31.704472503198687,25.486909999999998,2.0853812499999997,30958.51391198889
2017-12-28 15:02:21,228.94,37.8912,7353.12,8674.811328,4602.605549251111,0.8476403372908031,226.56,40.3407,7149.02,9139.588991999999,5694.1724580739165,0.7822036643286291,227.39,53.0424,10103.42,12061.311335999999,6587.574321973308,0.8376717687274863,24605.559999999998,16884.352329298337,29841.496887614103,0.8245417477771595,227.63,43.75809999999999,0.5754953213548312,21.217328905962578,24.605559999999997,2.08718625,30960.60109823889
2017-12-28 15:07:21,228.98,37.8527,7296.09,8667.511246,4678.976588041071,0.8417745063056131,226.71,39.7287,7232.64,9006.893577,5367.778920354663,0.8030115975245079,227.46,57.6332,11257.58,13109.247672000001,6717.087692552291,0.8587510345116927,25786.309999999998,16763.843200948024,30756.466349079685,0.8384028811154891,227.71666666666667,45.07153333333334,0.5547829905584372,27.87051102469702,25.786309999999997,2.0996612499999996,30962.70075948889
2017-12-28 15:12:21,228.72,37.9939,7217.51,8689.964807999999,4839.735298978493,0.8305568732977545,226.41,42.7683,7867.42,9683.170803,5645.130586945858,0.8124838609231748,227.14,60.7261,11936.42,13793.326353999999,6912.143624922076,0.8653764649408513,27021.35,17397.009510846427,32137.350477956035,0.8408082682029044,227.42333333333332,47.16276666666667,0.5701555102818596,28.758561661989006,27.021349999999998,2.2003191666666666,30964.901078655555
2017-12-28 15:17:21,228.86,36.9914,7043.59,8465.851804,4696.646322557198,0.8320001534484692,226.42,43.6538,7786.99,9884.093395999998,6087.535544105742,0.7878304754942241,227.29,55.5963,10642.26,12636.483027,6813.442990446099,0.8421852802920716,25472.84,17597.62485710904,30960.3291047938,0.8227574039597617,227.5233333333333,45.41383333333332,0.5874855326193804,22.421508864773244,25.47284,2.187257916666667,30967.088336572222
2017-12-28 15:22:21,228.82,38.0709,7208.04,8711.383338,4892.071035868554,0.8274277138692482,226.37,41.3164,7534.15,9352.793468,5541.780348639187,0.8055507721599567,227.22,55.987,10749.36,12721.36614,6803.265102753126,0.844984719542079,25491.55,17237.116487260864,30772.34645258467,0.8283914923185483,227.47,45.124766666666666,0.593484855145731,24.07155567932762,25.49155,2.1235162499999998,30969.211852822224
2017-12-28 15:27:21,228.69,38.0251,7238.33,8695.960119000001,4819.367303115473,0.8323784724109772,226.3,41.1882,7391.18,9320.88966,5678.85923945073,0.7929693698358832,227.03,58.2299,11306.16,13219.934197,6851.087959398131,0.855235724438455,25935.67,17349.314501964334,31203.488459417,0.8311785406215628,227.34,45.8144,0.593824228028501,27.09955821750367,25.93567,2.1428008333333333,30971.35465365556
2017-12-28 15:32:21,228.71,38.6515,7308.29,8839.984565,4973.351423872865,0.8267310815151858,226.25,45.567,9072.15,10309.53375,4897.201294605837,0.8799767496759976,226.99,56.1732,10817.03,12750.754668000001,6750.822659692951,0.8483442966044211,27197.47,16621.37537817165,31874.323425964525,0.8532720722111139,227.3166666666667,46.79723333333334,0.6129481633550773,20.03530123219534,27.197470000000003,2.213880833333333,30973.56853448889
2017-12-28 15:37:21,228.87,38.888,7249.48,8900.296559999999,5163.363108047682,0.8145211736630044,226.3,47.7035,9558.94,10795.30205,5016.494037386489,0.8854722133504361,227.19,56.6784,10956.36,12876.765696,6765.2989837909145,0.8508627289384827,27764.78,16945.156129225084,32527.239733678824,0.8535854941067208,227.45333333333335,47.75663333333333,0.6228383844305017,18.68173286922097,27.76478,2.2900937499999996,30975.858628238893
2017-12-28 15:42:21,228.94,39.0718,7199.04,8945.097892,5309.293679564433,0.8048028190321341,226.6,43.7044,8425.54,9903.41704,5204.608032941804,0.8507709981281371,227.38,61.2204,12002.12,13920.294552,7051.504514643726,0.8622030198546047,27626.700000000004,17565.406227149964,32738.021455408678,0.8438720109469466,227.64,47.998866666666665,0.571077139342827,27.545511491243545,27.626700000000003,2.3079783333333332,30978.166606572227
2017-12-28 15:47:21,229.16,45.4634,9028.86,10418.392744,5198.326121804195,0.8666269569459034,226.89,38.1231,7092.73,8649.750159,4950.894763597841,0.8199924702588164,227.79,57.1159,11165.88,13010.430861,6677.906484405216,0.8582252286102824,27287.47,16827.12736980725,32058.668633001842,0.8511729015443182,227.94666666666663,46.900800000000004,0.5322882545624854,21.78022549721966,27.287470000000003,2.288090416666667,30980.454696988894
2017-12-28 15:52:21,229.28,42.054,8318.75,9642.14112,4875.3752486854655,0.8627492479595652,226.93,39.0262,7232.64,8856.215566,5110.917019661022,0.8166738880845349,227.71,63.8806,12776.89,14546.251426,6953.021823373422,0.8783630659073141,28328.28,16939.31409171991,33006.54192211509,0.8582625852428196,227.97333333333336,48.32026666666667,0.5731664522166233,32.202498882456496,28.32828,2.3173229166666665,30982.772019905562
2017-12-28 15:57:21,229.4,44.7224,8922.26,10259.31856,5064.276237327548,0.86967374566055,226.98,40.0445,7680.72,9089.30061,4860.23928017401,0.8450287133808417,227.79,57.5527,11358.48,13109.929533,6546.387129541426,0.8664028263011411,27961.46,16470.90264704298,32452.024271838076,0.8616245250458845,228.05666666666664,47.43986666666666,0.5890348889895913,21.317162217993886,27.96146,2.345405833333333,30985.117425738896
2017-12-28 16:02:21,229.35,43.3434,8592.19,9940.808790000001,4999.395003722078,0.8643351040655113,226.85,43.6245,8662.36,9896.217825,4785.253020504529,0.8753202640828089,227.68,60.3652,12179.48,13743.948736,6368.390203763901,0.8861703600580135,29434.030000000002,16153.03822799051,33575.031884360484,0.8766642456625814,227.96,49.11103333333333,0.6097560975609696,22.915760273828496,29.434030000000003,2.39147875,30987.508904488895
2017-12-28 16:07:21,229.58,42.7133,8426.91,9806.119414,5014.69498708822,0.8593521702345445,226.99,45.0944,8839.5,10235.977856000001,5161.248145412346,0.8635716220134815,227.88,59.1965,11902.51,13489.69842,6348.402882808441,0.8823407039517789,29168.92,16524.346015309005,33524.31811685449,0.8700824248930868,228.15,49.0014,0.6267806267806297,20.80573208112422,29.16892,2.441789583333333,30989.950694072228
2017-12-28 16:12:21,229.77,43.344,8587.91,9959.150880000001,5043.0633629278145,0.8623134746604019,227.22,45.6023,9079.93,10361.754606,4992.076693127042,0.8762927076792808,228.11,58.3181,11634.98,13302.941791000001,6449.4573953422105,0.8746170721329888,29302.82,16484.59745139707,33621.38029717112,0.8715531528152495,228.36666666666667,49.08813333333334,0.6145088308276175,18.802847123948478,29.30282,2.4363224999999997,30992.38701657223
2017-12-28 16:17:21,229.52,47.9988,9646.79,11016.684576000001,5320.411802010847,0.8756527368511272,227,47.29,9376.32,10734.83,5226.968374354296,0.8734483918236245,227.92,57.4876,11371.6,13102.573792,6508.775108636435,0.8678905519267616,30394.71,17056.15528500158,34853.27572969558,0.8720761352742288,228.14666666666665,50.92546666666667,0.6019519607270308,12.885759842488751,30.39471,2.487397083333333,30994.87441365556
2017-12-28 16:22:21,229.98,42.8174,8379.06,9847.145652,5172.777881187487,0.850912568587647,227.29,50.3583,9682.17,11445.938006999999,6104.513162504206,0.8459044592132746,228.25,60.6174,12151.83,13835.921550000001,6615.568969397451,0.8782812157532072,30213.059999999998,17892.860013089143,35113.86384338249,0.8604310859881035,228.50666666666666,51.26436666666667,0.644766017038159,18.24470668710105,30.21306,2.5253237499999996,30997.39973740556
2017-12-28 16:27:21,230.11,44.0813,8652.86,10143.547943,5293.3523113750425,0.8530407751433053,227.39,52.0146,9828.55,11827.599893999999,6579.644682659451,0.830984315337375,228.45,59.7271,11988.7,13644.655995,6515.190675021674,0.8786370286208158,30470.11,18388.187669056166,35588.664616202295,0.8561745805468635,228.65,51.941,0.638530505138862,15.131976665832392,30.470110000000002,2.5284654166666662,30999.92820282223
2017-12-28 16:32:21,229.89,48.2207,9510.21,11085.456723,5695.898218315167,0.8578997002683982,227.19,50.571,9430.76,11489.225489999999,6562.24566611657,0.8208351388183958,228.38,56.8727,11311.18,12988.587226,6384.403271646485,0.8708552980541073,30252.15,18642.54715607822,35535.01293216453,0.8513335863349935,228.48666666666668,51.888133333333336,0.6141860940098507,9.60637114202091,30.25215,2.5300941666666663,31002.458296988898
2017-12-28 16:37:21,230.21,41.8322,8180.96,9630.190762,5080.597168730281,0.8495117284988212,227.47,46.0903,8848.94,10484.160541,5622.622442051519,0.844029425665011,228.4,60.3964,12182.27,13794.537760000001,6471.59714901707,0.8831227411856386,29212.170000000002,17174.81675979887,33886.94744059382,0.8620478445634847,228.69333333333336,49.439633333333326,0.6631879664179038,22.16190923746065,29.21217,2.4776800000000003,31004.935976988898
2017-12-28 16:42:21,230.18,49.6444,9833.07,11427.147992,5821.550103380511,0.8605008009771122,227.51,43.843,8532.66,9974.72093,5166.117590200601,0.8554284435504503,228.64,57.1302,11301.64,13062.248927999999,6549.4488598230255,0.8652139506983372,29667.37,17537.116553404136,34463.0715364226,0.8608452084326198,228.77666666666664,50.20586666666667,0.6134075444757031,13.791880895725326,29.66737,2.4533141666666665,31007.389291155563
2017-12-28 16:47:21,230.21,47.3028,9302.38,10889.577588,5661.150623386726,0.8542461748241689,227.67,40.8686,7715.86,9304.554162,5200.022366681853,0.8292562830696111,228.68,59.2063,11761.05,13539.296684,6707.477737188058,0.8686603355031406,28779.289999999997,17568.650727256638,33718.02220297678,0.8535284135811272,228.85333333333332,49.1259,0.5928105336751412,20.519522288650176,28.779289999999996,2.4352774999999998,31009.824568655564
2017-12-28 16:52:21,230.41,42.5211,8283.44,9797.286650999999,5231.7728819457325,0.845483070473856,227.7,42.571,7781.63,9693.4167,5780.014001967373,0.8027747326698542,228.74,59.7705,11950.06,13671.90417,6642.065163039533,0.8740596665548453,28015.129999999997,17653.852046952637,33113.53199241352,0.8460326734828049,228.95000000000002,48.28753333333333,0.6376938196112599,23.780396044251596,28.015129999999996,2.366434166666666,31012.19100282223
2017-12-28 16:57:21,230.47,47.1913,9391.63,10876.178910999999,5485.303423438045,0.8635045521825179,227.75,42.8206,7947.52,9752.39165,5652.085344772291,0.8149303560834742,228.87,56.8985,11331.12,13022.359695,6417.754402558613,0.8701280156123042,28670.270000000004,17555.143170768948,33617.96296058248,0.8528259143368171,229.03,48.97013333333333,0.6287385931973967,16.190208453588042,28.670270000000006,2.3618916666666667,31014.552894488897
2017-12-28 17:02:21,230.63,48.0342,9580.43,11078.127546,5562.397948775687,0.8648058943371909,227.8,49.0217,9381.82,11167.14326,6056.941643846623,0.8401271284487846,228.99,59.5603,11940.77,13638.713097,6590.3343427613245,0.875505622493556,30903.02,18209.673935383635,35869.051701339835,0.8615510735357875,229.14000000000001,52.2054,0.6502574845072796,14.08838932370981,30.90302,2.482220416666667,31017.035114905564
2017-12-28 17:07:21,230.94,44.5857,8724.04,10296.621558,5469.144502302928,0.8472720834555508,227.91,51.4488,9874.47,11725.696007999999,6323.510820037166,0.8421222922087543,229.14,58.4411,11596.31,13391.193653999999,6696.989014686366,0.8659653724398302,30194.82,18489.64433702646,35406.13086094179,0.8528133197776028,229.33,51.491866666666674,0.7020450878646427,13.495788331619993,30.19482,2.5457433333333332,31019.580858238896
