DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-28 17:12:21,230.43,45.7843,9203.19,10550.076249000002,5158.0425244092285,0.8723339796593729,227.23,54.2467,10619.36,12326.477641,6258.693491813839,0.8615080730506637,228.81,49.7889,10207.23,11392.198209,5059.114128011229,0.8959842352405826,30029.780000000002,16475.850144234297,34252.61048188394,0.8767150759467699,228.82333333333335,49.93996666666667,0.7021428467376527,8.623821001081952,30.029780000000002,2.509358333333333,31022.09021657223
2017-12-28 17:17:21,228.86,44.2576,8831,10128.794335999999,4960.4348298295035,0.8718707979500238,225.66,51.2983,9802.28,11575.974377999999,6157.799087475366,0.8467779626939325,227.51,38.0455,8046.96,8655.731704999998,3188.7499286306816,0.929668371693136,26680.239999999998,14306.98384593555,30274.16379068893,0.8812874299175764,227.34333333333333,44.53379999999999,0.740436637684561,15.18958633667014,26.680239999999998,2.3629175,31024.453134072228
2017-12-28 17:22:21,229.03,42.3236,8571.8,9693.374108,4526.118243886785,0.8842947671776787,225.88,44.2284,8432.31,9990.310992,5357.467851585862,0.8440487995571299,227.63,39.5605,8438.51,9005.156615,3143.9457120914562,0.9370753181509215,25442.620000000003,13027.531807564104,28583.972737558626,0.8901009049231647,227.51333333333332,42.037499999999994,0.7179066428341163,5.8923580136782565,25.44262,2.1717858333333333,31026.62491990556
2017-12-28 17:27:21,229.5,43.8856,8797.28,10071.7452,4903.867450831335,0.873461334188637,226.24,48.4792,9736.59,10967.934208,5049.19755633671,0.8877323491691025,228,35.2786,7422.11,8043.520799999999,3100.082258252615,0.9227439307423685,25955.980000000003,13053.14726542066,29053.356971151527,0.8933900487221819,227.91333333333333,42.5478,0.7341972094655795,17.084784642214178,25.955980000000004,2.1416083333333336,31028.76652823889
2017-12-28 17:32:21,229.08,44.3551,9015.22,10160.866308,4687.111315154524,0.8872491504884781,226.06,39.9153,8098.02,9023.252718,3980.09568886156,0.8974612873078128,227.75,37.8563,7995.21,8621.772325,3226.697240218844,0.9273278971675931,25108.449999999997,11893.904244234927,27783.07433624885,0.9037318799252089,227.63,40.7089,0.6897157668145645,8.956763754363298,25.108449999999998,2.127684583333333,31030.894212822226
2017-12-28 17:37:21,228.85,39.1758,7792.03,8965.38183,4434.223701708581,0.8691241653452254,225.88,36.5826,7602.92,8263.277688,3236.875904726444,0.9200852599981025,227.4,39.0461,8309.97,8879.08314,3127.701393376976,0.9359040645270947,23704.92,10798.800999812,26048.74920682259,0.9100214298885143,227.37666666666667,38.268166666666666,0.6582323017606628,4.404618285868585,23.704919999999998,2.033890416666666,31032.928103238894
2017-12-28 17:42:21,228.97,45.4051,9118.71,10396.405746999999,4993.433727622168,0.8771021660665088,226.03,36.4179,7533.61,8231.537937000001,3317.067556769117,0.9152129356213157,227.66,36.0366,7581.25,8204.092356,3135.5669062033458,0.9240815035992996,24233.57,11446.06819059463,26800.7162585003,0.9042135204992484,227.5533333333333,39.28653333333333,0.6694401312512724,15.574208634680586,24.23357,1.997437083333333,31034.925540322227
2017-12-28 17:47:21,229.18,44.1793,8505.4,10125.011974,5493.090051477708,0.8400385127287752,225.88,43.7937,9039.7,9892.120956,4017.198142752526,0.9138282922548607,227.57,33.8941,6954.96,7713.280337,3335.149915003947,0.9016864026888278,24500.059999999998,12845.438109234181,27663.300963944374,0.8856520786124815,227.54333333333332,40.622366666666665,0.7309962937462434,16.562960799099994,24.500059999999998,2.0305679166666666,31036.956108238894
2017-12-28 17:52:21,229.06,50.9527,9957.16,11671.225462,6088.716491941231,0.853137490353453,225.74,49.1355,10166.43,11091.84777,4435.401673800691,0.9165677541569793,227.51,34.2145,6969.6,7784.140895,3466.6302533168127,0.895358921943049,27093.190000000002,13990.748419058735,30492.32666920474,0.8885248506589809,227.43666666666664,44.767566666666674,0.7459952221130997,23.573018263966407,27.093190000000003,2.14971875,31039.105826988893
2017-12-28 17:57:21,229.08,46.3426,8973.28,10616.162808,5673.02025446432,0.8452470221385475,225.64,48.7682,10027.19,11004.056648,4532.628753415945,0.9112266794648366,227.59,24.6929,5051.47,5619.857111,2462.8123735187914,0.8988609319109786,24051.940000000002,12668.461381399055,27184.29199989581,0.8847734566746188,227.4366666666667,39.93456666666666,0.7899635063241236,38.166600864580964,24.051940000000002,2.1310470833333333,31041.236874072227
2017-12-28 18:02:21,228.77,47.9335,9317.58,10965.746795000001,5781.894647574685,0.8496986273883774,225.39,45.1823,9274.96,10183.638597,4204.950900154261,0.9107707340215621,227.28,30.0817,6277.98,6836.968776000001,2707.6021058491874,0.918240261976589,24870.52,12694.447653578134,27922.961273830457,0.8906834685656632,227.14666666666665,41.06583333333334,0.773362291617748,26.74762069035492,24.87052,2.0384358333333337,31043.27530990556
2017-12-28 18:07:21,228.75,53.8439,9866.13,12316.792125,7373.116510239211,0.8010308122335059,225.53,45.9793,9472.3,10369.711529,4219.76893972591,0.9134583901885511,227.25,37.0037,7099.45,8409.090825000001,4506.730322595219,0.8442589273615081,26437.88,16099.61577256034,30954.145553034956,0.8540982000198629,227.17666666666665,45.60896666666667,0.7248396989127318,18.86748877596437,26.43788,2.13785,31045.413159905558
2017-12-28 18:12:21,228.64,56.2452,9917.26,12859.902527999999,8186.882625399045,0.7711769182081316,225.42,42.9717,8787.43,9686.680613999999,4075.8870583890566,0.9071662781262421,227.3,33.7853,6390.31,7679.39869,4258.767702501947,0.832136767208267,25095.000000000004,16521.53738629005,30045.302837658004,0.8352387105430198,227.11999999999998,44.334066666666665,0.7485029940119711,26.866773632315855,25.095000000000002,2.1472033333333336,31047.560363238892
2017-12-28 18:17:21,228.79,58.8406,10871.99,13462.140874,7939.084981993928,0.807597402356525,225.56,39.0333,8032.49,8804.351148,3604.955414036201,0.9123318533046769,227.7,25.4055,5019.16,5784.83235,2876.163801317046,0.8676413932721836,23923.64,14420.204197347175,27933.543275832177,0.8564484556708025,227.35,41.093133333333334,0.7873323070156112,43.18839968396991,23.92364,2.042443333333333,31049.602806572224
2017-12-28 18:22:21,230.3,56.5492,10194.8,13023.28076,8103.8197606922495,0.7828135005207397,226.99,41.5923,8518.32,9441.036177,4070.7970316662527,0.9022653700609795,229.14,24.2592,4839.98,5558.7530879999995,2733.921998329421,0.8706952662546468,23553.1,14908.538790687922,27874.953784418125,0.8449556609907634,228.81000000000003,40.80023333333333,0.795419780604004,40.54151651093498,23.553099999999997,1.9781974999999998,31051.581004072224
2017-12-28 18:27:21,230.41,54.474,9689.4,12551.35434,7978.221819944394,0.7719804363359245,226.92,40.9824,8451.37,9299.726207999998,3880.625293282258,0.9087762167374124,229.07,23.8341,4712.95,5459.6772869999995,2756.1165388429563,0.8632286767611655,22853.72,14614.96365206961,27127.286638912414,0.8424624365939258,228.79999999999998,39.7635,0.8216783216783198,40.060356859934366,22.853720000000003,1.9336174999999998,31053.514621572223
2017-12-28 18:32:21,229.95,55.594,9986.64,12783.8403,7980.826669356007,0.7811924872058985,226.47,44.281,9020.13,10028.31807,4382.284574989228,0.8994658862071773,228.55,24.8072,4925.66,5669.685560000001,2807.7050973477476,0.8687712833231618,23932.429999999997,15170.816341692982,28335.752578293712,0.8446018835699874,228.32333333333335,41.56073333333333,0.8117143816517597,40.310966601487614,23.932429999999997,1.9494229166666663,31055.46404448889
2017-12-28 18:37:21,229.77,53.7018,9443.96,12339.062586,7941.2898838680485,0.7653709456596154,225.9,49.1194,9969.44,11096.07246,4871.661946807313,0.8984656540355722,228.04,26.4993,5395.32,6042.900372,2721.611104386103,0.8928361660568511,24808.72,15534.562935061465,29271.064784557897,0.8475509921691667,227.90333333333334,43.106833333333334,0.8790276579251424,38.526451722658045,24.80872,2.0308812499999997,31057.49492573889
2017-12-28 18:42:21,229.09,55.4586,9820.79,12705.010674,8060.358552964866,0.7729855764779188,224.92,46.7495,9299.79,10514.897539999998,4906.829549984184,0.8844394312566932,226.85,25.5307,5093.32,5791.639295,2757.0232318549843,0.8794263144801043,24213.9,15724.211334804035,28871.50455573072,0.8386781490122852,226.95333333333335,42.5796,0.9414563933848321,40.040066134956646,24.213900000000002,2.042609166666667,31059.537534905558
2017-12-28 18:47:21,232.39,60.2871,10744.13,14010.119169,8991.502081002998,0.7668835554071082,227.75,52.8791,10744.3,12043.215025,5440.500496129539,0.89214549251976,229.82,25.4344,5055.45,5845.333807999999,2934.340236654191,0.8648693412651721,26543.88,17366.34281378673,31720.142310216106,0.8368146567693996,229.98666666666668,46.2002,1.044988115253047,44.94742447002395,26.54388,2.1149074999999997,31061.652442405557
2017-12-28 18:52:21,232.73,53.8927,9297.63,12542.448070999999,8418.258727125914,0.7412930830861879,227.8,47.814,9741.22,10892.0292,4872.8772819816295,0.8943439116009714,229.79,25.2426,5013.61,5800.4970539999995,2917.1014451613914,0.8643414440737686,24052.46,16208.237454268936,29003.927206941586,0.8292828701570959,230.10666666666665,42.31643333333333,1.1400509908448262,40.347997192580024,24.05246,2.108180833333333,31063.76062323889
2017-12-28 18:57:21,232.15,61.7958,10992.59,14345.894970000001,9217.790818963691,0.7662533444576026,227.05,55.1989,11433.19,12532.910245000001,5133.810050354997,0.9122534013647202,229.32,26.1271,5152.98,5991.466571999999,3056.8723890593524,0.8600532003435503,27578.76,17408.473258378042,32613.539279343226,0.8456230329306161,229.50666666666666,47.70726666666667,1.1517457735432575,45.23454847549431,27.57876,2.151300833333333,31065.911924072225
2017-12-28 19:02:21,233.04,60.516,10778.33,14102.64864,9094.630342921797,0.764277000380547,227.75,61.0744,12891.23,13909.694599999999,5224.53758263534,0.9267802328312802,230.09,29.0301,5873.43,6679.535709000001,3181.040289418878,0.879317104643388,29542.989999999998,17500.208214976014,34337.23264486546,0.8603777219192311,230.29333333333332,50.20683333333333,1.1926817971283015,42.17898626017042,29.54299,2.3800729166666663,31068.29199698889
2017-12-28 19:07:21,232.89,58.4507,10247.82,13612.583523,8960.168269527703,0.7528196233055355,227.4,58.4617,12258.3,13294.19058,5144.859987148412,0.922079454648528,229.74,27.9234,5589.38,6415.121916,3148.4314210005446,0.8712819605282152,28095.5,17253.45967767666,32970.27435583778,0.8521463818218231,230.01,48.278600000000004,1.2521194730663865,42.16195167216945,28.0955,2.4016037499999996,31070.69360073889
2017-12-28 19:12:21,232.75,62.8769,11146.49,14634.598475,9482.997058123152,0.7616532847854577,227.27,61.4821,12963.8,13973.036867,5213.985888602042,0.9277725467551361,229.75,25.601,5031.43,5881.82975,3046.4131963811237,0.8554191831206948,29141.72,17743.396143106318,34118.440047129945,0.8541340096365693,229.92333333333332,49.98666666666667,1.229395305681611,48.78434249133103,29.14172,2.3848841666666667,31073.078484905556
2017-12-28 19:17:21,232.83,58.1423,10157.13,13537.271709,8949.325979446263,0.7503084977785607,227.3,58.272,12244.69,13245.2256,5050.10574134793,0.9244606599981204,229.81,26.0098,5188.23,5977.312137999999,2968.253672141606,0.8679871286989497,27590.05,16967.6853929358,32390.017082368864,0.8518072074441211,229.98000000000002,47.474700000000006,1.239238194625617,45.21334521334522,27.590049999999998,2.36382375,31075.442308655558
2017-12-28 19:22:21,232.91,58.6305,10378.99,13655.629755,8874.276904939432,0.7600520947193767,227.35,56.9631,12003.17,12950.560785,4862.194421974486,0.9268455782936198,229.82,26.1119,5180.82,6001.0368579999995,3028.456289708423,0.8633208098186289,27562.98,16764.92761662234,32261.132411479084,0.8543711252427271,230.02666666666664,47.235166666666665,1.253477857639703,44.71936516225553,27.56298,2.2980429166666667,31077.740351572225
2017-12-28 19:27:21,232.83,61.8902,11276.72,14409.895266000001,8971.10180628273,0.7825677974639624,227.39,59.6324,12661.03,13559.811435999998,4854.565430496978,0.9337172614647267,229.87,25.7999,5136.98,5930.623013,2963.7351099457596,0.8661788127047824,29074.73,16789.402346725466,33574.15606881475,0.8659854305915368,230.03,49.107499999999995,1.217232534886759,47.46240390978974,29.07473,2.359904583333333,31080.100256155558
2017-12-28 19:32:21,232.83,57.3776,9915.44,13359.226608,8952.819956320756,0.7422166185924466,227.47,53.6217,11258.94,12197.328098999998,4691.597044829713,0.9230660935424921,229.88,25.6681,5250.47,5900.582828,2692.478874418233,0.8898222689265503,26424.850000000002,16336.895875568702,31067.134795015678,0.8505724835699856,230.06000000000003,45.555800000000005,1.2040337303312099,43.65569257921056,26.424850000000003,2.3124824999999998,31082.41273865556
2017-12-28 19:37:21,232.85,61.1448,10968.43,14237.566679999998,9077.546381183969,0.7703865587795794,227.47,53.2335,11158.45,12109.024245,4702.920556792111,0.9214986917387248,230.06,23.5374,4675.97,5415.014244000001,2730.876017292418,0.8635194275215649,26802.850000000002,16511.342955268497,31480.42589148048,0.8514131953740064,230.12666666666667,45.9719,1.1834062400417142,48.800462891461954,26.802850000000003,2.2178208333333336,31084.63055948889
2017-12-28 19:42:21,233,58.7504,10283.19,13688.8432,9035.509480825429,0.7512095689721978,227.36,59.3592,12320.47,13495.907712000002,5508.6789659519245,0.9129041382703845,230.05,23.1458,4644.22,5324.691290000001,2604.5264301599755,0.8722045555433505,27247.88,17148.714876937327,32195.114325389368,0.8463358671322396,230.13666666666668,47.08513333333334,1.2441882359757168,50.84265805059488,27.247880000000002,2.25211375,31086.88267323889
2017-12-28 19:47:21,233.08,60.8276,10898.89,14177.697008,9067.595558832129,0.7687348653205186,227.51,56.3451,11738.78,12819.073701,5150.698463632849,0.9157276316372434,230.19,24.0494,4857.67,5535.931385999999,2655.1042317769507,0.8774801675260504,27495.339999999997,16873.39825424193,32259.964202736715,0.8523053474953168,230.26,47.074033333333325,1.2247025102058637,48.91153721690868,27.495339999999995,2.2809675,31089.16364073889
2017-12-28 19:52:21,233.09,54.7539,9493.18,12762.586551,8530.13182543893,0.7438288439466976,227.44,56.6312,11825.43,12880.200128,5104.778217751602,0.9181091817271491,230.02,23.702,4757.14,5451.934040000001,2663.3069287843505,0.8725600796153432,26075.75,16298.216971974882,30750.22950366501,0.8479855409499342,230.1833333333333,45.02903333333333,1.2627615668670025,47.36284959851828,26.07575,2.2321287499999998,31091.395769488892
2017-12-28 19:57:21,233.01,58.3351,10316.71,13592.661650999999,8850.194660823343,0.7589911575001214,227.58,55.6984,11609.68,12675.841872,5088.447450996077,0.9158902514905086,230.06,26.0635,5351.91,5996.16881,2703.904537870525,0.8925549245835859,27278.3,16642.546649689946,31954.34258245827,0.8536648791821728,230.2166666666667,46.699000000000005,1.2133497429957114,44.188312383562824,27.278299999999998,2.2230854166666667,31093.61885490556
2017-12-28 20:02:21,233.21,58.7715,10642.59,13706.101515000002,8636.69478628169,0.7764855665451416,227.63,57.3529,12002.22,13055.240627,5136.732706737947,0.919341155242883,230.18,23.7819,4760.49,5474.117742,2702.535848639049,0.8696360261810385,27405.299999999996,16475.963341658688,31976.676439643954,0.857040288465487,230.34,46.63543333333334,1.2459841972735974,49.004655258555196,27.405299999999997,2.278483333333333,31095.89733823889
2017-12-28 20:07:21,233.45,54.963,9399.73,12831.11235,8733.986493315782,0.73257327530142,227.75,58.4822,12218.75,13319.32105,5301.552760321558,0.9173703339780972,230.29,23.1803,4636.28,5338.191287,2645.9769421147107,0.8685114022216941,26254.76,16681.51619575205,31106.034868602877,0.8440407178511989,230.49666666666667,45.54183333333333,1.2812911249620322,49.10108288716235,26.254759999999997,2.235835833333333,31098.133174072223
2017-12-28 20:12:21,233.61,56.0984,9952.4,13105.147224,8526.113886332678,0.7594267984852361,227.8,59.0134,12373.87,13443.25252,5254.36766315285,0.920452099043067,230.43,23.0937,4611.77,5321.481291,2655.134760716115,0.8666327565220787,26938.04,16435.616310201644,31556.100559761282,0.8536555379833592,230.61333333333334,46.06849999999999,1.2994333950046266,49.87095303732485,26.93804,2.2163666666666666,31100.34954073889
2017-12-28 20:17:21,233.85,60.5774,10700.42,14166.02499,9283.171647713109,0.7553579785122206,228.16,59.5084,12500.33,13577.436544,5299.8616017257145,0.9206693737430145,230.73,24.6742,4971.33,5693.078165999999,2774.349840104149,0.8732235629030358,28172.08,17357.38308954297,33089.95072893812,0.8513787231288531,230.91333333333333,48.25333333333333,1.2717614112076685,48.8652942801879,28.17208,2.296255,31102.645795738892
2017-12-28 20:22:21,233.98,59.6245,10462.83,13950.940509999999,9228.105412524232,0.749973092674309,228.34,56.5746,11838.22,12918.244164,5170.839343116364,0.9163954365400706,230.79,24.5589,4881.17,5667.948531,2880.940815283275,0.8611881306443007,27182.22,17279.88557092387,32209.742772531157,0.8439129797454115,231.03666666666666,46.91933333333333,1.2739680570183642,47.657184671563954,27.18222,2.3064291666666668,31104.95222490556
2017-12-28 20:27:21,233.9,58.071,10082.61,13582.8069,9101.297647620782,0.7423068055248581,228.28,56.542,11824.35,12907.40776,5175.511777632063,0.9160902188775355,230.76,26.1552,5298.87,6035.573952,2889.659089436139,0.8779397025272336,27205.829999999998,17166.468514688986,32169.004138373763,0.8457156423921345,230.98000000000002,46.92273333333333,1.2641787167720095,44.259001677935785,27.20583,2.26616875,31107.21839365556
2017-12-28 20:32:21,233.78,57.6225,10468.83,13470.98805,8477.683496943184,0.7771389864754575,228.15,56.0365,11732.23,12784.727475,5079.76730147355,0.9176754078600334,230.63,25.3999,5076.5,5857.978937,2923.194310396701,0.8665958096803584,27277.559999999998,16480.645108813434,31869.68689454379,0.8559092560357102,230.85333333333332,46.35296666666667,1.2677601940626126,45.203291554873516,27.277559999999998,2.27014125,31109.48853490556
2017-12-28 20:37:21,233.8,55.5692,9906.1,12992.07896,8406.146471057633,0.7624722748760141,228.08,56.8248,11877.51,12960.600384000001,5186.705940540775,0.9164320824722683,230.62,24.6429,4943.67,5683.145598,2803.2607476235207,0.8698826934400141,26727.28,16396.113159221928,31355.70160159728,0.8523897930779675,230.83333333333334,45.67896666666667,1.2851985559566796,46.051975781705515,26.72728,2.2502016666666664,31111.738736572224
2017-12-28 20:42:21,234.1,54.0542,9566.01,12654.08822,8283.562117799489,0.7559620127257182,228.3,57.6097,12078.26,13152.29451,5205.620640248013,0.9183386207491487,230.84,25.5906,5241.11,5907.334104,2725.318730750861,0.887220852541778,26885.38,16214.501488798363,31396.396549200424,0.8563205639815596,231.08,45.7515,1.3069066989787006,44.066096193567425,26.88538,2.2338608333333334,31113.97259740556
2017-12-28 20:47:21,234.24,57.2878,10193.33,13419.094272,8727.434593964208,0.7596138601745416,228.54,56.4153,11768.31,12893.152662,5266.902819450697,0.912756585492449,231.09,27.2946,5632.6,6307.5091139999995,2838.7476927675434,0.8929991060176217,27594.239999999998,16833.08510618245,32323.286271194353,0.8536953751695491,231.29,46.999233333333336,1.2754550564226803,41.925435663134934,27.59424,2.2699841666666662,31116.242581572224
2017-12-28 20:52:21,234.12,58.7123,10678.98,13745.723676,8654.72735194743,0.7768947093448032,228.59,55.7432,11634.85,12742.338088,5195.906602932303,0.9130859595506284,231.11,28.2402,5784.04,6526.592622000001,3023.4570497933064,0.8862266016884544,28097.870000000003,16874.09100467304,32775.37560075991,0.8572859802512391,231.27333333333334,47.56523333333333,1.2308667954224428,40.62848425005098,28.097870000000004,2.3205045833333333,31118.56308615556
2017-12-28 20:57:21,234.31,53.168,9231.25,12457.79408,8365.444206805938,0.7410019736014131,228.76,55.3575,11525.96,12663.5817,5245.812382365093,0.9101658814267372,231.13,25.7207,5125.94,5944.825391,3010.9281037378346,0.8622524065652577,25883.149999999998,16622.184692908864,30760.924529143686,0.8414295212576475,231.4,44.74873333333333,1.2575626620570426,42.521948479733496,25.883149999999997,2.2492091666666667,31120.812295322226
2017-12-28 21:02:21,234.34,58.674,10489.3,13749.66516,8889.762512132585,0.7628767593930265,228.93,56.2969,11809.88,12888.049317,5160.285804393418,0.916343482983275,231.4,24.8324,4881.49,5746.21736,3031.5127128655367,0.8495136355231784,27180.67,17081.56102939154,32102.469513259064,0.8466847071928143,231.55666666666664,46.6011,1.202009587286061,46.712845834111214,27.18067,2.2109924999999997,31123.023287822227
2017-12-28 21:07:21,234.42,58.5319,10716.1,13721.047998,8569.268285765116,0.780997195080288,228.96,55.6065,11634.11,12731.66424,5171.34013849358,0.9137933408146491,231.42,25.4822,5092.14,5897.090724,2974.1871540787142,0.8635003662528019,27442.35,16714.79557833741,32132.02397528216,0.8540498420239654,231.6,46.5402,1.2176165803108778,45.24690482636517,27.442349999999998,2.2759591666666665,31125.299246988892
2017-12-28 21:12:21,232.49,56.1749,10015.9,13060.102501000001,8381.409459430228,0.7669082229050722,226.99,56.3794,11744.45,12797.560006,5083.840704100659,0.9177100943065507,229.61,23.9621,4739.31,5501.9377810000005,2794.68425227166,0.8613892393269869,26499.66,16259.934415802547,31090.471970071474,0.8523402290421737,229.6966666666667,45.50546666666667,1.2160965911564479,47.3423705869771,26.49966,2.2475837499999995,31127.54683073889
2017-12-28 21:17:21,232.66,48.039,8420.28,11176.75374,7349.742096577538,0.7533743872216693,227.03,55.6665,11520.69,12637.965495,5195.370417661342,0.9115937216760063,229.67,25.5709,5163.41,5872.868603,2798.1749051843003,0.8791972627077691,25104.38,15343.28741942318,29421.86880569332,0.8532557930223026,229.78666666666666,43.09213333333333,1.2504351862597198,40.65993483729435,25.104380000000003,2.1501683333333332,31129.696999072225
2017-12-28 21:22:21,232.61,56.3013,10399.93,13096.245393000001,7959.466024098208,0.7941153886409923,227.16,56.2384,11713.7,12775.114943999999,5098.312872158011,0.9169154290468043,229.86,24.4194,4829.74,5613.043284,2860.046580120245,0.8604494488341451,26943.370000000003,15917.825476376463,31294.126523251605,0.8609721054198787,229.87666666666667,45.65303333333333,1.1890434000841097,46.51089266795708,26.94337,2.1686562499999997,31131.865655322224
2017-12-28 21:27:21,231.27,47.8086,8327.58,11056.694922,7273.37019144362,0.7531708217281315,225.82,55.1827,11442.3,12461.357313999999,4935.503704504871,0.9182226070305266,228.52,20.5421,4376.26,4694.280692,1698.416800342013,0.9322535841237676,24146.14,13907.290696290504,27864.83108527178,0.8665453569809246,228.53666666666666,41.1778,1.1960152273158275,50.11365347347356,24.14614,2.1287295833333335,31133.994384905556
2017-12-28 21:32:21,230.29,58.5155,10920.26,13475.534495,7895.438648886768,0.8103767612373286,224.98,54.0358,11183.5,12156.974284,4766.6918813614675,0.9199246242314417,227.91,16.4785,3696.36,3755.614935,664.5045450522164,0.9842223081903896,25800.120000000003,13326.635075300452,29038.687891236208,0.8884740280495388,227.72666666666666,43.00993333333333,1.2061243010626788,61.686757632732906,25.800120000000003,2.0810941666666665,31136.075479072224
2017-12-28 21:37:21,230.85,53.8741,9725.03,12436.835985,7752.333894827474,0.7819537068535202,225.51,54.0961,11194.26,12199.211511,4848.63945272433,0.9176216011916969,228.4,16.2755,3679.83,3717.3242000000005,526.6406545317619,0.9899136588624687,24599.120000000003,13127.614002083566,27882.80750143537,0.882232536975829,228.25333333333333,41.41523333333333,1.2018809509901305,60.70165808555144,24.599120000000003,2.0999683333333334,31138.175447405556
2017-12-28 21:42:21,231.59,49.1406,8704.46,11380.471554,7331.269255715765,0.7648593433670647,226.14,56.0975,11663.25,12685.888649999999,4990.027081860257,0.9193877009160096,228.92,16.3935,3708.16,3752.8000199999997,577.1112583479891,0.9881048764223787,24075.87,12898.407595924013,27313.301425633083,0.881470519613026,228.88333333333333,40.543866666666666,1.1985727808927429,59.566017383640435,24.07587,2.0281245833333337,31140.203571988888
2017-12-28 21:47:21,231.73,52.7671,9519.82,12227.720083,7673.992806603453,0.7785441550330588,226.51,55.176,11511.7,12497.91576,4866.072487546436,0.9210895817399878,229.24,16.8659,3812.98,3866.338916,640.1250916626038,0.9861991105386064,24844.5,13180.190385812492,28124.12841060615,0.8833873760379597,229.16,41.603,1.1563972770116975,59.45989471913084,24.8445,2.03834875,31142.24192073889
2017-12-28 21:52:21,232.1,47.5639,8049.05,11039.581189999999,7555.4713253444215,0.7291082751663699,226.97,47.6927,9767.29,10824.812119,4666.540846017449,0.9023057298940267,229.61,12.4466,2657.77,2857.8638260000002,1050.544751573849,0.9299848284653713,20474.11,13272.55692293572,24399.794006603188,0.8391099529143238,229.56000000000003,35.901066666666665,1.1282453389092313,65.33083510982031,20.47411,1.8882754166666667,31144.130196155555
2017-12-28 21:57:21,231.02,43.2443,6479.31,9990.298186000002,7604.2487971590535,0.6485602210632554,226.17,39.4864,8069.06,8930.639088,3827.0857367602125,0.9035254835056884,228.53,11.311,2103.16,2584.90283,1502.8109178942007,0.813632131773402,16651.53,12934.145451813467,21084.723614730334,0.7897438118831592,228.57333333333335,31.34723333333334,1.0704077466021078,63.91707083134397,16.651529999999998,1.5469016666666664,31145.677097822223
2017-12-28 22:02:21,232.28,44.7908,7051.62,10404.007023999999,7649.707022562454,0.6777792425296618,227.5,40.098,8252.82,9122.295,3886.8017848386617,0.9046868140089747,229.78,8.9943,1705.69,2066.710254,1167.0102389819658,0.8253164645110431,17010.129999999997,12703.51904638308,21230.25950803988,0.80122101162062,229.85333333333332,31.294366666666665,1.0557456929056253,71.25904449256576,17.010129999999997,1.4025691666666664,31147.07966698889
2017-12-28 22:07:21,232.95,44.274,6908.92,10313.6283,7657.529180105088,0.6698825863251248,228.1,41.6154,8007,9492.47274,5098.528191512045,0.8435104550007905,230.53,9.4143,1763.72,2170.2785790000003,1264.674215782966,0.8126698650883195,16679.64,14020.7315874001,21789.7063948902,0.7654825493156467,230.52666666666664,31.767899999999997,1.052662020301331,70.36536881569131,16.67964,1.4037404166666665,31148.483407405558
2017-12-28 22:12:21,234.35,42.6736,6609.72,10000.55816,7504.849434408567,0.6609351092459423,229.54,36.9246,6738.89,8475.672684,5140.46583630353,0.7950861543675913,231.85,12.2392,2055.87,2837.65852,1955.9408015654742,0.7244952081126379,15404.48,14601.25607227757,21224.86002212082,0.7257753400467778,231.91333333333333,30.612466666666663,1.0506798516687272,60.01890297416956,15.40448,1.3368383333333331,31149.82024573889
2017-12-28 22:17:21,232.53,43.5219,6640.78,10120.147407,7636.584611657809,0.6561939992501138,227.87,36.7927,6661.51,8383.952549000001,5090.672339071099,0.7945548309185688,230.2,9.2315,1653.09,2125.0913,1335.4049892207572,0.7778912840121268,14955.380000000001,14062.661939949665,20528.56185371272,0.7285157190539008,230.19999999999996,29.848700000000004,1.0121633362293836,69.07235490992908,14.955380000000002,1.2649941666666666,31151.08523990556
2017-12-28 22:22:21,231.68,42.5267,6541.06,9852.585856,7368.0378749197025,0.6638927176682905,226.97,37.7603,6922.64,8570.455291,5052.698222279844,0.8077330509231636,229.42,9.1518,1826.4,2099.605956,1035.6680020502097,0.8698775095301741,15290.1,13456.404099249758,20368.160675237854,0.7506863404994937,229.35666666666665,29.812933333333334,1.0405918002528767,69.30258456061574,15.2901,1.2602283333333335,31152.34546823889
2017-12-28 22:27:21,232.02,45.4508,7064.06,10545.494616,7829.8475727491,0.6698652132714721,227.38,36.5345,6679.53,8307.21461,4938.99722167339,0.804063734185868,229.82,7.4985,1415.44,1723.3052699999998,983.0110172372291,0.8213518664629861,15159.03,13751.85581165972,20467.284353464656,0.7406468654173906,229.74,29.827933333333334,1.027248193610174,74.86081279516516,15.159030000000001,1.2687137499999999,31153.61418198889
2017-12-28 22:32:21,232.53,46.3456,7102.19,10776.742368,8105.373111100206,0.6590293947351791,228.02,36.0924,6549.6,8229.789048,4983.188498800819,0.7958405691567126,230.26,7.8005,1483.23,1796.14313,1012.9950200006891,0.825786083094614,15135.02,14101.556629901715,20686.29328291381,0.7316448526088055,230.26999999999998,30.079499999999996,0.98145655100535,74.0670556358982,15.13502,1.2622520833333333,31154.876434072223
2017-12-28 22:37:21,232.64,42.5207,6239.19,9892.015647999999,7676.2283527899845,0.6307298959096835,227.96,36.8631,6750.7,8403.312276,5004.368763188051,0.803337990815849,230.18,7.8845,1531.16,1814.85421,974.291977773975,0.8436820938911672,14521.05,13654.88909375201,19932.809367100454,0.7284999185296638,230.26,29.089433333333336,1.0336141752801162,72.89565626922949,14.521049999999999,1.2356695833333333,31156.112103655556
2017-12-28 22:42:21,233.02,45.3621,6911.81,10570.276542,7997.351355183506,0.6538911231448462,228.55,37.2918,6815.35,8523.04089,5117.932237741332,0.7996383084347728,230.72,10.7269,2255.7,2474.9103680000003,1018.3313997092979,0.9114269466747814,15982.86,14133.614992634135,21335.671691784453,0.7491144516511465,230.76333333333335,31.12693333333333,0.9779138800213756,65.53820485581619,15.98286,1.27099625,31157.383099905557
2017-12-28 22:47:21,233.01,44.2389,6772.69,10308.106088999999,7770.953693465099,0.6570256399696237,228.45,37.2242,6788.24,8503.86849,5122.067648676157,0.7982531724217667,230.69,9.1857,1864.62,2119.049133,1006.757907179304,0.8799324050406527,15425.55,13899.77924932056,20764.186860610323,0.742892081618774,230.71666666666667,30.216266666666666,0.9940041898432374,69.6001491470378,15.42555,1.30868375,31158.69178365556
2017-12-28 22:52:21,232.78,44.9418,6829.94,10461.552204,7924.39234979044,0.652861054154904,228.32,36.927,6855.78,8431.172639999999,4907.43850466662,0.8131466751699679,230.52,9.2303,1794.53,2127.768756,1143.2681042125628,0.843385821386692,15480.25,13975.098958669623,20855.25187973305,0.7422710638677815,230.54,30.366366666666664,0.9716318209421398,69.6035416376232,15.48025,1.2877416666666666,31159.979525322226
2017-12-28 22:57:21,232.42,42.379,6534.35,9849.72718,7370.169305920369,0.6634041614135348,227.99,34.9691,6365.17,7972.605109,4800.733599685876,0.7983801922930535,230.05,8.6699,1622.92,1994.5104950000002,1159.3975971448042,0.8136933869580866,14522.44,13330.300502751048,19712.893624408487,0.7366975278565054,230.15333333333334,28.67266666666666,0.9848506792573002,69.76249157153153,14.522440000000001,1.2501120833333332,31161.22963740556
2017-12-28 23:02:21,232.54,39.34,5536.54,9148.1236,7282.505765825179,0.6052104499331425,228.23,33.9234,6059.75,7742.337582,4819.047745265615,0.7826770579066699,230.23,8.5265,1604.85,1963.056095,1130.5068374922148,0.8175263071124822,13201.140000000001,13232.06034858301,18691.108002687877,0.7062791568109076,230.33333333333334,27.2633,0.9580318379160562,68.72535606474639,13.20114,1.1551491666666667,31162.384786572224
2017-12-28 23:07:21,232.49,43.9316,6862.78,10213.657684000002,7564.459925039743,0.6719218728811275,228.39,32.3537,5759.62,7389.2615430000005,4629.0348461054755,0.779458132112837,230.34,8.9379,1669.8,2058.7558860000004,1204.260668684171,0.8110723623694353,14292.199999999999,13397.75543982939,19589.96762798443,0.7295673107485625,230.40666666666667,28.407733333333336,0.9041983738896485,68.53708849233541,14.2922,1.1455558333333333,31163.530342405556
2017-12-28 23:12:21,232.92,41.265,6015.9,9611.4438,7495.918830307492,0.6259101260104127,228.81,35.4652,6203.1,8114.792412000001,5231.768943660718,0.7644188150552039,230.7,9.8665,1882.56,2276.2015499999998,1279.4769801064813,0.8270620850776593,14101.56,14007.16475407469,19875.981960179786,0.7094773998211279,230.81000000000003,28.865566666666666,0.9141718296434108,65.81913629503202,14.10156,1.1830733333333332,31164.71341573889
2017-12-28 23:17:21,233.46,42.1042,6345.2,9829.646532,7507.355586627001,0.6455165991313592,229.22,36.084,6398.35,8271.174480000001,5241.511667076903,0.773572122734376,231.18,9.4391,1757.72,2182.131138,1293.1035167492107,0.805506126277549,14501.269999999999,14041.970770453114,20185.73195926171,0.7183920815587002,231.28666666666666,29.209099999999996,0.9396708269679819,67.68438603038094,14.501269999999998,1.1917845833333331,31165.905200322224
2017-12-28 23:22:21,233,45.2644,6899.05,10546.6052,7977.091596701584,0.6541488819549252,228.87,38.3167,7090,8769.543129,5161.083867889681,0.8084799738944303,230.86,8.9059,1695.76,2056.016074,1162.5833815027524,0.8247795440144015,15684.81,14300.758846094019,21225.573450680582,0.7389581269238725,230.91,30.828999999999997,0.9051145467931244,71.11194005644037,15.684809999999999,1.257753333333333,31167.16295365556
2017-12-28 23:27:21,233.76,43.6807,6524.82,10210.800432,7854.117991839146,0.639011607704292,229.59,38.29,7158.52,8791.0011,5102.67496023421,0.8143008877566857,231.5,8.274,1544.79,1915.4309999999998,1132.4750644764765,0.8064973366307636,15228.130000000001,14089.268016549833,20746.16630944315,0.7340213981157824,231.61666666666667,30.081566666666664,0.9253795783262502,72.49478362718254,15.22813,1.2880391666666666,31168.450992822225
2017-12-28 23:32:21,232.47,35.8202,5892.56,8327.121894,5883.765434136047,0.7076346515650033,228.21,34.0418,6217.86,7768.679178,4657.316093104564,0.8003754380291902,230.14,7.3313,1431.35,1687.2253819999999,893.2898002132598,0.848345464257602,13541.77,11434.371327453871,17723.554451266238,0.7640549776420568,230.2733333333333,25.731099999999998,0.9539387973712488,71.50801947837442,13.54177,1.1987458333333332,31169.64973865556
2017-12-28 23:37:21,231.65,28.2958,4401.55,6554.72207,4857.029855008623,0.6715082581678402,227.33,33.0168,6129.47,7505.709144000001,4331.889573087618,0.8166410238398121,229.12,6.3309,1286.16,1450.5358079999999,670.7060344817335,0.8866792483898476,11817.18,9859.625462577973,15390.190298196963,0.7678384588515739,229.36666666666667,22.547833333333333,0.9954948408661523,71.9223576544679,11.81718,1.0566229166666665,31170.706361572225
2017-12-28 23:42:21,232.27,29.5334,5008.26,6859.722818,4687.550417029119,0.7300965553386883,228.01,31.5418,5747.58,7191.845818,4322.958525533652,0.7991800916552964,229.78,6.4251,1295.63,1476.3594779999999,707.7995559340454,0.8775843683783363,12051.470000000001,9718.308498496815,15481.713381691816,0.778432574152399,230.01999999999998,22.5001,0.9781758107990735,71.44412691499149,12.051470000000002,0.9945270833333334,31171.70088865556
2017-12-28 23:47:21,230.92,26.8524,4245.99,6200.756208,4518.954134636745,0.6847535780429443,226.7,31.7399,5791.06,7195.435329999999,4270.5870398122315,0.8048241328575739,228.48,7.2667,1532.76,1660.2956159999999,638.1444310724797,0.9231849950268134,11569.81,9427.685605521456,14924.535480632436,0.775220777558815,228.70000000000002,21.953,0.9707039790117928,66.89882931717761,11.56981,0.9842199999999999,31172.685108655558
2017-12-28 23:52:21,231.05,31.1313,5497.87,7192.886865,4638.000314336939,0.7643481821954111,226.86,31.0834,5706.84,7051.580124000001,4142.071880060976,0.8092994619144739,228.69,6.1721,1271.98,1411.4975490000002,611.8759763489719,0.9011563646718028,12476.689999999999,9391.948170746888,15616.545194059272,0.7989404727459366,228.86666666666667,22.795599999999997,0.9539761141858449,72.92416080296196,12.476689999999998,1.0019375,31173.68704615556
2017-12-28 23:57:21,231.32,31.1223,5245.38,7199.210435999999,4930.985657798175,0.7286049000276786,227.32,31.2401,5714.53,7101.499532,4216.0932724616305,0.8046934276697211,229.05,7.2857,1546.91,1668.7895850000002,626.0416367179366,0.9269652770513904,12506.82,9773.120566977743,15872.44253821961,0.7879581211199567,229.23000000000002,23.216033333333332,0.9117480260000763,68.61780866958324,12.50682,1.0409795833333333,31174.728025738892
2017-12-29 00:02:21,231.74,28.3606,4705.75,6572.285444000001,4588.120845718244,0.7159990295759283,227.65,32.5448,5847.65,7408.82372,4549.248112769257,0.7892818375762353,229.41,6.2897,1297.35,1442.920077,631.5863568109164,0.8991142480305234,11850.75,9768.955315298417,15358.14974255679,0.7716261528016013,229.6,22.398366666666664,0.9320557491289263,71.91893456516918,11.85075,1.01489875,31175.74292448889
2017-12-29 00:07:21,231.68,33.553,5892.86,7773.559039999999,5069.7555334321305,0.7580646097466316,227.69,32.8432,5924.52,7478.068208000001,4563.065514881453,0.7922527362965182,229.45,7.0462,1437.91,1616.7505899999999,739.1192746541977,0.8893826969316276,13255.29,10371.940322967783,16830.91973266182,0.7875558918076825,229.60666666666665,24.4808,0.9029935251589757,71.21744387438319,13.25529,1.046085,31176.789009488893
2017-12-29 00:12:21,232.77,31.6605,5311.6,7369.614585,5108.632358219244,0.7207432544452391,228.78,32.559,5772.64,7448.848019999999,4707.64954679699,0.774970839047942,230.54,8.0044,1657.37,1845.334376,811.4084312769431,0.8981407497499521,12741.61,10627.690336293177,16592.059163233458,0.7679342192941481,230.6966666666667,24.074633333333335,0.8987270441705515,66.75172622912913,12.741610000000001,1.0832041666666665,31177.87221365556
2017-12-29 00:17:21,231.22,28.3737,4507.22,6560.566914,4767.18009987786,0.6870168476418957,227.14,32.5308,5821.89,7389.045912,4550.120472860461,0.7879082183729704,228.89,8.0961,1691.78,1853.116329,756.254296124284,0.9129378299272436,12020.890000000001,10073.554868862604,15683.695485697417,0.76645775295512,229.08333333333334,23.000199999999996,0.9327028010185475,64.79987130546691,12.020890000000001,1.0317708333333333,31178.903984488894
2017-12-29 00:22:21,230.61,31.5569,5463.52,7277.336709,4807.2423265068455,0.7507581713572737,226.68,31.2904,5684.58,7092.907872000001,4242.038696697566,0.8014456274612669,228.44,7.301,1481.61,1667.84044,765.8482494589862,0.8883403738549474,12629.710000000001,9815.129272663396,15995.197320545749,0.7895938853956621,228.57666666666668,23.38276666666667,0.8895629475157852,68.77614995659196,12.629710000000001,1.0271083333333333,31179.931092822226
2017-12-29 00:27:21,230.9,25.4299,3993.68,5871.763910000001,4304.431608514473,0.6801499619558102,227.03,30.1656,5346.54,6848.496168000001,4279.7674926928785,0.7806881786664379,228.63,7.9484,1660.83,1817.242692,737.5735303869083,0.9139285618324005,11001.05,9321.77263159426,14419.380919361265,0.7629349735277895,228.85333333333332,21.1813,0.8943136797949259,62.4744467997715,11.00105,0.984615,31180.915707822227
2017-12-29 00:32:21,231.05,32.5922,5666.2,7530.42781,4959.991992092467,0.7524406505133205,227.26,29.9775,5358.13,6812.68665,4207.510225084215,0.786492946949204,228.9,7.9784,1645.59,1826.25576,791.9871544622288,0.9010731333709797,12669.92,9959.48937163891,16115.778024972558,0.7861810941033717,229.07000000000002,23.51603333333333,0.8643646047059805,66.07250939429977,12.66992,0.9862904166666666,31181.901998238893
2017-12-29 00:37:21,231.23,25.6469,4027.71,5930.332686999999,4352.746022271531,0.679171003142745,227.29,31.0382,5591.29,7054.6724779999995,4301.846104610282,0.7925654971845173,228.91,7.9725,1618.69,1824.984975,842.8599188926653,0.8869607268958475,11237.69,9497.452045774478,14713.506444688359,0.7637669540055053,229.14333333333332,21.552533333333333,0.9106381740686352,63.008988889163845,11.23769,0.9961504166666667,31182.89814865556
2017-12-29 00:42:21,231.41,32.8784,5897.22,7608.390544,4807.328045976124,0.775094281227528,227.54,31.7952,5811.24,7234.679808,4309.301751639459,0.8032477116090222,229.21,8.5877,1755.04,1968.386717,891.2804643107794,0.8916134135851314,13463.5,10007.910261926363,16775.699689156663,0.8025596696096333,229.38666666666666,24.42043333333333,0.8820623110904473,64.83395735538409,13.4635,1.0292162500000002,31183.92736490556
2017-12-29 00:47:21,231.46,24.5869,3784.42,5690.883874,4250.214645280076,0.6649968763709833,227.49,30.9969,5488.86,7051.484781,4426.7204019538685,0.7783977659271927,229.04,7.9864,1619.82,1829.2050559999998,849.8083928133228,0.8855322123054531,10893.099999999999,9526.743440047267,14471.298082151567,0.7527382780840647,229.33,21.190066666666667,0.9287925696594406,62.31064240792069,10.893099999999999,1.0148583333333332,31184.942223238893
2017-12-29 00:52:21,231.91,31.6209,5524.25,7333.202918999999,4822.709506981538,0.7533202150573137,228.17,31.0227,5553.99,7078.4494589999995,4388.352973897769,0.7846337015147148,229.75,8.8092,1764.47,2023.9137,991.3991548048092,0.8718108879840084,12842.71,10202.461635684116,16401.994499807217,0.7829968483498119,229.9433333333333,23.8176,0.8552831857124352,63.01390568319226,12.842709999999999,0.9889920833333332,31185.931215322227
2017-12-29 00:57:21,232.83,30.6602,5266.29,7138.614366000001,4819.336541720405,0.7377187966732646,229.19,30.6003,5463.87,7013.282757,4396.8465577881525,0.7790745346102691,230.64,9.3377,1900.81,2153.647128,1012.4807631963429,0.8826004851431724,12630.97,10228.663862704901,16253.214068519037,0.7771367525679129,230.88666666666666,23.532733333333336,0.8416827880922919,60.32037644019253,12.63097,1.0614033333333333,31186.99261865556
2017-12-29 01:02:21,232.3,27.9232,4598.01,6486.55936,4575.342213507489,0.7088519112850606,228.6,31.3945,5710.54,7176.7827,4346.946380094801,0.7956963779884265,230.02,9.0078,1836.37,2071.974156,959.5947718865052,0.8862900122003258,12144.919999999998,9881.883365488795,15657.289058311599,0.7756719541147465,230.30666666666664,22.775166666666667,0.8655126498002813,60.44902708359251,12.144919999999999,1.03232875,31188.02494740556
2017-12-29 01:07:21,230.78,31.8822,5475.77,7357.7741160000005,4914.54808188704,0.7442155621620065,227.19,30.3466,5465.96,6894.444054,4201.980496401185,0.7928064913122,228.67,8.0699,1587.45,1845.344033,940.9022784692922,0.860246095910507,12529.18,10057.430856757515,16066.495165743467,0.7798328055215408,228.88,23.4329,0.830129325410698,65.56166756995506,12.52918,1.0280874999999998,31189.05303490556
2017-12-29 01:12:21,230.12,25.8016,4169.28,5937.464192,4227.361507238554,0.7021987611508612,226.45,30.6423,5443.46,6938.948834999999,4303.226018134284,0.784479051429697,227.83,8.4298,1720.35,1920.5613340000002,853.7866918357657,0.8957537411299356,11333.09,9384.374217208602,14714.122753216026,0.7702185301888254,228.13333333333333,21.624566666666666,0.8708357685564052,61.017484743432234,11.33309,0.9942612499999999,31190.04729615556
2017-12-29 01:17:21,232.29,30.4857,5146.75,7081.523253,4864.045232137516,0.7267857233709771,228.66,31.2671,5618.37,7149.535086,4421.512240065046,0.7858371114230518,230.11,7.0649,1437.85,1625.704139,758.6180363409054,0.8844475236954539,12202.97,10044.175508543469,15804.997262490255,0.7720956731173317,230.35333333333332,22.939233333333334,0.8407374178797793,69.20167340669624,12.202969999999999,0.9806691666666666,31191.027965322228
2017-12-29 01:22:21,233.72,30.024,5081.59,7017.20928,4839.283950257323,0.7241611012633216,230.03,31.562,5657.38,7260.20686,4550.236827418004,0.7792312408024142,231.45,7.51,1567.78,1738.1895,750.5788496289047,0.9019614949923469,12306.750000000002,10140.099627304231,15946.087796514712,0.771772371822125,231.73333333333335,23.032,0.8573072497123059,67.39319208058355,12.306750000000001,1.0212383333333332,31192.049203655562
2017-12-29 01:27:21,232.1,29.5767,5020.56,6864.75207,4681.751624015234,0.7313534340068308,228.41,31.6667,5809.71,7232.990946999999,4308.529651201666,0.8032237344925299,229.86,6.6614,1363.46,1531.1894040000002,696.7910872864807,0.8904580951501934,12193.73,9687.07236250338,15573.259847227773,0.7829914943704371,230.12333333333333,22.634933333333333,0.8589596882830914,70.57026896478598,12.19373,1.0208533333333334,31193.070056988894
2017-12-29 01:32:21,231.74,28.0563,4603.92,6501.766962000001,4590.957880633922,0.7081028937068815,228.05,30.1718,5375.65,6880.67899,4294.895859148092,0.7812673731491722,229.52,6.5902,1350.95,1512.5827040000001,680.3238449003179,0.893141245386077,11330.52,9566.177584682333,14828.770584646549,0.7640903158709208,229.77,21.606099999999998,0.8573791182486828,69.49842868449187,11.33052,0.9801770833333332,31194.050234072227
2017-12-29 01:37:21,231.33,27.6917,4532.73,6405.920961000001,4526.6082341726,0.7075844406441778,227.72,30.2693,5396.9,6892.924996000001,4287.876559613349,0.7829622407224579,229.1,8.2852,1759.34,1898.1393199999998,712.4995737051789,0.9268761157110428,11688.97,9526.984367491128,15079.636958472189,0.775149297837226,229.38333333333333,22.082066666666666,0.8486521833902579,62.479961114750736,11.68897,0.9591454166666665,31195.009379488893
2017-12-29 01:42:21,232.06,31.7753,5367.02,7373.776118000001,5056.4484134604945,0.7278523125890218,228.47,31.6966,5753.49,7241.722202,4397.714550859313,0.7944919508802776,229.93,7.2904,1505.9,1676.281672,736.3324207741471,0.8983573734378932,12626.41,10190.495385093953,16225.671809873425,0.7781748668376707,230.15333333333334,23.587433333333337,0.8284332184340872,69.09201651161708,12.62641,1.0131408333333332,31196.022520322225
2017-12-29 01:47:21,232.32,30.4704,5303.17,7078.883328,4689.027310918156,0.7491534687432555,228.68,32.7059,5984.11,7479.185212,4486.495173662788,0.8001018600794612,230.12,7.3924,1540.2,1701.1390880000001,722.2590648247153,0.9053933395950513,12827.48,9897.78154940566,16202.17030987377,0.7917136874053718,230.37333333333333,23.522899999999996,0.8450052089362158,68.57360274455957,12.82748,1.06057875,31197.083099072224
2017-12-29 01:52:21,232.51,27.582,4448.06,6413.09082,4619.793945834411,0.6935906764532613,228.85,32.455,5937.31,7427.326749999999,4462.458135956633,0.7993872088635391,230.25,7.842,1664.25,1805.6205,700.3837002102847,0.9217053085075186,12049.62,9782.635782001329,15520.737900876129,0.7763561292610844,230.53666666666666,22.626333333333335,0.8559737424270887,65.34126902282003,12.04962,1.0365458333333333,31198.119644905557
2017-12-29 01:57:21,232.47,29.7175,5007.94,6908.427225,4758.876304288777,0.7249030549062488,228.86,30.934,5531.57,7079.555240000001,4418.352151120536,0.7813442811698436,230.28,6.6666,1362.85,1535.184648,706.7048754288339,0.8877433745676696,11902.359999999999,9883.933330838147,15471.209120752432,0.7693231929775076,230.53666666666666,22.43936666666667,0.8386229233238403,70.2906053498242,11.902359999999998,0.9979991666666665,31199.117644072223
2017-12-29 02:02:21,232.45,28.0958,4467.28,6530.86871,4763.995750297964,0.6840253874893774,228.86,30.3777,5379.6,6952.240422000001,4403.81093205541,0.773793723096304,230.16,7.5886,1553.03,1746.5921759999999,799.1758557191367,0.8891772340104654,11399.910000000002,9966.98253807251,15142.611694233672,0.7528364479121593,230.49,22.0207,0.8503622716820597,65.5387885035444,11.399910000000002,0.9709279166666667,31200.08857198889
2017-12-29 02:07:21,232.87,29.7025,5125.02,6916.821175,4645.060297405016,0.7409501952318437,229.31,30.4199,5421.48,6975.587269,4389.347600388341,0.7772076802900076,230.65,8.7314,1813.67,2013.8974100000003,875.4335549341874,0.9005771550200264,12360.17,9909.841452727544,15842.309176603552,0.780200024012529,230.94333333333336,22.95126666666667,0.8342594864541003,61.956783794068016,12.36017,0.9900033333333333,31201.078575322223
2017-12-29 02:12:21,232.93,28.2149,4542.85,6572.096657,4749.207128189986,0.6912329865327482,229.32,31.4363,5689.47,7208.972315999999,4427.099837586045,0.7892206753759436,230.64,7.8312,1605.31,1806.187968,827.8253316056288,0.8887834646454693,11837.63,10004.13229738166,15498.778888687162,0.763778236015774,230.96333333333334,22.494133333333334,0.8515060110551467,65.18558913138833,11.837629999999999,1.0082416666666667,31202.08681698889
2017-12-29 02:17:21,233.4,32.2053,5653.18,7516.71702,4954.047905133506,0.7520809929332687,229.79,31.9133,5800.24,7333.357207,4487.242345568026,0.7909392432791117,231.14,7.5382,1511.12,1742.3795479999999,867.4115717977736,0.8672737244503056,12964.54,10308.701822499304,16563.472784316713,0.7827187069293586,231.4433333333333,23.8856,0.8454193251047946,68.44039923635998,12.964540000000001,1.0334237499999999,31203.12024073889
2017-12-29 02:22:21,233.7,26.6085,4326.95,6218.4064499999995,4466.10372415393,0.6958293953268365,230.03,31.4668,5589.42,7238.3080039999995,4599.074561732007,0.7721998009633192,231.34,8.1803,1693.93,1892.4306020000001,843.7385486547848,0.8951081208525077,11610.3,9908.916834540722,15263.869067960602,0.7606393862726736,231.69000000000003,22.0852,0.8675385212999968,62.960262981544204,11.610299999999999,1.0239516666666666,31204.144192405554
