DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-29 02:27:21,233.25,31.9987,5574,7463.696774999999,4963.596835878735,0.7468149052719254,229.68,31.5342,5650.81,7242.7750559999995,4530.577982522295,0.7801995721679639,231.05,8.4888,1748.29,1961.33724,889.0027249175436,0.8913765385905791,12973.100000000002,10383.177543318574,16616.60914585389,0.7807308871579854,231.32666666666668,24.007233333333332,0.8314360644398906,64.6406569131248,12.973100000000002,1.0243083333333334,31205.168500738888
2017-12-29 02:32:21,233.16,27.8722,4529.04,6498.682151999999,4660.54357249488,0.6969166815776898,229.57,30.6198,5442.74,7029.3874860000005,4448.468244321119,0.7742836784627353,230.9,7.6705,1552.94,1771.11845,851.6090184646957,0.8768131798299544,11524.72,9960.620835280695,15232.63399752741,0.756580903990125,231.21,22.05416666666667,0.8433891267678684,65.21972416399018,11.524719999999999,1.0207424999999999,31206.18924323889
2017-12-29 02:37:21,233.04,30.3478,4989.94,7072.251311999999,5011.710029170255,0.7055659902149133,229.46,31.417,5711.04,7208.944820000001,4399.193964376297,0.792215801701753,230.75,8.0132,1660.07,1849.0458999999998,814.3330617178757,0.897798156335654,12361.05,10225.237055264428,16042.16412890894,0.7705350662585884,231.08333333333334,23.259333333333334,0.8467363865849185,65.548453667345,12.361049999999999,0.9952404166666665,31207.184483655554
2017-12-29 02:42:21,233.81,29.9327,5272.01,6998.564587,4602.805322660353,0.7532987564039753,230.24,30.7818,5530.64,7087.201632,4431.754524228916,0.7803700652494714,231.53,7.5062,1548.24,1737.910486,789.4844898721927,0.8908629140983272,12350.890000000001,9824.044336761463,15781.518650711503,0.782617330648541,231.86,22.740233333333332,0.841024756318463,66.99154362239027,12.350890000000001,1.0296641666666666,31208.214147822222
2017-12-29 02:47:21,233.4,29.0022,4734.01,6769.11348,4838.392979597432,0.699354503951971,229.89,31.505,5650.47,7242.68445,4530.857183952259,0.7801623885464181,231.07,7.431,1493.26,1717.08117,847.6687541537488,0.8696502099548387,11877.74,10216.91891770344,15667.359052454452,0.7581201120261063,231.4533333333333,22.646066666666666,0.8410622731724389,67.1863546576153,11.87774,1.00952625,31209.223674072222
2017-12-29 02:52:21,232.9,32.9923,5767.91,7683.90667,5076.774167241487,0.7506481074945175,229.44,31.8122,5758.26,7298.9911680000005,4485.277454399226,0.7889117643058915,230.74,7.7325,1549.83,1784.19705,883.9604540525004,0.8686428441298005,13076,10446.012075693212,16736.216546326366,0.7812996422342664,231.02666666666667,24.179000000000002,0.8108732036705726,68.01976922122502,13.076,1.0397391666666664,31210.26341323889
2017-12-29 02:57:21,233.3,26.0824,4100.88,6085.0239200000005,4495.58665054653,0.673929971995903,229.7,31.7482,5694.04,7292.56154,4556.244318853761,0.7808010900926864,230.96,8.2815,1715.52,1912.69524,845.8097958280324,0.8969123591273224,11510.44,9897.640765228323,15180.69569259293,0.7582287553274817,231.32000000000002,22.037366666666667,0.8559571156838965,62.42064614495683,11.510440000000001,1.024435,31211.287848238888
2017-12-29 03:02:21,233.43,32.8272,5615.74,7662.853295999999,5213.711239454872,0.7328523440389247,230.01,31.2721,5684.4,7192.895720999999,4407.419368880172,0.7902797733330299,231.32,8.0187,1623.96,1854.885684,896.300629871556,0.8755040884772929,12924.099999999999,10517.4312382066,16662.794503335987,0.7756262010800481,231.58666666666667,24.03933333333333,0.795958316540964,66.64341773205024,12.9241,1.0181058333333333,31212.30595407222
2017-12-29 03:07:21,233.32,27.2001,4386.13,6346.327332,4586.690988936385,0.6911288640729066,229.84,30.753,5470.13,7068.26952,4476.39495469971,0.7738994649994615,231.07,7.646,1551.23,1766.7612199999999,845.6540046590496,0.8780077253450244,11407.49,9908.739948295144,15110.061398387501,0.7549598707267577,231.41,21.866366666666664,0.8253748757616338,65.03305685596295,11.40749,1.0138162499999996,31213.31977032222
2017-12-29 03:12:21,233.05,35.2106,6330.61,8205.83033,5221.017949849236,0.7714770773233863,229.67,31.3602,5692.07,7202.497133999999,4413.196583019864,0.7902911856958749,230.93,7.4812,1506.5,1727.633516,845.6803862018572,0.8720020687535677,13529.18,10479.894919070957,17113.35469705368,0.7905627061144973,231.2166666666667,24.683999999999997,0.7929070857060395,69.69210824825798,13.52918,1.0390279166666665,31214.35879823889
2017-12-29 03:17:21,233.19,27.639,4484.74,6445.13841,4628.921716388961,0.6958330007376832,229.67,32.3623,5862.67,7432.649440999999,4568.739233519198,0.7887725697999862,230.9,7.6187,1595.24,1759.1578299999999,741.5157538787076,0.9068202822938293,11942.65,9939.176703786867,15537.506961272762,0.7686336057494331,231.25333333333333,22.540000000000003,0.8374654059040594,66.19920141969831,11.94265,1.06132625,31215.42012448889
2017-12-29 03:22:21,233.5,31.7462,5488.76,7412.737700000001,4982.187659191622,0.7404497801129534,230.06,32.1035,5839.99,7385.731209999999,4521.453561219892,0.7907125014369432,231.35,6.5571,1328.6,1516.985085,732.1651371872725,0.8758161257729175,12657.35,10235.806357598787,16278.21368617453,0.7775638189803459,231.63666666666666,23.468933333333336,0.8044207163517624,72.06051120062266,12.657350000000001,1.025,31216.44512448889
2017-12-29 03:27:21,233.58,32.2331,5728.9,7529.007498000001,4885.249092414862,0.7609103858007605,230.15,31.7822,5760.52,7314.6733300000005,4507.865931259857,0.7875293591545803,231.41,7.6123,1525.47,1761.562343,880.9331231005278,0.8659755960734681,13014.89,10274.048146775247,16581.418124948053,0.7849081364408795,231.71333333333334,23.875866666666667,0.8055931179330814,68.11717829440049,13.01489,1.0696766666666666,31217.514801155558
2017-12-29 03:32:21,231.72,30.4575,5263.39,7057.6119,4701.76684225426,0.7457749270684607,228.25,30.4299,5442.25,6945.624675,4315.508899709148,0.7835508330285641,229.55,8.2872,1702.78,1902.3267600000001,848.1670669226071,0.8951038464075435,12408.42,9865.442808886015,15852.313670622367,0.7827513546489673,229.84,23.0582,0.8179603202227617,64.05964038823498,12.40842,1.0593045833333332,31218.57410573889
2017-12-29 03:37:21,231.86,30.2633,5184.02,7016.848738000001,4728.858514649407,0.738796031318981,228.4,30.7376,5521.22,7020.46784,4336.253959822264,0.7864461636790291,229.7,7.9648,1639.72,1829.51456,811.4442968263403,0.8962596067013536,12344.960000000001,9876.556771298012,15809.630326426759,0.780850642621583,229.98666666666668,22.988566666666667,0.814539973331788,65.3532118139887,12.34496,1.0313908333333333,31219.605496572225
2017-12-29 03:42:21,231.77,30.3233,4961.83,7028.031241000001,4977.29506615511,0.7060056835054697,228.4,30.544,5463.06,6976.2496,4338.552053150931,0.7830941140638088,229.65,7.8165,1607.86,1795.059225,798.1377335132081,0.8957141790126729,12032.75,10113.984852819249,15718.771013204474,0.765501958765857,229.94000000000003,22.8946,0.7958597895103,65.85876145466617,12.03275,1.0157379166666667,31220.62123448889
2017-12-29 03:47:21,231.74,30.9899,5388.65,7181.599426,4747.401551693677,0.7503412095766757,228.31,30.9146,5511.31,7058.112326,4409.355019765718,0.7808475900415983,229.64,7.1447,1429.7,1640.708908,804.9121882482292,0.8713916240893598,12329.66,9961.668759707623,15851.036565276569,0.7778456600755985,229.89666666666668,23.0164,0.8018095086198149,68.9582210945239,12.32966,1.0151004166666666,31221.636334905557
2017-12-29 03:52:21,231.91,28.9075,4783.15,6703.938325,4697.261451410152,0.7134835924971012,228.41,31.3238,5589.35,7154.669158,4466.369592626255,0.781217115224715,229.75,7.6787,1573.57,1764.181325,797.6297402797592,0.8919547994875187,11946.07,9961.260784316166,15554.269666495278,0.768025131114479,230.0233333333333,22.636666666666667,0.8202066457026177,66.07848623177736,11.946069999999999,1.0114887499999998,31222.647823655556
2017-12-29 03:57:21,231.83,31.1999,5323.04,7233.072817,4897.202010783742,0.7359306528048741,228.39,31.67,5732.94,7233.1113,4410.362574050764,0.792596679661213,229.78,6.617,1338.08,1520.45426,722.0270565236096,0.8800527810682052,12394.06,10029.591641358114,15943.821115905701,0.7773581947451463,230,23.162300000000002,0.7956521739130489,71.4320253170022,12.39406,1.0141720833333332,31223.66199573889
2017-12-29 04:02:21,231.23,31.1813,5333.15,7210.051998999999,4852.047084044412,0.7396825987856513,227.78,30.9408,5592.51,7047.695424,4288.8043426310005,0.7935232247630116,229.16,6.5869,1364.04,1509.454004,646.410294311308,0.9036645014590322,12289.7,9787.261720986722,15710.735758871766,0.7822485330173079,229.39,22.903000000000002,0.8021273813156649,71.24001222547265,12.2897,1.0284900000000001,31224.69048573889
2017-12-29 04:07:21,231.12,25.3905,3983.74,5868.25236,4308.8515143882105,0.6788631019269934,227.58,30.1067,5324.4,6851.682786,4312.345259828893,0.7770937689758948,228.93,6.6709,1410.14,1527.1691369999999,586.3026124837958,0.9233685816687639,10718.279999999999,9207.4993867009,14130.094518951295,0.7585426966270206,229.21000000000004,20.7227,0.8332969765716889,67.80873148769224,10.718279999999998,0.9586658333333333,31225.649151572223
2017-12-29 04:12:21,231.02,31.6305,5483.6,7307.27811,4829.745792159787,0.7504299025509514,227.61,30.1667,5397.86,6866.242587,4243.629894787298,0.7861446681507992,228.96,5.8007,1181.73,1328.1282720000002,606.1673976598431,0.8897709844098551,12063.189999999999,9679.543084606928,15466.548008617236,0.7799536130026529,229.1966666666667,22.532633333333337,0.7955322212364884,74.25644879500696,12.063189999999999,0.9492279166666666,31226.59837948889
2017-12-29 04:17:21,231.23,29.5329,5179.64,6828.892467,4450.292327055531,0.758489026592546,227.7,30.5413,5459.16,6954.25401,4308.041426216915,0.7850101523685932,229.1,6.1156,1262.51,1401.08396,607.5399269754058,0.9010951777650784,11901.31,9365.873680247852,15144.66141947252,0.7858419327022839,229.34333333333333,22.063266666666667,0.8226385477377394,72.28152978253448,11.901309999999999,0.9985208333333333,31227.596900322224
2017-12-29 04:22:21,231.52,25.975,4202.55,6013.732000000001,4301.574835490371,0.6988256210951868,227.88,32.1367,5860.42,7323.311196,4391.624334691998,0.8002418363978534,229.23,6.4555,1358.07,1479.794265,587.7388381134009,0.9177424403655193,11421.04,9280.938008295769,14716.52013879059,0.7760693351613615,229.54333333333332,21.5224,0.8611300698488397,70.00566851280526,11.421040000000001,0.9717645833333333,31228.568664905557
2017-12-29 04:27:21,231.14,32.3661,5722.26,7481.100354,4818.9836064277,0.7648955005583394,227.59,31.0278,5564.46,7061.617002,4347.78329627127,0.7879866606223513,228.97,6.6166,1372.02,1515.002902,642.4911771132905,0.9056220276467827,12658.740000000002,9809.25807981226,16014.532227447737,0.7904533095449299,229.23333333333335,23.336833333333335,0.8317580340264524,71.64739574778068,12.658740000000002,1.0033241666666668,31229.571989072225
2017-12-29 04:32:21,231.29,29.7813,5001.18,6888.116877,4736.491604427504,0.7260591086512135,227.72,30.7088,5487.35,6993.007936,4334.876004046595,0.7846909441859956,229.13,5.719,1169.62,1310.39447,590.8660784023577,0.8925709217927331,11658.150000000001,9662.233686876456,15141.704700670603,0.7699364259483729,229.38,22.069699999999997,0.8326793966344044,74.08664367889006,11.658150000000001,1.0132037500000002,31230.585192822226
2017-12-29 04:37:21,231.58,26.4521,4262.07,6125.777318,4399.98943917179,0.6957598650339969,228.03,30.1738,5365.86,6880.531614,4306.885388729708,0.7798612521570196,229.44,6.102,1269.52,1400.04288,590.2872482433398,0.9067722268620801,10897.45,9297.162076144838,14324.511830167401,0.7607554190468109,229.6833333333333,20.9093,0.8257746172266326,70.81681357099473,10.897450000000001,0.9398166666666667,31231.52500948889
2017-12-29 04:42:21,231.67,32.4643,5589.62,7521.004381,5032.062713701131,0.7432012689848745,228.19,30.6983,5575.18,7005.045077,4241.229125902292,0.7958806743878432,229.62,7.6066,1574.26,1746.627492,756.5798359791319,0.901314108022754,12739.06,10029.871675582554,16213.635481046598,0.7857004072215448,229.82666666666668,23.58973333333333,0.8020537216452857,67.75461641505062,12.73906,0.9848545833333333,31232.509864072224
2017-12-29 04:47:21,231.56,27.2696,4362.11,6314.548576,4565.689440442005,0.6908031425364712,227.95,30.9345,5581.36,7051.519275,4309.564320914183,0.7915116987324693,229.34,7.3882,1525.86,1694.4097880000002,736.7331878436087,0.9005259594262919,11469.33,9611.986949199796,14964.485415826606,0.7664366452500871,229.61666666666667,21.864099999999997,0.8463380997314341,66.2085336236113,11.46933,1.0086829166666664,31233.518546988893
2017-12-29 04:52:21,231.03,35.6216,6326.71,8229.658248,5263.080415001696,0.7687694688339627,227.52,30.9804,5576.52,7048.660608,4311.1531005487295,0.7911460503107259,228.99,8.1746,1645.88,1871.901654,891.680900237263,0.8792555936274631,13549.11,10465.914415787689,17120.565012600855,0.7913938582066515,229.17999999999998,24.925533333333334,0.8072257614102553,67.20391138404261,13.54911,1.042435,31234.560981988892
2017-12-29 04:57:21,231.04,25.5376,3887.61,5900.207104,4438.347931155472,0.6588938204159689,227.33,30.9749,5481.54,7041.524017000001,4419.929830934856,0.7784593202787055,228.74,7.9762,1637.93,1824.4759880000001,803.6777624698699,0.8977536622970342,11007.08,9661.955524560199,14646.13241388249,0.7515349232789146,229.03666666666666,21.496233333333336,0.8746779991558835,62.89489476450913,11.00708,1.0231745833333332,31235.584156572226
2017-12-29 05:02:21,230.93,32.4763,5833.86,7499.751959000001,4712.998721294582,0.7778737259435807,227.3,30.7318,5502.68,6985.338140000001,4302.959649792067,0.7877471197120888,228.74,7.3513,1442.76,1681.536362,863.7176153860678,0.8580010712845947,12779.300000000001,9879.675986472716,16152.972051225917,0.7911423334029806,228.99,23.5198,0.8471985676230392,68.74420700856301,12.779300000000001,0.9910991666666666,31236.57525573889
2017-12-29 05:07:21,231.27,26.6974,4294.89,6174.307698,4435.763230548048,0.6956067319727545,227.52,30.2232,5371.01,6876.382464,4293.819671470463,0.7810807540329392,228.97,7.9542,1629.34,1821.273174,813.8102596625545,0.894615933106584,11295.240000000002,9543.393161681066,14787.116003332798,0.7638568600837528,229.25333333333333,21.62493333333333,0.8796673258113353,63.217458859218056,11.295240000000002,1.0031058333333334,31237.578361572225
2017-12-29 05:12:21,231.26,28.6069,4954.35,6615.631694,4384.175953147558,0.748885401902484,227.45,30.7277,5557.79,6989.015364999999,4237.606174257593,0.7952178825979732,228.99,7.4937,1558.27,1715.982363,718.6028647501093,0.908092083927788,12070.41,9340.384992155261,15262.29305739407,0.7908647773050256,229.23333333333335,22.2761,0.8841064417623858,66.35991039724189,12.070409999999999,0.9735687500000001,31238.551930322225
2017-12-29 05:17:21,231.06,32.709,5663.34,7557.741540000001,5004.601605506834,0.7493429048911349,227.35,29.9874,5370.03,6817.63539,4200.348808144445,0.7876675258809931,228.94,7.0551,1432.54,1615.194594,746.1117375345499,0.8869148060063405,12465.91,9951.062151185828,15950.628516295625,0.7815309589377287,229.11666666666665,23.250500000000002,0.848185058558241,69.6561364271736,12.46591,1.0223466666666665,31239.574276988893
2017-12-29 05:22:21,230.88,29.3901,4982.9,6785.5862879999995,4605.962316595048,0.7343359569109056,227.07,30.4995,5432.16,6925.521465,4295.86839842374,0.7843683724688304,228.62,7.055,1446.96,1612.9141,712.5999244869521,0.8971091516900993,11862.02,9614.43063950574,15269.079703841575,0.7768654188775774,228.85666666666665,22.31486666666667,0.8841050439139523,68.38430582899892,11.862020000000001,1.01366375,31240.587940738893
2017-12-29 05:27:21,230.86,31.3121,5256.62,7228.711406,4962.077666344462,0.7271863136819768,227.04,30.8933,5528.27,7014.014832,4316.78524721997,0.7881748374380969,228.72,6.5377,1364.5,1495.302744,611.6126602793058,0.9125242399742429,12149.39,9890.47557384374,15666.179637962141,0.7755170871754662,228.87333333333333,22.914366666666666,0.8680201567096846,71.46899106964916,12.149389999999999,1.0004754166666667,31241.58841615556
2017-12-29 05:32:21,230.84,30.7365,5248.59,7095.21366,4774.343922776259,0.7397367086476152,226.91,31.6328,5748.98,7177.798648,4297.676394382275,0.8009391572445235,228.63,6.0626,1248.79,1386.092238,601.4775375222656,0.9009429284460072,12246.36,9673.4978546808,15606.085159133088,0.7847169789941273,228.79333333333332,22.81063333333333,0.8945482094466686,73.42204439742284,12.246360000000001,1.0164895833333332,31242.604905738892
2017-12-29 05:37:21,230.7,31.4658,5363.88,7259.16006,4891.236665946477,0.7389119341170719,226.7,30.0179,5350.3,6805.05793,4205.128219288429,0.7862240196976545,228.45,6.9401,1458.47,1585.465845,621.7452892958368,0.9198999805637567,12172.65,9718.110174530744,15576.105847958852,0.7814950744954745,228.61666666666665,22.807933333333335,0.9112779762338745,69.57155258842683,12.172649999999999,1.01745875,31243.622364488892
2017-12-29 05:42:21,230.29,26.4963,4147.52,6101.832927,4475.5382825556735,0.6797170702015847,226.16,29.8054,5268.41,6740.789264,4205.008439177936,0.7815716815442637,227.88,6.4376,1353.44,1467.000288,565.9417031745255,0.922590139259741,10769.37,9246.488424908135,14194.255119197349,0.7587132899587465,228.10999999999999,20.9131,0.95567927754154,69.21738049356624,10.76937,0.9559175,31244.578281988892
2017-12-29 05:47:21,231.02,29.7331,5345.54,6868.940762,4313.646867821374,0.7782189693019804,226.84,29.8427,5345.19,6769.518068,4153.952182786708,0.7895968289481489,228.66,5.7045,1166.31,1304.3909700000002,584.0862834526603,0.8941414244841022,11857.039999999999,9051.685334060741,14917.18488684947,0.7948577489612534,228.84,21.760099999999998,0.9526306589757064,73.7845873870065,11.85704,0.9427670833333333,31245.521049072224
2017-12-29 05:52:21,232.46,15.0256,2977.32,3492.850976,1826.3552661363983,0.8524039589600859,227.76,30.4033,5379.81,6924.655608,4359.873811626415,0.7769065069149068,229.53,5.7063,1193.51,1309.7670389999998,539.4660103758413,0.9112383839734114,9550.640000000001,6725.695088138655,11681.168555765833,0.8176099809197427,229.91666666666666,17.045066666666667,1.1061978977890616,78.37008557705846,9.550640000000001,0.8919866666666666,31246.41303573889
2017-12-29 05:57:21,233.66,21.1058,4377.06,4931.581228,2271.968125824388,0.8875571135578992,228.95,31.1269,5592.47,7126.503755,4417.163690551788,0.7847424476660506,230.83,5.1841,1026.55,1196.6458030000001,614.9441237523253,0.8578561821939552,10996.08,7304.075940128501,13200.882572978371,0.8329806692249876,231.14666666666668,19.13893333333333,1.0873327180433727,72.91332850315587,10.99608,0.8561133333333333,31247.269149072225
2017-12-29 06:02:21,234.23,14.8145,2935.57,3470.000335,1850.224607986855,0.8459855091051454,229.34,31.0972,5501.44,7131.831848000001,4538.411994800286,0.7713922758208024,231.1,5.9713,1244.17,1379.96743,596.9515214494428,0.901593742687101,9681.18,6985.588124236584,11938.328510887744,0.810932618512782,231.55666666666664,17.294333333333334,1.1545050167705586,79.81149894955958,9.68118,0.8615524999999999,31248.130701572223
2017-12-29 06:07:21,234.04,20.2942,4300.92,4749.654568,2015.268138219643,0.9055226940032074,229.14,31.164,5545.45,7140.91896,4498.967424952918,0.7765737198619601,231.02,7.2447,1560.91,1673.6705940000002,603.9314771729597,0.932626769924596,11407.279999999999,7118.167040345521,13445.97854425855,0.8483785663090264,231.39999999999998,19.567633333333337,1.140881590319799,62.97610509872597,11.407279999999998,0.8786858333333332,31249.009387405556
2017-12-29 06:12:21,234.33,16.5985,3263.26,3889.5265050000007,2116.4948867166013,0.8389864411015242,229.32,32.1623,5792.43,7375.458636,4565.648342398589,0.7853653970380697,231.22,7.3085,1557.64,1689.87137,655.3036529317357,0.9217506300494339,10613.33,7337.4468820469265,12902.747786257009,0.8225635481540207,231.62333333333333,18.689766666666667,1.1685639040396092,72.08508042725698,10.61333,0.9175254166666666,31249.926912822222
2017-12-29 06:17:21,233.82,20.3719,4234.8,4763.357658,2180.8358805804805,0.8890367476159818,228.82,31.3329,5585.66,7169.594177999999,4494.828477440657,0.7790761738146458,230.75,6.6054,1314.58,1524.19605,771.3967996016074,0.8624743516426249,11135.039999999999,7447.061157622744,13395.81411064566,0.8312327946646391,231.13,19.436733333333333,1.1638471855665633,66.01589430322655,11.135039999999998,0.9061820833333332,31250.833094905556
2017-12-29 06:22:21,233.3,18.2929,3727,4267.73357,2079.187539522337,0.8732972522462314,228.56,25.6903,4870.54,5871.774968000001,3279.5703046636168,0.8294834230779397,230.21,6.4151,1277.33,1476.820171,741.2326818027318,0.864919118172039,9874.87,6099.9905259886855,11607.021234324151,0.8507669453380639,230.69000000000003,16.799433333333333,1.131388443365549,61.81359291880878,9.874870000000001,0.8754129166666667,31251.708507822223
2017-12-29 06:27:21,232.83,18.6391,3748.63,4339.741653,2186.5796893511956,0.8637910501904248,228.22,22.2912,4507.38,5087.297664,2358.8393454705333,0.8860067363260937,229.78,5.6301,1064.16,1293.684378,735.6512518043087,0.8225808536431134,9320.17,5281.070286626038,10712.388725264987,0.8700365753175607,230.27666666666667,15.520133333333334,1.1088111402226344,63.72389412462093,9.320170000000001,0.7997933333333334,31252.508301155554
2017-12-29 06:32:21,232.95,19.3253,3990.17,4501.828635,2084.467421190833,0.8863442666337743,228.28,21.3163,4257.71,4866.084964,2355.989905064722,0.8749765019516006,230.01,6.1559,1151.58,1415.918559,823.8257517950241,0.8133094892218303,9399.460000000001,5264.283078050579,10773.231855736221,0.8724828469179605,230.41333333333333,15.599166666666667,1.1009200856431898,60.53699449756931,9.399460000000001,0.7799845833333334,31253.288285738887
2017-12-29 06:37:21,232.73,18.8178,3900.88,4379.4665939999995,1990.694068299284,0.8907203460221211,227.99,21.6117,4327.79,4927.251483,2355.4279637946265,0.8783375508499491,229.68,6.6177,1239.51,1519.953336,879.7005760584275,0.8154921408718826,9468.18,5225.822608152337,10814.60375807991,0.8754994830879536,230.13333333333335,15.6824,1.1283314020857338,57.80173952966382,9.46818,0.7861516666666666,31254.074437405554
2017-12-29 06:42:21,232.71,18.4826,3815.69,4301.085846000001,1984.9053575829614,0.8871457433356236,227.99,20.0873,3981.75,4579.703527,2262.598358683272,0.8694340095434742,229.66,7.9802,1534.51,1832.732732,1002.0919752418855,0.8372797479998301,9331.95,5249.59569150812,10707.172629914987,0.8715606185266198,230.12,15.5167,1.1254997392664712,48.57025011761522,9.33195,0.78333875,31254.857776155553
2017-12-29 06:47:21,232.57,13.5717,2668.67,3156.370269,1685.489159302762,0.8454869906139013,227.65,20.4408,4009.22,4653.34812,2362.160815335724,0.8615774914342751,229.41,6.8547,1269.42,1572.536727,928.1404103711207,0.80724346732539,7947.3099999999995,4975.790385009606,9376.471948001232,0.8475799900083011,229.87666666666667,13.6224,1.1716427649609187,50.05285412262155,7.94731,0.7199691666666667,31255.57774532222
2017-12-29 06:52:21,231.94,23.5431,4828.77,5460.586614,2549.7032094139854,0.8842951025847423,227.25,21.9526,4490.66,4988.72835,2172.87443597041,0.9001612605344605,228.98,10.0713,1911.32,2306.126274,1290.3775607290777,0.8288011031957914,11230.75,6012.955206113473,12739.12775166444,0.8815948955793019,229.39,18.522333333333332,1.1116439251929078,45.626181006712606,11.23075,0.7990858333333333,31256.376831155554
2017-12-29 06:57:21,232.47,14.1083,2970.6,3279.756501,1390.0857332739454,0.9057379714299711,227.59,17.3644,3618.51,3951.963796,1588.8370667865,0.915623266504236,229.2,6.0419,1129.04,1384.80348,801.8412290597875,0.81530702103666,7718.150000000001,3780.764029120233,8594.41772701266,0.8980422228886421,229.75333333333333,12.504866666666667,1.1824275309752497,51.68361118071364,7.7181500000000005,0.7895375,31257.166368655555
2017-12-29 07:02:21,232.13,17.7455,3711.04,4119.262915,1787.878374301311,0.9008990386329832,227.33,17.6423,3691.46,4010.6240589999998,1567.8738504833968,0.9204203499742682,228.98,6.7866,1305.93,1553.995668,842.2881759010784,0.8403691380174427,8708.43,4198.040400685786,9667.486553944105,0.9007956671475449,229.48000000000002,14.058133333333332,1.1547847306954755,51.724742972039905,8.70843,0.6844408333333334,31257.85080948889
2017-12-29 07:07:21,232.1,17.8934,3790.46,4153.05814,1697.1461052662078,0.9126912921089037,227.12,18.0455,3799.15,4098.49396,1537.5669148549207,0.9269624493969,228.94,5.8562,1121.8,1340.7184280000001,734.2279368008218,0.8367155821624911,8711.41,3968.94095692195,9572.938760257088,0.9100037322045972,229.38666666666668,13.931700000000001,1.182864450127867,57.96492890314894,8.711409999999999,0.7258266666666666,31258.576636155554
2017-12-29 07:12:21,232.71,13.604,2768.33,3165.7868399999998,1535.7588767176912,0.8744524315477918,227.69,16.9772,3562.11,3865.538668,1501.2533236276997,0.921504169519279,229.46,4.9378,963.45,1133.0275880000002,596.2512999307406,0.8503323398335468,7293.89,3633.2635002761313,8148.707565898949,0.8950977736056912,229.95333333333335,11.839666666666666,1.1987939581944134,58.29443396492018,7.29389,0.6668874999999999,31259.243523655554
2017-12-29 07:17:21,234.79,18.8127,3989.57,4417.0338329999995,1895.65795885404,0.9032237811251559,229.95,16.5632,3498.82,3808.7078399999996,1504.8302289884607,0.9186370146994527,231.74,5.9635,1189.15,1381.9814900000001,704.1272017204138,0.8604673858547844,8677.54,4104.615389562915,9599.352475445243,0.9039713899658127,232.16,13.7798,1.1328394210889021,56.72288422183196,8.67754,0.66547625,31259.908999905554
2017-12-29 07:22:21,233.77,12.4728,2615.37,2915.766456,1289.0049608262955,0.8969751313992069,228.95,18.2534,3868.51,4179.11593,1581.0250903384685,0.9256766418537713,230.96,4.7719,931.23,1102.1180239999999,589.4699533696898,0.8449458040983823,7415.110000000001,3459.5000045344536,8182.419971712152,0.9062245675038856,231.2266666666667,11.8327,1.09993080382885,59.671926103087216,7.41511,0.6705270833333334,31260.579526988888
2017-12-29 07:27:21,233.31,17.9438,3926.35,4186.467978,1452.6836573457438,0.9378669610356686,228.84,19.6277,4184.47,4491.602868,1632.3930724325626,0.9316206536895462,230.82,5.4985,1096.19,1269.1637699999999,639.6437750659444,0.8637104414034764,9207.01,3724.7205048442506,9931.896897335735,0.9270142546958791,230.99,14.356666666666667,1.0043724836572983,61.70071975853262,9.20701,0.6925883333333334,31261.272115322223
2017-12-29 07:32:21,233.61,14.3737,3053.56,3357.840057,1396.7323203798799,0.9093822064676144,229.6,17.0007,3600.89,3903.3607199999997,1506.5908928235683,0.9225101798944167,231.55,4.9803,966.94,1153.188465,628.3873584096485,0.8384926049360024,7621.389999999999,3531.710571613097,8399.914588479081,0.9073175589729366,231.58666666666667,12.11823333333333,0.8736829984455093,58.90242527101034,7.621389999999999,0.7011833333333334,31261.973298655557
2017-12-29 07:37:21,233.69,16.5887,3626.28,3876.6133029999996,1370.483149329668,0.9354247423114723,229.73,16.6396,3525.09,3822.6153080000004,1478.5561486991069,0.922167080904705,231.67,5.559,1038.55,1287.8535299999999,761.5645817876909,0.8064193449079571,8189.920000000001,3610.6038798164664,8950.488812536762,0.9150248854038622,231.69666666666663,12.9291,0.8603202462990555,57.00396779358192,8.18992,0.6588045833333334,31262.63210323889
2017-12-29 07:42:21,231.16,14.5227,3138.18,3357.067332,1192.3620923115593,0.9347980512891303,227.26,16.9255,3577.33,3846.48913,1413.5730254600066,0.9300247262105222,229.21,5.9909,1176.91,1373.174189,707.4533237152878,0.8570726200854916,7892.42,3313.388441486854,8559.721749016067,0.9220416540884903,229.21,12.4797,0.8507482221543636,51.994839619542134,7.89242,0.6700974999999999,31263.30220073889
2017-12-29 07:47:21,230.9,14.2363,2945.24,3287.16167,1459.7921725770382,0.8959827035218502,227.23,16.0845,3391.72,3654.8809349999997,1361.7599240051356,0.9279973986348204,229.06,5.365,1021.52,1228.9069,683.161077980596,0.8312427898321672,7358.48,3504.71317456277,8150.474976733187,0.9028283653413989,229.06333333333336,11.895266666666666,0.8018160916194842,54.89802666606886,7.358479999999999,0.6354541666666667,31263.937654905556
2017-12-29 07:52:21,230.63,18.3841,3948.31,4239.924983,1545.2546733039014,0.9312216644942466,227.09,14.8469,3238.16,3371.582521,939.0891918836653,0.9604273304393489,228.92,6.0945,1180.11,1395.15294,744.1720996454004,0.8458642534201304,8366.58,3228.5159648329673,8967.885828420283,0.9329489870940736,228.88,13.108500000000001,0.7820692065711254,53.507266277606135,8.36658,0.6552108333333333,31264.59286573889
2017-12-29 07:57:21,230.59,18.8808,3970.95,4353.723672,1785.0674804144423,0.9120813122656994,227.14,14.017,3049.4,3183.82138,915.3568810825105,0.9577798613815452,228.93,6.7767,1308.07,1551.389931,834.1244470150629,0.8431600423994243,8328.42,3534.5488085120155,9047.409296376158,0.9205309196452358,228.88666666666668,13.224833333333335,0.7631142049922952,48.75776632345713,8.32842,0.6956249999999999,31265.28849073889
2017-12-29 08:02:21,230.37,14.2402,2986.27,3280.514874,1357.9283212435168,0.9103052766710302,226.9,14.7596,3187.74,3348.9532400000003,1026.5483408522464,0.951861603179625,228.58,7.6949,1538.18,1758.900242,853.0722999298819,0.8745123590698785,7712.1900000000005,3237.5489620256453,8364.185428217941,0.9220491422848748,228.61666666666667,12.231566666666666,0.766931544798424,37.089824961097925,7.7121900000000005,0.66835875,31265.95684948889
2017-12-29 08:07:21,230.42,19.1541,4066.95,4413.487722,1714.2903983120102,0.9214821148651651,227.07,14.6436,3188.91,3325.1222519999997,941.9612532612741,0.9590354153390689,228.74,6.6132,1258.17,1512.703368,839.8093418500076,0.8317361001605175,8514.029999999999,3496.0609934232916,9203.865998081232,0.9250493218583316,228.74333333333334,13.4703,0.7329903968057275,50.9053250484399,8.514029999999998,0.6760924999999999,31266.632941988893
2017-12-29 08:12:21,230.61,12.0147,2536.41,2770.7099670000002,1115.104494266409,0.9154368483924393,227.17,14.8372,3232.28,3370.566724,955.5553581745482,0.9589722633243443,228.69,5.7534,1135.82,1315.745046,664.1520561389103,0.8632523477500518,6904.51,2734.8119085798676,7426.40252850667,0.9297247184618184,228.82333333333335,10.868433333333334,0.7808061532186381,47.0632075153426,6.90451,0.6424391666666666,31267.27538115556
2017-12-29 08:17:21,230.81,19.162,4137.32,4422.78122,1563.1944656966677,0.935456626543241,227.57,14.125,3102.87,3214.42625,839.4842939501976,0.9652951284852156,229.18,6.4821,1290.85,1485.5676780000001,735.2670286489886,0.868927090375212,8531.039999999999,3137.945788295854,9089.848582450846,0.938523884376941,229.18666666666664,13.256366666666667,0.7083018209320046,51.10198621542856,8.531039999999999,0.6431479166666666,31267.918529072227
2017-12-29 08:22:21,231.04,11.7224,2467.7,2708.343296,1116.0556074802653,0.9111474175539672,227.79,13.7666,2995.63,3135.893814,927.3785180731031,0.955271503973189,229.34,6.3906,1295.15,1465.620204,686.0240956941683,0.8836873266793476,6758.48,2729.4582212475366,7288.826660851235,0.9272384039944643,229.39,10.626533333333333,0.7192990104189397,39.861855230304016,6.75848,0.6370633333333332,31268.55559240556
2017-12-29 08:27:21,230.52,16.1724,3430.57,3728.061648,1459.3262576917045,0.9202020577745554,227.38,13.3795,2917.41,3042.23071,862.4885997896455,0.958970662681924,228.96,5.6091,1078.59,1284.259536,697.1127367269482,0.8398536041705513,7426.57,3018.927594208298,8016.724130464531,0.9263846278279835,228.95333333333335,11.720333333333334,0.687185161459403,52.14214612781207,7.42657,0.5910437499999999,31269.146636155558
2017-12-29 08:32:21,230.25,14.8842,3245.8,3427.08705,1099.8672684818396,0.9471017084319466,227.05,14.4088,3136.94,3271.51804,928.6752513367853,0.9588637328742959,228.69,6.4422,1289.09,1473.2667179999999,713.27539861297,0.8749875255106387,7671.83,2741.817918431595,8147.057201636218,0.9416688517246723,228.66333333333333,11.911733333333332,0.7055496435808025,45.91719089301305,7.67183,0.6291,31269.775736155556
2017-12-29 08:37:21,230,12.728,2646.7,2927.44,1250.9532619566576,0.904100511026699,226.86,15.3092,3331.98,3473.0451120000002,979.7712128793606,0.9593828736883968,228.4,6.8727,1345.2,1569.72468,808.9947657439463,0.856965566726007,7323.88,3039.719240579964,7929.635005216321,0.9236087153043187,228.42,11.636633333333334,0.6917082567200826,40.93910323432608,7.32388,0.6248212499999999,31270.400557405555
2017-12-29 08:42:21,231.71,17.1529,3627.82,3974.498459,1623.4408052631215,0.9127742877305768,228.66,14.9475,3269.91,3417.89535,994.8352705104602,0.9567027849462975,230.32,6.864,1306.58,1580.9164799999999,890.0256290330016,0.8264699726578851,8204.31,3508.3017048065835,8922.941411219104,0.9194624980597154,230.23000000000002,12.988133333333332,0.6819267688833,47.15175904158668,8.20431,0.6470079166666666,31271.047565322224
2017-12-29 08:47:21,231.75,18.0877,3829.7,4191.824475,1704.3445482674651,0.9136117275044059,228.87,13.4979,2967.72,3089.264373,858.016531243474,0.9606558849212482,230.42,6.8891,1302.84,1587.3864219999998,906.8647016782393,0.8207453345597535,8100.26,3469.225781189178,8811.908963923066,0.9192400912405433,230.34666666666666,12.8249,0.6410627460060169,46.28340181989723,8.10026,0.6793570833333332,31271.726922405556
2017-12-29 08:52:21,233.11,18.3727,3892.08,4282.860097,1787.345485370651,0.9087572117348105,230.26,13.5547,2993.88,3121.105222,882.03194522402,0.9592371250084051,231.78,7.0126,1319.43,1625.380428,949.192293913864,0.8117668807071424,8205.39,3618.569724508535,8967.857709800583,0.9149777199333442,231.71666666666667,12.979999999999999,0.628641300438759,45.97380585516178,8.20539,0.6794020833333333,31272.40632448889
2017-12-29 08:57:21,232.79,16.2918,3491.95,3792.5681219999997,1479.8169337828942,0.920734944678734,229.83,14.6845,3248.28,3374.938635,915.9082004304046,0.9624708331919049,231.33,7.5436,1426.81,1745.060988,1004.7144249683768,0.8176275842572444,8167.039999999999,3400.4395591816756,8846.667822250796,0.9231769705943492,231.3166666666667,12.839966666666667,0.6426976006916977,41.249068663210444,8.167039999999998,0.6821845833333332,31273.088509072222
2017-12-29 09:02:21,232.78,16.3021,3387.9,3794.802838,1709.5795299701194,0.8927736550828415,229.91,13.87,3060.85,3188.8516999999997,894.4117855288403,0.9598596259587738,231.38,8.0339,1552.8,1858.8837819999997,1021.8909310599748,0.8353400115898156,8001.55,3625.8822465589346,8784.749539310229,0.9108455470693221,231.35666666666665,12.735333333333335,0.6252971602287918,36.91645291315502,8.00155,0.6736912500000001,31273.76220032222
2017-12-29 09:07:21,232.57,16.7016,3648.79,3884.291112,1331.9342996793034,0.9393708902835705,229.63,13.9303,3073.48,3198.814789,886.6435269741245,0.9608183664052705,231.19,7.432,1462.2,1718.20408,902.3283329967236,0.8510048468747671,8184.47,3120.9061596501515,8759.315295058299,0.9343732614143246,231.13,12.687966666666668,0.6489854194609094,41.42481458810054,8.184470000000001,0.6744174999999999,31274.43661782222
2017-12-29 09:12:21,232.09,11.1446,2308.33,2586.5502140000003,1166.9852701056034,0.892435796338265,229.08,14.1762,3102.61,3247.483896,959.1469348745992,0.9553888793171709,230.58,6.3265,1217.6,1458.76437,803.3951251915196,0.8346790098801219,6628.540000000001,2929.527330171722,7247.04580569373,0.9146540780509774,230.58333333333334,10.5491,0.6534152511745547,40.02805926571934,6.628540000000001,0.6172087500000001,31275.05382657222
2017-12-29 09:17:21,231.37,15.6636,3304.12,3624.087132,1488.8917240444275,0.9117109715230765,228.46,13.5402,2979.01,3093.394092,833.4185193049785,0.9630231103447779,229.9,6.2329,1170.35,1432.94371,826.8062369918143,0.8167452718711469,7453.48,3149.1164803412203,8091.433662655628,0.9211569062723737,229.91,11.812233333333333,0.6350310991257483,47.233517793699754,7.45348,0.5867508333333333,31275.640577405553
2017-12-29 09:22:21,231.25,16.2412,3430.52,3755.7774999999997,1528.85485220352,0.913398091340608,228.53,13.3976,2949.94,3061.753528,819.8711256169762,0.9634805587786686,229.93,7.1134,1390.74,1635.5840620000001,860.8004857505717,0.8503017559974242,7771.2,3209.526463571068,8407.889720992003,0.924274729793092,229.90333333333334,12.250733333333335,0.5973525104754179,41.93490457714096,7.771199999999999,0.6343616666666667,31276.27493907222
2017-12-29 09:27:21,231.17,16.6877,3572.43,3857.695609,1455.870635323716,0.9260528465920236,228.42,13.9299,3097.93,3181.867758,726.0248924795529,0.9736199728008935,229.85,6.3974,1201.99,1470.44239,847.0070024556538,0.8174342688801294,7872.349999999999,3028.902530258923,8434.935984363421,0.9333028744490371,229.8133333333333,12.338333333333333,0.606289162218605,48.15020937457787,7.872349999999999,0.6518145833333333,31276.926753655553
2017-12-29 09:32:21,231.15,13.9376,2777.55,3221.6762400000002,1632.303217199714,0.8621443599807533,228.48,13.4934,2973.88,3082.9720319999997,812.8679448066628,0.9646146540196705,229.81,6.5513,1307.58,1505.554253,746.2761903788623,0.8685040724334495,7059.01,3191.4473523852394,7746.932191722524,0.9112006953594407,229.81333333333336,11.327433333333332,0.5816314690183241,42.16430318136205,7.05901,0.6221399999999999,31277.548893655552
2017-12-29 09:37:21,231.28,17.8321,3780.88,4124.208088,1647.4339982908627,0.9167529667091812,228.63,13.8952,3074.1,3176.8595760000003,801.4648810914313,0.9676537242072923,230.06,5.916,1151.81,1361.0349600000002,725.0861233275688,0.8462751022942128,8006.789999999999,3173.985002709863,8612.947631416733,0.9296225105089803,229.99,12.547766666666666,0.5913300578286071,52.85216758360717,8.006789999999999,0.6277416666666666,31278.17663532222
2017-12-29 09:42:21,231.33,13.5189,2780.93,3127.327137,1430.595455366967,0.8892354007670927,228.64,13.6753,3019.75,3126.7205919999997,810.8585560606904,0.9657882471898213,229.96,5.3511,1029.17,1230.5389559999999,674.5629943404615,0.8363571059508986,6829.85,2916.017005768119,7426.305016657266,0.9196834744439648,229.9766666666667,10.848433333333334,0.5884654964996411,50.673983647408384,6.82985,0.6181933333333333,31278.79482865555
2017-12-29 09:47:21,230.79,16.625,3499.37,3836.88375,1573.5585512188802,0.9120344081313383,228.15,14.969,3308.42,3415.17735,847.2269091294385,0.9687403203233356,229.51,6.396,1251.51,1467.94596,767.1949304970162,0.8525586323354846,8059.3,3187.980390845335,8666.921913944672,0.9298918439582297,229.48333333333335,12.663333333333334,0.581015324279182,49.49197157146618,8.0593,0.62038125,31279.41520990555
2017-12-29 09:52:21,230.84,13.4374,2821.83,3101.889416,1288.019176950724,0.9097132816678078,228.22,13.8473,3103.37,3160.230806,596.785883120078,0.9820073882287191,229.5,6.7596,1329.82,1551.3282,798.8729258869898,0.8572138377939627,7255.0199999999995,2683.677985957792,7735.466549130341,0.9378904237929442,229.51999999999998,11.3481,0.5751132798884723,40.43408147619426,7.255019999999999,0.6380966666666666,31280.053306572216
2017-12-29 09:57:21,231.1,15.4766,3239.89,3576.6422599999996,1515.0850286099144,0.9058468151075305,228.55,11.4826,2562.01,2624.34823,568.6021387614823,0.9762462049481901,229.92,6.6448,1282.02,1527.772416,830.9712839144787,0.8391433086326909,7083.92,2914.6584512858753,7660.101595543768,0.9247814681884952,229.85666666666665,11.201333333333332,0.5684702060704397,40.67849065587429,7.08392,0.5974558333333333,31280.65076240555
2017-12-29 10:02:21,231.39,16.2609,3496.01,3762.6096509999998,1391.0950599072441,0.9291450148358747,228.85,10.3821,2301.36,2375.943585,590.6353100709877,0.9686088569312559,230.23,6.5517,1248.9,1508.397891,845.8800077867121,0.8279645625677954,7046.27,2827.610377764944,7592.4502870512115,0.9280627114565753,230.15666666666667,11.0649,0.5677292279172181,46.95930374427243,7.046270000000001,0.5887579166666667,31281.239520322215
2017-12-29 10:07:21,231.22,18.6382,3943.35,4309.524604,1738.388072319112,0.9150313230233967,228.79,12.8196,2863.77,2932.996284,633.4734320062736,0.9763974184428255,230.14,6.4402,1229.45,1482.147628,827.7767142690267,0.8295057636458331,8036.57,3199.6382185944126,8650.09491825321,0.929073042082051,230.04999999999998,12.632666666666665,0.5477070202129932,49.019473323130505,8.03657,0.6284516666666666,31281.867971988882
2017-12-29 10:12:21,230.87,18.0309,3882.68,4162.793883,1501.2158172435509,0.9327101242884188,228.48,13.0456,2920.97,2980.658688,593.5153523287179,0.9799746652509044,229.77,6.815,1328.33,1565.8825500000003,829.1728236589182,0.8482947843055022,8131.98,2923.903993231187,8641.661488512105,0.9410204288620126,229.70666666666668,12.6305,0.5340143951706616,46.04330786588021,8.13198,0.6736895833333333,31282.541661572217
2017-12-29 10:17:21,230.84,11.2334,2402.23,2593.118056,976.5000150810126,0.9263866696858171,228.25,12.2885,2738.12,2804.8501250000004,608.1801454441916,0.9762090229330879,229.45,5.8503,1107.29,1342.3513349999998,758.8253833895398,0.824888366502053,6247.64,2343.505543914744,6672.707381862263,0.9362976139164022,229.51333333333332,9.790733333333334,0.5780346820809317,40.24655967207087,6.2476400000000005,0.5991508333333333,31283.14081240555
2017-12-29 10:22:21,230.56,17.5956,3757.99,4056.8415360000004,1528.2259021868608,0.926333939014373,228.05,11.8737,2641.76,2707.797285,594.3654086951657,0.9756121754882401,229.29,6.8788,1265.8,1577.2400519999999,940.9763767666873,0.802541121368886,7665.55,3063.5676876487137,8255.065340704778,0.9285874409984443,229.29999999999998,12.116033333333334,0.5494984736153595,45.22574770070513,7.6655500000000005,0.5797162499999999,31283.720528655547
2017-12-29 10:27:21,230.48,9.7439,2083.52,2245.7740719999997,838.1202730321345,0.9277513824640862,227.84,11.7597,2608.62,2679.3300480000003,611.4827893863273,0.9736090564681338,229.12,7.4071,1474.09,1697.114752,840.9858223275953,0.8685859328385591,6166.23,2290.5888847460574,6577.9320346004015,0.9374116314314561,229.14666666666668,9.636899999999999,0.5818689631094994,23.138146084321715,6.16623,0.5763241666666665,31284.296852822215
2017-12-29 10:32:21,230.1,16.3803,3440.57,3769.1070299999997,1539.0405708412684,0.9128342529450538,227.66,11.7241,2607.19,2669.108606,571.5776889656053,0.9768017660050212,228.96,6.7929,1246.15,1555.302384,930.6318730712394,0.8012268307562757,7293.91,3041.2501328781127,7902.5518320876035,0.9229816083437418,228.90666666666667,11.632433333333333,0.5446178937558261,41.60379169735194,7.2939099999999994,0.5608391666666666,31284.857691988884
2017-12-29 10:37:21,230.15,16.9762,3706.37,3907.0724299999997,1236.13769312569,0.9486309932575271,227.71,10.4855,2319.01,2387.653205,568.4016601372407,0.9712507641996527,228.95,7.8335,1478.22,1793.479825,1015.596137390267,0.824218917544835,7503.6,2820.135490653198,8016.057456483315,0.9360711348109358,228.93666666666664,11.765066666666668,0.5358104861606403,44.29327500623312,7.5036000000000005,0.6165629166666666,31285.47425490555
2017-12-29 10:42:21,230.27,13.7608,2931.98,3168.699416,1201.7276182890782,0.9252944552567178,227.72,12.7948,2837.44,2913.631856,661.9553147290263,0.9738498685607452,228.93,7.6571,1459.99,1752.939903,970.1688015132464,0.8328808064106235,7229.41,2833.8517345313508,7764.990959518648,0.9310261966419792,228.97333333333336,11.404233333333332,0.5662959296570135,32.857389215116015,7.22941,0.6138754166666667,31286.08813032222
2017-12-29 10:47:21,230.3,13.3723,2897.48,3079.64069,1043.4540857669188,0.9408500184480937,227.71,11.6068,2580.4,2642.984428,571.7539039223855,0.9763205460702018,228.98,7.2526,1342.25,1660.7003479999998,977.9011112312536,0.8082433424045986,6820.13,2593.109100920558,7296.464076946931,0.9347171353242318,228.99666666666667,10.743899999999998,0.5691494781583466,32.49564869367733,6.82013,0.5853975,31286.67352782222
2017-12-29 10:52:21,229.78,16.5449,3583.38,3801.687122,1269.7293999827841,0.942576252333687,227.33,10.5758,2337.16,2404.196614,563.776988860902,0.9721168337025201,228.58,8.0804,1533.62,1847.017832,1029.312667427143,0.8303222488866582,7454.16,2862.819056270829,7985.000579495746,0.9335202829090754,228.56333333333336,11.733699999999999,0.5396024442532404,41.003264102542246,7.45416,0.5947620833333334,31287.26828990555
2017-12-29 10:57:21,229.78,13.7795,2956.04,3166.25351,1134.4552913126727,0.9336081241328019,227.17,11.7104,2590.62,2660.2515679999997,604.6705058512918,0.9738251942644848,228.49,6.8349,1313.99,1561.7063010000002,844.0123520915456,0.841380994082318,6860.65,2583.13814925551,7330.833589752203,0.9358621930240683,228.48000000000002,10.774933333333331,0.5733543417367081,36.566660891946725,6.86065,0.5964504166666666,31287.864740322217
2017-12-29 11:02:21,229.78,14.506,3152.04,3333.18868,1083.8775829770375,0.9456530375592178,227.23,12.0005,2669.66,2726.873615,555.6574453592506,0.9790186040580395,228.54,6.5891,1328.79,1505.872914,708.4986725596963,0.8824051403317823,7150.49,2348.0337008959846,7526.139083264625,0.9500874114723802,228.51666666666665,11.031866666666668,0.563051564437311,40.272120765298105,7.15049,0.5837975,31288.448537822216
2017-12-29 11:07:21,229.69,13.5761,2940.26,3118.294409,1038.5716891965903,0.9429064784626627,226.99,14.1989,3172.51,3223.008311,568.2982251204664,0.984331932738848,228.34,4.3975,839.54,1004.12515,550.8537966307597,0.83609099921459,6952.31,2157.7237109478165,7279.449563592458,0.9550598488615654,228.34,10.724166666666667,0.5912236139090804,58.994482865801544,6.952310000000001,0.5876166666666666,31289.036154488884
2017-12-29 11:12:21,229.43,16.7888,3591.8,3851.8543839999998,1391.3141110259812,0.9324859254596372,226.84,13.7076,3049.28,3109.431984,608.6532220584842,0.9806549928380747,228.23,5.5435,1112.8,1265.1930049999999,601.9879566078793,0.8795495988376889,7753.88,2601.9552896923446,8178.803481191975,0.9480457646195887,228.16666666666666,12.0133,0.5814463111760353,53.855310364346174,7.7538800000000005,0.6127579166666667,31289.64891240555
2017-12-29 11:17:21,229.49,14.3451,3057.58,3292.0569990000004,1220.1818832718704,0.9287749273262202,226.96,12.7078,2827.4,2884.1622880000004,569.3868136174183,0.9803193155128029,228.34,5.0241,989.64,1147.202994,580.247688356071,0.862654652381425,6874.62,2369.81638524536,7271.618103570717,0.9454044343478694,228.26333333333335,10.692333333333332,0.5709779640473758,53.01212706923963,6.87462,0.6095208333333333,31290.258433238883
2017-12-29 11:22:21,229.53,12.9928,2767.74,2982.237384,1110.565219573873,0.9280750133605058,226.98,11.979,2656.12,2718.99342,581.3361881074462,0.9768762147280224,228.28,5.8057,1187.27,1325.325196,588.9624964736196,0.8958329650589394,6611.129999999999,2280.8639041549386,6993.524149252428,0.9453216803014393,228.26333333333332,10.259166666666667,0.5622161538573861,43.409633660953624,6.611129999999999,0.5619062499999999,31290.820339488884
2017-12-29 11:27:21,230.57,20.1427,4329.86,4644.302339,1679.8382649650741,0.9322950324832415,228.18,10.4516,2299.82,2384.846088,631.125051831174,0.9643473478528315,229.5,4.7913,892.4,1099.6033499999999,642.4560431120734,0.8115653703674148,7522.08,2953.419359908322,8081.112141399925,0.9308223754827041,229.41666666666666,11.7952,0.5390483109335199,70.77031334780251,7.52208,0.5888837499999999,31291.409223238883
2017-12-29 11:32:21,232.05,8.9344,1937.69,2073.22752,737.312561662522,0.9346248693438143,229.31,11.7925,2632.69,2704.138175,617.5003104390557,0.9735782085173957,230.66,4.4292,843.96,1021.6392719999999,575.7415396622774,0.8260841405869528,5414.34,1930.5544117638551,5748.227376537995,0.9419147235022762,230.67333333333332,8.385366666666668,0.596803560590746,47.179411753014186,5.41434,0.5390174999999999,31291.948240738882
2017-12-29 11:37:21,231.8,17.2595,3748.68,4000.7521,1397.646458606186,0.9369938217366679,229.22,11.4129,2546.44,2616.064938,599.5323896445825,0.973385623197401,230.65,5.3628,1035.76,1236.92982,676.1631474764301,0.8373635943225946,7330.88,2673.3419957271985,7803.1121355853065,0.9394815648705419,230.55666666666664,11.345066666666668,0.5797562421385827,52.730114704776234,7.3308800000000005,0.5310508333333334,31292.479291572217
2017-12-29 11:42:21,232.05,14.817,3212.29,3438.28485,1225.967236772469,0.9342710508700289,229.37,12.6499,2828.48,2901.507563,646.874816132302,0.9748311657252778,230.77,6.2073,1234.47,1432.458621,726.6508927794843,0.8617840556805865,7275.240000000001,2599.4929456842556,7725.702597968822,0.9416929926752223,230.73000000000002,11.224733333333333,0.5894335370346351,44.69979984676696,7.275240000000001,0.6085883333333333,31293.08787990555
