DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-29 11:47:21,232.07,12.7239,2754.86,2952.835473,1063.006919548097,0.9329541131531917,229.46,11.289,2517.88,2590.37394,608.5371431811889,0.9720141023345842,230.77,5.959,1141.55,1375.15843,766.7622220089256,0.8301225335905478,6414.29,2438.3062847382116,6862.102720179424,0.9347411808828598,230.76666666666665,9.990633333333333,0.5662285136501416,40.35413170336215,6.41429,0.5703970833333334,31293.658276988885
2017-12-29 11:52:21,232,16.4441,3583.81,3815.0312,1307.963661908632,0.9393920552995739,229.43,11.7872,2638.93,2704.337296,591.1756639414325,0.9758139282046124,230.8,5.4489,1003.77,1257.6061200000001,757.6403765385362,0.7981592837668442,7226.51,2656.7797023886005,7699.410702587833,0.9385796237069303,230.74333333333334,11.226733333333334,0.5691749851927824,51.46495567128462,7.22651,0.5683666666666666,31294.22664365555
2017-12-29 11:57:21,232.21,14.8375,3201.13,3445.415875,1274.2281094066384,0.9290982906381366,229.69,10.8085,2403.27,2482.604365,622.58954393489,0.9680438953066933,230.99,5.9531,1132.5,1375.106569,779.9755291718784,0.8235725328718141,6736.9,2676.793182513407,7249.209843282938,0.9293288710965318,230.96333333333334,10.533033333333334,0.5513140613950297,43.4816181473523,6.7368999999999994,0.58180875,31294.808452405552
2017-12-29 12:02:21,232.33,13.8912,2903.19,3227.342496,1409.69053709937,0.8995605528691926,229.82,11.0906,2467.76,2548.841692,637.7731205353685,0.9681888081733403,231.11,6.4023,1253.23,1479.635553,786.5976969211237,0.8469855955130594,6624.18,2834.061354555862,7204.974978012555,0.9193897300427873,231.08666666666667,10.461366666666667,0.5481348988835415,38.80053912650036,6.62418,0.5567116666666666,31295.36516407222
2017-12-29 12:07:21,232.5,18.2391,4029.45,4240.59075,1321.4168935220891,0.9502095904916077,229.88,12.7555,2877.19,2932.23434,565.4873372368619,0.9812278509772858,231.2,5.6364,1034.48,1303.1356799999999,792.4731731037094,0.7938390574955327,7941.119999999999,2679.3774038626607,8380.95759008061,0.9475194110752706,231.1933333333333,12.210333333333333,0.568067129963366,53.83909803172177,7.941119999999999,0.6068874999999999,31295.97205157222
2017-12-29 12:12:21,232.61,11.4249,2357.46,2657.5459889999997,1226.757120236107,0.8870815443111416,229.98,10.7227,2392.59,2466.0065459999996,597.2448215052583,0.9702285680793974,231.28,5.2133,958.21,1205.7320240000001,731.8629035544409,0.7947122419633104,5708.26,2555.8648452958064,6254.332685028752,0.9126888970367841,231.29,9.120299999999999,0.5707120930433749,42.838503119414916,5.70826,0.5687241666666666,31296.540775738886
2017-12-29 12:17:21,232.85,16.4126,3561.04,3821.67391,1387.150169511105,0.931801112251359,230.14,12.4673,2796,2869.224422,644.0751383194607,0.9744793675118105,231.61,5.5747,1033.1,1291.156267,774.4603900867853,0.8001355268951345,7390.139999999999,2805.685697917351,7904.811285229899,0.9348913887177092,231.53333333333333,11.484866666666667,0.6017852001151793,51.460472621943076,7.39014,0.5457666666666666,31297.086542405552
2017-12-29 12:22:21,232.42,16.3306,3553.33,3795.558052,1334.2064447461019,0.9361811758161985,229.69,11.9474,2677.43,2744.198306,601.6584893054103,0.9756692853231431,231.18,4.6404,864.34,1072.767672,635.4107667393586,0.805710334641777,7095.1,2571.275700790871,7546.648444142445,0.9401656977286483,231.09666666666666,10.9728,0.6086918893969333,57.70997375328084,7.0951,0.6035516666666666,31297.69009407222
2017-12-29 12:27:21,230.04,12.4793,2620.3,2870.738172,1172.6745337807504,0.9127617508128499,227.38,10.4657,2299.4,2379.690866,612.9341381615392,0.9662599595824982,228.84,6.4108,1298.59,1467.047472,682.5630351854625,0.8851724465532496,6218.290000000001,2468.171707127752,6690.216894837262,0.9294601502080688,228.75333333333333,9.785266666666667,0.6003555503744943,34.485178397454675,6.2182900000000005,0.5547245833333334,31298.244818655552
2017-12-29 12:32:21,230.99,15.9165,3511.04,3676.552335,1090.7039884377205,0.9549816458685063,228.14,12.7522,2845.43,2909.286908,606.1999902344116,0.9780506667030998,229.68,5.9308,1119.55,1362.186144,775.9889744098101,0.8218773953407648,7476.0199999999995,2472.8929530819423,7874.393601910075,0.9494089802910738,229.60333333333332,11.533166666666666,0.6373310492007978,48.576135493287474,7.476019999999999,0.57059625,31298.81541490555
2017-12-29 12:37:21,231.13,15.9182,3466.05,3679.173566,1234.0241189916649,0.9420729785706446,228.4,10.5277,2330.54,2404.52668,591.8883874784357,0.9692302520011964,229.88,7.094,1407.18,1630.76872,824.1668919159749,0.8628936664912239,7203.77,2650.079398386076,7675.755534841525,0.9385095665567899,229.8033333333333,11.179966666666667,0.6106670921512486,42.38146207949338,7.2037700000000005,0.6116579166666667,31299.427072822218
2017-12-29 12:42:21,231.71,12.5109,2733.83,2898.900639,964.2605695011122,0.9430575036690659,228.88,11.6399,2588.25,2664.140312,631.3521517532487,0.9715141459861668,230.41,5.9703,1140.27,1375.616823,769.4842238932606,0.8289154224744458,6462.35,2365.096945147621,6881.544236757228,0.9390842778401199,230.33333333333334,10.040366666666666,0.6309696092619453,40.53703218009966,6.462350000000001,0.5694216666666667,31299.996494488885
2017-12-29 12:47:21,232.9,18.8208,4082.02,4383.36432,1597.183609184949,0.9312527323761216,230.13,12.5746,2821.24,2893.792698,643.9262701568566,0.9749281632889101,231.7,6.441,1230.85,1492.3797,843.9226543185638,0.8247565951212014,8134.110000000001,3085.0325336603696,8699.492584389214,0.9350097055771088,231.57666666666668,12.612133333333333,0.6247031220762109,49.227727796513406,8.13411,0.6081858333333333,31300.60468032222
2017-12-29 12:52:21,233.12,10.8531,2318.1,2530.0746719999997,1013.7505787401093,0.9162180174577867,230.37,10.5486,2359.04,2430.080982,583.2871141025524,0.9707660022335832,231.84,6.0113,1150.56,1393.6597920000002,786.4472660245466,0.8255673347287039,5827.699999999999,2383.484958867208,6296.275711811404,0.9255789083485675,231.77666666666667,9.137666666666666,0.6069060733752317,34.214059023091224,5.827699999999999,0.5817420833333333,31301.186422405553
2017-12-29 12:57:21,232.44,18.8618,4118.3,4384.236792,1503.7078700088146,0.9393425116806511,229.76,12.3093,2769.21,2828.184768,574.5476984961422,0.9791474840444371,231.33,5.1453,940.24,1190.262249,729.8444791834341,0.7899435614209754,7827.75,2808.1000476883905,8316.194799325443,0.9412658299724938,231.17666666666665,12.105466666666667,0.6128069441840976,57.49606238503817,7.82775,0.5689770833333332,31301.755399488888
2017-12-29 13:02:21,230.76,15.8423,3408.33,3655.769148,1322.0948054389464,0.932315434048846,228.02,11.9515,2653.78,2725.18103,619.7284549476982,0.9737995277326585,229.47,5.0272,951.26,1153.591584,652.5932539305237,0.8246072641251169,7013.370000000001,2594.416514317168,7477.857701685802,0.9378849237019999,229.41666666666666,10.940333333333333,0.6087904104613063,54.04893208616435,7.013370000000001,0.6183799999999999,31302.373779488888
2017-12-29 13:07:21,230.85,13.5742,2890.04,3133.60407,1211.2568950972232,0.9222735021530656,228.04,11.8147,2625.77,2694.224188,603.4698685968177,0.9745922450310953,229.4,5.4186,1008.94,1243.02684,726.054957534473,0.8116799794926391,6524.75,2540.781721228514,7001.995024093414,0.931841564803853,229.42999999999998,10.269166666666665,0.6189251623588964,47.234277367524136,6.52475,0.5640883333333333,31302.93786782222
2017-12-29 13:12:21,230.95,18.3229,3926.08,4231.673755,1578.9105745278289,0.9277841883158122,228.21,12.7691,2843.07,2914.0363110000003,639.1874505389557,0.9756467307108995,229.7,6.7842,1299.47,1558.3307399999999,860.100235047606,0.8338858797074106,8068.62,3078.1982601143905,8635.85162175516,0.9343166549635696,229.61999999999998,12.625399999999999,0.6140580088842298,46.265464856559,8.06862,0.6080570833333332,31303.545924905553
2017-12-29 13:17:21,230.82,14.2316,3134.44,3284.937912,982.905372909782,0.9541854622426118,228.06,12.6931,2830,2894.7883859999997,609.015434714493,0.9776189560821321,229.53,6.6674,1285.44,1530.368322,830.46445281005,0.8399546576605106,7249.880000000001,2422.385260434325,7643.867500445666,0.9484570473752071,229.47,11.197366666666667,0.6144594064583591,40.45564284459739,7.249880000000001,0.6382708333333333,31304.184195738886
2017-12-29 13:22:21,230.83,13.2424,2871.41,3056.7431920000004,1048.1810691566382,0.9393690668928133,228.13,12.696,2827.6,2896.33848,627.2597793009764,0.9762671108799411,229.55,5.8308,1080.74,1338.4601400000001,789.6053436805122,0.8074502689336717,6779.75,2465.046192138127,7213.97690541595,0.9398075553735208,229.50333333333333,10.589733333333333,0.5983936326269778,44.93912342772245,6.77975,0.5845679166666666,31304.768763655553
2017-12-29 13:27:21,230.62,14.6739,3215.74,3384.094818,1054.0939187825984,0.9502511522122487,227.9,11.5098,2556.33,2623.08342,587.9996253220718,0.9745515451430058,229.38,6.6646,1270.51,1528.725948,850.180783121154,0.831090753488015,7042.58,2492.274327225824,7470.566536652286,0.9427102971973427,229.29999999999998,10.949433333333333,0.6105538595726024,39.132923164973526,7.04258,0.5759304166666666,31305.34469407222
2017-12-29 13:32:21,230.52,15.1116,3323.42,3483.5260319999998,1043.9507264338022,0.9540390884037465,227.78,11.1243,2453.2,2533.893054,634.3687958194731,0.9681545147011559,229.2,7.3228,1432.63,1678.38576,874.3855227934512,0.8535761170900307,7209.25,2552.705045046727,7647.848626215546,0.9426507181755529,229.16666666666666,11.186233333333334,0.6050909090909046,35.091049414905804,7.20925,0.59382625,31305.93852032222
2017-12-29 13:37:21,230.07,15.3829,3364.72,3539.143803,1097.3596401878933,0.9507158192181545,227.29,12.5428,2787.24,2850.853012,598.879018191048,0.9776863234504775,228.75,5.7884,1060.2,1324.0965,793.2260089736407,0.8006969280562255,7212.159999999999,2489.4646673525817,7629.723861031727,0.9452714320154618,228.70333333333335,11.238033333333334,0.6179767092740327,48.49276712117482,7.212159999999999,0.6008920833333333,31306.539412405553
2017-12-29 13:42:21,230.11,13.1998,2844.08,3037.4059780000002,1066.3226663586115,0.9363516173339143,227.35,11.4003,2524.86,2591.858205,585.500585162664,0.9741505129907367,228.78,6.5268,1287.75,1493.201304,755.8770215896898,0.8624088370070162,6656.6900000000005,2407.700273110965,7078.738754978786,0.9403779727452238,228.74666666666667,10.375633333333333,0.6105735602704632,37.09492432590461,6.65669,0.5778687499999999,31307.11728115555
2017-12-29 13:47:21,229.07,17.421,3741.27,3990.6284699999997,1388.5295721282057,0.9375139851092177,226.44,12.36,2736.14,2798.7983999999997,588.9060911915913,0.9776123925181607,227.93,4.9793,951.46,1134.931849,618.7036207058746,0.8383410870338524,7428.87,2596.1392840256717,7869.437632954551,0.9440153599909601,227.81333333333336,11.586766666666668,0.6028327285497028,57.02597503473791,7.42887,0.5868983333333333,31307.704179488886
2017-12-29 13:52:21,231.07,15.2432,3354.99,3522.246224,1072.502010432736,0.9525143293900511,228.39,12.6877,2831.51,2897.743803,616.0115808366759,0.977142974844281,229.84,5.8215,1171.26,1338.01356,646.8618856787546,0.8753722944332492,7357.76,2335.3754769481666,7719.495503977632,0.9531400071687016,229.76666666666665,11.2508,0.5991585666618302,48.257012834642865,7.35776,0.6161095833333333,31308.32028907222
2017-12-29 13:57:21,230.63,16.0247,3446.11,3695.7765609999997,1335.324026870251,0.9324454395769951,227.98,12.5924,2805.59,2870.8153519999996,608.4780498743414,0.9772798511912097,229.38,5.4672,1086.06,1254.066336,627.0215717887746,0.8660307424120185,7337.76,2570.823648533367,7775.079166764697,0.9437537345427865,229.33,11.361433333333332,0.5886713469672623,51.879311002426334,7.33776,0.6123133333333333,31308.932602405555
2017-12-29 14:02:21,230.56,14.9394,3241.82,3444.4280639999997,1163.9105531228693,0.9411780242654533,227.89,11.056,2452.05,2519.5518399999996,579.3032642298704,0.9732087909729218,229.24,5.8428,1182.23,1339.4034720000002,629.5505443613367,0.8826541252985493,6876.1,2372.7643617140766,7273.978411173655,0.9453011283945428,229.23000000000002,10.612733333333333,0.5845657200192086,44.94538007801948,6.8761,0.5922441666666667,31309.52484657222
2017-12-29 14:07:21,230.46,15.9966,3494.54,3686.5764360000003,1174.3236380446683,0.9479092759003356,227.78,12.0216,2669.4,2738.280048,610.3124292318505,0.9748455063789736,229.24,5.8213,1172.96,1334.474812,636.3865666891746,0.8789675080056888,7336.900000000001,2421.0226339656933,7726.024346594709,0.9496345948267407,229.16,11.279833333333334,0.602199336707975,48.39196796642977,7.336900000000001,0.5922083333333332,31310.117054905553
2017-12-29 14:12:21,230.25,13.5805,2938,3126.9101250000003,1070.3844775722025,0.9395856876442842,227.46,12.0764,2688.3,2746.897944,564.3504449820388,0.9786675933381529,228.98,4.5796,873.36,1048.636808,580.4149080549438,0.8328527029922833,6499.66,2215.149830609185,6866.765533178477,0.9465387988850477,228.89666666666668,10.078833333333334,0.627648575048421,54.56220131298265,6.4996599999999995,0.5765233333333334,31310.693578238886
2017-12-29 14:17:21,230.09,14.283,3165.86,3286.37547,881.8130131823405,0.9633287580496699,227.29,11.4531,2541.13,2603.1750989999996,564.9592190182029,0.9761656067531401,228.81,4.8941,939.01,1119.819021,610.1269209708736,0.8385372836062944,6646,2056.899153171417,6957.021641932508,0.9552938516019748,228.73000000000002,10.210066666666668,0.6295632405019131,52.06593492696751,6.646,0.5477358333333333,31311.24131407222
2017-12-29 14:22:21,230.31,15.2752,3324.18,3518.031312,1151.682091469882,0.9448977866289099,227.51,13.1253,2917.03,2986.137003,638.7097774308921,0.9768573903573172,229.03,6.7942,1397.2,1556.075626,684.9843164856346,0.8978998042605417,7638.41,2475.376185386409,8029.49528845233,0.951293913950635,228.95000000000002,11.731566666666666,0.6289582878357833,42.08616638300653,7.6384099999999995,0.5951837499999999,31311.83649782222
2017-12-29 14:27:21,230.29,15.3141,3377.24,3526.684089,1015.7512717224433,0.9576247587737933,227.47,11.1339,2470.58,2532.628233,557.1716344078387,0.9755004575122732,228.97,6.3392,1231.78,1451.486624,767.8095149520597,0.8486333801722998,7079.599999999999,2340.7324210823417,7456.524956513322,0.949450319188689,228.91,10.929066666666666,0.6290681927395037,41.996876829982426,7.079599999999999,0.6132504166666666,31312.449748238887
2017-12-29 14:32:21,230.16,14.7312,3149,3390.532992,1256.7867638706539,0.9287625300889566,227.38,12.994,2887.18,2954.57572,627.4626146739885,0.977189374588105,228.87,5.5353,1023.88,1266.864111,746.0659631291462,0.808200335860647,7060.06,2630.3153416737887,7534.122775761257,0.93707790676223,228.8033333333333,11.086833333333333,0.6220771841902003,50.073209963770836,7.06006,0.5891525,31313.038900738888
2017-12-29 14:37:21,230.15,16.4389,3571.64,3783.412835,1248.0386173683642,0.9440259775404605,227.35,11.897,2627.18,2704.78295,643.2542687077195,0.9713089917251956,228.83,6.3108,1146.65,1444.1003640000001,877.8494397132876,0.7940237594178738,7345.469999999999,2769.142325789371,7850.100556131632,0.9357166761720688,228.77666666666667,11.548900000000001,0.6236067197995177,45.35583475482514,7.34547,0.6002304166666665,31313.639131155553
2017-12-29 14:42:21,230.21,17.4946,3818.62,4027.431866,1279.9799728402947,0.9481526012239185,227.41,11.2266,2477.04,2553.0411059999997,618.2974424382662,0.9702311467600789,228.94,6.2391,1119.24,1428.3795539999999,887.4513917309717,0.7835732434461885,7414.9,2785.728807009533,7920.923367651195,0.9361156087284244,228.85333333333332,11.653433333333332,0.6306804940573271,50.12399779178096,7.414899999999999,0.6150154166666666,31314.25414657222
2017-12-29 14:47:21,230.25,15.278,3275.5,3517.7595,1282.8607289336792,0.9311324438182883,227.44,12.0515,2679.47,2740.99316,577.4807548886686,0.9775544277534789,228.93,6.2566,1141.87,1432.323438,864.686841662425,0.7972151887666031,7096.839999999999,2725.0283254847727,7602.033764743112,0.9335449196389902,228.87333333333333,11.195366666666667,0.6262561533308106,44.11438065151953,7.096839999999999,0.6046558333333332,31314.858802405553
2017-12-29 14:52:21,230.26,12.0358,2615.41,2771.363308,916.5615728518752,0.9437268626780851,227.37,13.0397,2896.23,2964.836589,634.1196942006728,0.9768599088210996,228.88,6.0289,1115.22,1379.894632,812.6460158164903,0.808192143180973,6626.86,2363.3272828690383,7035.665519732525,0.9418952594340972,228.83666666666667,10.368133333333333,0.6409229290177865,41.851635138437,6.62686,0.5718208333333332,31315.430623238888
2017-12-29 14:57:21,230.43,17.1788,3709.44,3958.510884,1381.9780407613066,0.9370796515915302,227.75,11.8811,2635.17,2705.920525,614.7234815071531,0.9738534356991139,229.31,6.6581,1318.43,1526.7689110000001,769.9127500542681,0.8635426032721988,7663.040000000001,2766.6142723227276,8147.167395691574,0.940577212646006,229.16333333333333,11.905999999999999,0.6167362434362653,44.28691416092727,7.6630400000000005,0.5954125,31316.026035738887
2017-12-29 15:02:21,230.46,14.8226,3262.65,3416.016396,1012.06867120805,0.9551037295431061,227.59,12.6486,2817.02,2878.6948740000003,592.6908951501429,0.9785754042371633,229.24,5.2532,977.42,1204.2435679999999,703.4576850595708,0.8116464359641903,7057.09,2308.2172514177637,7424.983915662214,0.9504518905574757,229.09666666666666,10.908133333333334,0.6576554292947637,51.841439415237566,7.0570900000000005,0.61333875,31316.63937448889
2017-12-29 15:07:21,230.61,13.9805,3054.36,3224.043105,1032.1525726839236,0.9473694676299931,227.82,11.078,2443.37,2523.7899599999996,632.0275352362428,0.9681352405411742,229.34,5.7199,1083.37,1311.801866,739.6847833645642,0.8258640485879595,6581.099999999999,2403.8648912847307,7006.385917543462,0.9393002437278571,229.25666666666666,10.259466666666667,0.6266629832647546,44.24758921841291,6.581099999999999,0.5682579166666666,31317.207632405556
2017-12-29 15:12:21,230.64,13.7419,2966.57,3169.431816,1115.6883397136744,0.9359942640267862,227.8,12.4862,2780.57,2844.35636,598.9938044524756,0.9775744133551536,229.29,7.3006,1489.59,1673.954574,763.7051444867465,0.889862857174522,7236.7300000000005,2478.3872886528966,7649.357139358592,0.946057278822101,229.24333333333334,11.176233333333334,0.6296075494743554,34.67745543370307,7.2367300000000006,0.5757429166666667,31317.783375322222
2017-12-29 15:17:21,230.51,18.3527,4078.41,4230.480877,1124.0730948486798,0.9640535245468739,227.65,11.3211,2513.78,2577.248415,568.4360159419974,0.975373574921764,229.31,5.4518,1029.36,1250.152258,709.4354506102011,0.8233877061077146,7621.55,2401.9445614008782,7991.080157184213,0.9537571705056676,229.15666666666667,11.708533333333333,0.6574832356320977,56.74636162798641,7.62155,0.619095,31318.40247032222
2017-12-29 15:22:21,230.8,16.0773,3478.16,3710.6408400000005,1292.7716186070575,0.937347522968566,227.82,13.3084,2964.08,3031.919688,637.7826809204038,0.9776248400416073,229.5,4.7015,896.17,1078.99425,600.9225595973766,0.8305604964994021,7338.41,2531.476859124838,7762.772469703369,0.9453336457612824,229.37333333333333,11.362400000000001,0.6772074638144546,58.622298106033945,7.33841,0.6233316666666666,31319.025801988886
2017-12-29 15:27:21,230.99,14.2562,3092.19,3293.039638,1132.4623884876582,0.9390078286084693,228.07,11.2158,2486.92,2557.987506,598.7729072462274,0.9722174147319702,229.65,5.3543,1016.39,1229.6149950000001,692.0291929021855,0.8265920667306109,6595.500000000001,2423.2644886360713,7026.580322737701,0.9386500540892213,229.57000000000002,10.275433333333334,0.653395478503301,47.89222190142833,6.595500000000001,0.5805795833333333,31319.60638157222
2017-12-29 15:32:21,231.15,17.3518,3798.81,4010.86857,1286.8990907269485,0.9471290154990044,228.2,13.2226,2955.24,3017.39732,609.2972420282108,0.9794003528842532,229.74,6.6298,1325.37,1523.1302520000002,750.5465526252082,0.8701619564444182,8079.419999999999,2646.7428853803676,8501.89834317675,0.9503077634989822,229.6966666666667,12.4014,0.6515839730659412,46.53990678471786,8.079419999999999,0.611455,31320.217836572217
2017-12-29 15:37:21,231.43,11.3876,2466.11,2635.4322680000005,929.4109463071898,0.9357516146189949,228.39,11.1681,2479.64,2550.682359,597.8009425501145,0.972147704417475,229.9,5.3784,1027.95,1236.49416,687.1947360203696,0.8313423817545569,5973.7,2214.406624877674,6370.925238166127,0.9376503061460396,229.90666666666667,9.311366666666666,0.6625877167546282,42.23833952051435,5.9737,0.5855466666666667,31320.803383238883
2017-12-29 15:42:21,231.22,14.8642,3210.61,3436.900324,1226.485737793679,0.9341586014526501,228.31,11.4101,2533.19,2605.039931,607.6030496997882,0.9724188753711661,229.79,5.9207,1149.32,1360.5176529999999,728.0603146200377,0.844766694107717,6893.12,2562.149102113505,7353.890899099676,0.9373432506108994,229.7733333333333,10.731666666666667,0.6368595137236596,44.82963193042398,6.89312,0.5361175,31321.339500738883
2017-12-29 15:47:21,231.36,18.3474,3960.32,4244.854464,1527.957760587879,0.9329695596367094,228.49,12.0473,2694.09,2752.687577,564.9495273651719,0.9787125943788135,230.1,6.5073,1286.79,1497.32973,765.6159717781967,0.8593898686563848,7941.2,2858.5232597312474,8440.01259871243,0.9408990694174406,229.98333333333335,12.300666666666666,0.6493224146677321,49.15776922660019,7.9412,0.6180966666666666,31321.957597405548
2017-12-29 15:52:21,231.38,14.2246,3142.41,3291.287948,978.6908339971576,0.9547660519674469,228.49,10.3945,2305.82,2375.0393050000002,569.2150980911199,0.9708555117996247,229.98,5.5405,1052.47,1274.20419,718.2640300847287,0.8259822156133391,6500.7,2266.1699621730063,6884.375555375753,0.944268648290671,229.95000000000002,10.053200000000002,0.6349206349206383,44.88819480364462,6.5007,0.6017458333333333,31322.55934323888
2017-12-29 15:57:21,231.59,13.8684,3006.16,3211.782756,1130.730085448759,0.9359786225840238,228.62,12.0663,2698.42,2758.597506,573.0529676298866,0.97818547074406,230.09,6.7426,1354.78,1551.4048340000002,755.9286411815391,0.8732601383656639,7059.36,2459.7116942601847,7475.610023836202,0.9443189221335815,230.10000000000002,10.892433333333335,0.6475445458496222,38.09831289610831,7.05936,0.5650025,31323.12434573888
2017-12-29 16:02:21,231.75,16.1299,3561.18,3738.104325,1136.4070363138846,0.9526700408501841,228.73,11.4078,2544.08,2609.306094,579.771718683774,0.9750025134460135,230.27,6.7641,1324.78,1557.569307,819.1337483637578,0.8505432111728175,7430.04,2535.3125033614165,7850.688115783274,0.9464189495774785,230.25,11.433933333333334,0.660152008686215,41.07043945215702,7.43004,0.603725,31323.72807073888
2017-12-29 16:07:21,231.63,16.0902,3522.04,3726.9730259999997,1218.8364020374495,0.9450135473022337,228.72,11.0595,2464.85,2529.52884,568.3578361312051,0.9744304793140844,230.2,6.7018,1267.12,1542.7543600000001,880.0556351157637,0.8213361976821766,7254.009999999999,2667.2498732844183,7728.834515412769,0.9385645384868987,230.1833333333333,11.283833333333334,0.6357251466222475,42.59515826477408,7.254009999999999,0.6118354166666666,31324.33990615555
2017-12-29 16:12:21,231.83,15.2597,3349.48,3537.6562510000003,1138.417972380697,0.9468076495711509,228.91,11.2462,2510.68,2574.367642,569.0823260097277,0.9752608598084608,230.39,7.3983,1426.52,1704.4943369999999,932.9210226300344,0.8369168315987195,7286.68,2640.421321020459,7750.324520618438,0.9401774055544397,230.37666666666667,11.301400000000001,0.6366385484641103,35.02486417611976,7.2866800000000005,0.6058620833333332,31324.945768238882
2017-12-29 16:17:21,232.26,9.2028,2010.36,2137.442328,726.025051858447,0.940544675130996,229.19,11.3239,2532.72,2595.324641,566.6033831365474,0.9758779152284093,230.62,8.302,1655.87,1914.60724,961.1531753890314,0.8648614532555512,6198.95,2253.781610384026,6595.946683365869,0.9398120235921489,230.68999999999997,9.609566666666666,0.6805669946681789,17.83986097187873,6.19895,0.56190125,31325.50766948888
2017-12-29 16:22:21,232.18,19.7862,4338.18,4593.959916000001,1511.509840330102,0.9443225625218972,229.2,11.9273,2676.17,2733.73716,558.0618165265082,0.9789419550488168,230.77,7.8585,1408.78,1813.506045,1141.990843593565,0.7768267461165258,8423.130000000001,3211.5625004501753,9014.61328572656,0.9343861719877552,230.71666666666667,13.190666666666667,0.6573719569457545,50.001516223592446,8.42313,0.6092533333333334,31326.116922822213
2017-12-29 16:27:21,232.28,13.7078,2999.84,3184.0477840000003,1067.2957721247246,0.9421466647185216,229.22,10.3128,2291.33,2363.900016,581.2315517457741,0.9693007252807598,230.64,8.1888,1515.8,1888.664832,1126.6788396138397,0.8025775533686647,6806.97,2775.2061634843385,7350.959789764971,0.9259974472282668,230.71333333333334,10.736466666666667,0.679053370705347,27.675150732394894,6.806970000000001,0.6345875000000001,31326.751510322214
2017-12-29 16:32:21,232.18,15.5694,3363.92,3614.903292,1323.4681877976655,0.9305698460715557,229.12,12.1112,2715.91,2774.918144,569.2131215989369,0.978735176701486,230.61,7.5607,1352.7,1743.5730270000001,1100.113453459207,0.7758206734405968,7432.53,2992.7947628558095,8012.447983823493,0.9276228706889202,230.63666666666668,11.747099999999998,0.6691621742712154,35.63773186573707,7.43253,0.5933124999999999,31327.344822822215
2017-12-29 16:37:21,232.54,15.5834,3380.24,3623.7638359999996,1306.002251721425,0.9327980941857382,229.59,10.1555,2259.09,2331.601245,576.9547101684406,0.9689006663744513,230.92,8.3409,1553.58,1926.0806279999997,1138.4971537763602,0.8066017473075381,7192.91,3021.4541156662253,7801.739500981584,0.921962339180258,231.01666666666665,11.359933333333332,0.6594040833994692,37.17862194026961,7.1929099999999995,0.6093933333333332,31327.954216155547
2017-12-29 16:42:21,232.35,14.2648,3110.29,3314.4262799999997,1145.215124531036,0.9384097690656737,229.27,11.4697,2566.29,2629.658119,573.8096014555867,0.9759025256773312,230.78,8.6004,1624.57,1984.800312,1140.2651418048777,0.818505514221221,7301.15,2859.2898677915005,7841.066883438448,0.9311424208638194,230.79999999999998,11.444966666666666,0.671577123050265,24.854302764825285,7.30115,0.6039191666666666,31328.558135322215
2017-12-29 16:47:21,232.41,15.8953,3489.23,3694.226673,1213.5010171419917,0.9445089077781124,229.31,12.287,2759.13,2817.53197,570.6908489472033,0.9792719406126207,230.93,8.1804,1496.46,1889.0997720000003,1152.9550802049716,0.7921550900488912,7744.820000000001,2937.146946294167,8283.059158096432,0.9350192787684826,230.88333333333335,12.1209,0.6814408431386784,32.50996213152489,7.744820000000001,0.6269154166666666,31329.18505073888
2017-12-29 16:52:21,232.76,13.4723,2981.43,3135.812548,971.8001292931854,0.950767928364065,229.67,10.4433,2324.71,2398.512711,590.4122633622786,0.9692298020095839,231.23,7.9219,1519.53,1831.780937,1022.9613776954621,0.8295369655329042,6825.669999999999,2585.173770350926,7298.828287595921,0.9351733909948209,231.22,10.6125,0.6703572355332633,26.947467608951705,6.825669999999999,0.6071037499999999,31329.79215448888
2017-12-29 16:57:21,232.43,13.9953,3038.12,3252.927579,1162.4821288169564,0.9339648443492138,229.36,11.4919,2573.34,2635.782184,570.3235624553927,0.9763098087622555,230.99,6.2509,1159.43,1443.895391,860.555620079866,0.8029875344342033,6770.89,2593.361311352215,7250.549929716952,0.9338450277059638,230.92666666666665,10.579366666666667,0.678426051560366,40.914232420970386,6.7708900000000005,0.5665233333333333,31330.358677822216
2017-12-29 17:02:21,232.45,16.1,3568.17,3742.445,1128.741524497527,0.953432849380552,229.38,11.2353,2507.97,2577.153114,593.1312267111714,0.973155217816057,230.99,6.1464,1171.88,1419.756936,801.5029774867389,0.8254088923852245,7248.0199999999995,2523.3757286954374,7674.712958057078,0.9444027469966643,230.93999999999997,11.160566666666668,0.6755001299038599,44.92752757476473,7.2480199999999995,0.5841212499999999,31330.942799072218
2017-12-29 17:07:21,232.68,14.1273,3101.68,3287.140164,1088.5180914353,0.9435800864133763,229.53,12.1508,2729.44,2788.973124,573.1739463673483,0.9786541062415773,231.16,6.1204,1195.54,1414.791664,756.518050626612,0.8450290105752276,7026.66,2418.2100884292604,7431.12984595082,0.9455708816377077,231.12333333333333,10.7995,0.6893866189768812,43.32700587990185,7.02666,0.5947783333333333,31331.53757740555
2017-12-29 17:12:21,232.8,13.2772,2877.36,3090.9321600000003,1129.008878672912,0.9309036404085944,229.75,9.8758,2198.59,2268.96505,560.7177632476972,0.968983634190399,231.31,5.4068,1013.33,1250.646908,732.9938605404278,0.8102446769891987,6089.280000000001,2422.720502461037,6553.541451112144,0.9291586915905815,231.28666666666666,9.519933333333332,0.6643991583316498,43.20548463224532,6.0892800000000005,0.5464975,31332.08407490555
2017-12-29 17:17:21,231.13,14.7918,3238.84,3418.828734,1094.6713510565826,0.9473536851349045,228.03,12.6081,2820.8,2875.025043,555.748466374089,0.9811392797666145,229.65,7.0335,1436.04,1615.243275,739.4592320288698,0.8890549319884956,7495.68,2389.8790494595414,7867.4481589296565,0.952746030044355,229.60333333333332,11.477800000000002,0.6852397613275026,38.72083500322363,7.49568,0.56604,31332.65011490555
2017-12-29 17:22:21,230.16,14.0911,3010.05,3243.2075760000002,1207.4743800693234,0.9281089567854414,227.04,10.5453,2325.95,2394.2049119999997,567.6035219631104,0.9714916164201739,228.67,5.5462,1070.3,1268.249554,680.3784544069566,0.8439190825057448,6406.3,2455.4563564393907,6860.754011650513,0.9337603402076817,228.62333333333333,10.060866666666668,0.6925510665286466,44.87353640839425,6.4063,0.5792491666666666,31333.229364072216
2017-12-29 17:27:21,230.06,14.2045,3066.23,3267.8872699999997,1130.1861778167572,0.9382912403829647,226.91,10.8007,2384.41,2450.786837,566.5201429009086,0.9729161116756887,228.55,5.3034,1005.56,1212.0920700000001,676.7689949730893,0.8296069456175881,6456.199999999999,2373.475315690755,6878.655647304444,0.938584562309062,228.50666666666666,10.102866666666667,0.6987396428988202,47.5059883993322,6.456199999999999,0.5359375,31333.765301572217
2017-12-29 17:32:21,229.96,26.6007,4855.05,6117.096972,3721.2047595303825,0.7936853089338274,227.19,12.3542,2747.47,2806.7506980000003,573.8101426634861,0.9788792435173377,228.82,7.9797,1576.06,1825.914954,921.9546060630222,0.863161779001455,9178.58,5216.969508256891,10557.60870966916,0.8693805815699364,228.65666666666667,15.644866666666667,0.6414274676735142,70.02829469091031,9.17858,0.6514491666666666,31334.416750738885
2017-12-29 17:37:21,230.24,23.5204,4060.96,5415.336896,3582.523911375737,0.7498997897987841,227.38,11.9932,2655.12,2727.013816,622.0467331759597,0.97363643133079,229,6.4019,1258.14,1466.0351,752.5574096585655,0.8581922765696401,7974.22,4957.128054210262,9389.425070484263,0.8492767065224289,228.87333333333333,13.97183333333333,0.652471527191171,68.34154429745561,7.97422,0.7146999999999999,31335.131450738885
2017-12-29 17:42:21,230.77,23.2777,4141.56,5371.794829,3421.0613048104155,0.7709825359750351,227.78,11.7324,2603.06,2672.406072,604.8411775519842,0.9740510722803056,229.44,6.6183,1309.48,1518.5027519999999,768.8385639596735,0.8623494414318982,8054.1,4794.741046322073,9373.263493110908,0.8592631590821642,229.33,13.876133333333334,0.6758819168883318,67.7535048188256,8.0541,0.6678466666666667,31335.799297405552
2017-12-29 17:47:21,230.89,27.8635,5171.73,6433.403514999999,3826.472212614949,0.8038870852639188,227.92,13.0694,2902.69,2978.7776479999998,668.959670028329,0.9744567547527133,229.68,6.3987,1194.57,1469.653416,856.0862563202785,0.8128242938061526,9268.99,5351.518138963556,10702.939877050416,0.8660228036854494,229.49666666666667,15.777199999999999,0.6870107045854038,76.60611515351266,9.26899,0.7217954166666667,31336.52109282222
2017-12-29 17:52:21,230.95,18.4818,2950.11,4268.371709999999,3084.7768221750366,0.6911558318804434,227.76,13.6582,3013.92,3110.791632,770.2667144056162,0.9688594919044067,229.41,7.3478,1469.38,1685.6587980000002,826.0556875143496,0.8716947947849171,7433.410000000001,4681.099224095003,8784.547465517096,0.8461915686811577,229.37333333333333,13.1626,0.7033656920304644,44.176682418367186,7.433410000000001,0.6959333333333333,31337.21702615555
2017-12-29 17:57:21,230.56,26.7216,4864.43,6160.932096,3780.7942375409625,0.7895607229883679,227.53,12.8415,2842.76,2921.826495,675.118988981929,0.9729393599738716,229.34,6.5741,1228.42,1507.704094,874.1601333075997,0.8147619979865891,8935.61,5330.073359830491,10404.557082993717,0.8588169519109358,229.14333333333335,15.379066666666667,0.7040716872990751,73.75306693947617,8.93561,0.6820424999999999,31337.89906865555
2017-12-29 18:02:21,230.57,23.0728,4217.26,5319.895496,3242.8392159897608,0.7927336172620185,227.38,13.4503,2975.77,3058.329214,705.8119355082171,0.9730051252749142,229.16,6.3756,1194.92,1461.032496,840.7033650271599,0.8178599745532286,8387.95,4789.354516525138,9658.965880851829,0.8684107702076553,229.03666666666666,14.299566666666665,0.7233194102836517,61.35314123738017,8.38795,0.721815,31338.620883655552
2017-12-29 18:07:21,230.45,26.3939,4831.88,6082.474254999999,3694.5133276708843,0.794393826825988,227.32,13.3234,2948.43,3028.675288,692.5565213337356,0.9735048229442284,229.09,6.4531,1200.51,1478.3406790000001,862.7090489186845,0.8120658634734084,8980.82,5249.778897923305,10402.65861928963,0.8633196886175696,228.95333333333335,15.390133333333331,0.7133913752438724,71.49883908304889,8.98082,0.7236987500000001,31339.344582405553
2017-12-29 18:12:21,230.42,22.7667,3917.99,5245.9030139999995,3488.388280021919,0.7468666480382629,227.26,13.2704,2940.18,3015.831104,671.2516781758233,0.9749153379644963,228.89,7.7149,1544.44,1765.863461,856.1418394722326,0.8746089570964853,8402.61,5015.781797669974,9785.802054708518,0.8586531745711141,228.85666666666665,14.584000000000001,0.6976710313587824,56.107377948436636,8.402610000000001,0.7243095833333333,31340.068891988885
2017-12-29 18:17:21,230.37,24.07,4321.87,5545.0059,3473.9790060008727,0.7794166639209527,227.06,13.4105,2965.73,3044.98813,690.2161103168322,0.9739709560050074,228.93,7.2672,1351.7,1663.680096,969.9167860319612,0.8124759100321652,8639.300000000001,5134.111902349666,10049.706936814055,0.8596569088350771,228.78666666666666,14.9159,0.7547059851972695,61.37142244182382,8.6393,0.7100795833333335,31340.778971572217
2017-12-29 18:22:21,229.98,26.5638,4832.37,6109.142724,3737.6229083873814,0.791006237424418,226.65,13.3249,2943.32,3020.088585,676.6109952160854,0.9745806843609524,228.56,8.9116,1751.01,2036.835296,1040.5104530620572,0.8596718661733167,9526.7,5454.744356665524,10977.807107367773,0.8678144830588379,228.39666666666668,16.266766666666665,0.7647513828281219,63.301045280459356,9.5267,0.7569166666666667,31341.535888238883
2017-12-29 18:27:21,229.76,22.8992,3979.05,5261.320192,3442.1869879840806,0.7562835666322435,226.22,13.1878,2886.93,2983.3441159999998,752.3146213997305,0.9676825360229413,228.09,7.4211,1379.1,1692.678699,981.4501352836694,0.8147441099215958,8245.08,5175.951744667481,9735.08195494657,0.8469451041252433,228.02333333333334,14.502700000000003,0.7908547370883133,57.896115895660785,8.24508,0.7404908333333333,31342.276379072217
2017-12-29 18:32:21,230.47,26.8255,4712.73,6182.472985,4001.6431821633987,0.7622726393522606,226.54,22.0687,4380.34,4999.443298,2409.7831384415317,0.8761655526230953,228.73,7.5523,1411.69,1727.437579,995.5761815357882,0.8172162150236516,10504.76,7407.002502140719,12853.54693165738,0.817265464221982,228.58,18.8155,0.8924665325050399,59.86128457920332,10.504760000000001,0.7812433333333333,31343.05762240555
2017-12-29 18:37:21,230.51,27.46,4626.69,6329.8046,4319.741417964872,0.7309372551563439,225.96,27.4229,4952.99,6196.478484,3723.4709160372045,0.7993233596774642,228.29,9.0947,1830.73,2076.2290629999998,979.3644822770818,0.8817572360511747,11410.41,9022.57681627916,14546.626714594631,0.7844024751492341,228.25333333333333,21.325866666666666,1.0047315847888263,57.353667533636774,11.41041,0.9131320833333333,31343.970754488884
2017-12-29 18:42:21,231.17,30.7991,5360.17,7119.827947,4686.206095124523,0.7528510576240194,226.05,27.7864,5061.81,6281.115720000001,3718.9372422684314,0.8058775264850557,228.24,8.0373,1585.05,1834.433352,923.4512550372954,0.8640542859035415,12007.029999999999,9328.594592430249,15204.980976338604,0.7896774102305599,228.48666666666668,22.2076,1.1743938377148084,63.80833588501233,12.007029999999999,0.9757266666666666,31344.94648115555
2017-12-29 18:47:21,230.48,32.1572,5653.66,7411.591456,4792.474988463915,0.7628132275724832,225.02,29.3763,5397.48,6610.255026000001,3816.1081167019197,0.8165312803772601,227.5,7.9067,1588.23,1798.77425,844.4609343025064,0.8829512652852353,12639.369999999999,9453.044039468341,15783.336643721057,0.800804689484223,227.66666666666666,23.146733333333334,1.2357247437774521,65.84096819997637,12.63937,1.026933333333333,31345.973414488886
2017-12-29 18:52:21,230.71,29.1463,4952.23,6724.3428730000005,4548.868551713262,0.7364630408548174,224.99,29.9672,5403.36,6742.320328,4032.689439538089,0.8014095648289702,227.6,6.9085,1413.94,1572.3745999999999,687.8485001256886,0.89923864198773,11769.53,9269.40649137704,14981.446296111828,0.7856070613859608,227.76666666666668,22.007333333333335,1.2922581589345798,68.60819120899095,11.769530000000001,1.0170375,31346.990451988888
2017-12-29 18:57:21,232.2,31.9743,5598.41,7424.432459999999,4876.474425750805,0.7540522498065799,226.4,29.3359,5286.74,6641.64776,4020.1822272520208,0.795998250891884,229.01,6.6411,1358.51,1520.878311,683.7553778729733,0.8932404323043831,12243.66,9580.412030875797,15546.430615319701,0.7875544105882993,229.20333333333335,22.65043333333333,1.3074271752883064,70.68003113994877,12.24366,1.0005495833333333,31347.99100157222
2017-12-29 19:02:21,231.86,26.5187,4182.01,6148.625782,4507.37078206077,0.6801536063949062,225.73,29.9779,5319.57,6766.911367,4182.495004651388,0.7861149217857045,228.4,6.5526,1386.84,1496.61384,562.6080344960832,0.926651860977044,10888.42,9252.473821208241,14288.66550481688,0.7620319753674256,228.66333333333333,21.0164,1.3979795623843,68.82149178736606,10.88842,0.9638366666666667,31348.954838238886
2017-12-29 19:07:21,233.6,35.0525,6075.77,8188.264,5489.324752717404,0.7420095395067868,227.54,29.2605,5316.86,6657.9341699999995,4007.379087689807,0.7985750330721579,230.32,5.9605,1212.73,1372.82236,643.3717270878238,0.8833845043141635,12605.36,10140.075567495036,16177.646097133842,0.7791838147722409,230.48666666666668,23.4245,1.350765047869717,74.554419518026,12.605360000000001,0.9789074999999998,31349.933745738887
2017-12-29 19:12:21,234.33,30.4982,4921.65,7146.643206000001,5181.8790405957925,0.688665973399652,228.11,28.6892,5119.74,6544.293412,4076.2775414275466,0.782321280187735,230.84,5.7369,1166.72,1324.305996,626.5387558974721,0.8810048459525361,11208.109999999999,9884.695337920812,14944.193912540528,0.749997628884796,231.09333333333336,21.641433333333335,1.4005885068082087,73.49112735909358,11.20811,0.9922279166666668,31350.925973655554
2017-12-29 19:17:21,234.41,33.0111,5540.98,7738.131950999999,5401.502266100336,0.7160617103826897,228.09,31.0364,5582.21,7079.092476,4353.44481987079,0.7885488173696236,230.93,8.0783,1717.86,1865.5218190000003,727.4123160663902,0.9208469086257306,12841.05,10482.359402037515,16576.260849057133,0.7746650536529416,231.14333333333335,24.041933333333333,1.413264496776885,66.3991248623932,12.84105,1.0020483333333332,31351.928021988886
2017-12-29 19:22:21,234.37,30.2096,4845.13,7080.223951999999,5162.778950679032,0.6843187493569837,228.01,29.217,5190.86,6661.768169999999,4175.419453327431,0.779201537420057,230.86,6.3705,1287.78,1470.69363,710.3255767059051,0.8756276451676751,11323.77,10048.523980712369,15139.372549873115,0.7479682505134538,231.08,21.932366666666667,1.4237493508741528,70.95388702541602,11.32377,1.0068674999999998,31352.934889488886
2017-12-29 19:27:21,234.56,33.2171,5693.65,7791.402976,5318.675588144258,0.7307605597526213,228.14,31.2663,5704.91,7133.093682,4281.942008959056,0.7997806077321052,231.05,6.2201,1247.84,1437.154105,712.9566998902187,0.8682715344573294,12646.4,10313.574296993533,16318.739159003848,0.7749618323314128,231.25,23.567833333333336,1.4313513513513523,73.60767147312369,12.6464,0.9987570833333332,31353.93364657222
2017-12-29 19:32:21,234.78,28.7213,4550.81,6743.186814,4976.012133466262,0.6748752667732335,228.34,30.0261,5354.88,6856.159674,4281.610171534045,0.7810319850494193,231.18,7.7322,1638.5,1787.529996,714.5496739903813,0.9166279747285427,11544.19,9972.171978990687,15254.918444051646,0.7567519972223404,231.4333333333333,22.15986666666667,1.4460607806423849,65.10719077732118,11.54419,1.00794125,31354.94158782222
2017-12-29 19:37:21,234.85,32.0587,5659.69,7528.985695,4965.232592680291,0.7517201159989718,228.49,28.3183,5061.8,6470.448367,4030.494117352482,0.7822950919160004,231.37,6.6358,1315.67,1535.325046,791.3503951947592,0.8569325456050693,12037.16,9787.077105227532,15513.867961577762,0.7758967673188717,231.57000000000002,22.3376,1.416418361618505,70.29313802736193,12.03716,0.9825562499999998,31355.92414407222
2017-12-29 19:42:21,234.71,33.8781,5866.11,7951.528851000001,5368.013090165243,0.7377335994023672,228.39,30.8236,5626.28,7039.802003999999,4231.286520329533,0.7992099773265158,231.27,7.1501,1425.88,1653.6036270000002,837.4193578056071,0.8622864492543835,12918.27,10436.718968300383,16607.43214997975,0.77786077241422,231.45666666666668,23.950599999999998,1.4055906793208217,70.14646814693577,12.91827,1.0398095833333332,31356.963953655555
2017-12-29 19:47:21,234.79,30.6098,5216.69,7186.8749419999995,4943.411461313684,0.7258634722462937,228.36,28.9373,5184.86,6608.121828,4096.889170344992,0.7846193116523152,231.3,6.827,1348.43,1579.0851,821.7337087779774,0.853931178249988,11749.98,9862.034340436654,15340.200498440423,0.7659600017088808,231.48333333333335,22.1247,1.4284685722514119,69.14308442600353,11.749979999999999,1.02784375,31357.991797405553
2017-12-29 19:52:21,234.89,33.4414,5812.03,7855.050446,5284.138982682496,0.7399099521963782,228.49,30.5214,5472.52,6973.834686,4322.718482304476,0.7847217845565089,231.43,8.4759,1757,1961.577537,872.2026333731089,0.8957076469621094,13041.55,10479.060098360082,16729.99482807877,0.7795310240091484,231.60333333333332,24.14623333333333,1.4190929894503512,64.89763068635965,13.041549999999999,1.0329804166666665,31359.02477782222
2017-12-29 19:57:21,234.75,32.6825,5591.13,7672.216874999999,5253.777412503765,0.7287502544693122,228.4,29.7664,5339.95,6798.64576,4207.9113782809145,0.7854431880269048,231.37,6.9695,1377.91,1612.533215,837.6320202679908,0.8545002280774726,12308.99,10299.32081105267,16049.524727825514,0.7669379753445008,231.50666666666666,23.139466666666664,1.4009675747278723,69.88046396920701,12.30899,1.0562725,31360.08105032222
2017-12-29 20:02:21,234.86,30.4097,5050.22,7142.022142000001,5050.124575534575,0.7071134616485203,228.51,30.127,5458.24,6884.320769999999,4195.412800506451,0.7928509118554626,231.44,6.4406,1292.57,1490.612464,742.4205768512561,0.8671402066043639,11801.029999999999,9987.957952892282,15460.388518069141,0.7633074670929316,231.60333333333332,22.325766666666667,1.4061398080050758,71.1517185673355,11.801029999999999,1.0045841666666664,31361.085634488885
2017-12-29 20:07:21,234.86,31.2965,5240.33,7350.2959900000005,5154.201454319582,0.712941357345257,228.53,29.8909,5355.08,6830.967377,4240.900081260847,0.7839416739173223,231.43,8.1627,1712.26,1889.0936609999999,798.0229021966616,0.9063923273627459,12307.67,10193.124437777093,15980.56715617154,0.7701647807441487,231.60666666666665,23.116699999999998,1.4046803488673436,64.68916411079437,12.30767,1.0045291666666665,31362.090163655554
2017-12-29 20:12:21,234.92,33.6438,5844.98,7903.601495999999,5320.068176929073,0.7395337433141252,228.66,29.3782,5260.39,6717.619212,4177.882828099837,0.7830735613300495,231.59,8.238,1677.1,1907.8384199999998,909.4960290337148,0.8790576719804186,12782.47,10407.447034062625,16483.521864811504,0.7754695935028064,231.72333333333333,23.75333333333333,1.3795186788842981,65.318551782206,12.78247,1.0454225,31363.135586155553
2017-12-29 20:17:21,234.75,32.055,5217.83,7524.91125,5422.041996469279,0.6934075136102104,228.56,28.9158,5176.78,6608.995248,4108.499363476473,0.7832930431545682,231.38,7.8383,1570.52,1813.6258540000001,907.0312386556648,0.8659558952229184,11965.130000000001,10437.572598601419,15877.88580598737,0.7535719897600024,231.56333333333336,22.936366666666668,1.37615339216052,65.82588640165326,11.96513,1.0311499999999998,31364.166736155552
2017-12-29 20:22:21,234.71,30.7359,5196.31,7214.023089,5004.047513016348,0.7203068157521391,228.39,31.0002,5617.99,7080.135678,4308.887278496447,0.7934862064093908,231.27,7.0842,1387.54,1638.362934,871.1864621911251,0.84690636684045,12201.84,10184.12125370392,15893.43339545436,0.7677283879699535,231.45666666666668,22.9401,1.4055906793208217,69.11870480076374,12.20184,1.0069570833333334,31365.173693238885
2017-12-29 20:27:21,234.81,32.8468,5767.43,7712.757108000001,5120.876233820198,0.7477779890174132,228.57,30.5323,5498.06,6978.767811,4298.201530436855,0.7878267552237382,231.47,7.1404,1389.03,1652.788388,895.7148623349053,0.8404161174443101,12654.520000000002,10314.79262659196,16325.802380281219,0.7751239237885484,231.61666666666667,23.5065,1.378714830538963,69.6237210984196,12.654520000000002,1.0356816666666666,31366.209374905553
2017-12-29 20:32:21,234.97,27.5254,4559.61,6467.643238000001,4586.97783970526,0.7049878653186157,228.6,31.8008,5730.43,7269.66288,4473.272896208087,0.788266264143462,231.53,8.0175,1634.01,1856.291775,880.812394231967,0.8802549372929264,11924.050000000001,9941.063130145314,15524.422841446782,0.7680833047245673,231.70000000000002,22.4479,1.4113077255071134,64.28396420155114,11.924050000000001,1.0241070833333334,31367.233481988886
2017-12-29 20:37:21,235,34.5032,6121.22,8108.2519999999995,5317.369293842961,0.754937069050148,228.77,29.9919,5464.39,6861.2469630000005,4149.355590350956,0.796413542533493,231.72,7.153,1384.89,1657.49316,910.6938362297096,0.8355328597555118,12970.5,10377.418720423628,16610.980992975663,0.7808388923859991,231.83,23.882700000000003,1.3673812707587403,70.04945002030759,12.9705,1.0372729166666668,31368.270754905552
2017-12-29 20:42:21,234.97,28.1653,4510.59,6618.000540999999,4842.779058823176,0.6815638608754838,228.65,30.9096,5543.26,7067.48004,4384.237982614357,0.7843333081418933,231.48,7.6827,1574.16,1778.3913959999998,827.4637464969854,0.8851594781332378,11628.01,10054.480787934517,15372.156663105028,0.7564332224058439,231.70000000000002,22.252533333333332,1.4113077255071134,65.47494217886802,11.62801,1.0249379166666666,31369.29569282222
2017-12-29 20:47:21,235.23,30.1975,5051.85,7103.357925,4993.646502122503,0.7111918128495546,229,28.6439,5132.41,6559.4531,4084.702261242502,0.7824448047353216,231.88,5.6711,1142.95,1315.014668,650.3298198261789,0.8691538032334709,11327.210000000001,9728.678583191184,14931.606523048444,0.7586062479288687,232.03666666666666,21.504166666666666,1.3762192756891847,73.62790156946329,11.327210000000001,0.9564675,31370.25216032222
2017-12-29 20:52:21,232.74,32.4037,5571.42,7541.637138,5082.870242772368,0.7387547157270827,226.47,30.1991,5454.28,6839.190177,4126.178856856946,0.7975037773247754,229.62,5.8224,1189.9,1336.939488,609.5450636119547,0.890017843500184,12215.6,9818.59416324127,15672.44954378337,0.7794314453445114,229.61,22.808400000000002,1.3675362571316643,74.47256274004316,12.2156,0.9809504166666667,31371.233110738885
2017-12-29 20:57:21,232.82,30.5064,5219.66,7102.500048,4816.70597153698,0.734904606085826,226.6,29.8826,5403.6,6771.3971599999995,4080.7997425083304,0.7980037017943873,229.68,5.9794,1227.89,1373.348592,615.1199094878839,0.8940847263052352,11851.15,9512.625623533193,15196.703674678936,0.779850042068441,229.69999999999996,22.122799999999998,1.358293426208112,72.97177572459182,11.85115,1.00278125,31372.235891988887
2017-12-29 21:02:21,232.93,32.725,5598.24,7622.634250000001,5173.418774048075,0.734423273686521,226.77,29.7252,5348.1,6740.783604,4103.168286331335,0.7933944054852053,229.78,7.1399,1501.52,1640.606222,661.0797722401684,0.9152226657835997,12447.86,9937.666832619578,15928.165012196076,0.7814999399157887,229.82666666666668,23.196700000000003,1.3502929744154977,69.22019080300215,12.44786,1.01245875,31373.248350738886
