DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-29 21:07:21,233.29,25.9035,3945.94,6043.027515,4576.870007269933,0.6529740250570414,226.98,31.2958,5623.72,7103.520684,4339.7902564082315,0.7916806679632665,229.93,5.5175,1137.27,1268.6387750000001,562.1932839633545,0.896449030576099,10706.93,9478.853547641518,14299.895615092308,0.7487418291850857,230.0666666666667,20.9056,1.4010431758910318,73.60755013010868,10.70693,0.9647829166666667,31374.213133655554
2017-12-29 21:12:21,233.1,32.3368,5508.31,7537.708079999999,5145.441093161719,0.7307672228134365,226.98,28.8169,5163.26,6540.8599619999995,4015.4196810414014,0.7893854982367227,230.06,6.3438,1314.37,1459.454628,634.3810481805226,0.9005898332044618,11985.939999999999,9795.241822383643,15479.325568078657,0.7743192652215617,230.04666666666665,22.499166666666667,1.3330628568116598,71.8042890477425,11.98594,0.94553625,31375.158669905555
2017-12-29 21:17:21,233.2,25.3532,3822.97,5912.36624,4510.096998401668,0.6466057488346661,227.18,28.2707,4913.61,6422.537626,4135.870685271208,0.7650574097236125,230.12,6.169,1293.43,1419.6102799999999,585.0916015306302,0.9111162536805525,10030.01,9231.059285203506,13631.344619187128,0.7358048879405498,230.16666666666666,19.930966666666666,1.317885590152063,69.0481645814135,10.03001,0.9173312499999998,31376.076001155554
2017-12-29 21:22:21,233.32,32.7463,5773.52,7640.3667159999995,5004.165301482417,0.7556600637911057,227.37,26.64,4601.05,6057.1368,3939.447310399549,0.7596080709288257,230.36,5.9239,1200.99,1364.629604,647.9482818969402,0.880084966997389,11575.56,9591.560893778907,15033.017983514448,0.7700090569101975,230.35,21.770066666666665,1.2936835250705403,72.788783375338,11.57556,0.9002320833333333,31376.97623323889
2017-12-29 21:27:21,233.71,27.201,4281.43,6357.145710000001,4699.2189492799125,0.6734830685515307,227.61,28.2479,4830.58,6429.504519000001,4243.115037733651,0.7513145042086873,230.65,5.455,1110.78,1258.19575,590.9520597460192,0.8828356001043557,10222.79,9533.286046759584,13978.1607600371,0.7313401366241596,230.65666666666667,20.3013,1.3237568102663446,73.1297995694857,10.222790000000002,0.9082645833333333,31377.884497822222
2017-12-29 21:32:21,233.81,30.536,5149.29,7139.622160000001,4945.605835836806,0.7212272420869957,227.89,26.1698,4435.3,5963.835721999999,3986.9098847357022,0.7436992242490211,230.89,6.3874,1274.97,1474.7867860000001,741.2473023628552,0.8645114074137086,10859.56,9673.763022935364,14543.443004237735,0.7466980134508514,230.86333333333332,21.031066666666664,1.2879192595908096,69.62873970570521,10.85956,0.8784312499999999,31378.76292907222
2017-12-29 21:37:21,233.78,29.5722,4860.53,6913.388916,4916.319194577551,0.7030604033791638,227.8,29.0887,5074.13,6626.40586,4261.743700006177,0.7657439201890359,230.84,6.4311,1295.74,1484.555124,724.542454653042,0.8728136658938911,11230.4,9902.605349236768,14972.757824219714,0.7500555429964858,230.8066666666667,21.697333333333333,1.3026775656393614,70.35995206784243,11.2304,0.9204149999999999,31379.683344072222
2017-12-29 21:42:21,234.01,29.7026,4989.21,6950.7054259999995,4839.430699465159,0.7177990857355606,228.14,26.2557,4449.75,5989.975398,4009.928952755305,0.742866156259295,231.14,6.9822,1422.25,1613.8657079999998,762.736822867718,0.8812691123863945,10861.21,9612.096475088183,14503.7333576739,0.748856155319027,231.09666666666666,20.980166666666666,1.2794068860073033,66.7199974579166,10.86121,0.9204837499999999,31380.603827822222
2017-12-29 21:47:21,234.2,31.8363,5327.96,7456.06146,5215.907853259807,0.7145810195614992,228.36,27.4126,4701.1,6259.941336000001,4133.584923545357,0.7509814785267501,231.47,6.787,1360.61,1570.98689,785.3281075142236,0.866086158109187,11389.670000000002,10134.820884319388,15245.956088948193,0.747061708268751,231.34333333333333,22.01196666666667,1.2895696151463136,69.1667714076737,11.389670000000002,0.92712,31381.530947822223
2017-12-29 21:52:21,234.66,28.6284,4538.01,6717.940344,4953.502569439409,0.6755061473645024,228.81,26.4863,4542.48,6060.330303,4011.6678365811986,0.7495433042240899,231.81,6.7548,1354.15,1565.8301880000001,786.1946038686069,0.8648128068916755,10434.64,9751.365009889214,14281.835718341381,0.7306231639815994,231.76,20.623166666666666,1.2728684846392773,67.24654312706583,10.43464,0.90934625,31382.44029407222
2017-12-29 21:57:21,234.11,28.3116,4545.98,6628.028676,4823.362931552872,0.6858721080162086,228.33,29.4026,5051.55,6713.495658000001,4421.862339273449,0.7524470495457047,231.23,7.4424,1541.92,1720.906152,764.1993834016404,0.8959930779537362,11139.449999999999,10009.424654227963,14975.844824622302,0.7438278194286072,231.22333333333336,21.718866666666667,1.2513154670088131,65.73301860440846,11.139449999999998,0.8989204166666666,31383.33921448889
2017-12-29 22:02:21,232.96,32.9861,5807.2,7684.441856,5032.601196026239,0.75570875657882,227.35,26.8427,4552.88,6102.687845,4063.752285648173,0.7460450404210376,230.3,6.5365,1296.46,1505.3559500000001,765.041178369114,0.8612315246769376,11656.54,9861.394660043527,15268.334205562012,0.7634454317717062,230.20333333333335,22.12176666666667,1.2394839344927033,70.45217907551084,11.656540000000001,0.9498329166666665,31384.289047405557
2017-12-29 22:07:21,233.33,29.9373,4880.04,6985.270209,4997.920516689207,0.6986186438017004,227.58,28.3686,4810.91,6456.125988000001,4305.427707537195,0.745169782767876,230.55,7.5047,1524.21,1730.208585,818.7830136902586,0.8809400283954781,11215.16,10122.131237916661,15107.526423051799,0.7423558090149929,230.48666666666668,21.936866666666663,1.2610997020796573,65.78955365852917,11.21516,0.9529875,31385.242034905557
2017-12-29 22:12:21,231.52,30.4243,5077.16,7043.833936,4882.42182245095,0.7207949599793063,225.87,27.4608,4791.43,6202.570896,3938.792235572504,0.7724909687191104,228.81,7.9165,1597.82,1811.3743650000001,853.257486213367,0.8821036837407158,11466.41,9674.471544236822,15002.465062393847,0.7643017299032042,228.73333333333335,21.933866666666663,1.251821626348008,63.907412585712194,11.46641,0.9450654166666667,31386.187100322222
2017-12-29 22:17:21,231.11,28.1543,4684.33,6506.740273,4516.051531081119,0.7199196223395959,225.42,26.9407,4618.11,6072.972594,3943.8631004860063,0.7604364960518049,228.38,8.0173,1627.42,1830.990974,839.0662014820216,0.8888192367462757,10929.859999999999,9298.980833049145,14350.361812616968,0.7616435141301013,228.3033333333333,21.037433333333333,1.2629396563052047,61.89031298178009,10.929859999999998,0.9331779166666665,31387.12027823889
2017-12-29 22:22:21,230.74,29.8142,4971.45,6879.3285080000005,4754.981137552652,0.7226650092692447,225.14,27.9303,4803.65,6288.227741999999,4057.924939271106,0.7639115816235016,228.04,7.6594,1518.2,1746.6495759999998,863.6281036076691,0.8692069782404941,11293.3,9676.534180431427,14871.917786050919,0.7593707928235405,227.97333333333333,21.8013,1.2428354193472964,64.86723268795897,11.293299999999999,0.9259649999999998,31388.04624323889
2017-12-29 22:27:21,230.86,27.7985,4643.08,6417.561710000001,4430.226451916215,0.7234959646379465,225.25,25.9861,4418.08,5853.369025,3839.596079853902,0.7547926640418848,228.08,7.6687,1496.7,1749.0770960000002,905.0744708319828,0.8557084209854634,10557.86,9174.897002602102,13987.392279762409,0.7548126047251559,228.06333333333336,20.48443333333333,1.2335754688025375,62.56327975877617,10.55786,0.910465,31388.95670823889
2017-12-29 22:32:21,230.84,31.8031,5450.02,7341.427604,4918.723540144657,0.7423651493928156,225.35,27.0257,4715.13,6090.241495,3854.684234865398,0.7742106784880457,228.17,7.5655,1460.62,1726.220135,920.0136792892911,0.8461377378152294,11625.77,9693.421454299347,15136.741643549673,0.7680497080396541,228.12,22.131433333333334,1.2142731895493646,65.81558959127516,11.625770000000001,0.9243179166666666,31389.881026155555
2017-12-29 22:37:21,230.96,28.9396,4722.86,6683.890016,4729.585517398379,0.7066034881924065,225.44,26.9562,4623.4,6077.005728,3943.877667745897,0.7608023107000763,228.12,7.8202,1592.83,1783.944024,803.336088984749,0.8928699435470628,10939.089999999998,9476.799274129025,14473.196416487699,0.7558171453776661,228.17333333333332,21.238666666666663,1.2212937532869852,63.17942118149287,10.939089999999998,0.9402024999999999,31390.821228655557
2017-12-29 22:42:21,231.12,27.2021,4367.47,6286.9493520000005,4522.271326857028,0.6946882749438125,225.72,25.7657,4359.04,5815.833804,3850.025079677938,0.7495124769559182,228.37,6.9955,1449.81,1597.562335,671.0114590010015,0.9075138842704374,10176.32,9043.307865535968,13613.923236645074,0.7474935639866136,228.40333333333334,19.987766666666666,1.1894163832985516,65.00109233481146,10.17632,0.8798087499999998,31391.701037405557
2017-12-29 22:47:21,230.74,28.965,4753.55,6683.3841,4698.019308776073,0.7112489614355697,225.31,27.4381,4704.45,6182.078310999999,4010.7658172519377,0.7609819486804622,227.95,7.205,1498.33,1642.3797499999998,672.6205871886931,0.9122920566939529,10956.33,9381.405713216704,14424.005692763541,0.7595899664333009,228,21.202699999999997,1.2017543859649162,66.01847877864611,10.95633,0.8805270833333334,31392.58156448889
2017-12-29 22:52:21,230.53,30.7698,5277.47,7093.361994,4739.630236318404,0.7440012231807721,225.15,27.0236,4700.94,6084.363539999999,3862.7247900001016,0.7726264167311738,227.84,6.1866,1247.38,1409.5549440000002,656.4208069179734,0.8849459932794219,11225.79,9258.77583323648,14551.401686924319,0.7714576397191575,227.84,21.326666666666664,1.1806530898876395,70.99124726477024,11.225790000000002,0.924255,31393.50581948889
2017-12-29 22:57:21,230.38,28.022,4388.13,6455.70836,4735.027511268956,0.6797286611007937,225.03,28.4903,4909,6411.172209,4123.693501395799,0.7656946093428513,227.64,6.3653,1307.97,1448.9968920000001,623.5434805413813,0.9026727436210401,10605.1,9482.264493206136,14226.084701319538,0.7454686389584286,227.6833333333333,20.9592,1.1843935290242387,69.63004313141722,10.6051,0.9096204166666666,31394.41543990556
2017-12-29 23:02:21,230.49,29.5814,4978.53,6818.216886,4658.574947731929,0.7301806444764948,225.17,26.3799,4499.42,5939.962082999999,3877.933626440464,0.7574829497442771,227.83,5.9898,1203.84,1364.656134,642.694031763036,0.8821562956459769,10681.79,9179.202605935428,14083.976643154154,0.7584356514246375,227.83,20.650366666666667,1.1675371987885814,70.9942196345182,10.681790000000001,0.88695375,31395.30239365556
2017-12-29 23:07:21,230.54,32.0952,5482.24,7399.227408,4969.2666277528715,0.7409205985577136,225.27,27.0047,4648.42,6083.348769,3924.1972107545535,0.7641218967565658,227.91,6.5115,1353.04,1484.035965,609.6273483149205,0.9117299256288576,11483.7,9503.091186822345,14905.841398427012,0.7704160867572263,227.90666666666667,21.87046666666667,1.156906335926983,70.22697275168645,11.4837,0.9235620833333333,31396.225955738893
2017-12-29 23:12:21,230.88,27.0834,4286.17,6253.015392,4552.905470541741,0.6854564927960439,225.56,26.4586,4558.82,5968.001816,3851.5199445646517,0.7638771134046853,228.14,6.0977,1269.73,1391.1292779999999,568.3541107520917,0.9127332880416885,10114.72,8972.779525858485,13521.032989312067,0.7480730213435137,228.1933333333333,19.879900000000003,1.1773642233194204,69.3273104995498,10.11472,0.8999341666666665,31397.12588990556
2017-12-29 23:17:21,230.97,32.4836,5564.87,7502.737092,5032.224732141106,0.7417119821423165,225.8,27.4702,4730.37,6202.77116,4012.2275267521595,0.7626220406944691,228.42,5.6405,1143.19,1288.40301,594.2212888117186,0.8872922456149804,11438.43,9638.673547704984,14957.998148954552,0.7647032635045123,228.39666666666665,21.864766666666668,1.1369109298150741,74.20278896184578,11.43843,0.8980479166666667,31398.02393782223
2017-12-29 23:22:21,231.26,27.8473,4462.32,6439.966598,4643.368389537459,0.6929104261792011,226.18,26.336,4465.31,5956.67648,3942.46132400626,0.7496311097291624,228.62,7.043,1463.12,1610.17066,672.2569597444385,0.9086738669055117,10390.75,9258.086673288157,13916.890975092669,0.746628684423592,228.68666666666664,20.40876666666667,1.1252660117191,65.4903203361954,10.39075,0.9095491666666666,31398.933486988895
2017-12-29 23:27:21,230.98,27.5687,4451.08,6367.818326,4553.789308536511,0.698996072457988,225.74,28.7614,4982.3,6492.598436,4162.994254277761,0.767381511287417,228.37,6.1614,1241.41,1407.0789180000002,662.3988929489926,0.8822603935851165,10674.79,9379.182455763264,14209.862950873152,0.751223993989616,228.36333333333334,20.8305,1.1487541782831459,70.42125729099158,10.674790000000002,0.8777308333333333,31399.81121782223
2017-12-29 23:32:21,231.19,30.2072,5140.3,6983.602568,4727.369325298818,0.7360527678871202,226.04,28.1401,4774.87,6360.7882039999995,4202.409197025622,0.7506726913179266,228.57,8.2247,1695.33,1879.919679,812.3756462323719,0.9018098054603108,11610.5,9742.154168556812,15156.294998908172,0.7660513338409154,228.6,22.19066666666667,1.1329833770778668,62.93621943159287,11.6105,0.92855375,31400.73977157223
2017-12-29 23:37:21,231.61,29.4639,4841.31,6824.133879,4809.419994387637,0.7094394813821325,226.54,29.3513,4994.63,6649.243501999999,4389.317750173621,0.7511576314655473,228.98,7.9257,1621.87,1814.8267859999999,814.3303790741752,0.8936775743621849,11457.810000000001,10013.068123635434,15216.535191845222,0.7529841620016375,229.04333333333332,22.246966666666665,1.1206030882074824,64.37401952925418,11.457810000000002,0.9611795833333333,31401.700951155563
2017-12-29 23:42:21,231.66,32.3826,5471.02,7501.753115999999,5132.66402300167,0.729298860599827,226.57,26.997,4551.07,6116.71029,4086.7966216698237,0.7440388352936035,229.04,7.7204,1559.18,1768.2804159999998,834.1302998987223,0.8817492892484764,11581.27,10053.590944570216,15336.248097029607,0.7551566671800981,229.09,22.366666666666664,1.121829848531142,65.48256333830103,11.58127,0.9599616666666667,31402.66091282223
2017-12-29 23:47:21,232.51,26.7783,4176.99,6226.222533,4617.207117981274,0.6708706567844738,227.3,29.5681,5067.22,6720.829130000001,4415.068025099565,0.7539575701130791,229.68,7.5401,1545.23,1731.810168,781.9403462465586,0.8922629215097668,10789.439999999999,9814.215489327396,14585.295375293355,0.7397477886033549,229.83,21.2955,1.1660792759865894,64.59298912915875,10.789439999999999,0.9321129166666666,31403.593025738897
2017-12-29 23:52:21,231.95,32.2196,5492.72,7473.336219999999,5067.6208677015165,0.7349756304688244,227.01,27.2127,4613.08,6177.555027,4108.732045925236,0.7467485080809139,229.42,7.9774,1625.86,1830.175108,840.3095776812327,0.8883630822499418,11731.66,10016.662491307987,15426.126338792132,0.7605058938547881,229.46,22.4699,1.0851564542839627,64.49739429191942,11.73166,0.9383791666666665,31404.531404905563
2017-12-29 23:57:21,232.21,27.8517,4507.07,6467.443257000001,4638.334000221931,0.6968858977033618,227.26,28.5029,4842.13,6477.569054,4302.636158500792,0.7475227140974915,229.53,7.0845,1425.46,1626.105285,782.4846236859428,0.8766099053666134,10774.66,9723.454782408666,14513.40315092039,0.7423937644367515,229.66666666666666,21.14636666666667,1.1074020319303415,66.49779079463612,10.774659999999999,0.9377633333333333,31405.469168238895
2017-12-30 00:02:21,232.69,28.619,4698.9,6659.3551099999995,4718.829226734435,0.7056088648800108,227.91,26.7632,4567.69,6099.600912,4042.4422506167275,0.7488506323444526,230.02,8.3368,1701.09,1917.630736,885.2120941062103,0.8870790231222075,10967.68,9646.483571457371,14606.322257050095,0.7508858018455798,230.20666666666668,21.239666666666665,1.078740841562648,60.74891319700559,10.96768,0.9059308333333332,31406.37509907223
2017-12-30 00:07:21,232.52,31.8572,5494.55,7407.436144,4967.900011568026,0.7417613723812615,227.69,29.1202,5117.16,6630.378338,4216.229410198128,0.7717749635299921,229.94,8.4315,1667.8,1938.73911,988.5102410413319,0.8602498352653545,12279.509999999998,10172.639662807484,15945.813354903661,0.7700773693192514,230.05000000000004,23.136300000000002,1.0736796348619735,63.55726715161889,12.279509999999998,0.9686329166666666,31407.343731988894
2017-12-30 00:12:21,232.71,24.0243,3583.05,5590.694853,4291.57565899294,0.640895290158309,227.86,26.858,4510.9,6119.863880000001,4135.7605225313355,0.7370915576638608,229.97,7.719,1521.02,1775.13843,915.212874288198,0.8568458517345039,9614.97,9342.549055812473,13406.374266040857,0.7171939115824395,230.18000000000004,19.53376666666667,1.0991398036319282,60.48381179257115,9.61497,0.9122699999999997,31408.256001988895
2017-12-30 00:17:21,232.73,30.2898,5093.28,7049.345154,4873.578350844817,0.7225181756223026,228.01,27.6059,4704.3,6294.421259,4182.021101782145,0.7473760980445368,230.16,9.3358,1899.72,2148.7277280000003,1004.039227657985,0.8841138759670717,11697.3,10059.638680284945,15427.99914661279,0.7581864562501053,230.29999999999998,22.4105,1.0551454624402983,58.341848686999384,11.697299999999998,0.8880112499999999,31409.144013238896
2017-12-30 00:22:21,232.94,27.6141,4548.98,6432.428454,4547.847488145226,0.7071948071449159,228.32,27.2857,4688.18,6229.871023999999,4102.713890009246,0.7525324331658267,230.38,8.3847,1681.96,1931.6671860000001,949.9203523817978,0.8707297055052836,10919.119999999999,9600.481730536269,14539.478361783158,0.7509980570348915,230.54666666666665,21.094833333333334,1.0381123127638707,60.25235247177429,10.91912,0.9423508333333332,31410.08636407223
2017-12-30 00:27:21,233.47,31.1091,5179.24,7263.041577,5091.880396438103,0.7130951881648577,228.82,32.3405,5693.19,7400.1532099999995,4727.563342290962,0.7693340716657946,230.89,8.2831,1693.9,1912.4849589999997,887.8634514390318,0.8857063121090932,12566.33,10707.307190168098,16509.36331096767,0.7611638173624664,231.05999999999997,23.9109,1.0430191292305138,65.35847667800041,12.56633,0.9785604166666665,31411.0649244889
2017-12-30 00:32:21,233.67,29.0092,4775.04,6778.579763999999,4811.251044719064,0.7044307460036846,229.03,29.8929,5133.99,6846.370887,4529.342226224595,0.7498848783884179,231.02,7.738,1560.23,1787.6327600000002,872.5326536727541,0.8727911206997571,11469.259999999998,10213.125924616414,15357.469391135763,0.746819655497408,231.24,22.21336666666667,1.0508562532433743,65.16511829964242,11.469259999999998,1.0014829166666663,31412.066407405568
2017-12-30 00:37:21,233.62,27.1023,4123.93,6331.639326,4804.462291417192,0.6513210541013688,228.91,31.4574,5344.26,7200.913434,4826.182687835353,0.7421641780564141,231.02,6.4473,1323.36,1489.4552460000002,683.516817815715,0.8884859102372786,10791.550000000001,10314.16179706826,14927.809115158272,0.7229158623847786,231.1833333333333,21.669,1.0539975488429225,70.24643499930777,10.79155,0.9275337499999999,31412.993941155568
2017-12-30 00:42:21,233.78,31.3955,5324.69,7339.63999,5051.53358760557,0.7254701875370865,229.2,30.4648,5239.87,6982.53216,4615.140057304248,0.750425473156718,231.28,7.8626,1649.22,1818.462128,766.0795667359153,0.9069311780575064,12213.779999999999,10432.753211645733,16062.962412441371,0.7603690830117342,231.42,23.240966666666665,1.0197908564514795,66.16922130318733,12.213779999999998,0.9585554166666667,31413.952496572234
2017-12-30 00:47:21,232.19,28.8444,4668.84,6697.381236,4801.754728713753,0.6971142653346186,227.59,29.7075,4969.81,6761.129925,4584.088396467776,0.7350561304292641,229.7,6.5628,1343.21,1507.47516,684.3012888465324,0.891032924217471,10981.86,10070.144414028062,14899.968375100016,0.7370391482408959,229.82666666666668,21.7049,1.0283111910425171,69.76350962225119,10.981860000000001,0.966485,31414.918981572235
2017-12-30 00:52:21,232.17,31.0093,5135.24,7199.4291809999995,5045.898401140706,0.7132843272564445,227.69,29.4565,4930.92,6706.950484999999,4546.340590171586,0.7351955275393688,229.77,6.5022,1320.88,1494.010494,698.099836543545,0.8841169491812151,11387.04,10290.338827855836,15347.82568162922,0.7419318042965439,229.87666666666667,22.322666666666667,0.9976364137290963,70.87175964639827,11.38704,0.9320375,31415.851019072234
2017-12-30 00:57:21,232.54,28.0469,4689.11,6522.026126,4533.108447426177,0.7189652278924342,227.96,30.9169,5175.61,7047.816524,4783.80380909036,0.7343565177066462,230.03,6.6826,1374,1537.198478,689.2772742267922,0.8938338280087732,11238.72,10006.18953074333,15047.67942785722,0.7468739651108042,230.17666666666665,21.882133333333332,1.0267475707065634,69.46093007385021,11.238719999999999,0.9427400000000001,31416.793759072232
2017-12-30 01:02:21,232.4,27.659,4380.75,6427.9516,4703.997364948514,0.681515710230301,227.9,30.569,5068.03,6966.6751,4780.129063954238,0.72746754043403,229.86,7.4781,1575.13,1718.9160660000002,688.2135751733739,0.916350734719353,11023.91,10172.340004076124,15000.103094533299,0.7349222822353535,230.05333333333337,21.902033333333332,1.020053320969037,65.85659474538893,11.023909999999999,0.9276095833333332,31417.721368655566
2017-12-30 01:07:21,232.37,28.6956,4832.92,6667.996572,4594.024657944682,0.7247934140059723,227.91,30.0867,5132.95,6857.059797,4546.657382862017,0.7485642756456189,229.88,6.6678,1353.75,1532.793864,718.9005265097882,0.8831911660105654,11319.619999999999,9859.582567316487,15011.501102359189,0.7540631628252701,230.0533333333333,21.816699999999997,1.007012866581673,69.43717427475282,11.319619999999999,0.9309804166666665,31418.652349072232
2017-12-30 01:12:21,232.49,26.3295,3961.58,6121.345455,4666.556983799636,0.6471747149581514,227.95,30.9632,5188.59,7058.0614399999995,4784.847448217641,0.7351296165537489,229.97,7.2381,1472.19,1664.545857,776.7686360531459,0.8844394366240641,10622.36,10228.173068070422,14746.187855849426,0.7203461737934111,230.13666666666666,21.510266666666666,1.0225807853304645,66.3504868992791,10.62236,0.9142491666666667,31419.5665982389
2017-12-30 01:17:21,232.65,28.9291,4856.78,6730.355114999999,4659.331283092742,0.7216231412775908,228.25,29.7699,4995.12,6794.979675,4606.574103307479,0.7351191966589657,230.18,8.0804,1653.15,1859.9464719999999,852.3473213457329,0.8888159013642841,11505.05,10118.252707745953,15321.397239165502,0.7509138899283989,230.35999999999999,22.2598,0.9940961972564771,63.69958400345017,11.505049999999999,0.9219754166666667,31420.488573655566
2017-12-30 01:22:21,232.69,30.6344,5165.76,7128.318536,4912.010665000757,0.7246814201570074,228.32,29.8059,5020.95,6805.283088,4593.684687189448,0.7378017835663032,230.21,7.6185,1533.97,1753.854885,850.2605463846729,0.8746276633941696,11720.679999999998,10355.955898574877,15640.337663734366,0.7493879129717913,230.40666666666667,22.68626666666667,0.9910014177830495,66.41800913327887,11.720679999999998,0.9677387499999998,31421.456312405568
2017-12-30 01:27:21,232.67,28.7222,4625.92,6682.794274,4822.9247829721735,0.6922134380221084,228.37,30.1131,5037.46,6876.928647,4681.468184696895,0.7325159614964957,230.18,7.6011,1538.32,1749.621198,833.5141954945673,0.8792303166870981,11201.7,10337.907163163634,15243.044558230156,0.734872876426244,230.40666666666667,22.145466666666668,0.9823211133937044,65.67649661932315,11.2017,0.9550991666666665,31422.411411572233
2017-12-30 01:32:21,232.81,28.6092,4667.6,6660.507852000001,4751.407695257655,0.700787402960335,228.51,30.3015,5122.35,6924.1957649999995,4658.97171804508,0.7397754445205235,230.31,7.7292,1538.98,1780.112052,894.6169444380374,0.8645410822711513,11328.93,10304.996357740773,15314.6206246825,0.739746042532795,230.54333333333332,22.213300000000004,0.9831846507525758,65.20462965880802,11.32893,0.9387762500000001,31423.350187822234
2017-12-30 01:37:21,233.24,31.9509,5358.24,7452.227916000001,5179.282287577084,0.7190118257784105,229.11,29.9793,5110.53,6868.557423,4589.0700792370135,0.7440470662568703,230.89,8.6098,1745.08,1987.916722,952.1074977161062,0.8778436142155456,12213.85,10720.459864530205,16251.35045248557,0.7515590803182727,231.08,23.513333333333332,0.9347412151635781,63.38332860788205,12.21385,0.9809491666666666,31424.3311369889
2017-12-30 01:42:21,233.52,29.6719,4945.52,6928.982088000001,4853.104646041012,0.7137440878314477,229.14,32.6084,5527.27,7471.888776000001,5027.7637402740775,0.7397420071018466,231,8.2418,1663.5,1903.8557999999998,925.9776764013478,0.8737531487416222,12136.29,10806.846062716437,16250.460202325034,0.7468274651239478,231.22,23.50736666666667,0.9947236398235496,64.93950123436484,12.13629,1.0145891666666667,31425.345726155567
2017-12-30 01:47:21,233.65,26.8248,4111.87,6267.61452,4730.276617113933,0.6560502383927721,229.3,31.4122,5210.27,7202.81746,4973.295274682658,0.723365548125386,231.14,8.264,1683,1910.1409599999997,903.4099219455808,0.881086807331748,11005.14,10606.98181374217,15284.671066681713,0.7200115692374665,231.36333333333334,22.166999999999998,0.9883444510077922,62.71935760364505,11.005139999999999,0.96422625,31426.309952405565
2017-12-30 01:52:21,233.98,30.5292,5260.08,7143.222215999999,4832.926858618485,0.7363735637704261,229.61,32.45,5503.37,7450.844500000001,5022.748491242644,0.7386236553453772,231.51,7.8479,1554.84,1816.867329,939.9358837642034,0.8557807029618286,12318.29,10795.611233625332,16379.422774679133,0.7520588588166113,231.70000000000002,23.609033333333333,0.984031074665504,66.75891007820454,12.318290000000001,0.9718095833333333,31427.2817619889
2017-12-30 01:57:21,231.8,30.8605,5121.05,7153.4639,4994.686443221757,0.7158839509905125,227.55,31.8919,5394.28,7257.001845000001,4854.463828265014,0.7433207425345499,229.38,7.8721,1564.88,1805.702298,900.9502620025594,0.8666323356476119,12080.21,10750.10053348933,16170.842127861726,0.7470365429631072,229.57666666666668,23.5415,0.9684491745676806,66.56075441242062,12.08021,1.0166041666666665,31428.298366155566
2017-12-30 02:02:21,231.92,26.9837,4228.91,6258.059703999999,4612.98509326971,0.6757541794139458,227.61,30.5856,5096.65,6961.5884160000005,4742.13791989282,0.7321102161521408,229.48,8.351,1631.32,1916.38748,1005.6520427567139,0.8512474731884597,10956.88,10360.775055919245,15079.750631020343,0.7265955696548957,229.67,21.973433333333332,0.9796664779901598,61.99501519258862,10.95688,0.9598787499999998,31429.258244905566
2017-12-30 02:07:21,231.75,30.4157,5169.47,7048.8384750000005,4791.941544482814,0.7333789841169541,227.42,29.6854,5035.74,6751.053668,4496.448407422936,0.7459191183547261,229.25,8.3525,1639.51,1914.8106249999998,989.1949704243801,0.8562256646137004,11844.72,10277.584922330128,15682.032512213063,0.7553051551688476,229.47333333333333,22.817866666666664,0.9921268992766062,63.394912758423224,11.844719999999999,0.9500666666666665,31430.208311572234
2017-12-30 02:12:21,231.69,30.7394,5161.79,7122.011586,4907.033016703498,0.724765740362838,227.46,30.8778,5288.65,7023.464388,4621.6050444628245,0.7529973397510162,229.27,9.0852,1876.8,2082.963804,903.5264073474281,0.9010238182708239,12327.239999999998,10432.16446851375,16149.021689121628,0.7633428350835596,229.47333333333333,23.567466666666665,0.9659800703059187,61.45024779922604,12.327239999999998,1.0071649999999999,31431.215476572233
2017-12-30 02:17:21,232.03,29.3183,4934.85,6802.725149,4682.341821176351,0.7254225169931234,227.9,29.2421,4919.26,6664.27459,4495.9355937690725,0.7381538580930532,229.71,7.7787,1566.54,1786.845177,859.51620983444,0.8767071821130701,11420.650000000001,10037.793624779864,15204.885638378584,0.751117125877829,229.88,22.113033333333334,0.9352705759526734,64.82300784906639,11.420650000000002,0.9894954166666665,31432.2049719889
2017-12-30 02:22:21,232,30.8607,5149.84,7159.682400000001,4973.952155305655,0.7192833022872634,227.86,31.1421,5291.36,7096.038906000001,4728.136790096675,0.7456779859994752,229.72,7.1845,1430.13,1650.42334,823.7872202922036,0.8665231309683248,11871.330000000002,10525.876165694535,15865.76644932215,0.7482355194070812,229.86,23.06243333333333,0.9310014791612226,68.84760642487855,11.871330000000002,0.9704991666666667,31433.175471155566
2017-12-30 02:27:21,232.32,29.7688,4990.66,6915.887615999999,4787.777593157618,0.7216224839244121,228.14,30.7349,5196.3,7011.860086,4707.934597638324,0.74107297297261,229.92,8.3573,1720.69,1921.510416,855.2357585464334,0.8954882501141748,11907.65,10350.947949342375,15777.650394545288,0.7547163045339602,230.12666666666667,22.953666666666663,0.9530982936933261,63.5905665035361,11.90765,0.9907908333333335,31434.1662619889
2017-12-30 02:32:21,232.27,28.6844,4644.29,6662.525588,4777.009274290218,0.6970764972917954,228.19,29.1035,4887.42,6641.127665,4496.409946438197,0.7359322462294512,229.91,7.4602,1554.62,1715.174582,724.5553825201184,0.9063916969823658,11086.329999999998,9997.974603248533,14928.704198158077,0.742618371483832,230.12333333333333,21.749366666666663,0.9328331184727068,65.69923108872135,11.086329999999998,0.9580824999999998,31435.1243444889
2017-12-30 02:37:21,232.26,28.9245,4751.93,6718.00437,4748.762364073305,0.7073424990939684,228.06,31.233,5377.31,7122.99798,4671.3635468655275,0.7549222974790174,229.83,6.7084,1379.28,1541.791572,688.9905174167723,0.8945956282604455,11508.520000000002,10109.116428355606,15317.972044381373,0.7513083302839244,230.04999999999998,22.288633333333333,0.9606607259291494,69.90214743239828,11.508520000000003,0.9414520833333332,31436.065796572235
2017-12-30 02:42:21,232.66,25.8644,3989.7,6017.611304,4504.879545118669,0.6630039393451658,228.41,29.3442,4847.92,6702.5087220000005,4628.31447095874,0.7232993198632349,230.14,7.0739,1479.87,1627.987346,678.4744518669244,0.9090181220610053,10317.489999999998,9811.668467944333,14237.957649359443,0.7246467684544753,230.40333333333334,20.760833333333334,0.9794418483528858,65.92670493316743,10.317489999999998,0.9094170833333335,31436.97521365557
2017-12-30 02:47:21,233.4,31.578,5426.43,7370.3052,4987.510019663823,0.7362558066116448,229.2,30.4794,5106.3,6985.878479999999,4767.410035577715,0.7309460098137865,231.06,7.1338,1469.12,1648.335828,747.4606527894599,0.891274687502576,12001.849999999999,10502.380708030998,15948.178703504725,0.7525530170641057,231.22000000000003,23.06373333333333,0.9428250151370894,69.06918798922406,12.00185,0.9299724999999999,31437.905186155567
2017-12-30 02:52:21,233.83,29.7046,4957.8,6945.826618,4864.640435563281,0.7137811340052658,229.54,31.8702,5417.82,7315.485708,4915.64416852484,0.7405960747179413,231.41,7.3231,1501.48,1694.638571,785.7211311406369,0.8860178363071143,11877.099999999999,10566.005735228759,15896.728644815164,0.7471411423930798,231.59333333333333,22.965966666666663,0.9657733383229277,68.11325163756806,11.877099999999999,0.9949562499999998,31438.900142405568
2017-12-30 02:57:21,233.43,31.9802,5449.91,7465.138086,5101.643620927254,0.7300481166210004,229.28,30.6781,5203.21,7033.874768000001,4733.075104813684,0.7397359452106753,231.09,7.569,1543.5,1749.12021,822.8178771942453,0.8824436371928948,12196.619999999999,10657.536602935184,16196.932606740796,0.7530203586155593,231.26666666666668,23.4091,0.9354280772556905,67.66642032372026,12.19662,1.0030716666666666,31439.903214072234
2017-12-30 03:02:21,231.58,28.7336,4843.12,6654.127088,4563.068700869555,0.7278370154267182,227.43,29.5407,5013.68,6718.441401,4472.188246962648,0.746256415848733,229.25,6.9116,1412.7,1584.4843,717.5438710953431,0.8915834634650529,11269.5,9752.800818927546,14903.649018400622,0.756157098579431,229.42,21.728633333333335,0.9415046639351518,68.19128062970672,11.2695,0.9777549999999999,31440.880969072234
2017-12-30 03:07:21,232.43,28.6302,4713.99,6654.5173859999995,4696.903226645858,0.7083894633617537,228.19,30.8987,5273.31,7050.774353000001,4680.344070773278,0.7479050861635197,230,7.4156,1533.88,1705.5880000000002,745.8167143098901,0.8993262147716798,11521.18,10123.064011729028,15336.688481480069,0.7512169275598501,230.20666666666668,22.314833333333336,0.9657988474124681,66.76829313834595,11.521180000000001,0.9496116666666667,31441.8305807389
2017-12-30 03:12:21,232.41,32.1445,5509.03,7470.703245,5045.988053290805,0.7374178600504697,228.29,30.6527,5226.63,6997.704882999999,4652.978881604991,0.7469063196273692,230.09,6.7359,1354.17,1549.863231,753.8565154628294,0.8737351612156544,12089.83,10452.823450358625,15982.037026401458,0.7564636460313698,230.26333333333332,23.1777,0.9322659563687989,70.93801369419744,12.08983,0.9837920833333333,31442.814372822235
2017-12-30 03:17:21,232.06,31.9007,5426.11,7402.876442,5035.862377331075,0.7329731952859737,228.01,29.2189,4935.16,6662.201389,4475.390834552165,0.7407701616688549,229.8,6.3525,1264.93,1459.8045000000002,728.684618556101,0.8665064397321696,11626.2,10239.93783043934,15492.735498008826,0.7504291286386601,229.95666666666668,22.490700000000004,0.9146650818270071,71.75499206338621,11.6262,0.9881679166666666,31443.802540738903
2017-12-30 03:22:21,232.15,30.3148,5148.37,7037.58082,4798.106933065568,0.731553943276775,228.04,31.633,5392.99,7213.589319999999,4790.77548393974,0.7476153355511512,229.8,7.6686,1597.8,1762.2442800000001,743.3303857590641,0.9066847417998144,12139.16,10332.212802764372,15940.948118202004,0.7615080301364903,229.99666666666667,23.205466666666666,0.9362454528326508,66.95347647968008,12.13916,0.9902233333333333,31444.792764072237
2017-12-30 03:27:21,232.91,29.472,4741.28,6864.32352,4963.789011312345,0.6907133654446403,228.8,30.3315,5116.83,6939.8472,4688.233133116125,0.7373116226535938,230.55,6.2202,1246.77,1434.0671100000002,708.5993530082798,0.8693944595103362,11104.880000000001,10360.621497436749,15187.5224321661,0.7311844344328768,230.75333333333333,22.007900000000003,0.9346199404847887,71.7365127976772,11.104880000000001,0.9685016666666667,31445.761265738904
2017-12-30 03:32:21,232.74,29.2597,4880.08,6809.902578,4749.693918080517,0.7166152443598144,228.63,30.6917,5313.12,7017.043371,4583.628861076673,0.7571736013429865,230.39,6.2459,1250.26,1438.9929009999998,712.4257866812482,0.8688437581110764,11443.460000000001,10045.748565838438,15227.272934430677,0.7515107957462939,230.58666666666667,22.065766666666665,0.9338498901353082,71.69416275286153,11.443460000000002,0.9395141666666668,31446.700779905572
2017-12-30 03:37:21,232.26,28.9739,4791.39,6729.478014,4725.299589318055,0.7120002457890489,228.2,30.5214,5166.95,6964.98348,4670.5056015567425,0.7418466985366059,229.9,6.2612,1254.16,1439.44988,706.4691440056062,0.8712772965738829,11212.5,10102.274334880405,15092.253078556008,0.7429308229618414,230.12,21.918833333333335,0.9299495915174631,71.43461102704677,11.2125,0.9439983333333333,31447.644778238904
2017-12-30 03:42:21,231.96,30.7404,5123.92,7130.543184,4958.839575191847,0.718587612160796,227.96,30.1065,5044.76,6863.077740000001,4653.1959562953625,0.7350579712360944,229.69,6.8229,1386.05,1567.151901,731.3210500921697,0.8844388339863936,11554.73,10343.35658157938,15507.959593273432,0.7450838345627272,229.87,22.556600000000003,0.9092095532257377,69.75209029729658,11.55473,0.9486345833333332,31448.593412822236
2017-12-30 03:47:21,232.16,32.0398,5678.64,7438.359968,4804.3986891124005,0.7634263499520921,228.16,30.0779,5087.07,6862.573664,4606.1519850007535,0.7412772888232854,229.97,6.2602,1248.97,1439.658194,716.0235014657981,0.8675462031232671,12014.679999999998,10126.574175578951,15713.053173584773,0.7646305187968108,230.09666666666666,22.79263333333333,0.8967245650378822,72.53410824257544,12.014679999999998,0.9820587499999999,31449.575471572236
2017-12-30 03:52:21,232.17,27.382,4353.64,6357.27894,4632.581814859564,0.6848275875716098,228.13,29.873,5017.75,6814.92749,4611.444636061209,0.7362880980557579,229.88,6.595,1387.46,1516.0585999999998,611.0551751142931,0.9151757062688739,10758.849999999999,9855.081626035068,14590.253156758932,0.7373998164669242,230.05999999999997,21.283333333333335,0.9171520472920167,69.01331245105717,10.758849999999999,0.9488970833333332,31450.52436865557
2017-12-30 03:57:21,232.33,30.0315,5113.79,6977.218395000001,4746.6544394369375,0.7329267496721377,228.29,31.2912,5312.68,7143.468048,4775.41275392996,0.7437115927868431,230.05,7.1363,1454.05,1641.7058150000003,762.1919577802006,0.8856946151463804,11880.52,10284.259151147096,15713.457345802444,0.756072946809103,230.22333333333336,22.819666666666667,0.9150534987765451,68.7274134883653,11.88052,0.9433070833333332,31451.467675738902
2017-12-30 04:02:21,232.41,27.9249,4313.62,6490.026009,4849.032902868001,0.6646537308198944,228.39,29.9559,5113,6841.628000999999,4545.888769434118,0.7473367448877174,230.06,7.913,1653.21,1820.46478,762.2261548388694,0.9081252316235418,11079.829999999998,10157.147827140989,15030.977506845484,0.7371330304335807,230.28666666666663,21.93126666666667,0.9220391975219424,63.91909268046534,11.079829999999998,0.9566812499999999,31452.424356988904
2017-12-30 04:07:21,232.28,31.1085,5330.75,7225.88238,4878.163651118571,0.7377299711872697,228.21,30.586,5196.89,6980.03106,4659.739040597094,0.7445368015310809,229.98,6.5052,1291.85,1496.065896,754.5440627784989,0.8634980607832797,11819.49,10292.446754494164,15672.74079585946,0.754143142794945,230.15666666666667,22.73323333333333,0.9225599953654764,71.38462485905363,11.81949,0.9541383333333333,31453.37849532224
2017-12-30 04:12:21,232.42,30.2899,4972.27,7039.978558,4983.756529386217,0.7062905034490022,228.33,30.3883,5139.86,6938.560539000001,4661.057984381656,0.7407674792357964,230.06,7.683,1594.31,1767.55098,763.159282718202,0.9019881282292632,11706.44,10407.973796486074,15664.183860704034,0.7473380103362659,230.26999999999998,22.787066666666664,0.9336865418856151,66.28350584834672,11.70644,0.9802470833333332,31454.358742405573
2017-12-30 04:17:21,232.64,28.3988,4544.89,6606.696832,4795.040971447359,0.6879216824338763,228.59,28.7445,4787.57,6570.705255,4500.371211709609,0.7286234603746504,230.29,6.1934,1228.27,1426.2780859999998,724.9979211720699,0.8611714728399747,10560.73,10020.410104329037,14558.078059683547,0.7254206191713167,230.50666666666666,21.112233333333332,0.9254974548819958,70.66440152391898,10.56073,0.9277987499999998,31455.286541155572
2017-12-30 04:22:21,232.14,31.1535,5322.04,7231.973489999999,4896.665273271471,0.7359042462419204,228.02,31.0683,5272.15,7084.193766,4731.83217070653,0.7442131277243214,229.84,6.4474,1280.48,1481.870416,745.8625204526724,0.8640971478844882,11874.669999999998,10374.359964430674,15768.168323571446,0.7530785920295413,230,22.889733333333336,0.9304347826086898,71.83278675155675,11.874669999999998,0.9348083333333332,31456.221349488904
2017-12-30 04:27:21,232.35,29.2892,4700.71,6805.34562,4920.9810509240115,0.6907378790851184,228.28,30.7885,5216.52,7028.3987799999995,4710.234442180716,0.7422060362943721,230.06,5.9039,1201.19,1358.251234,634.0260235688461,0.8843651085539893,11118.42,10265.241516673572,15132.5624628494,0.7347347831734273,230.23000000000002,21.993866666666666,0.9208183121226496,73.15660729657965,11.11842,0.9580454166666664,31457.179394905572
2017-12-30 04:32:21,232.62,25.831,3959.37,6008.80722,4519.862100797338,0.6589277796800411,228.49,30.8692,5296.07,7053.303508,4658.404547810882,0.7508637610721117,230.17,6.9268,1472.04,1594.3415559999999,612.3914071804901,0.9232902413289416,10727.48,9790.65805578871,14523.629447069363,0.7386225350278841,230.42666666666665,21.209,0.95185742390928,67.3402800697817,10.72748,0.9102458333333333,31458.089640738905
2017-12-30 04:37:21,232.49,33.2936,5834.02,7740.429064,5087.086861300474,0.7537075725082829,228.39,30.3205,5146.36,6924.898995,4633.487330440433,0.743167518214466,230.18,6.9692,1382.25,1604.170456,814.0932313950584,0.8616603022640382,12362.630000000001,10534.667423135965,16242.347066633632,0.7611356874276092,230.35333333333332,23.527766666666665,0.9275605591410375,70.37882898645996,12.362630000000001,0.9620879166666666,31459.05172865557
2017-12-30 04:42:21,232.48,24.1458,3613.86,5613.415584,4295.398749719759,0.6437898541309924,228.26,28.9157,4786.42,6600.297682,4544.679644883077,0.7251824433696807,229.95,6.8253,1375.39,1569.477735,756.0176641856523,0.8763361017032842,9775.67,9596.096058788487,13698.495666254596,0.713630915260408,230.23000000000002,19.962266666666668,0.9772835859792257,65.80899296673056,9.77567,0.9224291666666669,31459.974157822235
2017-12-30 04:47:21,232.21,32.523,5605.17,7552.165830000001,5061.351400062991,0.7421937131907496,228.09,30.1166,5118.3,6869.295294,4581.508806732836,0.7450982642237829,229.86,7.0608,1399.42,1622.9954880000003,822.0328568058328,0.8622451573938078,12122.890000000001,10464.89306360166,16014.944545165248,0.7569735858785587,230.05333333333337,23.23346666666667,0.9374637765155779,69.60935661775255,12.122890000000002,0.9124399999999999,31460.886597822235
2017-12-30 04:52:21,232.07,25.4939,3973.16,5916.3693729999995,4383.76848980103,0.671553743437986,227.81,30.7046,5163.65,6994.814926,4718.490704292251,0.7382110970236698,229.56,7.8162,1609.89,1794.2868720000001,792.2875531847922,0.8972311089840042,10746.699999999999,9894.546747278073,14607.998364733994,0.7356723167456141,229.81333333333336,21.33823333333333,0.9819563703875458,63.369975958647,10.746699999999999,0.9528995833333332,31461.839497405566
2017-12-30 04:57:21,231.43,32.265,5592.93,7467.08895,4947.378235218337,0.749010764094353,227.35,29.6996,5024.35,6752.20406,4510.894229017178,0.7441051774137288,229.18,7.308,1456.08,1674.84744,827.6140289256543,0.8693806762483394,12073.36,10285.88649316117,15860.815951261631,0.7612067397478147,229.32000000000002,23.09086666666667,0.9201116343973421,68.35112295481909,12.073360000000001,0.9508358333333332,31462.7903332389
2017-12-30 05:02:21,231.18,27.8051,4402.18,6427.983018,4683.991559268268,0.6848462398971448,226.91,31.6243,5408.97,7175.869913,4715.522510538852,0.7537720256328733,228.75,7.6774,1580.48,1756.20525,765.7283132597111,0.8999403685873277,11391.630000000001,10165.24238306683,15267.658195132553,0.7461281785592856,228.9466666666667,22.368933333333334,0.9754819171859472,65.67829191676552,11.391630000000001,0.9777079166666667,31463.768041155567
2017-12-30 05:07:21,230.91,26.3836,4145.25,6092.237076,4464.555412097495,0.6804150837021694,226.65,30.5485,5162.13,6923.817525,4614.289000766763,0.7455612429647328,228.46,7.2421,1476.35,1654.530166,746.9007616169552,0.8923076957667267,10783.730000000001,9825.745174481213,14588.834804285805,0.7391769215751235,228.67333333333332,21.3914,0.9781055945890843,66.14480585655917,10.783730000000002,0.9239733333333333,31464.6920144889
2017-12-30 05:12:21,232.06,32.226,5471.45,7478.36556,5097.959037349567,0.7316371413113963,227.98,30.3242,5137.75,6913.311116,4625.73189064273,0.743167769219776,229.75,7.1555,1427.2,1643.976125,815.939740158558,0.8681391282370358,12036.400000000001,10539.630668150854,15998.710559949075,0.7523356307308753,229.92999999999998,23.235233333333337,0.9263688948810612,69.2040966520672,12.036400000000002,0.9508387500000002,31465.6428532389
2017-12-30 05:17:21,231.94,28.8744,4755.7,6697.128336000001,4715.383914259171,0.7101103280992881,227.78,31.5707,5524.93,7191.174046,4603.056881569464,0.7682931833743022,229.52,7.4878,1546.5,1718.599856,749.6153780727958,0.8998604268473765,11827.130000000001,10068.056173901432,15532.120240254862,0.761462686166144,229.74666666666667,22.644299999999998,0.9546747141779327,66.93295884615554,11.82713,0.99431375,31466.6371669889
2017-12-30 05:22:21,233.1,30.2432,5023.41,7049.68992,4946.057009381271,0.7125717665607625,228.87,33.2245,5894.73,7604.091315,4803.578140715359,0.7752050515716354,230.61,6.2425,1254.57,1439.582925,706.0121196208713,0.8714815785968009,12172.71,10455.647269717501,16046.664094846972,0.7585819661987561,230.86,23.236733333333333,0.9702850212249764,73.13520833393105,12.172709999999999,0.9999933333333333,31467.637160322236
2017-12-30 05:27:21,233.5,27.5734,4481.95,6438.3889,4622.2262845022215,0.6961291201281736,229.22,32.8183,5916.98,7522.610726,4645.322358516172,0.78655937619495,230.91,6.9186,1444.71,1597.5739259999998,681.949752500177,0.9043149593817296,11843.64,9949.49839551857,15468.171410093262,0.7656780938095766,231.21,22.436766666666667,0.9904415898966272,69.16400610307784,11.843639999999999,1.00068125,31468.637841572236
2017-12-30 05:32:21,233.81,30.7458,5098.04,7188.675498,5068.238705304392,0.7091765376554211,229.55,32.4923,5800.53,7458.607465,4688.78204185839,0.7776961084517939,231.34,5.6411,1144.38,1305.012074,627.256669064412,0.8769114269512882,12042.95,10384.277416227194,15901.756574657598,0.7573345714015443,231.5666666666667,22.959733333333332,0.9687634950338179,75.43046376845258,12.042950000000001,0.9952745833333334,31469.633116155568
2017-12-30 05:37:21,233.79,29.1494,4794.45,6814.838226,4843.06403468412,0.7035310070469749,229.47,32.0708,5556.1,7359.286475999999,4825.852279736346,0.7549780835573496,231.21,5.6044,1140.16,1295.793324,615.7235685946811,0.8798934049763634,11490.71,10284.639883015147,15421.097037091939,0.7451292195595237,231.49,22.274866666666668,0.9935634368655158,74.83980450313209,11.49071,0.9805691666666667,31470.613685322234
2017-12-30 05:42:21,234.15,32.591,5723.02,7631.182650000001,5047.968969522399,0.7499519094854845,229.89,30.2431,5133.95,6952.586258999999,4688.391311136006,0.7384230570824193,231.69,6.7103,1388.13,1554.709407,700.154585298341,0.8928549565275771,12245.100000000002,10436.514865956748,16089.229831080673,0.7610743415663874,231.91,23.181466666666665,0.9658919408391226,71.05316891079654,12.245100000000003,0.9889920833333333,31471.602677405568
2017-12-30 05:47:21,233.85,31.9534,5372.26,7472.302589999999,5193.662338747167,0.7189564308048184,229.61,28.9319,4875.58,6643.053559,4512.081587398722,0.7339365785173553,231.33,5.5374,1084.14,1280.966742,682.2875160151286,0.8463451582726572,11331.98,10388.031442161018,15372.864663546801,0.7371417265430804,231.5966666666667,22.140900000000002,0.9729558571654608,74.99017655108872,11.33198,0.9823783333333334,31472.585055738902
2017-12-30 05:52:21,233.9,24.9598,3663.97,5838.097220000001,4545.184593531019,0.6275966058681016,229.47,30.5044,5296.88,6999.844668,4576.121462737634,0.7567139345555547,231.1,6.779,1383.46,1566.6269,735.0906557722044,0.8830819897194412,10344.310000000001,9856.396712040858,14288.22261588998,0.7239745822896166,231.49,20.747733333333333,1.041081688193873,67.32655133412165,10.344310000000002,0.90317875,31473.4882344889
2017-12-30 05:57:21,233.66,29.6349,5138.19,6924.490733999999,4641.936605464562,0.7420314644614846,229.34,24.6459,4661.51,5652.290706000001,3196.6724488182995,0.824711650986339,230.92,6.0929,1148.8,1406.972468,812.2992587156601,0.8165049609201024,10948.5,8650.908312998521,13953.77607996871,0.7846263217393231,231.30666666666664,20.124566666666666,1.0174083467834996,69.7240685927813,10.9485,0.8872004166666667,31474.375434905567
2017-12-30 06:02:21,233.71,23.1806,3826,5417.538026,3835.5497993320305,0.7062248537321111,229.3,22.8842,4256.67,5247.34706,3068.4542817501197,0.8112042049682912,230.81,5.5653,1042.64,1284.526893,750.274062753227,0.8116918420952048,9125.31,7654.278143835377,11910.468357679974,0.7661587878797327,231.2733333333333,17.21003333333333,1.0535873857773037,67.66246821137281,9.125309999999999,0.8364087499999999,31475.21184365557
2017-12-30 06:07:21,233.8,28.2928,4914.05,6614.85664,4428.141931471042,0.7428808011174072,229.3,26.9048,5371.3,6169.270640000001,3034.6394414437464,0.8706539740976577,230.96,6.1558,1182.03,1421.743568,790.0378802623143,0.8313946527381089,11467.380000000001,8252.819253177102,14128.334285753954,0.8116583149906725,231.35333333333335,20.451133333333335,1.0575454571650829,69.89995664461955,11.46738,0.85802875,31476.06987240557
2017-12-30 06:12:21,233.85,24.2303,3982.57,5666.255655,4030.581762341446,0.7028574498726885,229.35,24.0662,4635.73,5519.5829699999995,2995.9645408138626,0.8398696106564733,230.96,6.7371,1325.33,1556.000616,815.2535238147576,0.8517541615163473,9943.63,7841.799826970066,12663.712019118555,0.7852065796338376,231.38666666666666,18.34453333333333,1.0645960585455825,63.27461768810326,9.943629999999999,0.8921254166666667,31476.961997822236
2017-12-30 06:17:21,233.45,27.7365,4980.44,6475.085924999999,4137.868429823875,0.7691697156899119,228.96,22.9343,4394.71,5251.037328,2874.007139161172,0.8369222546878836,230.61,7.0729,1333.2,1631.081469,939.6832011455763,0.8173718022910111,10708.35,7951.558770130623,13337.767676689426,0.802859238485246,231.00666666666666,19.247899999999998,1.0576895327696147,63.25365364533273,10.708350000000001,0.8604991666666666,31477.8224969889
2017-12-30 06:22:21,233.47,23.8075,3878.93,5558.337025,3981.0818301795616,0.6978580072697192,228.97,22.748,4309.87,5208.60956,2924.830615885883,0.827451155697683,230.54,6.4511,1236.63,1487.236594,826.207558445649,0.831495140039568,9425.43,7732.120004511094,12191.161160818958,0.7731363629489444,230.99333333333334,17.66886666666667,1.0721810153251143,63.488886289631864,9.42543,0.8389074999999999,31478.661404488903
