DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-30 06:27:21,233.36,23.1921,3910.47,5412.108456,3741.542772521344,0.7225409527158966,228.83,21.9505,4089.72,5022.932915,2916.1696435890694,0.814209560272417,230.41,5.5755,1057.23,1284.650955,729.789560957412,0.8229706255112696,9057.42,7387.501977067825,11688.11543909372,0.7749256111644205,230.86666666666667,16.906033333333333,1.0799884493214003,67.02064943284547,9.05742,0.77011875,31479.4315232389
2017-12-30 06:32:21,233.36,19.4377,3765.21,4535.981672,2529.4907362194303,0.83007610529869,228.53,24.4654,4584.21,5591.077862,3200.807762869631,0.8199152494650056,230.22,5.4509,1035.65,1254.906198,708.6738624210822,0.8252808071635648,9385.07,6438.972361510144,11381.559821799097,0.8245855706020873,230.70333333333335,16.45133333333333,1.1515510540232041,66.8665153786927,9.385069999999999,0.7684370833333333,31480.199960322236
2017-12-30 06:37:21,233.86,11.4416,2480.84,2675.732576,1002.485766815467,0.9271629094222308,228.83,24.0301,4447.87,5498.807783,3233.1624607311924,0.8088789744116792,230.49,6.8524,1412.74,1579.4096760000002,706.1873809708196,0.8944734361624868,8341.45,4941.835608517479,9695.438478176802,0.8603478861503318,231.06000000000003,14.108033333333333,1.2118064571972573,70.32919778565876,8.34145,0.738605,31480.938565322234
2017-12-30 06:42:21,233.39,19.4368,4190.45,4536.354752,1737.4243101479228,0.9237483021257328,228.5,24.5319,4670.64,5605.53915,3099.54692698509,0.8332186922644186,230.26,5.8281,1117.08,1341.978306,743.6652791240355,0.8324128601822569,9978.17,5580.636516257049,11432.732852449655,0.8727720772257885,230.71666666666667,16.59893333333333,1.1587083724626097,64.88870770812582,9.97817,0.7633175000000001,31481.701882822235
2017-12-30 06:47:21,233.49,11.8595,2444.99,2769.0746550000003,1299.9224380182739,0.8829628322173204,228.4,24.0977,4516.71,5503.91468,3145.219798459163,0.8206359041888346,230.11,6.7195,1366.85,1546.2241450000001,722.8624932039163,0.8839921459123249,8328.55,5168.004729681354,9801.684446487187,0.8497059914007798,230.66666666666666,14.225566666666666,1.2239884393063665,69.39711833389181,8.32855,0.76278,31482.464662822236
2017-12-30 06:52:21,232.92,17.6886,3771.55,4120.028712,1658.3266219910904,0.9154183777930914,227.83,23.4235,4423.2,5336.576005000001,2985.6900738592694,0.8288460608179793,229.59,5.3772,1014.74,1234.551348,703.1498867585893,0.8219504208098763,9209.49,5347.166582608949,10649.267417163956,0.8648003321953025,230.11333333333334,15.496433333333334,1.2196888489729596,65.30040245820005,9.20949,0.7307516666666667,31483.195414488902
2017-12-30 06:57:21,233.34,14.6866,3088,3426.9712440000003,1486.0645703343139,0.9010872225457167,228.26,23.0946,4291.95,5271.573396,3060.8252591278338,0.8141686888504056,229.99,6.1906,1230.38,1423.776094,716.4519672985041,0.8641667781788167,8610.33,5263.341796760652,10091.607878748939,0.8532168613221451,230.53,14.657266666666667,1.2189302910684086,57.76429438867638,8.61033,0.7424925,31483.937906988904
2017-12-30 07:02:21,233.35,15.8911,3286.79,3708.188185,1716.8783041536735,0.8863600863881184,228.39,20.0627,4006.94,4582.120053,2222.6686699786637,0.8744729412701838,230.07,5.1266,961.88,1179.476862,682.6071590551677,0.8155140901780573,8255.609999999999,4622.154133187505,9461.469510760066,0.8725505050363792,230.60333333333332,13.693466666666666,1.1910784753039143,62.561708259900094,8.255609999999999,0.7027474999999999,31484.640654488903
2017-12-30 07:07:21,233.51,14.944,3209.15,3489.57344,1370.5761819955267,0.9196396221997838,228.6,16.2412,3315.97,3712.73832,1669.9607156746004,0.8931332386495797,230.3,5.191,1025.72,1195.4873,614.0752120557302,0.8579932216762153,7550.84,3654.6121097258574,8388.76477070104,0.9001134501199018,230.80333333333337,12.1254,1.17271558758537,57.18904118627015,7.55084,0.6586020833333333,31485.299256572238
2017-12-30 07:12:21,233.57,17.8788,3855.44,4175.951316,1604.4163424753963,0.9232483111639801,228.77,15.5029,3213.5,3546.598433,1500.5926145886683,0.9060794619710474,230.52,4.888,929.32,1126.78176,637.1824481800309,0.824755984690416,7998.26,3742.1914052440957,8830.411062973388,0.9057630435277625,230.95333333333335,12.756566666666664,1.132985018618471,61.6824798731111,7.99826,0.6478791666666667,31485.947135738905
2017-12-30 07:17:21,234.42,11.4376,2381.51,2681.2021919999997,1231.7691806038997,0.8882246952899703,229.79,14.4238,3044.45,3314.445002,1310.2938100986287,0.9185399058252347,231.49,4.355,819.2,1008.1389500000001,587.5844641471579,0.8125863999203681,6245.16,3129.6474548496863,6985.464667239189,0.8940221298790458,231.9,10.072133333333333,1.086675291073731,56.761890893686875,6.24516,0.5934758333333333,31486.54061157224
2017-12-30 07:22:21,234.51,16.595,3592.25,3891.6934499999998,1497.0029546640517,0.9230557458219121,230.27,13.953,2922.87,3212.95731,1334.13853815203,0.9097133008592635,232.09,5.6829,1087.78,1318.944261,745.8878167826824,0.824735382809327,7602.9,3577.029309598764,8402.33462150423,0.9048556553010607,232.29,12.076966666666666,0.955701924318739,52.944309967458715,7.6029,0.5770025,31487.11761407224
2017-12-30 07:27:21,233.14,15.3318,3213.41,3574.4558519999996,1565.4810154700194,0.8989927790553112,229.3,14.6544,3047.58,3360.2539200000006,1415.472553769719,0.9069493176872775,231.2,6.5072,1304.78,1504.46464,748.97463549197,0.8672719619385671,7565.7699999999995,3729.9282047317083,8435.23799933073,0.8969243073639753,231.21333333333334,12.164466666666668,0.8332852776656399,46.50649158477972,7.56577,0.6320279166666666,31487.749641988907
2017-12-30 07:32:21,232.98,16.5097,3542.17,3846.4299059999994,1499.3514307430278,0.9208981020230246,229.31,13.5275,2879.73,3101.991025,1153.0409560291214,0.9283489142267909,231.2,6.2406,1220.76,1442.8267199999998,769.0864492018814,0.8460891270436135,7642.66,3421.4788359740305,8373.575658021979,0.912711643403884,231.16333333333333,12.0926,0.801741914086717,48.39323222466632,7.64266,0.6336845833333333,31488.38332657224
2017-12-30 07:37:21,233.29,16.865,3528.6,3934.4358499999994,1740.3354555272438,0.8968503070141557,229.71,13.7182,2912.36,3151.207722,1203.4406248720502,0.9242043866760999,231.45,6.669,1324.15,1543.5400499999998,793.185138195366,0.8578656575836825,7765.110000000001,3736.9612185946603,8617.529371077333,0.9010830907129516,231.48333333333335,12.417399999999999,0.7804737562099403,46.293104836761316,7.765110000000001,0.6419904166666667,31489.025316988904
2017-12-30 07:42:21,233.63,14.2285,3033.73,3324.204455,1358.976653861959,0.9126183545771104,229.96,13.4906,2857.81,3102.298376,1207.1359565650584,0.9211912116863383,231.72,6.7915,1342.74,1573.72638,820.7703768459876,0.853223290315563,7234.28,3386.882987273005,7987.852244995479,0.9056602173046447,231.77,11.503533333333335,0.8025197393968094,40.961617589957875,7.23428,0.6249745833333333,31489.650291572238
2017-12-30 07:47:21,233.32,17.1697,3651.5,4006.0344039999995,1647.683038703631,0.9114999103237857,229.73,13.9385,2989.06,3202.0916049999996,1148.438489084842,0.933471108488166,231.46,6.3741,1179.19,1475.3491860000001,886.6601178190339,0.7992616332388717,7819.75,3682.781645607507,8643.573954778401,0.90468943065814,231.50333333333333,12.494099999999998,0.7847259218729736,48.9831200326554,7.81975,0.6272512499999999,31490.277542822238
2017-12-30 07:52:21,233.27,16.7973,3568.29,3918.306171,1618.774142861407,0.9106715617093618,229.72,12.3918,2625.22,2846.644296,1100.728712966704,0.922215678189531,231.41,7.6811,1381.45,1777.4833509999999,1118.50031764957,0.7771943400892086,7574.96,3838.0031734776812,8491.777632582283,0.8920346631470275,231.46666666666667,12.290066666666666,0.7790898617511557,37.50155952503648,7.57496,0.64144625,31490.918989072237
2017-12-30 07:57:21,233.36,13.907,2970.21,3245.33752,1307.6957500197632,0.9152237576817588,229.74,12.2877,2592.31,2822.976198,1117.6419276201723,0.9182897120551634,231.41,7.5449,1356.62,1745.965309,1099.0800861772836,0.7770028379183563,6919.14,3524.417763817219,7765.05112111378,0.8910617447432276,231.50333333333333,11.246533333333332,0.8020042907949563,32.91354965678312,6.9191400000000005,0.6039208333333332,31491.522909905572
2017-12-30 08:02:21,232.79,15.5136,3260,3611.4109439999997,1553.9269630336457,0.9026942794799262,229.29,12.3295,2600.9,2827.031055,1107.8915903347277,0.9200111174583472,230.94,8.7215,1662.86,2014.1432100000002,1136.516383863033,0.8255917413141639,7523.759999999999,3798.334937231407,8428.185619277301,0.8926903535194264,231.00666666666666,12.1882,0.7719834925398971,28.443084294645637,7.523759999999999,0.6017874999999999,31492.124697405572
2017-12-30 08:07:21,233.21,16.0895,3502.81,3752.2322950000002,1345.2023266189249,0.9335269579838206,229.65,13.315,2845.57,3057.78975,1119.2897436790263,0.9305970104713708,231.34,8.0676,1486.34,1866.358584,1128.7549638741286,0.7963850102237373,7834.72,3593.24703417208,8619.411913059177,0.9089622446433615,231.4,12.490699999999999,0.7821953327571315,35.41114589254404,7.83472,0.6399366666666666,31492.76463407224
2017-12-30 08:12:21,232.74,17.8312,3803.72,4150.033488,1659.6662655851767,0.916551640124982,229.32,13.1826,2786.07,3023.033832,1173.2636125426393,0.9216139000855218,230.99,7.6455,1358.21,1766.034045,1128.7789172371454,0.7690735089990861,7948,3961.708795364961,8880.644153397438,0.894980123368569,231.01666666666665,12.886433333333335,0.7459779236707413,40.67016216020466,7.948,0.6576133333333334,31493.42224740557
2017-12-30 08:17:21,233.08,10.0741,2143.49,2348.0712280000002,958.5870391682909,0.912872648171642,229.49,13.4102,2813.53,3077.506798,1247.035296547861,0.9142238131946444,231.17,8.0851,1534.92,1869.032567,1066.4442461313245,0.8212376964964891,6491.9400000000005,3272.0665818474763,7269.91779043223,0.8929867141749378,231.24666666666667,10.523133333333332,0.7928042206013822,27.43542797772528,6.4919400000000005,0.6016641666666667,31494.02391157224
2017-12-30 08:22:21,232.78,17.871,3802.53,4160.01138,1687.1456015499973,0.9140672110372929,229.34,13.1543,2804.23,3016.807162,1112.3936172931296,0.9295357142220945,231.14,7.1518,1329.79,1653.0670519999999,981.9822983679342,0.8044380283250604,7936.55,3781.521517211061,8791.400962737978,0.9027628285456173,231.08666666666667,12.725699999999998,0.7558491763551927,43.80034104214306,7.93655,0.6011870833333334,31494.62509865557
2017-12-30 08:27:21,232.72,17.9254,3871.83,4171.599088,1552.7947070048995,0.9281404848173656,229.4,11.2406,2470.63,2578.59364,738.3309307813468,0.9581308049763126,231.07,6.4013,1176.63,1479.148391,896.3379974640641,0.7954779974472488,7519.09,3187.4636352503103,8166.801017175766,0.9206897516158957,231.06333333333336,11.855766666666668,0.7198603557466301,51.195620696538654,7.51909,0.6439849999999999,31495.26908365557
2017-12-30 08:32:21,232.46,18.9283,4051.15,4400.072618,1717.213650415513,0.9207007137626291,229.23,11.504,2520.24,2637.0619199999996,776.1996600837224,0.9556999708220731,230.83,7.5872,1475.15,1751.353376,944.018604226949,0.8422914645410773,8046.539999999999,3437.431914726184,8750.01395084477,0.9196031052296946,230.84,12.673166666666667,0.7017847859989623,49.357303488999065,8.046539999999998,0.6485679166666666,31495.917651572236
2017-12-30 08:37:21,232.59,9.9035,2055.56,2303.4550649999996,1039.5086930248121,0.8923812021486082,229.32,11.0219,2392.23,2527.542108,815.9073077335954,0.9464649441163732,230.88,6.936,1359.97,1601.38368,845.5242691196639,0.8492468213488975,5807.76,2700.9402698780714,6405.088177304746,0.9067416152955914,230.92999999999998,9.287133333333333,0.7188325466591716,25.31602862742001,5.80776,0.5772624999999999,31496.494914072235
2017-12-30 08:42:21,231.7,17.1471,3605.74,3972.9830699999993,1668.302588533214,0.9075649043729754,228.6,11.5683,2524.89,2644.51338,786.3723703812494,0.9547654472445891,230.21,6.039,1167.77,1390.23819,754.3708981889985,0.8399783637075888,7298.4,3209.045857103462,7972.742180266015,0.9154190408997378,230.17,11.5848,0.6821045314332855,48.0137766728817,7.2984,0.54609,31497.041004072235
2017-12-30 08:47:21,231.48,10.6302,2217.35,2460.678696,1066.910784671455,0.9011131780855635,228.23,11.5565,2508.37,2637.5399949999996,815.2896223579686,0.9510263369484944,229.9,5.6269,1095.12,1293.62431,688.604415483212,0.8465518091570187,5820.839999999999,2570.804822512636,6363.270836688803,0.9147559721077245,229.87,9.2712,0.7134467307608712,39.30774872724135,5.82084,0.5466349999999999,31497.587639072233
2017-12-30 08:52:21,231.19,17.2734,3702.85,3993.4373459999997,1495.4744109905466,0.9272337786165433,228.06,9.2198,1998.23,2102.667588,654.4370502391633,0.9503309088911491,229.73,5.7937,1100.2,1330.986701,749.0564452955888,0.8266048031685029,6801.28,2898.9679065252985,7393.3364972428835,0.9199202555620628,229.66,10.762299999999998,0.6966820517286398,60.49914980998488,6.801279999999999,0.5259216666666666,31498.1135607389
2017-12-30 08:57:21,231.12,18.416,3951.35,4256.30592,1582.0787787360791,0.9283519733468782,227.98,8.2079,1760.44,1871.237042,634.3335666295056,0.9407894138940416,229.59,6.3841,1248.8,1465.725519,767.3655302708218,0.8520012675033461,6960.59,2983.7778756364064,7573.15941726023,0.91911309619812,229.56333333333336,11.002666666666665,0.6897152565014902,67.37760542898694,6.96059,0.5734112499999999,31498.6869719889
2017-12-30 09:02:21,231.05,10.7166,2272.01,2476.07043,984.3248113404361,0.9175869847934819,227.81,8.1872,1769.9,1865.1260320000001,588.3443764021758,0.9489439156570627,229.31,5.942,1168.82,1362.5600200000001,700.306801125336,0.8578117534961871,5210.7300000000005,2272.975988867948,5684.903427400524,0.9165907682591287,229.39000000000001,8.281933333333333,0.7236583983608686,29.39732268632928,5.210730000000001,0.5071383333333332,31499.194110322234
2017-12-30 09:07:21,230.93,17.094,3624.25,3947.5174200000006,1564.5145313174505,0.9181086780359285,227.77,9.085,1986.26,2069.2904500000004,580.2880137149173,0.9598749175109756,229.38,5.3847,1002.05,1235.142486,722.1307071592097,0.811282917847909,6612.56,2866.933252191577,7207.3057397422635,0.9174801567716577,229.36,10.521233333333333,0.6932333449598899,62.471446630147945,6.61256,0.49263708333333334,31499.68674740557
2017-12-30 09:12:21,230.93,12.9389,2759.69,2987.9801770000004,1145.4853303490852,0.9235971581213069,227.61,11.9306,2644.65,2715.523866,616.3572375786506,0.9739004812708946,229.29,6.0626,1200.87,1390.0935539999998,700.19378172928,0.8638771085186976,6605.21,2462.0363496570158,7049.143361510847,0.9370230766003745,229.27666666666667,10.3107,0.7269238038468766,41.20088839748999,6.6052100000000005,0.5507404166666666,31500.237487822236
2017-12-30 09:17:21,229.67,14.9639,3145.91,3436.758913,1383.677020834321,0.9153711620853516,226.54,9.5013,2075.03,2152.424502,571.9980208968789,0.9640431049135122,228.22,6.3471,1261.4,1448.5351620000001,712.1265024912122,0.8708107563356478,6482.34,2667.8015442224123,7009.842862358291,0.9247482614494976,228.14333333333332,10.270766666666669,0.7027745715412788,45.69408969794528,6.48234,0.5453145833333333,31500.78280240557
2017-12-30 09:22:21,229.18,15.6636,3316.34,3589.783848,1374.204162328759,0.9238272108911667,226.08,9.4384,2057.07,2133.8334720000003,567.1933544458847,0.9640255563485696,227.75,5.6766,1088.47,1292.84565,697.6266435737116,0.8419179814697911,6461.88,2639.024160348355,6979.995820435879,0.9257713279828979,227.67,10.259533333333334,0.6983792331005293,52.67361088548537,6.46188,0.5393425000000001,31501.32214490557
2017-12-30 09:27:21,229.14,16.0217,3293.91,3671.2123379999994,1621.0974500576524,0.8972267732665264,226.2,8.3728,1773.85,1893.92736,663.6392261286019,0.9365987510735364,227.78,7.1578,1395.05,1630.4036839999999,843.8315414232698,0.8556469871175783,6462.81,3128.568217609524,7180.240399063003,0.9000826770150169,227.70666666666668,10.517433333333335,0.6616699847757447,52.33469509354307,6.46281,0.53852875,31501.86067365557
2017-12-30 09:32:21,229.4,18.6863,3948.18,4286.63722,1669.4709771329738,0.921043652021479,226.4,9.4301,2044.8,2134.97464,613.9296974761273,0.9577631329616169,228.04,6.6224,1243.34,1510.172096,857.1612473374151,0.8233101401444514,7236.32,3140.561921946516,7888.438142495661,0.917332413499873,227.9466666666667,11.5796,0.6785212915301888,61.3725862724101,7.23632,0.5707970833333333,31502.431470738902
2017-12-30 09:37:21,231.26,17.7041,3771.79,4094.250166,1592.6344896714459,0.9212407271353824,228.29,8.1058,1729.65,1850.473082,657.6940813984708,0.9347069226916753,229.85,6.2097,1128.44,1427.2995449999999,873.960615564115,0.790611896397683,6629.880000000001,3124.2891866340315,7329.153548406415,0.9045901353017146,229.79999999999998,10.6732,0.6570931244560448,65.87433946707642,6.629880000000001,0.5777583333333334,31503.009229072235
2017-12-30 09:42:21,231.54,12.6404,2501.69,2926.7582159999997,1519.0328498171132,0.8547648337753911,228.59,9.1349,1989.37,2088.146791,634.6369228650336,0.9526964333035722,230.15,7.186,1417.04,1653.8579,852.7857830618483,0.8568087983858831,5908.099999999999,3006.455555743995,6629.058803379551,0.8912426598159001,230.09333333333333,9.653766666666668,0.6533580575998132,30.93749244681694,5.908099999999999,0.5224158333333333,31503.531644905568
2017-12-30 09:47:21,230.88,18.7691,4061.04,4333.409808,1512.082895370026,0.9371465381609714,228,9.4557,2056.79,2155.8996,646.1563132711467,0.9540286569931178,229.6,7.0833,1266.69,1626.3256800000001,1020.0155201404842,0.7788661370704052,7384.52,3178.254728781657,8039.430250423407,0.9185377284181406,229.49333333333334,11.769366666666668,0.6507088078085083,59.47417164899838,7.38452,0.5538591666666666,31504.085504072234
2017-12-30 09:52:21,230.93,15.4772,3195.31,3574.149796,1601.4183613743296,0.8940056187840875,227.97,9.3252,2036.36,2125.865844,610.3634467150143,0.9578967580420846,229.51,7.0741,1283.32,1623.5766909999998,994.5305672318518,0.7904277063805175,6514.99,3206.3123753211958,7261.235001584638,0.8972289147201842,229.47,10.6255,0.6536802196365538,45.66091007482,6.51499,0.57914625,31504.664650322233
2017-12-30 09:57:21,230.89,15.1332,3187.06,3494.104548,1432.2762124514545,0.9121249682767077,227.95,9.0484,1976.36,2062.58278,590.1261515578935,0.9581966935649485,229.52,8.1463,1559.22,1869.7387760000001,1031.8701866407318,0.8339239791216695,6722.64,3054.27255065008,7383.933191954986,0.910441606828799,229.45333333333335,10.775966666666667,0.6551804288453826,40.43473284685983,6.72264,0.5515679166666667,31505.2162182389
2017-12-30 10:02:21,231.17,15.6959,3342.93,3628.421203,1410.7655515641025,0.9213180645168885,228.15,9.854,2162.95,2248.1901,613.1933000596222,0.9620850122950012,229.77,7.5394,1403.32,1732.327938,1015.7032353868582,0.8100775662719815,6909.199999999999,3039.6620870105826,7548.283927039942,0.9153338781082975,229.6966666666667,11.029766666666667,0.6733518118097843,42.30491427742502,6.909199999999999,0.5679933333333334,31505.784211572234
2017-12-30 10:07:21,231.65,13.2677,2780.66,3073.462705,1309.2375504185318,0.9047319804715184,228.64,7.4072,1572.19,1693.5822079999998,629.6342582437478,0.9283222229032771,230.24,6.7835,1200.6,1561.83304,998.9404811277004,0.768712128154236,5553.450000000001,2937.8122897899802,6282.6386138740345,0.8839359290436096,230.17666666666665,9.152800000000001,0.6676031454100453,44.957827113014574,5.553450000000001,0.5192770833333333,31506.30348865557
2017-12-30 10:12:21,230.7,18.4835,4009.09,4264.14345,1452.624085604358,0.9401864751993746,227.74,9.2968,2042.28,2117.253232,558.4385821327585,0.9645893883325526,229.46,8.1274,1546.26,1864.913204,1042.58393947612,0.829132421114007,7597.63,3053.646607213236,8188.329452253672,0.927860810230212,229.29999999999998,11.969233333333333,0.6803314435237566,54.42509545306437,7.5976300000000005,0.5479616666666667,31506.851450322236
2017-12-30 10:17:21,230.5,15.8316,3355.91,3649.1838,1433.3214845534267,0.9196330423257936,227.53,9.0614,1966.57,2061.740342,619.1733787319008,0.9538398021994954,229.21,5.7434,1085,1316.4447140000002,745.5210828799828,0.824189567903115,6407.48,2798.01594616531,6991.758947889676,0.9164331962465568,229.08,10.212133333333334,0.6766195215645239,55.02735308326042,6.40748,0.5835462499999999,31507.434996572236
2017-12-30 10:22:21,230.37,13.944,3012.37,3212.27928,1115.5111634660232,0.9377671545420545,227.35,8.9567,1943.44,2036.305745,607.9326060674853,0.9543949894420203,228.95,5.6028,1065.62,1282.76106,714.0937982172399,0.830723689102318,6021.429999999999,2437.537567750748,6496.091797311383,0.9269311746013446,228.89000000000001,9.501166666666668,0.672812267901621,46.7609240970407,6.02143,0.51787125,31507.952867822234
2017-12-30 10:27:21,230.71,17.601,3760.87,4060.72671,1531.4562535075636,0.9261568848596561,227.66,9.7636,2148.7,2222.781176,569.0733400713333,0.9666718538019506,229.27,5.7452,1087.44,1317.202004,743.300320019853,0.825568133587504,6997.01,2843.82991359875,7552.848304949536,0.9264067961506278,229.21333333333334,11.0366,0.6776801814903183,59.47846256999437,6.99701,0.5424349999999999,31508.495302822233
2017-12-30 10:32:21,230.2,16.4989,3594.68,3798.0467799999997,1226.1464189355065,0.9464549038545544,227.17,8.0386,1691.42,1826.128762,688.3637403318486,0.9262326048397238,228.74,6.2726,1227.45,1434.794524,742.9682520810603,0.855488350051718,6513.55,2657.478411348415,7034.808107495392,0.9259030097864354,228.70333333333335,10.270033333333334,0.6704464298727725,60.65089045475346,6.51355,0.56294,31509.058242822233
2017-12-30 10:37:21,230.21,15.0366,3218.59,3461.575686,1274.0426373580947,0.9298048900150496,227.18,9.5179,2071.34,2162.2765219999997,620.4759157230964,0.9579440829723815,228.74,6.229,1229.57,1424.8214600000001,719.912361316662,0.8629642622030692,6519.5,2614.430914397853,7024.181749937796,0.9281508127345559,228.71,10.261166666666666,0.6689694372786502,46.538892588562064,6.5195,0.5430437499999999,31509.601286572233
2017-12-30 10:42:21,230.57,17.7354,3842.85,4089.2511779999995,1398.026850341003,0.9397441812022632,227.64,8.413,1787.46,1915.1353199999999,687.5536650411382,0.9333335254868571,229.23,5.367,996.48,1230.27741,721.5331698240268,0.8099636650241347,6626.789999999999,2807.113685206168,7196.821030550346,0.9207940522446538,229.14666666666665,10.505133333333333,0.6575119283137412,68.82603425626836,6.626789999999999,0.5477620833333332,31510.149048655567
2017-12-30 10:47:21,230.55,11.2593,2457.25,2595.831615,836.8179078709468,0.9466137887376027,227.48,8.8867,1937.4,2021.5465159999997,577.1754987451708,0.9583751769578378,228.94,6.3103,1264.04,1444.6800819999999,699.5022642761968,0.8749618796225641,5658.69,2113.4956708923146,6040.499686862053,0.9367917048828791,228.99,8.818766666666667,0.6812524564391468,28.444642674901633,5.65869,0.511895,31510.660943655566
2017-12-30 10:52:21,230.22,18.9197,4105.09,4355.693334,1456.1251703586584,0.9424653402378398,227.12,11.0497,2436.36,2509.607864,601.8983148760611,0.9708130241976322,228.76,6.9544,1365.58,1590.888544,816.1602924857592,0.8583756575218635,7907.030000000001,2874.1837777204787,8413.207224894177,0.9398354026753997,228.70000000000002,12.307933333333333,0.6908613904678672,53.71955215877022,7.907030000000001,0.5652383333333333,31511.2261819889
2017-12-30 10:57:21,230.3,13.844,3039.53,3188.2732,962.4673381150337,0.9533467834563236,227.14,10.4347,2280.81,2370.137758,644.5608860280505,0.9623111535612269,228.8,5.7532,1114.46,1316.33216,700.5064338393083,0.8466404102745618,6434.8,2307.5346579823927,6836.034467276326,0.9413059619290964,228.74666666666667,10.010633333333333,0.7023781767311801,42.529110712275944,6.4348,0.59757625,31511.823758238897
2017-12-30 11:02:21,230.35,17.5619,3821.79,4045.3836650000003,1326.2918958316961,0.9447286874334081,227.23,9.1162,1978.5,2071.4741259999996,613.6308374645637,0.9551169262347814,228.82,6.839,1322.25,1564.8999800000001,836.998736500839,0.8449421796273522,7122.54,2776.921469797099,7644.728177052477,0.9316930353887595,228.79999999999998,11.172366666666667,0.6861888111888083,57.190508725396896,7.12254,0.5648891666666667,31512.388647405565
2017-12-30 11:07:21,230.98,14.9718,3279.88,3458.1863639999997,1096.102236908372,0.9484393421198513,227.84,8.9083,1937.41,2029.6670720000002,604.9718299731433,0.9545457118200713,229.41,6.1406,1135.01,1408.715046,834.404207040438,0.8057058829767053,6352.3,2535.4782739219536,6839.617340723839,0.9287507887579766,229.41,10.0069,0.6843642386992691,49.614765811590004,6.3523000000000005,0.5614516666666667,31512.950099072234
2017-12-30 11:12:21,230.67,13.5001,2849.02,3114.0680669999997,1257.1813574457406,0.91488687424378,227.53,9.5093,2064.12,2163.651029,648.686673897931,0.9539985757102422,229.11,6.1125,1134.92,1400.4348750000001,820.4720791814099,0.8104054106764514,6048.0599999999995,2726.3401105250814,6634.151050575944,0.9116554558212745,229.10333333333332,9.7073,0.6867352431944785,39.07162650788582,6.0480599999999995,0.5166816666666667,31513.4667807389
2017-12-30 11:17:21,230.26,18.593,4001.65,4281.22418,1521.735113913283,0.9346976079164347,227.24,9.6186,2108.26,2185.730664,576.7653837999304,0.9645561709519028,228.85,7.3427,1421.19,1680.3768949999999,896.5966167401259,0.8457566896026621,7531.1,2995.0971144533396,8104.817945827453,0.929212728816097,228.78333333333333,11.851433333333333,0.6745829387338773,56.88397746545426,7.5311,0.5657983333333333,31514.032579072235
2017-12-30 11:22:21,230.74,11.6615,2513.08,2690.77451,961.611344185239,0.9339615752492021,227.61,9.2482,2026.5,2104.9828020000004,569.429843541567,0.962715703935713,229.21,6.7322,1307.03,1543.087562,820.2388695368585,0.8470225748602075,5846.61,2351.2800572636647,6301.695517857541,0.9277836390907915,229.1866666666667,9.213966666666666,0.6879399616033577,26.93483443612776,5.84661,0.5574045833333332,31514.58998365557
2017-12-30 11:27:21,230.59,17.0578,3660.59,3933.358102,1439.2313262533728,0.9306526141463435,227.56,8.9486,1940.17,2036.3434160000002,618.413194382647,0.9527715142522896,229.21,6.8035,1298.8,1559.430235,863.0997728143343,0.8328682943613697,6899.56,2920.7442934503542,7492.307750040892,0.9208858245261407,229.12,10.936633333333333,0.6808659217877105,55.96938728859278,6.89956,0.5310904166666666,31515.121074072234
2017-12-30 11:32:21,230.8,16.9409,3687.5,3909.95972,1300.0495229115222,0.943104344819184,227.62,12.7826,2848.59,2909.575412,592.5909972442789,0.9790397555091794,229.29,5.5025,996.45,1261.6682250000001,773.8824894482696,0.7897876638686053,7532.54,2666.5230096040705,7990.588452194741,0.9426765056246976,229.23666666666668,11.741999999999999,0.7052391269575871,53.138306932379486,7.53254,0.6013375,31515.722411572235
2017-12-30 11:37:21,230.75,12.7473,2715.64,2941.4394749999997,1130.2059880784007,0.923235042937608,227.73,9.4501,2059.81,2152.071273,623.3727039034043,0.9571290811054843,229.31,4.9676,906.32,1139.120356,690.0574201134036,0.7956314670580781,5681.7699999999995,2443.636112095209,6184.971122102009,0.9186413142166794,229.26333333333332,9.055000000000001,0.6688087933817,45.139701822197694,5.681769999999999,0.5505962499999999,31516.273007822234
2017-12-30 11:42:21,230.75,17.6364,3853.71,4069.5992999999994,1307.8829070144184,0.9469507231338478,227.7,9.5359,2087.88,2171.3244299999997,596.1601176821736,0.9615698009716588,229.42,6.0802,1088.75,1394.9194839999998,872.022823292387,0.780510999013331,7030.34,2776.065847988979,7558.585986014235,0.9301131207620504,229.29,11.084166666666667,0.6934449823367802,59.113450116532576,7.03034,0.52967125,31516.802679072232
2017-12-30 11:47:21,230.9,16.0388,3510.54,3703.3589199999997,1179.3965400761379,0.9479340446969153,227.89,9.181,1993.79,2092.25809,634.3069848822784,0.952936929497068,229.43,6.0802,1074.48,1394.980286,889.6419099439064,0.7702474441993655,6578.8099999999995,2703.3454349023227,7112.581637950261,0.9249538824127878,229.40666666666667,10.433333333333332,0.6611258027956235,53.72651757188499,6.57881,0.5670479166666667,31517.369726988898
2017-12-30 11:52:21,230.6,12.6064,2669.74,2907.03584,1150.3676401240205,0.9183718904545738,227.58,9.3559,2049.43,2129.215722,577.4047678292771,0.9625281171956328,229.1,7.0755,1394.7,1620.99705,826.101292886473,0.8603963838182186,6113.87,2553.8737008397707,6625.834080079355,0.9227321309450564,229.09333333333333,9.679266666666665,0.6605750203701496,30.241271721686935,6.1138699999999995,0.5288616666666667,31517.898588655564
2017-12-30 11:57:21,230.42,17.8621,3958.34,4115.785082,1127.488929264384,0.9617460390027236,227.4,9.2869,2021.88,2111.8410599999997,609.8146671751362,0.9574015953643786,229.04,5.3607,956.23,1227.8147279999998,770.1643937457208,0.7788064259154254,6936.450000000001,2507.467990185241,7375.753136073876,0.9404395553960043,228.95333333333335,10.836566666666668,0.6784497568645756,64.83172714605179,6.936450000000001,0.5437633333333333,31518.4423519889
2017-12-30 12:02:21,230.14,16.1275,3469.18,3711.5828500000002,1319.3321719772186,0.9346901686432784,227.21,9.2623,2011.5,2104.487183,618.6550358732046,0.9558148019379027,228.85,6.9185,1363.7,1583.2987249999999,804.4607899622113,0.8613030367974307,6844.38,2742.4479978126346,7373.368199480244,0.9282569125576107,228.73333333333335,10.769433333333334,0.6659865928300818,49.752540368883544,6.84438,0.57420125,31519.0165532389
2017-12-30 12:07:21,230.31,17.1138,3690.97,3941.4792780000002,1382.750649250762,0.9364428275956547,227.3,8.4347,1816.95,1917.20731,611.8631930566146,0.9477065889134337,229.01,5.9098,1094.34,1353.403298,796.3168034377253,0.8085838135736536,6602.26,2790.930645745102,7167.923756357846,0.9210840160156405,228.87333333333333,10.4861,0.6874253590049766,63.20462326317697,6.60226,0.5602766666666665,31519.576829905567
2017-12-30 12:12:21,230.62,13.8114,2940.22,3185.1850680000002,1224.953170129441,0.9230923595426072,227.52,8.6803,1888.09,1974.9418560000004,579.2335336293354,0.9560230820283955,229.2,5.2488,987.31,1203.02496,687.377638771441,0.8206895391430615,5815.619999999999,2491.5643425302173,6326.873545232907,0.9191933359221125,229.11333333333332,9.246833333333333,0.6954345738644508,49.36356590544512,5.815619999999999,0.5174116666666666,31520.094241572235
2017-12-30 12:17:21,230.18,20.0783,4376.85,4621.623094,1484.1105418715022,0.9470374175865239,227.14,9.8111,2125.9,2228.493254,668.3796624101514,0.9539629506098564,228.94,4.579,837.13,1048.3162599999998,631.0153279282423,0.7985471865141156,7339.88,2783.5055322098956,7849.951685344509,0.9350223153224256,228.75333333333333,11.489466666666665,0.7052720543234389,74.75397755625444,7.33988,0.5481458333333333,31520.64238740557
2017-12-30 12:22:21,230.2,15.8342,3422.08,3645.03284,1255.2421592180785,0.9388337911380793,227.08,10.996,2424.24,2496.97168,598.2708359280306,0.9708720444919101,228.87,5.845,1183.77,1337.74515,623.0976435908923,0.8848994892637062,7030.09,2476.6106387370014,7453.574019489261,0.9431837641402695,228.71666666666667,10.891733333333333,0.7155869707789795,46.335447066888655,7.03009,0.5987487499999999,31521.241136155568
2017-12-30 12:27:21,230.51,18.9662,4085.8,4371.898762,1555.5504315762732,0.9345596095484336,227.52,8.929,1939.54,2031.52608,604.3863020619898,0.954720699426118,229.31,4.5406,830.38,1041.2049860000002,628.1535468906154,0.7975182708162711,6855.72,2788.0902805288783,7400.969134564716,0.9263273329950478,229.11333333333332,10.811933333333334,0.6954345738644508,75.41913564641537,6.85572,0.5785754166666667,31521.819711572236
2017-12-30 12:32:21,230.91,12.8043,2795.95,2956.6409129999997,961.4515515227347,0.9456508525288069,227.65,9.6616,2108.87,2199.46324,624.7446416027096,0.9588112052284173,229.41,4.3783,817.31,1004.4258030000001,583.8454912322223,0.8137086856578891,5722.129999999999,2170.041684357667,6119.7918795290625,0.9350203589669025,229.32333333333335,8.948066666666666,0.7296829803625213,51.069877291928975,5.722129999999999,0.5240770833333332,31522.34378865557
2017-12-30 12:37:21,230.86,15.6534,3389.28,3613.7439240000003,1253.7648223837352,0.9378860459621211,227.81,9.0061,1944.72,2051.679641,653.799258866121,0.9478672796363727,229.49,5.413,1037.37,1242.22937,683.3720002974933,0.835087323688056,6371.37,2590.9360815473497,6878.030637876218,0.926336379619172,229.38666666666668,10.024166666666668,0.6873401534526922,56.15662149804636,6.37137,0.5038958333333333,31522.8476844889
2017-12-30 12:42:21,230.69,17.9169,3916.31,4133.249661,1321.4646208115503,0.9475135356455788,227.65,8.2815,1768.86,1885.283475,652.2484814149251,0.9382461701150804,229.31,6.7673,1324.24,1551.809563,809.0125723486941,0.8533521326160303,7009.41,2782.7256745751693,7541.577469471478,0.9294355230552617,229.2166666666667,10.988566666666665,0.6834872391478329,63.05038267047265,7.00941,0.5575325,31523.4052169889
2017-12-30 12:47:21,231.19,11.3337,2470.34,2620.238103,873.5376356019465,0.9427921825774626,227.99,9.6445,2116.1,2198.8495550000002,597.5451075221843,0.9623668864421239,229.63,6.3809,1257.77,1465.2460669999998,751.6386525179291,0.8584018946218405,5844.210000000001,2222.72139564206,6252.621924180687,0.9346814937584441,229.60333333333332,9.1197,0.7026611111917578,30.031689638913566,5.844210000000001,0.5355675,31523.9407844889
2017-12-30 12:52:21,231.15,17.8724,3894.64,4131.20526,1377.910073499597,0.9427369871232203,227.97,10.5569,2327.05,2406.656493,613.8678789438799,0.9669223700052154,229.76,5.8643,1095.99,1347.381568,783.7365690626785,0.8134221411584577,7317.68,2775.5145215061552,7826.360676680544,0.9350041867868151,229.62666666666667,11.431199999999999,0.7214609220764138,56.34754006578488,7.31768,0.5484120833333334,31524.48919657223
2017-12-30 12:57:21,231.08,15.0552,3312.02,3478.955616,1064.7326883767312,0.9520155947859037,227.93,8.8236,1925.23,2011.1631480000003,581.6069591857299,0.9572719159629309,229.69,6.8462,1352.37,1572.5036779999998,802.410867588125,0.8600107070782953,6589.62,2448.750515150586,7029.898351317056,0.9373705949482798,229.5666666666667,10.241666666666665,0.712937418324387,46.99951179820994,6.58962,0.5794708333333333,31525.068667405565
2017-12-30 13:02:21,231.09,18.0206,3876.78,4164.380454,1520.7371229957023,0.9309379973379349,228.09,9.0556,1971.8,2065.4918040000002,615.0293914856227,0.9546394694868514,229.79,6.4085,1236.36,1472.609215,799.9949065481082,0.8395710059440311,7084.94,2935.761421029433,7669.098377567258,0.9238295887198462,229.65666666666667,11.161566666666667,0.6821777435882532,61.45224535384818,7.08494,0.5697733333333332,31525.638440738898
2017-12-30 13:07:21,230.39,15.9422,3439.54,3672.9234579999998,1288.38321811745,0.9364583932475732,227.3,9.8467,2149.65,2238.15491,623.1711471635289,0.960456307289293,229.07,5.3385,984.02,1222.890195,726.0613394384374,0.8046675032830728,6573.210000000001,2637.615704719416,7082.662374409959,0.9280704984257563,228.92,10.3758,0.7076708020268986,53.647911486343226,6.573210000000001,0.5690895833333334,31526.20753032223
2017-12-30 13:12:21,231,13.6359,2953.99,3149.8929,1093.51193929029,0.9378064885952154,227.86,8.9127,1933.76,2030.847822,620.4152952032562,0.9521934529272672,229.56,5.7924,1103.03,1329.703344,742.5872353769504,0.8295308912150859,5990.78,2456.5144698704967,6474.86743872669,0.9252359305719025,229.47333333333336,9.447000000000001,0.7030591789895748,44.341060654175905,5.99078,0.5234995833333334,31526.731029905564
2017-12-30 13:17:21,231.14,19.884,4357.69,4595.98776,1460.6989265313437,0.9481509150059181,227.99,9.2893,2036.42,2117.8675070000004,581.6840730210827,0.9615426806772382,229.81,5.3605,962.26,1231.896505,769.1714317570661,0.7811208133917061,7356.37,2811.5544313094924,7875.342398722486,0.9341016082289105,229.64666666666668,11.511266666666666,0.7213980898191422,72.73511747910743,7.35637,0.55613125,31527.287161155564
2017-12-30 13:22:21,231.08,14.4302,3199.18,3334.530616,940.3944686360823,0.9594093947284363,227.81,10.1205,2227.98,2305.551105,593.0185640995746,0.9663546364980706,229.68,5.1403,932.93,1180.624104,723.5432883012618,0.7902007055752945,6360.09,2256.956321036919,6748.6736951173225,0.9424207314396511,229.5233333333333,9.897,0.7464745777480765,48.06203900171769,6.3600900000000005,0.5715191666666666,31527.85868032223
2017-12-30 13:27:21,231.18,13.8909,3018.24,3211.2982620000002,1096.6603074444804,0.9398815537365366,228,9.3166,2034.62,2124.1848,610.3134605684526,0.9578356835996567,229.8,6.7439,1350.25,1549.7482200000002,760.6211165180525,0.8712705603236633,6403.11,2467.5948845309854,6862.131023688157,0.9331080939574584,229.66,9.9838,0.722807628668465,39.13439772431339,6.40311,0.5318,31528.390480322232
2017-12-30 13:32:21,230.93,18.5886,4119.47,4292.665398,1207.038996174729,0.959653180031061,227.72,9.1436,1984.64,2082.1805919999997,629.8254425644211,0.9531545955356788,229.62,5.1521,927.32,1183.025202,734.5925715436691,0.7838548142780817,7031.43,2571.4570102828193,7486.881794220652,0.9391666909216827,229.42333333333332,10.961433333333332,0.7424411931364083,69.58183692521965,7.03143,0.5597725,31528.950252822233
2017-12-30 13:37:21,230.83,9.7404,2106.91,2248.3765319999998,784.9377564803125,0.9370805868204998,227.46,9.6181,2111.14,2187.733026,573.8150341801065,0.9649897747623982,229.33,5.3386,1019.67,1224.301138,677.6329150861071,0.8328588190857338,5237.719999999999,2036.3857057465261,5619.659913283789,0.9320350485300796,229.20666666666668,8.232366666666666,0.7620488060265858,35.15109061387774,5.2377199999999995,0.5112145833333333,31529.461467405567
2017-12-30 13:42:21,230.79,19.9466,4398.6,4603.475813999999,1358.052874553474,0.9554954077575611,227.56,8.8297,1883.92,2009.2865320000003,698.6256517453305,0.9376064438777614,229.41,5.8439,1055.54,1340.649099,826.5442002999667,0.7873350310587125,7338.06,2883.2227265987713,7884.167543550534,0.9307336455581459,229.25333333333333,11.540066666666666,0.7386297545655438,72.84648846627114,7.3380600000000005,0.5239908333333332,31529.9854582389
2017-12-30 13:47:21,230.86,11.9251,2632.44,2753.0285860000004,805.8697424107456,0.9561978445798818,227.56,9.4344,2065.53,2146.892064,585.4326208592923,0.9621023965925845,229.34,5.7501,1073.71,1318.727934,765.6305896526785,0.8142013013580404,5771.68,2156.932952922716,6161.546054831037,0.9367259367435293,229.25333333333333,9.036533333333333,0.7386297545655438,36.36829757724201,5.77168,0.5462391666666667,31530.531697405568
2017-12-30 13:52:21,230.71,17.2812,3715.14,3986.945652,1446.8829988640077,0.9318260955316378,227.63,9.9199,2180.13,2258.066837,588.1318078961408,0.9654851505177127,229.47,6.2265,1184.14,1428.7949549999998,799.5420463199239,0.8287683238635177,7079.410000000001,2834.5568530800724,7625.795597932271,0.9283503483780207,229.27,11.142533333333333,0.7153138221311182,55.09219926049133,7.079410000000001,0.5354620833333333,31531.067159488903
2017-12-30 13:57:21,232.66,16.5952,3636.53,3861.0392319999996,1297.4103090939066,0.9418526416050673,229.52,9.5179,2102.98,2184.548408,591.3770933130015,0.9626612037063177,231.34,6.5097,1213.91,1505.953998,891.246293676548,0.8060737589675034,6953.42,2780.033696083456,7488.567089087167,0.9285381191460489,231.17333333333332,10.874266666666665,0.7151920636751532,52.60983116102849,6.95342,0.5847012500000001,31531.651860738904
2017-12-30 14:02:21,232.6,14.6211,3149.63,3400.86786,1282.861280217381,0.9261253684816794,229.38,9.8862,2191.45,2267.696556,583.0905312164329,0.9663770905334479,231.16,5.789,1016.07,1338.18524,870.8280494184013,0.7592894986646244,6357.15,2736.7798608522153,6921.22244471786,0.9185010380430195,231.04666666666665,10.098766666666668,0.721354993219259,44.78104587028777,6.35715,0.5546070833333333,31532.206467822238
2017-12-30 14:07:21,232.69,17.8119,3902.62,4144.651011,1395.5963379800482,0.9416040071027345,229.58,7.4228,1583.55,1704.126424,629.6159674555815,0.9292444373246805,231.28,5.9947,1053.62,1386.454216,901.1882093459585,0.7599385452768531,6539.79,2926.4005147815883,7164.682352834209,0.9127815690828199,231.1833333333333,10.409799999999999,0.6935332708528424,71.10703375665241,6.53979,0.5373724999999999,31532.743840322237
2017-12-30 14:12:21,232.58,12.1917,2655.24,2835.545586,994.9971420482001,0.9364123832499018,229.33,8.9905,1972.34,2061.7913650000005,600.7150382573799,0.9566147348764357,231.05,6.1593,1209.22,1423.1062650000001,750.3455424551081,0.8497046424006853,5836.8,2346.057722760688,6290.645521607863,0.9278539030614681,230.98666666666668,9.113833333333334,0.7172131147540981,33.771373187279416,5.8368,0.5156912499999999,31533.259531572236
2017-12-30 14:17:21,230.3,16.984,3661.07,3911.415200000001,1376.857044827474,0.9359962603816643,227.15,9.4315,2039.06,2142.365225,657.2389776095914,0.951779825496374,228.9,5.1387,936.89,1176.24843,711.1944157383866,0.7965069079837156,6637.02,2745.2904381754524,7182.38498483182,0.9240690959919925,228.78333333333333,10.518066666666668,0.7139214686384464,61.474542216250136,6.637020000000001,0.5197425,31533.779274072236
2017-12-30 14:22:21,229.56,19.0049,4195.56,4362.764844,1196.2413512508024,0.9616745687703172,226.43,8.6148,1868.12,1950.6491640000002,561.3909748240524,0.9576914365109275,228.15,5.8947,1052.28,1344.8758050000001,837.494914894651,0.7824365611217162,7115.96,2595.1272409695057,7574.402426490291,0.9394747729686291,228.04666666666665,11.171466666666667,0.7089192270587801,70.12000811591433,7.11596,0.5730408333333332,31534.35231490557
2017-12-30 14:27:21,229.29,12.1882,2621.97,2794.632378,967.0798556820084,0.9382164254020534,226.12,8.7455,1888.34,1977.53246,587.2024137839111,0.9548970943313871,227.8,5.9474,1109.05,1354.81772,778.1639621095277,0.8185972058292831,5619.36,2332.446231575447,6084.201856676888,0.923598547907025,227.73666666666668,8.960366666666667,0.7098842230061069,36.0234514212588,5.6193599999999995,0.5306383333333333,31534.882953238903
2017-12-30 14:32:21,229.44,14.0846,3072.36,3231.570624,1001.8246993859495,0.9507327419003052,226.21,9.1811,1977.62,2076.856631,634.3126999585228,0.9522178712200187,227.86,7.7391,1545.79,1763.4313260000001,848.6597182723585,0.8765807759048507,6595.7699999999995,2484.7971176168307,7048.290474194215,0.9357971304033197,227.83666666666667,10.334933333333334,0.7139617562288768,36.281478996800494,6.59577,0.5089637499999999,31535.3919169889
2017-12-30 14:37:21,229.68,17.8995,3960.51,4111.15716,1102.7119905574903,0.9633565066629562,226.43,8.1262,1725.78,1840.0154660000003,638.2321730524076,0.937916029451461,228.24,6.1325,1115.3,1399.6818,845.7038791747619,0.7968239638466399,6801.59,2586.6480427846595,7276.838229982972,0.9346902851261978,228.11666666666667,10.7194,0.7393877401914228,66.98229378509991,6.80159,0.5582233333333333,31535.950140322235
2017-12-30 14:42:21,229.97,14.558,3146.59,3347.90326,1143.428008323492,0.9398688539166452,226.65,9.1509,1999.99,2074.051485,549.2991555889241,0.9642913951097024,228.54,5.2476,962.61,1199.286504,715.3111956180622,0.8026522409694357,6109.19,2408.0383595304784,6566.646876227641,0.9303363063599915,228.38666666666666,9.652166666666666,0.7604063284488224,50.82623935903856,6.10919,0.5379491666666666,31536.488089488903
2017-12-30 14:47:21,230.18,16.7731,3692.23,3860.832158,1128.4779924070021,0.9563300990304276,226.89,8.9137,1912.69,2022.429393,657.1435258528747,0.9457388260970553,228.75,6.7846,1341.88,1551.9772500000001,779.7380650690094,0.8646260761876503,6946.8,2565.3595833288864,7405.342668086154,0.9380794800945167,228.60666666666665,10.823799999999999,0.7509258989239167,54.96498457103791,6.9468000000000005,0.5439995833333333,31537.032089072236
2017-12-30 14:52:21,230.28,16.71,3596.1,3847.9788000000003,1369.3084514635275,0.934542570764683,227.02,8.6434,1876.14,1962.224668,574.8254936132444,0.9561290460751664,228.86,6.2857,1219.2,1438.5453020000002,763.5207566964186,0.8475228401253364,6691.44,2707.6547017731905,7218.501455124496,0.9269846437794469,228.72000000000003,10.546366666666666,0.7432668765302627,58.443192126198305,6.691439999999999,0.56826,31537.600349072236
2017-12-30 14:57:21,229.82,12.4361,2652.39,2858.0645019999997,1064.593812443275,0.9280371377706577,226.51,8.8969,1941.35,2015.236819,540.6843942201763,0.9633359125322729,228.32,4.9997,911.96,1141.5315039999998,686.6026019645581,0.7988916616006072,5505.7,2291.8808086280096,5963.677567655496,0.9232055116226645,228.21666666666667,8.777566666666667,0.7478273570437498,43.04002248155336,5.5057,0.5082141666666666,31538.108563238904
2017-12-30 15:02:21,229.66,18.174,3975.17,4173.84084,1272.387845254702,0.9524009545126786,226.34,9.3218,2015.94,2109.896212,622.6137982826509,0.9554687991448937,228.14,5.2347,942.49,1194.244458,733.4387672898902,0.7891935304254099,6933.6,2628.440410827243,7415.086510167612,0.9350666361737797,228.04666666666665,10.910166666666667,0.7483848335136007,66.57857350177969,6.9336,0.5183041666666666,31538.626867405572
2017-12-30 15:07:21,230.01,19.5987,4247.19,4507.896987,1510.7985799912844,0.9421666050151912,226.69,9.3133,2015.14,2111.231977,629.6913856067334,0.9544853535533581,228.52,6.7043,1311.83,1532.066636,791.4102780760159,0.8562486573201507,7574.16,2931.900243674034,8121.818684534632,0.9325694520147969,228.40666666666667,11.872099999999998,0.7515834330579968,65.08199897238066,7.57416,0.60449,31539.231357405573
2017-12-30 15:12:21,229.73,14.4009,3143.66,3308.318757,1030.7156748192128,0.9502288717942906,226.36,8.3706,1804.8,1894.769016,576.9285778964396,0.9525171589569628,228.17,5.2875,971.49,1206.4488749999998,715.3503113082186,0.8052475493418652,5919.95,2322.994564023871,6359.411273615227,0.9308959187089341,228.08666666666667,9.353,0.7570221845497294,53.97091842189672,5.91995,0.5622545833333333,31539.793611988905
2017-12-30 15:17:21,229.59,16.7481,3630,3845.1962790000002,1268.3195275779076,0.9440350340045671,226.25,8.7268,1865.28,1974.4385000000002,647.4086127649608,0.9447141554421674,228.06,5.3034,965.64,1209.493404,728.2950533399959,0.7983838496402416,6460.92,2644.023193682864,6980.998918144374,0.9255007880329801,227.9666666666667,10.259433333333334,0.7530340693083916,63.245858283271005,6.46092,0.5158695833333333,31540.30948157224
2017-12-30 15:22:21,229.6,13.3839,2920.99,3072.94344,954.3577973375795,0.9505511757808337,226.12,8.9996,1943.62,2034.9895519999998,602.9293261644851,0.9551007267284486,227.86,7.9028,1579.1,1800.7320080000002,865.4934746349699,0.8769211592755782,6443.709999999999,2422.7805981370348,6884.1313461328755,0.9360236863609116,227.86,10.095433333333332,0.763626788378833,32.573803997186864,6.443709999999999,0.5376929166666666,31540.847174488907
2017-12-30 15:27:21,229.84,12.0052,2619.32,2759.275168,867.6186894837085,0.9492782852456707,226.38,8.8951,1938.74,2013.6727379999998,544.210536616497,0.9627880257869391,228.12,6.228,1162.48,1420.73136,816.7728245280015,0.8182264661209421,5720.540000000001,2228.602050628207,6139.319587027887,0.9317872964436077,228.11333333333334,9.042766666666667,0.7598562118245383,32.760254052041596,5.720540000000001,0.5068437499999999,31541.354018238908
2017-12-30 15:32:21,229.65,17.4421,3814.43,4005.578265,1222.6123719889365,0.9522794831722006,226.2,9.5044,2070.33,2149.89528,579.468209711525,0.962991090431158,228.06,6.7598,1241.61,1541.6399880000001,913.8153317277188,0.8053825858595981,7126.37,2715.8959134281804,7626.351682782265,0.9344402535341957,227.97000000000003,11.235433333333333,0.7764179497302446,55.24189839881566,7.12637,0.5352879166666666,31541.889306155575
2017-12-30 15:37:21,230.06,14.8648,3287.17,3419.795888,943.1422515621424,0.9612181860135625,226.59,8.4526,1802.1,1915.274634,648.6235531059867,0.9409094487072917,228.42,7.5086,1469.18,1715.114412,884.9449552656397,0.8566075765679008,6558.450000000001,2476.7107599337687,7010.5179973288505,0.9355157496919491,228.35666666666665,10.275333333333334,0.773643569270287,44.664893271913314,6.558450000000001,0.5702008333333333,31542.459506988907
2017-12-30 15:42:21,229.99,13.9849,2989.41,3216.387151,1186.8336686401747,0.9294310229633174,226.56,9.0395,1950.58,2047.9891200000002,624.0970271026575,0.952436700444971,228.4,6.1984,1142.17,1415.7145600000001,836.4779772928837,0.8067798638731243,6082.16,2647.4086730357158,6633.358346091723,0.9169050852775832,228.3166666666667,9.740933333333333,0.7693992262209017,43.56837811571787,6.08216,0.5266920833333333,31542.986199072242
2017-12-30 15:47:21,230.08,16.6313,3651.75,3826.529504,1143.2628667469644,0.9543242763926694,226.66,7.941,1689.09,1799.90706,621.8041464463257,0.938431787694638,228.51,6.2236,1125.76,1422.154836,869.0159952257419,0.7915875061581551,6466.6,2634.083008419032,6982.500186555089,0.9261152634770475,228.41666666666666,10.2653,0.7690623859905118,62.01474871654993,6.466600000000001,0.5228649999999999,31543.50906407224
