DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-30 15:52:21,229.82,14.3255,3096.67,3292.2864099999997,1117.9377069276654,0.9405834166171467,226.43,8.0568,1726.77,1824.3012240000003,588.5068589132154,0.9465377632175506,228.28,6.2361,1145.17,1423.576908,845.6694886838714,0.8044314245086084,5968.610000000001,2552.114054524752,6491.3474317280825,0.9194716602021528,228.17666666666665,9.539466666666668,0.7654887294932179,50.17086909121403,5.968610000000001,0.5181337500000001,31544.02719782224
2017-12-30 15:57:21,229.91,16.4504,3542.77,3782.1114639999996,1324.0648976618256,0.9367175012481336,226.53,9.0581,1972.21,2051.931393,566.4010570955176,0.961148119634037,228.37,6.9746,1328.99,1592.7894019999999,877.9314660174318,0.8343789821374014,6843.969999999999,2768.397420774775,7382.6790286624555,0.9270306853960498,228.26999999999998,10.8277,0.7622552240767428,51.92884915540695,6.84397,0.5338575,31544.56105532224
2017-12-30 16:02:21,230.11,16.1784,3541.86,3722.8116240000004,1146.5400682878549,0.9513938274949363,226.72,7.6905,1634.37,1743.59016,607.4054240363896,0.9373590408424879,228.52,6.9454,1321.79,1587.162808,878.6108211252837,0.8328005125483006,6498.0199999999995,2632.5563134495283,7011.035348925504,0.9268274479597185,228.45000000000002,10.271433333333333,0.7572773035675282,57.508689147571104,6.4980199999999995,0.5559162499999999,31545.11697157224
2017-12-30 16:07:21,229.77,17.9951,3894.44,4134.734127000001,1389.01525815178,0.9418840197170432,226.37,7.9035,1681.96,1789.115295,609.8721974339683,0.9401071047240698,228.26,5.9906,1139.06,1367.4143559999998,756.5476438367211,0.8330028092816075,6715.459999999999,2755.4350994224696,7258.775764461202,0.925150496159247,228.13333333333333,10.629733333333334,0.7729398012857925,69.29022992110181,6.715459999999999,0.5505616666666666,31545.667533238906
2017-12-30 16:12:21,229.72,15.212,3353.35,3494.5006399999997,983.1472425127412,0.9596077796111092,226.29,8.2226,1762.51,1860.6921539999998,596.4342309569088,0.9472335314635825,228.09,6.8491,1370.61,1562.211219,749.6213181796969,0.8773525521583134,6486.469999999999,2329.202791649347,6891.986557265408,0.9411611508676087,228.03333333333333,10.094566666666667,0.7645081128490013,50.69492829475922,6.48647,0.5500804166666666,31546.21761365557
2017-12-30 16:17:21,229.44,15.7793,3440.62,3620.402592,1126.6982487606515,0.9503418232001973,226.07,8.1552,1742.35,1843.646064,602.6999973475135,0.9450566646288785,227.9,6.9027,1361.42,1573.12533,788.1997763813491,0.8654237358189382,6544.389999999999,2517.5980224895143,7011.942689080045,0.9333205204588761,227.8033333333333,10.279066666666667,0.760890241582646,53.50907345673406,6.544389999999999,0.5429525,31546.76056615557
2017-12-30 16:22:21,229.75,12.7629,2770.24,2932.276275,961.2567270650846,0.9447404474191299,226.32,8.64,1869.44,1955.4048,573.4126073457403,0.9560373381511593,228.11,6.2889,1183.57,1434.560979,810.6338615980948,0.8250398674757206,5823.25,2345.3031960089197,6277.793214475103,0.927595064229412,228.06000000000003,9.2306,0.7629571165482931,38.26728490022316,5.82325,0.5153183333333333,31547.275884488907
2017-12-30 16:27:21,229.9,17.6216,3884.74,4051.20584,1149.3754349428689,0.9589095576540736,226.51,8.6531,1862.99,1960.013681,609.0335701807982,0.9504984674645238,228.32,6.1578,1128.23,1405.9488959999999,838.9215489326867,0.8024687122055965,6875.959999999999,2597.330554056354,7350.166795973726,0.9354835326684712,228.24333333333334,10.810833333333335,0.7594234223708681,62.99946041779078,6.875959999999999,0.52913375,31547.805018238905
2017-12-30 16:32:21,229.84,16.5697,3603.84,3808.3798480000005,1231.2978198033588,0.9462921619786913,226.47,7.9485,1694.48,1800.096795,607.5244859009978,0.9413271579098612,228.27,6.0997,1119.3,1392.378519,828.1820151226623,0.8038762338878053,6417.62,2667.004320827019,6949.730822967893,0.923434326231839,228.19333333333336,10.205966666666667,0.755207572526231,62.3530679765758,6.41762,0.5538991666666666,31548.35891740557
2017-12-30 16:37:21,229.68,9.7651,2148.83,2242.848168,642.5710356069251,0.9580809038518919,226.23,7.9771,1712.71,1804.6593329999998,568.7000651345174,0.9490489250139268,227.9,7.4729,1498.62,1703.07391,809.0728264641499,0.8799500662892545,5360.16,2020.3439272055925,5728.272410578647,0.9357376213640192,227.93666666666664,8.405033333333334,0.7648323364677475,16.18157373954495,5.36016,0.49074083333333324,31548.849658238905
2017-12-30 16:42:21,229.64,15.9062,3425.38,3652.699768,1268.4586909896802,0.9377666431850032,226.32,7.6282,1617.91,1726.4142239999999,602.3896618713848,0.9371505270915795,228.07,6.0201,1100.6,1373.004207,820.865514222457,0.8015998744860364,6143.889999999999,2691.713867083522,6707.660387523338,0.915951262444356,228.01,9.8515,0.7411955615981746,61.45967619144294,6.14389,0.4793354166666666,31549.32899365557
2017-12-30 16:47:21,229.8,13.8911,3015.17,3192.1747800000003,1048.2030801176118,0.9445504108644076,226.5,8.0787,1735.88,1829.8255499999998,578.7764413249743,0.948658739626846,228.16,7.53,1491.04,1718.0448000000001,853.5090235065124,0.8678702674109545,6242.09,2480.4885449490985,6716.882535054763,0.9293135569102383,228.15333333333334,9.833266666666667,0.7246588551558905,41.26638146699299,6.24209,0.5160825,31549.84507615557
2017-12-30 16:52:21,229.58,16.9841,3704.56,3899.2096780000006,1216.5818178030065,0.9500797099734731,226.31,8.5695,1850.49,1939.363545,580.3599913630909,0.9541738601670994,228.07,6.4316,1204.78,1466.855012,836.7608845001778,0.8213354354342963,6759.83,2633.702693666275,7254.7702587693975,0.9317772663895008,227.98666666666668,10.661733333333334,0.7354231241593118,59.29961357127672,6.75983,0.5417466666666666,31550.386822822235
2017-12-30 16:57:21,229.93,15.5423,3334.06,3573.641039,1286.4502291285894,0.9329588404695953,226.68,8.2308,1771.66,1865.7577440000002,585.0408564330958,0.9495659367875575,228.39,7.74,1514.18,1767.7386,912.2273211924534,0.8565632950482612,6619.900000000001,2783.7184067541384,7181.376203632686,0.9218149575079128,228.33333333333334,10.504366666666668,0.7240875912408771,47.960372035756535,6.6199,0.55748875,31550.944311572235
2017-12-30 17:02:21,229.83,16.6694,3652.68,3831.1282020000003,1155.62628810518,0.9534215007717979,226.61,8.4362,1815.79,1911.727282,598.0032413316067,0.9498164393513111,228.41,7.0872,1301.35,1618.787352,962.7879665301037,0.803904230158576,6769.82,2716.4174959668903,7294.47646132298,0.9280748297557979,228.28333333333333,10.730933333333333,0.7330072278601085,55.33970328769166,6.769819999999999,0.557905,31551.502216572237
2017-12-30 17:07:21,230.13,15.5618,3391.49,3581.2370339999998,1150.2409632738343,0.9470163431801482,226.89,7.6308,1623.06,1731.3522119999998,602.7078217488904,0.9374522345889954,228.7,7.9994,1545.96,1829.4627799999998,978.2339913360852,0.8450349561088093,6560.509999999999,2731.18277635881,7106.310633372214,0.9231949373548266,228.57333333333335,10.397333333333334,0.7364521962317121,49.67106950500127,6.560509999999999,0.5554304166666666,31552.057646988902
2017-12-30 17:12:21,230.26,12.5864,2759.63,2898.1444639999995,885.2590566121551,0.9522058110903061,226.98,8.6508,1875.32,1963.5585839999999,582.0113490303131,0.9550619040760946,228.74,6.5914,1204.19,1507.716836,907.2687041102272,0.798684455361484,5839.139999999999,2374.5391097526954,6303.490455560722,0.9263343922173962,228.66,9.276200000000001,0.734715297822097,35.684870960091395,5.8391399999999996,0.5166520833333332,31552.574299072236
2017-12-30 17:17:21,230.17,20.8232,4589.49,4792.875943999999,1381.3910939606803,0.9575649471473155,226.9,8.1296,1730.94,1844.60624,637.5099191753314,0.9383791307135554,228.82,6.8249,1223.15,1561.673618,970.9421026287869,0.7832302383173128,7543.58,2989.8431157647988,8114.478484368922,0.9296444638471031,228.63,11.9259,0.7566811004680006,74.60485162545383,7.5435799999999995,0.5576133333333333,31553.13191240557
2017-12-30 17:22:21,230.28,16.6816,3640.66,3841.438848,1225.6619384330927,0.9477334259519625,226.91,7.6628,1620.82,1738.765948,629.4835577871268,0.9321668634380226,228.78,6.8298,1248.71,1562.521644,939.2535461037463,0.7991633298616887,6510.19,2794.3990423239657,7084.577605181631,0.9189242270757926,228.65666666666667,10.391399999999999,0.7638818024111855,60.53274823411668,6.51019,0.58557375,31553.71748615557
2017-12-30 17:27:21,230.44,9.4775,2078.45,2183.9950999999996,670.7310894270588,0.9516733805858815,226.93,8.5757,1867.37,1946.0836009999998,547.8783306365812,0.9595528162512891,228.74,8.3442,1632.53,1908.6523080000002,988.8374143071891,0.8553312686429843,5578.349999999999,2207.446834370829,5999.234138544169,0.9298436885735043,228.70333333333335,8.799133333333332,0.7753858710702397,7.709471387333609,5.5783499999999995,0.5036891666666665,31554.221175322236
2017-12-30 17:32:21,229.97,18.307,4008.38,4210.0607899999995,1287.4399524231874,0.9520955159414695,226.69,8.5747,1854.17,1943.798743,583.4442256020536,0.9538899058748903,228.49,7.6237,1358.28,1741.939213,1090.6088498572985,0.7797516640438589,7220.83,2961.4930278825395,7804.538861655882,0.9252090518091114,228.38333333333333,11.501800000000001,0.7414434795300276,59.16639134744124,7.22083,0.5332991666666667,31554.754474488902
2017-12-30 17:37:21,229.74,14.5092,3191.75,3333.343608,961.2031764899957,0.9575220485340376,226.36,7.6601,1627.88,1733.9402360000001,597.1226403509883,0.9388328191491371,228.12,7.7826,1414.14,1775.3667120000002,1073.3755272399735,0.7965340289651662,6233.77,2631.7013440809574,6766.516118161363,0.9212672948888027,228.07333333333335,9.983966666666667,0.7512203677179876,45.32500442375942,6.233770000000001,0.5606083333333334,31555.315082822235
2017-12-30 17:42:21,229.61,12.2287,2616.66,2807.831807,1018.3368307200155,0.9319147939974881,226.21,7.8747,1683.02,1781.335887,583.6105053150403,0.9448077772881022,227.94,8.2875,1582.13,1889.0527499999998,1032.174866668706,0.8375255799500572,5881.81,2634.122202703762,6444.710129623902,0.912657029051398,227.92,9.463633333333334,0.7502632502632414,29.217812749859977,5.881810000000001,0.5048158333333334,31555.81989865557
2017-12-30 17:47:21,229.56,16.5412,3581.18,3797.197872,1262.4822718443738,0.9431112416888028,226.04,8.6431,1848.38,1953.686324,632.7571636770558,0.9460986532452177,227.87,7.8289,1465.18,1783.9714430000001,1017.7434239726153,0.82130238449114,6894.74,2912.982859494045,7484.845276109994,0.9211599900410122,227.82333333333335,11.004399999999999,0.7827702752132616,50.31441968667081,6.89474,0.5323562499999999,31556.35225490557
2017-12-30 17:52:21,229.58,16.3137,3546.1,3745.2992460000005,1205.172698034673,0.946813529996903,225.92,9.6322,2080.79,2176.1066239999996,636.9874527152597,0.9561985506827815,227.8,7.9124,1488.56,1802.44472,1016.3641547476368,0.8258561183501927,7115.449999999999,2858.5243054975695,7668.167310878157,0.9279205462700238,227.76666666666665,11.2861,0.8107712571344933,44.546831943718395,7.115449999999999,0.5837579166666665,31556.936012822236
2017-12-30 17:57:21,229.53,17.3308,3632.65,3977.938524,1621.064119096866,0.9131991301733853,225.76,10.4512,2229.45,2359.462912,772.4104676941658,0.9448972427840391,227.75,7.0783,1276.94,1612.082825,983.9894669456478,0.7921057033778647,7139.040000000001,3377.4640537366795,7897.667728885751,0.9039428151540149,227.67999999999998,11.6201,0.8432888264230445,49.14501596371803,7.1390400000000005,0.5939370833333333,31557.52994990557
2017-12-30 18:02:21,229.43,18.1214,3660.71,4157.592802,1970.984577093949,0.8804878626495178,225.54,12.1818,2558.76,2747.483172,1000.7052727067953,0.9313105266946472,227.61,6.3475,1148.59,1444.7544750000002,876.388329984218,0.7950070547454091,7368.06,3848.0781797849622,8312.401207914423,0.8863936924729651,227.52666666666667,12.2169,0.8731577251018249,48.33059123018114,7.368060000000001,0.6044625000000001,31558.13441240557
2017-12-30 18:07:21,229.38,28.5003,4868.97,6537.398814,4362.4207032780105,0.7447870534642894,225.83,11.6913,2474.64,2640.246279,920.3571503353174,0.9372762002101093,227.87,8.3592,1703.49,1904.810904,852.3065175729309,0.8943092442524153,9047.1,6135.084371186259,10931.115160475343,0.8276465728503573,227.69333333333336,16.183600000000002,0.8183521695848262,76.10605798462639,9.0471,0.6839649999999999,31558.81837740557
2017-12-30 18:12:21,230.54,30.0704,5204.52,6932.430015999999,4579.471311880635,0.7507497353724459,226.95,11.7341,2494.17,2663.0539949999998,933.2591233872073,0.9365825870158522,228.92,7.5576,1492.4,1730.0857919999999,875.179460271016,0.8626161817529105,9191.09,6387.909895538858,11192.923131229985,0.8211518914442858,228.8033333333333,16.45403333333333,0.8100115091563314,82.75397521580324,9.19109,0.7599245833333335,31559.578301988902
2017-12-30 18:17:21,230.54,25.2759,3920.68,5827.105986,4310.850555247424,0.6728348530848226,226.7,16.0927,3032.46,3648.21509,2028.2158887316975,0.8312174378950885,228.72,6.7022,1315.93,1532.9271840000001,786.2531313426804,0.8584426016676341,8269.07,7125.319575321802,10915.479729052868,0.7575544277720447,228.65333333333334,16.0236,0.8542772173304627,58.17294490626325,8.26907,0.7275066666666665,31560.30580865557
2017-12-30 18:22:21,229.83,31.5757,5544.29,7257.043131,4682.469797136368,0.7639874670602946,226.03,16.7844,3239.99,3793.7779320000004,1973.630106486573,0.8540273200155247,228.19,7.132,1392.54,1627.4510799999998,842.2763003867353,0.8556570560633995,10176.82,7498.376204009675,12640.937900696235,0.8050684276709786,228.01666666666665,18.497366666666668,0.8712813390833932,70.70375783219592,10.17682,0.7685787499999999,31561.07438740557
2017-12-30 18:27:21,231.37,24.9347,3960.95,5769.141539,4194.504642328495,0.6865752856336708,227.43,15.4765,2943.17,3519.820395,1930.5144299274111,0.8361705057965039,229.46,8.013,1631.49,1838.66298,847.8926429227233,0.8873241141777923,8535.61,6972.911715178629,11021.712020361238,0.7744359482657074,229.42,16.1414,0.8674047598291259,54.4766872761966,8.53561,0.7796845833333333,31561.854071988902
2017-12-30 18:32:21,230.92,31.7335,5475.63,7327.89982,4869.865693739,0.7472304663684664,226.84,16.979,3207.95,3851.51636,2131.4865865981074,0.8329057182039336,229.03,6.9836,1349.81,1599.453908,858.0593031466253,0.8439192859817002,10033.39,7859.411583483732,12745.166351629085,0.7872309959075218,228.92999999999998,18.565366666666666,0.9129428209496243,70.92848511834761,10.033389999999999,0.7737083333333332,31562.627780322237
2017-12-30 18:37:21,230.46,27.6006,4483.24,6360.8342760000005,4512.291190641008,0.704819494655861,226.2,17.6969,3286.13,4003.03878,2285.9722433319016,0.820908859643873,228.42,8.9396,1847.82,2041.983432,869.0555702384622,0.9049142960920948,9617.19,7667.319004211373,12299.517234771489,0.781916055437657,228.35999999999999,18.07903333333333,0.9458749343142392,52.666348311395716,9.61719,0.8187741666666667,31563.446554488903
2017-12-30 18:42:21,230.21,29.6826,4998.25,6833.2313460000005,4659.457861753552,0.7314621365667427,225.45,17.7701,3340.25,4006.2690449999996,2211.994936347099,0.833755786863286,227.41,7.2295,1423.37,1644.060595,822.7715862447816,0.8657649263833855,9761.869999999999,7694.224384345432,12429.60959859785,0.7853722132271321,227.68999999999997,18.2274,1.1067679739997536,62.84604496527207,9.761869999999998,0.8074608333333333,31564.254015322236
2017-12-30 18:47:21,232.48,31.0654,5185.34,7222.084191999999,5027.002005244904,0.7179838758656222,227.3,18.0565,3412.16,4104.24245,2280.782809208716,0.8313738872809524,229.57,8.4637,1722.09,1943.0116089999997,899.8333982514583,0.8862993880341763,10319.59,8207.618212705078,13185.557799866796,0.7826434161248947,229.7833333333333,19.1952,1.1735693044172135,61.8394181878803,10.31959,0.8367275,31565.090742822234
2017-12-30 18:52:21,232.7,31.3209,5453.59,7288.37343,4835.1570157576025,0.7482588608251376,227.28,17.6483,3345.85,4011.105624,2212.2965679095623,0.8341465704569041,229.46,7.259,1417.86,1665.6501400000002,874.1072069729321,0.8512351819572385,10217.300000000001,7921.5607906400965,12928.43163921311,0.7902969428256092,229.81333333333336,18.742733333333334,1.2560919006729927,67.10956424000769,10.217300000000002,0.85570375,31565.946446572234
2017-12-30 18:57:21,232.34,28.3519,4542.11,6587.280446000001,4770.901426581142,0.6895273455008445,226.62,19.1522,3492.48,4340.271564000001,2576.9246591367414,0.8046685440072615,228.88,6.7817,1324.48,1552.1954959999998,809.3599862871189,0.8532945775278813,9359.07,8157.186072005002,12414.98593950925,0.7538526459555501,229.28,18.095266666666667,1.334612700628054,62.522243385931496,9.35907,0.8156820833333335,31566.762128655566
2017-12-30 19:02:21,231.82,31.2872,5547.41,7252.998704,4672.49745769066,0.7648436496949359,225.9,21.8971,4006.14,4946.554889999999,2901.5939723164074,0.809884877270613,228.42,7.0402,1376.26,1608.1224839999998,831.8451394017577,0.8558178955229384,10929.81,8405.936569408825,13788.419642766337,0.7926804001598531,228.71333333333334,20.07483333333333,1.3583233742384884,64.93021942896993,10.92981,0.84537,31567.607498655565
2017-12-30 19:07:21,231.57,30.5653,5211.75,7078.006521,4789.137526613589,0.7363302060455956,225.56,22.3906,4074.48,5050.423736,2984.19045014761,0.8067600290559066,228.11,6.56,1296.86,1496.4016,746.5734316747147,0.8666523746031813,10583.09,8519.901408435913,13586.409163482758,0.7789468043141957,228.41333333333333,19.838633333333334,1.3819975483042435,66.9332060844245,10.58309,0.8963708333333333,31568.503869488897
2017-12-30 19:12:21,231.26,27.206,4377.22,6291.65956,4519.39432784299,0.6957178719313923,225.11,22.0644,3960.8,4966.917084,2997.0533327471935,0.7974363036497994,227.69,6.5693,1327.49,1495.763917,689.2604698509721,0.8874996815423246,9665.51,8205.708130441155,12678.94827980965,0.7623274254846246,228.01999999999998,18.61323333333333,1.4209279887729187,64.70629319283591,9.66551,0.8436916666666666,31569.347561155562
2017-12-30 19:17:21,231.33,27.7925,4690.36,6429.239025000001,4397.230663836383,0.7295357944791917,225.15,22.197,4032.48,4997.65455,2952.228997001368,0.8068744967576841,227.74,6.8621,1393.74,1562.774654,706.9324094882197,0.8918368342055284,10116.58,8056.392070325971,12932.542058203839,0.7822576531720988,228.07333333333335,18.950533333333333,1.4279033059542225,63.78940962083741,10.11658,0.82425375,31570.171814905563
2017-12-30 19:22:21,231.45,29.161,4981.58,6749.31345,4553.799814435291,0.7380869234929369,225.26,22.1332,4035.26,4985.7246319999995,2928.160999421229,0.8093627903355094,227.91,6.3813,1239.49,1454.362083,760.8111515797458,0.8522568172591722,10256.33,8242.771965436266,13158.099967057631,0.7794689222363071,228.20666666666668,19.22516666666667,1.4212263737547737,66.80756993870882,10.25633,0.84887125,31571.020686155563
2017-12-30 19:27:21,231.42,27.3244,4481.18,6323.4126479999995,4461.454171510268,0.70866480640281,225.19,21.529,3884.57,4848.11551,2900.7481644228537,0.801253598844224,227.8,8.6393,1763.71,1968.0325400000002,873.2005006863269,0.8961792877672642,10129.46,8235.402836619449,13054.800640875357,0.7759183980400327,228.13666666666668,19.164233333333332,1.4391958036849122,54.91966806220615,10.12946,0.8494079166666666,31571.87009407223
2017-12-30 19:32:21,231.46,30.1266,4923.82,6973.102836,4937.626937004379,0.7061160742646474,225.3,21.6005,3902.98,4866.5926500000005,2906.9694082728197,0.8019943892365842,227.92,7.346,1438.09,1674.3003199999998,857.4256314410609,0.8589199815717649,10264.89,8702.02197671826,13457.085612991677,0.7627870027140287,228.22666666666666,19.691033333333333,1.4167202196646675,62.69367952587557,10.26489,0.8497645833333333,31572.719858655564
2017-12-30 19:37:21,231.47,31.552,5494.17,7303.34144,4811.745234353257,0.7522816843682992,225.27,22.5025,4120.65,5069.138175000001,2952.355909226112,0.8128896585068919,227.94,8.1437,1628.04,1856.2749780000001,891.7637312365316,0.877046784175313,11242.86,8655.864874815901,14188.935749754868,0.7923680956969754,228.2266666666667,20.732733333333336,1.421101828591449,60.72056747622921,11.24286,0.89615625,31573.616014905565
2017-12-30 19:42:21,231.52,27.7695,4385.71,6429.194640000001,4701.07344283247,0.6821554246800653,225.27,22.257,4013.35,5013.834390000001,3005.254908963079,0.8004552380119598,227.95,7.9642,1610.13,1815.43939,838.630766108406,0.8869092567171852,10009.189999999999,8544.959117903956,13160.555109217466,0.7605446667663512,228.24666666666667,19.330233333333332,1.4341209802260744,58.79925574273116,10.009189999999998,0.8855020833333334,31574.501516988897
2017-12-30 19:47:21,231.76,31.1818,5330.33,7226.693968,4879.824566337153,0.7375890031600686,225.52,21.9495,3978,4950.051240000001,2945.9333459237573,0.8036280448684809,228.36,6.7746,1293.08,1547.0476560000002,849.29415607026,0.835837212244223,10601.41,8675.05206833117,13698.409483453066,0.7739153960031584,228.54666666666665,19.968633333333333,1.4059856484452504,66.07379239774379,10.60141,0.8587749999999998,31575.360291988898
2017-12-30 19:52:21,231.68,28.5019,4700.97,6603.320192,4637.318041408732,0.711910048780503,225.41,23.2532,4191.06,5241.503812,3147.7576602417357,0.7995911384066738,228.19,7.3493,1449.37,1677.036767,843.6699123293497,0.8642446179595297,10341.400000000001,8628.745613979818,13468.474480459025,0.767822667296434,228.42666666666665,19.701466666666665,1.4242353490544124,62.69668586433498,10.341400000000002,0.8726170833333333,31576.23290907223
2017-12-30 19:57:21,231.47,32.424,5643.29,7505.18328,4947.833267430458,0.7519190124295005,225.33,21.974,4019.4,4951.40142,2891.5047400926073,0.8117701755637498,228.12,7.3169,1366,1669.1312280000002,959.1887490399314,0.8183898168610622,11028.69,8798.526756562997,14108.369012825508,0.7817126125616746,228.3066666666667,20.571633333333335,1.3855632774630458,64.43209014354719,11.028690000000001,0.8904204166666668,31577.1233294889
2017-12-30 20:02:21,231.49,24.0546,3613.19,5568.399354,4236.971723947142,0.6488740785813977,225.23,22.2084,3971.88,5001.997932,3040.4198028121505,0.7940587049407041,227.89,8.193,1623.64,1867.1027699999997,921.8817191709962,0.8696039800744338,9208.71,8199.27324593029,12329.980601182153,0.7468551896275573,228.20333333333335,18.152,1.4402360468003659,54.86447774349934,9.20871,0.843225,31577.9665544889
2017-12-30 20:07:21,231.52,32.1993,5550.79,7454.781936,4976.193735096324,0.7445945498679976,225.36,22.0819,4016.31,4976.376984,2938.2957425665886,0.8070751096456722,228.13,7.3818,1377.66,1684.010034,968.4744286829058,0.8180830114935053,10944.76,8882.96390634582,14095.914983392975,0.7764490643491047,228.33666666666667,20.554333333333332,1.3941402315294682,64.08640513760278,10.94476,0.8397279166666667,31578.806282405567
2017-12-30 20:12:21,231.51,30.525,5243.98,7066.84275,4737.186951433051,0.7420541514101188,225.18,23.1052,4216.44,5202.828936,3048.124450162574,0.8104129603080227,228.02,8.5716,1688.98,1954.4962320000002,983.5660021077379,0.8641510647844522,11149.399999999998,8768.877403703364,14184.580758033682,0.7860225261635133,228.23666666666668,20.733933333333336,1.4341838150457764,58.65907417470234,11.149399999999998,0.9205899999999998,31579.72687240557
2017-12-30 20:17:21,231.48,27.4582,4453.02,6356.024136,4535.378230866147,0.700598346500678,225.18,23.5152,4275.31,5295.152736,3124.158590959858,0.8074006951553211,227.97,7.5711,1447.77,1725.983667,939.6710306542216,0.8388086328281575,10176.100000000002,8599.207852480225,13322.889585227284,0.7638057746334165,228.21,19.514833333333332,1.4328907585118889,61.20335812928626,10.176100000000002,0.8885625,31580.61543490557
2017-12-30 20:22:21,231.42,30.1606,4979.41,6979.766051999999,4891.0745437533105,0.7134064326659183,225.07,26.6259,4832.12,5992.691313,3544.4273837258497,0.8063355423493344,228.03,7.556,1440.99,1722.99468,944.5943506121041,0.8363287575560012,11252.519999999999,9380.096278091263,14649.41679851664,0.7681206804860243,228.17333333333332,21.4475,1.4228948752410462,64.76978668842523,11.252519999999999,0.8928591666666668,31581.508294072235
2017-12-30 20:27:21,231.08,30.2024,5110.68,6979.170592,4752.8698793295025,0.7322761254551091,224.69,27.7587,5041.79,6237.102303000001,3671.7569001757065,0.8083545459202963,227.66,8.82,1758.18,2007.9612,969.9027107423917,0.8756045684548088,11910.650000000001,9394.5294902476,15169.731960902667,0.7851588960633992,227.80999999999997,22.26036666666667,1.4354066985646106,60.37801114387155,11.910650000000002,0.9651320833333332,31582.473426155568
2017-12-30 20:32:21,231.09,32.0973,5502.17,7417.365056999999,4974.276799687026,0.7417957667874834,224.83,24.3419,4421.13,5472.789377,3225.6833521137883,0.8078385071021161,227.78,7.3018,1368.39,1663.204004,945.3868873755504,0.8227433295669243,11291.689999999999,9145.347039176366,14530.64470431618,0.7770949073337342,227.9,21.247,1.3997367266344878,65.63373652750977,11.29169,0.9667641666666666,31583.440190322235
2017-12-30 20:37:21,231.55,28.2221,4626.22,6534.827255,4615.415015390364,0.707933020947162,225.18,22.4222,4061.62,5049.030996,2999.3260866682626,0.8044355448040905,228.1,7.1699,1346.06,1635.45419,928.8879824761196,0.8230496508129035,10033.9,8543.629084534745,13178.495632814393,0.761384324855383,228.27666666666667,19.2714,1.433932508797807,62.795126456822025,10.0339,0.8885662499999999,31584.328756572235
2017-12-30 20:42:21,231.67,29.7123,4862.32,6883.448541,4872.341124571947,0.7063784919780371,225.36,22.8186,4152.78,5142.399696,3032.9347017403616,0.807556830564965,228.26,8.1194,1600.18,1853.3342440000001,935.0250197631353,0.8634060505709837,10615.279999999999,8840.300846075444,13814.30738500929,0.7684265091364086,228.42999999999998,20.21676666666667,1.4183776211530925,59.83828604310284,10.615279999999998,0.8603825,31585.189139072234
2017-12-30 20:47:21,232.19,29.9689,5098.02,6958.478891000001,4736.097608378927,0.7326342552527835,225.72,24.0371,4387.83,5425.6542119999995,3191.343215527489,0.8087190647526655,228.76,6.8658,1304.3,1570.620408,875.0142718985139,0.83043617245549,10790.15,8802.45509580493,13925.176937337714,0.7748662762817946,228.89,20.2906,1.441740574074888,66.1626565996077,10.790149999999999,0.8918929166666666,31586.081031988902
2017-12-30 20:52:21,232.19,28.3746,4596.58,6588.298374,4719.865227784692,0.6976884984656889,225.74,24.8837,4494.94,5617.246438,3368.8235248560727,0.8002034537050516,228.75,7.7563,1544.15,1774.253625,873.828760871168,0.8703096210385367,10635.67,8962.517513511932,13908.421784261078,0.7646928001590692,228.89333333333335,20.338200000000004,1.4402632958583266,61.863390073851185,10.63567,0.8927424999999999,31586.973774488903
2017-12-30 20:57:21,232.46,31.3172,5434.2,7279.996312,4844.359262351793,0.7464564221059456,226.04,24.7695,4520.38,5598.89778,3303.6072718301325,0.8073696248121179,229.07,7.5439,1472.86,1728.0811729999998,903.8517361144224,0.8523094996996418,11427.44,9051.818270296348,14578.12741582645,0.7838757114712848,229.18999999999997,21.2102,1.4267638204110298,64.43267861689186,11.42744,0.91929625,31587.8930707389
2017-12-30 21:02:21,232.57,29.6414,5045.36,6893.700398,4697.600200930829,0.7318797900564056,226.03,25.0943,4608,5672.064629,3307.363474968077,0.8124025908379683,229.07,6.9307,1324.79,1587.615449,874.9024344482484,0.8344527012724982,10978.150000000001,8879.866110347153,14119.907916137128,0.7774944472161517,229.22333333333336,20.555466666666668,1.4600026175345595,66.28293527755797,10.978150000000001,0.9335662500000002,31588.826636988902
2017-12-30 21:07:21,232.55,28.7465,4697.05,6684.9985750000005,4756.776980819264,0.70262543025299,226.17,24.4871,4475.33,5538.247407,3262.4539433135637,0.8080769368200239,229.14,7.9433,1581.69,1820.1277619999998,900.6230143090547,0.8689994367549239,10754.070000000002,8919.853938441882,13971.893781733283,0.7696930829849112,229.28666666666666,20.392300000000002,1.423254732067579,61.047552262373536,10.754070000000002,0.9055091666666667,31589.73214615557
2017-12-30 21:12:21,232.48,30.3762,5328.37,7061.8589759999995,4634.471419699528,0.7545279533489229,226.18,24.4436,4468.24,5528.653448,3255.893157104866,0.8081967954812566,229.19,7.2304,1380.94,1657.1353760000002,916.0253112172511,0.8333296241211858,11177.550000000001,8806.389888021646,14229.902559833286,0.7854972971881653,229.2833333333333,20.683400000000002,1.3941993167115012,65.0424978485162,11.177550000000002,0.9138175000000001,31590.64596365557
2017-12-30 21:17:21,232.61,29.9827,4926.83,6974.275847000001,4936.280962541291,0.7064288978646128,226.32,25.3605,4632.62,5739.58836,3388.466685367806,0.807134538129142,229.33,7.8482,1521.53,1799.8277060000003,961.4188631315819,0.8453753628348689,11080.980000000001,9286.16651104068,14457.558792243366,0.7664488977174393,229.42,21.063799999999997,1.3904629064597795,62.74081599711352,11.080980000000002,0.9274387500000001,31591.57340240557
2017-12-30 21:22:21,233.02,31.404,5356.53,7317.76008,4985.699444164441,0.7319903824996679,226.69,25.4407,4681.16,5767.152282999999,3368.499147945878,0.8116934962509642,229.75,7.8895,1481.51,1812.612625,1044.3623165402848,0.8173340401399886,11519.199999999999,9398.560908650603,14866.906732525607,0.7748215689547885,229.82000000000002,21.57806666666667,1.392394047515442,63.43741020975002,11.5192,0.9416741666666667,31592.51507657224
2017-12-30 21:27:21,232.17,30.4788,5100.94,7076.2629959999995,4904.478474308853,0.7208522355491039,225.79,24.9111,4570.15,5624.677269,3278.8295713417765,0.812517728828292,228.96,7.615,1416.91,1743.5304,1016.0040883894908,0.8126672181913204,11088,9199.31213404012,14407.327571048621,0.7696083777730731,228.97333333333333,21.001633333333334,1.3960868805683304,63.74091538912053,11.088,0.9419666666666666,31593.457043238905
2017-12-30 21:32:21,231.09,30.8595,5220.41,7131.321855,4858.299170646106,0.7320396002516423,224.76,24.6581,4519.58,5542.154556,3207.627432572487,0.8154915122507816,227.99,7.486,1387.53,1706.73314,993.8302220571982,0.8129741946652539,11127.52,9059.756825275792,14349.24719570791,0.7754776155315256,227.9466666666667,21.0012,1.397987833411337,64.35441784278993,11.12752,0.9256466666666667,31594.38268990557
2017-12-30 21:37:21,230.97,25.2912,3877.37,5841.508464,4369.121538488445,0.6637617704220449,224.61,24.5823,4490.58,5521.430403,3212.6134157057777,0.81330011830994,227.79,8.9015,1775.97,2027.672685,978.4615866732372,0.8758662150641932,10143.92,8560.19654086746,13273.133683673921,0.7642445440353786,227.79,19.591666666666665,1.3960226524430428,54.56486601446192,10.14392,0.88631,31595.268999905573
2017-12-30 21:42:21,230.85,32.9805,5748.99,7613.548425,4991.516162421993,0.7550999453976678,224.64,24.7115,4562.21,5551.19136,3162.5884068652763,0.8218434033590944,227.85,7.5783,1400.16,1726.715655,1010.4943976203324,0.8108804689096307,11711.36,9164.5989669076,14870.972640477956,0.7875315410185298,227.78,21.756766666666667,1.3785231363596517,65.16807797727297,11.71136,0.9106366666666666,31596.17963657224
2017-12-30 21:47:21,230.99,27.9641,4608.17,6459.4274589999995,4526.474604941818,0.7134022371563876,224.74,25.6212,4684.17,5758.108488000001,3348.7855665416464,0.8134910986414884,227.85,8.4365,1646.96,1922.256525,991.2582440035872,0.8567847103549304,10939.3,8866.518415487051,14081.315041649023,0.7768663628108792,227.86,20.673933333333334,1.373650487141225,59.192574223901914,10.9393,0.9437774999999999,31597.12341407224
2017-12-30 21:52:21,231.18,29.5121,4849.48,6822.607278,4799.011752373459,0.7107957123133124,224.98,25.1533,4606.18,5658.989434,3287.4408316688587,0.813958049174898,228.15,6.9567,1312.34,1587.171105,892.6790245922219,0.8268421696096843,10768,8979.13160863454,14020.507424668334,0.7680178522679058,228.10333333333332,20.5407,1.3692624687641572,66.13211818487198,10.768,0.9044708333333333,31598.027884905576
2017-12-30 21:57:21,231.22,31.0719,5396.62,7184.444718,4742.650997237526,0.7511533892771475,225.08,24.2924,4485.17,5467.733392,3127.1965907329563,0.8202978599070655,228.23,7.205,1379.08,1644.39715,895.6452090689274,0.8386538495277737,11260.87,8765.49279703941,14270.285811147924,0.7891131368373174,228.17666666666665,20.85643333333333,1.3571355528610738,65.45430426742827,11.26087,0.9178695833333333,31598.94575448891
2017-12-30 22:02:21,231.8,26.2841,4106.68,6092.65438,4500.624042478241,0.6740379059545473,225.59,24.193,4403.72,5457.69887,3223.930383429406,0.8068821869609674,228.68,6.9388,1334.79,1586.764784,857.9965825354823,0.8412021828687118,9845.190000000002,8582.55100844313,13060.932124034189,0.7537892323843632,228.68999999999997,19.138633333333335,1.359919541737742,63.744537662912194,9.845190000000002,0.8794191666666669,31599.825173655576
2017-12-30 22:07:21,232.37,29.8519,5047.13,6936.686003000001,4758.580824922082,0.7275996056066544,226.13,24.4602,4487.29,5531.185026,3233.9196415103793,0.8112709986932193,229.3,7.4639,1450,1711.47227,909.1959805118767,0.8472237765207846,10984.42,8901.696446944337,14138.517686445826,0.7769145425004798,229.26666666666665,20.592000000000002,1.3681302704274452,63.753399378399386,10.98442,0.8679004166666666,31600.693074072242
2017-12-30 22:12:21,232.14,27.788,4583.67,6450.706319999999,4538.896491217653,0.7105686993978669,225.9,25.5572,4708.44,5773.371480000001,3341.0194570635776,0.8155442649604108,229.1,8.0946,1629.23,1854.4728599999999,885.8211984235754,0.878540762251975,10921.34,8765.737146704807,14004.064235810993,0.7798693162283636,229.04666666666665,20.479933333333335,1.3738102861134474,60.47545727687916,10.92134,0.91274,31601.60581407224
2017-12-30 22:17:21,232.02,30.8785,5081.96,7164.42957,5050.023130827263,0.7093321178394947,225.99,25.5986,4696.43,5785.0276140000005,3377.882435763941,0.8118249926127319,229.08,7.071,1361.17,1619.82468,878.0935172503564,0.8403193362876779,11139.56,9305.99908384156,14515.213258580114,0.7674403263359065,229.03,21.1827,1.3273370300833915,66.61898624821198,11.13956,0.9192041666666666,31602.52501823891
2017-12-30 22:22:21,232.04,28.8415,4833.56,6692.38166,4628.67907825811,0.7222481092030248,225.95,25.4665,4661.86,5754.155675,3373.0355575556428,0.810172727904168,228.94,6.7485,1280.41,1545.00159,864.6271710989242,0.8287434836879359,10775.83,8866.341806912676,13954.588106637455,0.7722069557090339,228.9766666666667,20.352166666666665,1.3378364607747386,66.84136824089163,10.77583,0.9131412499999999,31603.43815948891
2017-12-30 22:27:21,232.19,30.9732,5132.59,7191.667307999999,5037.519087889986,0.7136856837482617,226.19,24.9439,4586.95,5642.060741,3285.230448938624,0.8129919564082906,229.16,6.7854,1281.71,1554.942264,880.3777145483895,0.8242814088176331,11001.25,9203.127251376998,14343.118655562253,0.767005437533191,229.17999999999998,20.900833333333335,1.313378130726948,67.53526573900562,11.00125,0.9073783333333334,31604.345537822242
2017-12-30 22:32:21,231.96,29.5437,4864.51,6852.956652000001,4826.961501202497,0.7098410579585845,226.03,24.6419,4518.85,5569.808657,3256.1884394322356,0.8113115329950913,228.85,8.3494,1683.83,1910.7601899999997,903.1727602119294,0.8812356510316453,11067.19,8986.322700846662,14256.110625968504,0.77631201737733,228.9466666666667,20.845,1.3161726166210417,59.945310626049405,11.06719,0.9195183333333334,31605.265056155575
2017-12-30 22:37:21,232.24,28.1633,4529.59,6540.644792,4718.352331801508,0.6925295814168408,226.27,25.2018,4552.24,5702.411286,3434.3275116243894,0.7983008891652927,229.16,6.6728,1269.13,1529.1388479999998,852.979870549573,0.8299638725809158,10350.96,9005.65971397547,13720.214276953575,0.7544313660892997,229.22333333333333,20.012633333333333,1.3160382160047754,66.65706162274164,10.350959999999999,0.8924229166666666,31606.15747907224
2017-12-30 22:42:21,232.41,30.8116,5288.37,7160.923956,4828.247575126476,0.7385038624197339,226.44,26.2278,4792.17,5939.023031999999,3508.1478397762057,0.8068953385395796,229.36,6.8422,1299.31,1569.326992,880.1026824864065,0.8279408986294935,11379.85,9216.498097389087,14643.934689887028,0.7771033018782052,229.40333333333334,21.293866666666666,1.3106464596562069,67.86774282422482,11.379850000000001,0.9054504166666666,31607.062929488908
2017-12-30 22:47:21,232.72,27.7512,4524.16,6458.259264,4608.805595318795,0.7005231309338775,226.78,26.8715,4959.79,6093.91877,3540.667893386545,0.8138917151992165,229.58,8.0173,1605.99,1840.6117340000003,899.2483946265836,0.8725305670576583,11089.94,9048.721883331924,14313.145598556945,0.7748080199168862,229.69333333333336,20.88,1.3176989609334078,61.602969348658995,11.08994,0.9362412499999999,31607.99917073891
2017-12-30 22:52:21,232.64,31.3878,5343.92,7302.057792,4976.2000594136,0.7318375384339878,226.61,31.2719,5885.52,7086.525259,3947.0868467827013,0.8305226870567203,229.52,8.0139,1594.08,1839.350328,917.6701927782703,0.8666538264808464,12823.52,9840.957098974572,16164.377557278784,0.793319752310883,229.59,23.557866666666666,1.3284550720850137,65.98206402390709,12.82352,0.9963941666666667,31608.995564905577
2017-12-30 22:57:21,233.66,30.9601,5467.1,7234.136966,4737.462953189996,0.7557363132181537,227.71,30.6357,5748.91,6976.055247,3951.6301219998104,0.8240918106937692,230.55,7.682,1469.54,1771.0851000000002,988.5315472163804,0.8297399148126761,12685.55,9677.624622406187,15955.550668488459,0.7950556056365655,230.64000000000001,23.0926,1.3093999306278101,66.73393208213886,12.68555,1.0628779166666666,31610.058442822243
2017-12-30 23:02:21,233.76,25.4591,3689.01,5951.319216,4670.05413572807,0.6198642462468107,227.83,30.2849,5634.56,6899.808767,3982.347878773282,0.816625531268148,230.48,8.3025,1663.45,1913.5602,945.857672445511,0.8692958810493655,10987.02,9598.259686946863,14589.078020850711,0.7530989953098716,230.69000000000003,21.34883333333333,1.3307902379816916,61.1102870570601,10.987020000000001,0.9863570833333333,31611.044799905576
2017-12-30 23:07:21,234.28,30.8091,5382.24,7217.955948,4809.405436191523,0.7456737113353189,228.42,30.225,5630.88,6903.9945,3994.7879144743397,0.8155974052412701,231.19,7.5394,1423.99,1743.033886,1005.1963030394912,0.8169605946490475,12437.109999999999,9809.389653705353,15840.007276839287,0.7851707251539658,231.29666666666665,22.857833333333332,1.2898298001124164,67.01612138799973,12.437109999999999,0.9760054166666665,31612.02080532224
2017-12-30 23:12:21,234.12,28.9789,4576.12,6784.540068,5008.903041574817,0.67449229485485,228.27,30.102,5530.68,6871.383540000001,4077.681999786513,0.8048859400446158,231.04,7.5839,1429.43,1752.184256,1013.350651094809,0.8157989064821275,11536.23,10099.935692456138,15332.752642779098,0.752391319991257,231.14333333333332,22.2216,1.2878012200222178,65.87149440184325,11.53623,0.9988891666666665,31613.019694488907
2017-12-30 23:17:21,234.29,32.6555,5604.51,7650.857095,5208.1745312548655,0.7325336142616843,228.53,28.6693,5154.24,6551.795129,4044.7285984090618,0.7866912652970409,231.27,8.8706,1673.24,2051.503662,1186.9857529049834,0.8156163847003652,12431.99,10439.888882568912,16234.089295075531,0.7657953442310518,231.36333333333334,23.398466666666668,1.2649656384618628,62.08896879282688,12.431989999999999,0.9986758333333334,31614.01837032224
2017-12-30 23:22:21,234.44,30.3555,5078.23,7116.54342,4985.65645786443,0.7135809760857188,228.66,30.705,5572.53,7021.0053,4270.998106031901,0.7936940312521912,231.36,8.8572,1656.99,2049.2017920000003,1205.658377914744,0.8086026502947737,12307.749999999998,10462.312941811077,16153.659094919873,0.7619171562107953,231.48666666666668,23.305899999999998,1.2758114218241448,61.99588945288531,12.307749999999999,1.0308224999999998,31615.04919282224
2017-12-30 23:27:21,233.21,30.9415,5037.89,7215.867215,5166.082075655772,0.6981683351278243,227.62,29.1284,5339.02,6630.206408,3931.2214962126286,0.8052569816767612,230.33,9.2886,1742.95,2139.4432380000003,1240.702488964992,0.8146745700200716,12119.86,10338.006060833392,15930.014931990112,0.7608191236319127,230.38666666666668,23.119500000000002,1.2254760113432448,59.82352559527671,12.119860000000001,1.0178170833333333,31616.067009905575
2017-12-30 23:32:21,231.22,29.401,4970.28,6798.09922,4637.938089988332,0.7311278990129243,225.66,27.5354,4946.32,6213.6383639999995,3760.747289591869,0.796042465016556,228.38,8.9782,1671.12,2050.441316,1188.1361605303543,0.8150050367010845,11587.719999999998,9586.821540110555,15039.36175641532,0.7704928033303701,228.42,21.97153333333333,1.2258121005165972,59.13712591747503,11.587719999999997,0.9878158333333331,31617.05482573891
2017-12-30 23:37:21,232.44,26.3616,3927.02,6127.490304,4703.684868825081,0.6408855510446843,226.91,28.0285,4985.55,6359.946935,3948.82466229078,0.7838980499292484,229.49,9.9037,1919.71,2272.8001130000002,1216.6897178626987,0.8446453293536949,10832.279999999999,9869.19924897856,14653.988665699142,0.7392035197458091,229.61333333333334,21.43126666666667,1.2310551071366298,53.78854570736215,10.832279999999999,0.9341666666666664,31617.988992405575
2017-12-30 23:42:21,232.62,30.5887,5372.17,7115.543394,4665.913338564813,0.7549908281818568,227.06,29.0741,5270.26,6601.565146000001,3975.553031878962,0.798334922619576,229.67,9.2431,1741,2122.862777,1214.6873548251626,0.8201189539252071,12383.43,9856.153725268938,15826.973962859507,0.7824256253317705,229.78333333333333,22.968633333333333,1.234496264597087,59.75772756759581,12.38343,0.9673212499999999,31618.956313655573
2017-12-30 23:47:21,232.87,31.9373,5201.06,7437.2390510000005,5316.154585611614,0.6993267211574533,227.44,31.4338,5675.93,7149.3034720000005,4346.994222431318,0.7939137039334788,229.96,12.8951,2484.73,2965.357196,1618.4746296958078,0.8379192912582933,13361.720000000001,11281.623437738739,17487.440886228494,0.7640752061396512,230.09,25.422066666666666,1.2082228693120087,49.27595710812916,13.361720000000002,1.0727145833333334,31620.029028238907
2017-12-30 23:52:21,233.37,27.9029,4550.67,6511.699773,4657.642803477769,0.698845180004892,227.83,28.5962,5213.19,6515.072246000001,3907.5332877020383,0.8001737821404351,230.36,8.5261,1689.26,1964.072396,1001.9885374240471,0.8600803124367112,11453.12,9567.164628603856,14923.290413484849,0.7674661339868342,230.52,21.675066666666666,1.236335242061424,60.664019487829336,11.45312,1.0339516666666668,31621.062979905575
2017-12-30 23:57:21,233.08,31.8961,5577.55,7434.342988,4915.322131938534,0.7502411455864888,227.67,28.6534,5168.45,6523.519578,3980.380921727128,0.7922793728450124,230.23,8.3199,1616.59,1915.490577,1027.4925413236795,0.8439561224737886,12362.59,9923.195594989342,15852.553179993307,0.779848511443708,230.32666666666668,22.956466666666667,1.1954036296274844,63.75792441926313,12.36259,0.9923212499999999,31622.055301155575
2017-12-31 00:02:21,232.44,28.4154,4661.5,6604.875576,4679.187870180181,0.7057665123834271,226.93,28.6209,5184.6,6494.940837,3912.055638169051,0.7982520749788318,229.36,7.7056,1484.17,1767.356416,959.57704863985,0.8397683605659313,11330.27,9550.820556989082,14818.677119928932,0.7645938910945337,229.57666666666668,21.580633333333335,1.2472231498555233,64.29391167080361,11.33027,0.9872025,31623.042503655575
2017-12-31 00:07:21,232.81,29.2348,4791.71,6806.153788,4833.554040435127,0.7040261136103497,227.47,28.2517,5136.05,6426.414199,3862.6143807800445,0.799209301012563,229.89,8.8787,1774.82,2041.124343,1008.0687234445782,0.8695305634302555,11702.58,9704.237144659748,15202.716770899666,0.7697689943418886,230.05666666666664,22.121733333333335,1.196806583885141,59.864356620638524,11.70258,0.9597020833333333,31624.002205738907
2017-12-31 00:12:21,233.31,31.9037,5348.96,7443.452247,5176.254270393732,0.7186127918206016,228.06,28.6742,5206.91,6539.4380519999995,3956.303614214353,0.7962320246167843,230.5,8.3671,1632.85,1928.6165500000002,1026.3345821095106,0.8466431546488594,12188.72,10158.892466717596,15867.198599271755,0.7681708856003994,230.62333333333333,22.981666666666666,1.1649587350224757,63.59228370440205,12.18872,0.9954708333333332,31624.99767657224
2017-12-31 00:17:21,233.77,27.1261,4247.82,6341.268397000001,4708.259777284062,0.669869138800308,228.36,28.8424,5202.52,6586.4504640000005,4039.1973663496337,0.7898822026273118,230.79,8.0748,1574.79,1863.5830919999999,996.4830137479914,0.8450334233875954,11025.130000000001,9743.940157381687,14713.866293654277,0.749302037952789,230.97333333333333,21.34776666666667,1.2108179876464877,62.17496599956592,11.02513,0.9672437499999998,31625.96492032224
2017-12-31 00:22:21,234.14,33.1038,5629.19,7750.923731999999,5328.136507558792,0.7262605328910234,228.94,28.0566,5200.96,6423.278004,3769.418442554531,0.8097049507683118,231.34,7.9203,1501.92,1832.282202,1049.5210247374605,0.8196990607454473,12332.07,10147.075974850783,15970.068920461614,0.7721989217090707,231.47333333333333,23.026899999999998,1.1520405518274202,65.60414124350216,12.33207,0.9732166666666667,31626.938136988905
2017-12-31 00:27:21,234.45,26.4079,4098.97,6191.332155,4640.155039719787,0.6620497652818952,229.13,29.1175,5280.78,6671.6927749999995,4077.3578547372067,0.7915202600137714,231.58,8.9327,1794.88,2068.6346660000004,1028.4236320587606,0.8676640827404561,11174.630000000001,9745.936526515754,14827.529612709393,0.7536407137181965,231.72,21.486033333333335,1.1781460383221085,58.42555086172258,11.17463,0.9794458333333333,31627.91758282224
2017-12-31 00:32:21,234.42,34.2344,6012.52,8025.228048,5315.438690456874,0.7492023857812247,229.23,26.7221,4841.75,6125.506983,3752.2383634681005,0.7904243703316662,231.63,8.3842,1597.68,1942.032246,1104.0416034297823,0.8226845889355022,12451.95,10171.718657354755,16078.399150626869,0.7744521008184152,231.76,23.113566666666667,1.1477390403866055,63.726065643986864,12.45195,0.9844408333333333,31628.902023655573
2017-12-31 00:37:21,233.16,30.3111,5092.79,7067.336076,4900.0744103565485,0.7206095684758264,227.94,28.738,5234.63,6550.53972,3938.047661773239,0.7991143056529699,230.29,8.1501,1568.41,1876.8865289999999,1030.9185780854216,0.8356445505715493,11895.83,9869.04065021521,15456.672822587021,0.769624235211635,230.46333333333334,22.39973333333333,1.170106596855606,63.61519184752199,11.89583,1.0144908333333333,31629.91651448891
2017-12-31 00:42:21,232.82,25.3424,3815.91,5900.217568,4500.155355277841,0.6467405576187051,227.58,28.5789,5163.5,6503.986062000001,3954.7569387625176,0.793897765274762,229.91,8.643,1730.18,1987.1121300000002,977.2879743418199,0.870700738966351,10709.59,9432.20026838218,14271.00977054423,0.7504437437990477,230.10333333333332,20.854766666666666,1.1806289927713645,58.5562373430215,10.70959,0.9418924999999999,31630.858406988908
2017-12-31 00:47:21,233.06,30.7116,5174.24,7157.645496,4945.617197965193,0.7228969362748668,227.9,28.0847,5098.65,6400.503130000001,3869.135367836051,0.7966014384247319,230.23,8.05,1551.86,1853.3515,1013.2335974257121,0.8373263247689389,11824.75,9827.986163226957,15375.76094335108,0.7690513688113342,230.39666666666668,22.2821,1.1559773723578148,63.872345963800534,11.82475,0.9389308333333333,31631.79733782224
2017-12-31 00:52:21,230.89,29.1197,4973.56,6723.447533,4524.206853737323,0.7397335928612206,225.71,29.0595,5367.3,6559.0197450000005,3769.9908123627924,0.8183082546887499,228.09,8.7394,1746.12,1993.369746,961.5549333595584,0.8759639316809416,12086.98,9255.752599459674,15223.798530682297,0.7939529661825003,228.23000000000002,22.3062,1.1654909521096999,60.82075835417956,12.086979999999999,0.9963220833333333,31632.793659905576
2017-12-31 00:57:21,231.46,26.5641,4042.28,6148.526586,4632.963585044546,0.65743880968233,226.39,27.2509,4897.06,6169.331251,3752.2595114097876,0.7937748518862925,228.76,8.4819,1688.45,1940.3194439999997,956.0209946776628,0.8701917641557172,10627.79,9341.244091131997,14149.514530690038,0.751106334916899,228.87,20.76563333333333,1.1316467863852857,59.15414731712172,10.627790000000001,0.9464487500000001,31633.740108655576
2017-12-31 01:02:21,233.46,29.7528,4974.8,6946.088688000001,4847.629629165327,0.7162016241736762,228.24,29.9506,5413.35,6835.924944,4174.387573944398,0.7918972259564353,230.65,7.8476,1499.81,1810.0489400000001,1013.334657995632,0.82860190509545,11887.960000000001,10035.351861105357,15557.373812369195,0.7641366816389181,230.78333333333333,22.517,1.1598180111215468,65.14811031664965,11.887960000000001,0.93815625,31634.678264905575
2017-12-31 01:07:21,233.88,31.5504,5327.71,7379.007552,5105.414636283034,0.7220090184832487,228.95,27.6506,4994.54,6330.60487,3889.875089057195,0.7889514671289222,231.18,8.056,1524.9,1862.3860799999998,1069.187495707729,0.8187883363045756,11847.15,10064.477221047959,15545.052745342913,0.7621170667014459,231.33666666666667,22.419,1.0994077895131147,64.0661938534279,11.84715,0.9889629166666666,31635.667227822243
