DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-31 01:12:21,233.88,28.5048,4636.35,6666.702624,4790.530508654389,0.6954487490276273,228.8,28.9635,5255.13,6626.848800000001,4037.1690206333265,0.7930058703014319,231.03,8.5959,1617.1,1985.910777,1152.7485433539894,0.8142863308506029,11508.58,9980.448072641706,15233.409248986176,0.7554828871131344,231.23666666666668,22.0214,1.1431289732020513,60.96569700382355,11.50858,0.9731554166666667,31636.64038323891
2017-12-31 01:17:21,233.88,29.1044,4615.48,6806.937072,5003.172660599265,0.6780553354879023,228.89,29.8593,5510.88,6834.495177,4042.3416419244245,0.8063331463815591,231.04,8.5177,1599.95,1967.9294079999997,1145.8211694550025,0.8130118862474971,11726.310000000001,10191.335471978693,15536.07623946636,0.7547793805369986,231.26999999999998,22.493800000000004,1.1285510442340183,62.13312112671048,11.726310000000002,0.9681204166666666,31637.608503655578
2017-12-31 01:22:21,234.09,31.6201,5369.07,7401.949209,5095.286000580903,0.7253589356532965,229.16,27.1278,4904.62,6216.606648,3819.803773959835,0.7889545338336484,231.41,9.0906,1717.72,2103.655746,1214.4157028294785,0.8165404454916931,11991.409999999998,10129.505477370218,15697.158819486194,0.763922321096354,231.5533333333333,22.61283333333333,1.0954999568134154,59.79893423351046,11.991409999999998,0.9882383333333333,31638.59674198891
2017-12-31 01:27:21,233.88,28.2743,4478.92,6612.793284,4865.008802717165,0.6773113580968849,228.86,28.4399,5126.92,6508.755514,4009.8116732117746,0.7876958950097691,231.11,10.1154,1999.05,2337.770094,1212.009946287888,0.8551097497271688,11604.89,10086.830422216828,15375.877857171567,0.754746500186803,231.28333333333333,22.276533333333333,1.1227210492181294,54.5916779391168,11.60489,0.9831791666666665,31639.579921155575
2017-12-31 01:32:21,233.84,30.0992,5021.86,7038.396928,4931.526483400433,0.7134948556285798,228.98,27.5817,5008.21,6315.657666,3847.7739473628862,0.792983132534467,231.15,8.8774,1665.3,2052.01101,1198.9683461881807,0.8115453532581192,11695.369999999999,9978.268776951501,15373.598382356202,0.760743822566772,231.32333333333335,22.1861,1.087943282850837,59.98665831308793,11.695369999999999,0.9708441666666665,31640.55076532224
2017-12-31 01:37:21,234.25,29.853,5076.12,6993.065250000001,4809.98620958081,0.7258791128825803,229.29,27.8827,5039.34,6393.224283,3934.255850493312,0.7882313801190949,231.48,8.8942,1674.44,2058.829416,1197.9270639679617,0.8132971031923512,11789.9,9942.169124042084,15422.33668744966,0.764469109897876,231.67333333333332,22.20996666666667,1.1121982101234564,59.95401463907346,11.7899,0.9785529166666664,31641.529318238907
2017-12-31 01:42:21,232.06,26.7864,4106.57,6216.051984,4666.410301601257,0.6606395845096266,227.07,29.2729,5349.38,6646.997402999999,3945.4667773393726,0.8047814186877306,229.28,7.9784,1526.6,1829.287552,1007.86179007945,0.834532547018611,10982.550000000001,9619.73886902008,14599.855492799776,0.7522368975101347,229.47,21.3459,1.1286878459057843,62.62326723164635,10.982550000000002,0.9488520833333333,31642.47817032224
2017-12-31 01:47:21,232.03,30.2372,5251.9,7015.937516,4651.980827391301,0.748567099980997,227.16,28.0347,5093.65,6368.362452,3822.4036936911125,0.7998366987419703,229.32,7.7752,1487.37,1783.008864,983.2858649459832,0.8341910295741525,11832.919999999998,9457.670386028398,15148.119515542465,0.7811477845721402,229.50333333333333,22.0157,1.1009280910952655,64.68338503885863,11.832919999999998,0.9506445833333333,31643.428814905572
2017-12-31 01:52:21,232.54,28.5682,4680.73,6643.249228,4714.1835955361985,0.7045844344167663,227.69,27.2657,4924.38,6208.127232999999,3780.386932142823,0.7932150574852758,229.86,8.5413,1692.12,1963.303218,995.6351899210654,0.8618740011661306,11297.23,9490.205717600087,14754.369191370717,0.7656870892594534,230.03,21.4584,1.0911620223449074,60.19600715803601,11.297229999999999,0.9637562499999999,31644.39257115557
2017-12-31 01:57:21,232.25,25.7205,3990.76,5973.586125000001,4444.948347865533,0.6680677094950229,227.41,28.5311,5144.38,6488.2574509999995,3953.8385356583553,0.7928754428829153,229.5,8.3393,1616.61,1913.86935,1024.4354527101366,0.844681482568285,10751.75,9423.222336234025,14296.756529388049,0.7520412044437476,229.72,20.863633333333333,1.101340762667596,60.02949310522776,10.75175,0.9187075,31645.311278655572
2017-12-31 02:02:21,231.72,31.9199,5468.01,7396.479227999999,4980.840452186304,0.7392720011029551,227.08,26.7016,4814.15,6063.399328,3686.295049001213,0.7939688184099755,229.17,9.2105,1796.31,2110.7702849999996,1108.4320366801833,0.8510210764123962,12078.47,9775.5675378677,15538.698730212669,0.7773154116512488,229.32333333333335,22.610666666666663,1.0451037109176184,59.2648012737351,12.07847,0.9512591666666667,31646.26253782224
2017-12-31 02:07:21,232.38,26.6003,4036.75,6181.377714,4681.247684179493,0.6530502077000241,227.57,28.297,5183.63,6439.54829,3820.7017944798986,0.8049679521853543,229.64,8.4637,1641.75,1943.6040679999996,1040.3142364911419,0.8446936426148705,10862.130000000001,9542.263715150533,14458.238652974935,0.7512761589230652,229.86333333333332,21.120333333333335,1.094853463652321,59.92629535518695,10.86213,0.9558583333333333,31647.218396155575
2017-12-31 02:12:21,232.5,32.1544,5596.89,7475.898,4956.195439478149,0.748657886985617,227.78,29.4984,5384,6719.145552,4019.883200910368,0.8012923605141156,229.95,8.3873,1589.03,1928.6596349999998,1093.028657802865,0.8239037988680673,12569.92,10069.107298191382,16105.583211696836,0.7804697187787012,230.07666666666668,23.3467,1.0532720977065546,64.07500845943966,12.56992,0.9763354166666668,31648.194731572243
2017-12-31 02:17:21,232.86,30.5321,5047.65,7109.704806000001,5006.908417972064,0.7099661853386939,228.18,27.5079,4949.15,6276.752622,3860.510038231202,0.7884889365646247,230.27,8.5649,1630.69,1972.239523,1109.3145901786686,0.8268214793300236,11627.49,9976.733046381934,15321.022354231762,0.7589238975810524,230.4366666666667,22.201633333333334,1.0516266219206944,61.422207675411265,11.62749,1.0082254166666667,31649.20295698891
2017-12-31 02:22:21,232.82,25.9311,4001.73,6037.278702,4520.496779417369,0.6628367179196691,228.01,28.5568,5145.74,6511.235968,3989.6808999438663,0.7902862106809151,230.1,8.516,1639.4,1959.5316,1073.373994187748,0.836628508568068,10786.869999999999,9583.551673548984,14429.172778662105,0.747573694311267,230.30999999999997,21.001299999999997,1.0898354391906646,59.45012927771137,10.786869999999999,0.9339316666666667,31650.136888655576
2017-12-31 02:27:21,232.81,32.3924,5584.8,7541.274644000001,5067.62589545019,0.7405644620625753,228.17,27.6477,5017.82,6308.375709,3823.2298562212104,0.7954218695061556,230.27,8.6979,1648.88,2002.8654330000002,1136.9541276174152,0.8232605010962811,12251.5,10027.809879288816,15832.12630145308,0.7738379398145372,230.41666666666666,22.912666666666667,1.0386980108499149,62.038901335505834,12.2515,0.9599320833333334,31651.09682073891
2017-12-31 02:32:21,233.56,24.371,3616.14,5692.09076,4395.842208323381,0.6352920486461111,228.75,28.4513,5182.79,6508.234875,3936.471644006377,0.7963434171542556,230.73,8.1126,1553.22,1871.8201980000001,1044.6140364942257,0.8297912383142261,10352.15,9376.927888823984,13967.597726692482,0.7411546496801481,231.01333333333332,20.311633333333333,1.1023894724691279,60.059342019105635,10.35215,0.94181875,31652.03863948891
2017-12-31 02:37:21,233.24,33.1883,5864.93,7740.839092,5052.047698046345,0.7576607561913135,228.62,27.8338,5052.25,6363.363356,3868.7418029617306,0.793959061796502,230.7,8.8381,1691.44,2038.94967,1138.572124721622,0.8295643707576166,12608.62,10059.361625729698,16129.725807390629,0.781700826818937,230.85333333333332,23.28673333333333,1.0338454429941166,62.04663027016812,12.60862,0.9566987499999999,31652.99533823891
2017-12-31 02:42:21,231.6,24.3337,3647.59,5635.68492,4296.048383039395,0.6472310024031649,226.84,27.7432,4953.65,6293.267488,3881.5676411751265,0.7871348245479184,228.85,9.035,1827.04,2067.65975,968.0607833034358,0.8836270087474499,10428.279999999999,9145.676807517957,13870.559758927246,0.7518283458811561,229.09666666666666,20.370633333333334,1.0926974057530288,55.646936194096405,10.428279999999999,0.9598708333333335,31653.955209072243
2017-12-31 02:47:21,231.84,31.8623,5506.98,7386.955632,4923.44237183056,0.7455006195169197,227.21,29.3166,5356.02,6661.024686000001,3960.088335769974,0.8040834935287312,229.36,7.7627,1486.28,1780.452872,980.2980113277025,0.8347763781753162,12349.28,9863.828718928236,15805.057213270487,0.7813499080301403,229.47000000000003,22.98053333333333,1.0328147470257445,66.22054028337028,12.34928,0.9490649999999998,31654.904274072243
2017-12-31 02:52:21,231.31,31.7756,5466.31,7350.0140360000005,4913.4673412262555,0.7437142260172958,226.76,27.7981,5024.71,6303.497156,3806.0958752506604,0.7971305254286054,228.81,7.8009,1493.27,1784.923929,977.8027098637012,0.8366014796140928,11984.29,9697.365926340617,15416.293741151017,0.7773781559448428,228.96,22.4582,1.0263801537386419,65.26480305634468,11.984290000000001,1.0138987499999998,31655.918172822243
2017-12-31 02:57:21,230.96,29.932,4994.76,6913.09472,4779.461387028027,0.7225070973712914,226.37,28.1409,5087.9,6370.255533,3833.200900776936,0.798696374681207,228.45,8.705,1729.46,1988.65725,981.6953531404548,0.8696621803480715,11812.119999999999,9594.357640945418,15217.683050871039,0.7762101471369447,228.59333333333333,22.2593,1.0353174487444987,60.89275044588105,11.812119999999998,0.9915170833333333,31656.909689905577
2017-12-31 03:02:21,231.56,30.044,4913.76,6956.9886400000005,4924.901379671379,0.706305594887388,226.99,27.3099,4809.91,6199.074201,3910.663209917698,0.775907795913153,229.05,8.2812,1648.85,1896.80886,937.6446709039092,0.8692757793212753,11372.52,9773.209260492986,14994.993511161847,0.7584211351298431,229.20000000000002,21.878366666666665,1.0296684118673582,62.14891117709883,11.37252,0.9660266666666666,31657.87571657224
2017-12-31 03:07:21,231.78,29.5325,4943.76,6845.04285,4734.326634352145,0.7222394524528069,227.15,27.3589,4901.62,6214.574135,3820.347242726896,0.7887298298357173,229.27,7.0208,1354.62,1609.6588160000001,869.4861468284141,0.8415572210303726,11200,9424.160023907456,14637.444864327086,0.7651608667914109,229.4,21.304066666666667,1.037489102005229,67.04478957069229,11.2,0.9405216666666667,31658.81623823891
2017-12-31 03:12:21,231.68,32.413,5473.88,7509.44384,5140.854455410496,0.7289328100228525,227.17,27.8846,5007.62,6334.5445819999995,3879.458338086072,0.7905256542403162,229.26,7.8926,1571.67,1809.4574759999998,896.6547655325821,0.868586314321321,12053.17,9916.967559029148,15608.496167656145,0.7722185321720182,229.37,22.730066666666662,1.0071064219383539,65.27682863519976,12.05317,0.9688820833333331,31659.78512032224
2017-12-31 03:17:21,232.17,28.6733,4649.2,6657.080061,4764.6253051592375,0.6983842701903176,227.65,27.421,4932.67,6242.39065,3825.7296948827193,0.790189252253862,229.63,8.2797,1678.57,1901.267511,892.8722772514193,0.8828689231202036,11260.439999999999,9483.227277293376,14721.722337634314,0.7648860467374824,229.8166666666667,21.458000000000002,1.0240046413807946,61.41439090315966,11.26044,0.9714004166666667,31660.75652073891
2017-12-31 03:22:21,232.41,29.9803,5065.11,6967.721523,4784.7470058486315,0.7269392129522395,227.8,27.1572,4855.49,6186.41016,3833.5215569566362,0.7848638991631295,229.83,7.2011,1403.62,1655.0288130000001,876.9100680572608,0.8480939962946734,11324.219999999998,9495.178630862529,14778.239943930683,0.7662766366606988,230.01333333333335,21.4462,1.0419685815314967,66.4224897650866,11.324219999999997,0.9410274999999998,31661.69754823891
2017-12-31 03:27:21,232.95,26.0706,3984.37,6073.146269999999,4583.437718559609,0.6560635662081625,228.22,29.1745,5227.86,6658.20439,4123.2469631851145,0.7851756560450076,230.21,6.9927,1377.28,1609.789467,833.3798231683705,0.8555652948622504,10589.51,9540.064504913093,14253.089237004122,0.7429624430125175,230.46,20.74593333333333,1.0804478000520614,66.29363505779445,10.58951,0.9130720833333332,31662.610620322244
2017-12-31 03:32:21,233.48,33.5364,5955.11,7830.078672,5083.9745177970035,0.7605428054376003,228.9,26.6056,4758.73,6090.02184,3800.3756128542077,0.7813978545600748,231,7.0663,1347.74,1632.3153,920.8963736567159,0.8256615618318348,12061.58,9805.246504307928,15544.277760856014,0.7759498501997802,231.12666666666667,22.402766666666665,1.0182006980299365,68.45791368030436,12.06158,0.9437954166666667,31663.554415738912
2017-12-31 03:37:21,233.98,30.6042,5055.43,7160.770715999999,5071.41644535559,0.7059896483913619,229.38,28.4525,5176.49,6526.43445,3974.7072735041515,0.7931574337653847,231.45,7.8057,1584.45,1806.6292649999998,868.0020153515999,0.8770200011124032,11816.37,9914.125734211342,15424.54177765588,0.7660759178672842,231.60333333333332,22.287466666666663,1.0261798189433076,64.97717700830363,11.816370000000001,0.9949145833333334,31664.549330322247
2017-12-31 03:42:21,233.56,29.1463,4907.69,6807.409828,4717.563717667308,0.7209335303736027,228.99,26.6781,4759.82,6109.018119,3829.3884558595387,0.7791464859461157,231.02,6.1653,1211.69,1424.307606,748.6384310262542,0.8507221297531988,10879.199999999999,9295.590604553101,14309.61206069039,0.7602721830514191,231.19000000000003,20.663233333333334,1.025130844759711,70.1629464249706,10.879199999999999,0.9456487499999999,31665.494979072246
2017-12-31 03:47:21,233.32,28.4685,4501.8,6642.27042,4884.009939834989,0.6777501841004541,228.68,28.6534,5117.35,6552.459512,4092.365408159354,0.7809815521375174,230.78,6.094,1209.12,1406.3733200000001,718.2720520859928,0.8597432721491046,10828.27,9694.647400080337,14534.015942085121,0.7450294566311397,230.92666666666665,21.071966666666665,1.0364040532347982,71.08006055438584,10.82827,0.9044779166666667,31666.39945698891
2017-12-31 03:52:21,233.11,31.4927,5481.3,7341.263297,4883.594690991393,0.7466426115298068,228.49,26.9933,4809.58,6167.699117,3861.146542342388,0.7798013341382651,230.64,6.2891,1234.35,1450.518024,761.8284685208769,0.8509718456280279,11525.230000000001,9506.569701854658,14940.073428504995,0.7714306127846986,230.74666666666667,21.591700000000003,1.0242112562117232,70.87260382461778,11.52523,0.9313958333333333,31667.330852822244
2017-12-31 03:57:21,233.3,29.7789,4823.37,6947.41737,5000.170992683922,0.6942680629535865,228.69,29.1503,5245.62,6666.382107,4113.893680217047,0.7868765870008957,230.75,6.0376,1196.02,1393.1762,714.4760904652027,0.8584843754867474,11265.01,9828.540763366173,14949.938589748472,0.7535154698043165,230.91333333333333,21.655600000000003,1.0335768109247414,72.11991355584698,11.26501,0.9495933333333333,31668.28044615558
2017-12-31 04:02:21,232.64,30.5853,5121.66,7115.364192,4939.332589449288,0.7198029309249445,228.12,26.6199,4793.62,6072.531588000001,3727.8475267716913,0.7893939999378063,230.2,7.3174,1500.43,1684.4654799999998,765.5937358753857,0.8907454725637952,11415.71,9432.773852096365,14808.63455383017,0.7708820120115254,230.32000000000002,21.50753333333334,1.0072941993747675,65.97750245650363,11.415709999999999,0.94503,31669.225476155578
2017-12-31 04:07:21,232.68,26.496,4147.25,6165.08928,4561.649182902048,0.6726990983656931,227.99,28.1516,5036,6418.283284,3979.07832464678,0.7846334879848846,230.09,7.1392,1470.43,1642.658528,732.2312849852336,0.895152568190971,10653.68,9272.958792534062,14124.045536263142,0.7542938014924221,230.25333333333333,20.5956,1.0539116335630363,65.33628542018684,10.65368,0.9195579166666665,31670.145034072244
2017-12-31 04:12:21,232.75,32.2511,5631.48,7506.443525000001,4963.177148119382,0.750219458954765,228.21,26.1766,4669.14,5973.761886,3726.2531759162953,0.781607986575848,230.28,6.5576,1294.77,1510.084128,777.1259362146656,0.8574158061742108,11595.39,9466.556260250341,14968.926370337484,0.7746307058452432,230.41333333333333,21.661766666666665,1.0141195532665963,69.72730756032519,11.59539,0.9270445833333333,31671.072078655576
2017-12-31 04:17:21,232.74,28.2312,4685.53,6570.529488,4606.263819168149,0.7131130007950434,228.08,27.7365,4960.56,6326.14092,3925.9270785508024,0.7841368162250804,230.12,7.2804,1502.62,1675.3656480000002,740.9339984765585,0.8968907783168297,11148.71,9273.124896195512,14501.192364924374,0.7688133306173227,230.31333333333336,21.0827,1.053637074130886,65.46742115573431,11.14871,0.9476708333333332,31672.01974948891
2017-12-31 04:22:21,232.42,29.3396,4849.09,6819.109832,4794.432716472207,0.7111030793557103,227.84,28.3217,5073.61,6452.816128,3987.1440342276223,0.7862629120926967,229.85,6.9879,1432.75,1606.168815,725.9515822549768,0.8920295218158621,11355.45,9507.528332954806,14810.109375167976,0.7667364036513881,230.03666666666666,21.549733333333332,1.0360667140021125,67.57314862364886,11.355450000000001,0.9376733333333332,31672.957422822245
2017-12-31 04:27:21,233.01,28.282,4746.84,6589.98882,4571.1555062287025,0.7203107819536484,228.39,27.7666,5030.65,6341.6137739999995,3861.168972744721,0.793275998709536,230.45,6.0643,1198.28,1397.517935,719.1532661725626,0.8574344342850956,10975.77,9151.477745145987,14290.453877074804,0.768049083284029,230.61666666666665,20.7043,1.0377972103779771,70.7099491409997,10.97577,0.9304675,31673.887890322243
2017-12-31 04:32:21,233.11,31.1691,5327.16,7265.828901000001,4941.015680303684,0.7331799403185533,228.44,28.2239,5088.39,6447.467716,3959.561485412526,0.7892075190035741,230.53,6.1574,1214.4,1419.465422,734.924978656759,0.8555333445804784,11629.949999999999,9635.502144372971,15102.934767015187,0.7700457016738106,230.69333333333336,21.850133333333332,1.0475667552884018,71.8198515951085,11.62995,0.941905,31674.829795322243
2017-12-31 04:37:21,232.83,29.1521,4995.71,6787.483443000001,4594.868124864864,0.7360180016574663,228.18,26.3666,4698.4,6016.330788,3757.828307764567,0.7809411027351243,230.23,7.1363,1455.48,1642.990349,762.230448425633,0.8858725195104601,11149.59,9114.926881055064,14401.223879069452,0.7742112818761652,230.41333333333333,20.884999999999998,1.048839766217241,65.83050035910941,11.14959,0.9491475,31675.778942822242
2017-12-31 04:42:21,232.9,26.5506,4183.5,6183.63474,4553.643195040086,0.6765438412683475,228.23,28.1152,5016,6416.732096,4001.7739556147535,0.7817063148275779,230.22,6.1792,1238.52,1422.5754239999999,699.8493027565144,0.8706181613327238,10438.02,9255.266453411354,13950.34833414713,0.7482264779331864,230.45000000000002,20.28166666666667,1.063137339986977,69.53307584846742,10.43802,0.89948375,31676.67842657224
2017-12-31 04:47:21,232.64,33.1431,5720.3,7710.410783999999,5169.971215396026,0.7418930275245892,228.07,27.5553,4927.92,6284.537270999999,3900.129893245624,0.7841341036737725,230.19,6.5493,1300.71,1507.583367,762.2080453229659,0.8627781577269154,11948.93,9832.309153964618,15474.211819799948,0.7721834326134019,230.29999999999998,22.415899999999997,1.016066000868434,70.78279257134444,11.94893,0.9327895833333334,31677.611216155576
2017-12-31 04:52:21,232.05,26.7972,4248.61,6218.290260000001,4540.533759979203,0.6832440787349157,227.39,27.6225,4889.17,6281.080274999999,3943.0934724013414,0.7783963563497046,229.45,7.141,1476.53,1638.50245,710.3164349471315,0.9011460434496146,10614.31,9193.943667327676,14042.513198644132,0.7558696830012493,229.63,20.520233333333334,1.0538692679528006,65.20020077744405,10.61431,0.9401349999999998,31678.551351155576
2017-12-31 04:57:21,231.65,32.6895,5576.92,7572.522675000001,5122.603144592519,0.7364679168821372,227.08,29.3223,5355.71,6658.507884,3956.2732005247253,0.8043408663477675,229.22,6.9693,1381.6,1597.5029459999998,801.9956997881463,0.8648497353068418,12314.230000000001,9880.87204490539,15788.346742477279,0.7799569011788647,229.3166666666667,22.9937,1.0175158078348634,69.69039345559871,12.314230000000002,0.9553558333333334,31679.50670698891
2017-12-31 05:02:21,231.76,30.3998,5268.8,7045.457648,4677.41595646161,0.7478293481042583,227.21,26.4594,4683.63,6011.840274,3769.0626823108682,0.7790676043499954,229.27,7.7909,1510.72,1786.219643,953.0507303596418,0.845763848763139,11463.15,9399.52936913212,14824.1343856455,0.7732761793565492,229.41333333333333,21.55003333333333,1.0228989887248623,63.8473877070569,11.463149999999999,0.9907241666666666,31680.497431155574
2017-12-31 05:07:21,231.93,31.0243,5140.13,7195.465899,5035.255017054436,0.7143568008173532,227.3,28.5232,5011.55,6483.32336,4113.1312145154925,0.7729909063181448,229.43,8.2706,1632.84,1897.523758,966.6591677393036,0.8605109649436072,11784.52,10115.045399309234,15530.262556070547,0.758810094642837,229.55333333333337,22.606033333333333,1.0353440013939983,63.41419178655845,11.78452,0.9686529166666666,31681.466084072243
2017-12-31 05:12:21,231.68,28.554,4869.51,6615.390719999999,4477.864082144757,0.7360880416750352,227.02,26.1212,4718.14,5930.034824,3592.278936031097,0.795634450729492,229.02,8.5026,1699.35,1947.2654519999999,950.8166584850962,0.8726853332988728,11287.000000000002,9020.95967666095,14449.0166616259,0.781160425261072,229.24,21.05926666666667,1.0643866689931938,59.62537473606236,11.287000000000003,0.9613133333333335,31682.427397405576
2017-12-31 05:17:21,232.15,25.4532,4057.02,5908.9603799999995,4296.091420350565,0.6865877817918286,227.45,25.6746,4707.98,5839.6877700000005,3454.978664288331,0.8062040618312029,229.43,7.1058,1368.3,1630.2836940000002,886.3295284048063,0.8393017761484154,10133.3,8637.399613043703,13314.970558187782,0.7610456182172122,229.67666666666665,19.4112,1.0768761882646725,63.39329871414441,10.133299999999998,0.8925125000000002,31683.319909905575
2017-12-31 05:22:21,231.97,30.2585,5354.61,7019.0642450000005,4538.217119457533,0.7628666461935196,227.29,26.3707,4940.03,5993.796402999999,3394.362814979526,0.8241904909428402,229.42,6.6615,1292.12,1528.28133,816.1309510284298,0.8454726068007387,11586.759999999998,8748.710885465489,14518.710323408974,0.7980571098879423,229.55999999999997,21.0969,1.0498344659348429,68.42427086443979,11.586759999999998,0.9050024999999998,31684.224912405574
2017-12-31 05:27:21,231.76,29.936,5321.95,6937.96736,4451.0941672722865,0.767076252143106,227.16,23.2541,4241.81,5282.401356,3148.1442167998975,0.8030078962443762,229.23,7.7478,1552.3,1776.028194,862.9257534011265,0.8740289175837261,11116.06,8462.16413747331,13970.505066501331,0.7956806104780163,229.38333333333333,20.312633333333334,1.036111312940492,61.857234988406226,11.11606,0.9459508333333333,31685.17086323891
2017-12-31 05:32:21,232.02,26.0889,4404.35,6053.146578,4152.382999225036,0.7276133071033656,227.19,26.074,4766.37,5923.752060000001,3517.464355392142,0.8046201042384612,229.28,7.0315,1413.28,1612.1823200000001,775.7393083508034,0.8766254178993849,10584.000000000002,8445.58666296798,13540.642159133467,0.7816468285339669,229.49666666666667,19.731466666666666,1.099507618120818,64.3640276782939,10.584000000000001,0.9041691666666667,31686.075032405577
2017-12-31 05:37:21,231.93,28.8778,4930.57,6697.628154,4532.957353026107,0.7361665781722047,227.14,27.9252,5326.97,6342.929928,3443.2761566011627,0.8398279754731038,229.2,5.5801,1092.46,1278.9589199999998,665.0316289076526,0.8541791162455791,11350,8641.265138534922,14265.131026193169,0.795646389728878,229.42333333333332,20.794366666666665,1.0925944760050659,73.16532843029603,11.35,0.9139166666666667,31686.988949072245
2017-12-31 05:42:21,231.82,27.2339,4599.37,6313.362697999999,4324.851923430192,0.7285135069868595,227.02,26.6749,5157.15,6055.735798000001,3174.230604836187,0.8516141014116282,229.03,6.0611,1236.68,1388.1737329999999,630.5940775103701,0.8908683190016823,10993.2,8129.676605776749,13672.676693117328,0.8040269105122521,229.29,19.989966666666664,1.1034061668629251,69.67928911003686,10.9932,0.9309666666666666,31687.919915738912
2017-12-31 05:47:21,231.92,26.6592,4478.01,6182.801664,4263.15175149339,0.7242687447138528,227.08,24.3406,4505.08,5527.263448,3202.3265631719764,0.8150651841337743,229.12,4.7906,926.14,1097.622272,589.1004603549737,0.8437693217653659,9909.23,8054.57877502034,12769.850368579428,0.7759863830810372,229.37333333333333,18.596799999999998,1.11027146427948,74.23965413404456,9.909229999999999,0.8709345833333333,31688.790850322246
2017-12-31 05:52:21,231.42,28.8471,4957.02,6675.795881999999,4471.487825962198,0.7425361840923944,226.68,22.5759,4115.48,5117.5050120000005,3041.657758105788,0.8041965743755287,228.78,5.1712,1001.01,1183.067136,630.5765839160556,0.8461142817173142,10073.51,8143.722167984042,12953.602374220643,0.7776608937794476,228.96,18.864733333333334,1.0744234800838484,72.58800371769546,10.07351,0.8326141666666667,31689.623464488912
2017-12-31 05:57:21,231.54,26.909,4614.91,6230.509859999999,4185.91194454174,0.7406954011304623,226.74,24.8793,4587.09,5641.132482,3283.4404229977245,0.8131505534813639,228.85,5.637,1124.56,1290.0274499999998,632.0883072431433,0.8717333883089078,10326.56,8101.440674782608,13125.211710316222,0.7867728329199808,229.04333333333332,19.141766666666665,1.0900411858018146,70.55130752473212,10.326559999999999,0.8500029166666666,31690.47346740558
2017-12-31 06:02:21,231.36,29.2471,5001.4,6766.609056,4557.740246738643,0.7391294455773565,226.56,25.2545,4738.57,5721.65952,3206.765039398215,0.8281810519197059,228.72,5.1605,1008.47,1180.30956,613.2853467411343,0.8544114477900189,10748.439999999999,8377.790632877992,13627.778187288573,0.7887155083009568,228.88,19.887366666666665,1.0835372247466,74.05136594253304,10.748439999999999,0.8781249999999999,31691.35159240558
2017-12-31 06:07:21,231.32,27.9989,4780.03,6476.705548,4370.243466283541,0.7380341694669241,226.49,22.7828,4198.14,5160.076372,3000.3347655341204,0.813580981626603,228.62,5.5114,1033.72,1260.016268,720.4609338643199,0.8204021061099506,10011.89,8091.039165681981,12872.562144060512,0.7777697934532446,228.81000000000003,18.764366666666668,1.0969800270967012,70.62837186084974,10.01189,0.8650137499999999,31692.21660615558
2017-12-31 06:12:21,232.13,28.0429,4886.94,6509.598376999999,4300.31260099089,0.7507283425144555,227.21,24.1606,4455.95,5489.529926,3206.157888493573,0.81171795400829,229.43,6.151,1199.65,1411.22393,743.2313624334248,0.8500777052441281,10542.539999999999,8249.70185191789,13386.662403195856,0.7875405894663582,229.59,19.4515,1.106319961670801,68.37776006991749,10.542539999999999,0.8564345833333333,31693.073040738913
2017-12-31 06:17:21,232,22.4792,3476.01,5215.1744,3887.8526852641107,0.6665184581363186,227.02,23.9447,4364.17,5435.925794000001,3240.880968035472,0.802838406075563,229.11,5.8743,1155.13,1345.860873,690.6635740882258,0.8582833658171145,8995.310000000001,7819.397227387809,11918.832786635618,0.7547140027072355,229.37666666666667,17.432733333333335,1.143679246653976,66.30304675877946,8.995310000000002,0.8140770833333333,31693.887117822247
2017-12-31 06:22:21,231.54,29.7156,5316.21,6880.350023999999,4367.737135938562,0.7726656320472106,226.59,25.0702,4688.91,5680.656618,3206.864921309783,0.8254169042963265,228.65,5.5863,1050.6,1277.307495,726.4668449304312,0.8225114188341938,11055.72,8301.068902178777,13825.219334141486,0.7996777289961551,228.92666666666665,20.124033333333333,1.1415591601386226,72.24065420947755,11.055719999999999,0.8354595833333331,31694.72257740558
2017-12-31 06:27:21,231.32,27.1483,4652.36,6279.944756,4218.2048988653805,0.7408281729795522,226.39,24.4208,4475.17,5528.624911999999,3246.312814361395,0.8094544432353418,228.43,6.0286,1172.46,1377.113098,722.3420471515954,0.8513897672622384,10299.989999999998,8186.859760378371,13157.29709082388,0.7828347972155606,228.71333333333334,19.199233333333332,1.1397090972687738,68.5997878387505,10.299989999999998,0.8898212499999999,31695.61239865558
2017-12-31 06:32:21,231.34,22.0941,3456.54,5111.249094000001,3765.2620797649433,0.6762613084260689,226.28,24.6132,4484.06,5569.474896,3303.370480823216,0.8051136029395617,228.3,6.6982,1367.91,1529.1990600000001,683.5729639218359,0.8945270996962292,9308.51,7752.2055245099955,12113.837084687217,0.768419612623538,228.64000000000001,17.801833333333335,1.1808957312806108,62.37353830597973,9.30851,0.8170208333333333,31696.42941948891
2017-12-31 06:37:21,231.45,29.5413,5319.28,6837.333885,4295.857881328152,0.777975756262194,226.49,21.8837,4015.1,4956.439213000001,2906.0732375774814,0.8100775228855812,228.58,5.5655,1044.99,1272.16199,725.5287924684728,0.8214284094433603,10379.369999999999,7927.459911374106,13060.472512254048,0.7947162700477726,228.84,18.99683333333333,1.1405348715259505,70.70301190549301,10.37937,0.8203283333333331,31697.249747822247
2017-12-31 06:42:21,231.21,24.4468,4327.38,5652.344628,3636.3143606240174,0.765590261174712,226.06,24.0926,4473.33,5446.373156000001,3106.814971236203,0.8213410781580313,228.23,5.4367,1036.53,1240.818041,682.0813514318344,0.835360194444497,9837.24,7425.2106832920545,12324.97645064178,0.7981548718892489,228.5,17.992033333333335,1.1859956236323885,69.78273717441608,9.83724,0.8423587499999999,31698.092106572247
2017-12-31 06:47:21,231.14,24.2091,3958.26,5595.691373999999,3955.2420564938875,0.70737639648816,226.01,23.5697,4287.03,5326.987897,3161.988904769352,0.8047756223389069,228.12,7.0826,1442.6,1615.682712,727.554716743473,0.8928733279656457,9687.890000000001,7844.785678006713,12465.78818149736,0.7771582397316424,228.42333333333332,18.287133333333333,1.1893122418900588,61.270036856514785,9.687890000000001,0.8135470833333334,31698.90565365558
2017-12-31 06:52:21,231.15,28.9611,5234.63,6694.358265,4172.8984343347975,0.7819464977499229,226.08,22.9609,4265.41,5191.000272,2958.5066090519513,0.8216932722980985,228.25,6.047,1159.1,1380.22775,749.3436006733244,0.8397889406295446,10659.140000000001,7880.748644060073,13256.07274913859,0.8040948629142561,228.49333333333334,19.322999999999997,1.1626889187138938,68.7056875226414,10.65914,0.8477929166666668,31699.753446572246
2017-12-31 06:57:21,231.16,27.9875,4882.36,6469.5905,4244.780567719639,0.7546629110451426,226.33,19.2008,3815.87,4345.717064,2079.5174785129325,0.8780760329775578,228.24,6.7241,1283.62,1534.708584,841.2194323737923,0.8363933149148268,9981.849999999999,7165.517478606364,12287.472081706363,0.8123599332413554,228.57666666666668,17.9708,1.130182433319228,62.583190509048016,9.981849999999998,0.8600412499999999,31700.613487822247
2017-12-31 07:02:21,231.4,23.5303,3933.86,5444.91142,3764.545905158605,0.7224837461175815,226.44,19.0439,3842.93,4312.300716,1956.4831919324304,0.891155383886266,228.35,6.0139,1098.09,1373.2740649999998,824.66963658281,0.7996146056978073,8874.88,6545.698733673846,11027.677313306705,0.8047823442649158,228.73000000000002,16.196033333333336,1.1673151750972708,62.86806851883486,8.87488,0.7856970833333331,31701.399184905582
2017-12-31 07:07:21,231.25,28.1913,5016.83,6519.238125,4163.157753623265,0.7695423765487934,226.37,17.668,3543.54,3999.5051599999997,1854.5527205411618,0.885994606392757,228.37,6.7386,1252.91,1538.894082,893.5387666545994,0.8141625954995387,9813.279999999999,6911.249240819026,12002.742621047972,0.8175864725109961,228.66333333333333,17.532633333333333,1.1312118252452688,61.56538569030322,9.813279999999999,0.7786733333333331,31702.177858238916
2017-12-31 07:12:21,231.65,26.7158,4719.74,6188.71507,4003.0299212028267,0.7626364999221074,226.86,16.0017,3249.59,3630.145662,1618.061296501902,0.8951679361014027,228.9,6.4885,1179.14,1485.21765,903.0505679481754,0.7939173090220144,9148.47,6524.141785652904,11236.499872300194,0.8141743517972595,229.13666666666666,16.402,1.0968708630948123,62.881355932203384,9.14847,0.7900729166666666,31702.96793115558
2017-12-31 07:17:21,232.47,27.1189,4809.18,6304.330683,4076.3185705014816,0.7628375226204802,227.99,13.4263,2828.8,3061.062137,1169.6118871553094,0.9241236777938691,230.01,7.2107,1357.98,1658.533107,952.1672051772595,0.8187837760178037,8995.960000000001,6198.09766283405,10924.454721386735,0.8234699332305042,230.15666666666667,15.918633333333334,1.005112459628948,70.35947390793598,8.99596,0.7560179166666666,31703.723949072246
2017-12-31 07:22:21,233.92,23.9613,3794.57,5605.027296,4125.235690721813,0.676994026899383,229.79,13.1754,2766.07,3027.5751659999996,1230.881042538199,0.913625541345189,231.97,6.4232,1148.57,1489.9897039999998,949.1344863221477,0.7708576756715629,7709.21,6305.251219582159,9959.322856808203,0.774069694379872,231.89333333333332,14.519966666666669,0.9070262189512383,65.02310611365039,7.70921,0.6960487500000001,31704.419997822246
2017-12-31 07:27:21,233.11,29.5098,5486.42,6879.029478,4149.727960094849,0.7975572742559485,229.27,14.9667,3204.99,3431.415309,1225.8263020263378,0.9340140179458527,231.46,7.3362,1309.31,1698.036852,1081.2199011533546,0.7710727823473645,10000.72,6456.774163274541,11903.962916353932,0.8401168644654282,231.28,17.2709,0.8690764441369729,70.86428616922103,10.00072,0.7379137499999999,31705.157911572245
2017-12-31 07:32:21,232.46,26.6538,4548.09,6195.9423480000005,4207.680944610672,0.7340433052073324,228.8,11.8167,2540.83,2703.66096,924.1025363714366,0.9397738982775413,230.89,6.3914,1172.88,1475.7103459999998,895.585579881364,0.7947901179788843,8261.8,6027.369060863472,10226.754961171908,0.8078613432479524,230.71666666666667,14.953966666666666,0.8307447807556125,78.23899567338879,8.2618,0.7609383333333333,31705.918849905578
2017-12-31 07:37:21,232.73,24.2997,4017.19,5655.269181,3980.484143099732,0.7103446133910916,229.09,10.8722,2375.69,2490.712298,748.1609287502519,0.9538195165726845,231.1,7.6349,1499.06,1764.4253899999999,930.5998459470386,0.8496023739490622,7891.9400000000005,5659.244917797022,9711.321743367966,0.8126535407386277,230.97333333333333,14.268933333333335,0.8153899440050768,70.29794331741685,7.891940000000001,0.6730725,31706.59192240558
2017-12-31 07:42:21,232.6,31.8909,5830,7417.82334,4586.415060093096,0.7859448429517331,229.12,10.7303,2354.93,2458.526336,706.1561016557074,0.9578624257617063,231.18,7.0313,1286.19,1625.495934,993.9579042145257,0.7912600536840223,9471.12,6286.529065963329,11367.61020406672,0.8331672031305,230.9666666666667,16.550833333333333,0.7995381728965328,92.68455767584712,9.47112,0.7234608333333333,31707.315383238914
2017-12-31 07:47:21,233.03,22.6975,3602.63,5289.1984250000005,3872.554333011027,0.6811296742001128,229.43,13.187,2934.23,3025.49341,737.4989363066417,0.9698351978892593,231.44,6.5409,1216.96,1513.8258959999998,900.3761446196819,0.8038969363753043,7753.820000000001,5510.4294139373515,9512.44221629682,0.815124005349128,231.30000000000004,14.141800000000002,0.8084738434933129,60.49937066002913,7.753820000000001,0.7177058333333335,31708.033089072247
2017-12-31 07:52:21,233.18,28.9807,5156.1,6757.719626,4368.227024048267,0.7629940697986572,229.74,13.8468,3115.15,3181.163832,644.7044311348608,0.979248528058834,231.72,7.0007,1307.64,1622.202204,960.0091775928275,0.8060893991979807,9578.89,5972.940632775955,11288.540801838208,0.8485498850693075,231.54666666666665,16.6094,0.7802602787055066,74.48372608282055,9.57889,0.7221962499999999,31708.755285322248
2017-12-31 07:57:21,232.98,23.8627,3848.71,5559.531846,4011.9603291393805,0.6922723183552028,229.52,9.7336,2165.3,2234.055872,549.983226305748,0.9692237455375513,231.5,7.4386,1430.4,1722.0359,958.834438726942,0.8306447037486269,7444.41,5520.77799417207,9268.129795651039,0.8032267743480677,231.33333333333334,13.6783,0.7838616714697403,74.45662107133197,7.4444099999999995,0.7093041666666666,31709.464589488914
2017-12-31 08:02:21,232.83,29.0988,5318.66,6775.073604,4196.84144852025,0.785033537769961,229.33,11.1517,2488.31,2557.419361,590.5142944227937,0.9729769149112185,231.38,6.378,1163.54,1475.74164,907.7378787017152,0.7884442428554093,8970.509999999998,5695.093621644759,10625.636028934869,0.844232757038942,231.17999999999998,15.542833333333334,0.8002422354874842,87.21683090813558,8.970509999999999,0.6839549999999999,31710.148544488915
2017-12-31 08:07:21,232.64,24.3361,4161.28,5661.550303999999,3838.8670993305423,0.7350071582089399,229.16,10.0087,2214.15,2293.593692,598.4244325578547,0.9653627875429299,231.18,7.3815,1446.4,1706.45517,905.4922899835915,0.8476050384611042,7821.83,5342.783821871988,9472.400092698632,0.8257495379686403,230.99333333333334,13.908766666666667,0.7936736990966592,74.96950364638128,7.82183,0.6996808333333331,31710.84822532225
2017-12-31 08:12:21,232.87,26.5345,4590.37,6179.0890150000005,4136.380581908981,0.7428878251885808,229.29,10.0667,2238.76,2308.193643,561.8821548915848,0.9699186230710888,231.45,6.3466,1171.65,1468.9205699999998,885.9818951136214,0.797626518362392,8000.780000000001,5584.244631914187,9756.857522658738,0.8200160739684341,231.2033333333333,14.315933333333335,0.8275543893542332,85.34942418470793,8.00078,0.6592754166666667,31711.507500738917
2017-12-31 08:17:21,232.49,24.4803,4129.94,5691.424947,3916.109488220926,0.7256425303784295,228.99,8.9731,1979.23,2054.7501690000004,551.9482440460614,0.9632460577741409,231.05,6.2398,1149.23,1441.70579,870.5090418941805,0.7971321249947952,7258.4,5338.566774161168,9010.253368367483,0.8055711313826359,230.84333333333333,13.231066666666669,0.8028533059939604,85.0213638608124,7.2584,0.6357991666666667,31712.143299905583
2017-12-31 08:22:21,232.52,25.9665,4639.23,6037.73058,3864.1603957091565,0.7683731392996339,229.18,9.2144,2032.79,2111.756192,572.0830624571402,0.9626063878495308,231.21,6.4762,1202.35,1497.3622020000003,892.4393769205222,0.8029787304594989,7874.369999999999,5328.682835086819,9507.921100527123,0.8281905073406047,230.97000000000003,13.8857,0.7749924232584405,87.00173559849341,7.874369999999999,0.6305320833333332,31712.773831988918
2017-12-31 08:27:21,232.3,27.1133,4614.88,6298.41959,4286.370482972252,0.7327044402260917,229.1,10.2636,2275.75,2351.3907600000002,591.6083533160929,0.9678314802938155,231.03,7.158,1388.99,1653.7127400000002,897.481256817271,0.8399221741497861,8279.62,5775.460093105616,10094.95154180819,0.8201743183917225,230.80999999999997,14.844966666666666,0.7408691131233394,82.64305073099973,8.279620000000001,0.6730829166666666,31713.446914905584
2017-12-31 08:32:21,232.76,27.023,4834.94,6289.873479999999,4023.1658666785424,0.7686863679172129,229.67,9.8563,2190.86,2263.6964209999996,569.6085909185422,0.967824121501317,231.52,6.6089,1230.45,1530.0925280000001,909.4921339634726,0.8041670536149432,8256.25,5502.266591560558,9921.723726606351,0.8321386714145069,231.31666666666663,14.496066666666666,0.7118668491966196,86.41608528290435,8.25625,0.6889945833333334,31714.135909488916
2017-12-31 08:37:21,233.47,26.8037,4499.57,6257.859839,4349.101008216423,0.7190269702044056,230.25,9.701,2161.13,2233.6552500000003,564.5643443865042,0.967530687647523,232.17,6.6663,1237.82,1547.714871,929.0979332204687,0.7997726346069334,7898.5199999999995,5842.7632858233965,9824.688341345276,0.8039461126477291,231.96333333333334,14.390333333333333,0.7386224834384766,86.26184244052722,7.8985199999999995,0.6731154166666666,31714.809024905582
2017-12-31 08:42:21,232.51,26.314,4491.1,6118.26814,4154.903828362223,0.7340475927555539,229.29,9.8635,2178.63,2261.6019149999997,606.9716179786875,0.963312767622944,231.22,6.189,1148.04,1431.02058,854.2974065180912,0.802252613306232,7817.77,5616.172852859002,9625.950617268429,0.8121556312553015,231.00666666666666,14.122166666666667,0.7431242965570988,86.33118147593028,7.81777,0.6548454166666666,31715.463870322248
2017-12-31 08:47:21,232.47,24.3821,4017.24,5668.106787000001,3998.6519392459595,0.7087445863253105,229.17,9.8986,2193.21,2268.462162,579.4397952554805,0.966826794265921,231.11,6.5254,1207.15,1508.0851940000002,903.9412756711677,0.8004521261814072,7417.6,5482.033010172609,9223.528375010408,0.8042041720277822,230.91666666666666,13.602033333333333,0.7564056297365586,79.25334692607234,7.4176,0.6348070833333334,31716.098677405582
2017-12-31 08:52:21,231.69,27.0324,4837.44,6263.136756,3978.1976158504503,0.7723669765578403,228.56,9.0368,1994.12,2065.451008,538.1201464805205,0.9654646816972576,230.5,7.2359,1333.73,1667.87495,1001.4844661488775,0.7996582717427347,8165.289999999999,5517.802228479849,9854.85170952446,0.8285553391035256,230.25,14.435033333333331,0.7339847991313779,87.26939783074052,8.165289999999999,0.6492870833333333,31716.747964488914
2017-12-31 08:57:21,230.73,29.6802,5460.36,6848.112545999999,4132.930451033818,0.7973525498189148,227.76,9.2994,2041.4,2118.031344,564.5731256147832,0.9638195420397896,229.71,8.3309,1564.04,1913.691039,1102.7203957254533,0.8172897129817202,9065.8,5800.223972374054,10762.496353992537,0.8423510402990178,229.4,15.770166666666666,0.7149084568439472,88.20473256465266,9.0658,0.7179620833333332,31717.465926572248
2017-12-31 09:02:21,230.85,28.5462,5069.28,6589.89027,4210.588326141689,0.7692510485459115,227.8,10.2779,2260.71,2341.30562,609.0174891935246,0.9655766341175057,229.72,7.4468,1346.39,1710.678896,1055.2991296877763,0.7870501022419816,8676.38,5874.90494502299,10478.266937688482,0.828035786031809,229.45666666666668,15.423633333333333,0.7219954384996439,85.08090398068764,8.67638,0.7392575,31718.20518407225
2017-12-31 09:07:21,230.9,22.5569,3791.78,5208.38821,3570.6739108559054,0.7280140894105895,227.63,10.4737,2314.58,2384.128331,571.6531485759923,0.9708286126649782,229.55,7.1268,1292.21,1635.95694,1003.2688699616685,0.7898802030816288,7398.570000000001,5145.595929393566,9011.991761730125,0.8209694588734977,229.35999999999999,13.385800000000001,0.7542727589815094,68.51364879200344,7.39857,0.6697895833333334,31718.874973655584
2017-12-31 09:12:21,230.09,26.7064,4637.25,6144.8755759999995,4031.799633168955,0.7546531972285455,227.01,9.8949,2172.31,2246.2412489999997,571.5496589178227,0.967086683572874,228.84,7.8272,1456.91,1791.1764480000002,1041.9819191185118,0.8133816194528256,8266.47,5645.331211205289,10010.209325738826,0.8258039098887549,228.64666666666668,14.809499999999998,0.7158060471761456,80.3328944258753,8.26647,0.65271,31719.527683655582
2017-12-31 09:17:21,229.82,25.5048,4502.7,5861.513136,3752.7361955645847,0.7681804843779164,226.81,8.0812,1704.19,1832.8969720000002,674.7205005532064,0.9297794835355316,228.63,7.7984,1449.06,1782.948192,1038.8115188791803,0.8127325328362653,7655.949999999999,5466.268214996971,9407.106813509994,0.8138474614750759,228.42,13.7948,0.7048419577970341,84.88705889175631,7.655949999999999,0.6634341666666665,31720.191117822247
2017-12-31 09:22:21,229.82,29.6642,5343.52,6817.426444,4233.686021536136,0.7838031028120325,226.91,9.2312,2020.14,2094.6515919999997,553.7144320569341,0.9644276918010718,228.72,7.1369,1260.59,1632.351768,1037.0559996416423,0.77225388835429,8624.25,5824.456453234712,10406.82377280059,0.8287110638445183,228.48333333333335,15.3441,0.6885987307608221,93.32642514060781,8.62425,0.6783416666666666,31720.869459488913
2017-12-31 09:27:21,231.25,23.6799,3738.09,5475.976875,4001.6254056863904,0.6826343655806618,228.23,9.7009,2142.98,2214.036407,556.411656169665,0.9679063963106728,229.96,7.7221,1518.55,1775.774116,920.5322419967599,0.8551481780918131,7399.62,5478.569303852815,9207.013509358956,0.8036938354090895,229.81333333333336,13.700966666666666,0.6889649570666212,72.83379031649837,7.39962,0.6676612499999999,31721.537120738914
2017-12-31 09:32:21,231.86,31.0777,5704.89,7205.6755220000005,4401.816649549362,0.7917217452523531,228.86,10.0337,2218.8,2296.312582,591.589413572882,0.9662447601395411,230.69,6.9163,1264.57,1595.521247,972.9084051073024,0.7925748418441463,9188.26,5966.314468229547,10955.410999200587,0.8386960562840102,230.47000000000003,16.009233333333334,0.6985724823187458,94.12359950611834,9.18826,0.6911616666666667,31722.22828240558
2017-12-31 09:37:21,231.76,26.4472,4375.53,6129.403071999999,4292.3559076739,0.7138590738122697,228.74,10.1646,2245.47,2325.050604,603.0960041823903,0.9657725281922508,230.54,6.6943,1235.8,1543.303922,924.4378592748039,0.8007496011534142,7856.8,5819.889771131095,9777.546890100622,0.8035553384003402,230.34666666666666,14.435366666666667,0.697499421162301,83.21114115563395,7.8568,0.7102108333333335,31722.938493238915
2017-12-31 09:42:21,231.07,26.6327,4655.56,6154.017989,4024.636442628775,0.7565073758837855,227.92,9.7884,2160.75,2230.972128,555.3341997507877,0.968523977902426,229.79,6.3999,1165.6,1470.6330209999999,896.737488039608,0.7925838624291301,7981.91,5476.708130419171,9680.145618424314,0.8245650752203514,229.59333333333333,14.273666666666665,0.7288248787711662,86.586254407884,7.98191,0.65994625,31723.598439488916
2017-12-31 09:47:21,232.46,26.1757,4315.57,6084.803222,4289.602059114759,0.7092373972582675,229.42,10.0826,2241.67,2313.150092,570.5952674353404,0.9690983770369191,231.15,7.0284,1326.7,1624.6146600000002,937.6779316411984,0.8166244172633527,7883.94,5797.875258191298,9786.310205238071,0.8056090431080104,231.01,14.428899999999999,0.6882818925587653,81.41161141874989,7.88394,0.6610770833333333,31724.25951657225
2017-12-31 09:52:21,233.12,27.8958,5024.77,6503.068896000001,4128.146256278072,0.7726767285351547,230.07,10.7456,2391.03,2472.2401919999998,628.4481729149943,0.9671511723404586,231.89,7.4014,1403.7,1716.310646,987.5973590350153,0.8178589367090602,8819.500000000002,5744.191788228081,10525.175511598225,0.837943271376458,231.6933333333333,15.347600000000002,0.700638775392749,81.76001459511583,8.819500000000001,0.6959766666666668,31724.955493238915
2017-12-31 09:57:21,233.27,30.272,5431.56,7061.54944,4512.608609215329,0.7691739675761585,230.35,9.1119,2027.75,2098.926165,541.9603155412826,0.9660892478321171,232.19,6.5838,1165.83,1528.692522,988.8079883975051,0.762632107648918,8625.14,6043.376913154117,10531.640163528384,0.8189740502024848,231.93666666666664,15.322566666666665,0.6840947959931496,97.56481181351255,8.62514,0.72686,31725.682353238913
2017-12-31 10:02:21,233.03,22.9241,3618.69,5342.003023,3929.6410754216654,0.6774032108218071,230.04,9.8396,2190.88,2263.501584,568.7567550108819,0.967916265438761,231.8,7.227,1384.82,1675.2186000000002,942.6722258483915,0.8266503249187895,7194.389999999999,5441.070056280939,9020.226761531943,0.7975841617066116,231.62333333333333,13.330233333333334,0.6835811015010043,71.97073319546793,7.194389999999999,0.6591470833333333,31726.341500322247
2017-12-31 10:07:21,233.11,28.4531,5062.19,6632.702141,4285.670320396331,0.7632168447167421,230.11,10.4976,2338.33,2415.6027360000003,606.0935482833385,0.968010991688163,231.92,6.4861,1153.19,1504.256312,965.8881281452016,0.7666180230061751,8553.71,5857.65199682487,10367.161698363076,0.8250773209557046,231.71333333333334,15.1456,0.6919469459389438,87.86380202831184,8.553709999999999,0.6561708333333333,31726.99767115558
2017-12-31 10:12:21,232.91,28.7612,5097.01,6698.771092,4346.725572533291,0.7608873224653249,230.01,9.8929,2205.24,2275.4659289999995,560.9471779408749,0.9691377804848689,231.77,6.5156,1162.55,1510.1206120000002,963.8162481963328,0.7698391709655042,8464.8,5871.488998670498,10301.806739669924,0.821681110305047,231.5633333333333,15.056566666666667,0.6708028041284516,91.02097202328108,8.464799999999999,0.7091045833333333,31727.706775738912
2017-12-31 10:17:21,233.1,20.6849,3309.99,4821.650189999999,3506.0343344906123,0.6864848899376502,230.12,9.272,2057.54,2133.6726400000002,564.8788215932433,0.9643185001425522,231.71,7.568,1479.23,1753.5812799999999,941.7674408612978,0.8435480105033969,6846.76,5012.680596945153,8485.581256731351,0.8068698882081502,231.64333333333335,12.508299999999998,0.6576201919617835,65.36939472190467,6.846760000000001,0.6379816666666667,31728.34475740558
2017-12-31 10:22:21,232.72,30.0573,5463.82,6994.934856,4367.583387559273,0.7811109198984655,229.95,10.1289,2253.23,2329.140555,589.7883451253575,0.9674083408847776,231.59,6.5177,1195.4,1509.434143,921.6345653533965,0.791952405173599,8912.449999999999,5879.006298038027,10676.819753787679,0.8347476313663761,231.42,15.567966666666665,0.6352087114337563,93.07145655930236,8.91245,0.6566337499999999,31729.00139115558
2017-12-31 10:27:21,232.25,28.7454,5286.97,6676.11915,4076.5813035062515,0.7919226546458507,229.45,9.318,2061.04,2138.0150999999996,568.5267682598666,0.9639969334173554,231.11,6.6939,1283.33,1547.027229,863.9197638481357,0.8295458385884686,8631.34,5509.0278356142535,10239.600475075806,0.8429371850014589,230.93666666666664,14.9191,0.6437551421024453,92.67516137032395,8.63134,0.73099125,31729.73238240558
