DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-31 10:32:21,230.21,23.8492,4019.29,5490.324332,3740.1830391641597,0.7320678628353208,227.27,9.2096,2023.18,2093.065792,536.3460610842469,0.9666108001635145,229.07,5.5578,1037.94,1273.125246,737.2438188296736,0.8152693564604719,7080.41,5013.77291907808,8675.835674572261,0.8161069740810969,228.85,12.8722,0.6904085645619332,85.27679806093754,7.08041,0.6546562499999999,31730.38703865558
2017-12-31 10:37:21,229.93,26.0066,4520.76,5979.697538,3914.014776206557,0.7560181717003761,227.02,9.9789,2194.17,2265.409878,563.6487615882559,0.9685532058936313,228.79,5.6044,1046.71,1282.230676,740.6170956543041,0.8163195746223124,7761.64,5218.280633449117,9352.72731661894,0.8298798561365385,228.58,13.8633,0.6824744072097306,87.59314160409136,7.761640000000001,0.6184187499999999,31731.00545740558
2017-12-31 10:42:21,230.27,22.372,3785.03,5151.60044,3494.643757596501,0.7347289534745051,227.24,10.8533,2392.45,2466.3038920000004,599.0307881856742,0.970054828912381,229,7.0105,1417.23,1605.4045,754.1768597088153,0.8827868615043747,7594.709999999999,4847.85140549099,9010.065662014953,0.8429139459014294,228.83666666666667,13.411933333333335,0.6977320068170881,66.806674652921,7.594709999999999,0.6398479166666666,31731.645305322247
2017-12-31 10:47:21,229.9,28.9851,5360.83,6663.67449,3958.0373191490708,0.8044855744446785,227.03,9.7677,2145.64,2217.560931,560.183428081898,0.9675675513603282,228.8,5.8744,1074.09,1344.06272,807.9822196025096,0.7991368140915329,8580.56,5326.202966833479,10099.23006755989,0.8496251637599517,228.57666666666668,14.875733333333335,0.6766511600775879,94.84820916391796,8.58056,0.6739695833333332,31732.31927490558
2017-12-31 10:52:21,230.02,21.4198,3612.09,4926.982396,3350.815029570254,0.7331241944222282,226.99,8.9785,1967.95,2038.0297150000001,529.8470691841012,0.9656139876252982,228.66,6.0484,1117.03,1383.027144,815.480263489434,0.8076703373798715,6697.07,4696.142362243789,8179.517080571485,0.8187610508091377,228.55666666666664,12.1489,0.6854609360187706,76.31061248343471,6.69707,0.6365679166666666,31732.955842822248
2017-12-31 10:57:21,229.85,27.8353,5088.29,6397.943705,3878.529170735876,0.7953008395531045,226.95,9.7714,2141.16,2217.61923,577.2944687642453,0.9655219304713551,228.71,7.1954,1370.81,1645.659934,910.5364145781786,0.8329849756189057,8600.26,5366.3600540783,10137.173782549417,0.8483883362841103,228.50333333333333,14.934033333333334,0.6797858528686708,86.38836125985165,8.60026,0.63738875,31733.59323157225
2017-12-31 11:02:21,229.85,22.6328,3884.25,5202.14908,3460.4850798760635,0.7466625696932161,226.87,9.8067,2154.3,2224.846029,555.8159432375678,0.9682917253237034,228.67,6.5196,1217.31,1490.836932,860.668996603905,0.816527933988692,7255.860000000001,4876.970019717536,8742.5591741105,0.8299469131975579,228.46333333333334,12.986366666666664,0.6974131516362948,74.28123339604872,7.25586,0.6606716666666667,31734.253903238918
2017-12-31 11:07:21,229.36,25.1952,4441.69,5778.7710720000005,3696.6992096306726,0.7686218998225094,226.45,9.8422,2160.88,2228.76619,545.8904242493314,0.9695409099866147,228.3,7.625,1446.71,1740.7875000000001,968.1793718398726,0.8310663995461823,8049.28,5210.769005719876,9588.692410822809,0.8394554392958454,228.03666666666666,14.220799999999999,0.6957945359664409,77.17146714671469,8.04928,0.6377141666666666,31734.891617405585
2017-12-31 11:12:21,229.38,26.3666,4693.1,6047.970708,3814.8082618692665,0.775979287365292,226.51,10.1064,2215.68,2289.200664,575.5013619949492,0.9678836961930918,228.33,7.3689,1341.47,1682.540937,1015.5797574690222,0.7972881791463955,8250.25,5405.889381333238,9863.582770257035,0.8364354202894784,228.07333333333335,14.613966666666665,0.6854520475870455,80.4205565908412,8.25025,0.6791470833333332,31735.57076448892
2017-12-31 11:17:21,229.69,25.6305,4479.84,5887.069545,3819.5053870974593,0.7609626429171051,226.82,10.3387,2267.89,2345.023934,596.4999571943293,0.9671074001072435,228.57,6.9965,1237.94,1599.190005,1012.3799822655028,0.7741043879273121,7985.67,5428.385326557292,9655.997752820913,0.827016555349452,228.35999999999999,14.3219,0.6743737957610756,78.96019382903108,7.98567,0.6764966666666666,31736.247261155586
2017-12-31 11:22:21,229.91,28.0495,5019.01,6448.860545,4049.3630300033224,0.7782785757231785,227.11,9.7602,2148.81,2216.639022,544.1545164317907,0.9694000595826379,228.82,7.8621,1508.38,1799.0057219999999,980.4138735191075,0.8384520302265054,8676.2,5573.9314199542205,10312.378867863268,0.8413383673322812,228.61333333333332,15.223933333333333,0.6575877755744644,84.24607744822843,8.676200000000001,0.6942445833333335,31736.94150573892
2017-12-31 11:27:21,230.32,23.8011,4064.31,5481.869352000001,3678.624174375103,0.7414094972032087,227.48,7.3439,1556.72,1670.590372,606.2136856085466,0.9318382447854788,229.25,6.0811,1089.58,1394.092175,869.6599427340727,0.7815695543947802,6710.61,5154.497802717722,8461.74533830473,0.7930527015061928,229.01666666666665,12.408700000000001,0.6709846444945762,91.80977862306284,6.71061,0.6411170833333333,31737.582622822254
2017-12-31 11:32:21,229.8,27.1952,4901.65,6249.45696,3876.795012944642,0.7843321477967262,226.93,9.5219,2075.54,2160.804767,601.0082773888594,0.9605402726325991,228.71,5.8858,1036.82,1346.141318,858.5457096898086,0.7702163109742687,8014.009999999999,5336.3490000233105,9628.134654757887,0.8323533360680364,228.48000000000002,14.200966666666668,0.6783963585434223,91.50245640554984,8.014009999999999,0.6135258333333333,31738.19614865559
2017-12-31 11:37:21,229.74,22.9276,3977.2,5267.386824,3453.58424157408,0.7550613108341556,226.82,10.6286,2345.56,2410.779052,556.9595353003829,0.9729468978312659,228.59,6.922,1337.13,1582.29998,846.0239889081162,0.8450546779378713,7659.89,4856.567765782579,9069.738986086557,0.8445546240912405,228.38333333333333,13.492733333333334,0.6845216375976061,69.92554016729994,7.659890000000001,0.6530791666666667,31738.849227822255
2017-12-31 11:42:21,230,29.697,5540.29,6830.3099999999995,3994.78677929123,0.8111330232449186,227.17,9.8198,2168.24,2230.763966,524.4455876485665,0.9719719490932461,228.97,5.6009,1007.1,1282.438073,793.9754411063061,0.7853010770680698,8715.63,5313.207808046102,10207.467046646883,0.8538484582091355,228.71333333333334,15.039233333333335,0.6747894015798601,97.4635231849141,8.715629999999999,0.6823133333333333,31739.53154115559
2017-12-31 11:47:21,229.9,27.0357,4862.76,6215.50743,3871.1881631851993,0.7823592932299014,227.11,9.7924,2139.36,2223.9519640000003,607.5369359795816,0.9619632234107013,228.79,7.0044,1382.13,1602.536676,811.0736471031026,0.8624638803586422,8384.25,5289.798746267883,9913.506889013457,0.8457400689650763,228.6,14.610833333333332,0.6517935258092654,85.03872697199567,8.38425,0.7124949999999999,31740.24403615559
2017-12-31 11:52:21,230.33,21.2305,3507.9,4890.021065,3406.8964771685874,0.7173588729724624,227.54,8.2411,1768.12,1875.1798939999999,624.5408717304665,0.942906867579714,229.09,5.3412,975.72,1223.6155079999999,738.3802496126896,0.7974073502834357,6251.740000000001,4769.817598511743,7863.54964063128,0.7950277273887871,228.98666666666668,11.604266666666666,0.6317689530686008,82.95425820387904,6.251740000000001,0.6098329166666667,31740.853869072256
2017-12-31 11:57:21,230.18,29.6342,5512.42,6821.200156,4017.710456443374,0.8081305157350085,227.5,9.4935,2092.18,2159.77125,536.0920629206914,0.9687044403429299,229.22,6.7999,1311.75,1558.673078,841.8869886047617,0.8415812260536137,8916.35,5395.689507968827,10421.84065263449,0.8555446487033053,228.96666666666667,15.309199999999999,0.6405590333381869,93.57118595354429,8.91635,0.63200375,31741.485872822257
2017-12-31 12:02:21,230.41,24.6346,4446.65,5676.058185999999,3527.738696156166,0.7834045836541395,227.61,9.5468,2099.95,2172.9471479999997,558.4884112507021,0.9664063858768093,229.33,5.2723,939.56,1209.096559,761.0134659686652,0.7770760680826649,7486.16,4847.240573375533,8918.426583303692,0.8394036694785314,229.11666666666667,13.151233333333332,0.6575980213864817,87.31779275454521,7.48616,0.6834379166666668,31742.169310738926
2017-12-31 12:07:21,230.58,24.0663,4006.61,5549.207454,3839.372302268844,0.7220148162080228,227.81,9.219,2012.24,2100.18039,601.371642946815,0.9581272206812673,229.58,5.5597,1009.8,1276.3959260000001,780.6987382527257,0.7911338319329608,7028.650000000001,5221.442683468385,8755.87714162582,0.8027351099509485,229.32333333333335,12.948333333333332,0.6599124961844337,85.86407517054963,7.028650000000001,0.60478375,31742.774094488926
2017-12-31 12:12:21,230.47,28.5145,5225.41,6571.736815,3985.3249676188702,0.7951337899096922,227.73,9.3741,2059.28,2134.763793,562.6564968999704,0.9646406814432983,229.53,6.1442,1130.01,1410.278226,843.7784511527341,0.8012674230992488,8414.7,5391.759915671575,9993.910699933373,0.841982708536319,229.24333333333334,14.6776,0.6601427885943683,94.27222434185427,8.4147,0.6434729166666667,31743.41756740559
2017-12-31 12:17:21,230.9,23.6835,3998.21,5468.520149999999,3730.8215485139485,0.7311319864113512,227.86,10.6773,2366.21,2432.929578,565.8591409593546,0.9725764450383939,229.6,5.9844,1125.21,1374.0182399999999,788.5610818146538,0.8189192597617919,7489.63,5085.241771287958,9052.858190060855,0.8273221387940082,229.45333333333335,13.4484,0.6944040908826778,76.10645132506468,7.48963,0.6626804166666667,31744.080247822258
2017-12-31 12:22:21,230.49,30.3656,5639.83,6998.967144,4144.618034739935,0.8058088977935628,227.8,9.5726,2099.81,2180.63828,588.2017273872617,0.9629336599557446,229.5,6.3909,1192.16,1466.71155,854.3987975783921,0.8128114897574783,8931.8,5587.218559705589,10535.371966566656,0.8477916136558356,229.26333333333332,15.443033333333334,0.6382762180316564,96.62976401440994,8.931799999999999,0.68422625,31744.764474072257
2017-12-31 12:27:21,230.45,27.4903,4982.65,6335.1396349999995,3912.440820312549,0.7865098935581709,227.65,9.2739,2036.06,2111.2033349999997,558.2465388295046,0.9644073435494077,229.42,5.5641,992.32,1276.5158219999998,802.9904491439081,0.7773660011869403,8011.029999999999,5273.677808285962,9591.05204273795,0.8352608206380971,229.17333333333332,14.109433333333333,0.664707935769132,94.83631518393133,8.011029999999998,0.7059512499999998,31745.47042532226
2017-12-31 12:32:21,230.55,27.8681,4985.37,6424.990455,4052.9727743893263,0.7759342266602636,227.91,7.8538,1685.07,1789.9595579999998,603.7336452240795,0.9414011576232496,229.66,5.5958,994.5,1285.131428,813.9610170231243,0.7738508127123633,7664.94,5470.6674366365305,9416.979739060465,0.8139488681500266,229.37333333333333,13.772566666666664,0.6379701214904399,102.34499984268245,7.66494,0.6531654166666665,31746.123590738927
2017-12-31 12:37:21,230.87,20.9707,3482.62,4841.5055090000005,3363.262334293499,0.7193258364626596,227.98,10.3122,2272.24,2350.975356,603.3328326217032,0.966509493262421,229.75,6.7686,1348.27,1555.08585,774.8935462179448,0.8670067957984442,7103.129999999999,4741.488713133147,8540.267619557892,0.8317221797280997,229.53333333333333,12.683833333333334,0.6767354051699136,65.33408669829048,7.103129999999999,0.6153362499999999,31746.738926988928
2017-12-31 12:42:21,230.68,29.2775,5413.68,6753.7337,4037.9435048197097,0.8015832782983434,227.9,9.1464,1998.21,2084.46456,593.421686320944,0.9586202799245481,229.67,6.3946,1181.07,1468.6477819999998,872.9260923317156,0.8041887336605804,8592.960000000001,5504.29128347237,10204.713817393898,0.8420579110560975,229.41666666666666,14.9395,0.6610969851071492,95.97376083536932,8.592960000000001,0.65400375,31747.39293073893
2017-12-31 12:47:21,230.83,23.6468,4111.28,5458.3908440000005,3590.460606588386,0.753203667069613,227.96,9.6323,2121.55,2195.779108,566.1020125642339,0.9661946378260194,229.65,6.9804,1304.09,1603.04886,932.2633316007341,0.8135060836511245,7536.92,5088.825950753354,9094.02620644238,0.8287770266882124,229.48000000000002,13.419833333333335,0.6623670908140187,76.20785156298511,7.53692,0.6720783333333333,31748.065009072263
2017-12-31 12:52:21,230.32,28.006,5201.72,6450.34192,3814.3177537417205,0.8064254677525684,227.55,9.7126,2145.12,2210.10213,531.9883557283358,0.970597680026669,229.27,6.0888,1111.87,1395.979176,844.0989058905593,0.796480362397612,8458.71,5190.405015360615,9924.216799706695,0.8523302312631855,229.04666666666665,14.602466666666666,0.6534330704077661,91.78951501344523,8.45871,0.6664845833333333,31748.731493655596
2017-12-31 12:57:21,230.33,22.7402,3783.06,5237.750266000001,3622.497051121378,0.7222681128111653,227.46,9.6719,2119.78,2199.9703740000004,588.5595960288994,0.963549339142146,229.13,5.9603,1114.85,1365.683539,788.7971895205795,0.816331139801488,7017.6900000000005,4999.853836670856,8616.641533925633,0.8144344838264184,228.97333333333336,12.790799999999999,0.6609212135328785,77.78559589705102,7.017690000000001,0.6448499999999999,31749.376343655596
2017-12-31 13:02:21,230.23,26.9176,4985.04,6197.2390479999995,3681.7316600284635,0.8043969195619127,227.44,9.2502,2032.33,2103.865488,543.9529048525045,0.9659980695495871,229.18,6.6823,1261.07,1531.449514,868.9304166795152,0.8234486272460955,8278.44,5094.614981560483,9720.476873278416,0.8516495752134781,228.94999999999996,14.283366666666666,0.6595326490499946,88.45416930182195,8.27844,0.6373387500000001,31750.013682405595
2017-12-31 13:07:21,230.49,29.0349,5193.12,6692.254101,4221.109998324057,0.775989662320803,227.7,10.0084,2215.44,2278.91268,534.1054291661734,0.972147822706397,229.51,6.0888,1105.4,1397.440488,854.9448856515125,0.7910175850007289,8513.96,5610.160313141743,10196.146998780992,0.8350173846079202,229.23333333333335,15.044033333333333,0.6688963210702457,92.99943942338159,8.513959999999999,0.6996833333333333,31750.713365738928
2017-12-31 13:12:21,230.6,27.6229,5005,6369.840740000001,3940.15812537565,0.7857339302960343,227.81,8.7013,1893.24,1982.243153,587.3076025520025,0.9550997803345673,229.57,6.5763,1241.36,1509.7211909999999,859.23420844055,0.8222445358786781,8139.599999999999,5386.6999363682025,9760.615982839874,0.8339227784711764,229.32666666666668,14.30016666666667,0.6613564347800865,93.1648815281873,8.1396,0.6938983333333333,31751.407264072262
2017-12-31 13:17:21,230.99,24.9164,4326.01,5755.439236,3796.145186789918,0.7516385496594269,228.07,9.1102,1990.34,2077.7633140000003,596.3615291115484,0.9579243153390279,229.84,6.3853,1242.89,1467.597352,780.427085317656,0.8468876005439945,7559.240000000001,5172.933801219123,9159.768200636703,0.8252654253275264,229.63333333333333,13.470633333333334,0.6807954710407894,84.96828904357379,7.559240000000001,0.6541183333333334,31752.061382405594
2017-12-31 13:22:21,230.92,25.0538,4456.01,5785.423495999999,3689.8644836862036,0.770213278782591,228.05,8.7231,1909.08,1989.302955,559.2314372169474,0.9596728317331634,229.85,4.8715,893.26,1119.714275,675.1641504395623,0.7977570885215337,7258.35,4924.260071342713,8771.087844316698,0.8275313312137342,229.60666666666668,12.882799999999998,0.6779710229087448,94.47480361412119,7.25835,0.6173995833333333,31752.67878198893
2017-12-31 13:27:21,230.99,25.8481,4586.94,5970.6526189999995,3822.1295285706315,0.7682476762093468,228.11,9.7983,2169.32,2235.090213,538.2183551760243,0.9705737993851616,229.84,4.9158,905.89,1129.847472,675.217459700792,0.8017807911685977,7662.150000000001,5035.565343447448,9168.721882063444,0.8356835443977513,229.64666666666668,13.520733333333332,0.6691439022266068,91.1738022099393,7.6621500000000005,0.6216875,31753.300469488928
2017-12-31 13:32:21,230.91,28.8607,5337.71,6664.224237,3990.0797782648697,0.8009499395840932,228.15,7.9208,1664.12,1807.13052,704.5745822235361,0.9208632036163055,229.93,5.0009,888.18,1149.856937,730.278894099386,0.7724265266575505,7890.01,5424.933254587791,9575.080084094989,0.8240150401567887,229.66333333333333,13.927466666666668,0.658935543331538,107.22146166807076,7.89001,0.6480066666666666,31753.948476155594
2017-12-31 13:37:21,231.19,23.4532,4175.01,5422.145308,3459.617210178955,0.7699922747994344,228.26,9.6703,2140.13,2207.3426779999995,540.5601550430894,0.9695504106952263,230.03,5.4561,981.15,1255.066683,782.6474661535821,0.781751291218046,7296.29,4782.824831375626,8724.176816853455,0.8363299086172752,229.82666666666668,12.859866666666667,0.6816731449788352,82.37514126636874,7.29629,0.6327624999999999,31754.581238655595
2017-12-31 13:42:21,230.83,24.9825,4333.08,5766.710475000001,3805.176397497853,0.7513954478527898,227.98,8.47,1855.98,1930.9906,532.9755499911421,0.9611543422324272,229.75,6.2729,1190.16,1441.198775,812.7564724205528,0.8258125254096195,7379.219999999999,5150.908419909549,8999.152480022498,0.819990550930364,229.51999999999998,13.2418,0.6709654932032033,88.66392786479182,7.379219999999999,0.6114795833333333,31755.19271823893
2017-12-31 13:47:21,230.65,24.3672,4336.9,5620.29468,3574.7742138541153,0.7716499306402915,227.7,10.4405,2302.5,2377.30185,591.6568566436304,0.9685349801078059,229.55,6.4535,1234.79,1481.4009250000001,818.4389754226371,0.8335285736371467,7874.19,4984.870045920382,9319.431180646932,0.8449217390383039,229.30000000000004,13.753733333333331,0.6977758395115792,77.16789623181103,7.87419,0.63555875,31755.82827698893
2017-12-31 13:52:21,230.83,24.2583,4237.69,5599.543389,3660.173442501545,0.756792064210934,227.92,9.4854,2091.87,2161.912368,545.8433749816581,0.9676016618264706,229.68,6.1969,1162.14,1423.303992,821.7206788460031,0.8165086352122028,7491.7,5027.737496329207,9022.400635196527,0.830344417512869,229.4766666666667,13.313533333333332,0.6783550978313119,82.20782862550888,7.4917,0.6402454166666667,31756.468522405597
2017-12-31 13:57:21,230.84,26.4888,4811.51,6114.674592,3773.409186127363,0.7868791589163279,227.99,7.9865,1700.96,1820.842135,649.7700816376195,0.9341611594461482,229.84,6.7082,1237.77,1541.812688,919.299620351159,0.8028017992286752,7750.24,5342.478888116141,9413.198219923273,0.8233375967369326,229.5566666666667,13.727833333333335,0.6824749154166834,92.95688807410734,7.75024,0.6350808333333332,31757.10360323893
2017-12-31 14:02:21,230.61,24.6166,4306.44,5676.834126,3698.786317228691,0.758598878250895,227.79,9.3885,2055.77,2138.606415,589.4464397883434,0.9612661710827234,229.56,7.4935,1456.74,1720.20786,914.8899682507068,0.8468395208937134,7818.949999999999,5203.122725267742,9391.93617933478,0.832517369230442,229.32000000000002,13.832866666666666,0.6671899529042514,77.95732868096755,7.818949999999999,0.6487162499999999,31757.752319488933
2017-12-31 14:07:21,230.42,29.1489,5315.56,6716.489538,4105.612451323608,0.7914193820932891,227.64,9.3185,2041.24,2121.26334,577.1459261122397,0.9622756220356875,229.48,7.204,1389.64,1653.17392,895.4801394604829,0.8405891135761445,8746.44,5578.238516896331,10373.859340910007,0.8431230569618223,229.17999999999998,15.223799999999999,0.6719609040928494,91.46927836676785,8.74644,0.6902245833333334,31758.442544072266
2017-12-31 14:12:21,230.54,22.5347,3774.03,5195.149738,3570.193042307582,0.7264525933477531,227.67,9.1325,2001.44,2079.196275,563.2895138149428,0.9626027249399531,229.41,8.7131,1827.71,1998.8722710000002,809.3000133897799,0.9143705811105325,7603.18,4942.782569512305,9068.596674341332,0.8384075588577472,229.20666666666668,13.460100000000002,0.670428434309658,67.41851843596999,7.60318,0.6812341666666667,31759.123778238933
2017-12-31 14:17:21,231.02,27.8434,5074.76,6432.382268,3952.512186455701,0.7889394299909789,228.15,9.4153,2071.1,2148.100695,569.9836715726898,0.9641540570331596,229.95,9.1458,1911.43,2103.07671,877.1356812058342,0.9088731718207275,9057.29,5399.631539234225,10544.691693150302,0.8589430837398027,229.70666666666668,15.468166666666667,0.6776758764801508,80.00452542318092,9.05729,0.69418625,31759.81796448893
2017-12-31 14:22:21,230.91,27.6123,5055.79,6375.956193,3884.81722233557,0.7929461632046065,227.99,9.8247,2163.27,2239.933353,581.0028683077417,0.9657742705168783,229.76,9.5123,2001.25,2185.5460479999997,878.4133226610447,0.9156750560489679,9220.31,5344.233413304357,10657.154745614738,0.8651755764167749,229.5533333333333,15.649766666666665,0.6810327302297088,76.43905233943853,9.22031,0.7615666666666666,31760.5795311556
2017-12-31 14:27:21,230.95,22.9783,4012.91,5306.838385,3472.619612973671,0.7561771640422774,228,9.2316,2033.64,2104.8048,542.6892264482863,0.9661893587471866,229.79,8.0748,1671.12,1855.508292,806.3925640038836,0.9006265330125509,7717.67,4821.701403425841,9100.067837807514,0.8480892821409367,229.58,13.428233333333333,0.6882132589946913,71.11930832301098,7.71767,0.7057491666666666,31761.285280322267
2017-12-31 14:32:21,230.99,25.2133,4500.65,5824.020167000001,3696.398312293024,0.7727737663927631,228.14,7.9272,1713.15,1808.5114079999998,579.5089217312719,0.9472707733121473,229.85,8.8415,1844.51,2032.2187749999998,853.0510004463392,0.9076335789683865,8058.3099999999995,5128.958234470635,9552.097812891372,0.8436167800883092,229.66,13.994,0.6618479491422147,80.1722166642847,8.058309999999999,0.6573324999999999,31761.942612822266
2017-12-31 14:37:21,231.11,25.5595,4664.38,5907.056045,3624.482078086612,0.7896285331418419,228.13,10.0287,2211.25,2287.847331,587.0424579737166,0.9665199115508639,229.94,9.7065,2037.49,2231.91261,911.0808957370422,0.9128896852283119,8913.12,5122.60543179737,10280.311013985905,0.86700878872965,229.7266666666667,15.098233333333333,0.6950288748948137,69.28801824496023,8.913120000000001,0.7071429166666667,31762.649755738934
2017-12-31 14:42:21,231.26,26.2395,4730.74,6068.146769999999,3800.3294955387,0.7796021057677879,228.38,8.8915,1949.17,2030.6407700000002,569.4192198075101,0.959879279878735,230.15,10.1003,2108.95,2324.584045,977.7632022982679,0.9072375784976188,8788.86,5347.511917644478,10287.854188748484,0.854294767281219,229.92999999999998,15.077100000000002,0.6741182098899592,74.03545774717948,8.788860000000001,0.7375825,31763.387338238936
2017-12-31 14:47:21,231.25,25.5616,4741.24,5911.12,3530.1533843163247,0.8020882675364398,228.22,10.1303,2247.29,2311.937066,542.9002238392322,0.9720377051128606,230.03,9.9539,2081.41,2289.6956170000003,954.1689737195463,0.9090334909786394,9069.939999999999,5027.222581875103,10369.99414133465,0.8746330881564673,229.83333333333334,15.215266666666665,0.7019579405366253,67.9996845273826,9.069939999999999,0.7441166666666665,31764.1314549056
2017-12-31 14:52:21,230.94,22.22,3736.66,5131.4868,3517.0340946562114,0.7281827169466752,227.92,10.4444,2305.9,2380.487648,591.2246884903999,0.9686670720334695,229.69,8.7686,1819.31,2014.0597339999997,864.0299393077474,0.9033048867854483,7861.869999999999,4972.288722454359,9302.292998844252,0.8451539852568376,229.51666666666665,13.811,0.6956648028465605,60.88625009050755,7.861869999999999,0.7054920833333332,31764.836946988933
2017-12-31 14:57:21,230.7,28.171,5152.9,6499.0497,3960.46317910798,0.792869763713301,227.84,8.5914,1837.44,1957.464576,674.8939269950943,0.9386836536039567,229.62,9.1898,1890.91,2110.161876,936.6122542567122,0.8960971295644808,8881.25,5571.969360359786,10484.438187871025,0.8470887844304638,229.38666666666666,15.3174,0.6742617995814866,83.91502474310262,8.88125,0.6976299999999999,31765.53457698893
2017-12-31 15:02:21,230.61,28.001,5188.95,6457.31061,3843.3914986010177,0.803577574844274,227.71,9.493,2089.5,2161.65103,553.8275232417222,0.9666222581727264,229.54,9.4308,1903.32,2164.745832,1031.260148925271,0.8792348606771679,9181.77,5428.4791707680115,10666.456133147605,0.8608079277114616,229.28666666666666,15.641599999999999,0.6876399267292708,79.01621317512277,9.18177,0.7526258333333333,31766.287202822266
2017-12-31 15:07:21,230.81,24.059,4050.47,5553.057790000001,3798.7028836406375,0.7294125422742987,227.88,8.6579,1882.29,1972.9622519999998,591.2397176415934,0.9540425814492471,229.62,10.942,2293.35,2512.5020400000003,1026.2613110237392,0.9127753782838718,8226.11,5416.20391230597,9849.068511883675,0.8352170553057431,229.43666666666664,14.552966666666668,0.6784733622931428,65.32024398232662,8.22611,0.7253283333333334,31767.0125311556
2017-12-31 15:12:21,230.51,24.3265,4351.15,5607.501515,3537.1693369454756,0.7759516405587631,227.56,9.313,2036.6,2119.2662800000003,586.1313893190157,0.9609929715863735,229.36,10.2201,2128.51,2344.0821360000004,981.9196709580289,0.908035587708604,8516.26,5105.220397222521,9929.247690123198,0.8576943858970582,229.14333333333335,14.619866666666667,0.690979445179877,66.39344636065991,8.51626,0.69759875,31767.7101299056
2017-12-31 15:17:21,230.04,26.8794,4805.04,6183.337176,3891.689765449406,0.7770949348598162,227.13,10.4297,2300.82,2368.897761,563.8296991741508,0.9712618407933056,228.99,9.2837,1944.04,2125.874463,860.2620012737624,0.9144660391924563,9049.900000000001,5315.781465897319,10495.628737868803,0.8622542037284023,228.72,15.530933333333332,0.695173137460652,73.07008808227883,9.049900000000001,0.7319233333333335,31768.442053238934
2017-12-31 15:22:21,229.75,23.8033,4147.28,5468.808175,3564.8185727392683,0.7583517042998129,226.85,8.8079,1923.73,1998.072115,539.9583908418988,0.9627930771657859,228.51,8.2099,1668.17,1876.0442489999998,858.3419337921065,0.8891954445579818,7739.18,4963.118897373274,9193.881457897078,0.8417750473987716,228.37,13.607033333333332,0.6655865481455577,74.93379649250022,7.73918,0.6995450000000001,31769.141598238934
2017-12-31 15:27:21,230.14,26.4005,4805.04,6075.81107,3718.476940460239,0.7908475007930094,227.16,9.9827,2192.39,2267.6701319999997,579.4427628893959,0.9668028736024293,228.86,6.4267,1170.43,1470.8145620000003,890.7239139549654,0.7957699292890192,8167.860000000001,5188.6436173046,9676.567550893022,0.8440864962748297,228.72,14.269966666666667,0.6820566631689412,85.00743986788103,8.167860000000001,0.6627933333333333,31769.804391572266
2017-12-31 15:32:21,230.04,26.6771,4791,6136.8000839999995,3834.9229811017585,0.7807000284221741,227.2,8.3211,1773.68,1890.5539199999998,654.4107135640165,0.9381800652371768,228.78,7.9387,1544.92,1816.215786,954.9146427380814,0.8506257967300809,8109.6,5444.248337403856,9767.57145452874,0.830257555601498,228.67333333333332,14.312299999999999,0.644296084662253,86.39282295647801,8.1096,0.6782275,31770.482619072267
2017-12-31 15:37:21,229.95,25.7012,4751.89,5909.99094,3513.9058522934383,0.8040435337790891,226.87,9.1925,2014.96,2085.5024750000002,537.8259677917438,0.9661748303607263,228.64,6.4983,1173.98,1485.771312,910.6521570622899,0.7901485178225058,7940.83,4962.383977147472,9363.868635641466,0.8480287698371816,228.48666666666668,13.797333333333334,0.7075540512940248,86.27657518361035,7.94083,0.6687679166666666,31771.151386988935
2017-12-31 15:42:21,229.66,25.9487,4663.54,5959.378441999999,3710.2002753725224,0.7825547656333923,226.64,9.2605,2021.53,2098.79972,564.2488137090571,0.9631838525307217,228.44,7.4902,1447.61,1711.0612879999999,912.225859747584,0.8460304783658924,8132.679999999999,5186.674948829163,9645.83231282879,0.8431289012959178,228.24666666666667,14.233133333333333,0.7039168151415208,82.31192944163149,8.132679999999999,0.6697295833333332,31771.821116572268
2017-12-31 15:47:21,230.05,23.0982,4122.38,5313.7409099999995,3352.8831763435514,0.7757961989155396,227,9.5484,2102.93,2167.4868,525.0566095900907,0.9702158278426424,228.81,6.5195,1206.25,1491.726795,877.6159572506484,0.8086266225445122,7431.5599999999995,4755.555743184291,8822.89036881526,0.8423044704564215,228.62,13.055366666666666,0.7085994226226947,76.92494274385247,7.431559999999999,0.6485099999999999,31772.469626572267
2017-12-31 15:52:21,229.87,27.6307,4986.68,6351.469009,3933.723573141286,0.7851223068134158,226.99,8.1347,1741.31,1846.4955530000002,614.3169468188036,0.9430350358390491,228.77,6.2399,1111.35,1427.501923,895.9145705192534,0.7785278479095961,7839.34,5443.955090479343,9544.20759742557,0.8213714884108937,228.54333333333332,14.001766666666667,0.6796668757201318,97.33724077675913,7.83934,0.6362874999999999,31773.10591407227
2017-12-31 15:57:21,230.08,25.549,4425.38,5878.3139200000005,3869.1842031190204,0.7528315194163703,227.13,9.1941,2011.5,2088.255933,560.96398432493,0.9632440009928611,228.91,7.7527,1517.7,1774.670557,919.8055750443622,0.8552009802684748,7954.58,5349.953762488312,9586.310460086448,0.8297853520517284,228.70666666666668,14.165266666666666,0.6893837812627596,80.36370653099837,7.95458,0.65808,31773.76399407227
2017-12-31 16:02:21,229.96,25.8219,4669.16,5938.004124,3668.6288816179003,0.7863180796942134,226.95,7.997,1708.35,1814.91915,612.7575364993257,0.9412815992381809,228.8,6.3376,1144.86,1450.0428800000002,889.8988337101556,0.7895352722258805,7522.37,5171.285251827381,9128.430400275141,0.8240595228477907,228.57000000000002,13.3855,0.7087544297152001,92.90949161405997,7.52237,0.6448729166666667,31774.408866988935
2017-12-31 16:07:21,229.43,26.9618,4752.18,6185.845774,3959.983988264809,0.7682344781329816,226.43,9.584,2104.7,2170.10512,528.7666232377156,0.9698608517176346,228.31,6.1775,1111.46,1410.385025,868.2410881455971,0.7880543116231683,7968.34,5356.9916996481215,9601.656233468208,0.8298922400726028,228.0566666666667,14.241100000000001,0.7132730169402458,89.32385840981384,7.96834,0.64544625,31775.054313238936
2017-12-31 16:12:21,229.29,24.5836,4331.55,5636.773644,3607.061367816333,0.7684449072406286,226.4,7.4624,1569.31,1689.48736,625.806410561421,0.9288675589736285,228.13,6.9159,1299.11,1577.7242669999998,895.2804424205227,0.8234075035622178,7199.97,5128.148220798276,8839.540269458392,0.8145186039682073,227.93999999999997,12.9873,0.6756163902781275,89.28953670123892,7.19997,0.6320129166666667,31775.686326155603
2017-12-31 16:17:21,229.59,27.1324,4893.37,6229.327716,3854.7962120487996,0.7855374164103458,226.74,8.4441,1818.5,1914.615234,599.0068816506828,0.9497991908279154,228.51,7.6407,1473,1745.9763569999998,937.3923613956915,0.8436540358031894,8184.87,5391.195455095173,9800.871662864423,0.8351165367272927,228.28,14.405733333333336,0.6746101279130857,88.34445544829371,8.18487,0.641035,31776.327361155603
2017-12-31 16:22:21,230.05,26.5144,4859,6099.63772,3687.2346433671396,0.7966046875321638,227.13,8.5799,1862.26,1948.752687,574.1295389454541,0.9556163860211782,228.89,7.0273,1314.83,1608.478697,926.512703530188,0.8174369996023639,8036.09,5187.876885842781,9565.187351576644,0.8401393202899888,228.68999999999997,14.040533333333334,0.6821461366915799,88.84182937020434,8.03609,0.6758733333333332,31777.003234488937
2017-12-31 16:27:21,229.88,22.1093,3719.71,5082.485884,3463.440525974029,0.7318682402463511,226.95,7.5175,1597.68,1706.096625,598.4850135436898,0.9364534086690431,228.66,7.4613,1446.12,1706.1008579999998,905.2718283854499,0.8476169466881541,6763.51,4967.197367903169,8391.55034614011,0.8059905167715564,228.49666666666667,12.362700000000002,0.6768880654714209,78.83876499470178,6.76351,0.6166499999999999,31777.619884488937
2017-12-31 16:32:21,229.81,26.9272,4810.3,6188.139832,3892.8252581364322,0.7773418394854398,226.87,9.2123,2020.09,2089.994501,536.0162367972076,0.9665527823319378,228.62,7.6346,1459.33,1745.422252,957.525346336457,0.8360899480500034,8289.720000000001,5386.366841270097,9885.97013080325,0.8385337898372194,228.4333333333333,14.591366666666666,0.6843718079673009,84.54200086352432,8.28972,0.6272179166666667,31778.247102405603
2017-12-31 16:37:21,230.11,25.6593,4766.8,5904.461523000001,3484.290980470415,0.8073217145088676,227.1,7.702,1623.71,1749.1242,650.385503317563,0.9282988595092333,228.88,7.777,1419.32,1779.99976,1074.2112842453562,0.7973708940275362,7809.83,5208.887768033334,9387.542618218427,0.8319355040629529,228.6966666666667,13.712766666666667,0.6981591336413702,87.11978861547513,7.80983,0.6708145833333333,31778.917916988936
2017-12-31 16:42:21,230.3,22.9003,3931.65,5273.939090000001,3515.190151688815,0.7454864254035212,227.22,8.4669,1831.79,1923.8490180000001,587.9969727469396,0.9521485224990768,229.08,8.0583,1522.49,1845.9953639999999,1043.8980236639459,0.8247528838322695,7285.93,5147.085148099701,8920.608806953062,0.8167525510502232,228.86666666666667,13.141833333333333,0.719487328866884,74.25498725444194,7.2859300000000005,0.6289899999999999,31779.546906988937
2017-12-31 16:47:21,230.16,28.7055,4937.7,6606.8578800000005,4389.72547621353,0.7473598024481797,227.23,8.3128,1784.01,1888.9175439999997,620.7397263998741,0.9444615545378197,229.1,7.5892,1369.06,1738.68572,1071.7755125640435,0.7874108496157661,8090.77,6082.240715177448,10121.966770853493,0.7993278562519703,228.83,14.869166666666665,0.6992090197963653,93.05385865605562,8.090770000000001,0.6406958333333334,31780.18760282227
2017-12-31 16:52:21,229.82,33.9702,5670.21,7807.0313639999995,5366.4194091013505,0.726295276095166,227.11,9.0057,1969.06,2045.284527,553.1649959872859,0.9627315779326775,228.96,7.3446,1289.22,1681.619616,1079.7019609670008,0.7666537591102887,8928.49,6999.286366055637,11344.95232753987,0.7870011034181336,228.63,16.7735,0.6648296374054069,102.5230273944019,8.92849,0.7091358333333334,31780.896738655603
2017-12-31 16:57:21,229.71,35.5712,5942.43,8171.0603519999995,5608.364554050168,0.7272532258980922,227.11,7.7337,1636.58,1756.400607,637.6119477158259,0.9317805934919037,229,8.7861,1598.48,2012.0168999999999,1221.9139476598218,0.7944664878311908,9177.49,7467.890449425816,11831.978298861324,0.7756513550133214,228.60666666666668,17.363666666666663,0.654690735178328,104.85995661438639,9.17749,0.7544158333333333,31781.651154488936
2017-12-31 17:02:21,229.74,30.8488,4951.84,7087.203312000001,5070.279223082667,0.6987015585704421,226.95,9.1801,2012.72,2083.423695,538.1565706069682,0.9660636983395737,228.81,8.8289,1646.2,2020.1406090000003,1170.8943761633207,0.8148937715849857,8610.76,6779.330169852957,10959.220105896155,0.7857091943401463,228.5,16.285933333333332,0.6783369803063507,89.41990838719714,8.61076,0.7411770833333333,31782.39233157227
2017-12-31 17:07:21,229.65,36.4939,6059.37,8380.824134999999,5789.840100114897,0.7230040748253931,226.97,9.9183,1949.38,2251.156551,1125.8878419763732,0.8659459952414478,228.95,8.0169,1396.29,1835.4692549999997,1191.352853671092,0.7607264443119207,9405.04,8107.080795762362,12416.905267844275,0.7574383308179036,228.5233333333333,18.14303333333333,0.6797263590880495,101.145526933203,9.405040000000001,0.7506583333333334,31783.142989905606
2017-12-31 17:12:21,229.71,25.8878,4614.52,5946.686538,3750.9046843168944,0.7759817119185105,226.75,8.5133,1847.78,1930.3907749999998,558.6748748647103,0.9572051544848478,228.61,7.7938,1464.18,1781.740618,1015.271666811904,0.8217694456803364,7926.4800000000005,5324.851225993509,9548.985588499156,0.830086078415145,228.35666666666668,14.064966666666665,0.7035777365816704,84.05873695636204,7.926480000000001,0.7221466666666667,31783.865136572273
2017-12-31 17:17:21,229.66,26.0793,4748.59,5989.3720379999995,3650.1329320281293,0.7928360385483204,226.72,8.0477,1727.44,1824.574544,587.3868512426951,0.9467631814115675,228.6,8.1604,1557.33,1865.4674399999997,1026.9820060741827,0.8348202528798896,8033.360000000001,5264.501789345008,9604.678650512822,0.8364007055635407,228.32666666666668,14.095800000000002,0.7036701801512526,85.01468522538626,8.03336,0.6649933333333333,31784.530129905605
2017-12-31 17:22:21,229.63,25.1582,4498.76,5777.077466,3624.332008876253,0.7787259261238372,226.57,8.6495,1879.08,1959.717215,556.3721024344734,0.9588526271123256,228.46,6.6742,1184.56,1524.787732,960.1016790203547,0.7768687897601736,7562.4,5140.805790331081,9144.275692142137,0.827009186358907,228.22,13.493966666666665,0.7229865918850258,86.44035976572249,7.562399999999999,0.6498233333333333,31785.179953238938
2017-12-31 17:27:21,229.55,25.7685,4704.28,5915.159175,3585.9249500214974,0.795292207838177,226.48,7.841,1664.32,1775.82968,619.3625674585952,0.9372069961123749,228.32,7.4334,1375.28,1697.1938879999998,994.5209977997225,0.8103258029173389,7743.879999999999,5199.808515279816,9327.683852381388,0.8302039522944339,228.11666666666665,13.680966666666665,0.7174691312924628,88.35291853158526,7.743879999999999,0.6377616666666666,31785.817714905603
2017-12-31 17:32:21,229.73,24.6544,4308,5663.855312,3677.0087020934034,0.7606126503395396,226.67,7.6791,1636.84,1740.6215969999998,592.045908982429,0.940376703828753,228.46,8.0798,1557.2,1845.9111080000002,991.2194402037262,0.8435942517769387,7502.04,5260.274051279559,9162.482592407205,0.8187780903635019,228.28666666666666,13.4711,0.708173933358646,83.0169770842767,7.50204,0.6352466666666665,31786.452961572268
2017-12-31 17:37:21,229.68,21.6013,3666.05,4961.386584,3342.967878008281,0.7389164174028815,226.51,7.6555,1633.78,1734.0473049999998,581.1049540124077,0.9421772954458126,228.25,7.8025,1492.13,1780.920625,972.2275122883481,0.8378419448087419,6791.96,4896.3003443090365,8372.841674323048,0.8111893505437789,228.14666666666668,12.3531,0.7173747881479828,74.86541839700156,6.79196,0.5955833333333334,31787.0485449056
2017-12-31 17:42:21,229.55,28.5594,5115.55,6555.81027,4099.975182087993,0.7803078169313769,226.52,9.0939,1982.59,2059.950228,559.2243143294587,0.9624455839036902,228.35,6.4436,1141,1471.39606,929.0454054477227,0.7754540269735396,8239.14,5588.244901865175,9955.496422721577,0.827597103163604,228.14000000000001,14.698966666666669,0.710090295432631,94.29529059865884,8.239139999999999,0.6262958333333333,31787.67484073893
2017-12-31 17:47:21,229.39,31.0994,5373.6,7133.891366,4692.209400899467,0.75324948535248,226.32,9.416,2017.43,2131.02912,686.4847451968428,0.9466928354315496,228.26,6.2033,1102.37,1415.965258,888.6720401604895,0.7785289884562973,8493.400000000001,6267.3661862568,10555.459368148557,0.8046452270593843,227.99,15.572899999999999,0.7324882670292626,99.70204650386249,8.493400000000001,0.6971891666666666,31788.372029905597
2017-12-31 17:52:21,229.35,27.8693,4672.5,6391.823955,4361.5544501601535,0.7310119979673314,226.23,10.633,2273.64,2405.50359,785.4989954817813,0.9451825428371113,228.12,7.5777,1477.23,1728.624924,897.7391909535896,0.8545694207519132,8423.369999999999,6044.7926365955245,10367.867677412722,0.8124496050765602,227.9,15.36,0.73277753400615,81.44075520833334,8.423369999999998,0.7048654166666666,31789.076895322265
2017-12-31 17:57:21,228.99,30.3706,5153.49,6954.563694,4669.8497827877645,0.7410227624266547,225.88,10.9083,2335.81,2463.966804,784.2984477314589,0.9479876093330679,227.83,6.5278,1189.71,1487.2286740000002,892.4344483869942,0.7999509562979283,8679.009999999998,6346.582678906218,10751.945232388993,0.8072037024384652,227.5666666666667,15.935566666666666,0.7411747473268034,90.58374662965652,8.679009999999998,0.7125991666666665,31789.78949448893
2017-12-31 18:02:21,231,29.0972,5027.59,6721.4532,4461.08416326012,0.7479915206431847,227.9,9.8993,2139.69,2256.05047,715.1855892614317,0.9484229313362834,229.72,6.7691,1233.94,1554.997652,946.260943992466,0.7935317448312135,8401.220000000001,6122.530696514018,10395.473996800552,0.8081613212236085,229.54,15.2552,0.7144724231070778,90.73627353295926,8.40122,0.71167625,31790.50117073893
2017-12-31 18:07:21,230.91,32.604,5711.06,7528.58964,4905.451624867514,0.758582984740818,227.76,10.8549,2334.85,2472.312024,812.897423734985,0.9443994032041322,229.67,7.0641,1296.91,1622.4118469999999,974.8049308379346,0.7993716283557194,9342.82,6693.153979440433,11492.893271274179,0.812921496743717,229.44666666666663,16.840999999999998,0.7351018392073565,93.5989549314174,9.34282,0.7393350000000001,31791.24050573893
2017-12-31 18:12:21,230.67,25.83,3930.27,5958.206099999999,4478.0796841031315,0.65963982011297,227.34,11.1846,2344,2542.706964,985.4048430843526,0.9218521965710871,229.21,7.7334,1543.95,1772.572614,870.7652205978328,0.8710221447661383,7818.22,6334.249747785317,10062.17093055561,0.7769913723348263,229.07333333333335,14.916000000000002,0.7566718081546004,73.16975060337889,7.81822,0.7150433333333333,31791.955549072263
2017-12-31 18:17:21,230.3,31.774,5677.27,7317.552200000001,4616.836097028445,0.7758427743091467,226.91,13.0412,2731.82,2959.178692,1137.4963818785661,0.9231683126758606,229,6.8017,1295.31,1557.5893,865.0181682337605,0.8316120302059085,9704.4,6619.350647140772,11746.96481435962,0.8261197810124734,228.73666666666668,17.205633333333335,0.798589353113485,84.67207445623428,9.7044,0.7301091666666666,31792.68565823893
2017-12-31 18:22:21,229.73,30.5655,5252.54,7021.812315,4660.114991659075,0.7480319559068135,226.24,13.7201,2865.32,3104.035424,1193.7240933510807,0.9230951353988156,228.39,7.8547,1576.28,1793.934933,856.471777373729,0.8786717795633673,9694.140000000001,6710.310862383884,11790.02214626534,0.8222325522154137,228.12,17.380100000000002,0.8241276521129209,75.86492597856167,9.69414,0.8082725,31793.49393073893
2017-12-31 18:27:21,229.63,25.4649,4137.77,5847.504987,4131.8487387717705,0.7076129065642471,225.81,16.0068,3161.17,3614.4955079999995,1752.59293860616,0.8745812501366651,228.07,7.5886,1504.03,1730.7320019999997,856.3451534556187,0.8690138035594029,8802.970000000001,6740.786830833549,11087.40221691443,0.7939614553326654,227.83666666666667,16.35343333333333,0.8895261225146688,55.71592509625911,8.802970000000002,0.7707129166666666,31794.264643655595
2017-12-31 18:32:21,231.74,31.9963,5584.3,7414.822562,4878.0310716460435,0.7531265857417561,227.84,18.1969,3568.52,4145.981696,2110.646638631639,0.8607177410944363,230.23,7.638,1429.45,1758.4967399999998,1024.1989465385261,0.8128818026697053,10582.27,8012.876656816208,13273.681880708536,0.7972369757768467,229.9366666666667,19.277066666666666,0.9118452907322417,65.9811658758594,10.582270000000001,0.8077183333333334,31795.07236198893
2017-12-31 18:37:21,231.67,30.0379,5187.67,6958.880293,4638.3288912499265,0.7454748151392004,227.39,23.3083,4267.03,5300.074336999999,3143.762547780284,0.8050887079473052,229.84,8.846,1754.41,2033.16464,1027.523238299908,0.8628961794259811,11209.11,8809.614677330119,14256.698697634396,0.7862346141789417,229.63333333333333,20.730733333333333,0.9769197271011785,57.32905412575854,11.20911,0.9079741666666666,31795.980336155597
2017-12-31 18:42:21,232.98,30.2037,4972.34,7036.858026,4979.277638621953,0.7066136593388761,228.46,21.8471,3950.71,4991.1884660000005,3050.2217622709727,0.791536930915804,230.67,8.2595,1605.2,1905.2188649999996,1026.2513744457967,0.8425278740875791,10528.25,9055.750775338724,13887.068451172403,0.7581333696897823,230.70333333333335,20.10343333333333,0.9868373524439651,58.91497803857716,10.52825,0.9057233333333332,31796.88605948893
2017-12-31 18:47:21,232.31,30.1858,4934.85,7012.463198,4982.157723397001,0.703725618325876,227.09,21.9078,3984.98,4975.042302000001,2978.419095139142,0.8009941942399186,229.13,8.3407,1619.03,1911.104591,1015.4125352984754,0.8471697507423339,10538.86,8975.989353834619,13843.263884639071,0.7612987867474127,229.51,20.144766666666666,1.219990414361035,58.59619454515068,10.538860000000001,0.87779625,31797.76385573893
2017-12-31 18:52:21,231.89,32.0359,5580.23,7428.804850999999,4903.893826475153,0.7511612045171491,226.37,22.2493,4068.45,5036.574041000001,2968.971651595057,0.8077812351969749,228.72,8.1168,1582.75,1856.4744959999998,970.2576935012953,0.8525568239209467,11231.43,8843.123171571506,14294.958806253515,0.7856916660079262,228.99333333333334,20.800666666666668,1.2649567673003494,60.978173776481526,11.23143,0.9070954166666666,31798.670951155596
2017-12-31 18:57:21,231.39,29.5368,4849.94,6834.520151999999,4815.469624501238,0.709624069011012,225.71,20.7145,3757.45,4675.469795,2782.370805887911,0.8036518606147898,228.07,6.8099,1290.89,1553.133893,863.6132800538301,0.8311517801640043,9898.279999999999,8461.45371044298,13021.987016287847,0.7601205551517807,228.39000000000001,19.0204,1.3135426244581512,64.19686231624992,9.898279999999998,0.8804045833333333,31799.55135573893
2017-12-31 19:02:21,231.27,28.4664,4668.66,6583.424328,4641.668847182255,0.7091537423987233,225.19,23.7893,4238.69,5357.112467,3275.9977209984186,0.791226621824813,227.71,7.9575,1605.73,1812.002325,839.6330108478376,0.886163322113839,10513.079999999998,8757.299579028511,13682.65862335434,0.7683506758003649,228.0566666666667,20.071066666666667,1.4090065334638948,60.3533776646981,10.513079999999999,0.8504733333333332,31800.401829072263
2017-12-31 19:07:21,230.6,32.1657,5422.4,7417.41042,5061.181243417843,0.7310368030032778,224.54,25.2564,4553.3,5671.072056,3380.6090241765705,0.8028993380859275,227.2,6.1625,1215.05,1400.12,695.6935474043149,0.8678184727023398,11190.75,9137.483814998728,14447.369865545206,0.7745873542483499,227.44666666666663,21.194866666666666,1.3864056042442323,70.92456349493432,11.19075,0.9043262499999998,31801.306155322265
2017-12-31 19:12:21,230.59,28.366,4680.43,6540.91594,4569.152694892794,0.7155618636493286,224.49,21.0566,3811.14,4726.996134,2796.373428433861,0.8062498660803855,227.13,7.2527,1491.17,1647.3057509999999,700.0201914071289,0.9052175038512327,9982.74,8065.546314733784,12833.866730752494,0.7778435143072954,227.40333333333334,18.891766666666665,1.4013280368215069,61.6092018921823,9.98274,0.8822287499999999,31802.188384072266
2017-12-31 19:17:21,230.64,28.5094,4676.61,6575.408015999999,4622.2623773188225,0.711227347203453,224.46,22.1195,4047.15,4964.94297,2875.97558627545,0.815145314750715,227.15,6.5768,1325.28,1493.9201200000002,689.5145006022825,0.8871157046870751,10049.04,8187.752464196555,12962.349144215981,0.7752483664956712,227.41666666666666,19.068566666666666,1.4173689996335637,65.5097306736916,10.049040000000002,0.8346574999999998,31803.023041572265
2017-12-31 19:22:21,230.69,28.9642,4966.71,6681.751298,4469.629982920811,0.7433245834047504,224.44,21.7672,3983.63,4885.430367999999,2828.095101596941,0.8154102504649597,227.3,5.8569,1140.98,1331.27337,685.8960746870893,0.857059132791036,10091.32,7983.62115920484,12867.515150801388,0.7842477651461334,227.4766666666667,18.86276666666667,1.4125990944126032,68.94994194913083,10.09132,0.8391816666666667,31803.86222323893
2017-12-31 19:27:21,230.37,27.3088,4401.85,6291.128256000001,4494.664760684785,0.6996916643372911,224.23,19.9163,3589.39,4465.831948999999,2657.053711276672,0.8037449776415669,227.03,5.5589,1077.02,1262.0370670000002,657.8491301825695,0.8533980721819796,9068.26,7809.567602144026,11967.568072087897,0.7577362372519119,227.21,17.594666666666665,1.3907838563443495,68.40576689906031,9.06826,0.7983158333333333,31804.660539072265
2017-12-31 19:32:21,230.39,30.2934,5154.03,6979.296425999999,4706.012469286111,0.7384741506034437,224.16,22.0098,4049.7,4933.716767999999,2818.065126437705,0.820821338238604,226.95,7.0712,1438.46,1604.80884,711.5084267541358,0.896343517150616,10642.189999999999,8235.586022477952,13456.637214762617,0.7908506285898065,227.16666666666666,19.791466666666665,1.4189288334556107,64.27147053275485,10.64219,0.8212687499999999,31805.481807822267
2017-12-31 19:37:21,230.45,23.5334,3409.83,5423.27203,4217.219330611146,0.6287403584289686,224.2,20.2313,3624.53,4535.85746,2727.0469699911027,0.799083752512805,226.88,6.976,1433.72,1582.71488,670.3979064506499,0.9058611997127367,8468.08,7614.664207052899,11388.217150747194,0.7435825896105607,227.17666666666665,16.913566666666668,1.4408756767860582,58.755003379929725,8.46808,0.7962612499999998,31806.27806907227
2017-12-31 19:42:21,231.85,33.1092,5655.72,7676.36802,5190.323425382923,0.7367703040376118,225.69,22.2019,4062.4,5010.746811,2933.3410718746413,0.8107374316103716,228.52,7.0082,1402.43,1601.5138640000002,773.3283595499463,0.8756902025794763,11120.550000000001,8896.992856807512,14241.598021169671,0.7808498725683498,228.68666666666664,20.7731,1.3832609392764579,66.26309987435674,11.120550000000001,0.8161929166666667,31807.094261988936
2017-12-31 19:47:21,232.47,30.4722,5213.6,7083.872334000001,4795.792143578641,0.7359816431158174,226.23,22.6055,4149.73,5114.042265,2988.8407811903153,0.8114383466089715,229.08,6.5951,1297.36,1510.8055080000001,774.203018208492,0.8587207242297132,10660.69,8558.835942977448,13671.283186844705,0.7797870802836072,229.26,19.890933333333333,1.4001570269562977,66.84368757624914,10.66069,0.9075516666666666,31808.001813655603
2017-12-31 19:52:21,232.54,34.1334,5832.37,7937.380836,5383.815999716192,0.7347978030167431,226.33,24.2045,4467.43,5478.204485,3170.614069005264,0.8154916473513127,229.14,6.8672,1346.99,1573.550208,813.4360435810819,0.8560197146248287,11646.789999999999,9367.866112302538,14946.726491179472,0.7792201193266721,229.33666666666667,21.735033333333334,1.3967820235170938,68.40492538160359,11.64679,0.9294783333333332,31808.931291988934
