DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-31 19:57:21,232.7,29.7928,4850.08,6932.784559999999,4953.809216045202,0.699586141473867,226.48,22.8124,4165.28,5166.552352,3056.74757341144,0.8062010633430624,229.21,7.367,1477.64,1688.59007,817.2615584392821,0.8750732497201054,10493,8827.818347895925,13712.528059531836,0.7652126547669026,229.46333333333334,19.99073333333333,1.4105376312845843,63.14792520534513,10.493,0.92249125,31809.853783238934
2017-12-31 20:02:21,232.76,32.2127,5402.49,7497.828051999999,5199.089083412411,0.7205406635804243,226.52,23.4078,4295.73,5302.334856,3108.288707995534,0.8101581881685669,229.3,6.4318,1225.48,1474.81174,820.5293645213607,0.8309399544107235,10923.699999999999,9127.907155929306,14235.37532828922,0.767362977658334,229.52666666666664,20.6841,1.4086961573092518,68.90461755648059,10.923699999999998,0.8923625,31810.746145738933
2017-12-31 20:07:21,232.79,31.9163,5414.7,7429.795477,5087.522455974976,0.7287818375030621,226.6,24.238,4487.69,5492.3308,3166.4390220764776,0.817082976866579,229.38,7.0562,1394.94,1618.5511559999998,820.8838169856531,0.8618448634316753,11297.33,9074.845295037107,14490.77231405411,0.7796223524292837,229.59,21.070166666666665,1.3937889280891975,66.51094359323213,11.29733,0.92587625,31811.672021988932
2017-12-31 20:12:21,232.92,30.1931,5055.79,7032.576852,4888.366256244129,0.7189100249309298,226.67,23.6123,4319.91,5352.200041,3159.8137398872746,0.8071279038353866,229.48,7.2147,1438.79,1655.629356,819.1409526747974,0.8690290461363382,10814.490000000002,8867.3209488062,13985.084010088654,0.7732874534181254,229.68999999999997,20.340033333333334,1.406243197352962,64.52955665428277,10.814490000000001,0.9213258333333332,31812.593347822265
2017-12-31 20:17:21,232.66,32.1691,5467.14,7484.462806,5111.512859692069,0.7304652507080681,226.43,25.4638,4701.34,5765.768234,3337.886387012518,0.8153883071950061,229.23,6.373,1219.39,1460.8827899999999,804.5287776196596,0.8346939318793674,11387.869999999999,9253.928024324247,14673.74413761783,0.7760711849135957,229.44000000000003,21.3353,1.4034170153416885,70.12931620366247,11.38787,0.9250983333333334,31813.5184461556
2017-12-31 20:22:21,232.95,24.9683,3756.9,5816.365484999999,4440.248849456444,0.6459188319043538,226.63,23.7406,4332.69,5380.332178,3189.9485433972477,0.8052829930680164,229.36,6.3009,1211.63,1445.1744240000003,787.7067086700052,0.8383970681175021,9301.220000000001,8417.904101523696,12544.871579687433,0.7414360474650431,229.64666666666668,18.3366,1.438441664005565,65.63757730440759,9.30122,0.8620454166666667,31814.380491572265
2017-12-31 20:27:21,232.74,32.7178,5629.09,7614.740771999999,5128.120786083255,0.7392359331126027,226.53,24.3479,4509.03,5515.5297869999995,3176.431534030642,0.8175153020889668,229.34,8.524,1676.95,1954.8941599999998,1004.7138270682377,0.8578213768872276,11815.07,9309.266147182134,15041.88536400844,0.7854779978758898,229.53666666666666,21.86323333333333,1.3955649787252642,61.01217111833108,11.81507,0.8798454166666666,31815.260336988933
2017-12-31 20:32:21,232.87,28.1953,4618.83,6565.839511,4666.546679859606,0.703463737159871,226.59,23.0448,4212.45,5221.721232,3085.7150909018806,0.8067167535074572,229.38,7.8976,1534.11,1811.5514879999998,963.4444984403686,0.8468486875267881,10365.39,8715.706269201855,13542.704516569225,0.7653855245322789,229.61333333333334,19.712566666666664,1.418326461877937,59.936216660438255,10.36539,0.9241858333333333,31816.184522822266
2017-12-31 20:37:21,232.71,34.037,5902.07,7920.7502700000005,5282.409919232422,0.7451402706577188,226.55,24.5489,4546.18,5561.553295000001,3203.6108472667775,0.8174299083112535,229.4,7.3724,1387.84,1691.22856,966.5165164443255,0.8206105507111351,11836.09,9452.537282943525,15147.392104700311,0.7813945739430092,229.5533333333333,21.986099999999997,1.3751343188220726,66.46790472161956,11.83609,0.9250616666666667,31817.10958448893
2017-12-31 20:42:21,232.47,32.7785,5506.49,7620.017895,5267.185263498924,0.7226347858858932,226.32,24.0596,4449.38,5445.168672,3138.929671421492,0.8171243662073284,229.21,6.9843,1340.84,1600.871403,874.606965066703,0.8375688375014341,11296.71,9280.721899987118,14620.10450745823,0.772683259154348,229.33333333333334,21.27413333333333,1.3677325581395303,67.16999047356413,11.29671,0.9638666666666666,31818.073451155597
2017-12-31 20:47:21,232.52,27.2493,4211.97,6336.007236,4733.317696261721,0.6647672332298454,226.22,24.4594,4475.54,5533.205468,3253.598693678294,0.8088512212104247,229.03,7.3752,1461.29,1689.1420560000001,847.2499166408383,0.8651078189719763,10148.8,8834.166306580853,13455.13417890466,0.7542696984703114,229.25666666666666,19.694633333333332,1.4234409759076507,62.552235042033445,10.1488,0.8935629166666665,31818.967014072263
2017-12-31 20:52:21,232.54,35.9092,6427.69,8350.325368,5330.35974539846,0.7697532391530638,226.39,23.4593,4338.13,5310.950927,3063.7930498162173,0.8168273553321048,229.28,6.7781,1263.12,1554.082768,905.3734673572792,0.8127752433839482,12028.939999999999,9299.526262571957,15204.49230431143,0.791143811923864,229.4033333333333,22.048866666666665,1.3673152090205103,69.25873741053962,12.028939999999999,0.9240724999999999,31819.891086572265
2017-12-31 20:57:21,232.7,28.5383,4515.78,6640.86241,4869.1667192807245,0.6799990304271339,226.55,23.211,4247.6,5258.45205,3099.8729332263283,0.8077662322698179,229.29,6.6073,1265.16,1514.987817,833.4016199038884,0.8350958244042435,10028.54,8802.44127241094,13343.709637347612,0.75155562227847,229.51333333333332,19.4522,1.3884451157521718,66.03314792157185,10.028540000000001,0.9190616666666666,31820.810148238932
2017-12-31 21:02:21,232.61,33.9459,5792.49,7896.155799000001,5366.221762281293,0.7335835496981433,226.49,25.4376,4664.35,5761.362024,3381.8828260437076,0.8095915480696757,229.32,5.8882,1136.69,1350.282024,728.8328945907539,0.8418167314652779,11593.53,9476.937482915755,14974.053623384472,0.7742412503381702,229.47333333333336,21.757233333333332,1.3668981145231063,72.93681641507727,11.593530000000001,0.9009195833333333,31821.711067822267
2017-12-31 21:07:21,233.16,27.1117,4258.64,6321.363972,4671.576587930419,0.6736900483603415,226.94,24.7831,4490.88,5624.2767140000005,3385.9245976900665,0.7984813387330785,229.68,7.0843,1456.71,1627.122024,724.9290012724396,0.8952678278049047,10206.23,8782.430186892925,13464.702402970073,0.7579989289439243,229.92666666666665,19.6597,1.4062454695700146,63.965370783887856,10.20623,0.9083233333333334,31822.6193911556
2017-12-31 21:12:21,233.28,32.5825,5552.57,7600.845600000001,5190.551052647433,0.7305200358233825,227.09,24.7036,4483.94,5609.940524000001,3371.30757410495,0.7992847661783873,229.9,6.3927,1257.35,1469.68173,760.9437331339244,0.855525366026017,11293.859999999999,9322.802359886307,14644.654913691264,0.7711933170539503,230.09,21.226266666666668,1.3864140119083828,69.8830694045742,11.293859999999999,0.8958370833333331,31823.51522823893
2017-12-31 21:17:21,233.31,31.5182,5437.25,7353.5112420000005,4950.801957634782,0.7394086744499465,227.08,26.462,4835.25,6008.99096,3567.678488157491,0.804669208555441,230.01,6.1412,1195.16,1412.5374120000001,752.8974131312034,0.8461085631054421,11467.66,9271.377858923475,14746.717372979536,0.7776415394664195,230.13333333333333,21.3738,1.380359212050989,71.26762672056442,11.46766,0.9483966666666666,31824.4636249056
2017-12-31 21:22:21,233.28,27.8901,4332.99,6506.202528,4853.438883436526,0.665978346255378,227.12,25.4238,4606.74,5774.253456,3481.3717909077095,0.7978070299656066,229.92,7.5098,1552.67,1726.653216,755.3457482657477,0.899236734749174,10492.4,9090.156422609984,13882.413390600264,0.7558051834924011,230.10666666666665,20.27456666666667,1.3790705759647757,62.95950427218337,10.4924,0.9150024999999999,31825.3786274056
2017-12-31 21:27:21,233.01,35.7145,6365.99,8321.835645,5359.768635145789,0.7649742522642672,227,24.8693,4566.19,5645.331099999999,3319.5891481518024,0.8088436123790862,229.9,6.462,1249.62,1485.6138,803.4290375325257,0.8411472752878304,12181.8,9482.786820830117,15437.60010912672,0.7890993362885537,229.97,22.3486,1.3219115536809114,71.08543711910366,12.181799999999999,0.9447583333333331,31826.323385738935
2017-12-31 21:32:21,233.32,31.5208,5357.8,7354.433056,5038.0219069775285,0.7285129879085543,227.28,25.29,4608.22,5747.9112,3435.5191157502577,0.8017208059860077,230.13,5.9044,1137.03,1358.779572,743.9386428896561,0.836802394906773,11103.050000000001,9217.479665617442,14430.511102818606,0.7694148821819156,230.24333333333334,20.905066666666666,1.3362674272146804,71.75612929560936,11.103050000000001,0.9702020833333332,31827.293587822267
2017-12-31 21:37:21,233.36,31.8032,5227.78,7421.594752000001,5267.863412666843,0.704401166419279,227.53,24.055,4373.56,5473.23415,3290.6329158881,0.7990814717839178,230.32,5.8448,1124.35,1346.174336,740.2853641704942,0.8352187156834937,10725.69,9298.781692725435,14195.343142913656,0.7555780717674505,230.40333333333334,20.567666666666664,1.2832568973249856,71.58258107385377,10.72569,0.9095308333333334,31828.2031186556
2017-12-31 21:42:21,234.03,31.5155,5314.43,7375.572465,5114.284208133742,0.7205447475730279,228.03,26.4561,4849.53,6032.784482999999,3588.3906416979703,0.8038626298793973,230.92,6.9437,1398.17,1603.4392039999998,784.9445407314793,0.8719819226772506,11562.13,9487.619390563192,14956.52940481483,0.7730489933231368,230.99333333333334,21.638433333333335,1.3146122543219119,67.9103385488475,11.56213,0.9286591666666666,31829.13177782227
2017-12-31 21:47:21,234.17,32.2198,5323.84,7544.910566,5346.251313148161,0.705620027358718,228.31,25.1935,4573.61,5751.927985,3488.089321179457,0.7951438216763417,231.15,6.7792,1354.7,1567.0120800000002,787.6006404682051,0.8645115231019788,11252.150000000001,9621.941274795823,14805.155639780336,0.7600156508835559,231.21,21.397499999999997,1.2802214437091732,68.31779413482883,11.252150000000002,0.950595,31830.082372822268
2017-12-31 21:52:21,234.11,30.2844,4979.13,7089.880884000001,5047.244336507658,0.7022868340759558,228.18,25.8745,4701.56,5904.04341,3571.142975794224,0.7963288332258384,231.15,6.3978,1264.2,1478.85147,767.333063487532,0.8548525836742753,10944.890000000001,9385.720375789413,14418.12623348154,0.7591062682322723,231.14666666666668,20.852233333333334,1.2834563913244124,69.31839435264328,10.944890000000001,0.9248766666666667,31831.007249488935
2017-12-31 21:57:21,233.46,33.3902,5665.38,7795.276092,5354.418624473323,0.7267709229457784,227.66,25.0487,4584.73,5702.587042,3391.128101190858,0.8039736993461221,230.55,6.1418,1190.62,1415.99199,766.4576513703547,0.8408380897691377,11440.73,9512.004377034535,14878.458596293642,0.768945917747823,230.5566666666667,21.5269,1.259271039657629,71.46918506612657,11.44073,0.9327341666666668,31831.9399836556
2017-12-31 22:02:21,231.73,26.8161,4071.54,6214.094853,4694.415498278895,0.6552104685100467,225.92,24.2916,4385,5487.958272,3299.9183315974997,0.799022110348874,228.72,5.5873,1090.75,1277.927256,665.8547207369558,0.8535305862511473,9547.29,8660.188550613351,12889.90349367576,0.7406797114256315,228.79,18.89833333333333,1.2850211984789535,70.43495899109269,9.54729,0.8745008333333333,31832.814484488932
2017-12-31 22:07:21,232.14,33.3278,5789.79,7736.715492,5131.773412773873,0.7483524508542183,226.31,25.2208,4611,5707.719248,3364.03597097143,0.8078533297894263,229.27,6.8182,1362.9,1563.208714,765.5880573294845,0.8718605441448428,11763.69,9261.397441074789,14971.903184887573,0.7857177444130218,229.24,21.788933333333336,1.2781364508811754,68.70796795926985,11.76369,0.8879575000000002,31833.70244198893
2017-12-31 22:12:21,232.41,31.2061,5195.23,7252.609700999999,5060.625724368411,0.7163256006019012,226.68,24.1374,4362.8,5471.465832,3301.9561642673953,0.7973731599462907,229.52,6.5569,1294.98,1504.939688,766.7269814722429,0.8604863107311448,10853.009999999998,9129.308870108049,14182.105150714877,0.7652608611108014,229.53666666666666,20.633466666666667,1.2517970985027815,68.22201472042184,10.853009999999998,0.9423624999999999,31834.644804488933
2017-12-31 22:17:21,232.53,26.3076,4057.09,6117.306228,4578.368292200574,0.6632151226024907,226.57,26.9096,4903.51,6096.908072,3623.2413276400403,0.8042617572863414,229.39,7.4523,1527.56,1709.483097,767.3935791552545,0.8935800550942797,10488.16,8969.003198995868,13800.163715304183,0.7600025779671571,229.49666666666667,20.223166666666668,1.3217330680184163,63.14968806401898,10.48816,0.8892154166666666,31835.5340199056
2017-12-31 22:22:21,232.31,34.9587,6217.65,8121.255597,5224.521121529115,0.7656020581714982,226.64,24.5809,4485.78,5571.015176,3303.6325284181216,0.8051997451604141,229.44,7.0608,1337.57,1620.029952,914.004124978177,0.8256452285642678,12041,9442.157774925414,15301.634698508014,0.7869093882612462,229.46333333333334,22.200133333333337,1.240575836371823,68.1947856169032,12.041,0.938715,31836.4727349056
2017-12-31 22:27:21,232.66,26.6318,4233.18,6196.154587999999,4524.656756704694,0.6831947040505312,226.83,25.6107,4625.01,5809.275081000001,3515.246714901752,0.7961423646689937,229.52,7.7301,1549.97,1774.2125520000002,863.3789311619514,0.8736100971965166,10408.16,8903.282402768398,13696.650398146454,0.759905502253932,229.67,19.990866666666665,1.3018678974180387,61.33184154097038,10.40816,0.9353816666666666,31837.408116572267
2017-12-31 22:32:21,233.18,33.396,5733.11,7787.279280000001,5270.025456543576,0.7362147669115059,227.54,24.5868,4486.86,5594.480472,3341.6012766321105,0.802015490527929,230.25,6.7493,1268.1,1554.026325,898.2873753944257,0.816009342698876,11488.07,9509.914108570112,14913.558216511607,0.7703104673759839,230.32333333333335,21.577366666666666,1.2402853958927254,68.72046480803188,11.48807,0.9123429166666666,31838.320459488936
2017-12-31 22:37:21,232.83,30.6417,5112.85,7134.307011000001,4975.650852371353,0.7166568514807079,227.13,24.5077,4459.67,5566.433900999999,3331.1454284227925,0.8011718237054479,229.87,6.5658,1236.81,1509.2804460000002,865.0020165167015,0.8194699688039289,10809.33,9171.798297310846,14176.159531250138,0.7625005895406123,229.94333333333336,20.571733333333334,1.2553817607236517,68.08338950534066,10.80933,0.9290583333333334,31839.24951782227
2017-12-31 22:42:21,232.33,29.8102,4856.44,6925.803766,4937.787797337972,0.7012095872310339,226.62,25.3171,4601.73,5737.361202,3426.571839216988,0.8020638474697867,229.3,7.6541,1525.97,1755.08513,867.0290494828397,0.8694564006704336,10984.139999999998,9231.3886860378,14348.166036546505,0.7655431343644945,229.41666666666666,20.927133333333334,1.2698873955684804,63.42499530115607,10.984139999999998,0.9080612499999999,31840.15757907227
2017-12-31 22:47:21,232.25,34.7654,6176.8,8074.26415,5200.084934303979,0.7649985045386458,226.68,24.988,4551.73,5664.27984,3371.3231991208486,0.8035849443483709,229.33,7.8289,1515.91,1795.4016370000002,962.0207430415832,0.8443291844898768,12244.439999999999,9533.42887646641,15518.137035618793,0.7890405898527204,229.42,22.527433333333335,1.2335454624705835,65.24726148710535,12.244439999999999,0.9678574999999997,31841.12543657227
2017-12-31 22:52:21,232.64,30.4445,5009.18,7082.60848,5007.14076180887,0.7072507274890338,226.91,26.3349,4799.58,5975.652159,3559.838556586712,0.8031893209800198,229.59,7.0433,1324.51,1617.071247,927.6813449531768,0.8190795566102845,11133.27,9494.660663348757,14632.097662503564,0.7608799679167183,229.71333333333334,21.274233333333335,1.2740517166323162,66.892813998781,11.13327,0.9740712499999999,31842.09950782227
2017-12-31 22:57:21,232.44,27.2881,4014.1,6342.845964,4911.078915374003,0.6328547189672853,226.83,24.7417,4462.29,5612.159811,3403.57249079604,0.7951110000919394,229.42,7.359,1487.72,1688.30178,798.1554372120561,0.8811931715193714,9964.109999999999,9112.806843382099,13502.841799298827,0.7379268859180008,229.5633333333333,19.796266666666668,1.2531037186542686,62.82632415539631,9.964109999999998,0.8790574999999998,31842.978565322268
2017-12-31 23:02:21,232.66,31.695,5562.8,7374.1587,4840.81322638931,0.7543640198576145,227.02,25.79,4734.08,5854.8458,3444.953685519972,0.8085746681834046,229.67,6.8837,1335.82,1580.9793789999999,845.6244582692874,0.8449319565729769,11632.7,9131.39137017857,14788.577269141602,0.7866003462194586,229.78333333333333,21.456233333333333,1.2519039675056207,67.917481633154,11.632700000000002,0.8998670833333332,31843.8784324056
2017-12-31 23:07:21,233.06,27.8998,4445.15,6502.327388,4745.619341902056,0.6836244524081475,227.52,23.9346,4314.76,5445.600192,3322.2594109296206,0.792338740978214,230.1,6.6355,1287.84,1526.82855,820.1667851693963,0.8434738792381109,10047.75,8888.045538001072,13414.717050615744,0.7490094619281442,230.2266666666667,19.489966666666668,1.2306712225632626,65.95427732901886,10.04775,0.9033520833333333,31844.781784488932
2017-12-31 23:12:21,233.46,28.7173,4809.3,6704.3408580000005,4671.061961722215,0.7173412124864251,227.92,25.8067,4690.98,5881.863063999999,3548.3826940237805,0.7975330178478973,230.56,6.6852,1295.52,1541.339712,835.0784618155608,0.840515552745325,10795.8,9054.523117561557,14090.19824297929,0.7661922006937846,230.64666666666668,20.403066666666668,1.2197589386362977,67.23433732184051,10.7958,0.86848125,31845.650265738932
2017-12-31 23:17:21,233.65,31.8945,5472.1,7452.149925000001,5058.72119163307,0.734298162955974,228.2,25.1245,4593.88,5733.4109,3430.4907948920095,0.8012472994042692,230.89,7.0383,1354.09,1625.0730869999998,898.5003116258275,0.8332486771408825,11420.07,9387.712298150906,14783.339981132603,0.7724959322166024,230.91333333333333,21.352433333333334,1.1851488292866064,67.03748050573472,11.420069999999999,0.9256612499999999,31846.57592698893
2017-12-31 23:22:21,234.15,28.3719,4619.38,6643.280385,4774.358877307585,0.69534623443415,228.63,26.3209,4768.8,6017.747367,3670.3991517320605,0.7924559987597765,231.21,8.3292,1676.1,1925.7943320000002,948.3525711270715,0.8703421607121024,11064.28,9393.110600166718,14513.745852307198,0.7623311109751278,231.33,21.007333333333335,1.2190377382959379,60.35098854368316,11.06428,0.9368479166666666,31847.512774905597
2017-12-31 23:27:21,233.81,30.9004,5254.56,7224.822524,4958.5945296724685,0.7272926058107279,228.36,25.1072,4552.72,5733.480192,3485.0445784317244,0.7940587300454042,230.88,8.1764,1622.48,1887.7672319999997,964.9993636334383,0.8594703692790872,11429.76,9408.638471737631,14804.117385020338,0.7720662909337164,231.01666666666665,21.394666666666666,1.2091479691220046,61.7829988782251,11.42976,0.9372516666666667,31848.450026572264
2017-12-31 23:32:21,233.47,29.1129,4637.05,6796.988763,4969.589876624455,0.6822212249698256,228.06,25.782,4674.12,5879.84292,3567.2335204572923,0.7949396035906346,230.56,8.2222,1651.83,1895.7104320000003,930.1482102835162,0.8713514322212685,10963,9466.971607365263,14484.851411549242,0.7568596797105454,230.69666666666663,21.039033333333332,1.2021557889869972,60.91930712912982,10.963,0.9330316666666667,31849.38305823893
2017-12-31 23:37:21,233.95,30.4577,5002.8,7125.578914999999,5074.038532953072,0.7020903227201155,228.68,24.4255,4435.79,5585.62334,3394.547859767594,0.7941441321748702,231.09,7.0679,1377.31,1633.321011,877.9263573182333,0.8432573821827851,10815.9,9346.512750038899,14294.789029455444,0.7566323628640519,231.24,20.650366666666667,1.1719425704895257,65.7734890905892,10.8159,0.9074541666666667,31850.290512405598
2017-12-31 23:42:21,234.31,33.1282,5619.27,7762.268542,5355.055329800319,0.7239211023936256,228.98,26.0756,4760.86,5970.790888,3603.408926089826,0.7973583549154769,231.57,7.8148,1564.03,1809.6732359999999,910.3446491273025,0.8642609996581726,11944.160000000002,9868.808905017448,15493.751879688525,0.7709017217229451,231.61999999999998,22.339533333333335,1.161385027199735,65.01806961052604,11.944160000000002,0.9483358333333334,31851.238848238932
2017-12-31 23:47:21,233.1,27.8773,4447.68,6498.19863,4737.58673298272,0.6844481452854574,227.83,23.745,4270.35,5409.823350000001,3321.1894790428964,0.7893695826500509,230.3,7.64,1542.14,1759.492,847.1223751406873,0.8764688898841257,10260.17,8905.898587166303,13586.247387479396,0.7551879269808828,230.41,19.7541,1.1674840501714325,61.32448453738717,10.26017,0.9251804166666667,31852.1640286556
2017-12-31 23:52:21,233.11,30.5533,5070.09,7122.2797630000005,5002.1051982479685,0.7118633595859214,227.78,25.8983,4720.39,5899.114774,3538.0041499021822,0.8001861602701545,230.38,6.797,1325.02,1565.89286,834.4713587649245,0.8461753890365143,11115.5,9374.580706915074,14540.87699144946,0.7644311967246747,230.42333333333332,21.082866666666664,1.165969881522428,67.76055122168711,11.1155,0.8906529166666666,31853.054681572266
2017-12-31 23:57:21,232.77,27.9936,4617.21,6516.070272000001,4597.88468815195,0.7085881224824212,227.5,24.9565,4510.18,5677.603749999999,3448.689709094463,0.7943809040918012,229.99,7.1774,1420.37,1650.730226,841.1060231207543,0.8604495014559695,10547.759999999998,8887.680420367167,13792.973003387553,0.7647198321499991,230.08666666666667,20.0425,1.1662272187291762,64.18909816639642,10.547759999999998,0.9026358333333332,31853.9573174056

