DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-01 00:00:34,244.01,62.0652,13532.01,15144.529451999999,6800.108652249269,0.8935246250396345,249.31,103.9236,20753.11,25909.192715999998,15511.115128279052,0.8009940806524666,246.5,111.493,24002.29,27483.0245,13386.811062515979,0.8733496562578111,58287.41,35698.0348430443,68350.36105364261,0.8527739883371644,246.60666666666665,92.49393333333335,1.096212592252175,32.89808556813457,58.28741,0,0
2017-09-01 00:05:34,244.35,67.7991,14702.97,16566.710085,7634.039312155832,0.8875008933314112,249.53,111.5451,22074.6,27833.848803,16953.913236426117,0.7930847133731913,246.84,117.5116,25312.71,29006.563344000002,14165.00721797856,0.8726545678578612,62090.28,38752.95976656051,73191.49377589623,0.8483264488372536,246.90666666666667,98.95193333333333,1.0624797494329847,31.48279400301426,62.09028,5.015737083333333,5.015737083333333
2017-09-01 00:10:34,243.01,60.0303,13197.57,14587.963203,6215.530267578302,0.9046890108199569,248.18,103.7776,20675.91,25755.524768000003,15357.532410741043,0.8027757223447771,245.75,97.4677,21066.12,23952.687275,11399.553317544814,0.8794887921401294,54939.59999999999,32972.61599586416,64074.58976669859,0.8574319429908185,245.64666666666668,87.09186666666666,1.0733573968030035,31.07243845196413,54.93959999999999,4.876244999999999,9.891982083333332
2017-09-01 00:15:34,243.25,68.8283,14931.27,16742.483975,7574.163045527326,0.8918192797613236,248.53,108.6917,21655.45,27013.148201,16147.80669399685,0.80166331739143,245.83,106.54,22384.86,26190.7282,13596.774853864252,0.8546864305972218,58971.58,37318.74459338843,69787.79223992515,0.8450128325776544,245.87,94.68666666666667,1.0818725342660742,27.309406463423226,58.97158,4.746299166666666,14.638281249999999
2017-09-01 00:20:34,243.87,65.2678,14143.47,15916.858385999998,7301.2764116336875,0.8885842706523155,249,105.8277,21198.29,26351.097299999998,15652.885676129086,0.8044556839004956,246.34,109.3576,23459.47,26939.151184000002,13242.776666300335,0.8708318179651224,58801.23,36196.93875406311,69049.27968254482,0.8515835396160483,246.40333333333334,93.48436666666667,1.053827735014406,30.183192840442853,58.801230000000004,4.907200416666666,19.545481666666664
2017-09-01 00:25:34,243.96,63.8775,13962.4,15583.5549,6920.879247705019,0.8959701486340579,249.07,111.6379,22870.53,27805.651753,15814.332958686937,0.8225137178283354,246.48,111.4486,24123.17,27469.850928,13140.219905223903,0.8781689446815042,60956.1,35875.43211161586,70729.71621889317,0.8618173980983334,246.50333333333333,95.65466666666667,1.0412300036510649,33.220717581299404,60.9561,4.9898887499999995,24.535370416666662
2017-09-01 00:30:34,244.21,65.7768,14266.1,16063.352327999999,7383.067032301887,0.8881147414747785,249.31,116.2393,24185.97,28979.619883,15964.248298064924,0.8345854810258555,246.83,102.1393,21656.93,25211.043419,12906.358636339037,0.8590255325838086,60109,36253.67396670585,70195.58929935844,0.8563073634677695,246.78333333333333,94.71846666666666,1.0427500506517149,30.555463665304266,60.109,5.044379166666666,29.579749583333328
2017-09-01 00:35:34,245.37,64.724,14035.38,15881.32788,7431.331205622943,0.8837661501640125,250.43,105.2711,21149.91,26363.041573000002,15738.210443745707,0.8022560652356939,247.88,99.9571,21146.39,24777.365948,12913.096192974399,0.8534559341125973,56331.68,36082.63784234305,66897.0472090068,0.842065268202386,247.89333333333335,89.98406666666666,1.0232895869191028,28.071710473187466,56.33168,4.851694999999999,34.43144458333333
2017-09-01 00:40:34,244.49,64.701,14021.97,15818.74749,7322.3718473921635,0.8864146803572246,249.46,108.0694,21526.13,26958.992524,16230.00323882247,0.7984767969662278,246.88,105.8739,22218.78,26138.148432,13766.939339042072,0.8500517952831862,57766.88,37319.31442525671,68773.1317747387,0.8399629115220627,246.94333333333336,92.88143333333333,1.0191271951729755,30.340222283391416,57.76688,4.754106666666666,39.185551249999996
2017-09-01 00:45:34,241.66,64.4258,14029.2,15569.138828,6751.268858928459,0.9010903014603141,246.69,107.6568,21447.97,26557.855992,15662.19326182991,0.8075941825447338,244.16,107.9856,22903.3,26365.764096000003,13061.101235191572,0.868675753777024,58380.47,35474.56335594994,68313.42417648384,0.854597331399717,244.17,93.35606666666668,1.0320678215997092,30.989166210230234,58.38047,4.839472916666667,44.02502416666666
2017-09-01 00:50:34,243.57,65.3631,14293.59,15920.490267000001,7011.083743155671,0.8978109191541519,248.33,118.2644,22827.8,29368.598452000002,18477.178415407936,0.7772859858229096,245.92,108.5414,23419.78,26692.501087999997,12806.385871294098,0.8773917409533685,60541.17,38294.64802985771,71635.97792101107,0.8451224057659311,245.93999999999997,97.38963333333334,0.9717817353826314,32.88495113614077,60.54117,4.955068333333333,48.9800925
2017-09-01 00:55:34,244.52,63.4118,13814.35,15505.453336,7041.506744466949,0.8909349311268664,249.12,124.6329,23507.04,31048.548048,20283.771994561677,0.7571059349911924,246.91,101.0624,21303.9,24953.317184,12992.762726814866,0.8537502185745471,58625.29,40318.04146584349,71151.03017683985,0.8239556033734412,246.85,96.36903333333333,0.9438930524610022,34.19898715735449,58.62529,4.9652691666666655,53.94536166666666
2017-09-01 01:00:34,244.58,66.4799,14315.48,16259.653942,7709.95322185525,0.880429562096765,249.22,127.7085,23963.4,31827.51237,20946.264681381806,0.75291463942961,247.05,99.5245,21016.32,24587.527725000004,12761.693198210174,0.8547553147700618,59295.200000000004,41417.91110144723,72328.16949880168,0.8198078343595077,246.95000000000002,97.90429999999999,0.9597084430046585,32.097058045458674,59.2952,4.91335375,58.85871541666666
2017-09-01 01:05:34,244.94,63.2043,13777.76,15481.261242,7059.941857087167,0.8899636654035348,249.42,123.7998,23394.09,30878.146116,20153.82000100591,0.7576261188775832,247.35,105.4986,22533.7,26095.078709999998,13159.996093886013,0.8635229749801357,59705.55,40373.75795197909,72074.91263933308,0.8283818573429278,247.23666666666668,97.5009,0.9289344892208604,35.17567530145875,59.70555,4.958364583333333,63.81708
2017-09-01 01:10:34,244.8,69.2669,14908.83,16956.53712,8077.805341368283,0.879237894771288,249.3,128.012,24297.2,31913.391600000003,20690.83457898571,0.7613480981444792,247.09,112.1882,23844.73,27720.582338,14137.16861273634,0.8601814243748085,63050.759999999995,42905.80853309033,76264.71492411026,0.8267356675067985,247.06333333333336,103.15570000000001,0.9160943887532277,32.85208670000785,63.05076,5.114846249999999,68.93192625
2017-09-01 01:15:34,245.06,62.1127,13527.08,15221.338262,6979.057612588189,0.8886918986466711,249.52,118.6589,22570.91,29607.768728000003,19161.784646077067,0.7623306642035048,247.32,105.0376,22365.57,25977.899232,13214.860085640186,0.8609460603515516,58463.56,39355.70234430544,70475.94735005106,0.8295533752758789,247.30000000000004,95.26973333333335,0.9057824504650372,34.8033233359878,58.46356,5.063096666666667,73.99502291666667
2017-09-01 01:20:34,244.01,64.5999,14056.87,15763.021599000002,7132.829433937177,0.8917624017524509,248.51,118.7512,22662.39,29510.860711999998,18902.56541983032,0.7679338878375985,246.38,101.6935,21347.21,25055.24453,13117.236891738863,0.8520056539236658,58066.47,39152.631745506354,70033.16008049424,0.8291282291597288,246.29999999999998,95.01486666666666,0.9297604547300008,32.01074498517074,58.06647,4.855417916666666,78.85044083333334
2017-09-01 01:25:34,244.16,66.3191,14444.24,16192.471456000001,7318.474067438841,0.8920343036731303,248.52,127.0467,24120.75,31573.645884,20373.623483458465,0.7639520025219271,246.57,102.38,21461.08,25243.8366,13291.852072645837,0.8501512800950393,60026.07,40983.94962354314,72682.9636599253,0.8258616184234677,246.41666666666666,98.58193333333334,0.9157930334798758,32.726922918262915,60.02607,4.920522500000001,83.77096333333334
2017-09-01 01:30:34,244.44,63.3966,13836.2,15496.664904,6978.982211387652,0.892850176842154,248.75,125.2577,23917.75,31157.852875,19968.80143417841,0.7676315212076371,246.66,107.8555,22904.49,26603.63763,13532.844231286042,0.8609533146764637,60658.44,40480.6278768521,72925.49332392463,0.8317864883075096,246.61666666666667,98.83660000000002,0.8826113401365181,35.857162225329496,60.65844,5.02852125,88.79948458333334
2017-09-01 01:35:34,244.36,63.2308,13727.05,15451.078288,7092.525541681543,0.8884201959329299,248.64,123.7604,23330.88,30771.785856,20064.217981100624,0.7581906396066661,246.53,106.607,22576.02,26281.82371,13455.763764391755,0.8589974671890834,59633.95,40612.507287173925,72149.73139765147,0.8265304505616098,246.51,97.86606666666667,0.8721755709707424,35.390475827167876,59.63395,5.012182916666666,93.8116675
2017-09-01 01:40:34,244.39,59.2665,12900.78,14484.139935,6584.845104348451,0.8906831926434299,248.61,120.9199,23636.22,30061.896339000003,18575.433120344238,0.7862517964090037,246.52,95.1262,19889.14,23450.510824,12423.709911573967,0.8481324841608491,56426.14,37583.98813626666,67797.23769835047,0.8322778613939439,246.50666666666666,91.77086666666666,0.8586650800519288,35.41904729387612,56.42614,4.835837083333333,98.64750458333333
2017-09-01 01:45:34,244.01,66.1609,14375.22,16143.921208999998,7347.056686456146,0.890441659984442,248.27,133.5234,26411.82,33149.854518,20033.187935327842,0.7967401481553615,246.23,102.0317,21208.67,25123.265491,13467.397141332525,0.8441844475829648,61995.71,40847.64176311652,74242.83060344616,0.8350396866081009,246.17,100.572,0.8774424178413278,34.21538798075011,61.99571,4.93424375,103.58174833333334
2017-09-01 01:50:34,243.74,60.966,13252.56,14859.852840000001,6721.969939895306,0.8918365573800661,247.92,119.4766,22489.6,29620.638672,19276.93251472293,0.7592543918122576,245.79,102.8409,21575.71,25277.264811,13169.238942373207,0.853561892923273,57317.869999999995,39168.14139699144,69422.48570766977,0.825638399658564,245.81666666666663,94.42783333333334,0.8556512305919127,35.436409109602224,57.31786999999999,4.971399166666666,108.55314750000001
2017-09-01 01:55:34,243.72,62.2412,13486.54,15169.425264,6944.4007422153745,0.8890607102964004,247.94,115.5808,22051.92,28657.103552,18301.43186484738,0.7695097294109118,245.75,106.6846,22739.36,26217.74045,13049.575513937845,0.8673272223198014,58277.82,38295.4081210006,69734.08483020622,0.8357149899062877,245.8033333333333,94.83553333333333,0.8692586213910924,34.36932570281322,58.27782,4.8164870833333335,113.36963458333334
2017-09-01 02:00:34,243.54,67.9247,14638.79,16542.381438,7704.298214385718,0.8849263967745779,247.78,124.8165,23750.45,30927.03237,19809.024610326673,0.7679511475869419,245.69,106.2711,22354.33,26109.746559,13490.841175638836,0.8561680194591735,60743.57000000001,41004.16400035123,73287.9441771469,0.8288344103796194,245.67,99.67076666666667,0.8670167297594314,31.850930547004253,60.743570000000005,4.9592245833333335,118.32885916666667
2017-09-01 02:05:34,243.61,64.2104,13865.5,15642.295544000002,7240.809321881245,0.886410818731683,247.87,117.1705,22234.44,29043.051835000002,18684.981610290575,0.7655683061931221,245.69,97.4704,20476.56,23947.502576,12417.462308939237,0.8550603527451522,56576.5,38343.25324111106,68345.48574238077,0.8278015641480346,245.72333333333336,92.95043333333332,0.8736112429968582,30.919741094985014,56.5765,4.88833625,123.21719541666667
2017-09-01 02:10:34,244.02,64.4699,13966.94,15731.944997999999,7240.074616776901,0.8878075788960371,248.31,114.3403,22038.01,28391.839893,17900.354402906283,0.7762092940455565,246.11,97.2816,20543.24,23941.974576,12296.074044191111,0.8580428458308125,56548.19,37436.5030638743,67817.32488035466,0.8338310321111014,246.14666666666668,92.0306,0.8788798006608499,29.94732186903053,56.548190000000005,4.71352875,127.93072416666666
2017-09-01 02:15:34,243.89,72.2209,15560.37,17613.955300999998,8253.86617341994,0.8834114617695544,248.11,125.762,24185.28,31202.809820000002,19715.16096776003,0.7750994266067028,245.91,110.8589,23625.14,27261.312099000002,13602.643027716487,0.8666178617597285,63370.79,41571.67016889645,75789.58230426934,0.8361411697136406,245.97,102.94726666666668,0.870024799772336,29.84670468829026,63.37079,4.996624166666667,132.92734833333333
2017-09-01 02:20:34,243.7,62.5978,13544.17,15255.083859999999,7019.475948155421,0.8878463156478512,247.73,120.3809,22715.55,29821.960356999996,19322.34736598997,0.7617054589326507,245.64,104.2238,22271.93,25601.534231999998,12625.358969445886,0.8699451289978457,58531.65,38967.182283591275,70316.39458081685,0.8324040268123777,245.68999999999997,95.73416666666667,0.8303146241198341,34.612895082737786,58.53165,5.079268333333333,138.00661666666667
2017-09-01 02:25:34,244.06,65.38,14209.44,15956.6428,7259.9080113450345,0.8905031075835075,248.18,123.0239,23384.42,30532.071502,19631.003322979715,0.7658969355704609,246.12,101.8595,21340.99,25069.66014,13154.847218991363,0.851267623127818,58934.850000000006,40045.75855331612,71252.92501106879,0.8271218338172751,246.12,96.75446666666666,0.8369900861368447,32.42689226406085,58.934850000000004,4.8944374999999996,142.90105416666668
2017-09-01 02:30:34,244.47,62.8804,13654.02,15372.371388,7062.403268732324,0.8882181971389671,248.73,110.6963,21423.29,27533.490698999998,17295.54149623016,0.7780811461286339,246.45,98.1571,20552.61,24190.817294999997,12758.7563495809,0.8496037876425127,55629.92,37116.70111454338,66875.53738724456,0.8318425865929642,246.54999999999998,90.57793333333332,0.8842019874264884,30.57867663132079,55.62992,4.7735320833333335,147.67458625
2017-09-01 02:35:34,244.67,64.7235,13974.32,15835.898745,7449.4341798214855,0.8824456524396651,248.91,112.0192,21868.95,27882.699072,17297.223286909655,0.7843196938549235,246.67,104.4709,21948.06,25769.836903,13504.338423026156,0.8516957279401685,57791.33,38250.995889757294,69303.51008229762,0.8338874889796064,246.75,93.73786666666668,0.875379939209725,30.95266374030275,57.79133,4.725885416666666,152.40047166666668
2017-09-01 02:40:34,244.72,66.265,14420.66,16216.3708,7417.226374291989,0.8892655562612073,248.92,117.48,22566.13,29243.1216,18599.19185705353,0.771673089783958,246.6,109.6661,23102.1,27043.66026,14058.895257035789,0.8542519680359273,60088.89,40075.31348838131,72226.76410184895,0.8319476962205727,246.74666666666667,97.8037,0.8807954177023606,32.24693953296246,60.08889,4.911675833333333,157.3121475
2017-09-01 02:45:34,245.54,65.611,14238.09,16110.12494,7537.434492870237,0.8837976150419601,249.68,115.926,22388.55,28944.403680000003,18344.790358254242,0.7735018571299859,247.5,99.4972,20793.35,24625.557,13192.977425045081,0.8443809007040937,57419.99,39075.20227616956,69454.4936236934,0.8267282216627089,247.57333333333335,93.67806666666667,0.8509263248599694,29.96119333518838,57.41999,4.896203333333333,162.20835083333336
2017-09-01 02:50:34,245.43,64.3651,13840.86,15797.126493,7614.446788588287,0.8761631430965082,249.64,127.7135,25639.35,31882.398139999998,18950.22540063773,0.8041851145391913,247.52,95.7097,19974.67,23690.064944,12737.022236065925,0.8431665361499566,59454.88,39301.69442529194,71270.65272967145,0.8342126488656066,247.53,95.92943333333334,0.8524219286551066,33.13275765554054,59.454879999999996,4.86978625,167.07813708333336
2017-09-01 02:55:34,245.86,65.317,13995.87,16058.837619999998,7874.127802406257,0.8715369275899062,250.16,124.2735,24714.27,31088.25876,18859.604743891552,0.794971188022883,247.99,95.6634,20183.63,23723.566566,12467.104340404516,0.8507839638634545,58893.770000000004,39200.836886702324,70747.30918862385,0.8324524377737055,248.00333333333333,95.08463333333333,0.8696119675810807,31.30646066539319,58.89377,4.931193749999999,172.00933083333337
2017-09-01 03:00:34,245.9,64.308,13931.33,15813.337200000002,7481.956818373381,0.8809860830641111,250.03,117.3146,22790.65,29332.169438,18465.168196283543,0.7769848066701326,247.92,105.0057,22381.11,26033.013144,13296.754811741726,0.8597203049912154,59103.090000000004,39243.87982639865,70945.45335239545,0.8330779099603063,247.95000000000002,95.54276666666668,0.8388788062109233,32.6919219072227,59.10309,4.9165358333333335,176.9258666666667
2017-09-01 03:05:34,245.74,68.9354,14835.06,16940.185196000002,8178.683834895298,0.8757318664676066,249.82,123.6683,23835.25,30894.814706,19656.307719293927,0.771496777916296,247.77,106.4437,22657.41,26373.555549000004,13498.377842840559,0.8590957695447738,61327.72,41333.36939702978,73956.31593116114,0.8292424957603907,247.77666666666667,99.68246666666668,0.8246673751900188,30.845009854625065,61.32772,5.017950416666666,181.94381708333339
2017-09-01 03:10:34,245.9,60.9616,13295.98,14990.45744,6923.20230096242,0.8869629264629032,249.99,116.393,22232.3,29097.08607,18771.394579918353,0.7640730740705404,247.94,93.5165,19925.66,23186.48101,11856.684831414326,0.8593654203674265,55453.94,37551.2817122951,66971.9211293789,0.8280177582612865,247.9433333333333,90.29036666666667,0.825457429789082,32.48271964044891,55.45394,4.8659025,186.8097195833334
2017-09-01 03:15:34,245.96,64.6881,14095.25,15910.685076000002,7380.638659706162,0.8858983716082446,249.88,126.2106,23838.19,31537.504728,20648.363179499782,0.7558679802221542,247.9,102.1734,21376.3,25328.78586,13586.802105415973,0.8439528099828153,59309.740000000005,41615.80394462192,72453.57407902532,0.8185895693055901,247.91333333333333,97.6907,0.7932879769812039,33.782744928637015,59.309740000000005,4.78182,191.5915395833334
2017-09-01 03:20:34,244.66,62.4624,13627.27,15282.050784000001,6916.5445499797825,0.8917173612763725,248.68,116.5245,22527.01,28977.312660000003,18226.861206891783,0.7774016267248985,246.59,104.5863,22320.86,25789.935717,12918.978022560153,0.8654872290079698,58475.14,38062.38377943172,69771.67804340344,0.8380927854941927,246.64333333333335,94.5244,0.825753787520439,33.91928433293414,58.475139999999996,4.907703333333333,196.49924291666673
2017-09-01 03:25:34,243.47,65.7748,14152.06,16014.190556,7494.898059365423,0.8837199701422112,247.58,112.882,21778.29,27947.32556,17514.539406805117,0.7792620425608983,245.45,108.1399,23077.34,26542.938455,13113.502977859032,0.8694342579712695,59007.69,38122.94044402958,70251.4488621774,0.8399497940001787,245.5,95.5989,0.8472505091649745,31.19711628481081,59.007690000000004,4.895117916666667,201.3943608333334
2017-09-01 03:30:34,243.49,66.9813,14488.55,16309.276737000002,7488.28595751721,0.8883625088738966,247.52,115.3988,22376.02,28563.510976,17753.531711624943,0.7833777863933137,245.37,104.2459,21877.13,25578.816483000002,13253.944153877086,0.8552831212710648,58741.7,38495.76182301924,70231.83749002033,0.8363970258979335,245.46,95.54199999999999,0.8392406094679385,29.893345335035885,58.741699999999994,4.9062245833333336,206.30058541666673
2017-09-01 03:35:34,243.26,61.0906,13324.97,14860.899356,6579.627965794208,0.8966462715878715,247.27,109.932,21379.39,27182.88564,16787.821625965003,0.786501855731605,245.29,94.2043,20056.31,23107.372747,11475.848746506654,0.8679615038712648,54760.67,34843.298338265864,64905.98137258461,0.8436921966506179,245.2733333333333,88.40896666666667,0.8208529259873291,30.899995437868483,54.76067,4.729265416666666,211.0298508333334
2017-09-01 03:40:34,243.45,67.2057,14521.34,16361.227664999997,7537.93441934601,0.8875458674207015,247.46,121.1896,23322.57,29989.578416,18852.918664347788,0.7776891584296821,245.49,102.172,21442.53,25082.20428,13012.87357745208,0.8548901747482298,59286.44,39403.726661145876,71186.62544790207,0.832831162131555,245.46666666666667,96.85576666666667,0.8215643671917491,30.612598182933876,59.28644,4.751962916666667,215.78181375000005
2017-09-01 03:45:34,243.75,60.2494,13088.81,14685.79125,6659.993800483345,0.891256710461549,247.84,110.6601,21369.13,27425.999184,17191.443054143787,0.7791559336320004,245.76,100.2036,21591.31,24626.036736,11843.015570652664,0.87676755425433,56049.25,35694.4524252798,66450.07418734055,0.8434791185030457,245.78333333333333,90.37103333333334,0.8367803621075495,33.33107105484759,56.04925,4.805653749999999,220.58746750000006
2017-09-01 03:50:34,243.69,67.4189,14573.45,16429.311740999998,7585.304171914289,0.8870395929995887,247.85,114.2661,22252.95,28320.852884999997,17517.902969000388,0.7857443450012117,245.72,101.2801,21454.46,24886.546172000002,12611.357043533735,0.862090699598104,58280.86,37714.56418444841,69419.35604687268,0.839547689849617,245.75333333333333,94.3217,0.8531589941133375,28.522386683022056,58.280860000000004,4.763754583333333,225.3512220833334
2017-09-01 03:55:34,244.44,66.0247,14204.01,16139.077667999998,7662.631916883145,0.8801004798535184,248.68,115.1244,22538.82,28629.135792,17653.0170000591,0.787268612079382,246.53,96.9249,20223.76,23894.895597,12726.569335603765,0.84636318739719,56966.59,38042.21825254601,68501.11492379116,0.8316155155047688,246.54999999999998,92.69133333333332,0.8639221253295575,28.769284435078426,56.96659,4.801977083333333,230.15319916666672
2017-09-01 04:00:34,244.06,63.1565,13667.84,15413.97539,7126.063924630878,0.8867173882259586,248.12,127.4208,25955.32,31615.648896,18051.886849101007,0.8209643295755304,246.08,95.565,20101.27,23516.6352,12205.370765240157,0.8547681175068788,59724.43000000001,37383.32153897204,70459.3518854032,0.8476437605775493,246.08666666666667,95.38076666666666,0.8262671687481368,33.78486857762728,59.724430000000005,4.862125833333334,235.01532500000005
2017-09-01 04:05:34,244.18,66.705,14521.37,16288.0269,7377.644178070911,0.8915364696505996,248.32,112.628,21715.94,27967.78496,17624.271488070146,0.7764626348156818,246.07,102.0236,21646.06,25104.947251999998,12716.385610781948,0.8622228831122343,57883.369999999995,37718.301276923004,69088.02192691315,0.8378206291856737,246.18999999999997,93.78553333333333,0.8651854258905821,28.874957971485298,57.88336999999999,4.900325,239.91565000000006
2017-09-01 04:10:34,244.23,63.8269,13883.17,15588.443787,7089.229185994689,0.8906065409542603,248.31,112.4762,21715.5,27928.965222000003,17563.14772817463,0.7775261212647586,246.03,107.4702,22876.85,26440.893306,13257.849482354814,0.8652071522412881,58475.52,37910.22639652413,69689.10750401468,0.8390912453087638,246.18999999999997,94.5911,0.8611235224826489,32.52335579140109,58.475519999999996,4.848287083333332,244.7639370833334
2017-09-01 04:15:34,244.62,65.7471,14276.71,16083.055602,7405.4188992199215,0.8876864168911177,248.69,115.4876,22044.04,28720.611244,18410.155097320043,0.7675338039543014,246.47,101.2435,21297.4,24953.485445,13003.737504803252,0.8534839770957697,57618.15,38819.31150134321,69475.10456890884,0.8293352037038171,246.59333333333333,94.1594,0.8502527778528741,30.174682506473065,57.61815,4.83723625,249.60117333333338
2017-09-01 04:20:34,244.91,63.2532,13750.14,15491.341212,7135.4959552234095,0.8876016486777001,249.07,109.8966,21168.72,27371.946162,17352.484843878312,0.773372849512183,246.92,95.4642,20254.16,23572.020264,12058.571309273195,0.8592458250569575,55173.020000000004,36546.55210837492,66179.3971484371,0.833688766856695,246.96666666666667,89.53800000000001,0.8516668916182986,29.356027608389745,55.17302,4.699632083333333,254.30080541666672
2017-09-01 04:25:34,245.17,63.2961,13740.81,15518.304837,7211.652068559436,0.885458182728699,249.23,113.0671,21753.02,28179.713333,17913.74791632555,0.7719390095613929,247.05,99.2146,20963.84,24510.966930000002,12700.58708477501,0.8552840881336866,56457.67,37825.98706966,67957.882542226,0.8307744133275448,247.15,91.85926666666667,0.8415941735787918,31.094485840296276,56.45767,4.6512787499999995,258.95208416666674
2017-09-01 04:30:34,245.17,64.9381,14106.35,15920.873977000001,7381.403516203122,0.8860286200605982,249.3,115.439,22430.33,28778.9427,18030.747045560347,0.7794007665194733,247.03,104.0397,22344.93,25700.927090999998,12698.100512753772,0.8694211660490953,58881.61,38110.25107451724,70138.68571020449,0.8395026140535922,247.16666666666666,94.80559999999998,0.8631153068105277,31.503940695486328,58.88161,4.805803333333333,263.7578875000001
2017-09-01 04:35:34,244.96,61.9638,13461.25,15178.652448,7013.290139062865,0.8868540897234726,249.1,111.2556,21390.46,27713.76996,17621.04612059677,0.7718350852617093,246.88,97.9845,20855.02,24190.41336,12257.415687136765,0.8621192077058414,55706.729999999996,36891.7519467964,66814.97683152226,0.8337461545555521,246.98000000000002,90.40129999999999,0.8583690987124366,31.456959136649576,55.70672999999999,4.774514166666666,268.5324016666668
2017-09-01 04:40:34,245.2,65.9501,14347.03,16170.964520000001,7460.752219863548,0.8872092930669543,249.39,112.9779,21823.14,28175.558481,17821.690611629725,0.774541523807462,247.16,98.7226,20858.48,24400.277815999998,12660.859749147437,0.8548460045123939,57028.649999999994,37943.30258064071,68497.89143870457,0.8325606643093848,247.25,92.5502,0.8655207280080836,28.74126690163824,57.02864999999999,4.697307499999999,273.2297091666668
2017-09-01 04:45:34,245.1,62.6057,13638.25,15344.65707,7032.54132823981,0.8887947080071175,249.35,108.9829,21082.63,27174.886115,17146.345022958096,0.7758130028873536,247.06,95.2742,20249.18,23538.443852,12001.210284856968,0.8602599274326913,54970.060000000005,36180.09663605488,65808.10655989025,0.8353083362149796,247.17,88.95426666666667,0.8819840595541558,29.620351731301632,54.970060000000004,4.666612916666666,277.8963220833335
2017-09-01 04:50:34,245.14,66.9845,14378.11,16420.580329999997,7931.2931607577575,0.8756152164568476,249.29,118.0384,22381.82,29425.792736,19103.17805051375,0.7606191004199425,247.07,106.2353,22531.05,26247.555570999997,13464.24744834382,0.8584056499681733,59290.979999999996,40498.718659615326,71802.27379708162,0.8257535153769721,247.16666666666666,97.08606666666667,0.8590694538098456,31.00503264800785,59.29098,4.760876666666666,282.65719875000013
2017-09-01 04:55:34,245.54,61.1359,13284.92,15011.308885999999,6989.2986103401345,0.8849941134973193,249.66,112.8534,21485.28,28174.979843999998,18226.690114538244,0.7625659403825765,247.38,99.097,21290.93,24514.615859999998,12151.653817421868,0.8684994340351863,56061.13,37367.642542300244,67373.5185814577,0.8320944368107998,247.52666666666664,91.02876666666667,0.861860001615996,32.838923080359585,56.06113,4.806337916666665,287.4635366666668
2017-09-01 05:00:34,245.46,70.8857,15312.19,17399.603922000002,8263.356100663814,0.8800309517758228,249.72,124.591,23483.94,31112.86452,20408.696693230435,0.75479838845774,247.49,100.3532,20851.36,24836.413468000002,13493.265731610412,0.8395479495002582,59647.49,42165.318525504656,73046.13028530235,0.8165728939648115,247.5566666666667,98.60996666666666,0.8738739951795407,28.115075589046274,59.64749,4.8211924999999995,292.2847291666668
2017-09-01 05:05:34,245.5,62.0771,13604.1,15239.92805,6869.051620069311,0.8926616946856255,249.76,121.4399,24066.76,30330.829423999996,18459.422435444292,0.7934751688971815,247.53,90.7178,19264.26,22455.377034,11538.294691655901,0.8578907390791841,56935.119999999995,36866.7687471695,67828.95050987943,0.8393926129183921,247.59666666666666,91.4116,0.8737328181585617,32.84955082287148,56.93512,4.857608749999999,297.1423379166668
2017-09-01 05:10:34,245.55,67.8125,14917.56,16651.359375,7398.2547051179845,0.895876406487083,249.84,118.6559,23015.2,29644.990056000002,18684.913817846176,0.7763605235327726,247.53,95.5982,20335.05,23663.422446,12101.376093459645,0.8593452636196072,58267.81,38184.5446164238,69664.89165827907,0.8364013581735812,247.64,94.0222,0.8883863673073885,27.876076075650218,58.26781,4.800122083333333,301.94246000000015
2017-09-01 05:15:34,245.22,63.7776,14284.75,15639.543072,6367.199143928452,0.9133738712337746,249.42,114.2399,21402.36,28493.715858,18810.391538371565,0.7511256203529171,247.03,104.4239,22285.32,25795.836017,12991.907801148931,0.8639115237557528,57972.43,38169.49848344895,69409.74898804138,0.8352202802229999,247.22333333333333,94.14713333333334,0.8885353324254689,32.25752315347538,57.97243,4.8433433333333324,306.7858033333335
2017-09-01 05:20:34,245.14,63.8344,14254.64,15648.364816,6455.738523594856,0.9109347952717106,249.41,118.7393,22074.09,29614.768813,19742.570311875235,0.7453743819303473,247.09,98.6541,20746.47,24376.441569,12798.237617186638,0.8510868963903122,57075.2,38996.54645265673,69125.31439548188,0.8256772572991076,247.21333333333334,93.7426,0.8885712744727867,31.904598336295344,57.075199999999995,4.79365125,311.5794545833335
2017-09-01 05:25:34,245.1,66.4552,14747.91,16288.169520000001,6914.015978008519,0.9054369173829668,249.4,117.8688,21947.44,29396.47872,19556.657142308675,0.7466009860925275,247.01,103.2226,21610.35,25497.014425999998,13531.094468562107,0.8475639397985099,58305.7,40001.7675888793,70708.52892490916,0.824592179847488,247.17,95.84886666666667,0.9022130517457695,30.666681504841296,58.305699999999995,4.8075375,316.3869920833335
2017-09-01 05:30:34,245.06,63.0984,14033.67,15462.893904,6492.85716903278,0.9075707359260686,249.47,112.5739,21029.52,28083.810833,18613.42847176006,0.748812905949686,247.02,101.9245,21486.56,25177.38999,13123.593489397337,0.8534069658743051,56549.75,38229.87913019018,68259.78232730785,0.8284490233039732,247.1833333333333,92.53226666666667,0.9250893398961729,31.809300395393613,56.54975,4.785643749999999,321.1726358333335
2017-09-01 05:35:34,245.25,67.7273,15014.96,16610.120325,7102.610323633003,0.9039645533091585,249.74,118.6931,22315.81,29642.414794,19510.95535496532,0.7528337402699392,247.1,112.2959,23916.81,27748.316890000002,14069.65847672783,0.8619193046847173,61247.58,40683.224155326156,73528.16319974893,0.8329812324240018,247.36333333333334,99.57209999999999,0.9607999029767272,31.981649478116857,61.24758,4.908222083333333,326.08085791666684
2017-09-01 05:40:34,245.4,62.1126,13781.83,15242.43204,6510.982748028024,0.9041752630966626,249.86,114.9946,21469.04,28732.550756000004,19095.543836835768,0.7472027173054513,247.33,104.7809,22285.8,25915.459997,13227.024805908068,0.8599422893739808,57536.67,38833.55139077186,69415.51057442867,0.8288733962175219,247.53,93.9627,0.941300044439063,33.89653554016647,57.53667,4.94934375,331.03020166666687
2017-09-01 05:45:34,244.45,67.6684,14819.41,16541.540380000002,7348.989413182646,0.8958905675990012,249,118.7296,22125.64,29563.670400000003,19607.821452426488,0.7484063954386394,246.52,104.4863,21765.17,25757.962676000003,13774.977897960829,0.8449880246266414,58710.22,40731.788763569966,71456.06026313292,0.8216268820839396,246.65666666666667,96.96143333333335,0.9500385150749355,30.211015169949018,58.71022,4.843620416666666,335.87382208333355
2017-09-01 05:50:34,244.08,71.2474,16085.55,17390.065392,6608.286883567945,0.9249850208958892,248.73,117.2223,22187.88,29156.702678999998,18915.90051298657,0.7609872846143448,246.21,99.0324,20976.21,24382.767204,12430.524951117632,0.8602883267719853,59249.64,37954.712347672146,70363.91141433324,0.8420458557386387,246.34,95.83403333333332,0.9702037833888066,25.655429995120027,59.24964,4.914994166666666,340.7888162500002
2017-09-01 05:55:34,244.12,77.2421,17416.8,18856.341452,7226.11172861405,0.9236574361116421,248.79,124.6168,23683.22,31003.413672,20007.917176676747,0.7638907202463625,246.3,107.1674,22630.21,26395.33062,13586.282563490635,0.8573565652878342,63730.23,40820.31146878143,75682.49496588514,0.8420735868806548,246.40333333333334,103.00876666666666,0.9686016152378848,25.014052202029408,63.730230000000006,5.124161249999999,345.9129775000002
2017-09-01 06:00:34,243.93,71.4617,16342.55,17431.652480999997,6064.945813101171,0.9375215584301553,248.67,118.6127,22461.47,29495.420109,19117.064964201527,0.7615239897242991,246.08,102.9714,22006.04,25339.202112000003,12562.219835331069,0.8684582846268273,60810.060000000005,37744.230612633764,71571.57495642583,0.8496398191184469,246.2266666666667,97.68193333333333,0.9923106081117532,26.84245943808102,60.81006000000001,5.18917875,351.1021562500002
2017-09-01 06:05:34,243.76,75.9664,17261.54,18517.569664,6703.702192780715,0.9321709227079704,248.47,130.8689,24627.49,32516.995583,21233.034122440942,0.7573728617435782,245.97,101.8013,21171.66,25040.065760999998,13370.329321284662,0.8455113577606871,63060.69,41307.06563650632,75385.17291069074,0.8365131704971794,246.0666666666667,102.87886666666667,0.9767000812787757,27.206786233389035,63.06069,5.16128125,356.2634375000002
2017-09-01 06:10:34,243.94,67.4658,15459.76,16457.607252,5643.461455833914,0.9393686313738749,248.66,134.3081,26412.06,33397.052146,20439.329211083303,0.7908500392350766,246.14,91.7166,19315.14,22575.123924,11685.956827079124,0.855593974368652,61186.96,37768.74749399634,71904.95366319941,0.8509422074951586,246.24666666666667,97.83016666666667,0.9800471072366436,37.286999068112934,61.18696,5.176985416666666,361.4404229166668
2017-09-01 06:15:34,244.14,73.7727,16880.96,18010.866978,6278.894709868197,0.9372652643884293,248.9,131.2522,25018.68,32668.67258,21007.327750021985,0.765830932944506,246.29,100.3514,21167.61,24715.546306,12758.938674197407,0.8564492056103694,63067.25,40045.16113408759,74706.7129033097,0.844197898007181,246.4433333333333,101.7921,0.9968484979643893,28.941440445771317,63.06725,5.177258749999999,366.61768166666684
2017-09-01 06:20:34,243.87,76.828,17517.86,18736.04436,6645.595479736018,0.9349817743493003,248.67,123.3602,23509.4,30675.980934,19705.936108267768,0.7663781005269549,245.91,121.3533,26315.98,29841.990003,14071.72924621391,0.881844005622764,67343.24,40423.2608342177,78543.94941794561,0.8573956428095468,246.14999999999998,107.1805,1.0237659963436971,28.319050573565146,67.34324000000001,5.4337704166666665,372.0514520833335
2017-09-01 06:25:34,243.29,89.9485,20149.06,21883.570564999998,8538.503486544601,0.920739142643654,248.08,136.693,25787.56,33910.79944,22021.44563615896,0.7604527296865167,245.49,127.5138,27199.17,31303.362762,15495.34354315736,0.8688897166351024,73135.79000000001,46055.29266586092,86428.77854894285,0.8461971952847246,245.62,118.05176666666667,1.0015471052845892,23.805884028842716,73.13579000000001,5.853292916666668,377.90474500000016
2017-09-01 06:30:34,242.95,99.1139,21987.55,24079.722005,9817.365065819913,0.9131147774643921,247.9,145.8831,27765.61,36164.420490000004,23171.884056015646,0.7677604016267204,245.25,126.5149,26680.77,31027.779225,15838.547781991932,0.8598994406439026,76433.93000000001,48827.79690382749,90698.94930883337,0.8427212286631852,245.36666666666667,123.83730000000001,1.0324684146175784,19.964421058921676,76.43393,6.232071666666667,384.13681666666685
2017-09-01 06:35:34,242.97,97.7517,21192.87,23750.730549,10721.915070280213,0.8923039211900075,248.07,135.8713,26169.65,33705.593390999995,21241.855962154586,0.7764186108940534,245.37,122.0795,25364.5,29954.646915,15934.961925035122,0.8467634444824168,72727.02,47898.732957469925,87083.33972127743,0.8351427521357488,245.47,118.5675,1.0591925693567419,17.556075653108984,72.72702000000001,6.215039583333334,390.3518562500002
2017-09-01 06:40:34,242.98,94.8763,20698.89,23053.043374,10148.830551912146,0.8978810157163416,248.27,118.5103,23461.54,29422.552181000003,17755.075828395326,0.797399894328358,245.17,122.6898,25821.99,30079.858266,15427.98450033407,0.8584478614112099,69982.42,43331.89088064154,82311.55372332747,0.8502138136674082,245.47333333333333,112.02546666666666,1.1392955107140006,15.308275142199804,69.98242,5.946226666666666,396.2980829166669
2017-09-01 06:45:34,243.45,92.0562,19806.5,22411.08189,10486.14081682513,0.8837815192151797,248.78,117.4335,23205.04,29215.10613,17749.6068910149,0.7942822420956922,245.83,108.0163,22802.96,26553.647029000003,13605.924657263127,0.8587505880113654,65814.5,41841.67236510316,77988.93483410732,0.8438953569502656,246.02,105.83533333333332,1.1218600113811847,13.019407507259695,65.8145,5.658204999999999,401.9562879166669
2017-09-01 06:50:34,243.13,84.8191,18046.63,20622.067783000002,9979.42008784812,0.8751125342957563,247.84,117.2832,22191.47,29067.468288,18773.82145203756,0.7634469497008574,245.66,103.0492,21814.78,25315.066472,12843.985519821274,0.8617310969389897,62052.880000000005,41597.22705970695,74705.34930880932,0.8306350291395086,245.54333333333332,101.71716666666667,0.982854350216524,16.612797249890626,62.05288,5.3278075000000005,407.2840954166669
2017-09-01 06:55:34,243.41,74.1691,15819.69,18053.500631,8698.637441428245,0.8762671751779663,247.87,101.6019,19002.05,25184.062953,16527.52620987688,0.7545267828889547,245.97,90.4284,19417,22242.673548,10849.72983824477,0.8729616050021075,54238.74,36075.8934895499,65140.701622387736,0.8326397881683097,245.75,88.73313333333334,0.9521871820956269,16.413297700896404,54.23874,4.845484166666666,412.12957958333357
2017-09-01 07:00:34,243.44,85.0273,16977.11,20699.045911999998,11841.800442288484,0.8201880450034533,248.1,100.7502,19433.21,24996.124620000002,15721.214810391415,0.7774489163992653,246.13,100.9645,21722.86,24850.392385,12068.9417559646,0.874145553255416,58133.18,39631.9570086445,70357.36374571922,0.826255801881676,245.89,95.58066666666667,0.9963804953434416,11.041319374210973,58.13318,4.6821633333333335,416.8117429166669
2017-09-01 07:05:34,243.84,84.9859,17640.66,20722.961856,10874.201710913358,0.8512615195926941,248.5,95.4772,18487.24,23726.084199999998,14871.080278442769,0.7791947396022477,246.38,101.1783,21651.05,24928.309554,12355.268152393446,0.8685326196346863,57778.95,38100.55014174957,69210.25201663747,0.8348322440165439,246.24,93.88046666666666,0.9746588693957137,9.47435284727316,57.778949999999995,4.8296720833333335,421.6414150000002
2017-09-01 07:10:34,244.16,83.7932,17654.39,20458.947712,10338.813046488947,0.8629177926704894,248.71,101.6364,19722.62,25277.989043999998,15811.22988398385,0.7802289954976215,246.64,93.9123,20146.12,23162.529672,11429.638216141422,0.8697720104533148,57523.12999999999,37579.68114661422,68710.57356825142,0.837180174938596,246.50333333333333,93.11396666666667,0.9506294708658438,10.010062937210641,57.52312999999999,4.804253333333333,426.4456683333336
2017-09-01 07:15:34,244.23,79.4937,16723.22,19414.746351,9862.367297219662,0.8613669062505487,248.53,110.7737,22903.97,27530.587661,15275.516855383501,0.8319462803347967,246.65,97.3514,20904.04,24011.72281,11814.564908733386,0.870576433245108,60531.23,36952.44906133655,70919.06159096843,0.8535255351955853,246.47,95.87293333333334,0.9088327179778508,17.084314377224295,60.53123,4.918931666666666,431.3646000000002
2017-09-01 07:20:34,244.11,82.7438,17324.78,20198.589018,10384.36306518942,0.8577222886490239,248.18,113.0336,21214.22,28052.678848000003,18355.099028352495,0.7562279565151923,246.43,108.8051,23570.88,26812.840793,12780.533925324278,0.8790892461552834,62109.880000000005,41519.99601886619,74709.75346647226,0.8313490155990577,246.24,101.52749999999999,0.865009746588692,18.501095762231905,62.109880000000004,5.11004625,436.4746462500002
2017-09-01 07:25:34,244.23,84.1467,17433.98,20551.148541,10881.454301417913,0.848321443700279,248.32,121.0229,23065.43,30052.406528,19264.814482347785,0.7675069209019852,246.67,108.0645,23398.73,26656.270214999997,12769.345173586464,0.8777945980917121,63898.14,42915.613957352165,76972.2171747448,0.8301455037333326,246.40666666666664,104.41136666666667,0.8833635453586138,19.40848713470213,63.89814,5.250334166666667,441.7249804166669
2017-09-01 07:30:34,244.45,89.1949,18788.68,21803.693305,11062.845275791478,0.8617200644485032,248.57,125.4772,23453.01,31189.867604,20561.22961048168,0.7519432367514194,246.88,112.1522,23684.12,27688.135135999997,14342.080990393186,0.8553887751438343,65925.81,45966.155876666344,80368.52561938715,0.8202938836058085,246.63333333333333,108.94143333333334,0.8852547641573202,18.12582479332167,65.92581,5.409331249999999,447.13431166666686
2017-09-01 07:35:34,244.45,90.0686,18865.22,22017.26927,11351.811329443697,0.8568374110637382,248.49,129.5408,23917.21,32189.593392,21543.838760958784,0.7430106279610256,246.85,116.8738,24385.33,28850.29753,15417.371642424137,0.8452366903545068,67167.76000000001,48313.021732826615,82738.47987710542,0.8118080015461586,246.59666666666666,112.16106666666667,0.8705173089660614,19.697090374794342,67.16776000000002,5.545565416666666,452.6798770833335
2017-09-01 07:40:34,243.81,146.0318,28895.15,35604.013158,20801.828271393293,0.8115700292484428,247.44,219.2637,36993.76,54254.609928,39686.577321581106,0.681854685695714,246.44,164.1296,32294.23,40448.098624000006,24354.288965271215,0.7984115718319109,98183.14,84842.69455824561,129762.13546394557,0.7566393667070946,245.89666666666668,176.47503333333336,0.8485949382531983,24.246300373745015,98.18314,6.889620833333334,459.5694979166668
2017-09-01 07:45:34,243.59,181.7236,33410.27,44266.051724000004,29038.5466881341,0.7547605602666781,247.49,250.2568,42716.66,61936.055432,44848.20978500899,0.6896897082330162,246.64,196.307,37991.47,48417.15847999999,30014.487210621053,0.784669550892653,114118.4,103901.24368376414,154332.36101865655,0.7394327362503366,245.90666666666667,209.42913333333334,0.942091850566609,19.494740782641827,114.1184,8.8458975,468.4153954166668
2017-09-01 07:50:34,243,232.1192,41881.86,56404.9656,37781.343905128415,0.7425207967860191,246.95,311.7987,52510.79,76998.688965,56315.317950844525,0.681969923200497,246.59,226.2974,42132.92,55802.675866000005,36589.01045504592,0.7550340435497136,136525.57,130685.67231101886,188992.00038945538,0.7223880890125618,245.51333333333332,256.7384333333334,1.02370543351345,21.44605540814365,136.52557000000002,10.44349875,478.8588941666668
2017-09-01 07:55:34,242.78,250.7668,45107.26,60881.163704,40888.27691705346,0.7409066656364911,246.72,332.1537,56342.7,81948.96086400001,59507.41418848079,0.6875340383327694,246.46,241.1228,45120.36,59427.125288,38674.75059345631,0.7592553027146185,146570.32,139070.44169899056,202048.12906645468,0.7254228023650359,245.32000000000002,274.68109999999996,1.035382357736842,20.923390797546705,146.57032,11.795662083333333,490.65455625000016
2017-09-01 08:00:34,242.6,269.7475,47200.27,65440.7435,45327.97614895123,0.7212673248432759,246.72,336.3625,56539.45,82987.356,60746.94930256363,0.6813019805089343,246.31,261.9061,48518.59,64510.091491,42514.68368210083,0.7521085287372282,152258.31,148589.60913361568,212747.4204462578,0.7156764095217879,245.21,289.3387,1.0643937849190546,16.252163986359236,152.25831,12.451192916666667,503.10574916666684
2017-09-01 08:05:34,242.71,266.4408,46736.8,64667.84656800001,44694.53999654086,0.7227208339287281,246.85,327.7199,55206.25,80897.657315,59132.90894242117,0.6824208738831264,246.38,257.9036,48755.6,63542.28896799999,40749.40436292062,0.7672937313377773,150698.65,144576.85330188266,208836.17891183653,0.7216117953566838,245.31333333333336,284.02143333333333,1.0612278174851288,15.385622892544609,150.69865,12.623206666666665,515.7289558333335
2017-09-01 08:10:34,242.64,285.7157,50821.17,69326.057448,47151.99806068135,0.733074573555836,246.59,354.4373,59188.53,87400.693807,64308.62457232365,0.6772089261751322,246.44,257.1739,48503.92,63377.935916,40793.78023187117,0.7653123961671178,158513.62,152254.40286487617,219790.7434748889,0.7212024378001624,245.22333333333336,299.1089666666667,1.0534614704962977,18.497718055705224,158.51362,12.883844583333335,528.6128004166669
2017-09-01 08:15:34,241.9,281.9782,50494.48,68210.52658,45858.297241071734,0.7402740094782596,245.67,357.7979,60154.31,87900.210093,64092.94752792572,0.6843477386044431,245.71,248.8366,47148.84,61141.640986000006,38926.68941889762,0.7711412261701639,157797.63,148877.93418789507,216944.0741796653,0.7273654770091469,244.42666666666665,296.2042333333333,1.033711542657638,20.794323556257986,157.79763,13.179635416666665,541.7924358333336
2017-09-01 08:20:34,241.82,286.4953,51106.69,69280.293446,46774.62236306959,0.7376800451896862,245.55,372.4763,64926.2,91461.555465,64418.977651288995,0.7098742162202303,245.85,246.3679,46989.01,60569.548214999995,38219.1458589685,0.7757860407544399,163021.9,149412.74587332708,221134.14143686046,0.7372081892951251,244.40666666666667,301.77983333333333,1.0583453806497394,23.426504642733466,163.0219,13.367480416666668,555.1599162500003
2017-09-01 08:25:34,241.02,294.3813,52168.76,70951.780926,48089.24720385523,0.735270620682658,244.66,369.7081,62769.8,90452.783746,65128.01467387626,0.6939510029482736,244.95,247.0903,46996.75,60524.768985,38138.60445959079,0.7764878873250606,161935.31,151355.86633732228,221656.5877647616,0.7305684511026478,243.54333333333332,303.7265666666667,1.0360921396602845,21.723991436595856,161.93531,13.539883749999998,568.6998000000002
2017-09-01 08:30:34,240.52,297.4756,52006.4,71548.831312,49138.270433065,0.726865820815687,244.04,358.3195,58435.23,87444.29078,65052.50098854226,0.668256663514105,244.33,243.8944,44922.98,59590.718752,39153.28376138538,0.7538586702898643,155364.61000000002,153344.05518299266,218294.66622072287,0.7117196800535072,242.96333333333334,299.8965,1.005638710916597,19.48105429706582,155.36461000000003,13.220830000000001,581.9206300000002
2017-09-01 08:35:34,239.67,316.9798,54566.68,75970.548666,52858.31721111328,0.7182609703123135,243,400.6922,66020.1,97368.2046,71567.5461575808,0.6780457775843595,243.76,265.6839,49016.4,64763.10746399999,42327.917730897316,0.756856826662415,169603.18,166753.7810995914,237848.82210581336,0.7130713471624741,242.14333333333332,327.7853,1.0214335861679704,22.242272609540453,169.60317999999998,13.540324583333334,595.4609545833335
2017-09-01 08:40:34,237.36,391.5589,68627.07,92940.42050400001,62675.72916748112,0.7383985313155152,241.3,460.2183,77381.09,111050.67579000001,79651.86440898664,0.696808816781357,241.87,331.0533,60147.32,80071.86167099999,52856.43696161668,0.7511667487779149,206155.48,195184.03053808445,283895.9099936494,0.7261657274478227,240.17666666666665,394.27683333333334,1.1727478383967225,16.724661733020916,206.15548,15.656610833333334,611.1175654166669
2017-09-01 08:45:34,236.86,462.7072,81878.13,109596.827392,72852.15440942666,0.7470848559068479,241.15,528.2965,89367.32,127398.70097500001,90795.98628868497,0.7014774822353718,241.82,394.217,72293.62,95329.55493999999,62139.8145503676,0.7583547415646836,243539.07,225787.9552484792,332101.60998067167,0.733326977891417,239.9433333333333,461.74023333333326,1.2850256310517565,14.623640839326171,243.53907,18.73727291666667,629.8548383333336
2017-09-01 08:50:34,236.09,481.4943,85708.78,113675.989287,74674.19615429241,0.7539743488276083,240.44,545.2036,91901.76,131088.75358400002,93479.0234496974,0.7010651752143673,241.12,414.9888,76484.85,100062.09945600001,64517.37338128341,0.7643738280109987,254095.38999999998,232670.59298527322,344528.76811577106,0.7375157418338343,239.21666666666667,480.5622333333334,1.3070438235908861,13.645149115962576,254.09538999999998,20.734769166666666,650.5896075000003
2017-09-01 08:55:34,239.32,495.2284,88283.57,118518.060688,79073.0167459137,0.7448954993653448,243.36,579.0949,97578.93,140928.53486400002,101681.87822305788,0.692400088414787,244.39,427.4379,78376.36,104461.548381,69060.56243114738,0.7502890892842202,264238.86,249815.45740011896,363634.3464115158,0.7266608960556425,242.35666666666665,500.58706666666666,1.2529742665768064,15.683152554480712,264.23886,21.597260416666664,672.186867916667
2017-09-01 09:00:34,237.22,566.2424,101667.79,134324.02212799998,87787.26215778306,0.7568846464641952,241.23,667.0519,115573.83,160912.929837,111962.76527425708,0.7182383051323026,242.53,523.9984,98288.05,127085.331952,80561.41026910795,0.7734020007684546,315529.67,280311.4377011481,422058.61530881404,0.7475967994851417,240.32666666666668,585.7642333333333,1.2926849565868748,13.877198715956663,315.52967,24.157022083333334,696.3438900000003
2017-09-01 09:05:34,236.65,598.8733,107725.15,141723.366445,92091.28435406496,0.7601086024287037,240.85,691.4508,121278.75,166535.92518,114130.09758164607,0.7282437700389038,241.98,561.6446,104768.61,135906.760308,86568.96589473658,0.7708859350525841,333772.51,292790.3478304476,443993.5542486789,0.7517508008980136,239.82666666666668,617.3229,1.3245677433702159,12.007962121606043,333.77251,27.054257499999995,723.3981475000003
2017-09-01 09:10:34,234.9,623.6331,110979.64,146491.41519,95620.36514173831,0.7575845987702345,239.41,699.4003,123636.45,167443.425823,112921.7830302905,0.7383774513231282,240.43,575.3918,107226.65,138341.450474,87411.68371006075,0.7750869289906155,341842.74,295953.8318820896,452156.0897482193,0.756028167596622,238.24666666666667,632.8084,1.4047066065982023,10.523232624598537,341.84274,28.150635416666663,751.5487829166669
