DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-01 09:15:34,234.46,645.665,113775.94,151382.6159,99858.55934191786,0.7515786361834166,238.99,729.2051,127964.18,174272.726849,118305.33360890271,0.7342754217122889,240.36,575.4446,106850.74,138313.86405600002,87827.35537151311,0.7725237143019782,348590.86,305991.2483223337,463838.58369631093,0.7515348490892964,237.9366666666667,650.1049,1.4611731413121225,12.167297923765837,348.59085999999996,28.768066666666662,780.3168495833336
2017-09-01 09:20:34,235.17,668.5685,118012.85,157227.25414499998,103891.17710784642,0.7505877441016988,239.8,753.6729,131512.03,180730.76142000002,123968.52055555099,0.7276682119120792,241.42,584.109,108582.65,141015.59478,89973.36322564955,0.7700045528255296,358107.53,317833.060889047,478809.8345238969,0.7479118100322295,238.79666666666665,668.7834666666666,1.518725833693937,12.693111831313223,358.10753000000005,29.44576625,809.7626158333336
2017-09-01 09:25:34,234.45,687.6881,120567.3,161228.47504499997,107042.7360265337,0.7478040089776253,239.08,795.5766,140138.26,190206.453528,128607.01010392717,0.7367692178718345,240.8,618.9529,114722.5,149043.85832,95146.30679465299,0.7697230955581451,375428.06,330796.0529251139,500372.1183940991,0.750297720834054,238.10999999999999,700.7392,1.537104699508629,13.533908192948246,375.42806,30.563982916666667,840.3265987500002
2017-09-01 09:30:34,234.02,701.0304,123606.48,164055.134208,107868.09149148091,0.7534447525627785,238.83,786.7879,136962.49,187908.554157,128650.30531784255,0.7288784196890051,240.21,632.2434,116306.6,151871.187114,97660.8021258048,0.7658239999974193,376875.56999999995,334179.1989351283,503697.262513654,0.7482184201661881,237.6866666666667,706.6872333333332,1.5426471825652897,11.33467011832724,376.8755699999999,31.345984583333326,871.6725833333336
2017-09-01 09:35:34,234.23,713.4533,125360.48,167112.166459,110504.41725465153,0.7501577093775303,238.94,799.6891,138609.61,191077.71355400002,131522.12221779418,0.7254096117328087,240.35,649.3374,119747.29,156068.24409,100089.3768138843,0.7672751795102227,383717.37999999995,342115.91628633003,514083.9696883181,0.746409930332281,237.84,720.8266,1.517827110662636,10.940564624002509,383.71737999999993,31.691372916666666,903.3639562500002
2017-09-01 09:40:34,233.35,773.5481,135789.22,180507.449135,118929.50401400072,0.7522638021350819,238.42,856.8896,149943.75,204299.618432,138763.128846961,0.7339404309749504,240,682.5187,125184.42,163804.48799999998,105644.55157842141,0.764230708990098,410917.38999999996,363337.1844393831,548513.4556241536,0.7491473286328354,237.25666666666666,770.9854666666666,1.6465993228149542,11.474505096594125,410.91738999999995,33.10978208333333,936.4737383333336
2017-09-01 09:45:34,233.72,775.2093,136606.86,181181.91759599998,119018.70888521742,0.7539762345633542,238.41,887.2371,155666.44,211526.197011,143217.63676189742,0.7359203833835526,240.41,684.5725,125862.48,164578.07472499998,106040.45835640885,0.7647584905237748,418135.77999999997,368276.8040035237,557194.1626428423,0.7504310131619635,237.51333333333332,782.3396333333334,1.5971033205153349,13.408174940559704,418.13577999999995,34.54388208333333,971.0176204166669
2017-09-01 09:50:34,233.28,787.2982,139608.04,183660.924096,119335.36863459664,0.760140136978874,238.2,889.1168,156717.98,211787.62175999998,142455.15601576664,0.7399770519997364,239.89,702.2174,128261.79,168454.932086,109206.12331776442,0.7614012152195075,424587.81,370996.6479681277,563838.0274548561,0.7530315255900238,237.12333333333333,792.8774666666667,1.6208161716125224,12.13798315368108,424.58781,35.11348291666666,1006.1311033333335
2017-09-01 09:55:34,233.25,754.8264,132270.78,176063.25780000002,116201.16826151479,0.7512685023143993,237.96,858.1812,150996.04,204212.798352,137488.41011180912,0.7394053713505718,239.37,707.7759,128978.1,169420.317183,109853.96485688775,0.7612906299820217,412244.92000000004,363543.54323021165,549645.14178712,0.7500201287318288,236.86,773.5945,1.5241070674660193,10.934242681404786,412.24492000000004,34.86803041666666,1040.99913375
2017-09-01 10:00:34,232.91,764.5345,134684.32,178067.730395,116482.83373168772,0.7563656800771008,237.93,850.1988,150388.9,202287.800484,135290.55022966163,0.743440284783239,239.2,697.3748,126555.16,166812.05216,108674.06416990652,0.7586691630567133,411628.38,360447.44813125586,547138.2696227332,0.7523297178313427,236.67999999999998,770.7026999999999,1.5928680074361934,10.314755611988913,411.62838,34.32805416666667,1075.3271879166666
2017-09-01 10:05:34,232.81,742.6863,130170.14,172904.79750299998,113805.99128312107,0.752842846929921,237.9,829.8871,146723.36,197430.14109000002,132101.91611452017,0.7431659582977,239.29,669.5052,121165.95,160205.899308,104808.12341456427,0.7563139093090157,398059.45,350716.0308122055,530521.49815344,0.7503172847575563,236.66666666666666,747.3595333333333,1.6295774647887273,11.04255221025705,398.05945,33.736992916666665,1109.0641808333332
2017-09-01 10:10:34,233,737.921,128631.89,171935.59300000002,114086.30511717679,0.7481399735539341,238.17,816.2515,143942.85,194406.619755,130669.00833190192,0.7404215462488021,239.55,657.4894,119578.22,157501.58577,102507.554949361,0.7592191495431697,392152.95999999996,347262.8683984397,523808.59462696256,0.7486569789471993,236.90666666666667,737.2206333333334,1.64903196758217,10.815111477934304,392.15295999999995,32.925517083333325,1141.9896979166665
2017-09-01 10:15:34,232.7,741.6949,129621.97,172592.40323,113957.37161775018,0.7510294055484195,237.95,806.5189,141760.49,191911.172255,129359.42760869108,0.7386776305635672,239.17,660.3147,120087.8,157927.466799,102567.07590991001,0.7603984438808234,391470.25999999995,345883.8751363513,522383.5942521612,0.7493923322006784,236.60666666666665,736.1761666666666,1.6511228198698262,10.304797968421049,391.47025999999994,32.65096749999999,1174.6406654166665
2017-09-01 10:20:34,232.72,735.9804,128700.66,171277.358688,113013.59968916225,0.7514166553352916,237.79,817.2867,145125.79,194342.604393,129257.69980596898,0.7467523163707653,239.07,665.6229,120775.41,159130.46670299998,103613.73351272738,0.7589710034937207,394601.86,345885.0330078586,524735.2513166111,0.7520018123613881,236.52666666666664,739.63,1.609402745285934,10.49939834782256,394.60186,32.753004999999995,1207.3936704166665
2017-09-01 10:25:34,232.42,728.4877,126962.45,169315.11123399998,112018.49482196807,0.7498589409691437,237.48,813.046,144807.45,193082.16408000002,127716.5788389023,0.7499783871285062,238.88,656.3504,119284.66,156788.98355200002,101754.38689291844,0.7607974571787343,391054.56000000006,341489.4605537888,519171.18618632073,0.7532285504374234,236.26,732.6280333333334,1.625328028443242,10.976643399895377,391.05456000000004,32.735684166666665,1240.1293545833332
2017-09-01 10:30:34,232.84,721.1316,124320.24,167908.281744,112861.28213238092,0.7404056471112238,237.95,797.7819,140590.26,189832.203105,127556.43507416772,0.7406027939434319,239.27,643.6349,115813.28,154002.52252300002,101508.92137683627,0.7520219675798069,380723.78,341926.6385833849,511726.902586156,0.743997976412624,236.68666666666664,720.8494666666667,1.6252147705827547,10.711607656966196,380.72378000000003,32.157430833333336,1272.2867854166666
2017-09-01 10:35:34,232.43,716.5737,124087.1,166553.225091,111096.21236479355,0.7450297040612831,237.58,789.891,139525.31,187662.30378,125498.31922946578,0.7434914055172642,238.85,640.8562,116549.18,153068.50337,99228.29921579479,0.7614184331460744,380161.59,335822.8308100541,507247.2850638102,0.7494600783366969,236.28666666666666,715.7736333333332,1.632198177355185,10.466637753118311,380.16159000000005,31.703557083333337,1303.9903425
2017-09-01 10:40:34,233.94,710.1385,122124.77,166129.80069,112626.15695186543,0.7351165744662882,238.79,799.1177,139971.49,190821.315583,129694.85906544937,0.7335212503506597,240.35,641.8839,116449.85,154276.795365,101196.65025617984,0.7548111802847209,378546.11,343517.66627349466,511176.62743724906,0.7405387681706349,237.69333333333336,717.0467,1.5790654625007117,11.445698027757471,378.54611,31.61282083333333,1335.6031633333332
2017-09-01 10:45:34,234.88,731.4435,126657.72,171801.44928,116075.66471534855,0.7372331288869091,239.7,822.6975,143961.31,197200.59074999997,134770.9694824255,0.730024740050126,241.37,658.6229,119153.74,158971.809373,105235.08169492648,0.7495274820734176,389772.77,356081.71589270054,527936.5498112086,0.7382947252645866,238.65,737.5879666666666,1.579719254137863,11.538899382803569,389.77277000000004,32.013286666666666,1367.61645
2017-09-01 10:50:34,234.4,725.7258,125251.05,170110.12752,115107.03696459292,0.7362939045782216,239.24,820.4229,144029.34,196277.97459600001,133343.88823891565,0.7338028645162878,240.87,656.5478,118149.67,158142.668586,105117.83438785511,0.7471081084972883,387430.06,353568.7595913637,524512.077220896,0.7386485017709811,238.17,734.2321666666667,1.5829029684678937,11.738893669645368,387.43006,32.38345125,1399.99990125
2017-09-01 10:55:34,232.37,740.6981,128765.26,172116.017497,114207.84253351434,0.7481306032557045,237.28,842.0588,149938.75,199803.712064,132060.19310523258,0.7504302520264111,238.94,672.7438,121934.29,160745.40357199998,104743.08421905976,0.7585553757086685,400638.3,351011.1198578067,532653.5963369829,0.7521554397739135,236.19666666666663,751.8335666666666,1.620118827530713,12.00069235181352,400.6383,32.83618166666666,1432.8360829166666
2017-09-01 11:00:34,231.66,744.4114,129842.46,172450.34492399998,113490.33899656376,0.7529266471297721,236.59,838.0252,148643.52,198268.382068,131207.67999576865,0.7497086446643813,238.08,685.9571,124781.88,163312.666368,105358.9551006049,0.7640673731872285,403267.86,350056.9740929373,534008.2883439946,0.7551715372257013,235.44333333333336,756.1312333333334,1.6068976257556777,10.830655190058053,403.26786,33.496089999999995,1466.3321729166667
2017-09-01 11:05:34,231.32,745.6856,129686.74,172491.992992,113731.42536047185,0.751842086989016,236.18,840.7019,149095.89,198556.97474200002,131130.8041758424,0.7508972686239378,237.82,689.1559,125331.88,163895.05613799999,105610.17603500038,0.7647081184344591,404114.51,350472.4055713146,534920.035387986,0.7554671413772889,235.10666666666665,758.5144666666666,1.6106164577780278,10.835315204271655,404.11451,33.64093208333333,1499.973105
2017-09-01 11:10:34,231.35,743.9932,129730.17,172122.82682,113120.95519521927,0.7537069451901767,236.4,829.3998,146531.6,196070.11272,130276.54932286742,0.7473428661167549,237.96,674.4905,122128.91,160501.75938,104140.98187691203,0.7609194470625746,398390.68000000005,347538.48639499873,528675.830198988,0.7535632560505935,235.23666666666668,749.2945,1.6522367544742251,10.690763111166579,398.39068000000003,33.43771625,1533.41082125
2017-09-01 11:15:34,231.63,745.1997,129934.46,172610.606511,113628.5949248853,0.7527605784278364,236.65,831.7774,146979.29,196840.12170999998,130931.74491277315,0.746693756959474,238.25,673.0436,121599.66,160352.6377,104529.85748211779,0.7583265342195241,398513.41000000003,349090.1973197762,529789.4900944983,0.7522108638450291,235.51,750.0069,1.647488429366055,10.902633029109463,398.51341,33.204337083333336,1566.6151583333333
2017-09-01 11:20:34,231.57,755.5347,132228.51,174959.170479,114570.2076365391,0.755767815073581,236.65,839.6541,148544.09,198704.142765,131977.2316653346,0.7475641319450373,238.09,691.6266,125427.66,164669.377194,106695.38833700473,0.7616938992380555,406200.26,353242.8276388784,538311.3843328767,0.7545823324977596,235.4366666666667,762.2718,1.642338350016297,10.151536499185722,406.20026,33.52973625,1600.1448945833333
2017-09-01 11:25:34,231.56,756.7422,132403.91,175231.22383200002,114783.21489822626,0.7555954190386756,236.68,833.717,147251,197324.13956,131354.3263546898,0.7462391592247417,238.09,688.614,124752.26,163952.10726000002,106382.17472813268,0.760906718949115,404407.17000000004,352519.71598104876,536484.2116062393,0.7538100120210449,235.44333333333336,759.6910666666666,1.6493706907536223,9.744215324018555,404.40717000000006,33.77530958333333,1633.9202041666667
2017-09-01 11:30:34,231.51,750.5373,130560.51,173756.89032299997,114653.43502599014,0.7513975978581258,236.65,835.5577,147975.55,197734.729705,131157.38611952786,0.748353868947374,238.13,680.336,122175.9,162008.41168,106394.43084234418,0.7541330646542143,400711.95999999996,352205.25198786217,533496.5926928447,0.7511050032717,235.42999999999998,755.4769999999999,1.6650384403007212,10.600018266605087,400.71196,33.546630416666666,1667.4668345833334
2017-09-01 11:35:34,231.84,745.5746,129714.18,172854.01526400002,114248.59780240084,0.7504261894170492,236.78,844.6143,149012.78,199987.773954,133380.2876280742,0.7451094487119749,238.53,672.1064,120960.29,160317.53959200002,105215.59648620729,0.7545044061169962,399687.24999999994,352844.4819166823,533150.1910640325,0.7496710245987638,235.71666666666667,754.0984333333334,1.6446298522237144,12.003189857663564,399.68724999999995,33.349967083333325,1700.8168016666666
2017-09-01 11:40:34,231.81,738.9745,129075.71,171301.67884500002,112622.05051903214,0.7534993869896185,236.63,844.1643,148938.46,199754.598309,133113.61567630243,0.7456071662971552,238.23,687.2182,124009.51,163715.991786,106885.76797700206,0.7574672983815656,402023.68,352621.43417233665,534756.8747744136,0.75178777303161,235.55666666666664,756.7856666666667,1.590558535101239,11.5460211764053,402.02368,33.40462208333333,1734.22142375
2017-09-01 11:45:34,231.88,738.8604,129103.56,171326.949552,112628.56848118047,0.7535508006042876,236.67,852.8152,151085.33,201835.773384,133831.61986731127,0.7485557563304428,238.31,695.4723,126534.75,165738.00381300002,107042.24843656596,0.7634624955587583,406723.64,353502.4367850577,538876.6947529123,0.7547619779446807,235.61999999999998,762.3826333333333,1.5873015873015792,11.861834558228622,406.72364,33.697805,1767.91922875
2017-09-01 11:50:34,231.73,756.6082,133107.25,175328.818186,114116.8457500335,0.7591863755038338,236.93,843.1588,149410.85,199769.61448400002,132605.794644742,0.7479157948315841,238.25,694.579,126141.23,165483.44675,107112.84349856083,0.7622588994690491,408659.32999999996,353835.4838933364,540557.1178497979,0.7559965755802927,235.63666666666666,764.782,1.6579196786012365,10.248253750742041,408.65932999999995,33.97429041666666,1801.8935191666667
2017-09-01 11:55:34,231.18,766.9282,135036.15,177298.461276,114891.17705034956,0.7616318214391585,236.69,841.207,150484.47,199105.28483,130373.84222325627,0.7558034942592639,237.86,702.2288,126634.54,167032.142368,108919.37322181129,0.7581447391185507,412155.16,354184.39249541715,543432.1114932143,0.7584298963627704,235.24333333333334,770.1213333333334,1.7272894733113227,9.23045026671121,412.15515999999997,34.20060375,1836.0941229166667
2017-09-01 12:00:34,231.08,762.983,134320.87,176310.11164,114206.6519470401,0.7618443931013099,236.68,828.8188,148079.18,196164.833584,128659.23358067239,0.7548711830481625,237.71,697.2339,126213.96,165739.470369,107422.5690407515,0.7615202324407038,408614.01,350288.45456846396,538207.590593298,0.7592126479479056,235.15666666666667,763.0119,1.7335960423547367,8.62462302357277,408.61401,34.19871541666666,1870.2928383333333
2017-09-01 12:05:34,231.82,759.2355,134344.23,176005.97361,113708.97331394347,0.7632935817149281,236.99,842.2578,148765.07,199606.676022,133085.60801396507,0.7452910542110506,238.18,697.4714,125067.76,166123.738052,109339.61657584096,0.7528590523339375,408177.06000000006,356134.19790374953,541701.097679145,0.7535097524239601,235.66333333333333,766.3215666666666,1.6308575793151248,9.90918651339014,408.17706000000004,34.03296125,1904.3257995833333
2017-09-01 12:10:34,232.34,749.5176,131661.21,174142.919184,113978.42814875567,0.7560526182571128,237.65,829.1233,147289.51,197041.152245,130885.5069211147,0.7475063372389386,238.81,685.6961,123062.26,163751.085641,108028.228775161,0.7515202694276835,402012.98,352892.1638450314,534927.3926354013,0.7515281242551849,236.26666666666665,754.779,1.6619638826185026,9.849810341835157,402.01297999999997,33.757918333333336,1938.0837179166665
2017-09-01 12:15:34,232.69,735.1615,128518.82,171064.72943500002,112898.42586359369,0.7512876583295547,237.9,819.4816,146564.53,194954.67264,128554.12451589666,0.7517877259122872,239.37,657.8806,118949.36,157476.879222,103198.92075545543,0.7553449153149234,394032.70999999996,344651.4711349458,523494.4250948872,0.7526970510308274,236.65333333333334,737.5079,1.6747422389993822,11.114958904169029,394.03270999999995,33.16857041666666,1971.2522883333331
2017-09-01 12:20:34,233.19,730.5746,128752.79,170362.690974,111562.38408674549,0.7557569633579554,238.58,807.0396,144656.61,192543.507768,127072.68615604923,0.7512931060459331,239.91,646.0093,115696.19,154984.091163,103123.51881653864,0.746503651644606,389105.58999999997,341758.5890593333,517882.31613473187,0.7513397887460799,237.22666666666666,727.8745,1.7016074640287748,11.247158679140423,389.10558999999995,32.630762499999996,2003.883050833333
2017-09-01 12:25:34,231.64,755.1974,134003.67,174933.925736,112449.52111920914,0.7660244828794985,237.18,847.3036,154307.79,200963.467848,128745.56829192232,0.7678400042176406,238.49,690.4637,124478.54,164668.687813,107800.13833721945,0.7559332721552959,412790,348995.22774835094,540549.0293129046,0.7636495074733556,235.76999999999998,764.3215666666666,1.7517071722441344,10.856953009350734,412.79,33.412316249999996,2037.295367083333
2017-09-01 12:30:34,231.38,738.9206,131372.3,170971.448428,109419.17094494122,0.768387360626028,236.81,834.3424,151989.62,197580.623744,126242.85441688848,0.769253670324115,238.03,686.2839,123989.96,163356.156717,106356.58774400139,0.7590161429593473,407351.88,342018.6131058311,531894.9951356663,0.7658501842005486,235.40666666666667,753.1822999999999,1.7105151369261722,10.775624971537443,407.35188,34.172578333333334,2071.467945416666
2017-09-01 12:35:34,233.13,728.8162,130214.73,169908.920706,109147.44809891297,0.7663795959560922,238.3,834.4546,150458.3,198850.53118000002,130014.74420879413,0.7566401714250627,239.6,679.2047,122061.54,162737.44612,107631.11456492638,0.7500519573718378,402734.56999999995,346793.30687263346,531470.3487164091,0.7577742972353437,237.01,747.4918333333334,1.6370617273532742,11.633942043068027,402.73456999999996,33.75360208333333,2105.2215474999994
2017-09-01 12:40:34,234.35,726.2854,128837.71,170204.98348999998,111223.11309609647,0.7569561557965169,239.25,866.8173,157949.88,207386.039025,134390.49293184554,0.7616225313072277,240.98,694.427,125398.91,167343.01846,110809.74324541952,0.7493525045383003,412186.5,356423.3492733615,544917.7136866543,0.7564197119072199,238.19333333333336,762.5099,1.613535223487935,13.679481407388943,412.1865,33.95504458333333,2139.1765920833327
2017-09-01 12:45:34,234.89,741.4798,131940.42,174166.19022199998,113690.7533032897,0.7575547230597562,240.29,851.2274,153575.11,204541.431946,135099.52986967814,0.7508264146725276,241.73,685.1872,123373.85,165630.30185599998,110509.23051531562,0.7448748726381119,408889.38,359299.51368828345,544322.2075328375,0.7511899649534927,238.97,759.2981333333332,1.707327279574847,12.107137187746734,408.88938,34.211495,2173.3880870833327
2017-09-01 12:50:34,235.31,731.814,129776.33,172203.15234,113190.23742162726,0.7536234281226631,240.71,841.1935,151645.3,202483.687385,134176.55027960887,0.748926009588434,242.13,670.5727,121204.91,162365.767851,108037.08789918733,0.7464930052942407,402626.54000000004,355403.8756004235,537047.5262992773,0.7497037418167545,239.38333333333333,747.8600666666666,1.701594374434306,12.480066458065552,402.62654000000003,33.813163333333335,2207.201250416666
2017-09-01 12:55:34,233.58,731.6811,129276.18,170906.071338,111787.98909005005,0.7564165449940699,238.86,856.4072,154591.82,204561.42379200002,133965.4630600657,0.7557232303838012,240.39,691.7101,126186.62,166280.190939,108286.83591132349,0.7588794509280522,410054.62,354040.28806143923,541746.5430936973,0.7569122964003471,237.61,759.9327999999999,1.6960565632759568,12.69512251609617,410.05462,33.861715,2241.062965416666
2017-09-01 13:00:34,232.94,731.0711,130825.48,170295.702034,109019.81431841878,0.7682253776074768,238.14,854.8334,154138.47,203570.02587599997,132974.01062318304,0.7571766488544337,239.71,679.9794,123771.2,162997.86197400003,106061.2703047402,0.7593424754230389,408735.15,348055.095246342,536848.9286311958,0.7613597200280392,236.92999999999998,755.2946333333334,1.6840417000801844,13.17879967283406,408.73515000000003,34.11624041666666,2275.1792058333326
2017-09-01 13:05:34,232.81,748.5712,134312.47,174274.861072,111049.03243236296,0.7706933127005052,238.23,865.3216,156423.05,206145.56476799998,134267.72993618078,0.7587990077595963,239.59,703.1968,127584.46,168478.92131200002,110033.41534717302,0.7572725359733932,418319.98000000004,355350.17771571677,548876.4473629671,0.7621386962581195,236.87666666666667,772.3632000000001,1.716786513375454,12.035581187710633,418.31998000000004,34.46063041666667,2309.6398362499995
2017-09-01 13:10:34,232.61,740.9054,132521.85,172342.005094,110180.42472416695,0.7689468967691249,238.08,847.0945,152246.82,201676.25856000002,132265.71387418424,0.7549070033680022,239.51,675.9608,122455.19,161899.37120799997,105906.24551748432,0.7563660629828876,407223.86000000004,348352.38411583554,535892.3918777782,0.7598985657793705,236.73333333333335,754.6535666666667,1.7417628836947345,12.249452916740115,407.22386000000006,34.39766,2344.0374962499995
2017-09-01 13:15:34,232.07,737.8581,131374.93,171234.72926700002,109826.95604740165,0.767221290694786,237.56,854.2723,154203.4,202940.927588,131933.0569596485,0.759843772435374,239.2,669.2235,121632.23,160078.26119999998,104070.41046350551,0.7598297800601048,407210.55999999994,345830.4234705557,534246.312082112,0.7622150135449376,236.27666666666664,753.7846333333333,1.7803986851572238,13.331084533031296,407.21055999999993,33.93476749999999,2377.9722637499995
2017-09-01 13:20:34,231.52,744.9617,132088.91,172473.532784,110903.7391885658,0.7658503184104408,237.09,857.3488,155183.81,203268.826992,131286.71349602565,0.7634412629640822,238.6,688.8669,124984.96,164363.64234,106743.46208114967,0.7604173174834987,412257.68,348933.91476574115,540103.0194256721,0.7632945293258707,235.73666666666668,763.7258,1.7887190509183983,12.258719032406647,412.25768,34.14451,2412.1167737499995
2017-09-01 13:25:34,231.63,741.2674,131438.26,171699.76786199998,110475.30987527067,0.7655121590242376,236.95,863.0169,155374.02,204491.854455,132950.48870720447,0.7598054231259918,238.39,703.173,127237.74,167629.41147,109133.7578821098,0.7590418583720391,414050.02,352559.55646458495,543815.8327195939,0.7613791197092553,235.65666666666667,769.1524333333333,1.708700510629873,12.203623442999357,414.05002,34.42948749999999,2446.5462612499996
2017-09-01 13:30:34,230.6,762.1672,134750.19,175755.75632,112838.25669771362,0.7666900522715125,235.95,886.652,159273.66,209205.5394,135642.39361589486,0.7613262079808963,237.56,713.5392,129061.71,169508.372352,109891.597992295,0.7613884093700769,423085.56,358372.24830590346,554465.5619931158,0.7630511054269101,234.7033333333333,787.4528,1.7483063725838137,12.59747885841539,423.08556,34.88064916666667,2481.426910416666
2017-09-01 13:35:34,230.74,760.2618,134842,175422.80773200002,112208.71850519568,0.7686685770416077,236.19,873.8714,156514.97,206399.685966,134550.71360926522,0.7583101169339111,237.64,716.5597,130446.09,170283.24710799998,109454.10841698034,0.7660535737685705,421803.05999999994,356213.5405314412,552092.3001485425,0.7640082281287246,234.85666666666665,783.5643,1.7528421590473533,11.525167749475058,421.80305999999996,35.20369249999999,2516.6306029166662
2017-09-01 13:40:34,231.34,755.8521,133199.43,174858.824814,113285.12904617377,0.7617541187394246,236.83,861.6815,154571.37,204072.02964500003,133240.70271412138,0.7574353539232668,238.15,718.6351,129853.46,171142.949065,111480.88598810822,0.7587426809542808,417624.26,358006.7177484034,550071.6612347272,0.7592179154668193,235.44000000000003,778.7229000000001,1.7414203194019804,10.653160450270555,417.62426,34.976138333333324,2551.6067412499997
2017-09-01 13:45:34,231.53,749.9473,132042.24,173635.298369,112756.6569896166,0.76045735654159,236.88,854.9816,153146.76,202528.041408,132528.02517981982,0.7561755840589026,238.26,698.0686,125357.47,166321.82463599998,109308.98437661667,0.7537042734731199,410546.47,354593.6665460531,542480.4811087993,0.7567949157559849,235.55666666666664,767.6658333333334,1.7094258989344289,11.374189507370277,410.54647,34.507113749999995,2586.1138549999996
2017-09-01 13:50:34,231.78,758.425,133567.78,175787.74649999998,114284.64448656196,0.7598241780748922,237.17,870.9205,157090.87,206556.21498499997,134119.0833236368,0.7605235698737405,238.49,705.4402,125853.31,168240.43329800002,111650.29224477067,0.7480562640793917,416511.96,360054.0200549694,550564.3560754601,0.7565182079148492,235.81333333333336,778.2619,1.710392400768981,11.905837867689526,416.51196000000004,34.46076791666666,2620.574622916666
2017-09-01 13:55:34,231.23,748.4392,131106.71,173061.596216,112966.13066669907,0.7575725225391099,236.51,851.4493,152696.65,201376.27394299998,131286.46840380647,0.7582653458133858,237.8,706.1468,127174.14,167921.70904000002,109656.00066651539,0.757341863223333,410977.5,353908.5997370209,542359.477168113,0.7577584928466382,235.17999999999998,768.6784333333334,1.679564588825576,10.767944445603232,410.9775,34.4787275,2655.053350416666
2017-09-01 14:00:34,230.88,768.6516,135819.9,177466.281408,114224.49737588453,0.7653279198866302,236.26,863.2897,154753.8,203960.824522,132858.11727272853,0.7587427652475862,237.52,718.1411,129040.94,170572.874072,111550.62157199651,0.7565150127301655,419614.63999999996,358633.2362206096,551991.1631760033,0.7601836188566032,234.88666666666666,783.3608,1.7057871881474729,10.20333159381986,419.61463999999995,34.60800583333332,2689.6613562499992
2017-09-01 14:05:34,230.98,772.1915,136241.69,178360.79267,115112.00748755372,0.7638544769873947,236.26,879.19,158273.88,207717.4294,134521.03696556008,0.7619672574284226,237.58,731.5538,131542.01,173802.55180400002,113595.89173355701,0.7568474031862437,426057.58,363228.9361866708,559875.2732160592,0.7609865989484087,234.94000000000003,794.3117666666667,1.6855367327828534,10.685758022888832,426.05758000000003,35.23634249999999,2724.897698749999
2017-09-01 14:10:34,231.2,759.8351,134060.46,175673.87511999998,113530.18745807544,0.7631212091634312,236.46,855.9989,153118.46,202409.499894,132379.54092142632,0.7564786241761712,237.63,714.0192,128556.18,169672.38249599998,110734.03255402794,0.7576729819482007,415735.1,356643.7609335297,547750.349689366,0.7589864620547792,235.09666666666666,776.6177333333334,1.6574742304583965,10.221395064719099,415.7351,35.07469499999999,2759.972393749999
2017-09-01 14:15:34,232.15,773.8836,136246.8,179657.07774,117104.54761381561,0.7583714580795785,237.47,874.0457,156504.44,207559.632379,136335.47320338906,0.7540215706020612,238.74,732.8403,132070.09,174958.293222,114751.4518189083,0.7548661316238363,424821.32999999996,368191.47263611294,562172.6807173383,0.7556776495398592,236.12,793.5898666666667,1.6813484668812464,10.138213290357871,424.82132999999993,35.02318458333333,2794.995578333332
2017-09-01 14:20:34,232.06,775.4952,137213.45,179961.41611199998,116441.31753004987,0.7624603815887093,237.45,881.5232,158603.87,209317.68383999998,136596.8710811682,0.7577184454287912,238.82,722.4337,129771.79,172531.61623400002,113694.50787312533,0.7521623736718144,425589.11,366732.6964843434,561799.7518878677,0.757545920178593,236.10999999999999,793.1507,1.715302189657356,11.1419557468713,425.58911,35.43376833333333,2830.4293466666654
2017-09-01 14:25:34,231.92,774.5255,136608.82,179627.95395999998,116637.18164489175,0.7605098036713173,237.12,892.66,160439.52,211667.5392,138066.31585275658,0.757978859707932,238.56,728.9081,131234.82,173888.316336,114081.4120605824,0.7547075201212385,428283.16,368784.9095582308,565180.3027861622,0.7577814688316239,235.86666666666665,798.6978666666668,1.673261729790839,11.76441521316194,428.28315999999995,35.57801125,2866.0073579166656
2017-09-01 14:30:34,231.93,770.0724,135906.02,178602.89173200002,115881.60623149872,0.760939639230096,237.24,881.3105,158824.82,209082.10302,135977.94804759152,0.7596289577439702,238.57,730.5762,132595.22,174293.56403399998,113122.73907939841,0.7607579817125907,427326.05999999994,364982.29335848865,561978.3234434807,0.7603959835703112,235.91333333333333,793.9863666666666,1.6884731681125782,10.998190523086656,427.3260599999999,35.65038416666666,2901.6577420833323
2017-09-01 14:35:34,232.25,766.4591,135063.06,178010.125975,115955.05496989674,0.7587380732429145,237.52,876.4477,158591.84,208173.85770400002,134851.7086164638,0.7618239953332655,239.01,726.1474,132629.25,173556.49007399997,111943.45577676236,0.76418490569526,426284.15,362750.2193631229,559737.3475025732,0.7615788939258522,236.26,789.6847333333334,1.6972826547024427,10.98703862494999,426.28415,35.56709208333333,2937.2248341666655
2017-09-01 14:40:34,232.19,776.9538,137006.91,180400.902822,117360.94900453296,0.7594580063448104,237.58,889.8986,161451.41,211422.109388,136501.83349348587,0.7636448736007349,239.09,732.0869,132851.17,175034.65692100002,113963.580818976,0.7589992309920711,431309.49,367826.3633169948,566854.5754557035,0.7608820827692241,236.28666666666666,799.6464333333333,1.733769714753265,11.286509000040141,431.30949,35.733068333333335,2972.957902499999
2017-09-01 14:45:34,232.27,757.6993,132859.56,175990.816411,115417.09049190553,0.7549232551414873,237.53,866.8982,156097.8,205914.329446,134291.4290130082,0.7580715748144952,238.99,711.5011,128403.57,170041.64788899999,111475.04307270641,0.7551301201445628,417360.93,361183.56257762015,551945.388391575,0.7561634516346485,236.26333333333332,778.6995333333333,1.6902044329067754,11.32640548648075,417.36093,35.3612675,3008.319169999999
2017-09-01 14:50:34,232.14,760.066,133589.19,176441.72123999998,115263.21750358073,0.7571292609319368,237.6,863.5647,155993.47,205182.97272,133289.4955034918,0.7602651815210527,238.86,714.7171,127478.65,170717.326506,113549.98618905118,0.7467235611583903,417061.31000000006,362102.69919612375,552321.0126946417,0.7551067231088275,236.20000000000002,779.4492666666666,1.718882303132951,10.791649557007737,417.06131000000005,34.76759333333333,3043.0867633333323
2017-09-01 14:55:34,232.26,765.8204,135171.28,177869.44610399997,115612.56385231388,0.7599465954426236,237.77,869.9934,157751.62,206858.33071799998,133808.80155958747,0.7626070434410263,238.87,731.0797,130058.71,174633.007939,116539.34706766954,0.7447544512629023,422981.61000000004,365960.7124795709,559321.6297236746,0.7562403946526589,236.29999999999998,788.9645,1.7096910706728703,10.270284657928196,422.98161000000005,35.00178833333334,3078.088551666666
2017-09-01 15:00:34,232.5,757.6745,133684.23,176159.32124999998,114719.80261736763,0.7588825220907806,237.96,859.3282,155054.33,204485.73847200003,133313.81018743067,0.758264762905367,238.99,734.5142,131609.08,175541.54865799999,116163.18421428789,0.7497317928783246,420347.64,364196.7970190862,556175.7324915669,0.7557820585175812,236.48333333333335,783.8389666666667,1.6844034110931068,9.630706885415114,420.34764,35.138718749999995,3113.2272704166658
2017-09-01 15:05:34,232.7,753.8257,132882.57,175415.24039,114510.82547635653,0.7575314989995323,238.08,862.9249,156045.31,205445.160192,133632.23815128012,0.7595472672812877,239.16,729.3857,130177.9,174439.884012,116116.26710203016,0.7462622480937035,419105.78,364259.3307296668,555278.772197383,0.7547664362199352,236.64666666666665,782.0454333333333,1.667746570132684,10.342041935074272,419.10578000000004,34.977225833333335,3148.204496249999
2017-09-01 15:10:34,232.82,749.1665,131392.59,174420.94453,114711.1728814122,0.7533074101510829,238.07,878.2763,160091.24,209091.23874099998,134498.85127207686,0.7656525494035836,239.4,731.1918,130770.28,175047.31691999998,116364.50072772414,0.7470567518596389,422254.11,365574.5248812132,558518.814950774,0.7560248620043644,236.76333333333332,786.2115333333333,1.665516901547253,11.709923190306808,422.25410999999997,35.056662083333336,3183.2611583333323
2017-09-01 15:15:34,233.05,752.309,132146.76,175325.61245000002,115222.84583566751,0.7537219357364919,238.36,859.1372,153859.66,204783.94299200003,135143.14015899997,0.7513267776371051,239.39,733.9094,129727.08,175690.57126599998,118482.32588216277,0.73838384760893,415733.50000000006,368848.31187683024,555772.8134738487,0.7480277730777523,236.9333333333333,781.7851999999999,1.6389983117613804,9.894277865582527,415.73350000000005,34.91615041666667,3218.177308749999
2017-09-01 15:20:34,232.73,739.8124,129244.28,172176.539852,113757.0963179394,0.7506497697717481,237.79,862.2533,154889.94,205035.21220699998,134344.8723679691,0.7554309249263284,239.2,721.1802,127606.43,172506.30384,116081.97055181957,0.7397203879479979,411740.64999999997,364183.9392377281,549691.0991285302,0.7490400529547699,236.57333333333335,774.4153,1.624584343121243,11.34249284589289,411.74064999999996,34.47808958333333,3252.6553983333324
2017-09-01 15:25:34,232.47,756.2158,132712.27,175797.487026,115291.84635568873,0.7549156261851012,237.57,886.9316,159796.9,210708.34021199998,137342.47480399473,0.7583795678862238,239.26,723.7664,128946.62,173168.348864,115585.66623444109,0.7446315729514167,421455.79,368219.98739412456,559652.5190160886,0.7530669043372683,236.4333333333333,788.9712666666666,1.6763005780346723,12.416210510074357,421.45579,34.716518333333326,3287.3719166666656
2017-09-01 15:30:34,232.72,758.8123,133068.32,176590.79845600002,116091.0518158278,0.7535405081321708,237.79,890.0655,160153.56,211648.675245,138369.0679028007,0.7566953103515042,239.39,738.3863,132796.34,176762.29635699998,116662.08251186111,0.7512707332778499,426018.22,371122.20223048964,564998.4183698011,0.7540166594256973,236.63333333333333,795.7547000000001,1.6537540498661758,11.851742754394031,426.01822,35.31141708333333,3322.683333749999
2017-09-01 15:35:34,232.45,792.9989,140727.44,184332.594305,119055.8396478649,0.7634430607923299,237.83,908.8416,163421.01,216149.797728,141471.9355506074,0.7560544202111482,239.32,764.8094,138719.71,183034.185608,119408.35464363328,0.7578896234012411,442868.16000000003,379936.12984210555,583509.7856087616,0.7589729785559062,236.5333333333333,822.2166333333333,1.7263246899661702,10.5355405321201,442.86816000000005,36.20359916666666,3358.8869329166655
2017-09-01 15:40:34,233.43,808.2405,142990.85,188667.579915,123081.56859278491,0.7578983631656343,239.06,924.0231,167880.51,220896.962286,143567.41381428586,0.7599946520887034,240.45,780.7402,141586.84,187728.98109,123269.36797073297,0.7542087491122174,452458.19999999995,389918.3503778037,597289.496566437,0.7575190968550252,237.64666666666668,837.6679333333333,1.7743428619519181,10.308997543099624,452.4582,37.305265,3396.1921979166655
2017-09-01 15:45:34,234.7,804.7212,140659.15,188868.06564,126040.2703102181,0.7447481898189678,240.35,922.0962,166977.72,221625.82166999998,145727.2996198867,0.7534217752326225,241.84,778.2741,140527.26,188217.808344,125211.95060660587,0.7466204246899029,448164.13,396979.5205367106,598701.7848179622,0.7485598696457305,238.96333333333334,835.0305,1.7840951889411274,10.426649086470494,448.16413,37.52593041666666,3433.718128333332
2017-09-01 15:50:34,234.99,813.292,142519.94,191115.48708000002,127331.04925438279,0.7457267968050221,240.88,915.4047,164518.02,220502.684136,146817.0794099249,0.7461043870945797,242.27,772.7893,138592.81,187223.663711,125875.86452403622,0.7402526328826308,445630.76999999996,400023.9931883439,598837.1884720763,0.7441601466619331,239.38,833.8286666666667,1.8339042526526805,9.783308801248545,445.63077,37.24145416666666,3470.9595824999988
2017-09-01 15:55:34,234.86,767.4243,133827.35,180237.27109800003,120729.9229057629,0.742506525896269,240.49,865.597,153408.46,208167.42253,140710.7679007259,0.7369474922421714,242.06,703.2868,125305.16,170237.602808,115236.53191236175,0.7360604116431527,412540.97,376677.22271885053,558637.433442951,0.7384771325785661,239.13666666666668,778.7693666666665,1.788377636219179,11.149338565405836,412.54096999999996,35.75715583333333,3506.716738333332
2017-09-01 16:00:34,235.1,746.1802,130558.55,175426.96502,117171.17852964441,0.744233077196059,240.72,832.1358,146857.89,200311.729776,136226.0959970634,0.7331467316678104,242.02,679.8915,122090.69,164547.34083,110316.32150116358,0.7419791130270312,399507.13,363713.5960278714,540271.7157656531,0.7394559410422463,239.28,752.7358333333333,1.7469073888331692,10.548184788156103,399.50713,33.835337499999994,3540.5520758333323
2017-09-01 16:05:34,235.39,740.6801,128975.06,174348.688739,117315.38331781178,0.7397535417835902,241.12,813.0561,142836.24,196044.086832,134279.9036507517,0.7285924421806382,242.12,686.9268,123337.44,166318.716816,111578.63351720704,0.7415728209137724,395148.74,363173.9204857705,536691.5531705267,0.7362678575163761,239.54333333333332,746.8876666666666,1.7338546957405074,8.859221578613123,395.14874,33.11066125,3573.662737083332
2017-09-01 16:10:34,235.82,702.3763,124127.07,165634.379066,109668.67383986402,0.749404022884279,241.29,789.3337,139842.63,190458.328473,129299.70502445959,0.7342426614850007,242.05,672.4785,120466.24,162773.420925,109467.21691853517,0.7400854470921663,384435.94,348435.5957828588,518843.2869106426,0.7409480852861245,239.72000000000003,721.3961666666668,1.626898047722357,9.41750683916857,384.43594,32.48269499999999,3606.1454320833323
2017-09-01 16:15:34,236.33,693.887,122725.97,163986.31471,108765.10331777496,0.7483915363122438,241.6,788.7018,139456.02,190550.35488,129851.67011114466,0.7318591460394974,242.29,685.4607,121980.51,166080.27300299998,112709.41513862497,0.734467181408093,384162.5,351326.18856754457,520587.08894828334,0.7379408904975049,240.07333333333335,722.6831666666667,1.5592457860098328,9.135211165612226,384.1625,32.024935,3638.170367083332
2017-09-01 16:20:34,237.05,677.2615,119377,160544.838575,107348.85683635763,0.7435742005759465,242.33,761.3816,133574.14,184505.60312800002,127280.26834072689,0.7239570925514576,242.98,655.3666,115999.11,159240.97646799998,109095.8068199233,0.7284501299407092,368950.25,343724.9319970078,504253.0276075793,0.7316768165983628,240.78666666666666,698.0032333333334,1.551857799435178,9.079953163540745,368.95025,31.379697916666665,3669.550064999999
2017-09-01 16:25:34,234.55,670.5776,116908.38,157283.97608,105217.29808976094,0.7432949173445134,239.86,763.064,135867.98,183028.53104,122634.96722134287,0.7423322431097189,240.64,646.2215,113946.07,155506.74175999998,105823.62621062661,0.7327403861104473,366722.43000000005,333675.8915217304,495807.3630432756,0.7396470027170439,238.35,693.2877,1.594294105307314,10.064551844782475,366.72243000000003,30.65302833333333,3700.203093333332
2017-09-01 16:30:34,234.7,675.3849,118583.79,158512.83603,105186.51974235846,0.7481021283194815,240.31,741.3437,132316.63,178152.304547,119291.88170554666,0.7427163534956818,240.87,639.1442,113057.44,153950.663454,104493.16742530666,0.7343744902650662,363957.86,328971.56887321174,490599.2427457281,0.7418638845894736,238.62666666666667,685.2909333333333,1.6455271833268188,8.179411683446567,363.95786,30.44501208333333,3730.6481054166657
2017-09-01 16:35:34,234.96,675.1525,118503.24,158633.83140000002,105459.35034005299,0.7470237524629314,240.58,741.001,131359.92,178270.02058,120518.76059430426,0.7368592855524536,241.16,636.118,112891.03,153406.21688000002,103870.50939979406,0.7358960562094267,362754.19000000006,329848.6203341513,490296.5579105152,0.7398668910627084,238.9,684.0904999999999,1.6492256174131426,8.319147832048548,362.75419000000005,30.279668750000003,3760.9277741666656
2017-09-01 16:40:34,233.57,647.3978,113248.73,151212.70414599997,100199.83557138614,0.7489366097881252,239.08,715.8654,126840.99,171149.099832,114905.95123458056,0.7411139767869486,239.68,598.6927,105845.74,143494.666336,96888.58854752901,0.7376283920696876,345935.46,311994.3753534957,465845.28841411456,0.742597314180582,237.4433333333333,653.9852999999999,1.6312664074235146,9.462001668844863,345.93546000000003,29.52873541666667,3790.4565095833323
2017-09-01 16:45:34,233.11,661.742,116218.3,154258.67762,101434.9366154536,0.7533987830901256,238.59,729.4204,128449.29,174032.413236,117422.57344838668,0.7380768192061663,239.19,615.423,108941,147203.02737,98997.92818990187,0.7400730945986115,353608.58999999997,317855.4382537422,475469.3623665636,0.7437042593869277,236.96333333333337,668.8618,1.6261306249912164,9.053977966748878,353.60859,29.14766875,3819.604178333332
2017-09-01 16:50:34,233.27,654.3565,114659.65,152641.740755,100760.43709013042,0.7511683857434268,238.61,723.2202,126917.28,172567.571922,116925.49301352655,0.735464250823244,239.2,618.4258,109420.14,147927.45135999998,99547.79670211469,0.7396878604614933,350997.07,317233.72680577164,473113.2851354566,0.7418880023618579,237.02666666666664,665.3341666666666,1.5849130899476709,8.700294714059726,350.99707,29.358569166666662,3848.962747499999
2017-09-01 16:55:34,233.43,644.649,113068.53,150480.41607,99296.84357641696,0.7513836880102932,238.8,712.326,124867.38,170103.4488,115513.29233291649,0.7340673036371735,239.45,598.3683,105938.53,143279.28943499998,96467.521179087,0.7393848086332115,343874.44,311277.65708842047,463835.54228602396,0.7413714746938258,237.2266666666667,651.7811,1.6004383992805813,9.289146310011134,343.87444,28.952979583333335,3877.915727083332
2017-09-01 17:00:34,233.67,651.7789,113932.79,152301.175563,101069.12209318753,0.7480755783980881,238.87,735.2771,129850.98,175635.640877,118264.96243314887,0.7393202162819356,239.59,625.3464,111848.07,149826.743976,99689.8312152496,0.7465160560247935,355631.83999999997,319023.915741586,477755.44417293684,0.7443805075118498,237.37666666666667,670.8008,1.561512645163107,9.611840057435835,355.63183999999995,29.146095000000003,3907.061822083332
2017-09-01 17:05:34,233.78,649.7218,114008.9,151891.96240400002,100365.02858928581,0.7505920536911677,239.22,711.0767,124638.17,170103.768174,115761.04062267682,0.7327184537882018,239.63,614.2796,109322.57,147199.820548,98571.61284040399,0.7426814081227179,347969.64,314697.6820523666,469166.8162294325,0.7416757280417623,237.54333333333332,658.3593666666666,1.5842723432917452,8.00737955628186,347.96964,29.316728333333334,3936.3785504166653
2017-09-01 17:10:34,233.99,652.2275,114282.9,152614.712725,101146.77111862878,0.7488327826290838,239.35,721.7855,126841.05,172759.35942499997,117290.8534534293,0.734206531108756,239.86,622.9323,110434.09,149416.54147800003,100645.98667169399,0.7391021697303858,351558.04000000004,319083.61124375206,474770.8989112491,0.7404793360464964,237.73333333333335,665.6484333333333,1.574593381940552,8.433440815830059,351.55804000000006,29.146986666666667,3965.525537083332
2017-09-01 17:15:34,234,655.5476,115568.91,153398.1384,100870.29248494054,0.7533918677594591,239.49,725.1701,128085.58,173670.98724900003,117284.67934093493,0.7375185805580633,239.85,626.8354,111177.97,150346.47069000002,101210.27732210861,0.7394784160197435,354832.45999999996,319365.2491479841,477388.9787510867,0.7432774441678337,237.78,669.1843666666667,1.5897047691143078,8.366264384239695,354.83245999999997,29.432937499999998,3994.958474583332
2017-09-01 17:20:34,234.32,646.2802,112393.26,151436.376464,101492.518064726,0.7421813874866355,239.72,717.2482,125622.12,171938.738504,117396.81752523147,0.7306213892983605,240.11,624.8934,110101.4,150043.15427400003,101934.43904064699,0.7337982231361203,348116.78,320823.7746306045,473405.9430190936,0.7353451834168454,238.04999999999998,662.8072666666667,1.566897710565003,8.213689872038211,348.11678,29.289551666666668,4024.248026249999
2017-09-01 17:25:34,235.17,652.7324,113932.25,153503.07850799998,102871.9472031647,0.7422147562601639,240.77,707.4413,123551.75,170330.641801,117249.70195389865,0.725364201611754,240.91,631.2136,111451.67,152065.66837600002,103452.85280189576,0.732918029363622,348935.67,323574.5019589591,475874.52139859024,0.7332514230316044,238.95000000000002,663.7957666666666,1.5819209039548148,6.575144875133029,348.93566999999996,29.043852083333327,4053.291878333332
2017-09-01 17:30:34,235.62,643.6664,112521.84,151660.677168,101684.79002324151,0.7419315415251344,241.07,717.1246,126569.61,172877.227322,117756.82379798788,0.7321358166177219,241.44,621.935,109213.52,150159.9864,103055.4635371545,0.7273143972527691,348304.97000000003,322497.07735838386,474679.5940752039,0.7337685764196086,239.37666666666667,660.9086666666666,1.5693537381811067,8.505855070241688,348.30497,29.051693333333333,4082.3435716666654
2017-09-01 17:35:34,235.23,632.2683,111094.87,148728.47220899997,98884.21666427043,0.7469643730615646,240.56,707.945,124617.62,170303.24920000002,116076.03315763728,0.7317395327769236,240.94,615.8974,108551.93,148394.31955599997,101179.80317120277,0.7315100087711609,344264.42,316140.0529931105,467399.7475228491,0.7365524303865192,238.91,652.0369,1.5403289941819123,8.574376695552063,344.26442,28.857057916666665,4111.200629583332
2017-09-01 17:40:34,237.48,624.8794,109355.42,148396.359912,100313.8661988234,0.7369144368827406,243.08,677.3015,117322.37,164638.44862,115504.45992074715,0.7126061438466924,243.04,608.9986,106915.83,148011.019744,102353.63824051325,0.7223504721805291,333593.62,318171.9643600838,460996.8570494368,0.7236353456618595,241.20000000000002,637.0598333333334,1.5422885572139415,6.316779768723975,333.59362,28.244085000000002,4139.444714583332
2017-09-01 17:45:34,237.28,593.6153,103591.92,140853.038384,95437.37492575003,0.7354610251117406,242.94,661.6115,118570.68,160731.89781,108516.0670958079,0.7376922789785108,243.13,566.2718,99838.57,137677.66273399998,94801.89215544249,0.7251617148156636,322001.17,298755.33417700045,439248.79417088913,0.7330724051452395,241.11666666666667,607.1662,1.5912075758623099,8.967116417218215,322.00117,27.31644958333333,4166.761164166665
2017-09-01 17:50:34,237,579.4717,102854.06,137334.7929,91004.87724513611,0.7489293705411777,242.53,644.7722,115512.96,156376.601666,105405.87090217145,0.7386844244557802,242.58,555.4049,98434.47,134730.120642,91993.80698735635,0.7306047788790787,316801.49,288404.5551346639,428416.11954809015,0.7394714520410073,240.70333333333335,593.2162666666667,1.5385467588040662,8.69091699440923,316.80149,26.616777499999998,4193.377941666666
2017-09-01 17:55:34,237.29,549.9223,97770.75,130491.06256699999,86422.20695111994,0.7492524627868679,242.52,613.2537,108227.39,148726.287324,102011.47285952156,0.7276950964574728,242.34,544.4894,95996.48,131951.56119600002,90531.1566791861,0.727513029250237,301994.62,278964.8364898276,411123.01140503027,0.7345602450417957,240.71666666666667,569.2217999999999,1.4235269680814278,7.735455669477183,301.99462,25.78317125,4219.161112916666
2017-09-01 18:00:34,238.79,563.9311,100605.66,134661.107369,89510.41846516945,0.7471025744970234,244.15,626.1995,110411.66,152886.607925,105752.44781496581,0.7221800620637977,243.91,556.2963,97643.26,135686.230533,94215.4283163157,0.7196254153162016,308660.58,289478.294596451,423165.49562600924,0.7294086667992234,242.28333333333333,582.1423,1.4418380683772467,7.5681152185642535,308.66058000000004,25.44396666666666,4244.605079583333
2017-09-01 18:05:34,239.35,523.1586,93746.01,125218.01091,83013.46797560489,0.7486623475226707,244.01,616.9782,108855.16,150548.85058199998,103997.64686249278,0.7230554041374728,244.03,542.7339,95453.07,132443.353617,91814.77737757034,0.7207086455695726,298054.24,278825.892215668,408142.38710508967,0.7302702424858806,242.46333333333334,560.9569,1.2840429480746274,9.986738731620912,298.05424,25.279784166666666,4269.88486375
2017-09-01 18:10:34,238.59,521.4708,93760.84,124417.71817200001,81784.3107057926,0.753597167490094,243.57,603.1837,107972.53,146917.453809,99632.68037706678,0.7349196926620418,243.37,537.7036,94889.34,130860.92513200002,90114.34336867419,0.7251159190895577,296622.70999999996,271531.33445153356,402137.1627651126,0.7376157626427992,241.84333333333333,554.1193666666667,1.345223491792206,8.854470044691338,296.62271,24.778206249999997,4294.66307
