DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-01 18:15:34,238.69,504.5868,91126.03,120439.823292,78751.49326233304,0.756610459142486,243.52,588.0038,105247.36,143190.685376,97090.50206626301,0.7350154077664633,243.32,521.6292,92455.55,126922.81694399999,86956.15409617442,0.7284391587431643,288828.94,262798.14942477044,390493.308422318,0.739651445416401,241.84333333333333,538.0732666666667,1.3038744090526937,9.27950456313322,288.82894,24.393818749999994,4319.056888749999
2017-09-01 18:20:34,238.54,494.2601,88840.35,117900.804254,77511.2369635366,0.7535177606473871,243.7,546.1058,97700.46,133085.98346000002,90368.68433978553,0.7341153249948715,243.15,502.3197,89017.02,122139.035055,83629.62414411605,0.7288171218964933,275557.83,251509.5454474382,373080.64694578556,0.7386012441434489,241.79666666666665,514.2285333333333,1.346861688195313,6.1990466495571255,275.55783,23.51611541666667,4342.573004166666
2017-09-01 18:25:34,238.22,492.046,88251.84,117215.19812,77142.82472741877,0.7529044135526817,243.48,540.5468,97377.22,131612.33486399997,88540.85900546292,0.7398791313946643,242.8,497.9319,88193.07,120897.86532,82693.87064896621,0.7294840960720448,273822.13,248377.5543818479,369689.01579360553,0.7406823527396138,241.5,510.1749,1.3581780538302284,5.953232901109009,273.82213,22.890831666666664,4365.463835833332
2017-09-01 18:30:34,239.76,357.853,62209,85798.83528,59088.75065868776,0.7250564625613412,244.04,430.0132,76141.48,104940.421328,72214.72877403721,0.7255686515876802,243.68,373.7327,65946.9,91071.184336,62808.97226313843,0.7241247654877757,204297.37999999998,194112.4516958634,281810.3322773019,0.7249463791802033,242.49333333333334,387.19963333333334,1.1271787540551006,11.05723326700808,204.29737999999998,19.92164625,4385.385482083332
2017-09-01 18:35:34,240.18,334.8557,59342.38,80425.642026,54284.12135449829,0.7378539792174217,244.4,401.0149,71256.57,98008.04156,67290.99079566139,0.7270481979417691,243.88,357.6512,64188.98,87223.974656,59057.57022897345,0.7359098258609859,194787.93000000002,180632.68237913313,265651.0937624118,0.7332472350902907,242.82000000000002,364.5072666666667,1.0872251050160673,10.01561194299007,194.78793000000002,16.628554583333333,4402.014036666666
2017-09-01 18:40:34,240.72,292.448,52603.89,70398.08256,46783.76625489311,0.7472346985468805,245.1,328.0103,58934.51,80395.32453,54682.09704596121,0.7330589228234067,243.98,326.2371,59001.29,79595.327658,53425.3120095735,0.7412657468226388,170539.69,154891.17531042782,230380.2553482867,0.7402530644051059,243.26666666666665,315.56513333333334,1.0468621540147929,7.325629764336034,170.53969,15.221984166666665,4417.236020833332
2017-09-01 18:45:34,240.9,276.7915,50367.17,66679.07235,43694.92963316951,0.755366987345318,245.44,306.9596,56163.82,75340.16422400001,50217.18498987066,0.745469837748359,244.11,307.4656,56398.53,75055.427616,49522.95456108931,0.7514250706630735,162929.52,143435.06918412948,217070.6050097212,0.7505830648636346,243.48333333333335,297.0722333333333,1.060989800807725,6.8268693798040365,162.92952,13.894550416666664,4431.130571249999
2017-09-01 18:50:34,241.42,268.4167,48779.87,64801.159713999994,42658.11274614051,0.752762299552817,246.14,288.3793,51832.05,70981.680902,48495.7484370625,0.7302172805904851,244.96,270.8423,51185.39,66345.529808,42211.197282855144,0.7714971927743656,151797.31,133365.05846605817,202061.0356869706,0.7512448378972071,244.17333333333332,275.87943333333334,1.1276142630917916,4.5309164643540525,151.79731,13.113617916666664,4444.244189166666
2017-09-01 18:55:34,240.53,273.018,49684.75,65669.01954,42940.02497417067,0.756593449209886,245.25,309.5897,56762.59,75926.87392499999,50427.16094045692,0.7475955095434281,244.53,260.4227,50109.21,63681.16283100001,39298.31513798317,0.786876491765424,156556.55,132665.50105261075,205207.4280269668,0.7629185332386044,243.43666666666664,281.0101333333334,1.1940135011159527,10.170297536126787,156.55655,12.848077499999999,4457.092266666666
2017-09-01 19:00:34,240.43,227.6684,41226.44,54738.313411999996,36009.215488770904,0.7531551016141127,244.81,278.2439,50590.65,68116.889159,45612.462346128515,0.7427034708221943,244.05,233.6378,44442.17,57019.30509,35722.46742090474,0.7794232134160861,136259.26,117344.14525580416,179822.78599099413,0.757741902668687,243.09666666666666,246.5167,1.09695731464849,12.870203114028387,136.25926,12.200658749999999,4469.292925416666
2017-09-01 19:05:34,240.07,206.7187,37527.8,49626.958309,32473.05372402208,0.7561978666178745,244.61,246.6824,44791.26,60340.981864,40432.37712432917,0.7423024719908128,243.64,213.7435,41209.39,52076.46634,31839.354928909175,0.7913246212012472,123528.45,104744.78577726042,161959.0939309265,0.7627138865859754,242.7733333333333,222.38153333333335,1.1135215289982368,10.927556035078444,123.52844999999999,10.824487916666666,4480.1174133333325
2017-09-01 19:10:34,239.81,202.3513,37010.53,48525.865253,31384.395289242286,0.762696961858128,244.63,230.1103,42786.97,56291.882689,36579.382921137934,0.7600912948033448,243.37,212.7516,41087.84,51777.356892,31506.889577613667,0.793548424762261,120885.34,99470.66778799388,156549.28673457776,0.772187101720595,242.60333333333332,215.07106666666664,1.1513994036905193,6.9926808688973,120.88534,10.183907916666666,4490.301321249999
2017-09-01 19:15:34,239.13,204.5094,37727.51,48904.332822,31117.017176536152,0.7714553664870363,244.34,218.5671,39959.39,53404.685214000005,35430.31969421572,0.7482375345885321,242.47,215.2617,41592.85,52194.504399,31532.540626069607,0.7968817882059799,119279.75,98079.87749682147,154425.7787089125,0.7724082792215566,241.98000000000002,212.7794,1.1777832878750403,3.8866544411724115,119.27975,10.006878749999998,4500.3081999999995
2017-09-01 19:20:34,240.3,195.7976,35644.25,47050.16328,30711.64773521864,0.7575797301250088,246.05,214.836,39322.91,52860.397800000006,35326.05843716711,0.7439011365139594,243.47,195.6345,37183.94,47631.131715,29767.084414300287,0.7806646338468173,112151.1,95804.79058668604,147500.60044138387,0.7603433454806063,243.27333333333334,202.08936666666668,1.222219177331395,6.3074240587621215,112.1511,9.642952083333332,4509.951152083333
2017-09-01 19:25:34,239.28,199.0091,36615.94,47618.897447999996,30443.92110224208,0.7689371649140919,245.28,227.5145,42276.33,55804.75656,36426.40218923581,0.7575757445433071,242.61,203.9474,38751.56,49479.678714,30766.13728122309,0.7831813182132781,117643.83,97636.46057270098,152882.14143657687,0.7695066859643939,242.39000000000001,210.157,1.283056231692732,8.259301379444885,117.64383000000001,9.57478875,4519.525940833333
2017-09-01 19:30:34,238.86,181.1834,33811.53,43277.466924,27013.322313573615,0.7812733138789469,245,212.9771,39858.42,52179.389500000005,33674.842890447326,0.7638728697659446,242.23,193.7435,38225.95,46930.488005,27225.859967776025,0.814522746832025,111895.9,87914.02517179697,142300.97771525447,0.7863326155348327,242.03,195.968,1.3097549890509388,8.679529310907913,111.8959,9.564155416666665,4529.09009625
2017-09-01 19:35:34,242.55,177.8241,33439.77,43131.235455,27241.24178927513,0.7753028552796413,248.76,220.5193,41096.79,54856.381067999995,36335.607818963595,0.7491706379437681,245.82,194.8699,38541.87,47902.918818,28446.685012264577,0.8045829137559257,113078.43,92023.53462050331,145791.15972964847,0.775619250232249,245.71,197.73776666666666,1.2860689430629588,11.521083563028677,113.07843,9.373930416666665,4538.4640266666665
2017-09-01 19:40:34,242.57,172.6756,32680.15,41885.920292,26199.964020686697,0.780218024867935,249,209.7647,39707.66,52231.4103,33932.6090840558,0.7602256912446418,246.01,191.7411,38275.58,47170.22801099999,27568.28587840253,0.8114351279174276,110663.39,87700.85898314504,141201.36880594888,0.7837274591302524,245.85999999999999,191.39379999999997,1.3381599284145416,9.779940625035906,110.66338999999999,9.322575833333334,4547.7866025
2017-09-01 19:45:34,242.63,172.8146,32863.68,41930.006398000005,26040.429593113884,0.7837747432723393,249.28,195.6424,37543.67,48769.737472,31128.12451817329,0.7698148882092058,246.19,181.9909,36676.64,44804.339671,25734.27542529116,0.8185957045526836,107083.99,82902.82953657833,135424.73946621077,0.7907269411931788,246.0333333333333,183.48263333333333,1.3832813981845176,6.627203046827875,107.08399,9.0728075,4556.85941
2017-09-01 19:50:34,242.19,171.0455,32516.78,41425.509645,25665.77230047029,0.7849458046178734,248.88,189.8904,36623.52,47259.922752,29870.019774593515,0.7749382112235916,245.82,180.6994,36545.06,44419.526507999995,25249.810391195308,0.8227251137721651,105685.35999999999,80785.60246625911,133025.21897807968,0.7944761212339381,245.63,180.54510000000002,1.4004803973456001,5.261621611442246,105.68535999999999,8.865389583333332,4565.724799583333
2017-09-01 19:55:34,241.99,166.6182,31944.12,40319.938218,24602.24817631383,0.7922660949351159,248.85,182.8213,35267.74,45495.080505,28740.022015454877,0.7751989799451834,245.57,181.1646,36563.68,44488.590822,25344.269928031907,0.8218664454060195,103775.54000000001,78686.54011980061,130234.15181248194,0.7968381454153558,245.47000000000003,176.86803333333333,1.4176885159082648,5.795187033044031,103.77554,8.727537499999999,4574.452337083333
2017-09-01 20:00:34,242.04,163.0234,31073.29,39458.183736,24318.694708389157,0.7874992475046445,248.8,191.8118,37047.64,47722.77584,30082.149263396856,0.7763094109238219,245.75,170.5413,34147.46,41910.524475,24299.033670456407,0.8147705242956161,102268.38999999998,78699.87764224243,129044.54399197212,0.7925045634347944,245.53,175.1255,1.4214148983830932,9.528195494088536,102.26838999999998,8.58516375,4583.037500833333
2017-09-01 20:05:34,241.72,159.3494,30525.69,38517.936968,23490.715576472357,0.7925058402105021,248.57,182.8437,35418.31,45449.458509000004,28481.513223584396,0.7792900325311111,245.41,167.895,33635.93,41203.11195,23797.49246032726,0.8163444072092715,99579.93,75769.72126038402,125128.78613125434,0.7958195158669983,245.23333333333332,170.02936666666668,1.4326491776539303,7.536541236700094,99.57992999999999,8.410346666666666,4591.4478475
2017-09-01 20:10:34,242.51,146.0911,28245.62,35428.552661,21386.147256316417,0.7972558255560063,249.11,197.5001,39639.32,49199.249911000006,29142.589139310086,0.8056895190822292,246.03,174.4871,35205.34,42929.061213,24565.999513838255,0.8200817582598087,103090.28,75094.73590946475,127541.46459795204,0.8082883501845511,245.88333333333333,172.69276666666667,1.3719243543686037,15.404042207519591,103.09027999999999,8.444592083333333,4599.892439583333
2017-09-01 20:15:34,240.71,153.8073,29729.18,37022.955183,22065.245682068133,0.8029931660790516,247.41,195.691,38519.65,48415.91031,29331.500729138697,0.7955990035788713,244.28,186.0521,37577.03,45448.806988,25564.836651376776,0.8267990402899155,105825.86,76961.58306258361,130851.81661803002,0.8087458220692237,244.13333333333333,178.5168,1.402239213544505,13.84155440832459,105.82586,8.704839166666666,4608.5972787499995
2017-09-01 20:20:34,240.89,149.7247,29108.78,36067.182983,21296.023460749777,0.8070710710542658,247.6,185.9124,35695.2,46031.91024,29065.262037411892,0.7754446820454175,244.51,177.1042,36074.21,43303.747941999995,23955.499550211196,0.833050525980267,100878.19,74316.78504837287,125297.22166753003,0.8051111481759371,244.33333333333334,170.91376666666667,1.4092769440654938,12.39751898276967,100.87819,8.61266875,4617.2099474999995
2017-09-01 20:25:34,240.71,155.9478,30074.03,37538.194938,22464.834714780092,0.8011581283988696,247.39,191.4769,36111.81,47369.470291,30656.22113330069,0.7623435469756792,244.54,161.9296,32191.77,39598.264383999995,23058.891701299577,0.8129591157790075,98377.61,76179.94754938036,124424.83095402799,0.7906589805723601,244.21333333333334,169.78476666666668,1.4345381087573694,12.776254171212443,98.37761,8.302325,4625.512272499999
2017-09-01 20:30:34,240.19,155.9992,29414.05,37469.447848,23211.48820372128,0.7850142366474724,246.89,199.965,38525.74,49369.35885,30872.333094738296,0.7803573086102575,244.17,161.3108,31855.22,39387.258036,23164.65096534041,0.8087696780233926,99795.01,77248.47226379998,126199.72459554407,0.7907704261624324,243.75,172.42499999999998,1.4605128205128215,15.972161809482396,99.79500999999999,8.257192499999999,4633.769464999999
2017-09-01 20:35:34,241.08,159.0932,30183.34,38354.188656,23664.525642920435,0.7869633293697172,248.18,181.1283,35151.28,44952.421494,28019.773598939617,0.781966328659109,245.17,148.173,29410.02,36327.57441,21324.71303707712,0.8095784119267874,94744.64,73009.01227893717,119611.29830695593,0.7921044361282564,244.80999999999997,162.79816666666667,1.5236305706466082,11.259422454593564,94.74464,8.10581875,4641.87528375
2017-09-01 20:40:34,242.14,170.0711,32188.7,41181.016154,25685.865447479253,0.7816392844612564,249.33,184.189,34672.93,45923.84337,30112.909442420096,0.7550093253442781,246.13,163.6779,32524.48,40286.041527,23772.323038457318,0.8073386902061811,99386.11,79571.09792835667,127315.19346274516,0.7806303968668301,245.86666666666667,172.646,1.5157266811279912,6.68593538222722,99.38611,8.08878125,4649.964064999999
2017-09-01 20:45:34,242.79,151.8713,27753.81,36872.832926999996,24276.15782092288,0.7526899290582411,249.84,174.5761,33046.94,43616.092824,28465.12444849283,0.7576776795058483,246.67,160.2311,32220.67,39524.205437,22890.854946403382,0.8152136050238494,93021.42,75632.1372158191,119888.30117508917,0.7759007266617964,246.4333333333333,162.22616666666667,1.478425537670763,7.6127874972903005,93.02141999999999,8.016980416666666,4657.981045416665
2017-09-01 20:50:34,242.99,153.9452,29832.76,37407.144148,22567.695143537603,0.7975150383565175,249.97,179.5511,34132.08,44882.388467,29144.980860798212,0.7604782447149796,246.76,167.4335,33243.84,41315.89046,24532.629426074967,0.8046260078113295,97208.68,76245.30543041078,123543.00493155824,0.7868408256206231,246.57333333333335,166.9766,1.4532525820580797,7.804327073374348,97.20867999999999,7.926254166666665,4665.907299583332
2017-09-01 20:55:34,243.06,142.404,27739.9,34612.71624,20701.161163102897,0.8014366687565113,250,169.1606,31590.81,42290.149999999994,28115.431893648718,0.7470016067571291,246.82,150.9184,29627.76,37249.679487999994,22577.29964679407,0.7953829511350453,88958.47,71393.89270354569,114064.44362774183,0.7798965845160555,246.62666666666667,154.16099999999997,1.4461804616964897,9.729827907187952,88.95847,7.756964583333333,4673.664264166666
2017-09-01 21:00:34,242.72,129.5038,25467.15,31433.162336,18424.65645049668,0.8102000596622376,249.35,177.1734,33662.63,44178.187289999994,28610.130613358222,0.7619739981413801,246.41,145.2297,28854.73,35786.050377,21167.09612139279,0.8063122276982313,87984.51,68201.8831852477,111322.82277212644,0.790354644349083,246.16,150.63563333333332,1.397465063373415,17.61719062045745,87.98451,7.372624166666665,4681.036888333332
2017-09-01 21:05:34,242.4,133.3078,26296.7,32313.810719999998,18779.40181044079,0.8137913608475826,248.96,183.8579,35019.59,45773.262784,29475.7510866987,0.7650665010544335,246.04,159.9977,32076,39365.834108,22821.023618991687,0.8148182485350018,93392.29,71076.17651613118,117362.44160546566,0.7957596035191095,245.79999999999998,159.05446666666668,1.3832384052074767,16.18732702466285,93.39228999999999,7.557366666666665,4688.594254999999
2017-09-01 21:10:34,242.51,129.3211,25521.79,31361.659960999998,18226.13372894236,0.8137895134293845,249.15,166.6423,31353.45,41518.929045000004,27217.322464585766,0.7551603743443811,246.1,154.8403,31363.01,38106.197830000005,21643.565251570664,0.8230422289811535,88238.25,67087.02144509878,110845.19479633587,0.7960493926879438,245.92,150.2679,1.3866297983083915,13.939637141398793,88.23825,7.567939166666665,4696.162194166665
2017-09-01 21:15:34,242.36,127.922,25207.65,31003.17592,18049.13567470664,0.8130667021032083,249.01,172.4246,33187.05,42935.449646,27241.00858268103,0.7729521939009625,245.98,152.2611,30856.39,37453.185377999995,21227.913018634983,0.8238655721423643,89251.09,66518.05727602265,111312.21410952316,0.8018085949865608,245.78333333333333,150.8692333333333,1.3928256594561543,15.210015207430178,89.25108999999999,7.395389166666666,4703.557583333332
2017-09-01 21:20:34,242.34,131.1656,25772.58,31786.671504,18605.553080916612,0.8107983245983087,248.97,193.204,38616.63,48101.99988,28680.276844874083,0.8028071617882179,246.21,151.0277,30047.6,37184.530017000005,21905.04523677535,0.8080672254365687,94436.81,69190.87516256604,117071.29575065742,0.8066606711275739,245.84,158.46576666666667,1.4236902050113895,21.921601153393176,94.43681,7.653662499999999,4711.211245833332
2017-09-01 21:25:34,242.53,129.8918,25524.3,31502.658253999998,18464.22450519691,0.8102268638475641,249.12,173.8195,32902.54,43301.91384,28150.996496663905,0.7598403184112013,246.4,145.2057,28829.09,35778.68448,21189.56896426383,0.8057615985326467,87255.93,67804.78996612465,110503.78664333263,0.7896193664533095,246.01666666666665,149.639,1.4172481539191046,16.15922319716116,87.25592999999999,7.570530833333333,4718.781776666666
2017-09-01 21:30:34,243.17,120.5916,24401.5,29324.259371999997,16262.809888402733,0.8321267279234186,249.53,174.8688,33126.02,43635.011664,28402.130939016108,0.7591614792056951,246.7,153.8054,31163.89,37943.79218,21645.861615258676,0.8213172223841756,88691.41,66310.80244267752,110739.73418958485,0.800899610686816,246.46666666666667,149.75526666666667,1.3375710035163704,19.474217712543446,88.69141,7.3311391666666665,4726.112915833332
2017-09-01 21:35:34,243.42,116.2283,23945.85,28292.292785999998,15068.181670866845,0.846373610690514,249.58,180.0512,34249.61,44937.178496,29091.480299724604,0.762166454287927,246.92,150.8874,30551.48,37257.116808,21323.691581303552,0.8200172911243594,88746.94,65483.353551895,110290.92869210088,0.8046621880186973,246.64,149.05563333333333,1.305546545572494,22.023544229235213,88.74694000000001,7.393264583333334,4733.506180416665
2017-09-01 21:40:34,243.26,113.7228,23341.49,27664.208328,14848.67896463805,0.8437432845810082,249.5,170.6161,31706.57,42568.716949999995,28404.032840502012,0.7448326440574105,246.69,148.6911,30026.53,36680.607459,21068.328356097605,0.818594131342082,85074.59,64321.040161237666,106653.09217782505,0.797675794135938,246.48333333333335,144.34333333333333,1.3077287172898875,21.213680345472596,85.07459,7.2425637499999995,4740.748744166665
2017-09-01 21:45:34,243.47,108.8172,22392.58,26493.723684,14159.440511112805,0.8452031985795659,249.88,158.8364,29942.17,39690.039632,26053.132281567043,0.7544001033412724,246.99,139.939,28224.31,34563.53361,19950.5934907586,0.8165921435716307,80559.06,60163.16628343845,100545.35655778572,0.8012210882528509,246.78,135.86419999999998,1.3412756301158937,19.907378102546502,80.55906,6.901402083333332,4747.650146249999
2017-09-01 21:50:34,243.54,106.9288,22280.68,26041.439951999997,13480.648853494462,0.8555855605937348,249.77,165.5339,32509.74,41345.402203,25545.236120659305,0.7862963780200236,247.12,134.1046,27526.48,33139.928752,18453.936612474758,0.8306137350503137,82316.9,57479.82158662853,100399.21272221534,0.8198958713725624,246.81000000000003,135.52243333333334,1.324905797982269,22.145017565357556,82.31689999999999,6.786498333333332,4754.436644583332
2017-09-01 21:55:34,244.19,76.4468,16828.31,18667.544092,8079.924812191267,0.9014742334109067,250.27,133.1246,26520.41,33317.093642,20166.71966834708,0.7960001038796493,247.45,120.7216,25892.68,29872.559919999996,14897.615869379575,0.866771380468956,69241.4,43144.260349917924,81583.07836249807,0.8487225707804221,247.30333333333337,110.09766666666667,1.2589128061355306,30.564559345792986,69.2414,6.314929166666666,4760.751573749999
2017-09-01 22:00:34,244.06,74.8472,16467.35,18267.207632,7906.785607824404,0.9014705658216168,250.17,125.0091,24770.91,31273.526546999998,19090.19330593102,0.79207280837908,247.19,121.2621,25939.5,29974.778499,15020.974862308793,0.8653775373474529,67177.76,42017.95377606422,79236.10211352569,0.8478175756771947,247.14000000000001,107.03946666666667,1.2462571821639605,30.075137394805157,67.17775999999999,5.684131666666666,4766.435705416666
2017-09-01 22:05:34,244.32,69.5895,15339.15,17002.106639999998,7333.628534049976,0.9021911416501974,250.4,132.6693,27186.85,33220.392719999996,19091.08900897298,0.8183783445652174,247.6,120.4237,25985.53,29816.90812,14621.909603592208,0.8715031718050583,68511.53,41046.62714661517,79866.48447912394,0.8578257882116749,247.44000000000003,107.56083333333333,1.2609117361784807,35.302193332455275,68.51153,5.6537204166666655,4772.089425833333
2017-09-01 22:10:34,244.38,74.0129,16266.92,18087.272502,7908.017468063999,0.8993572689415326,250.51,128.0868,25709.81,32087.024268,19198.510258327882,0.8012525494811958,247.7,120.3906,25458.15,29820.75162,15529.321484187016,0.8537058463317164,67434.88,42635.8492105789,79782.69661099218,0.8452318969462993,247.52999999999997,107.49676666666669,1.2725730214519362,31.148719821960547,67.43488,5.664433750000001,4777.753859583333
2017-09-01 22:15:34,244.47,70.1448,15402.3,17148.299256000002,7538.78783912442,0.8981823660798842,250.64,119.7981,24236.49,30026.195784,17724.699877261653,0.8071781778268046,247.79,113.5751,23995.22,28142.774029,14705.276168741506,0.852624548499515,63634.01,39968.76388512758,75145.12169918403,0.8468149170712033,247.63333333333333,101.17266666666667,1.2774263023287091,30.66823054975323,63.63401,5.46120375,4783.215063333333
2017-09-01 22:20:34,244.24,71.8926,15779.54,17559.048624000003,7702.357169619983,0.8986557494027473,250.26,130.6136,26444.48,32687.359535999996,19213.353454442302,0.8090124248450095,247.59,118.3275,25062.4,29296.705725,15171.455848970052,0.8554681961601334,67286.42000000001,42087.16647303234,79364.92864071095,0.8478105020998512,247.36333333333334,106.94456666666666,1.2626500828740455,32.77582747697638,67.28642,5.455017916666667,4788.670081249999
2017-09-01 22:25:34,244.54,72.0423,15849.4,17617.224041999998,7691.755494425363,0.8996536549807477,250.54,128.8396,26415.45,32279.473383999997,18552.3153068792,0.8183358410392586,247.83,120.5103,25770.28,29866.067649,15095.51806120759,0.8628615023197692,68035.13,41339.58886251216,79609.9272794445,0.8546061066126217,247.63666666666666,107.13073333333334,1.2504879460499916,32.75291061824152,68.03513000000001,5.638397916666667,4794.308479166666
2017-09-01 22:30:34,244.91,68.9521,15124.77,16887.058811,7510.931216119122,0.8956426438301933,250.82,134.2471,27965.64,33671.857621999996,18754.118883771618,0.8305345168045687,248.21,118.5623,25410.65,29428.348482999998,14843.401261651192,0.8634752308536472,68501.06,41108.451361541935,79889.2983726097,0.8574497635528842,247.98000000000002,107.25383333333332,1.238003064763296,35.71129547817249,68.50106,5.689007916666666,4799.997487083333
2017-09-01 22:35:34,244.87,71.0809,15685.61,17405.579983,7544.259637135393,0.901182839946736,250.89,119.8103,23933.62,30059.206166999997,18186.19556382837,0.796215970143454,248.11,115.0582,24419.41,28547.090002,14786.10032544715,0.8554080292698549,64038.64,40516.55552641091,75779.54001426994,0.8450650398239548,247.95666666666668,101.98313333333333,1.244841168483743,30.301317799609993,64.03864,5.5224875,4805.519974583333
2017-09-01 22:40:34,244.17,67.8324,15086.85,16562.637108000003,6834.318184632515,0.9108966103418896,250.09,118.1515,23706.46,29548.508635,17638.540665856388,0.8022895602900197,247.34,112.3758,23646.86,27795.030372,14607.865193819476,0.8507585594805191,62440.17,39080.72404430838,73661.91567870254,0.8476587857469063,247.20000000000002,99.45323333333333,1.2257281553398176,31.794676023605057,62.440169999999995,5.269950416666666,4810.789925
2017-09-01 22:45:34,242.84,70.764,15620.55,17184.32976,7162.37439665937,0.9089996652857527,248.71,123.4907,24636.41,30713.371997000002,18340.079654625384,0.8021395372154648,246.14,116.4807,24582.8,28670.559498,14754.21723062115,0.8574230998775886,64839.759999999995,40256.6712819059,76320.33843974375,0.8495738007135821,245.89666666666668,103.57846666666667,1.243069582073773,31.680780496847166,64.83976,5.303330416666666,4816.093255416667
2017-09-01 22:50:34,242.67,64.618,14320.55,15680.850059999999,6388.341435905097,0.9132508725741875,248.52,115.5501,23267.18,28716.510852000003,16830.814904829593,0.8102370138181159,245.79,119.6463,25635.7,29407.864077,14409.488369866118,0.8717294099590789,63223.42999999999,37628.64471060081,73573.88805630381,0.8593188652965719,245.66,99.93813333333333,1.21712936579012,35.341998249583746,63.22342999999999,5.335966249999999,4821.429221666666
2017-09-01 22:55:34,242.5,72.2405,15802.13,17518.32125,7562.027960891283,0.9020344914613322,248.3,123.034,24562.78,30549.342200000003,18164.03445064728,0.8040362977111827,245.67,123.6239,26437.79,30370.683513,14947.296643965758,0.8705036219775381,66802.7,40673.35905550432,78210.75926078185,0.854136958027176,245.49,106.29946666666666,1.2179722188276545,32.0405809499201,66.8027,5.417755416666666,4826.846977083333
2017-09-01 23:00:34,242.94,70.1909,15413.66,17052.177246,7293.5474382086595,0.9039115520345442,248.67,120.6602,24058,30004.571934,17930.057806448378,0.8018111390797221,246.06,120.8865,25548.72,29745.33219,15233.11174563655,0.8589152690178782,65020.380000000005,40456.716990293586,76579.34293905315,0.8490589956060014,245.89000000000001,103.91253333333333,1.1997234535768095,32.451940349832675,65.02038,5.492628333333333,4832.339605416666
2017-09-01 23:05:34,243.13,68.371,15007.96,16623.04123,7147.491614033548,0.9028408094732254,248.8,119.4549,23903.63,29720.37912,17661.183648318478,0.8042841547709032,246.26,112.3286,23718.01,27662.041036,14235.326336872226,0.8574208233272754,62629.59999999999,39044.001599224255,73803.12227162361,0.8486036643476844,246.06333333333336,100.05149999999999,1.192105013614394,31.664192940635573,62.62959999999999,5.318749166666667,4837.658354583333
2017-09-01 23:10:34,242.61,71.0266,15518.44,17231.763426,7490.773707437124,0.9005717880611762,248.31,118.8742,23515.42,29517.652602000002,17841.435966758883,0.7966561676522571,245.71,120.0684,25407.68,29502.006564,14993.938385891111,0.8612187087980611,64441.54,40326.14806008712,76019.14426600492,0.8477014654954184,245.54333333333332,103.32306666666666,1.1946295969482543,31.257750770076502,64.44154,5.294630833333333,4842.952985416666
2017-09-01 23:15:34,242.39,66.8682,14772.21,16208.182998,6669.858155355052,0.9114044431644687,247.94,115.0144,22871.25,28516.670336,17032.51039892835,0.8020308728374536,245.42,120.5755,25782.16,29591.63921,14523.95734189582,0.8712650156699446,63425.619999999995,38226.325896179216,74054.44796840566,0.8564727945451661,245.25,100.81936666666667,1.1661569826707499,33.67524295100709,63.425619999999995,5.327798333333333,4848.2807837499995
2017-09-01 23:20:34,242.49,71.4575,15743.86,17327.729175,7237.476816028235,0.9085933789128489,247.92,126.342,24978.83,31322.708639999997,18898.945165734258,0.7974671120268737,245.51,121.506,25910.29,29830.93806,14783.157228936469,0.8685710770437636,66632.98000000001,40919.57921069896,78194.41147844946,0.8521450413162096,245.30666666666664,106.43516666666666,1.1482226328948668,32.86288523060204,66.63298,5.419108333333334,4853.699892083333
2017-09-01 23:25:34,242.66,66.2166,14637.35,16068.120155999999,6628.157385363855,0.9109559710713431,248.04,123.5015,25042.18,30633.312059999997,17643.384840016988,0.8174819605190287,245.69,111.1209,23545.23,27301.293921,13819.652456119567,0.8624217616985963,63224.759999999995,38091.19468150041,73812.66415271546,0.8565570790019242,245.46333333333334,100.27966666666667,1.1420578769402117,33.96806929952566,63.224759999999996,5.410739166666667,4859.11063125
2017-09-01 23:30:34,242.6,76.0204,16668.57,18442.549039999998,7892.172657000406,0.9038105287857757,247.97,130.7679,26326.69,32426.516163,18931.04181267371,0.811887711515548,245.65,110.9462,23318.94,27253.93403,14106.876244866975,0.8556173935965162,66314.2,40930.09071454109,77928.46365443477,0.8509624967593746,245.40666666666667,105.9115,1.1436798782972502,28.222714247272496,66.3142,5.397456666666667,4864.508087916666
2017-09-01 23:35:34,242.59,66.6714,14667.08,16173.814926000001,6816.821365864035,0.9068410926615792,247.92,127.1949,26413.75,31534.159607999998,17225.476281378076,0.83762340041239,245.6,110.0945,23524.04,27039.209199999998,13331.855693779638,0.8699973370522982,64604.87,37374.15334102175,74636.5631957629,0.8655927769684284,245.37,101.32026666666667,1.1329828422382529,34.19737018720835,64.60487,5.45496125,4869.963049166667
2017-09-01 23:40:34,243.39,67.6529,14867.36,16466.039331,7077.574293530157,0.9029105118199113,248.59,133.3889,27583.7,33159.146651,18402.948158719697,0.8318579573328115,246.35,115.1557,24616.96,28368.606695,14099.04699524045,0.8677535793232584,67068.01999999999,39579.5694474903,77875.93738998656,0.8612162145045811,246.11,105.39916666666666,1.105196863191267,35.81268036591054,67.06801999999999,5.4863704166666665,4875.449419583333
2017-09-01 23:45:34,243.82,73.073,15963.53,17816.65886,7911.955692034456,0.8959889800572857,249.08,131.2222,26213.54,32684.825576,19523.01574045218,0.8020094810984162,246.79,115.3383,24236.71,28464.339057,14926.502816391912,0.8514762964095477,66413.78,42361.47424887855,78773.62930846085,0.8430966121915966,246.5633333333333,106.54449999999999,1.112628263191328,31.41551182839095,66.41378,5.561741666666666,4881.0111612499995
2017-09-01 23:50:34,244.14,68.8643,15073.85,16812.530201999998,7445.81882472721,0.8965842629806449,249.37,123.8599,24827.55,30886.943263,18373.786357996036,0.8038202352558904,247.07,107.5467,22499.05,26571.563169,14136.503045012842,0.8467341517283694,62400.45,39956.108227736084,74096.60413884741,0.8421499301515851,246.85999999999999,100.0903,1.101839099084501,31.197828360990027,62.40045,5.367259583333333,4886.378420833333
2017-09-01 23:55:34,244.07,65.7391,14487.77,16044.942136999998,6895.265666149351,0.9029493454258632,249.37,114.2218,22785,28483.490266,17092.483515666085,0.79993707889085,246.96,106.0674,22422.28,26194.405104,13542.090619769953,0.8559950077498044,59695.05,37529.83980158539,70512.32424218595,0.8465903037739577,246.79999999999998,95.34276666666666,1.106158833063205,31.04972479995861,59.69505,5.0873124999999995,4891.4657333333325
2017-09-02 00:00:34,242.29,71.0596,15571.83,17217.030484,7344.67488307585,0.9044434238802734,247.54,121.7176,24316.76,30129.974704,17790.743626000574,0.8070620781759816,245.21,120.6852,25674.74,29593.217892,14716.190782121193,0.8675886513490887,65563.33,39851.609291197616,76724.83954878738,0.8545254755249106,245.01333333333332,104.48746666666666,1.111504135829341,31.992226180875278,65.56333000000001,5.219099166666666,4896.684832499999
2017-09-02 00:05:34,242.74,67.4972,14898.41,16384.270328000002,6817.748429861672,0.9093117790262083,247.95,121.197,24501.93,30050.79615,17398.44175562728,0.8153504445505348,245.62,120.1817,25661.65,29519.029154000003,14589.475709298194,0.8693256768752063,65061.99,38805.66589478715,75755.80669689912,0.8588383232497893,245.43666666666664,102.95863333333334,1.0987220056769418,34.442408747331854,65.06199,5.442721666666667,4902.1275541666655
2017-09-02 00:10:34,242.98,67.8276,14920.39,16480.750248,6999.792210119675,0.9053222562978068,248.2,113.9367,22992.38,28279.088939999998,16463.818913363637,0.8130523599534322,245.85,112.8945,23755.52,27755.112824999997,14353.451064398392,0.8558970792077839,61668.29000000001,37817.062187881704,72340.2252142348,0.8524757811766556,245.67666666666665,98.2196,1.0976486710174587,30.94290752558552,61.668290000000006,5.280428333333333,4907.407982499999
2017-09-02 00:15:34,243.26,73.6907,16237.46,17925.999682,7595.153543376474,0.9058049920811104,248.41,121.3385,24200.4,30141.696785,17968.375689496235,0.8028877794312933,246.11,116.7054,24295.72,28722.365994,15319.670295893695,0.8458815685683864,64733.58,40883.1995287664,76562.86556370083,0.8454957834113617,245.92666666666665,103.91153333333334,1.0843340833310706,29.083232980875394,64.73358,5.266744583333334,4912.674727083332
2017-09-02 00:20:34,243.21,63.5303,14052.64,15451.204263,6423.6299868025835,0.9094850964886244,248.31,109.4929,21990.9,27188.181999,15987.418728511104,0.808840399877007,245.97,111.9753,23877.85,27542.564541,13727.386527400276,0.8669435979520103,59921.39,36138.43524271396,69975.42055124734,0.8563205412408468,245.83,94.99950000000001,1.0657771630801791,33.125648029726484,59.92139,5.193957083333333,4917.868684166666
2017-09-02 00:25:34,243.73,72.9841,16138.32,17788.414693,7482.1337108967955,0.9072376756738567,248.91,117.0816,23509.38,29142.781056,17222.390649777757,0.806696517906956,246.45,121.7078,25666.02,29994.887310000002,15522.521769970208,0.855679827523246,65313.72,40227.04613064476,76707.86961345897,0.8514604867678429,246.36333333333332,103.92450000000001,1.068882003544897,29.77199794081281,65.31372,5.218129583333333,4923.086813749999
2017-09-02 00:30:34,244.02,64.3571,14282.84,15704.419542000001,6529.109792732201,0.9094790139681305,249.14,108.5241,21901.62,27037.694274,15854.209315821856,0.8100402267312062,246.73,112.5405,23841.74,27767.117564999997,14233.209463818455,0.8586321552530224,60026.2,36616.52857237251,70312.97782864393,0.8537001539927196,246.63,95.14056666666666,1.0582654178323745,32.35577393029331,60.026199999999996,5.222496666666666,4928.3093104166655
2017-09-02 00:35:34,244.29,65.8699,14599.51,16091.357871,6766.543127217446,0.9072888762427799,249.43,107.8825,22048.33,26909.131975,15426.358217643832,0.8193623644376214,247.06,107.529,22534.44,26566.11474,14069.735827841452,0.848239956069692,59182.28,36262.63717270273,69408.36491891652,0.8526678314514003,246.92666666666665,93.76046666666666,1.0677934069494275,29.74661673327848,59.18228,4.96702,4933.276330416666
2017-09-02 00:40:34,244.76,70.7907,15673.58,17326.731732,7386.103336421426,0.9045895234271525,249.84,113.8887,23086.31,28453.952808000002,16632.790535078322,0.811356866857147,247.45,111.4416,23251.88,27576.223919999997,14825.592809448797,0.8431857845169399,62011.770000000004,38844.48668094855,73173.44985744002,0.8474627084115108,247.35,98.707,1.0470992520719642,28.281986080014583,62.011770000000006,5.049752083333333,4938.326082499999
2017-09-02 00:45:34,245.5,64.9834,14409.09,15953.424700000001,6847.618931458594,0.9031972928044721,250.7,116.1763,24608.74,29125.398409999998,15578.79161403831,0.8449237209936591,248.22,113.6035,24277.16,28198.66077,14345.172412903825,0.8609330846601053,63294.990000000005,36771.58295840073,73201.12753480405,0.8646723367738551,248.14,98.25439999999999,1.063915531554762,33.862096761061075,63.294990000000006,5.221115,4943.547197499999
2017-09-02 00:50:34,245.33,72.6016,15981.05,17811.350528000003,7864.492897115872,0.8972396548412928,250.6,118.7346,24735.94,29754.89076,16537.43621169658,0.8313235023955436,248.04,118.2127,25185.66,29321.478108,15014.380067199685,0.8589491944176036,65902.65,39416.30917601214,76790.65507001147,0.8582118480421259,247.99,103.18296666666667,1.0726238961248424,29.637999036662706,65.90265,5.383235,4948.930432499999
2017-09-02 00:55:34,245.44,73.0145,15995.86,17920.67888,8079.80163002026,0.8925923011684478,250.6,114.8014,23159.27,28769.23084,17068.006801976237,0.8050013616561464,248.2,110.2787,23055.81,27371.173339999998,14751.635680568666,0.8423391176404718,62210.94,39899.444112565165,73906.47262706637,0.8417522550956765,248.08,99.36486666666667,1.0641728474685646,26.518796382088105,62.21094,5.338066249999999,4954.26849875
2017-09-02 01:00:34,245.45,66.6564,14759.9,16360.81338,7058.439377453562,0.9021495238154229,250.53,108.3811,22127.53,27152.716983000002,15736.659609268952,0.8149287606781224,248.12,107.2989,22635.51,26623.003068,14014.919885559015,0.8502237686028424,59522.94,36810.01887228153,69985.41187719996,0.8505049610116183,248.03333333333333,94.11213333333335,1.0415266765219766,29.173425743191462,59.522940000000006,5.072245,4959.34074375
2017-09-02 01:05:34,245.78,71.9446,15918.56,17682.543788,7698.818243142085,0.9002415145044289,250.83,111.8197,22675.17,28047.735351,16507.941234170758,0.8084492282971983,248.36,116.2952,24648.52,28883.075872,15055.979995912208,0.8533897189216926,63242.25,39262.739473225054,74438.86683718959,0.8495864148271025,248.32333333333335,100.01983333333332,1.0242023168718273,28.069666182873732,63.24225,5.11521625,4964.45596
2017-09-02 01:10:34,245.66,69.8863,15478.55,17168.268458000002,7427.242539695184,0.9015789820543821,250.59,119.7327,24125.12,30003.817293,17838.37540633468,0.8040683545166261,248.2,125.1462,26485.72,31061.286839999997,16226.83506535877,0.8526922962474405,66089.39,41492.45301138863,78034.80715343886,0.8469219366435963,248.15,104.92173333333334,1.0034253475720367,33.39196963323772,66.08939,5.388818333333333,4969.844778333333
2017-09-02 01:15:34,243.71,66.8382,14750.05,16289.137722000001,6911.731528624606,0.9055144754580029,248.61,112.4106,22560.87,27946.399266,16492.676458894883,0.8072907634812148,246.31,112.1403,23765.47,27621.277293,14076.128550702331,0.8604044537079693,61076.39,37480.536538221815,71659.7239362885,0.8523112655904456,246.21000000000004,97.1297,1.0153933633889884,31.186650427212275,61.076389999999996,5.298574166666667,4975.1433525
2017-09-02 01:20:34,242.64,72.3553,16022.82,17556.289991999998,7175.831487068194,0.9126540976083919,247.76,114.6579,23294.75,28407.641303999997,16258.803981050594,0.8200170422709447,245.45,112.8269,23432.85,27693.362605,14758.857450680669,0.8461540165501329,62750.42,38193.49291879946,73459.90819157606,0.8542131557849652,245.2833333333333,99.9467,1.0776652850444997,27.60611405879334,62.75042,5.159450416666666,4980.302802916667
2017-09-02 01:25:34,244.75,66.3368,14694.34,16235.931799999998,6905.2048035269145,0.9050506112621144,249.75,110.5114,22367.35,27600.222149999998,16170.155123153598,0.8104047090070252,247.46,110.9345,23303.61,27451.85137,14510.200019588661,0.8488902874312771,60365.3,37585.559946269175,71110.08198957863,0.8488993165392033,247.32000000000002,95.92756666666666,1.0391395762574889,30.846989759982097,60.365300000000005,5.1298216666666665,4985.432624583334
2017-09-02 01:30:34,244.86,70.3996,15513.43,17238.046056000003,7515.565279064325,0.8999529267761922,249.65,113.6716,23084.28,28378.11494,16505.55738015082,0.8134536084869349,247.47,120.3837,25615.35,29791.354239,15211.135124345039,0.8598249611112617,64213.06,39232.257783560184,75249.49917015606,0.8533353804096397,247.32666666666668,101.48496666666666,0.9973314644599591,30.63051374768479,64.21306,5.190765,4990.623389583334
2017-09-02 01:35:34,245.03,68.7182,15261.74,16838.020546,7113.243147813671,0.9063856382824965,249.93,114.0698,22922.56,28509.465114000002,16951.27853976753,0.8040333239624174,247.55,120.939,25601.19,29938.44945,15520.625826754069,0.8551274521666986,63785.490000000005,39585.14751433527,75070.45116603326,0.8496750586848837,247.50333333333333,101.24233333333332,0.9993131405637617,32.12503333585753,63.78549,5.333272916666667,4995.956662500001
2017-09-02 01:40:34,244.83,67.9547,15104.86,16637.349201,6974.5675720015315,0.9078886196060675,249.64,112.5674,22813.61,28101.325736,16408.03787442837,0.8118339403031787,247.38,112.0757,23619.46,27725.286666,14519.38807320327,0.8519103980614546,61537.93,37901.99351963317,72273.63240800351,0.8514575502806103,247.28333333333333,97.5326,0.9921143088225325,30.326167865923804,61.53793,5.221809166666667,5001.178471666667
2017-09-02 01:45:34,244.66,69.4108,15297.7,16982.046327999997,7373.6200197961225,0.9008160562356466,249.45,115.5833,23271.01,28832.254184999998,17022.308156309176,0.8071172600894577,247.2,107.1373,22271.9,26484.340559999997,14331.18157334073,0.8409459903123978,60840.61,38727.10974944603,72120.51618449314,0.843596430235777,247.10333333333332,97.37713333333333,0.9887901147967766,28.7196104218855,60.84061,5.099105833333334,5006.2775775
2017-09-02 01:50:34,244.62,70.486,15391.83,17242.285320000003,7770.969843422865,0.8926792309918693,249.37,115.548,23172.29,28814.20476,17126.10206985544,0.804196756183529,247.12,112.0018,23487.52,27677.884816,14642.462639097408,0.8486024187232096,62051.64,39539.53455237571,73578.39913526329,0.8433404467787754,247.03666666666666,99.34526666666666,0.9782623362253878,29.04946318529518,62.05164,5.120510416666667,5011.398087916667
2017-09-02 01:55:34,244.75,66.5781,14695.7,16294.989975000002,7040.106518750306,0.9018538840800974,249.44,119.632,25062.11,29841.00608,16198.033405771728,0.8398547265065938,247.2,114.5633,24343.69,28320.047759999998,14471.000736389344,0.8595921237952037,64101.5,37709.14066091138,74370.56939162426,0.8619202531911665,247.13,100.25780000000002,0.963055881519846,33.593096995944464,64.1015,5.256380833333333,5016.65446875
2017-09-02 02:00:34,244.84,63.4722,14124.18,15540.533448,6481.953345713525,0.9088606930554062,249.61,112.0213,23612.37,27961.636693,14976.952611743955,0.8444559329358281,247.33,106.9108,22651.06,26442.248164,13642.652558903688,0.8566238339309764,60387.61,35101.55851636117,69848.28453004145,0.8645539458313761,247.26000000000002,94.13476666666666,0.9787268462347389,32.57305218086268,60.38761,5.18704625,5021.841515
2017-09-02 02:05:34,244.56,74.9702,16338.64,18334.712112,8319.285496983475,0.8911315269197175,249.42,114.9566,23426.17,28672.475172,16532.555507847428,0.8170264289870844,247.12,112.1283,23133.69,27709.145496,15252.184469852087,0.8348756190745579,62898.5,40104.02547468299,74595.93930988484,0.8431893288280534,247.03333333333333,100.68503333333335,1.001214411010658,25.539876664886645,62.8985,5.136921249999999,5026.97843625
2017-09-02 02:10:34,245.65,62.8584,13866.69,15441.16596,6792.975389927651,0.8980338684216823,250.36,105.1004,21388.28,26312.936144,15326.84204785257,0.8128427737197643,248.08,100.498,21232.24,24931.543840000002,13068.047399219287,0.8516215496424709,56487.21000000001,35187.864836999506,66550.6628469698,0.8487850846788672,248.03,89.48559999999999,0.9595613433858788,29.755848985758593,56.487210000000005,4.9744045833333335,5031.9528408333335
2017-09-02 02:15:34,245.26,72.4718,15956.38,17774.433668,7830.991604754278,0.8977152407801823,249.96,113.3764,22932.41,28339.564944,16650.390770402173,0.809201201405712,247.64,117.8858,25046.06,29193.239512,14998.003589858148,0.8579404142423014,63934.850000000006,39479.385965014604,75141.77906262994,0.8508562187050553,247.62,101.24466666666667,0.9530732574105539,28.419143065972204,63.934850000000004,5.017585833333333,5036.970426666667
2017-09-02 02:20:34,245.33,63.8378,14136.55,15661.327474000002,6740.558756169053,0.9026405982167638,249.89,109.2984,22098.04,27312.577176,16051.588711194789,0.8090792698763669,247.58,116.3824,24766.05,28813.954592000002,14727.075291018853,0.8595158266431129,61000.64,37519.22275838269,71615.43239276533,0.8517806562341212,247.60000000000002,96.50619999999999,0.9248788368335878,33.851089360061835,61.00064,5.205645416666666,5042.176072083334
2017-09-02 02:25:34,245.7,66.6613,14695.01,16378.68141,7233.110384210901,0.8972034825115999,250.33,110.3556,22429.01,27625.317348,16127.543799277368,0.8119005373751408,248.11,107.3704,22563.31,26639.669944,14162.240520805915,0.8469815897656003,59687.33,37522.89470429419,70502.0920932028,0.8466036712938132,248.04666666666665,94.79576666666667,0.946058537371999,29.67903278381278,59.68733,5.028665416666667,5047.2047375
2017-09-02 02:30:34,245.77,74.8206,16333.78,18388.658862,8446.916931911375,0.888252923858064,250.48,112.2908,22760.59,28126.599584,16524.561930973206,0.8092193985990227,248.19,115.3346,23929.62,28624.894374,15708.528402694405,0.8359723423725637,63023.990000000005,40680.007265578985,75012.57432356031,0.8401790042313629,248.14666666666668,100.81533333333334,0.9577669120412653,25.784503679995773,63.023990000000005,5.112971666666667,5052.317709166667
2017-09-02 02:35:34,246.01,65.1732,14397.44,16033.258931999999,7055.431484109085,0.8979733977391741,250.66,103.4282,21083.46,25925.312612,15086.734187965478,0.8132384097170399,248.3,109.3741,23180.4,27157.58903,14149.335594379554,0.8535514685929395,58661.3,36291.501266454114,68979.86069761986,0.8504119812179339,248.32333333333335,92.6585,0.9409774890263949,29.663009869574847,58.661300000000004,5.0702204166666665,5057.387929583333
2017-09-02 02:40:34,243.81,67.2214,14721.8,16389.249534000002,7202.506858568017,0.8982595554152234,248.32,108.9664,22096.51,27058.536448,15617.574732577541,0.8166188161160962,246.03,116.3109,24697.32,28615.970727,14453.932525998624,0.8630607095462731,61515.63,37274.01411714418,71927.21920595822,0.8552482728945017,246.0533333333333,97.49956666666667,0.9212094938766717,31.054667935276292,61.515629999999994,5.007372083333333,5062.3953016666665
2017-09-02 02:45:34,243.87,71.9451,15670.88,17545.251537,7890.460792767484,0.8931692980834578,248.47,114.7286,23075.92,28506.615242,16737.055556728814,0.8094935089312628,246.19,116.9272,24411.44,28786.307367999998,15255.592057058,0.8480226271444848,63158.23999999999,39883.1084065543,74696.89160913297,0.8455270177839344,246.17666666666665,101.20030000000001,0.9369964659526263,28.908214698968298,63.15823999999999,5.194744583333333,5067.590046249999
2017-09-02 02:50:34,244.24,64.5722,14270.15,15771.114128,6714.972808277126,0.9048282755537739,248.86,104.5208,21225.21,26011.046288,15035.45774003501,0.816007544063773,246.58,100.6272,21214.86,24812.654976,12868.471631799075,0.8550016119000582,56710.22,34618.90218011121,66441.83501834149,0.8535318144711831,246.56000000000003,89.90673333333332,0.9409474367294052,28.178682946253186,56.71022,4.994519166666667,5072.584565416666
2017-09-02 02:55:34,244.24,74.2497,16168.77,18134.746728000002,8212.180926879704,0.891590615656929,248.84,116.0846,23501.49,28886.491864,16796.11204978218,0.8135806213730268,246.64,110.1693,22801.75,27172.156152,14778.574589119597,0.8391586546333638,62472.01,39786.86756578148,74065.82791096806,0.8434660323394403,246.57333333333335,100.16786666666667,0.9463040069215417,25.874731617191937,62.472010000000004,4.96592625,5077.550491666666
2017-09-02 03:00:34,244.79,65.8127,14517.47,16110.290833000001,6984.592724199736,0.9011302248040551,249.28,108.9221,21960.32,27152.101088,15968.12258816204,0.8087889747031572,247.02,111.9972,23802.63,27665.548344000003,14100.261354219687,0.8603708014036968,60280.42,37052.97666658146,70757.70004197868,0.8519273515707437,247.03,95.57733333333334,0.9108205481115653,31.14193741891383,60.28042,5.114684583333332,5082.66517625
2017-09-02 03:05:34,245.13,63.1267,14076.71,15474.247970999999,6426.397579040501,0.9096862106889395,249.7,108.6164,22265.68,27121.515079999997,15485.996072977267,0.820960036130843,247.33,112.7064,23928.07,27875.673912000002,14300.372796653153,0.8583853461458155,60270.46,36212.76644867092,70312.8210391077,0.8571759617848048,247.38666666666666,94.8165,0.9351083324350541,33.42224190937232,60.27046,5.022953333333334,5087.688129583333
2017-09-02 03:10:34,244.92,66.8571,14827.49,16374.640932,6947.978551480266,0.905515428495504,249.51,118.8314,25299.93,29649.622614,15460.066725202716,0.8532968641581915,247.29,104.1042,21745.42,25743.927618,13779.931720600915,0.8446815234516014,61872.84,36187.9769972839,71678.57426610513,0.8631985308510524,247.23999999999998,96.59756666666668,0.9383594887558621,30.78800811752678,61.87284,5.089304166666666,5092.77743375
2017-09-02 03:15:34,242.78,71.334,15569.24,17318.468520000002,7584.729243725912,0.8989963507466073,247.47,106.8702,21853.06,26447.168394,14896.190274596805,0.8262911051361456,245.22,105.0308,21897.26,25755.652776,13559.633269756101,0.850192390402336,59319.56,36040.552788078814,69409.8814569215,0.8546270178665561,245.15666666666667,94.41166666666668,0.9694481080125628,24.44365985842146,59.319559999999996,5.049683333333332,5097.827117083333
2017-09-02 03:20:34,242.76,63.8422,14029.22,15498.332471999998,6586.296045900882,0.9052083522756939,247.28,103.153,20938.7,25507.673840000003,14567.507234864188,0.8208784592174321,245.07,108.4678,23111.98,26582.203746,13132.019512377236,0.8694531206231467,58079.899999999994,34285.8227931423,67444.7361075181,0.8611480057896735,245.03666666666663,91.82100000000001,0.9291126498075021,30.471025146752932,58.079899999999995,4.891644166666666,5102.71876125
