DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-02 03:25:34,242.23,70.8438,15449.46,17160.493674,7469.720800926503,0.9002922814165654,246.72,110.9572,22376.51,27375.360384,15770.293477731375,0.8173959972077056,244.54,116.9232,24795.87,28592.399327999996,14236.928400287568,0.8672189317011207,62621.84,37476.942678945445,72979.55931318415,0.8580736933648081,244.49666666666667,99.57473333333333,0.9270746704113266,28.85363823888389,62.62184,5.029239166666666,5107.748000416666
2017-09-02 03:30:34,242.27,64.4025,14145.39,15602.793675,6584.459902871308,0.9065934149129226,246.73,105.1012,21384.74,25931.619076,14667.711581401067,0.8246588821672078,244.62,106.9662,22510.44,26166.071844000002,13339.542973871696,0.8602911485608316,58040.57000000001,34591.714458144066,67566.96289666033,0.8590081233748751,244.54,92.15663333333333,0.9282734930890577,30.11626220431229,58.04057000000001,5.027600416666667,5112.775600833333
2017-09-02 03:35:34,242.51,68.0775,14899.8,16509.474524999998,7110.464756373096,0.9024999540377558,247.08,110.1768,22270.19,27222.483744,15655.742031479836,0.8180807530065467,244.89,105.5647,22138.9,25851.739383,13348.465676494552,0.8563795136569593,59308.89,36114.67246434749,69439.28283212031,0.8541114997311821,244.82666666666668,94.60633333333334,0.9462476854373262,28.041286876495235,59.30889,4.889560833333333,5117.665161666666
2017-09-02 03:40:34,242.83,68.9243,15146.02,16736.887769,7121.90215825111,0.9049484114993829,247.25,110.1017,22294.62,27222.645324999998,15621.214342884623,0.8189733118818423,245.1,110.7263,23102.17,27139.016129999996,14241.346066840033,0.8512530406163992,60542.81,36984.46256797577,70945.62928143003,0.8533691308852347,245.06000000000003,96.58409999999999,0.9099812290867615,28.638047049151975,60.542809999999996,4.9938208333333325,5122.658982499999
2017-09-02 03:45:34,242.75,62.9262,13986.61,15275.33505,6140.895830223672,0.915633598491838,247.1,100.9719,20535.78,24950.15649,14170.111102849169,0.8230721922818689,244.86,111.6421,23820.42,27336.684606000003,13412.00642228886,0.8713719437203356,58342.81,33723.0133553617,67387.87063308948,0.8657761322903698,244.90333333333334,91.84673333333335,0.8969525390970554,31.48781920024738,58.34281,4.953567499999999,5127.612549999999
2017-09-02 03:50:34,242.98,70.7558,15476.77,17192.244283999997,7486.177521795122,0.900218130008977,247.3,111.664,22315.96,27614.5072,16265.267817569187,0.8081245063826451,245.14,114.8264,24078.25,28148.543696,14580.068214625107,0.8553994927780793,61870.979999999996,38331.51355398942,72782.71152890688,0.8500779745671732,245.14,99.08206666666668,0.8811291506894123,28.588691798246717,61.870979999999996,5.008907916666666,5132.621457916665
2017-09-02 03:55:34,243.22,66.8249,14729.27,16253.152178,6871.2124831303345,0.906240822622537,247.66,105.4208,21260.73,26108.515328,15153.743184425128,0.8143216775409282,245.42,108.9698,22740.63,26743.368316,14073.787553048136,0.8503278170235107,58730.630000000005,36098.7432206036,68937.69768641809,0.851937792688585,245.4333333333333,93.7385,0.9072388971886546,28.711361927063056,58.730630000000005,5.025067083333333,5137.646524999998
2017-09-02 04:00:34,243.44,64.8777,14349.75,15793.827288,6597.700761680045,0.9085669824250138,247.8,104.6342,21002.06,25928.354760000002,15205.033913701565,0.810003573092117,245.62,103.7777,21689.97,25489.878674,13389.5151597935,0.8509248034249784,57041.78,35192.24983517511,67024.31733356023,0.8510609621895872,245.62,91.09653333333334,0.8875498737887821,28.78137331241291,57.041779999999996,4.823850416666667,5142.470375416665
2017-09-02 04:05:34,243.94,67.239,14936.14,16402.28166,6778.38959889238,0.9106135542364536,248.33,107.8369,21742.35,26779.137377000003,15633.05520791565,0.8119137556191042,246.07,109.4643,23163.76,26935.880300999997,13747.067696501674,0.8599592714681035,59842.25,36158.51250330971,69918.04424835197,0.8558913602822998,246.11333333333332,94.84673333333332,0.9006690684508616,29.107732404770907,59.84225,4.8701679166666665,5147.340543333332
2017-09-02 04:10:34,244.4,62.2706,13850.07,15218.934640000001,6308.052993728888,0.9100551600765662,248.73,102.8572,20814.07,25583.671356,14876.112734411325,0.8135685340219393,246.49,111.8269,23894.81,27564.212581,13741.319815594812,0.8668780190902563,58558.95,34925.48554373503,68183.13695898821,0.8588479881062512,246.54,92.31823333333334,0.8882939888050612,32.54788599001931,58.558949999999996,4.9333833333333335,5152.273926666665
2017-09-02 04:15:34,244.42,67.7236,14929.94,16553.002312,7148.340866066571,0.9019475572220895,248.92,107.5411,21636.5,26769.130611999997,15762.240369703646,0.8082630815922294,246.61,104.2573,21722.09,25710.892753,13755.028614589206,0.8448594223732439,58288.53,36665.609850359426,68861.59797201684,0.8464591545448393,246.65,93.17399999999999,0.9203324548955937,27.314916178333,58.28853,4.868644999999999,5157.1425716666645
2017-09-02 04:20:34,244.33,62.4642,13864.19,15261.877986,6380.372661800515,0.9084196592790138,248.8,111.8177,23781.91,27820.24376,14435.605966419245,0.8548418987684671,246.58,102.2692,21452.98,25217.539336,13254.95904491249,0.8507166267953115,59099.08,34070.93767313225,68216.78716249294,0.8663421784908385,246.57000000000002,92.1837,0.9084641278338844,32.23943061517384,59.09908,4.891150416666666,5162.033722083331
2017-09-02 04:25:34,244.38,68.7464,15139.97,16800.245231999997,7282.138988953633,0.9011755358881538,248.83,107.7844,21545.1,26819.992252000004,15972.496686095767,0.8033223797219162,246.57,108.8691,22779.24,26843.853987,14202.06752194115,0.8485830689971561,59464.31,37456.70319699055,70278.08177635145,0.8461288142330845,246.59333333333333,95.1333,0.9070264132580006,27.7367651495323,59.46431,4.94014125,5166.973863333331
2017-09-02 04:30:34,244.75,62.3136,13727.58,15251.2536,6644.868976519624,0.9000951895521558,249.12,102.8282,20353.9,25616.561184,15554.001468548708,0.794560200871652,246.95,107.0491,23066.68,26435.775244999997,12914.274527891786,0.8725554588894752,57148.16,35113.144972960115,67073.43096396452,0.8520238070228298,246.93999999999997,90.7303,0.8868551065035918,31.31996697905771,57.148160000000004,4.858852916666667,5171.832716249997
2017-09-02 04:35:34,243.95,68.6449,15072.95,16745.923355000003,7296.035040282808,0.9000966790821668,248.35,108.57,21404.9,26963.3595,16396.737831539547,0.7938513744921141,246.14,111.0338,23347.1,27329.859532,14206.834398586167,0.8542707646434602,59824.950000000004,37899.60727040852,70819.52325279875,0.8447522272417408,246.14666666666665,96.0829,0.8951302746330159,28.556590194509106,59.82495,4.873879583333334,5176.7065958333305
2017-09-02 04:40:34,243.75,65.0163,14379.51,15847.723125,6661.833111581209,0.9073549485046294,248.16,101.6802,19936.54,25232.958432,15467.273969883634,0.7900991892697301,245.95,102.374,21531.77,25178.885299999998,13052.170149735866,0.8551518362887972,55847.82000000001,35181.27723120071,66005.31241022197,0.8461109865355486,245.9533333333333,89.69016666666668,0.8971891686770009,27.51011352043425,55.847820000000006,4.819698750000001,5181.52629458333
2017-09-02 04:45:34,244,64.4679,14172.08,15730.1676,6825.71030719073,0.9009490782539404,248.4,102.6609,20155.19,25500.96756,15622.665027455223,0.7903696184302741,246.14,107.8473,22637.64,26545.534422,13863.717141516807,0.8527852421474974,56964.909999999996,36312.09247616276,67554.19329179719,0.8432475798199932,246.17999999999998,91.65870000000001,0.9017791859615027,29.66526909065916,56.964909999999996,4.700530416666667,5186.226824999997
2017-09-02 04:50:34,244.1,70.6587,15495.3,17247.788669999998,7575.083624289593,0.8983934286574258,248.5,106.8493,20957.79,26552.05105,16302.835743443717,0.7893096454407428,246.16,117.5094,24827.36,28926.113903999998,14843.256415543796,0.858302642463383,61280.45,38721.1757832771,72488.77848496239,0.8453784334731543,246.25333333333333,98.33913333333332,0.912339596079919,28.147932969377393,61.280449999999995,4.926889999999999,5191.153714999997
2017-09-02 04:55:34,243.71,60.9665,13562.22,14858.145715,6068.828779902503,0.9127801180673775,247.97,101.5696,19789.87,25186.213711999997,15579.037407029895,0.7857421614178989,245.81,108.1716,23076.89,26589.660996,13208.604006862486,0.8678895907500122,56428.979999999996,34856.470193794885,66326.49016954923,0.8507759095310425,245.83,90.2359,0.8705202782410554,32.43653579118732,56.428979999999996,4.904559583333333,5196.05827458333
2017-09-02 05:00:34,243.92,73.6097,16258.4,17954.878024,7618.534917995597,0.9055143665285642,248.27,116.9845,22440.98,29043.741815,18437.49861711126,0.7726614615617495,246.11,112.2317,23408.79,27621.343687000004,14661.759028550254,0.8474891831934069,62108.17,40717.79256365711,74265.49274061211,0.8362991708265624,246.1,100.94196666666666,0.8858187728565652,27.077208389374874,62.10817,4.9390479166666665,5200.997322499997
2017-09-02 05:05:34,244.29,63.6207,14084.25,15541.900802999999,6571.49773703012,0.9062115489298044,248.62,108.6485,20835.07,27012.19007,17191.808237439905,0.7713210201026843,246.48,100.444,21226.34,24757.43712,12742.573639385173,0.8573722674570606,56145.66,36505.8796138552,66970.24998622066,0.8383671856018479,246.46333333333334,90.90440000000001,0.8818079768457835,30.01361870272507,56.14566000000001,4.927242916666667,5205.924565416663
2017-09-02 05:10:34,244.41,74.7788,16418.54,18276.686508000003,8029.247410567772,0.8983324188885846,248.76,116.2802,22374.87,28925.862552,18332.231638845715,0.7735247292894625,246.54,115.2987,24079.24,28425.741498,15106.71972115453,0.847092766311626,62872.65000000001,41468.198770568015,75316.5428528012,0.8347787566787079,246.56999999999996,102.11923333333334,0.8881859106947424,26.7730499347658,62.87265000000001,4.95909625,5210.883661666663
2017-09-02 05:15:34,244.28,66.2486,14850.21,16183.208008,6431.755933343189,0.917630793144286,248.63,103.0273,19773.31,25615.677599,16284.322230286722,0.7719221919303015,246.36,105.196,22442.63,25916.08656,12960.39741938929,0.8659729526694404,57066.15000000001,35676.4755830192,67300.49320657513,0.847930635884623,246.42333333333332,91.49063333333334,0.8954779715124425,27.589745981282604,57.06615000000001,4.997450000000001,5215.881111666663
2017-09-02 05:20:34,244.07,76.7536,17008.72,18733.251152,7850.996286173451,0.9079427730932927,248.57,115.0894,22069.84,28607.772158,18202.38419049658,0.7714630792677191,246.3,104.2645,21727.78,25680.34635,13688.818974899126,0.8460859407373218,60806.34,39742.19945156916,72641.9534528354,0.8370691743508801,246.31333333333336,98.7025,0.9161772268384302,22.23743066285048,60.80634,4.91135375,5220.792465416663
2017-09-02 05:25:34,244.09,70.3984,15598.66,17183.545456,7208.053873468086,0.9077672614153907,248.57,123.659,24699.09,30737.91763,18296.844902894183,0.803538167331604,246.33,99.392,20799.58,24483.23136,12915.343187499413,0.8495439059560478,61097.33,38420.241963861685,72173.39347495431,0.8465353651578273,246.33,97.81646666666666,0.9093492469451585,28.030113539165523,61.09733,5.0793195833333336,5225.871784999996
2017-09-02 05:30:34,244.35,66.0522,14726.64,16139.85507,6604.619291905075,0.9124394200647552,248.88,108.4404,21667.35,26988.646751999997,16090.773675673277,0.8028320278190435,246.65,97.5799,20928.22,24068.082335,11886.218697127319,0.8695424798994482,57322.21,34581.61166470567,66945.67666856917,0.8562496168914315,246.62666666666667,90.69083333333333,0.9231226685408461,27.167721838848102,57.32221,4.9341475,5230.805932499996
2017-09-02 05:35:34,244.66,60.4821,13798.45,14797.550586000001,5345.1174863354445,0.9324820293606395,249.22,93.2774,18390.61,23246.593628,14219.338210102118,0.7911098844971818,246.9,91.074,20189.11,22486.1706,9900.894184880697,0.8978456296155647,52378.17,29465.34988131826,60097.250654064046,0.8715568421175013,246.92666666666665,81.61116666666668,0.928750776208868,25.889921109652075,52.37817,4.570849166666667,5235.376781666662
2017-09-02 05:40:34,244.48,55.3691,12624.02,13536.637568,4886.171884715984,0.9325816648768535,249.12,82.0484,16233.98,20439.897408,12419.633626205128,0.7942300137791376,246.69,75.04,16932.12,18511.6176,7482.198772702438,0.9146753333971201,45790.119999999995,24788.00428362355,52068.995054440406,0.8794124017973542,246.76333333333332,70.81916666666667,0.9550311364465346,21.816222067943006,45.790119999999995,4.090345416666667,5239.467127083329
2017-09-02 05:45:34,244.68,61.3935,13917.47,15021.76158,5653.083208786523,0.9264872116283448,249.51,88.4362,17549.5,22065.716261999998,13375.757320805846,0.7953288165053811,247.02,85.2404,19099.65,21056.083608,8863.522256111633,0.9070846390799533,50566.62,27892.362785704005,57749.172807874274,0.8756250096989284,247.07000000000002,78.3567,0.9875743716355563,21.648691177652964,50.56662,4.014864166666666,5243.481991249995
2017-09-02 05:50:34,244.09,68.5462,15911.99,16731.441958,5172.013557003,0.9510232315865528,249,91.2205,18258.34,22713.9045,13511.27225983994,0.8038397801663734,246.49,88.5513,19964.65,21827.009937,8822.194351032887,0.9146763600522753,54134.98,27505.480167875823,60721.88648968188,0.8915233555729342,246.52666666666667,82.77266666666667,1.0032721274236711,17.18739680570881,54.134980000000006,4.362566666666666,5247.844557916662
2017-09-02 05:55:34,244.3,80.7202,18714.98,19719.944860000003,6214.9616958627,0.9490381506066745,249.12,106.2524,21268.17,26469.597888,15757.682481999509,0.8034942612272146,246.64,107.4249,24000.3,26495.277335999996,11224.318287609054,0.9058331300193643,63983.45,33196.96246547127,72082.73157169065,0.8876390864345169,246.68666666666664,98.1325,0.9864065075804797,17.74366290474612,63.98345,4.921601249999999,5252.766159166662
2017-09-02 06:00:34,243.99,77.9234,18003.38,19012.530366000003,6111.842561263517,0.9469218275225133,248.84,103.7109,20799.57,25807.420356,15277.46161004449,0.805953082992438,246.31,102.6432,22851.27,25282.046592,10816.715733861121,0.9038536463749272,61654.22,32206.019905169127,69559.1155919952,0.8863571578689697,246.38000000000002,94.75916666666666,0.9984576670184184,17.76690029988303,61.65422,5.234902916666666,5258.001062083328
2017-09-02 06:05:34,244.07,79.0798,18141.78,19301.006786,6588.222930716456,0.9399395690155993,249,101.8037,20550.58,25349.121300000003,14840.876400863719,0.8107018683917853,246.36,97.1583,21413.59,23935.918788,10695.156452227868,0.894621601521119,60105.95,32124.255783808043,68151.98482117761,0.8819398313594327,246.4766666666667,92.68060000000001,1.023761546055737,14.674915786043686,60.10595,5.0733404166666665,5263.074402499995
2017-09-02 06:10:34,244.28,82.087,18909.95,20052.21236,6671.207651395418,0.9430355943028722,249.22,107.48,22021.68,26786.1656,15249.402530205025,0.8221288678958962,246.64,101.1063,22122.16,24936.857832,11508.992808572773,0.8871270048952171,63053.79000000001,33429.60299017322,71367.49112477402,0.883508569605748,246.71333333333334,96.89110000000001,1.0160239954603159,15.279112323010063,63.053790000000006,5.131655833333333,5268.206058333329
2017-09-02 06:15:34,243.71,81.2894,18668.16,19811.039674,6631.522840132726,0.9423109693985463,248.62,103.3182,21072.04,25686.970884000002,14689.778876275295,0.8203396225720578,245.98,105.5098,23332.53,25953.300604,11365.159745497942,0.8990197569092202,63072.729999999996,32686.461461905965,71039.24290526725,0.8878575759050414,246.10333333333335,96.7058,1.022605680540688,15.941546422241476,63.07272999999999,5.255271666666666,5273.4613299999955
2017-09-02 06:20:34,243.48,77.6455,17922.53,18905.12634,6015.539903488448,0.948024873130787,248.21,105.8447,21495.47,26271.712987000003,15104.558012414813,0.8181982655884136,245.69,104.3843,22969.49,25646.178667,11407.410282776096,0.8956301169950046,62387.490000000005,32527.50819867936,70357.92562402088,0.8867158809284211,245.79333333333332,95.95816666666667,0.9832108275244863,19.084010567104766,62.38749000000001,5.227509166666667,5278.688839166663
2017-09-02 06:25:34,243.04,73.4888,16740.02,17860.717952,6227.116199373108,0.9372534768752392,247.85,106.9876,21763.64,26516.876659999998,15148.885165320013,0.820746737221502,245.31,101.7794,22199.79,24967.504613999998,11425.655806386396,0.8891473274246213,60703.450000000004,32801.65717107952,68998.96778265262,0.8797733060473663,245.4,94.08526666666667,0.9983700081499547,21.89127734487653,60.703450000000004,5.1287891666666665,5283.81762833333
2017-09-02 06:30:34,243.26,75.2443,16759.2,18303.928418,7359.5523567176215,0.9156067275437485,248.05,110.9758,22756.27,27527.54719,15489.287588032475,0.8266726360664174,245.57,108.8096,23618.81,26720.373472,12495.205987380168,0.8839251451612345,63134.28,35344.04593213026,72354.25968089877,0.872571708679471,245.62666666666667,98.34323333333333,0.9865921181196449,23.48807594625219,63.13428,5.159905416666667,5288.977533749996
2017-09-02 06:35:34,243.45,64.8221,14743.28,15780.940245000002,5627.9454384225055,0.9342459809814709,248.25,110.5766,24092.6,27450.64095,13156.151177522137,0.8776698527325278,245.9,95.5793,21299.29,23502.94987,9936.241648009218,0.9062390090525262,60135.17,28720.33826395386,66641.5523598065,0.9023674850087872,245.86666666666667,90.32600000000001,0.9829175704989231,28.2353918030246,60.135169999999995,5.136227083333333,5294.113760833329
2017-09-02 06:40:34,243.77,70.179,15916.52,17107.53483,6271.534026796247,0.9303806865316784,248.7,95.9333,20140.42,23858.61171,12790.497838323152,0.8441572479071959,246.13,106.4153,23842.39,26191.997789,10842.563685166022,0.9102929143500929,59899.33,29904.59555028542,66949.3433087663,0.894696303797155,246.20000000000002,90.84253333333334,1.0154346060113613,22.74654016694089,59.89933,5.0014375,5299.115198333329
2017-09-02 06:45:34,244.04,59.5024,13483.79,14520.965696,5389.420375171039,0.9285739173472669,248.83,83.8319,17778.11,20859.891677000003,10912.098130243972,0.852262814940791,246.47,90.2058,20851.44,22233.023525999997,7715.230718136006,0.937858945528289,52113.34,24016.749223551018,57381.220353200384,0.9081950449855398,246.4466666666667,77.8467,0.9765466497146217,23.56464692787234,52.113339999999994,4.667194583333333,5303.7823929166625
2017-09-02 06:50:34,244.28,74.4427,16577.77,18184.862756000002,7474.408022155063,0.9116246970041195,249.1,96.8355,19850.14,24121.723049999997,13705.089013986784,0.822915508931689,246.77,96.5515,21534.82,23826.013655000002,10194.628696320755,0.9038364668057183,57962.73,31374.1257324626,65909.13316475398,0.8794339603148741,246.71666666666667,89.27656666666667,0.9876376410187127,16.61563299365231,57.96273,4.586502916666666,5308.36889583333
2017-09-02 06:55:34,245.05,82.0421,18798.85,20104.416605000002,7126.766847940229,0.9350607067764748,249.97,89.6143,18407.16,22400.886571,12766.212433655022,0.8217156915490013,247.64,88.5511,20001.67,21928.794404,8989.172443779336,0.912118998951968,57207.67999999999,28882.15172537459,64085.078912879224,0.8926833042957044,247.5533333333333,86.73583333333335,1.011229903320484,5.411527338758499,57.207679999999996,4.798767083333333,5313.167662916663
2017-09-02 07:00:34,245.74,96.8854,21734.56,23808.618196000003,9719.012398865558,0.9128862423293236,250.43,97.6778,19892.13,24461.451454000002,14236.072888950057,0.8132031755109604,248.51,106.743,24318.76,26526.70293,10595.465086482553,0.9167652709865063,65945.45,34550.55037429817,74448.25657373996,0.8857890437592981,248.2266666666667,100.4354,1.0017725734543745,6.280255766393118,65.94545,5.131380416666666,5318.29904333333
2017-09-02 07:05:34,245.92,93.9122,20914.11,23094.888224,9796.625183549373,0.9055731206469424,250.54,102.2364,20188.46,25614.307656,15764.480312545043,0.7881712155226249,248.72,102.9147,23361.78,25596.944184,10460.917110388145,0.9126784756831581,64464.35,36022.02260648256,73846.04616080972,0.8729560125618666,248.39333333333332,99.68776666666666,0.9957325746799415,5.793656393144859,64.46435,5.433741666666666,5323.7327849999965
2017-09-02 07:10:34,246.14,99.804,21148.45,24565.756559999998,12498.77825880125,0.8608914587404021,250.79,120.5593,23939.45,30235.066847,18467.864005890297,0.7917776441885174,249.04,114.8431,25298.21,28600.525624,13341.31315744371,0.884536540782003,70386.11,44307.95542213526,83170.90473610364,0.8462828464272568,248.65666666666664,111.73546666666665,1.0121050444387785,10.678316404460045,70.38611,5.618769166666667,5329.351554166663
2017-09-02 07:15:34,245.8,126.9597,24484.19,31206.69426,19348.958800954042,0.7845813400166275,250.76,139.783,26981.35,35051.98508,22375.173970855347,0.7697524102677725,248.79,136.9004,28300.95,34059.450516,18949.997323201726,0.8309279677517156,79766.48999999999,60674.13009501112,100219.97300791112,0.7959141038054702,248.45000000000002,134.5477,1.0666130006037455,5.639635608784093,79.76648999999999,6.256358333333332,5335.607912499996
2017-09-02 07:20:34,245.78,137.0852,26352.65,33692.800456,20993.87149968613,0.7821448393526794,250.73,147.6121,28693.59,37010.781833,23376.823240162958,0.7752765161641594,248.74,155.7548,32177.87,38742.448952,21576.886546984155,0.8305584925688825,87224.11,65947.58128683324,109348.6572522753,0.7976696942767906,248.41666666666666,146.81736666666666,1.0613887957061345,6.628757133863142,87.22411,6.957941666666665,5342.565854166663
2017-09-02 07:25:34,242.71,125.0085,24509.13,30340.813035,17884.83945323317,0.8077941079471802,247.53,138.6519,27728.8,34320.504807000005,20224.0129738712,0.8079368341442471,245.68,142.537,28841.39,35018.49016,19861.24054418346,0.8236046119699411,81079.32,57970.09297128783,99671.39916125465,0.8134662569432259,245.3066666666667,135.39913333333334,1.0585389716273612,7.674076692760718,81.07932000000001,7.012642916666666,5349.578497083329
2017-09-02 07:30:34,241.81,154.0127,30456.4,37241.810987,21432.689626629544,0.8178012613465929,246.61,168.6338,33789.09,41586.781418000006,24243.71641643275,0.8124959145161224,244.81,170.0473,33772.3,41629.279513,24339.85754850429,0.8112631396720085,98017.79000000001,70016.26359156659,120456.4831123997,0.8137195065585484,244.41,164.23126666666667,1.0637862607912911,6.2220592181188445,98.01779,7.462379583333334,5357.040876666662
2017-09-02 07:35:34,242.95,213.4413,40069.79,51855.563835,32915.215782395535,0.7727192038157886,247.93,240.7609,46036.26,59691.849937,37997.101390944634,0.7712319194092261,246.36,228.6477,43615.91,56329.647372,35646.62070836121,0.7742975863484695,129721.96,106558.93788170138,167876.72306998936,0.7727215401143953,245.74666666666667,227.6166333333333,1.1380283218490646,6.227722959320914,129.72196,9.489156249999999,5366.530032916662
2017-09-02 07:40:34,242.65,231.2385,43236.39,56110.022025,35762.3985690821,0.770564480989437,247.64,271.3632,52926.22,67200.382848,41409.01703046537,0.7875880725220479,246.32,236.124,45361.72,58162.06368,36402.47258302621,0.7799193689132868,141524.33000000002,113573.88818257369,181461.19160541368,0.7799151363876408,245.53666666666663,246.2419,1.1756560459401697,10.201878721696032,141.52433000000002,11.301928750000002,5377.831961666662
2017-09-02 07:45:34,243,223.7908,41551.24,54381.164399999994,35082.837626996865,0.764074113867264,247.76,274.471,54051.39,68002.93496,41265.55951688878,0.7948390761633092,246.77,221.8501,42854.9,54745.949177,34067.23495208654,0.7827958167543162,138457.53,110415.63209597218,177093.47651693434,0.7818330337354926,245.84333333333333,240.0373,1.1565631228560196,14.345145525299616,138.45753,11.665910833333331,5389.4978724999955
2017-09-02 07:50:34,242.66,226.2706,41589.47,54906.823796,35847.94672619468,0.7574553967011624,247.59,261.3005,50646.21,64695.390795,40254.875515317035,0.7828410861676749,246.49,215.9959,41061.69,53240.82939100001,33889.8735404172,0.7712443714661815,133297.37,109992.69578192892,172819.5069264256,0.771309746050535,245.58,234.52233333333334,1.1890219073214496,11.41817339357872,133.29737,11.323120833333334,5400.820993333329
2017-09-02 07:55:34,242.5,234.8239,43096.66,56944.795750000005,37220.79606689812,0.7568147261288579,247,281.255,52140.15,69469.985,45907.33681970372,0.7505421226159759,246.49,209.6089,40125.19,51666.497761000006,32548.365832270574,0.7766191195232928,135362,115676.49871887242,178055.95581124854,0.7602216920140147,245.33,241.89593333333332,1.1535482819060092,16.271074145107587,135.362,11.194140416666665,5412.015133749996
2017-09-02 08:00:34,242.32,233.1661,41813.93,56500.809352,37999.16729858893,0.7400589563151078,246.47,301.4942,54557.89,74309.275474,50451.01644386085,0.7342002684320238,246.26,212.4597,40629.04,52320.325721999994,32965.09657705516,0.7765440952313497,137000.86000000002,121415.28031950493,183059.84249912258,0.748393848315786,245.01666666666665,249.04,1.1006054009931263,21.062560231288142,137.00086000000002,11.3484525,5423.363586249996
2017-09-02 08:05:34,241.99,249.5278,45045.67,60383.232322,40212.21655049279,0.7459963348730517,246.07,312.5072,55892.34,76898.646704,52815.22691640177,0.7268312564087382,245.78,240.9973,46227.98,59232.316394,37032.974097667626,0.7804520034722585,147165.99,130060.41756456219,196401.47868523895,0.7493120264937222,244.61333333333334,267.67743333333334,1.0724408590428436,16.747682502932946,147.16599,11.840285416666664,5435.203871666663
2017-09-02 08:10:34,241.58,278.575,51081.23,67298.1485,43814.93732980969,0.7590287569352671,245.61,354.7594,64085.19,87132.45623400001,59035.187405765275,0.7354916040458559,245.16,290.3614,53590.69,71185.000824,46854.479910002,0.752836824888143,168757.11000000002,149704.60464557697,225589.07515134817,0.748073061103604,244.11666666666667,307.8986,1.0391206390387089,15.219556048647199,168.75711,13.163462499999998,5448.367334166663
2017-09-02 08:15:34,239.96,344.0374,63562.32,82555.214504,52680.118811740096,0.7699370703823954,244.15,423.4991,76769.36,103397.305265,69263.75748726023,0.7424696398348636,243.97,338.8434,62430.79,82667.624298,54187.93746814118,0.7552024209011945,202762.47,176131.8137671415,268579.66241211176,0.7549434986215706,242.69333333333336,368.7933,1.126249862652462,14.83372935462765,202.76247,15.4799825,5463.847316666663
2017-09-02 08:20:34,239.28,360.2934,65457.58,86211.00475200001,56103.85513396533,0.7592717448114586,243.41,443.6733,79890.51,107994.51795299999,72665.82635490177,0.7397644946641545,243.54,343.295,64385,83606.0643,53334.2831838559,0.7700996397697912,209733.09,182103.964672723,277758.56960762246,0.7550913381224597,242.07666666666668,382.4205666666667,1.1552813846852983,16.01711274768433,209.73309,17.187314999999998,5481.034631666663
2017-09-02 08:25:34,238.96,375.9236,68072.77,89830.703456,58614.44589797732,0.7577895683889723,243.01,464.3131,83921.02,112832.726431,75422.05616404585,0.7437648867885841,243.13,368.6886,69362.83,89639.259318,56780.23093886418,0.7737996780398609,221356.62,190816.73300088733,292249.5146462288,0.7574233964698096,241.70000000000002,402.97510000000005,1.1336367397600366,15.221287866173357,221.35662,17.962071249999997,5498.996702916663
2017-09-02 08:30:34,239.19,438.1913,78697.36,104810.97704700001,69224.75307704003,0.7508503614531713,243.76,508.3145,93677.02,123906.74252,81101.76795753083,0.7560284298885465,243.88,421.5112,78925.98,102798.15145599999,65864.63105347447,0.7677762574727052,251300.36,216191.15208804535,331497.3381149326,0.7580765547893247,242.27666666666664,456.0056666666667,1.2740255630615047,11.471092829986759,251.30035999999998,19.694040833333332,5518.690743749996
2017-09-02 08:35:34,237.57,462.0991,82048.66,109780.883187,72937.36837535433,0.7473856797110922,242.49,519.7905,95458.65,126043.998345,82308.78239271836,0.7573438739916546,242.43,438.9236,81014.77,106408.24834800001,68987.84210523436,0.7613579892326338,258522.08000000002,224233.99287330706,342220.0306928756,0.7554264999526282,240.83,473.6044,1.3536519536602662,9.75204199960979,258.52208,21.242601666666665,5539.933345416663
2017-09-02 08:40:34,236.54,521.5109,92585.3,123358.18828599999,81518.12584397549,0.7505403677406923,241.26,596.8067,107840.32,143985.584442,95406.04755151481,0.7489660886395196,241.62,488.2383,89235.36,117968.138046,77159.13503734027,0.7564361146838136,289660.98,254083.30843283056,385307.42396005464,0.7517658939009427,239.80666666666664,535.5186333333332,1.362208445692357,11.444618889389423,289.66098,22.840960833333334,5562.774306249996
2017-09-02 08:45:34,236.52,548.6251,96667.92,129760.80865199999,86563.16020625955,0.7449700799819273,241.56,617.3318,112684.04,149122.66960800003,97672.29760937918,0.7556466115863768,241.96,508.3758,93544.08,123006.60856800001,79875.7212696998,0.7604801163856765,302896.04,264111.17908533855,401871.5291800719,0.7537136074754809,240.01333333333335,558.1109,1.455474695850233,10.61095563623646,302.89603999999997,24.689875833333332,5587.464182083329
2017-09-02 08:50:34,237.54,568.5553,100664.02,135054.625962,90036.1431380494,0.7453578082421524,242.63,651.28,119574.8,158020.06639999998,103306.38213595713,0.7567064280134995,243.18,526.5997,97576.04,128058.515046,82933.10372646745,0.7619644813540875,317814.86,276275.629000474,421111.04048270587,0.7547055988741097,241.11666666666665,582.145,1.4833759590792785,11.87590720524955,317.81486,25.86295416666666,5613.327136249996
2017-09-02 08:55:34,237.9,559.6449,99357.07,133139.52171,88624.51625923078,0.746262783010564,242.83,639.6435,117032.01,155324.631105,102123.69785345728,0.7534671685193698,243.32,520.7978,95454.96,126720.520696,83345.3116669664,0.7532715259984967,311844.04000000004,274093.52577965445,415179.4385056222,0.751106656732417,241.35,573.3620666666667,1.4294592914853899,11.56013576528897,311.84404000000006,26.2357875,5639.562923749996
2017-09-02 09:00:34,236.88,548.0642,97306.5,129825.447696,85942.37562004458,0.7495179236959263,241.63,631.1022,115046.39,152493.224586,100092.51566727721,0.7544360761754271,241.76,552.1135,99936.67,133478.95976,88483.30174627752,0.7487072882474493,312289.56,274518.1930335993,415794.42948580504,0.7510672049796216,240.09,577.0933,1.336998625515435,9.358781327040193,312.28956,26.00556666666667,5665.568490416663
2017-09-02 09:05:34,235.99,574.062,102399.9,135472.89138000002,88697.0392902,0.7558700412820553,240.83,655.9054,119702.6,157961.69748200002,103068.83828119384,0.7577950978504793,240.95,571.5515,103699.99,137715.333925,90619.12200012842,0.753002494671183,325802.49,282384.9995715223,431147.9449947648,0.7556628618604596,239.25666666666666,600.5063,1.365339872103871,9.22539863445229,325.80249,26.587168750000004,5692.155659166663
2017-09-02 09:10:34,235.33,583.7367,104232.79,137370.757611,89477.65383287617,0.7587698562103112,240.41,658.9628,120685.4,158421.246748,102627.11945694813,0.7618005947900015,240.41,575.4752,104361.88,138349.992832,90825.75911865558,0.7543323845829747,329280.07,282930.5324084799,434137.1334822107,0.7584701805138092,238.71666666666667,606.0582333333333,1.4186972003071938,8.729287675161256,329.28007,27.29510666666667,5719.45076583333
2017-09-02 09:15:34,237.3,611.1732,109263.5,145031.40036,95370.82708109754,0.7533782320848026,242.96,658.6129,120614.22,160016.590184,105154.73868497703,0.7537607185686686,242.68,586.4079,104762.6,142309.469172,96316.05607195728,0.7361604298683765,334640.32,296841.62183803186,447324.3702562331,0.748093200932276,240.98000000000002,618.7313333333333,1.5270976844551443,6.445700180045839,334.64032000000003,27.663349583333332,5747.114115416663
2017-09-02 09:20:34,237.35,631.8048,112420.39,149958.86927999998,99243.73223526019,0.7496748311037946,243.17,668.8595,122317.31,162646.564615,107202.5216840783,0.7520436124152808,243.02,590.6013,104954.48,143527.927926,97902.11040963649,0.7312477893090767,339692.18,304348.364328975,456090.6752202624,0.7447908901797884,241.17999999999998,630.4218666666667,1.5880255410896362,6.316495155413388,339.69218,28.097187499999997,5775.211302916662
2017-09-02 09:25:34,234.8,624.9236,110577.57,146732.06128,96451.53612241108,0.7536019669824678,240.38,683.6587,124963.38,164337.878306,106729.05839129878,0.7604052169111981,240.53,589.7244,105703.13,141846.40993199998,94589.91658099757,0.7451942565953783,341244.08,297770.5110947074,452896.01390677935,0.7534711490532993,238.57000000000002,632.7689,1.5802489835268516,8.042399049637226,341.24408,28.372344166666668,5803.583647083329
2017-09-02 09:30:34,234.41,631.6522,111742.43,148065.592202,97144.47453058802,0.7546819510069175,239.88,692.8694,125850.5,166205.511672,108562.99443134997,0.7571981141537651,240.08,605.5327,109018.64,145376.290616,96172.7716446713,0.7499066012625409,346611.57,301880.24060660927,459642.5351581044,0.7540894140286106,238.12333333333333,643.3514333333334,1.5594159889133103,7.696876714815744,346.61157000000003,28.660652083333332,5832.244299166662
2017-09-02 09:35:34,233.72,634.6597,112153.11,148332.665084,97078.62508425846,0.7560917882550569,239.34,696.3494,127322.45,166664.265396,107545.20484887192,0.7639457066424977,239.69,594.2005,107408.6,142423.91784500002,93530.55661311607,0.7541472080335047,346884.16000000003,298154.3865462464,457410.82046194986,0.7583645696218415,237.58333333333334,641.7365333333333,1.6260961066292574,8.510169490116807,346.88416,28.895655416666663,5861.139954583329
2017-09-02 09:40:34,235.7,649.4868,113935.14,153084.03876,102242.39236370393,0.7442653128496542,241.22,722.1941,131451.12,174207.660802,114319.34277649732,0.7545656683227266,241.8,602.198,108126.34,145611.4764,97526.38954453384,0.7425674313127147,353512.6,314088.1246847351,472887.4162279365,0.7475618675156358,239.57333333333335,657.9596333333334,1.6167631344612767,9.762675916947082,353.51259999999996,29.18319833333333,5890.323152916662
2017-09-02 09:45:34,238.02,649.17,113849.13,154515.4434,104467.20943598378,0.7368139228987904,243.24,719.5881,130537.79,175032.60944400003,116603.17212962841,0.7457912580670534,243.87,607.3079,108489.59,148104.177573,100820.911899301,0.7325221460854869,352876.51,321891.2934649132,477635.67299595097,0.7387984816682472,241.71,658.6886666666667,1.526622812461213,9.245556575539487,352.87651,29.43287958333333,5919.756032499996
2017-09-02 09:50:34,237.32,653.2519,114085.45,155029.74090799998,104970.1417751691,0.7358939602930915,242.32,735.5586,132622.51,178240.55995199998,119083.8656296578,0.7440647069091072,243,637.6824,115094.77,154956.8232,103753.60704516812,0.7427538047256508,361802.73000000004,327807.614449995,488220.2858616687,0.7410645163206357,240.88,675.4976333333334,1.4779143141813362,8.891365965308818,361.80273000000005,29.778301666666664,5949.534334166662
2017-09-02 09:55:34,235.6,652.437,114564.43,153714.1572,102484.30856712362,0.7453082532335545,240.53,746.4931,134670.82,179553.985343,118757.75298093956,0.7500296901945107,241.43,631.064,114555.06,152357.78152,100449.1504100082,0.7518819114924062,363790.31,321691.2119580714,485621.89561525016,0.7491225442771732,239.18666666666664,676.6646999999999,1.4995261720274173,10.31949797292516,363.79031,30.233043333333335,5979.767377499996
2017-09-02 10:00:34,235.52,665.6244,117663.18,156767.858688,103593.13485896804,0.7505567849476958,240.53,765.0075,138325.26,184007.253975,121345.75378377503,0.7517380810367045,241.32,642.7991,115679.06,155120.27881199998,103347.25916166819,0.7457378292892235,371667.5,328286.14780441124,495891.64683074644,0.7494933668984637,239.12333333333333,691.1436666666667,1.5068932350112179,10.68718949412833,371.6675,30.64407541666667,6010.411452916663
2017-09-02 10:05:34,236.01,659.388,115320.32,155622.16188,104496.320812278,0.7410276184758525,240.91,773.6228,139118.53,186373.46874799998,124020.58080738384,0.7464502910985977,242,623.632,111220.54,150918.944,102012.34797897526,0.7369554613369147,365659.39,330529.2495986371,492906.05021181295,0.7418439880031252,239.64,685.5476,1.5147721582373543,12.847422994406225,365.65939000000003,30.72195375,6041.133406666662
2017-09-02 10:10:34,236.02,657.0865,114819.56,155085.55573,104249.69178606398,0.740362695026853,240.8,769.2452,136663.41,185234.24416,125039.34411495604,0.7377869606116355,241.93,621.9278,110669.83,150462.992654,101937.73043465681,0.7355285711649567,362152.8,331226.76633567683,490780.8281555312,0.7379114652075034,239.58333333333334,682.7531666666667,1.4873043478260866,12.66812627989762,362.1528,30.325507916666666,6071.458914583329
2017-09-02 10:15:34,235.81,665.3624,116877.09,156899.107544,104676.05161275227,0.7449187686884935,240.52,778.9208,138532.86,187346.030816,126123.6772486833,0.7394491326910396,241.67,638.3705,114700.5,154274.998735,103172.52800253687,0.7434808033738662,370110.44999999995,333972.25686397246,498517.01430745336,0.742422905092141,239.33333333333334,694.2179,1.4721448467966602,12.201197923591426,370.11044999999996,30.510968749999996,6101.969883333329
2017-09-02 10:20:34,235.96,658.5651,115531.09,155395.020996,103923.9134836597,0.7434671282226852,240.7,768.0777,135348.87,184876.30239,125936.21629667068,0.7321050250912041,241.83,621.4182,110955.36,150277.563306,101352.12933362197,0.7383361664846078,361835.32,331212.25911395234,490536.8073721587,0.7376313348194564,239.49666666666667,682.687,1.4767080961460821,12.50803076666174,361.83532,30.497740416666666,6132.467623749995
2017-09-02 10:25:34,235.63,659.603,115283.5,155422.25488999998,104239.10946876956,0.7417438389475937,240.57,758.2395,134530.02,182409.676515,123186.70303692092,0.7375158082084382,241.54,621.2484,110381.06,150056.338536,101651.0025927292,0.7355974501105029,360194.57999999996,329076.81509841967,487884.91029821354,0.7382777626383967,239.24666666666667,679.6969666666666,1.5116894697244159,11.55552212017621,360.19458,30.08457916666666,6162.552202916662
2017-09-02 10:30:34,234.93,718.5028,127233.72,168797.862804,110924.74467926266,0.7537638088921641,239.9,840.0747,151145.21,201533.92053,133308.0890953293,0.7499740470612279,241.23,682.505,123624.79,164640.68115,108735.7585479214,0.7508763273845336,402003.72,352968.59232251334,534970.857206236,0.7514497557855269,238.6866666666667,747.0275,1.5738904561070393,12.455659262878537,402.00372,31.758262499999994,6194.310465416662
2017-09-02 10:35:34,234.28,718.0605,127077.12,168227.21394000002,110235.2079987158,0.7553897911269182,239.18,841.6373,151389.99,201302.809414,132679.6593520239,0.7520510540349731,240.51,688.886,125945.18,165683.97186,107652.17213820104,0.760153070849976,404412.29,350567.03948894073,535207.0155361238,0.7556184397076615,237.99,749.5279333333333,1.5588890289507995,12.288983848411613,404.41229,33.600667083333335,6227.911132499995
2017-09-02 10:40:34,234.69,705.8371,124776.08,165652.90899899998,108957.86396430763,0.7532380853073535,239.49,827.6027,148765.7,198202.570623,130969.55945972829,0.7505740189564262,240.72,684.59,124560.22,164794.5048,107898.00927648676,0.7558517812907073,398102,347825.4327005227,528647.0789073802,0.7530581665613404,238.29999999999998,739.3432666666668,1.5148971884179545,11.937544752554713,398.102,33.43809541666667,6261.349227916661
2017-09-02 10:45:34,235.71,701.87,124315.9,165437.7777,109156.83807029508,0.7514359883715966,240.49,823.4826,148160.67,198039.33047400002,131407.73295259793,0.7481376029972571,241.76,675.3048,122132.99,163261.688448,108341.64327972746,0.7480811399234072,394609.56,348906.2143026205,526737.3645588281,0.7491580938643067,239.32000000000002,733.5524666666666,1.5084405816480082,12.25953662755503,394.60956,33.029648333333334,6294.378876249994
2017-09-02 10:50:34,234.9,733.7829,130075.9,172365.60321,113093.59579188011,0.7546511460382456,240.05,839.9161,151970.64,201621.85980500001,132500.18463842786,0.7537408897377471,241.23,698.6297,127349.38,168530.44253099998,110384.08161193482,0.7556461496656605,409395.92000000004,355977.8620422428,542517.5182211285,0.75462248913616,238.7266666666667,757.4429,1.6029489793068845,10.888371915559578,409.39592000000005,33.50022833333333,6327.879104583328
2017-09-02 10:55:34,234.49,740.4611,130977.48,173630.72333900002,113984.7701233545,0.7543450691285609,239.73,829.8321,148547.45,198935.64933299998,132321.75812782958,0.746711062084932,240.75,696.5578,126641.04,167696.29035000002,109927.67069700838,0.7551809269941908,406165.97,356234.19894819247,540253.2736470009,0.7518065874143819,238.32333333333335,755.6170000000001,1.6084590961858578,9.821788022238763,406.16596999999996,33.98174541666667,6361.860849999995
2017-09-02 11:00:34,234.57,733.2882,129960.32,172007.41307399998,112680.36820097483,0.7555506921326075,239.65,837.2332,151084.5,200642.93638,132026.74645290145,0.7530018386187257,240.83,692.3267,126306.11,166733.039161,108842.42244883865,0.7575349830817687,407350.93,353549.53710271494,539381.1781638371,0.7552190296789836,238.35000000000002,754.2827000000001,1.5859030837004529,10.99726932620885,407.35093,33.896537499999994,6395.757387499994
2017-09-02 11:05:34,233.96,755.7786,133983.02,176821.961256,115388.71840044837,0.7577283898916918,239.3,854.6912,154630.95,204527.60416000002,133868.63025192704,0.7560395118061114,240.47,711.8984,129752.71,171190.208248,111670.59437313616,0.7579446939630432,418366.68,360927.9430255116,552539.2827581124,0.7571709253170879,237.91,774.1227333333333,1.6602917069480008,10.407712265436643,418.36668,34.40490041666666,6430.162287916661
2017-09-02 11:10:34,233.62,749.6445,131811.76,175131.94809,115312.00790681275,0.7526425728574788,238.95,849.6868,153595.22,203032.66085999997,132780.90890276118,0.7565049847123401,240.27,695.7499,126254.46,167167.828473,109566.84811788074,0.7552557280505197,411661.44,357659.7649274547,545330.7699285231,0.7548839396206394,237.61333333333334,765.0270666666665,1.6806015375119265,11.066240270714617,411.66144,34.58450499999999,6464.7467929166605
2017-09-02 11:15:34,233.63,765.0778,133342.47,178745.126414,119036.15379814629,0.7459921994805007,238.76,879.611,159457.67,210015.92236,136674.57379810134,0.7592646700694662,240.51,717.4571,130987.63,172555.60712099998,112328.43956843698,0.759103874892622,423787.77,368039.1671646846,561292.1721963059,0.7550216999138637,237.63333333333333,787.3819666666667,1.6846682564174487,11.713378923799747,423.78777,34.81038375,6499.557176666661
2017-09-02 11:20:34,234.03,758.5934,132379.78,177533.613402,118295.29886991448,0.745660370806764,238.96,873.038,156425.95,208621.16048000002,138035.17945299094,0.7498086466401196,240.61,718.6784,131084.32,172921.20982400002,112776.97396691154,0.758058078204624,419890.05,369107.452289817,559059.8943090821,0.751064517906304,237.86666666666667,783.4366,1.6129484304932762,11.436968862572927,419.89005,35.153242500000005,6534.71041916666
2017-09-02 11:25:34,234.01,753.4682,132723.2,176319.093482,116073.14464627144,0.7527443419708224,238.87,859.282,152790.45,205256.69134000002,137059.79617904566,0.7443871817406837,240.42,706.249,128660.33,169796.38457999998,110803.12134922172,0.757733036061091,414173.98000000004,363936.06217453885,551352.467175173,0.751196384632139,237.76666666666665,772.9997333333334,1.5799803729146196,11.162004713067592,414.17398000000003,34.75266791666667,6569.463087083327
2017-09-02 11:30:34,233.8,748.9926,131895.57,175114.46988000002,115189.56626243774,0.753196295488223,238.59,866.761,155338.14,206800.50699,136515.61065556362,0.7511497058733589,240.34,708.3859,129533.58,170253.467206,110486.62701000569,0.7608278534690249,416767.29000000004,362191.8039280071,552157.4746814246,0.7547978776171782,237.57666666666668,774.7131666666668,1.589662284455546,11.881537231306448,416.76729000000006,34.62255291666666,6604.085639999994
2017-09-02 11:35:34,233.98,754.1658,131397.36,176459.713884,117782.69995654516,0.7446309251434986,238.89,864.9588,154838.77,206630.007732,136824.3962172444,0.749352776489398,240.71,706.8716,128742.31,170151.062836,111251.0755007983,0.7566353559841598,414978.44,365858.1716745878,553226.2714711818,0.7501061706568227,237.86,775.3320666666667,1.631211637097462,11.55978672708063,414.97844,34.65607208333333,6638.741712083327
2017-09-02 11:40:34,234.29,768.6956,133514.54,180097.692124,120867.88786513764,0.7413450912412205,239.43,874.8971,156921.26,209476.61265300002,138766.60047932068,0.7491111203900435,240.79,745.7318,134713.74,179564.760122,118725.3609507413,0.7502237070819057,425149.54000000004,378359.8492951996,569129.4289710362,0.7470173186592263,238.17,796.4415,1.6290884662216045,9.85076744494103,425.14954000000006,35.005332499999994,6673.747044583327
2017-09-02 11:45:34,234.21,786.2017,137493.17,184136.300157,122481.85677421733,0.7466923680054901,239.38,895.4038,161211.97,214341.761644,141255.41233302324,0.7521258048991721,240.74,768.209,139879.38,184938.63465999998,120979.57530393526,0.7563556433579222,438584.52,384716.8444111759,583406.7462391255,0.7517645670491337,238.11,816.6048333333333,1.6378984502960838,9.649583672559706,438.58452,35.98891916666666,6709.735963749994
2017-09-02 11:50:34,234.64,767.4905,134009.08,180083.97092,120298.80739171527,0.7441477401646802,239.56,877.7255,158170.62,210267.92078000001,138544.77066262718,0.7522337188347975,241.01,744.8538,136096.35,179517.214338,117064.99801543128,0.7581242306030552,428276.04999999993,375908.57606977376,569848.7804377644,0.751560878433386,238.40333333333334,796.6899333333332,1.5785573467932565,10.171531392095764,428.27604999999994,36.11919041666666,6745.85515416666
2017-09-02 11:55:34,234.56,778.2038,136274.95,182535.483328,121442.74649514505,0.7465669003934214,239.56,887.8149,159555,212684.93744399998,140631.02285967412,0.7501941694484636,241,749.1411,136047.16,180543.0051,118688.44487342914,0.7535443421064447,431877.11,380762.21422824834,575758.3711297219,0.7501013127305368,238.37333333333333,805.0532666666668,1.5997315135921242,10.2802679971735,431.87710999999996,35.839715,6781.69486916666
2017-09-02 12:00:34,235.13,758.7554,133206.83,178406.157202,118678.96767724195,0.7466492866004442,240.28,857.0732,153062.14,205937.548496,137776.1052547311,0.743245421332055,241.38,720.116,129497.49,173821.60008,115949.76816738943,0.745002289361045,415766.45999999996,372404.8410993625,558164.0573659083,0.7448821802716713,238.92999999999998,778.6482,1.590423973548731,10.071942630831236,415.76645999999994,35.31848208333333,6817.013351249993
2017-09-02 12:05:34,235.48,765.4687,135041.99,180252.569476,119392.83789047024,0.7491820526751513,240.5,870.3956,156183.75,209330.14179999998,139376.2695079245,0.7461120919185276,241.78,730.2085,131736.63,176549.81113,117538.48785092382,0.7461725909352437,422962.37,376307.5952493185,566131.232735257,0.7471101143041726,239.25333333333333,788.6909333333333,1.577128845296481,10.359529089722004,422.96237,34.94703458333333,6851.960385833327
2017-09-02 12:10:34,235.16,761.5526,134399.01,179086.709416,118359.43393101674,0.7504689233403967,240.23,864.2627,155496.37,207621.82842099998,137577.98716983126,0.7489403748275258,241.37,734.7704,133691.03,177351.531448,116534.43355716813,0.7538194280504344,423586.41000000003,372471.8546580161,564057.3811670851,0.750963331290093,238.92,786.8619,1.573748535074498,9.836643507583732,423.58641000000006,35.272865833333334,6887.23325166666
2017-09-02 12:15:34,235.32,754.9407,133255.26,177652.645524,117488.28939093629,0.7500888017003827,240.4,860.2451,154417.1,206802.92204,137560.19697525995,0.7466872250970057,241.39,740.3406,134359.85,178710.817434,117834.57462012571,0.7518282996473936,422032.20999999996,372883.06098632194,563163.3541415965,0.7493957248750389,239.03666666666666,785.1754666666666,1.5548521147383254,9.560873527038382,422.03220999999996,35.23410916666666,6922.467360833327
2017-09-02 12:20:34,235.77,754.2026,132803.27,177818.347002,118248.28120455191,0.7468479616364125,240.88,868.891,156921.6,209298.46407999998,138497.1426408756,0.7497503657743996,241.89,745.0586,135728.7,180222.22475399997,118565.46837756461,0.7531185467567455,425453.57,375310.89222299214,567335.0033683479,0.7499159534913625,239.51333333333332,789.3840666666666,1.562891418710153,10.072021553344419,425.45357,35.3119075,6957.779268333327
2017-09-02 12:25:34,236.08,755.6116,132636.97,178384.786528,119283.55399575933,0.7435441809897885,241.36,858.3241,155432.98,207165.10477600002,136959.73629198715,0.7502855279032825,242.3,733.3052,132210.92,177679.84996000002,118702.99791733029,0.7440963059669616,420280.87,374946.28820507677,563223.5157792344,0.7462061832033602,239.91333333333333,782.4136333333332,1.5977992052685612,9.702088950478005,420.28087,35.238935,6993.018203333328
2017-09-02 12:30:34,234.35,750.3882,132466.6,175853.47467,115659.17360050749,0.7532782633302062,239.8,830.7235,148699.56,199207.4953,132559.67350407108,0.7464556480470943,240.49,722.9901,130068.02,173871.889149,115385.19839876231,0.7480681358936513,411234.18000000005,363604.0455033409,548927.5477753581,0.7491593046598066,238.21333333333334,768.0339333333333,1.621795589387668,8.162343347850344,411.23418000000004,34.64646041666667,7027.664663749994
