DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-02 12:35:34,233.56,772.0136,136905.98,180311.496416,117341.33278609367,0.759274825628099,238.96,864.9861,156662.26,206697.078456,134835.52400587246,0.7579316610096597,239.83,759.7849,138893.64,182219.212567,117950.82956930794,0.7622337844804941,432461.88,370127.6863612741,569225.5983916079,0.7597372311118041,237.45000000000002,798.9282,1.6382396293956683,8.268314974987742,432.46188,35.154002500000004,7062.818666249995
2017-09-02 12:40:34,234.2,791.5115,140554,185371.99329999997,120860.8662223436,0.7582267283091249,239.76,886.1814,161100.17,212470.852464,138530.13525132337,0.7582224485464236,240.65,775.6302,141522.16,186655.40763,121703.40762055868,0.7582001603753911,443176.3300000001,381094.4090942257,584498.2533037596,0.7582166884075947,238.20333333333335,817.7743666666667,1.6806369908061847,8.365025381287944,443.17633000000006,36.48492541666667,7099.303591666661
2017-09-02 12:45:34,235.12,778.77,137510.29,183104.4024,120905.509892548,0.7509939040111251,240.58,876.3933,158213.8,210842.700114,139366.55868938626,0.7503878479760303,241.61,759.2376,138169.67,183439.39653600001,120661.32144802224,0.7532169894207223,433893.76,380933.39002995647,577385.5233781434,0.7514801504918105,239.10333333333335,804.8003,1.6659463830143235,8.89574718100875,433.89376,36.54458708333333,7135.848178749995
2017-09-02 12:50:34,235.41,782.2533,138445.38,184150.249353,121425.66076998581,0.7518066387985838,240.91,879.4705,159843.78,211873.238155,139069.17358493558,0.7544311938210109,241.84,771.2063,140068.82,186508.531592,123150.95623019605,0.7510048940088703,438357.98000000004,383645.7905851174,582530.5238898303,0.7525064559241936,239.38666666666666,810.9767,1.6611897070290715,8.445840675817191,438.35798000000005,36.3438225,7172.192001249995
2017-09-02 12:55:34,233.79,783.6392,139405.52,183207.008568,118873.49991467746,0.7609180516053106,239.38,880.9603,160768.87,210884.27661399997,136475.4504001843,0.7623558881740121,240.24,775.2712,140830.45,186251.15308800002,121886.3256456897,0.7561319630244672,441004.84,377235.27596055146,580337.5934165036,0.7599108605109688,237.8033333333333,813.2902333333333,1.6876690822948885,8.3205310838808,441.00484,36.6401175,7208.832118749995
2017-09-02 13:00:34,233.61,772.5233,137251,180469.168113,117180.5599850003,0.7605232596520912,239.15,866.8978,157265.5,207318.60887,135087.26103353358,0.7585691456120757,239.96,760.899,138013.5,182585.32404,119539.42601728438,0.7558849580361924,432530,371807.2470358183,570370.7827793724,0.7583312698667961,237.57333333333335,800.1066999999999,1.668256818947134,8.347774115627333,432.53,36.397285,7245.229403749995
2017-09-02 13:05:34,233.54,770.7048,136986.14,179990.398992,116753.33475836889,0.7610747060241175,239.1,871.3664,158680.41,208343.70624,135009.7308050472,0.7616280465761192,239.98,762.65,138328.41,183020.74699999997,119840.91462981205,0.7558072637524533,433994.9600000001,371603.98019322817,571350.2808267892,0.759595251046302,237.54,801.5737333333333,1.6839269175717775,8.706955301096867,433.9949600000001,36.10520666666667,7281.334610416662
2017-09-02 13:10:34,233.31,769.7063,137372.55,179580.176853,115662.53682611436,0.7649650000759819,238.85,865.4161,157958.99,206704.635485,133325.7807371351,0.7641772988272566,239.67,767.0157,141005.02,183830.652819,117946.14555236351,0.7670375850693072,436336.55999999994,366934.463115613,570114.4567668642,0.7653490537224357,237.27666666666664,800.7127,1.6717474677942656,8.080726083150672,436.33655999999996,36.26381333333333,7317.598423749995
2017-09-02 13:15:34,233.25,771.4829,137547.9,179948.386425,116025.84618330143,0.764374178244316,238.6,872.6099,157716.94,208204.72214,135921.2020195194,0.7575089478227528,239.29,784.873,142323.7,187812.26017,122545.5404675085,0.7577977064499113,437588.54,374492.5886703293,575958.7045165097,0.7597567960490068,237.04666666666665,809.6552666666666,1.60165368281913,7.775486176050736,437.58853999999997,36.41354583333332,7354.011969583328
2017-09-02 13:20:34,232.9,773.5014,137852.89,180148.47606000002,115974.36848454185,0.7652181856597383,238.19,873.8715,157304.95,208147.452585,136310.36175992753,0.7557380503408385,238.85,790.575,142830.57,188828.83875,123514.2041108981,0.756402310926143,437988.41000000003,375798.93435536744,577112.3689169709,0.7589309007913733,236.64666666666668,812.6493,1.583232385835424,7.533655661796537,437.98841000000004,36.48237291666666,7390.494342499995
2017-09-02 13:25:34,232.79,760.2366,134068.6,176975.47811399997,115524.58763275843,0.7575546704478391,237.74,884.8518,158219.44,210364.66693200002,138635.8607990649,0.7521198417372255,238.79,782.8363,141163.49,186933.48007700001,122543.84955891527,0.7551535976426115,433451.53,376704.2979907386,574270.2821703698,0.754786628278646,236.43999999999997,809.3082333333333,1.5437320250380553,9.334338087173798,433.45153000000005,36.3099975,7426.804339999994
2017-09-02 13:30:34,232.33,777.7154,136805.33,180686.618882,118033.70673922014,0.7571414576601418,237.56,896.9216,161411.99,213072.695296,139090.41291527593,0.7575442258134807,238.74,784.1575,141612.83,187209.76155000002,122447.1363446241,0.7564393481809868,439830.1499999999,379571.2559991202,580968.9313808201,0.7570631168772346,236.21,819.5981666666667,1.6426061555395604,9.434310187370277,439.8301499999999,36.386736666666664,7463.191076666661
2017-09-02 13:35:34,231.58,783.4731,137740.26,181436.70049800002,118096.98159874094,0.7591642684304564,237.01,888.7627,159383.54,210645.647527,137726.09048084362,0.7566429303010909,238.06,775.4217,139272.26,184596.889902,121157.95209553315,0.7544669906082263,436396.06000000006,376981.0241751177,576676.8711953379,0.7567427823062104,235.55000000000004,815.8858333333333,1.685417108894089,8.93223827271586,436.39606000000003,36.50942541666666,7499.700502083328
2017-09-02 13:40:34,230.79,778.4897,136238.48,179667.63786299998,117130.42586177043,0.7582805764045524,236,911.9215,164509.48,215213.47400000002,138756.87507751925,0.7644013961690893,237.18,781.3393,140799.38,185318.055174,120491.97552156456,0.7597715175016259,441547.34,376379.2764608542,580194.2891913636,0.7610335851726487,234.65666666666667,823.9168333333333,1.6477974913703741,10.6812560571951,441.54734,36.580975,7536.281477083327
2017-09-02 13:45:34,233.58,774.7087,137131.47,180956.45814600002,118068.62275975,0.7578147329196675,238.23,930.3152,165761.93,221628.990096,147113.5337541994,0.7479253049350592,239.53,799.1502,143527.73,191420.44740600002,126655.35285237776,0.7498035447361574,446421.13,391837.50936632714,593993.6523708679,0.751558755246211,237.11333333333334,834.7247000000001,1.490145359462422,11.451739717298397,446.42113,36.99868625,7573.280163333327
2017-09-02 13:50:34,234.94,768.9344,135829.96,180653.44793599998,119104.53483206868,0.7518813593201964,239.38,914.1527,161290.84,218829.873326,147891.1031535285,0.7370604275757099,240.55,805.4301,144220.33,193746.21055500003,129375.77253533022,0.7443775524015176,441341.13,396371.4105209274,593205.0978439299,0.7439941625655335,238.29,829.5057333333334,1.4058500146879829,10.204506523000914,441.34113,36.990094166666665,7610.270257499994
2017-09-02 13:55:34,233.78,762.9815,135183.5,178369.81506999998,116366.71455298543,0.7578832772066741,238.36,894.7829,157876.61,213280.45204400003,143399.88577052948,0.7402300983844025,239.34,791.4711,141727.66,189430.693074,125687.14281667952,0.7481768540256298,434787.77,385453.74314019445,581046.4637551457,0.7482839964124118,237.16,816.4118333333332,1.4251981784449297,9.599452563871482,434.78777,36.50537083333333,7646.775628333327
2017-09-02 14:00:34,233.72,747.6662,132836.52,174744.544264,113534.64098821407,0.7601754925138816,238.21,882.345,156340.48,210183.40245000002,140480.30815323646,0.7438288569773792,239.11,777.3286,139585.04,185867.04154600002,122729.67750817607,0.7509940376678039,428762.04000000004,376744.6266496266,570765.6267281064,0.7512050830002905,237.01333333333332,802.4465999999999,1.389513951395135,9.956849465123307,428.76204,35.981242083333335,7682.756870416661
2017-09-02 14:05:34,233.09,737.0835,131112.5,171806.793015,111027.413145804,0.7631392082881898,237.58,870.4763,152876.88,206807.759354,139277.09391887664,0.7392221668932419,238.33,773.2655,138635.73,184292.366615,121424.09464321594,0.7522597519712795,422625.11,371728.60170789657,562844.6827768919,0.7508734166500529,236.33333333333334,793.6084333333333,1.3723554301833594,9.6858681735279,422.62511,35.47446458333333,7718.231334999994
2017-09-02 14:10:34,232.67,752.8057,134559.03,175155.302219,112130.49246698388,0.7682269865388276,237.4,878.7178,156473.9,208607.60572000002,137960.3268444265,0.750087224576195,238.13,784.9911,141030.65,186929.930643,122691.29851287049,0.7544572959230443,432063.57999999996,372782.11782428087,570653.5240686528,0.7571381964304146,236.0666666666667,805.5048666666667,1.4388590793561296,9.089073991111002,432.06357999999994,35.61202874999999,7753.843363749994
2017-09-02 14:15:34,232.92,739.517,130734.29,172248.29964,112151.78173826366,0.758987405235555,237.64,869.3881,154133.71,206601.38808399998,137575.19035011897,0.7460439226929702,238.45,772.6921,137815.56,184248.43124499999,122288.00365583654,0.7479876982873359,422683.56,372014.97574421915,563077.7335965661,0.7506664440452626,236.33666666666667,793.8657333333334,1.4456777760539423,9.513241785806589,422.68356,35.614464166666664,7789.457827916661
2017-09-02 14:20:34,232.74,728.1761,129167.07,169475.705514,109717.28572601106,0.7621568507902143,237.39,856.6546,151615.1,203361.235494,135531.0058755417,0.74554572621326,238.2,762.0302,136710.54,181515.59364,119407.449463549,0.7531614075600475,417492.7100000001,364655.74106510176,554322.9856274072,0.7531578534984679,236.10999999999999,782.2869666666667,1.4273008343568574,9.506439005396523,417.4927100000001,35.007344583333335,7824.465172499994
2017-09-02 14:25:34,232.44,727.265,129375.12,169045.4766,108804.6482642481,0.7653273107456813,237,862.6488,152961.65,204447.7656,135652.58010119104,0.7481698298394119,237.78,771.954,138550.41,183555.22212,120400.59574750629,0.7548159534759632,420887.18000000005,364857.8241129454,557016.3822588932,0.7556100563742086,235.74,787.2892666666667,1.3998472893866172,9.572026004165016,420.88718000000006,34.93249541666667,7859.397667916661
2017-09-02 14:30:34,231.91,718.8328,127174.87,166704.514648,107781.94489110108,0.762875980104872,236.53,845.4228,150287.31,199967.854884,131912.34756410177,0.7515573444900964,237.4,750.4251,135702.98,178150.91874000002,115422.92262382584,0.7617304528081043,413165.16000000003,355117.2150790287,544806.0993448134,0.7583710250250035,235.28,771.5602333333333,1.4323359401564113,9.573143284946402,413.16516,34.752180833333334,7894.149848749994
2017-09-02 14:35:34,234.53,726.9285,128798.33,170486.541105,111698.92965985823,0.7554750607596357,239.19,848.9646,150759.4,203063.842674,136038.69858672947,0.7424236536389696,240.04,749.8446,134339.02,179992.697784,119793.15072658351,0.7463581670474952,413896.75,367530.7789731712,553524.5190171693,0.7477478156431255,237.92,775.2459,1.4248486886348297,9.509073185682118,413.89675,34.460912916666665,7928.61076166666
2017-09-02 14:40:34,236.71,708.63,124581.25,167739.80730000001,112321.65909333176,0.742705336349817,241.49,820.189,144916.84,198067.44161,135017.85404288265,0.7316540205802479,242.13,731.7154,130776.75,177170.249802,119527.1478549563,0.7381417035092068,400274.83999999997,366866.6609911707,542965.095087922,0.7372017899883302,240.11,753.5114666666667,1.4160176585731563,8.848907585746085,400.27484,33.923816249999994,7962.53457791666
2017-09-02 14:45:34,234.19,708.4074,124027.43,165901.92900600002,110184.60262444554,0.7475948636830764,239.1,809.3024,143486.31,193504.20384,129828.94802907467,0.7415152082103726,239.64,733.1293,131020.94,175687.105452,117044.7448782668,0.7457629839305232,398534.68,357058.29553178704,535089.2613113885,0.744800370359288,237.64333333333332,750.2797,1.4531580940625246,7.866759556469405,398.53468,33.28373,7995.81830791666
2017-09-02 14:50:34,234.09,729.798,127982.91,170838.41382000002,113164.2098212393,0.7491459744811625,238.97,840.6117,149552.12,200880.97794900002,134116.85466507272,0.7444812422108406,239.56,760.9,135195.29,182281.204,122264.75736493125,0.7416853028905822,412730.32000000007,369545.82185124326,553994.9742506816,0.745007336137386,237.54,777.1032333333334,1.4523869664056532,8.172462028532717,412.73032000000006,33.80270833333333,8029.621016249994
2017-09-02 14:55:34,234.27,724.5461,127338.37,169739.414847,112233.72255407494,0.7501991809903461,239.13,838.6074,149408.34,200536.187562,133760.6461570295,0.7450442826126195,239.89,741.8059,132037.48,177951.81735099998,119301.9411986798,0.7419844425615698,408784.18999999994,365296.30990978424,548220.674571528,0.7456562821522424,237.76333333333332,768.3197999999999,1.4692481318958535,9.148221873235613,408.78418999999997,34.22977125,8063.850787499994
2017-09-02 15:00:34,234.93,703.7691,123024.65,165336.474663,110458.52319475551,0.7440865680168709,239.47,836.916,148864.99,200416.27452,134186.0568195366,0.742778950245103,240.41,730.1744,129262.42,175541.227504,118768.46942414762,0.736365022838037,401152.06,363413.0494384398,541287.3726075544,0.7411073679171974,238.26999999999998,756.9531666666667,1.4017711000125805,10.563775521999496,401.15206,33.74734375,8097.598131249994
2017-09-02 15:05:34,234.49,722.2306,126053.16,169355.853394,113101.75035261136,0.744309437635687,239.21,854.0898,152613.67,204306.821058,135832.04651317274,0.7469827449210568,240.11,748.3039,132908.45,179675.24942900002,120907.15105390114,0.7397148489977177,411575.28,369840.9479196852,553332.212929276,0.7438122530787944,237.9366666666667,774.8747666666667,1.448564744119592,10.222946563881305,411.57528,33.86363916666667,8131.461770416661
2017-09-02 15:10:34,234.74,715.6518,125689.48,167992.103532,111460.76200365674,0.7481868335320774,239.4,835.3252,147735.97,199976.85288,134776.94482346845,0.7387653514512095,240.2,745.1552,132570.49,178986.27904,120254.53532297499,0.7406740377589113,405995.94,366492.2421501002,546945.3965915531,0.7422970236701506,238.11333333333332,765.3774,1.4166923313828037,9.138994697256548,405.99594,34.0654675,8165.527237916661
2017-09-02 15:15:34,234.83,718.7271,126499.59,168778.684893,111732.26125001896,0.7494997966135147,239.42,847.3921,150357.76,202882.616582,136212.70175332847,0.741107161042697,240.48,742.016,132729.16,178440.00767999998,119263.60059352918,0.7438307234217668,409586.51,367208.5635968766,550093.8450417905,0.7445757004768592,238.24333333333334,769.3784,1.43270885509213,10.139834962873921,409.58651000000003,33.98260208333333,8199.509839999993
2017-09-02 15:20:34,234.8,732.2624,128705.61,171935.21152,114002.55661587176,0.7485703996416614,239.36,863.8302,152391.95,206766.396672,139746.32863843098,0.737024741219165,240.6,746.5149,133239.3,179611.48494,120447.39290603947,0.7418194891296019,414336.86,374196.2781603422,558299.1027609769,0.7421413682217378,238.25333333333333,780.8691666666667,1.4494375734512224,10.624191205739749,414.33686,34.330140416666666,8233.83998041666
2017-09-02 15:25:34,233.87,729.3842,128256.44,170581.082854,112464.17841326018,0.7518796214336054,238.37,866.4841,152819.42,206543.814917,138948.09229108386,0.7398886287706594,239.6,744.7702,132640.41,178446.93992,119372.66019421697,0.7433044806454197,413716.27,370784.930898561,555556.1331172248,0.7446885118136282,237.28,780.2128333333334,1.4371207012811853,11.057401644893044,413.71627,34.502213749999996,8268.34219416666
2017-09-02 15:30:34,232.36,729.768,128206.68,169568.89248,110980.43296127208,0.7560742900713435,236.95,862.8591,152609.09,204454.463745,136059.15402731055,0.7464209252498265,238.13,747.0631,133153.61,177898.136003,117973.99263104468,0.748482322477817,413969.38,365013.57961962733,551910.8269315963,0.7500656986591555,235.81333333333336,779.8967333333334,1.4644351464435204,10.63760920142333,413.96938,34.486902083333334,8302.829096249994
2017-09-02 15:35:34,232.21,732.4013,128879.12,170070.905873,110969.75016863123,0.7577963987340676,236.82,871.2514,154490.38,206329.756548,136765.09395533844,0.7487547244018571,237.87,760.8117,135217.63,180974.279079,120282.51005589664,0.7471649048038146,418587.13,368017.3541798663,557361.6046869268,0.7510153668283677,235.63333333333333,788.1547999999999,1.4528221813552062,10.543182633665378,418.58713,34.68985458333333,8337.518950833328
2017-09-02 15:40:34,233.15,731.0342,128719.84,170440.62373000002,111719.33139723782,0.7552180764364537,237.68,865.5835,152855.55,205731.88628,137698.1839623325,0.7429842440270265,238.64,769.3424,136849.26,183595.870336,122391.68126096528,0.7453831055652357,418424.65,371809.19662053563,559751.0754069443,0.7475191533947503,236.49,788.6533666666668,1.4123218740750152,9.754619276969189,418.42465000000004,34.87549083333333,8372.394441666662
2017-09-02 15:45:34,234.01,731.9377,129506.74,171280.741177,112094.14165207234,0.7561080078826194,238.57,866.3447,153167.21,206683.855079,138773.2745564973,0.7410700266910324,239.49,759.4031,134187.52,181869.448419,122760.76630781067,0.7378233186854563,416861.47,373628.18251638033,559795.9484857447,0.7446668221297701,237.35666666666665,785.8951666666667,1.4099737385369406,10.236674908506666,416.86147,34.80358833333333,8407.198029999996
2017-09-02 15:50:34,234.38,723.6225,127534.06,169602.64154999997,111803.93356521128,0.7519579815176529,238.96,859.838,151350.15,205466.88848,138959.61412090296,0.7366157686995504,239.82,754.6617,133192.5,180982.968894,122534.04822104168,0.7359394136031087,412076.70999999996,373297.5959071559,556020.062618685,0.7411184194671759,237.72000000000003,779.3740666666666,1.4050143025408175,10.324173817775648,412.07670999999993,34.53909083333333,8441.73712083333
2017-09-02 15:55:34,233.93,708.7521,124970.23,165798.37875300003,108956.61526897001,0.7537482027262509,238.38,850.9669,150080.52,202853.489622,136474.81734134126,0.7398468731282962,239.24,751.1211,133103.78,179698.211964,120726.26529786413,0.7407073144760364,408154.53,366157.6979081754,548326.1621488943,0.7443645008664905,237.1833333333333,770.2800333333333,1.371653432647025,10.475004306875237,408.15453,34.17630166666666,8475.913422499996
2017-09-02 16:00:34,233.26,716.9635,126326.14,167238.90600999998,109592.6915269536,0.7553633482417446,237.82,858.7794,151433.35,204234.91690799998,137039.56287216896,0.7414665048103157,238.71,754.3533,133066.57,180071.676243,121322.28374622243,0.7389644655744285,410826.06,367954.538145345,551514.8173139845,0.7449048458948501,236.59666666666666,776.6987333333333,1.4102762788993954,10.567889857938063,410.82606,34.12419125,8510.037613749997
2017-09-02 16:05:34,232.98,711.2104,124642.89,165697.798992,109178.34292221666,0.7522302092016192,237.54,851.7104,150169.98,202315.288416,135574.52944284503,0.742257202486947,238.4,752.3006,132835.38,179348.46304,120501.58926365181,0.7406552459296727,407648.25,365254.4616287135,547346.2500718753,0.7447721619477055,236.30666666666664,771.7404666666667,1.4077752073576655,10.362283278825942,407.64825,34.10309625,8544.140709999998
2017-09-02 16:10:34,233.24,707.1337,123237.63,164931.864188,109612.98452515548,0.7472032806197217,238.11,820.0306,143362.92,195257.48616600002,132561.52938518504,0.7342249601539921,238.59,739.5577,130113.85,176451.071643,119186.26901678153,0.7373933679657635,396714.4,361360.7829271221,536622.707873104,0.7392799338894389,236.64666666666668,755.574,1.4395582725300728,8.53081233605181,396.7144,33.515110416666666,8577.655820416665
2017-09-02 16:15:34,233.56,718.1212,125359.92,167724.387472,111428.72435082075,0.7474161741740011,238.8,814.5442,143601.63,194513.15496,131201.90285905186,0.7382617902091531,239.14,734.7406,129341.58,175705.867084,118925.63815613466,0.7361255611240657,398303.13,361556.2653660072,537929.6574768969,0.7404372011541424,237.16666666666666,755.802,1.5207308503162285,7.772167842900657,398.30313,33.12573041666667,8610.781550833331
2017-09-02 16:20:34,233.57,704.3566,123596.71,164516.57106199997,108579.7192443137,0.7512721010543136,238.63,802.8735,140827.13,191589.703305,129901.24660087383,0.7350453994691518,238.88,733.8798,129426.72,175309.206624,118245.68523704333,0.738276799561315,393850.56000000006,356726.65108223085,531387.0220514021,0.7411745933868557,237.02666666666664,747.0366333333333,1.4583450525960437,7.474448263335962,393.85056000000003,33.006403750000004,8643.787954583331
2017-09-02 16:25:34,233.93,670.9741,118352.14,156960.971213,103099.55112195504,0.7540227298886495,238.72,775.0449,134969.74,185018.718528,126550.76250294066,0.729492351227015,238.92,700.7095,123499.1,167413.51374,113027.68192776124,0.7376889549776677,376820.98,342677.99555265694,509335.1152278303,0.7398291787351918,237.18999999999997,715.5761666666667,1.3744255660019238,8.310608444430665,376.82097999999996,32.111314166666666,8675.899268749998
2017-09-02 16:30:34,234.03,664.26,117482.14,155456.7678,101807.43310703554,0.7557222606811461,238.84,766.0332,134043.86,182959.369488,124524.59387505308,0.7326427740493044,238.9,700.6011,123866.42,167373.60279,112565.6826359095,0.7400594713576937,375392.42,338897.7096179981,505738.1996426426,0.7422662956155069,237.25666666666666,710.2981,1.3599898843727578,7.846719567460478,375.39241999999996,31.342224999999992,8707.241493749998
2017-09-02 16:35:34,234.5,669.493,117867.1,156996.1085,103706.91790682901,0.750764468789365,239.32,757.8311,131374.33,181364.138852,125034.94023103558,0.7243677324060541,239.24,718.3313,127155.57,171853.58021200003,115607.58647103322,0.7399064357177768,376397,344349.4446088978,510148.25454122294,0.7378188529499025,237.68666666666664,715.2184666666667,1.340700642302179,6.393216729955794,376.397,31.324559166666663,8738.566052916665
2017-09-02 16:40:34,235.17,660.9545,115253.11,155436.669765,104294.19419584947,0.7414795374492241,239.89,748.8206,128571,179634.573734,125451.49676108247,0.7157363826319196,239.96,703.3823,124612.77,168783.61670800002,113840.09320955497,0.7382989678173758,368436.88,343585.78416648693,503782.6174308063,0.7313409936193446,238.34,704.3858,1.3300327263573113,6.308304341172125,368.43688000000003,31.034745,8769.600797916666
2017-09-02 16:45:34,235.75,650.094,113084.4,153259.6605,103442.94085734058,0.7378614805165903,240.23,763.0529,130972.53,183308.198167,128250.1146222928,0.7144935758993145,240.37,711.7006,126450.11,171071.473222,115220.73872065464,0.739165377011194,370507.04,346913.794200288,507567.38202528475,0.7299662135923914,238.78333333333333,708.2825000000001,1.2703287499127514,8.215436637217506,370.50703999999996,30.789329999999996,8800.390127916666
2017-09-02 16:50:34,236.26,653.3891,114496.52,154369.708766,103540.10765104147,0.7417032843765908,240.78,762.0637,131722.86,183489.697686,127740.19457602245,0.7178760533216043,240.76,714.2729,126736.78,171968.343404,116236.3958850569,0.7369773848565903,372956.16000000003,347516.69811212085,509768.72476515913,0.7316183631544166,239.26666666666665,709.9085666666666,1.25661744218445,7.961513541391735,372.95616,30.97763333333333,8831.36776125
2017-09-02 16:55:34,234.08,637.082,112243.8,149128.15456,98186.23041970421,0.7526667270253117,238.88,732.6733,127409.76,175020.99790400002,119996.26145865703,0.7279684239366807,238.63,697.6357,123595.44,166476.807091,111528.89540572178,0.7424183714217917,363249,329711.387284083,490570.51980912447,0.7404623501251892,237.1966666666667,689.1303333333334,1.3139588808162035,7.552756106609741,363.249,30.675214999999998,8862.042976249999
2017-09-02 17:00:34,234.73,654.6984,115365.04,153677.35543199998,101526.5340606664,0.7506964163698624,239.55,755.3604,131783.45,180946.58382000003,123995.11483210052,0.7283002929256407,239.49,702.2155,125887.68,168173.59009500002,111510.75477127169,0.7485579628102544,373036.17,337032.40366403863,502739.3213662806,0.7420071479314767,237.92333333333332,704.0914333333334,1.3421690460512468,7.281577965513282,373.03616999999997,30.678548749999994,8892.721524999999
2017-09-02 17:05:34,234.92,632.0434,110374.62,148479.63552799998,99315.88707947644,0.7433653753762467,239.71,734.644,126838.76,176101.51324,122162.48166716448,0.7202593417078578,239.65,671.3825,118062.66,160896.816125,109311.45298131602,0.7337787213158876,355276.04000000004,330789.82172795694,485430.70644211944,0.7318779699865599,238.09333333333333,679.3566333333333,1.3328106624853053,8.138194867604888,355.27604,30.34634208333333,8923.067867083333
2017-09-02 17:10:34,236.84,630.1251,109842.03,149238.828684,101029.48298616301,0.7360150905002126,242.01,713.2868,124337.05,172622.53846799998,119744.89043142356,0.7202828269325275,241.45,682.591,119459.46,164811.59695,113544.26408109593,0.7248243583019296,353638.54000000004,334318.6374986825,486650.9717983794,0.7266779694144191,240.1,675.3343,1.3577675968346485,6.69434382349601,353.63854000000003,29.538107500000002,8952.605974583334
2017-09-02 17:15:34,234.77,613.6247,106478.97,144060.670819,97034.55994932617,0.7391258793580227,240.07,681.8894,118775.24,163701.188258,112652.21435916632,0.7255612574589574,239.45,654.0291,114352.29,156607.26799499997,107001.8231649052,0.7301850767465718,339606.5,316688.5974733977,464353.5749963789,0.73135325813449,238.09666666666666,649.8477333333333,1.3971916168502934,5.574080122974447,339.6065,28.88521,8981.491184583334
2017-09-02 17:20:34,235.14,606.609,104735.91,142638.04026,96829.74587225396,0.7342775448196557,240.59,667.2106,116092.92,160524.198254,110862.31167968262,0.7232113367500165,239.86,640.9182,111380.54,153730.639452,105959.82642317428,0.7245175093074196,332209.37,313651.8839751109,456881.35203456634,0.7271239426179643,238.53,638.2459333333333,1.4212048798893282,4.956856233788233,332.20937,27.992327916666667,9009.4835125
2017-09-02 17:25:34,235.69,615.7915,106609.52,145135.89863500002,98482.6853713819,0.7345496255761684,241.33,673.1799,117883.88,162458.505267,111786.21010542162,0.7256245513662597,240.58,636.1238,111411.81,153038.663804,104920.16589501583,0.7279977963130125,335905.21,315189.06137181935,460626.15483013185,0.7292360767570265,239.20000000000002,641.6983999999999,1.4673913043478342,4.9059651699303135,335.90521,27.8381075,9037.32162
2017-09-02 17:30:34,235.46,606.8778,105155.79,142895.446788,96754.1655031867,0.7358932167797435,241.06,667.1651,116846.01,160826.819006,110509.16549620935,0.7265331163183723,240.32,627.3936,109586.52,150775.229952,103556.57681368226,0.7268204467994338,331588.32,310819.9078130783,454488.53566768096,0.7295856638338953,238.94666666666663,633.8121666666666,1.459181965292097,5.262274075416159,331.58832,27.81223041666667,9065.133850416667
2017-09-02 17:35:34,235.4,606.1854,105176.97,142696.04316,96436.32985104568,0.7370699822564022,241.03,674.2443,118463.09,162513.103629,111251.98945988332,0.7289448503207381,240.4,627.7226,108904.76,150904.51304000002,104460.16133044184,0.7216799405537513,332544.82,312148.4806413708,456095.09016821114,0.7291129134438941,238.94333333333336,636.0507666666666,1.4829178466303101,6.004793223266298,332.54482,27.672214166666667,9092.806064583334
2017-09-02 17:40:34,236.75,595.6308,103074.9,141015.5919,96233.89293225826,0.73094683085183,242.45,677.6171,119507.69,164288.26589500002,112732.18857828551,0.7274268149885994,241.76,618.7509,106645.62,149589.217584,104898.26381884924,0.7129231753626524,329228.20999999996,313864.345329393,454864.8607321218,0.7237934569623492,240.32000000000002,630.6662666666667,1.4855193075898891,7.444640028312912,329.22821,27.57387625,9120.379940833334
2017-09-02 17:45:34,236.04,554.6822,95851.92,130927.18648799999,89187.09320286837,0.7321009682644117,241.71,624.0004,108784.5,150827.136684,104473.71784350368,0.7212528354755942,240.87,570.6267,98818.9,137446.853229,95532.52045949729,0.7189608032375828,303455.31999999995,289193.33150586934,419187.20665564924,0.7239136003720652,239.54,583.1031,1.461133839859731,7.0137339348736045,303.45532,26.361813749999996,9146.741754583334
2017-09-02 17:50:34,236.13,540.0395,94216.76,127519.527135,85932.71749360893,0.7388418238114728,241.78,614.5048,107009.76,148574.970544,103070.03995775335,0.7202408293145809,240.74,563.1556,97542.45,135574.07914400002,94158.38456420692,0.7194771346843911,298768.97,283161.1420155692,411634.7042979032,0.7258109359598081,239.54999999999998,572.5666333333334,1.427676894176576,7.324591449297986,298.76896999999997,25.092678749999994,9171.834433333333
2017-09-02 17:55:34,236.81,533.9542,91575.67,126445.69410200001,87191.80134042226,0.7242292483770038,242.62,611.4025,105272.79,148338.47455,104508.09881266094,0.7096796048318267,241.45,564.6879,96288.55,136343.89345499998,96530.68124366412,0.7062182805552626,293137.01,288230.5813967473,411103.6057784547,0.7130489878455911,240.29333333333332,570.0148666666668,1.449617134613245,7.26079892887003,293.13701000000003,24.662749166666664,9196.4971825
2017-09-02 18:00:34,236.79,525.9943,89914.44,124550.19029699998,86186.67752330001,0.7219133088885032,242.62,615.149,104618.96,149247.45038,106440.9444407976,0.700976530812613,241.32,556.0356,93596.72,134182.510992,96148.84430589792,0.697532929649679,288130.12,288776.46626999555,407934.8152862174,0.7063141198130898,240.24333333333334,565.7262999999999,1.4374314930695324,8.73615032569638,288.13012,24.219463749999996,9220.716646249999
2017-09-02 18:05:34,236.94,500.2679,86285.9,118533.476226,81270.71088288639,0.7279454104213086,242.5,606.7946,102546.5,147147.6905,105530.36604330427,0.6968950695152093,241.14,539.7936,90923.56,130165.82870399999,93145.31227670808,0.6985209628769945,279755.95999999996,279946.3892028987,395769.3494742391,0.7068661592203705,240.1933333333333,548.9520333333334,1.3544644591856432,10.536907262267768,279.75595999999996,23.66192,9244.37856625
2017-09-02 18:10:34,237.22,459.5936,78335.92,109024.793792,75828.02449715884,0.7185147274797975,242.73,551.7448,92367.95,133925.015304,96974.59222380951,0.6896990064950264,241.36,488.2434,82682.06,117842.427024,83967.34222936419,0.7016323584642467,253385.93,256769.95895033254,360742.62479130516,0.7024008602991881,240.43666666666664,499.86060000000003,1.3378436455892642,10.379733869802903,253.38593,22.21424541666666,9266.592811666666
2017-09-02 18:15:34,237.11,427.2054,72794.41,101294.67239400001,70438.51594234284,0.7186400654602624,242.46,522.5221,86970.02,126690.708366,92123.56488694118,0.6864751260901478,241.29,448.0419,76847.98,108108.030051,76037.71519073623,0.7108443282496864,236612.40999999997,238599.79602002027,336028.71190837753,0.7041434306498051,240.28666666666666,465.9231333333333,1.3220320173126467,12.147704764462596,236.61240999999998,20.416597499999998,9287.009409166665
2017-09-02 18:20:34,237.19,430.9232,73694.99,102210.673808,70824.22106303238,0.7210107051875428,242.49,518.048,86572.17,125621.45952,91027.52591071615,0.6891511237872298,241.35,447.6057,77251.12,108029.635695,75516.00258978238,0.7150919236467947,237518.28,237367.74956353093,335795.14866509545,0.7073308859410841,240.34333333333333,465.52563333333336,1.3120119828578571,11.282379079877371,237.51828,19.755445416666664,9306.764854583333
2017-09-02 18:25:34,236.79,441.2458,75439.1,104482.59298199999,72287.99642701597,0.7220255340810356,242.26,527.1285,88293.04,127702.15041,92261.46707535419,0.6913982240434223,241.07,450.4586,77135.8,108592.054702,76434.95733473107,0.7103263697484798,240867.94,240984.42083710124,340721.0818338612,0.7069358276968887,240.03999999999996,472.94429999999994,1.353941009831683,11.456782542891435,240.86794,19.932759166666663,9326.697613749999
2017-09-02 18:30:34,236.4,407.1199,68370.17,96243.14435999999,67736.71597052,0.7103900278263935,241.84,490.6872,81688.83,118667.79244800001,86075.43213782147,0.6883824862234282,240.71,405.5228,69338.65,97613.393188,68706.08521705036,0.7103395111617129,219397.65,222518.23332539183,312489.5086043306,0.7020960510959039,239.65,434.44329999999997,1.3561443772167745,12.94620034421064,219.39765,19.177732916666663,9345.875346666666
2017-09-02 18:35:34,236.44,374.7418,63241.45,88603.95119200001,62057.869514927916,0.7137542869048714,241.71,459.9178,77487.03,111166.731438,79710.74181305502,0.6970343464961559,240.44,379.0457,65558.32,91137.748108,63310.313606669624,0.719332234567746,206286.8,205078.92493465258,290880.7475695029,0.7091799705675258,239.52999999999997,404.56843333333336,1.2900263015071078,13.681088811262496,206.2868,17.736852083333332,9363.61219875
2017-09-02 18:40:34,237.37,340.3141,59186.46,80780.357917,54976.62392205459,0.7326838049023348,242.54,431.8082,74935.8,104730.760828,73165.27962067621,0.7155089813876894,241.24,341.9306,61277.39,82487.33794400001,55219.945634485775,0.7428702577552051,195399.65000000002,183361.8491772166,267960.0547727419,0.7292118601995335,240.38333333333333,371.3509666666667,1.2535533522845406,16.280348985223224,195.39965000000004,16.736935416666668,9380.349134166665
2017-09-02 18:45:34,237.8,302.3482,53916.52,71898.40196,47564.577949261075,0.7498987255654993,242.83,393.9963,69916.46,95674.12152900001,65308.69889543248,0.7307771305619719,241.45,313.1045,57291.78,75599.08152499999,49324.1631642666,0.7578369848455644,181124.76,162197.44000896014,243134.09516256215,0.744958290933643,240.6933333333333,336.483,1.2020828717039478,17.092483126933608,181.12476,15.688517083333334,9396.037651249999
2017-09-02 18:50:34,238.25,271.5627,48697.72,64699.813275,42598.09742959732,0.7526717239973364,243.31,346.0133,59210.01,84188.496023,59848.78928110899,0.7033028596190154,241.7,277.4312,51108.98,67055.12104,43408.08013548457,0.7621935387979132,159016.71000000002,145854.9668461909,215777.629547012,0.736947154039222,241.08666666666667,298.33573333333334,1.1766169842103835,15.981178698897622,159.01671000000002,14.172561250000001,9410.210212499998
2017-09-02 18:55:34,238.16,275.6479,49236.48,65648.303864,43421.98564586467,0.7500038401906091,243.53,331.6281,57392.59,80761.391193,56819.82858580866,0.7106438999155639,241.79,267.7748,49062.95,64745.26889200001,42246.61857705163,0.7577843267875016,155692.02000000002,142488.43280872496,211052.02812568974,0.7376949721008098,241.16,291.6836,1.2439873942610715,13.694462081515727,155.69202,13.112863750000002,9423.323076249999
2017-09-02 19:00:34,238.11,272.3056,48430.56,64838.68641600001,43110.7424459239,0.7469392530452154,243.42,338.9543,58454.3,82508.255706,58229.77821661938,0.7084660740894709,241.7,279.081,50603.37,67453.8777,44601.84482069835,0.7501921568550536,157488.23,145942.36548324162,214713.1030733266,0.7334821571006602,241.07666666666668,296.7803,1.2305905451930927,14.210511951096477,157.48823000000002,13.049177083333333,9436.372253333333
2017-09-02 19:05:34,237.85,272.0875,48457.62,64716.011875,42895.46895583193,0.7487732725804653,243.31,332.184,57770.18,80823.68904000001,56524.9945847164,0.7147679187398793,241.32,287.1431,52567.64,69293.372892,45146.59180469951,0.7586243504401413,158795.44,144567.05534524785,214745.48948927788,0.7394587908582293,240.82666666666668,297.13820000000004,1.2360203742664244,11.794444470620062,158.79544,13.17848625,9449.550739583334
2017-09-02 19:10:34,238.74,271.7416,48651.67,64875.589584,42916.86300375075,0.7499225874010208,244.47,335.7848,58202.69,82089.310056,57888.70098934681,0.7090166790328127,241.86,284.7287,52041.32,68864.483382,45100.08962438273,0.7557062428148951,158895.68,145905.6536174803,215722.73148698665,0.7365736513010234,241.69000000000003,297.41836666666666,1.2205718068600342,12.899819793689057,158.89568,13.23713,9462.787869583333
2017-09-02 19:15:34,238.03,267.3106,47520.52,63627.942118000006,42312.11643372569,0.7468498652977289,243.86,341.0695,58543.66,83173.20827,59079.79728916812,0.7038764190741972,241.42,275.4863,50812.84,66507.902546,42911.02879450262,0.764012065556502,156877.02,144302.9425173964,213151.91442550876,0.7359869153547977,241.10333333333332,294.62213333333335,1.2746954970897637,15.765063588795766,156.87702,13.15719583333333,9475.945065416667
2017-09-02 19:20:34,238.72,245.2531,42847.29,58546.820031999996,39897.868057269625,0.7318465798241631,245.05,302.8774,52046.99,74220.10687,52912.52305205377,0.7012518870548481,242.36,236.3228,43863.15,57275.193808,36830.31221455313,0.7658315421339237,138757.43,129640.70332387651,189895.59325722718,0.7307037915937475,242.04333333333332,261.48443333333336,1.3730323771225497,15.82999268407692,138.75743,12.318102083333331,9488.2631675
2017-09-02 19:25:34,238.41,231.3456,40803.78,55155.104496,37109.79775849337,0.739800610892854,244.69,291.5553,50012.71,71340.666357,50874.54682566412,0.7010406904489577,242.11,218.7919,41307.29,52971.706909,33161.868549719846,0.7797991118345822,132123.78,121146.21313387733,179257.0729376312,0.737063134161349,241.73666666666668,247.23093333333335,1.3761531142703556,17.928325581696342,132.12378,11.28671708333333,9499.549884583334
2017-09-02 19:30:34,238.95,213.9398,38357.68,51120.91520999999,33794.02842109252,0.7503324195670246,245.21,271.7573,47294,66637.607533,46945.162708442476,0.7097193574451073,242.52,206.9622,39931.23,50192.472744,30410.215238374793,0.7955621195166834,125582.91,111149.40636790979,167705.866981471,0.7488283639705643,242.22666666666666,230.88643333333334,1.3527274728904075,17.701718579393926,125.58291,10.737778749999999,9510.287663333334
2017-09-02 19:35:34,242.54,203.9031,36284.17,49454.657874,33603.90145274043,0.7336855932244923,249.06,258.086,45226.78,64278.89916,45676.20001765744,0.7036022799242972,246.48,174.8565,35484.15,43098.63012,24461.541590792498,0.8233243121927792,116995.1,103741.64306119038,156365.53945497528,0.7482153702650589,246.02666666666667,212.28186666666667,1.4171905484500373,21.577035312797953,116.99510000000001,10.107417083333333,9520.395080416667
2017-09-02 19:40:34,240.27,185.3381,32502.91,44531.185287,30439.89659307379,0.7298909694525598,247.24,196.5899,34762.98,48604.886876000004,33970.13761744802,0.7152157372300187,244.25,143.7264,29608.49,35105.173200000005,18860.289110241614,0.8434224161583114,96874.38,83270.32332076342,127744.24545289262,0.7583463322089425,243.92,175.21813333333333,1.4963922597572883,17.97287343166916,96.87438,8.911228333333334,9529.30630875
2017-09-02 19:45:34,239.85,183.4232,32154.8,43994.05452,30025.750116670395,0.7308896702253758,246.9,188.0038,33647.65,46418.13822,31976.228753380605,0.7248815073221176,243.87,138.2251,28342.93,33708.955137,18247.519706617073,0.840813068361467,94145.38,80249.49857666806,123706.6473442355,0.7610373574996655,243.54,169.88403333333335,1.5151515151515142,18.63561437302035,94.14538,7.959156666666667,9537.265465416665
2017-09-02 19:50:34,239.84,152.6319,27760.16,36607.234896,23863.42732101406,0.75832441534756,246.38,190.4888,34369.59,46932.630544,31959.397569596047,0.7323175709867364,243.57,128.0219,26114,31182.294182999995,17040.96460049006,0.837462434506723,88243.75,72863.78949110016,114438.15462102601,0.7711042728033186,243.26333333333332,157.04753333333335,1.4072541416023725,21.29372296200767,88.24375,7.5995470833333325,9544.865012499999
2017-09-02 19:55:34,239.9,139.9263,25266.52,33568.31937,22100.56633699501,0.7526894546463558,246.26,192.3729,34794.44,47373.750353999996,32149.948175533882,0.734466655901186,243.49,124.6765,25801.68,30357.480985000002,15995.31059192777,0.8499282273370746,85862.64000000001,70245.82510445666,110936.32810029146,0.7739812689886068,243.21666666666667,152.32523333333333,1.3636675118207344,26.29089467995781,85.86264000000001,7.254432916666667,9552.119445416665
2017-09-02 20:00:34,239.46,144.5605,26309.34,34616.45733,22497.060849011155,0.7600240472094549,245.92,183.2729,32660.47,45070.47156799999,31058.672005431843,0.7246533897637076,242.96,127.7723,26538.46,31043.558008,16106.291771368757,0.8548781680618238,85508.26999999999,69662.02462581175,110292.61948725356,0.7752855122811017,242.78,151.86856666666665,1.3674932037235328,20.678626277063707,85.50827,7.140454583333334,9559.2599
2017-09-02 20:05:34,239.55,140.0578,25958.07,33550.84599,21256.478271806907,0.7736934564254186,246.12,171.866,31119.67,42299.659920000006,28650.084963901154,0.7356955128919627,242.99,128.0728,26751.02,31120.409672,15901.661143185991,0.8595972958565749,83828.76,65808.22437889405,106573.84012524117,0.7865791445770173,242.88666666666668,146.66553333333334,1.3737545631707544,17.182269135716048,83.82875999999999,7.055709583333332,9566.315609583333
2017-09-02 20:10:34,239.49,131.695,24651.54,31539.63555,19673.591086917095,0.7816051000627369,246.07,168.4903,30627.74,41460.40812099999,27944.71298926296,0.7387225883212383,242.89,119.8039,24601.37,29099.169271,15541.37208824918,0.8454320386567712,79880.65,63159.67616442923,101833.50596742738,0.7844240384451728,242.8166666666667,139.9964,1.3700322602786803,20.353309085090757,79.88064999999999,6.821225416666665,9573.136835
2017-09-02 20:15:34,240.91,132.1781,24669.98,31843.026071,20133.812260920327,0.7747372986786385,247.54,164.5176,29827.69,40724.68670399999,27727.405511566598,0.7324228229623265,244.49,103.8028,22098.13,25378.746572000004,12480.12131627341,0.8707337037826975,76595.8,60341.33908876033,97508.94205489442,0.7855259054793048,244.31333333333336,133.49949999999998,1.3930198924878014,23.234618856250403,76.5958,6.519852083333333,9579.656687083332
2017-09-02 20:20:34,241.8,138.5257,26115.72,33495.51426,20974.23763628761,0.7796781323398615,248.35,176.0797,32622.92,43729.393495,29120.524482126828,0.7460181217407027,245.29,124.6765,26644.23,30581.898685,15011.246946430027,0.8712418504305826,85382.87,65106.00906484446,107373.3062999762,0.7951964314245851,245.14666666666665,146.42730000000003,1.3651691504405399,20.250595346632743,85.38287,6.7491112499999995,9586.405798333331
2017-09-02 20:25:34,242.01,132.3613,24751.27,32032.758212999997,20334.016625340377,0.7726861931594476,248.62,166.1566,30434.54,41309.853892,27932.826630450192,0.7367380208985417,245.5,117.8051,25386.12,28921.15205,13855.61067744108,0.8777700126229929,80571.93,62122.45393323165,101740.03728430311,0.7919392615794822,245.37666666666667,138.77433333333332,1.372040264627175,19.731506546599647,80.57193,6.914783333333332,9593.320581666665
2017-09-02 20:30:34,242.1,132.5647,24632.8,32093.913869999997,20572.90625203397,0.7675224685832311,248.75,166.7399,30344.08,41476.550125,28276.156372909627,0.7315960442358512,245.72,113.8876,24250.92,27984.461072000002,13965.061426427153,0.8665852073265181,79227.8,62814.124051370745,101107.16331289783,0.7836022434415706,245.52333333333334,137.73073333333335,1.394300609582258,21.062232055687392,79.2278,6.658322083333332,9599.978903749998
2017-09-02 20:35:34,242.51,118.3076,22438.56,28690.776076,17879.363997904784,0.782082713293001,249.02,162.7617,29939.62,40530.918534,27319.855626729517,0.7386859484786825,246.15,101.5212,21826.38,24989.44338,12168.870799619239,0.8734240162175233,74204.56,57368.09042425354,93794.53354923692,0.7911394960032156,245.89333333333332,127.53016666666667,1.3759353649278792,27.62603880650459,74.20456,6.393014999999999,9606.371918749997
2017-09-02 20:40:34,242.92,104.4004,20587.32,25360.945168,14810.12474734438,0.8117725843268935,249.21,157.1863,28998.03,39172.397823,26336.116025763466,0.7402669127130599,246.4,99.5455,21764,24528.0112,11311.570953113696,0.887312054064946,71349.35,52457.81172622154,88558.18288857449,0.8056776649287514,246.17666666666665,120.37740000000001,1.3228981896469991,30.57791578817949,71.34935,6.06474625,9612.436664999997
2017-09-02 20:45:34,243,101.067,19940.79,24559.281,14336.07956914515,0.8119451868318133,249.17,160.477,29283.68,39986.05409,27227.754357383303,0.7323473312492587,246.33,102.1231,22589.43,25155.983223,11069.830359628708,0.897974442094022,71813.9,52633.66428615716,89036.72753082233,0.8065649085669707,246.16666666666666,121.22236666666667,1.286391333784695,32.38233538310174,71.81389999999999,5.965135416666667,9618.401800416665
2017-09-02 20:50:34,243.15,88.8437,17549.63,21602.345655,12596.50049264467,0.81239464826071,249.2,151.3029,27230.66,37704.68268,26079.383657668983,0.7222089688728286,246.48,95.0109,21278.5,23418.286632,9779.651656808122,0.9086275325934358,66058.79000000001,48455.53580712177,81924.98206664046,0.806332675743104,246.27666666666667,111.71916666666665,1.2695748683729675,35.43146132788317,66.05879,5.744695416666667,9624.14649583333
2017-09-02 20:55:34,242.82,97.3138,19406.06,23629.736915999998,13482.184615104967,0.8212558637019741,249.06,152.2541,28136.6,37920.406146,25422.213568404986,0.7419909979779571,246.29,90.3832,19989.27,22260.478328,9795.8144254808,0.8979712702245398,67531.93000000001,48700.212608990754,83260.26830178848,0.8110943115775352,246.05666666666664,113.31703333333333,1.3154151482720717,34.361177239903036,67.53193,5.566280000000001,9629.71277583333
2017-09-02 21:00:34,242.65,93.4824,18571.06,22683.50436,13025.248578301256,0.8187033055063632,248.94,141.1656,26942.32,35141.764464,22562.24728746791,0.7666752199537479,246.12,92.8944,20689.02,22863.169728,9730.826349850027,0.9049060233613466,66202.40000000001,45318.32221561919,80227.85111293138,0.825179773378341,245.90333333333334,109.18080000000002,1.3230131081319205,29.295260705178922,66.20240000000001,5.572263750000001,9635.28503958333
2017-09-02 21:05:34,242.76,91.7989,18139.71,22285.100964,12945.139863731632,0.8139837476753375,248.97,148.7601,29044.72,37036.802097,22981.056322413544,0.7842124145581305,246.23,94.9886,21324.04,23389.042978,9608.987954260905,0.9117106681131688,68508.47,45535.18414040608,82260.94733493889,0.8328188796690679,245.98666666666668,111.8492,1.3117242126944635,33.000593656458875,68.50847,5.612952916666666,9640.897992499997
2017-09-02 21:10:34,242.84,86.7209,17180.84,21059.303356,12178.38227082862,0.8158313553665113,249.09,142.6359,27447.28,35529.176330999995,22560.345550564827,0.7725279005708792,246.31,91.2824,20676.35,22483.767944,8832.23480423511,0.9196123199411366,65304.469999999994,43570.962625628556,78505.43029692162,0.8318465328195358,246.08,106.87973333333332,1.316644993498053,33.45458072500182,65.30447,5.575539166666666,9646.473531666663
2017-09-02 21:15:34,242.92,91.8515,18172.8,22312.56638,12946.04026804746,0.8144648038465577,249.2,136.0545,25379.32,33904.78139999999,22481.644026169117,0.7485469291360777,246.38,87.2266,19501.77,21490.889708000002,9029.911810672374,0.9074435849317327,63053.89,44457.59610488895,77150.96172801436,0.8172793778292519,246.16666666666666,105.0442,1.318889641164524,29.521192031544803,63.05389,5.348264999999999,9651.821796666663
2017-09-02 21:20:34,242.73,92.3247,18096.63,22409.974431000002,13218.129090048025,0.8075256870872063,249.06,139.2387,25818.99,34678.790622,23151.636537929993,0.7445181777365847,246.25,83.8131,18512.06,20638.975875,9125.292309029446,0.8969466368931448,62427.68000000001,45495.05793700747,77246.45963974055,0.8081623454479095,246.01333333333332,105.1255,1.3346160099723585,32.449976456711255,62.42768000000001,5.22839875,9657.050195416663
2017-09-02 21:25:34,242.72,86.644,17060.99,21030.23168,12296.067043342582,0.8112602019608374,249.04,131.2463,23676.07,32685.578551999995,22534.2129801345,0.7243582964986645,246.2,90.6853,20298.84,22326.720859999998,9297.287723565352,0.9091724721818376,61035.899999999994,44127.567747042434,75316.81966254163,0.8103887056499789,245.98666666666668,102.85853333333334,1.3279852566534824,27.59884449710215,61.03589999999999,5.144315833333334,9662.194511249996
2017-09-02 21:30:34,243.16,85.1849,16768.05,20713.560284,12160.759796838443,0.8095204189958752,249.32,129.9903,23273.89,32409.181596,22553.959652141017,0.7181264337410022,246.53,93.1274,20937.95,22958.697922,9418.283286838798,0.9119833394356553,60979.89,44133.00273581826,75274.62331285253,0.8100989060623858,246.33666666666667,102.76753333333333,1.289563064099272,26.489656590635295,60.97989,5.0839912499999995,9667.278502499996
2017-09-02 21:35:34,243.29,90.6753,17870.45,22060.393737,12934.758932000577,0.8100694037036806,249.46,131.6412,23705.63,32839.213752,22725.69176400679,0.7218695970927824,246.69,91.9498,20388.63,22683.096161999998,9941.157790601605,0.8988468705677043,61964.71000000001,45601.60848660897,76935.89527619776,0.8054070181096664,246.48000000000002,104.75543333333333,1.2942226549821592,25.665271777470256,61.964710000000004,5.122691666666666,9672.401194166663
