DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-02 21:40:34,243.34,88.4397,17583.11,21520.916598,12409.032756261538,0.8170242154850434,249.58,130.5271,23941.36,32576.953618,22092.28798426553,0.7349170914118714,246.8,85.0487,18771.13,20990.01916,9392.847430905445,0.8942883690059481,60295.600000000006,43894.16817143251,74580.54289707202,0.8084628732619104,246.57333333333335,101.3385,1.3113069810198514,28.803070896056283,60.29560000000001,5.094179583333334,9677.495373749996
2017-09-02 21:45:34,243.69,87.9405,17884.19,21430.220445,11807.20527327259,0.8345313127272406,249.86,135.301,24936.21,33806.30786,22826.560887724587,0.7376200353870882,247.04,90.7657,19925.07,22422.758528,10284.53623164879,0.8886092215245927,62745.469999999994,44918.302392645965,77166.36505212671,0.8131194200687664,246.86333333333334,104.66906666666665,1.285461591433862,29.26550728773099,62.74547,5.12671125,9682.622084999997
2017-09-02 21:50:34,243.44,82.5166,16929.81,20087.841104,10812.164148932066,0.8427889245215529,249.55,120.6543,22630.69,30109.280565000005,19860.02634101443,0.7516184237994261,246.68,92.6334,20796.99,22850.807112,9468.082837075817,0.9101205877790879,60357.490000000005,40140.27332702231,72486.33072426938,0.8326740972666108,246.5566666666667,98.60143333333333,1.2640772236267668,22.365665407838904,60.357490000000006,5.129289999999999,9687.751374999998
2017-09-02 21:55:34,243.9,86.4863,17505.39,21094.00857,11769.38904527901,0.8298749828373658,250.03,129.5988,23757.08,32403.587964000002,22036.18984339819,0.7331620197860136,247.2,90.7765,20120.65,22439.9508,9935.33268108927,0.8966441227669716,61383.12,43740.91156976647,75373.43541254128,0.8143866557764269,247.04333333333332,102.2872,1.272381363593425,26.70089708194184,61.383120000000005,5.072525416666667,9692.823900416664
2017-09-02 22:00:34,244.58,80.0986,16670.75,19590.515588000002,10289.528436287595,0.8509602478360254,250.57,128.6435,23681.13,32234.201794999997,21868.878509971222,0.7346584894704387,247.83,85.141,18659.43,21100.49403,9851.726771747462,0.8843124702895877,59011.310000000005,42010.13371800628,72437.46297959963,0.8146518054700398,247.66,97.96103333333333,1.2436404748445384,31.32109331907822,59.01131,5.016434583333334,9697.840334999997
2017-09-02 22:05:34,244.84,73.367,15897.73,17963.17628,8362.887235486,0.8850177581177754,250.83,115.5492,22124.06,28983.205836,18723.039006751667,0.7633406782254479,248,87.791,19298.05,21772.167999999998,10080.305829573026,0.8863632689220476,57319.84,37166.23207181069,68314.66068159374,0.8390562059169223,247.89000000000001,92.23573333333333,1.2303844447133854,25.275959570260554,57.31984,4.8471312499999994,9702.687466249998
2017-09-02 22:10:34,245.08,65.449,14382.64,16040.24092,7101.337578375108,0.8966598489220198,251.15,100.1679,20463.31,25157.168085,14633.388189371679,0.81341866186446,248.06,91.7435,20528.79,22757.89261,9822.955623649765,0.902051448778675,55374.74,31557.681391396552,63735.775549282334,0.8688172305549597,248.09666666666666,85.78679999999999,1.230703086162655,23.707376892482284,55.374739999999996,4.6956074999999995,9707.383073749997
2017-09-02 22:15:34,242.84,57.7693,12995.43,14028.696812,5284.234415515549,0.9263462012297425,248.75,109.5166,23000.23,27242.254249999998,14598.96696923255,0.8442851237246639,245.85,90.4248,20247.06,22230.93708,9179.930545016061,0.910760528318674,56242.72,29063.13192976416,63308.04996653488,0.8883976055135221,245.81333333333336,85.90356666666666,1.2095899327403004,32.75098783248037,56.24272,4.6507274999999995,9712.033801249998
2017-09-02 22:20:34,242.81,59.5216,13449.96,14452.439696,5288.817369215596,0.9306359537153124,248.7,106.8822,21771.87,26581.60314,15250.1574482219,0.8190578230113476,245.92,84.8688,18772.52,20870.935295999996,9120.769319493746,0.8994575343059894,53994.350000000006,29659.744136931244,61604.30386093757,0.8764704187208107,245.80999999999997,83.75753333333333,1.2204548228306302,28.935825076032955,53.994350000000004,4.5932112499999995,9716.627012499997
2017-09-02 22:25:34,242.78,55.0231,12536.59,13358.508217999999,4613.420963046134,0.9384723050967247,248.6,93.6599,18686.44,23283.85114,13890.812936472774,0.8025493672693185,245.52,89.6362,19364.12,22007.479824000002,10457.53435707324,0.8798881178063234,50587.149999999994,28961.768256592146,58291.0264592334,0.8678376942869378,245.63333333333333,79.43973333333334,1.2077622472520024,30.736046445271725,50.587149999999994,4.3575625,9720.984574999997
2017-09-02 22:30:34,242.77,61.6767,13907.54,14973.252459,5547.848263006974,0.9288255866974694,248.56,104.5046,20867.56,25975.663376,15468.678918048163,0.8033504168090048,245.62,94.6625,20838.36,23251.003249999998,10313.67561259857,0.8962348753703779,55613.46000000001,31330.202793653705,63831.3288304659,0.8712564976942231,245.65,86.94793333333332,1.1846122532057792,29.06478896565684,55.61346,4.425025416666666,9725.409600416664
2017-09-02 22:35:34,243.01,58.1197,13166.4,14123.668297,5111.156151369561,0.9322224030705016,248.67,99.5519,19721.37,24755.570972999998,14963.484203966003,0.7966437139143097,245.95,89.6215,20258.97,22042.407925,8685.728620628364,0.9190906033919614,53146.74,28760.368975963927,60429.5854384356,0.8794821214543129,245.87666666666664,82.43103333333333,1.1658961810121522,29.492937732593425,53.14674,4.531675,9729.941275416664
2017-09-02 22:40:34,243.48,56.0445,12753.39,13645.71486,4853.5118778390615,0.9346076867972896,249.14,93.9507,18703.89,23406.877397999997,14072.89623328841,0.7990766851112808,246.51,77.4848,17501.97,19100.778048,7649.886806878821,0.916296182072677,48959.25,26576.294918006293,55707.33894318905,0.8788653511152127,246.37666666666667,75.82666666666667,1.175706573945047,26.088667135572358,48.95925,4.254416249999999,9734.195691666664
2017-09-02 22:45:34,243.18,65.2368,14795.24,15864.285024,5725.068791299429,0.932613097761247,248.84,100.8088,20034.65,25085.261792,15095.79936772727,0.7986621852353679,246.19,82.003,18182.69,20188.31857,8772.570378612354,0.9006540062736884,53012.58,29593.438537639056,60713.30367174414,0.8731624997153953,246.07000000000002,82.68286666666667,1.1744625513065448,21.92223620693687,53.01258,4.24882625,9738.444517916663
2017-09-02 22:50:34,241.61,55.2316,12515.85,13344.506876000001,4629.185947994671,0.9379027727513608,247.24,91.0828,18177.16,22519.311472,13293.240519427565,0.8071809843121122,244.59,76.5051,17417.96,18712.382409,6838.707835479793,0.9308253550666306,48110.97,24761.134302902028,54108.95680298458,0.8891498347524279,244.48000000000002,74.27316666666667,1.1739201570680646,25.637208592605226,48.11097,4.21348125,9742.657999166664
2017-09-02 22:55:34,241.65,60.5225,13682.52,14625.262125000001,5165.940250773283,0.9355401553187547,247.19,100.1561,19962.67,24757.586358999997,14643.424763163935,0.8063253707582473,244.61,85.9354,19421.56,21020.658194000003,8041.833004693609,0.9239273014554588,53066.75,27851.19801863083,59931.3706387188,0.8854586410162311,244.48333333333335,82.20466666666665,1.1589065375962952,26.37583429975588,53.06675,4.215738333333333,9746.873737499998
2017-09-02 23:00:34,241.74,57.2283,13036.71,13834.369242,4629.6830020959005,0.9423422038224646,247.34,94.522,18827.27,23379.071480000002,13860.551490256421,0.8053044371803254,244.72,78.186,17480.04,19133.677920000002,7781.120249983004,0.9135744875128534,49344.020000000004,26271.354742335323,55901.846031754845,0.8826903492949107,244.60000000000002,76.64543333333334,1.1692559280457946,25.33371198892912,49.34402000000001,4.267115416666666,9751.140852916666
2017-09-02 23:05:34,242.11,53.3428,12212.73,12914.825308,4200.230789284951,0.9456364843305243,247.66,91.0041,18277.72,22538.075406,13186.727972023311,0.8109707537465323,245.01,75.2004,16839.31,18424.850004,7477.481955431171,0.913945567879479,47329.76,24864.44071673943,53463.507122277806,0.8852722641586317,244.92666666666665,73.18243333333334,1.1500040828547191,27.1098300912833,47.32976,4.028074166666666,9755.168927083332
2017-09-02 23:10:34,242.82,62.4919,14145.68,15174.283158,5491.685232855434,0.9322140527305428,248.37,100.9359,19899.65,25069.449483,15247.335087096006,0.7937808930943727,245.76,84.2879,18622.22,20714.594304,9072.3392491082,0.8989903314883672,52667.55,29811.35956905964,60519.31908372949,0.870260121848588,245.65,82.57189999999999,1.1520455933238398,24.31820025941027,52.667550000000006,4.166554583333333,9759.335481666665
2017-09-02 23:15:34,243.15,54.6313,12524.34,13283.600595000002,4426.61861152329,0.9428422595537997,248.51,97.0139,19344.82,24108.924289000002,14388.125991258707,0.8023924986494032,245.95,86.9188,19766.79,21377.67886,8141.201787033095,0.9246462223261221,51635.95,26955.946389815093,58248.55687631312,0.8864760393917647,245.86999999999998,79.52133333333335,1.106275674136727,31.299818916517168,51.635949999999994,4.345979166666666,9763.681460833332
2017-09-02 23:20:34,243.17,58.4342,13094.39,14209.444413999998,5517.722454279098,0.9215272334714664,248.51,104.143,20811.66,25880.57693,15384.377474374718,0.8041420427485038,246.02,85.4985,19107.27,21034.34097,8795.210809828299,0.9083845330477212,53013.32000000001,29697.310738482116,60764.64730845038,0.8724368913209767,245.89999999999998,82.6919,1.1102074013826717,29.335037651813543,53.01332000000001,4.3603862499999995,9768.041847083332
2017-09-02 23:25:34,243.37,51.8959,11725.24,12629.905182999999,4693.959083116324,0.928371181739536,248.64,109.9786,22840.98,27345.079103999997,15034.725931775987,0.8352866675985902,246.16,84.4208,18562.25,20781.024128,9343.117185715813,0.8932307611822431,53128.47,29071.802200608123,60562.397638569295,0.8772517613497689,246.05666666666664,82.09843333333333,1.0918894021702206,36.78819693270639,53.12847,4.422574583333334,9772.464421666666
2017-09-02 23:30:34,243.94,55.8858,12602.82,13632.782052,5198.23763644308,0.9244496062453444,249.04,109.9514,21222.37,27382.296656000002,17303.21304672311,0.7750398100865568,246.58,91.9157,19977.97,22664.573306000002,10703.438598046323,0.8814624361232172,53803.16,33204.88928121251,63224.55771425516,0.8509851542681345,246.52,85.91763333333334,1.0465682297582397,34.95421390021218,53.803160000000005,4.455484583333333,9776.91990625
2017-09-02 23:35:34,244.33,57.4305,13048.19,14031.994065,5161.549686295311,0.9298885061921525,249.57,92.7892,18332.49,23157.400643999998,14148.675379223012,0.7916471404466496,247.03,88.2464,20092.72,21799.508191999998,8455.83587912366,0.9217051973389769,51473.4,27766.060944641984,58484.74200970346,0.8801167318385336,246.97666666666666,79.4887,1.0716261995060183,27.750107876968666,51.4734,4.386523333333333,9781.306429583332
2017-09-02 23:40:34,244.5,52.4355,11906.37,12820.479749999999,4754.266972232419,0.9286992555797299,249.53,92.5349,18148.67,23090.233597,14275.31662679072,0.7859890166879024,247.11,82.2081,18836.72,20314.443591000003,7606.221010036524,0.9272574912337405,48891.76,26635.80460905966,55676.47872369089,0.8781403048608403,247.04666666666665,75.72616666666666,1.030844374881933,30.756431616548213,48.891760000000005,4.1818816666666665,9785.48831125
2017-09-02 23:45:34,244.93,60.324,13539.7,14775.15732,5914.541211349328,0.9163827976080055,249.89,112.6515,21618.64,28150.483334999997,18030.089199571714,0.7679669205935501,247.68,83.1642,18599.83,20598.109055999998,8850.334493902987,0.9029872572007808,53758.17,32794.964904824024,62971.82357894314,0.8536860923617264,247.5,85.3799,1.0383838383838357,31.94147568690053,53.75817,4.277080416666666,9789.765391666666
2017-09-02 23:50:34,245.04,50.8191,11546.93,12452.712264,4662.451104845603,0.9272622506007339,250.02,95.9967,18884.26,24001.094934,14813.415618394041,0.7868082707030385,247.72,74.4633,16885.25,18446.048676000002,7425.970926071648,0.9153857444802939,47316.44,26901.837649311292,54429.352037145385,0.8693184509657369,247.59333333333333,73.7597,1.0312609386359386,31.101807626657912,47.31644,4.211442083333333,9793.976833749999
2017-09-02 23:55:34,244.62,57.5179,12913.78,14070.028698,5585.695451252561,0.9178218664071129,249.61,96.5041,19373.35,24088.388401,14315.1585927272,0.8042609442147545,247.29,85.1528,19196.3,21057.435912,8655.499609958244,0.9116162138743874,51483.42999999999,28556.353653938007,58872.81969273833,0.8744855481476151,247.17333333333332,79.72493333333334,1.03301327003991,27.854564945805336,51.48342999999999,4.11666125,9798.093495
2017-09-03 00:00:34,243.9,58.6101,13117.13,14295.003390000002,5682.255052636369,0.9176024406665074,248.91,97.8453,19426.07,24354.673623,14689.381594810313,0.7976321218960808,246.61,83.4572,18865.61,20581.380092,8226.904996368554,0.9166348376867632,51408.81,28598.541643815235,58828.07433334134,0.8738822506529607,246.47333333333336,79.97086666666667,1.0440615617646336,26.710685474627006,51.408809999999995,4.2871766666666655,9802.380671666666
2017-09-03 00:05:34,244.01,52.6873,11920.19,12856.228073,4815.773108120158,0.927191858476296,248.99,90.5057,18066.74,22535.014243,13469.215742002683,0.8017185968991358,246.55,73.7697,16621.47,18187.919535,7384.250270050074,0.9138741771984643,46608.4,25669.239120172915,53209.51782875518,0.8759410327678662,246.51666666666665,72.32090000000001,1.0168345615577017,27.14789224138528,46.6084,4.084050416666666,9806.464722083332
2017-09-03 00:10:34,244.66,56.0707,12726.24,13718.257462,5121.855450529494,0.9276863359105252,249.56,97.3274,19391.08,24289.025944,14626.783574727053,0.7983473707306111,247.13,80.4367,17810.96,19878.321671,8827.081982974234,0.8959991841757936,49928.28,28575.72100823078,57527.428022627966,0.8679039149874925,247.11666666666667,77.94493333333334,0.9941323261617363,28.063701382343435,49.92828,4.022361666666666,9810.487083749998
2017-09-03 00:15:34,244.66,51.6164,11754.77,12628.468423999999,4615.581976637942,0.9308151713520887,249.54,90.8832,18169.18,22678.993728,13572.680451637525,0.8011457747160942,247.07,80.645,18187.22,19924.96015,8138.124209588349,0.9127857653456839,48111.17,26326.386637863816,54843.07898153781,0.8772514398069441,247.09,74.38153333333332,0.9915415435671167,30.605894115295634,48.11117,4.084977083333333,9814.572060833332
2017-09-03 00:20:34,244.85,56.2453,12776.34,13771.661705,5140.408769870691,0.9277268258311461,249.56,99.6978,19670.14,24880.582968,15235.780295342001,0.790581958039272,247.03,96.9909,21266.62,23959.662027,11036.135112604668,0.8876010010506314,53713.1,31412.32417781736,62224.04054593601,0.8632210240404923,247.14666666666665,84.31133333333334,0.9764782045748902,33.288565396506606,53.7131,4.242677916666666,9818.81473875
2017-09-03 00:25:34,245.73,56.2237,12820.33,13815.849801,5149.4508847926445,0.9279436433271051,250.48,102.134,20224.58,25582.52432,15666.266766750507,0.7905623286826607,247.92,93.4675,20162.74,23172.4626,11420.461402272616,0.8701164113649277,53207.65000000001,32236.179053815766,62211.13452198225,0.8552753523760145,248.04333333333332,83.94173333333333,0.982355233628533,33.02056347021664,53.20765000000001,4.455031249999999,9823.269769999999
2017-09-03 00:30:34,245.99,51.0792,11806.2,12564.972408,4300.2526872035405,0.9396120911879683,250.55,108.2111,21858.3,27112.291105,16040.294575607462,0.8062136805535011,248.16,85.2087,18599.51,21145.390991999997,10059.114671006324,0.8796011389449744,52264.009999999995,30399.661933817326,60462.10537990289,0.8644093630482825,248.23333333333335,81.49966666666667,0.933261716127298,37.32587863345044,52.26400999999999,4.394652499999999,9827.664422499998
2017-09-03 00:35:34,246.24,57.6752,13057.69,14201.941248,5584.967956536882,0.9194299407370708,250.95,104.933,21293.25,26332.93635,15492.612473390385,0.8086166205311927,248.62,84.1472,18817.14,20920.676864,9142.754654277065,0.8994517778906218,53168.08,30220.335084204333,61156.46640779691,0.8693778944890371,248.60333333333332,82.2518,0.9506442659658556,29.879710839154892,53.16808,4.39300375,9832.057426249998
2017-09-03 00:40:34,244.81,50.0973,11465.97,12264.320012999999,4352.5943229724835,0.934904665553919,249.38,88.8831,17511.4,22165.667478,13589.248867588924,0.7900235811703176,247.02,85.6813,19473.15,21164.994726,8291.768860086957,0.920064013816093,48450.520000000004,26233.612050648364,55096.78111736042,0.8793711541296149,247.07000000000002,74.88723333333333,0.9349577042943189,33.10301666906286,48.450520000000004,4.234108333333333,9836.291534583332
2017-09-03 00:45:34,243.92,58.4297,13166.24,14252.172423999999,5456.605452644162,0.9238058317220932,248.62,93.7011,18482.75,23295.967482,14180.62246024135,0.7933883842463718,246.25,83.6974,18812.66,20610.48475,8418.782890322242,0.9127713505137234,50461.649999999994,28056.010803207755,57736.62496987687,0.8739972249214,246.26333333333332,78.6094,0.9569701809715956,25.670848524476714,50.46164999999999,4.1213404166666665,9840.412874999998
2017-09-03 00:50:34,242.35,49.301,11185.56,11948.09735,4200.033067902805,0.9361791817004236,247.04,85.4932,17233.65,21120.240128,12209.252669262009,0.8159779384871964,244.65,74.5522,16900.87,18239.19573,6857.758680527498,0.9266236433989954,45320.08,23267.044417692312,50943.74355248412,0.8896103199269129,244.67999999999998,69.78213333333333,0.9645250940003326,29.3501106300371,45.320080000000004,3.990905416666666,9844.403780416666
2017-09-03 00:55:34,242.67,59.2845,13277.32,14386.569615,5539.508904663052,0.9228968652927899,247.39,96.1237,19140.1,23780.042143,14111.944455419884,0.804880827582308,245.12,78.9802,17698.36,19359.626624,7846.221787018875,0.9141891186093156,50115.78,27497.67514710181,57163.91819586846,0.8767030249445381,245.05999999999997,78.12946666666666,0.9752713621153949,24.120178302339184,50.11578,3.976494166666667,9848.380274583333
2017-09-03 01:00:34,243.04,50.6835,11505.9,12318.11784,4398.896715100991,0.9340631539209239,247.69,89.2664,17926.4,22110.394616,12942.70965119908,0.8107679809128198,245.34,79.8128,18209.9,19581.272352,7199.011662249169,0.9299651050581538,47642.200000000004,24540.61802854924,53591.24139318996,0.8889922823481018,245.35666666666668,73.25423333333333,0.9509965084842396,30.811507139291606,47.6422,4.073249166666667,9852.453523749999
2017-09-03 01:05:34,243.22,54.7842,12374.37,13324.613124,4941.6881738301745,0.9286851246518789,247.7,95.8901,18896.75,23751.97777,14389.902272916042,0.7955863795000512,245.49,82.5703,18670.38,20270.182947,7892.859263945456,0.9210760479477186,49941.5,27224.449710691675,56879.90932042684,0.8780165193066666,245.47,77.74820000000001,0.9166089542510287,29.536375118652273,49.9415,4.0659875,9856.519511249999
2017-09-03 01:10:34,243.78,54.6575,12445.79,13324.405349999999,4758.370436085086,0.9340596952043343,248.35,95.9534,19120.39,23830.02689,14222.547866891611,0.8023654395465099,246.1,74.6134,16916.07,18362.35774,7143.021596414075,0.9212362725703002,48482.25,26123.939899390774,55072.57757658962,0.8803337728759031,246.07666666666668,75.07476666666668,0.933313465992989,27.810453845344384,48.48225,4.100989583333333,9860.620500833333
2017-09-03 01:15:34,243.95,52.5709,12037.04,12824.671055,4425.139060792868,0.938584697289922,248.47,94.2035,18729.29,23406.743645000002,14038.851240705128,0.8001664086239023,246.29,72.9802,16519.62,17974.293458,7083.5993936629175,0.9190692273162729,47285.95,25547.58969516091,53746.07340666657,0.879802876802061,246.23666666666665,73.25153333333334,0.9286458826873855,28.602768724750238,47.28595,3.9903416666666662,9864.6108425
2017-09-03 01:20:34,243.89,53.334,12186.21,13007.62926,4549.143304129708,0.9368509631093221,248.41,93.5324,18700.12,23234.383483999998,13789.201857510534,0.8048468345578246,246.16,78.6191,17810.38,19352.877656,7571.277159350599,0.9202962120973376,48696.71,25909.622320990842,55160.475828626484,0.8828188892222717,246.1533333333333,75.16183333333333,0.9194810822522499,29.041113508407413,48.696709999999996,3.9992775000000003,9868.61012
2017-09-03 01:25:34,244.13,51.3432,11842.87,12534.415416,4105.849483841123,0.9448282673703912,248.63,92.1893,18269.88,22921.025659,13841.419798782792,0.7970795143203501,246.23,82.8729,18883.18,20405.794167,7734.464989485131,0.9253832438699028,48995.93,25681.734272109046,55318.646330040654,0.8857037048173915,246.33,75.46846666666666,0.9337068160597503,31.967347068576974,48.99593,4.070526666666666,9872.680646666666
2017-09-03 01:30:34,244,55.726,12713.2,13597.144,4822.537788004983,0.9349904656448442,248.48,96.8688,19112.46,24069.959423999997,14631.364236509402,0.7940378985825415,246.25,83.2361,18606.45,20496.889625,8597.81964784867,0.9077694391887521,50432.11,28051.721672363055,57708.723845150336,0.8739079057669746,246.24333333333334,78.6103,0.9110229718571086,29.11107068666574,50.43211,4.142835,9876.823481666666
2017-09-03 01:35:34,245.04,52.2585,12018.05,12805.42284,4421.0098743040235,0.9385125466110731,249.45,94.2073,18719.13,23500.010985,14207.205507707018,0.7965583510555964,247.18,78.0236,17601.41,19285.873448000002,7882.593523972393,0.912658171664261,48338.59,26510.80890598343,55131.13704647919,0.8767929085019119,247.22333333333336,74.82979999999999,0.9006701093478087,30.16351774293129,48.338589999999996,4.115445833333332,9880.9389275
2017-09-03 01:40:34,244.79,53.7621,12285.31,13160.424458999998,4718.890774847985,0.9335040855463035,249.29,105.0775,21941.53,26194.769975,14308.572091661053,0.8376301842291707,247.02,81.7112,18320.42,20184.300624000003,8471.611576530582,0.907656913225729,52547.259999999995,27499.074443039623,59307.78725202479,0.8860094506089672,247.03333333333333,80.1836,0.9135069491296697,32.95125187694242,52.547259999999994,4.203577083333332,9885.142504583333
2017-09-03 01:45:34,244.96,54.4311,12431.12,13333.442256,4821.61155006149,0.9323263836393069,249.41,97.7755,19815.24,24386.187455,14214.162034140434,0.8125599803809104,247.06,88.4619,19993.16,21855.397014000002,8827.906425306071,0.9147928077990484,52239.520000000004,27863.680009507996,59206.01416665925,0.8823346873672455,247.14333333333335,80.22283333333333,0.9171465950932595,32.150115199953454,52.239520000000006,4.366115833333333,9889.508620416666
2017-09-03 01:50:34,245.12,57.3355,13055.1,14054.077760000002,5203.985556679289,0.9289190100510728,249.59,95.4365,19664.17,23819.996035,13442.939757304417,0.8255320433767653,247.23,85.4408,19236.6,21123.528983999997,8726.780458902813,0.9106716976396675,51955.869999999995,27373.70577288652,58725.907359507524,0.8847180458521858,247.31333333333336,79.40426666666666,0.9205596139849485,27.79292296635612,51.95587,4.3414745833333335,9893.850094999998
2017-09-03 01:55:34,243.9,55.4558,12651.48,13525.66962,4783.700709596177,0.9353681078600824,248.38,89.1949,18319.21,22154.229262,12458.588169177001,0.8268944851727245,246.03,78.8602,17764.7,19401.975006,7800.773554170682,0.9156129721075469,48735.39,25043.06243294386,54793.185839777776,0.8894425329183899,246.10333333333332,74.50363333333333,0.9250856686215834,25.566314662953786,48.73539,4.195469166666666,9898.045564166665
2017-09-03 02:00:34,244.68,57.6558,13158.89,14107.221144000001,5085.007608019944,0.9327768995523729,249.13,95.9454,19457.83,23902.877502,13883.097801525339,0.8140371383475453,246.8,79.0933,17707.08,19520.226440000002,8215.750613454326,0.9071144771002974,50323.8,27183.856022999607,57196.563486971594,0.8798395730796468,246.87,77.56483333333334,0.9154615789686843,25.667602801097583,50.323800000000006,4.1274662499999994,9902.173030416665
2017-09-03 02:05:34,244.99,52.1212,12005.55,12769.172788000002,4349.545135677953,0.9401979438544659,249.32,90.1746,18746.92,22482.331272,12410.004429392811,0.8338512484845303,246.99,79.6585,18095.83,19674.852915000003,7722.743931918505,0.9197441057464698,48848.3,24482.293496989267,54640.087003615976,0.8940011387018347,247.1,73.98476666666666,0.8984216916228244,29.551443698094598,48.8483,4.132170833333333,9906.305201249997
2017-09-03 02:10:34,244.82,56.5298,12928.45,13839.625636,4938.665643888883,0.9341618292311444,249.13,90.0952,18701.44,22445.417176000003,12411.804628299464,0.8331963649130437,246.79,85.0991,19208.48,21001.606889000002,8491.277171880116,0.9146195384725924,50838.369999999995,25841.747444068464,57029.25367931723,0.8914437191458024,246.91333333333333,77.24136666666668,0.8977508977508986,26.81408623444865,50.83837,4.153611249999999,9910.458812499997
2017-09-03 02:15:34,244.87,55.4743,12762.8,13583.991841000001,4651.426716218864,0.9395470896469893,249.3,89.82,18872.72,22392.126,12051.047531292706,0.8428284120945014,246.83,77.5138,17368,19132.731254000002,8025.832121206405,0.9077637567489976,49003.520000000004,24728.306368717975,54889.289558670534,0.8927701632505318,247,74.26936666666667,0.9311740890688305,25.306620360749903,49.00352,4.16007875,9914.618891249997
2017-09-03 02:20:34,245.29,56.7966,13095.49,13931.638013999998,4753.806833794345,0.9399820743863896,249.61,88.3194,18321.14,22045.405434,12261.14716695941,0.8310638720095311,247.23,76.8818,17260.71,19007.487414,7959.426366847579,0.9081005618494632,48677.34,24974.380367601334,54710.17368114664,0.8897310449733487,247.37666666666667,73.99926666666666,0.902806785873101,23.24707722328779,48.677339999999994,4.070035833333333,9918.688927083329
2017-09-03 02:25:34,245.36,56.5678,13008.74,13879.475408,4838.6486970720225,0.937264530365599,249.74,90.7651,18843.28,22667.676074000003,12599.775293130915,0.8312841571621621,247.33,77.4728,17510.68,19161.347624,7780.316748395951,0.9138543041757405,49362.7,25218.740738598888,55431.58878952205,0.8905156983220148,247.4766666666667,74.93523333333333,0.9145643360316748,24.51107778850803,49.3627,4.085001666666666,9922.773928749995
2017-09-03 02:30:34,245.82,53.6685,12419.08,13192.79067,4451.536545513138,0.9413535248641977,250.11,85.4124,17988.1,21362.495364000002,11523.214246334295,0.8420411423617429,247.65,81.8481,18693.86,20269.681965,7835.790021602556,0.922257193392526,49101.04,23810.54081344999,54569.71672008723,0.899785502861623,247.86,73.64300000000001,0.9077705156136527,27.12341974118383,49.10104,4.1026558333333325,9926.87658458333
2017-09-03 02:35:34,245.93,56.2625,13021.03,13836.636625000001,4680.308839317272,0.9410545606490551,250.2,94.326,19726.18,23600.365199999997,12955.889015462077,0.8358421504426552,247.87,81.0316,18339.01,20085.302692,8191.464853685362,0.9130561924418718,51086.22,25827.66270846471,57243.95195014595,0.8924299993209981,248,77.2067,0.8870967741935439,27.12743842179499,51.086220000000004,4.1744691666666665,9931.051053749996
2017-09-03 02:40:34,246.32,54.5218,12516.02,13429.809776,4869.192333349048,0.9319580998360077,250.67,91.8481,19115.26,23023.563227,12833.210775174957,0.8302476819740617,248.38,75.0646,17077.51,18644.545348,7481.826209791863,0.9159520750572715,48708.78999999999,25184.22931831587,54834.219513198324,0.8882918446258915,248.45666666666668,73.81150000000001,0.8908327407864456,26.133732548451132,48.70878999999999,4.158125416666666,9935.209179166663
2017-09-03 02:45:34,246.63,54.2573,12491.54,13381.477899,4798.476757245513,0.9334947973820961,250.98,99.2285,21134.04,24904.368929999997,13174.974196557241,0.8486077306115463,248.64,76.5168,17321.92,19025.137152,7868.095777633282,0.9104754337173884,50947.5,25841.546731436036,57126.4675410881,0.8918370449451668,248.75,76.66753333333332,0.8964824120602973,29.427015172871968,50.9475,4.152345416666666,9939.36152458333
2017-09-03 02:50:34,245.98,52.6668,12099.17,12954.979464,4630.505180189494,0.9339397282428606,250.27,98.6712,21270.19,24694.441224000002,12545.694270525277,0.8613351404496634,247.99,80.035,18306.68,19847.87965,7668.363187700756,0.9223494057210289,51676.04,24844.562638415526,57338.16706850466,0.9012502952572612,248.08,77.12433333333333,0.8827797484682351,31.711824629494355,51.67604,4.275980833333334,9943.637505416664
2017-09-03 02:55:34,244.22,55.3682,12656.05,13522.021804,4761.246902372469,0.935958407954657,248.62,86.9093,18059.5,21607.390166,11863.126465470792,0.8358020039096284,246.15,81.6802,18494.03,20105.58123,7887.030553714644,0.9198455786199621,49209.58,24511.403921557907,54976.28294075696,0.8951056231471448,246.33,74.65256666666666,0.9296472212073202,25.832154911396206,49.20958,4.203567499999999,9947.841072916664
2017-09-03 03:00:34,244.14,58.5578,13238.01,14296.301292,5398.085018924848,0.9259744691732117,248.58,86.0187,17927.51,21382.528446,11654.051138719926,0.8384186203832069,246.19,76.4706,17188.96,18826.297014,7679.134936810613,0.9130292583410105,48354.479999999996,24731.271094455387,54311.98307940748,0.8903096012771758,246.30333333333337,73.68236666666667,0.9243344926986948,20.52671127556073,48.354479999999995,4.065169166666666,9951.90624208333
2017-09-03 03:05:34,244.26,54.1709,12349.01,13231.784034,4752.058579428216,0.9332838238795578,248.62,85.096,17636.47,21156.56752,11685.686764902564,0.8336167945640361,246.28,74.8827,16938.44,18442.111356,7293.882480099626,0.9184653358298482,46923.92,23731.62782443041,52583.689746571414,0.8923664395965967,246.38666666666666,71.3832,0.9064343308620657,24.11253628304699,46.923919999999995,3.9699333333333326,9955.876175416664
2017-09-03 03:10:34,244.57,54.6724,12516.42,13371.228868,4704.146237526696,0.936071031582914,248.84,87.894,18375.9,21871.542960000002,11861.310662870508,0.8401739206788911,246.44,78.5576,17808.83,19359.734944,7592.424588564221,0.919890176777412,48701.15,24157.881488961422,54363.63903711014,0.8958405077841687,246.61666666666665,73.70800000000001,0.9015340947489455,25.82569056276117,48.70115,3.984377916666667,9959.86055333333
2017-09-03 03:15:34,245.14,57.1447,13054.82,14008.451758,5080.196396185219,0.9319245428064242,249.4,88.0776,18322.13,21966.55344,12117.302599814688,0.8340921597029561,247.03,82.7071,18794.73,20431.134912999998,8011.828633982846,0.9199063135764044,50171.68,25209.327629982756,56148.977493612576,0.8935457463265017,247.18999999999997,75.97646666666667,0.8940491120191095,24.786315411702045,50.17168,4.11970125,9963.98025458333
2017-09-03 03:20:34,245.05,53.22,12126.99,13041.561,4797.752271285065,0.9298725819708239,249.3,91.2821,19089.15,22756.62753,12388.2383257933,0.8388391458635435,246.98,77.1715,17431.87,19059.817069999997,7707.563496005943,0.9145874766782325,48648.009999999995,24893.55409308431,54647.21321664458,0.8902194116859863,247.11,73.89119999999998,0.8862449921087765,27.975185137066376,48.64800999999999,4.117487083333334,9968.097741666663
2017-09-03 03:25:34,245.23,53.2402,12149.43,13056.094246,4780.475670425937,0.9305562422484982,249.46,96.0256,19720.07,23954.546176,13599.232393529286,0.8232287038590399,247.09,77.8811,17319.04,19243.640999000003,8388.59775986391,0.8999876894866198,49188.54,26768.30582381913,56000.48806938301,0.8783591303535926,247.26,75.71563333333334,0.8897516783952184,29.68400625322204,49.18854,4.076522916666666,9972.17426458333
2017-09-03 03:30:34,245.37,50.8281,11606.35,12471.690897,4564.615373480295,0.9306155914104516,249.69,91.0587,18961.77,22736.446803,12545.807733771024,0.8339812356915003,247.36,71.1094,16176.16,17589.621184,6908.445632052229,0.9196423180912092,46744.28,24018.868739303547,52554.103248312524,0.8894506253705494,247.47333333333336,70.99873333333333,0.8957194041108698,28.40984956539131,46.744279999999996,3.9972008333333333,9976.171465416663
2017-09-03 03:35:34,245.53,53.2713,12179.26,13079.702288999999,4769.091928372927,0.9311572794927245,249.78,92.375,19054.06,23073.4275,13012.526815117666,0.8258010215430716,247.42,83.0968,18767.75,20559.810256,8395.079374265784,0.9128367317749433,50001.07,26176.69811775638,56438.6970570109,0.8859359377040897,247.57666666666668,76.2477,0.8899600123867295,30.13389256331666,50.00107,4.03105625,9980.202521666663
2017-09-03 03:40:34,245.58,51.6086,11800.76,12674.039988,4623.132383981996,0.9310969518143515,249.84,86.8183,18210.13,21690.684072,11784.606098398643,0.8395369154588829,247.42,79.932,18199.88,19776.77544,7738.553791877858,0.9202652907303275,48210.770000000004,24146.292274258496,53919.58618708805,0.894123516317803,247.61333333333334,72.7863,0.8992515211889476,29.09572268407653,48.210770000000004,4.09216,9984.294681666663
2017-09-03 03:45:34,245.95,50.2755,11555.85,12365.259225,4400.223457842521,0.9345416695055174,250.17,90.5542,18705.72,22653.944214,12778.780369527602,0.825715814575017,247.82,75.9812,17081.28,18829.660984,7923.762132596598,0.9071475059755117,47342.85,25102.76595996672,53586.32572740329,0.8834875195742248,247.98000000000002,72.2703,0.8831357367529515,30.434078729436575,47.34285,3.981400833333333,9988.276082499997
2017-09-03 03:50:34,245.7,50.2846,11519.53,12354.92622,4465.941164048567,0.932383552509794,249.96,89.9293,18916.37,22478.727828,12143.481823118178,0.8415231566813737,247.6,76.8977,17366.78,19039.87052,7804.589793830621,0.9121270011661822,47802.68,24414.012780997364,53676.253923435295,0.8905740715100301,247.75333333333333,72.37053333333334,0.8906708285122343,30.51785349101569,47.80268,3.964397083333333,9992.24047958333
2017-09-03 03:55:34,246.04,50.0508,11454.2,12314.498832,4521.966811391846,0.9301393549395239,250.29,102.0454,22194.55,25540.943166,12638.897424472681,0.8689792642248738,247.99,80.2285,18131.26,19895.865715,8191.634962674577,0.9113079199328522,51780.009999999995,25352.499198539103,57653.43572773461,0.8981253128526188,248.10666666666665,77.44156666666667,0.8799978503869319,35.36959264339952,51.78001,4.14927875,9996.38975833333
2017-09-03 04:00:34,246.55,49.3659,11320.76,12171.162645000002,4469.630091343513,0.9301297115317613,250.84,85.9358,17962.36,21556.136072,11917.240686710142,0.833282919536397,248.39,80.7488,18548.82,20057.194432,7631.01075157491,0.9247963399310981,47831.94,24017.88152962857,53523.38850759426,0.893664271521473,248.59333333333333,72.01683333333334,0.9037517766633604,31.452276203943057,47.83194,4.150497916666666,10000.540256249997
2017-09-03 04:05:34,246.25,53.4746,12254.85,13168.12025,4818.510391807831,0.9306453591961996,250.61,86.6842,18060.77,21723.927362000002,12072.183192635555,0.8313768361973222,248.1,77.6877,17422.63,19274.31837,8243.25860999274,0.9039297611228573,47738.25,25133.952194436126,53950.49643863067,0.8848528401272976,248.32000000000002,72.61550000000001,0.9221971649484504,26.359248369838404,47.73825,3.98209125,10004.522347499997
2017-09-03 04:10:34,246.41,55.9248,12771.66,13780.429967999999,5175.417949050344,0.9267969163268129,250.82,82.8663,17447.3,20784.525365999998,11295.495447296564,0.839437018299242,248.3,76.6834,17338.25,19040.488220000003,7869.261629496054,0.9105990245453904,47557.21,24340.17502584296,53424.08018181285,0.8901830380261725,248.51,71.82483333333333,0.9295400587501519,22.13723665677377,47.55721,3.9706441666666663,10008.492991666662
2017-09-03 04:15:34,246.63,49.8855,11442.66,12303.260865,4520.592885522934,0.9300509942491575,250.92,83.8134,17575.93,21030.458328,11548.457131619123,0.8357368976880245,248.49,73.7489,16663.99,18325.864161,7625.531753741785,0.9093153727213202,45682.58,23694.581770883844,51461.94050707281,0.8876964131137164,248.67999999999998,69.14926666666668,0.900755991635841,27.858237108323163,45.68258,3.8849912500000006,10012.377982916663
2017-09-03 04:20:34,246.69,57.6838,13146.04,14230.016622,5447.476973865629,0.9238246411937326,251,95.0904,19603.01,23867.6904,13615.74984972007,0.8213199380196418,248.53,84.8899,19100.32,21097.686847,8960.478011338282,0.9053276853768442,51849.369999999995,28023.704834923978,58937.97758722165,0.8797276751355897,248.74,79.22136666666667,0.9085792393664031,27.18656288433971,51.84936999999999,4.06383125,10016.441814166663
2017-09-03 04:25:34,247.33,48.1287,11162.76,11903.671371,4134.027248478779,0.9377577431442684,251.62,84.7547,17763.59,21325.977614,11800.51657787612,0.8329554837541714,249.1,76.1928,17366.19,18979.626480000003,7657.784679933049,0.9149911363271463,46292.53999999999,23592.32850628795,51957.64836864931,0.890966805725034,249.35000000000002,69.69206666666666,0.9103669540806022,30.94092010472736,46.292539999999995,4.0892462499999995,10020.531060416663
2017-09-03 04:30:34,245.71,56.3948,12818.18,13856.766308,5263.481167642186,0.9250484359110258,250.06,97.9289,20188.75,24488.100734,13859.345258562227,0.8244310254722754,247.66,79.3187,17558.53,19644.069242,8808.375595056703,0.8938336443275706,50565.46,27931.202021261117,57766.92644899936,0.8753358211751613,247.80999999999997,77.88080000000001,0.9079536741858798,27.588314449774536,50.56546,4.03575,10024.566810416662
2017-09-03 04:35:34,244.68,47.3136,10835.82,11576.691648,4074.8980895812547,0.936003163034234,249.02,87.3852,18173.71,21760.662504,11968.404131248726,0.8351634513268769,246.65,70.6412,16024.29,17423.65198,6841.474864096035,0.9196860691658513,45033.82,22884.777084926016,50514.928150192936,0.8914952796944243,246.78333333333333,68.44666666666667,0.90632808806646,30.875231323658326,45.03382,3.9833033333333328,10028.550113749994
2017-09-03 04:40:34,244.47,52.2269,11898.65,12767.910243,4630.514026628614,0.9319183620141306,248.85,90.7264,18910.78,22577.264639999998,12333.502276976895,0.8376027965095422,246.41,81.4271,18282.04,20064.451710999998,8267.359669292893,0.9111656906117789,49091.47,25231.3759728984,55195.96688388251,0.8894032077248555,246.57666666666668,74.79346666666667,0.9219580117069656,30.171842103855777,49.09147,3.9218870833333335,10032.472000833328
2017-09-03 04:45:34,243.82,52.0218,11831.44,12683.955275999999,4571.624325113362,0.9327878995589737,248.19,87.8753,18262.39,21809.770707,11922.71822110274,0.8373490141342274,245.69,82.8678,18841.98,20359.789782,7713.678088099838,0.9254506162267997,48935.81,24208.02063431594,54596.169860051225,0.8963231326563625,245.9,74.25496666666668,0.9312728751524977,29.941655979016453,48.93581,4.08447,10036.556470833328
2017-09-03 04:50:34,244.67,49.9571,11465.12,12223.003657,4237.079393241924,0.9379953014604585,249.11,85.1177,17956.18,21203.670247000002,11277.022290973493,0.8468430130647088,246.57,73.884,16875.67,18217.57788,6862.354250908749,0.9263399399832838,46296.97,22376.455935124166,51420.96081752512,0.9003520989094631,246.7833333333333,69.65293333333334,0.9427973255892662,28.277105343254277,46.29697,3.9680325,10040.524503333329
2017-09-03 04:55:34,244.28,56.3174,12852.03,13757.214472,4907.776982270713,0.9342029250294588,248.69,95.5501,19628.48,23762.354369,13392.992871182061,0.8260326268682792,246.25,77.9746,17512.22,19201.24525,7874.640932909104,0.9120356399801727,49992.73,26175.410786361877,56430.711343094816,0.8859135178369039,246.40666666666667,76.61403333333334,0.926652417412948,26.492056938219765,49.99273,4.0120708333333335,10044.536574166661
2017-09-03 05:00:34,244.36,49.4024,11383.2,12071.970464,4019.3567450138526,0.9429446529832067,248.82,98.6666,21361.49,24550.223412,12099.595636177799,0.8701138739763418,246.47,68.8256,15830.16,16963.445632,6096.271162294197,0.9331924859733591,48574.850000000006,22215.22354348585,53413.78295542779,0.9094066608338576,246.54999999999998,72.29820000000001,0.9207057392009776,36.4717240539875,48.574850000000005,4.106982500000001,10048.64355666666
2017-09-03 05:05:34,244.42,53.6529,12230.65,13113.841818,4731.178268151136,0.9326519390536085,248.76,100.5874,21045.56,25022.121624,13534.806051534259,0.8410781594081186,246.39,84.6162,19179.55,20848.585518,8173.639330118458,0.9199449038612711,52455.759999999995,26439.623649803852,58742.32252746623,0.8929806950597362,246.5233333333333,79.61883333333333,0.9072839623024239,32.61280308469729,52.45576,4.209608749999999,10052.85316541666
2017-09-03 05:10:34,244.61,50.8128,11707.2,12429.319008000002,4174.857981133028,0.9419019652214883,248.96,88.1183,18247.3,21937.931968,12178.214226338623,0.8317693767405523,246.52,78.2279,17880.8,19284.741908000004,7223.4522091706,0.9271993415987798,47835.3,23576.52441664225,53329.808078208276,0.8969711634785829,246.6966666666667,72.38633333333334,0.9174559850828903,29.80332383184671,47.835300000000004,4.178794166666666,10057.031959583326
2017-09-03 05:15:34,244.71,54.1152,12393.81,13242.530592000001,4664.556802522175,0.9359094860228055,249.17,88.3623,18189.83,22017.234291,12405.18804355203,0.8261632573640492,246.7,78.4877,17604.78,19362.91559,8061.899360390524,0.9092008854850355,48188.42,25131.644206464727,54348.167978476806,0.8866613501872553,246.85999999999999,73.65506666666668,0.9357530584136767,26.52888328116827,48.18842,4.000988333333333,10061.03294791666
2017-09-03 05:20:34,244.67,48.3797,11130.91,11837.061199,4027.264630089674,0.9403440442582441,249.13,80.3507,16816.53,20017.769891,10858.887151459221,0.8400800934154369,246.57,71.1917,16174.65,17553.737469,6820.146369989028,0.9214362484664319,44122.09,21706.29815153792,49172.372379330634,0.8972943111149646,246.78999999999996,66.6407,0.9481745613679777,27.402173146440532,44.12209,3.8462712499999996,10064.87921916666
2017-09-03 05:25:34,244.92,52.808,12022.52,12933.735359999999,4768.702466301947,0.9295473941102813,249.36,87.8472,18296.24,21905.577792,12045.826674154147,0.8352320205259255,246.94,75.4326,17083.01,18627.326244,7426.173465541404,0.9170940464685619,47401.770000000004,24240.702605997496,53240.39314247514,0.8903347102105246,247.07333333333335,72.02926666666667,0.92550120072313,26.685356600418906,47.401770000000006,3.8134941666666666,10068.692713333327
2017-09-03 05:30:34,245.15,48.5432,11124.74,11900.36548,4225.97426518142,0.9348233899787757,249.62,86.8418,18033.58,21677.450116000004,12029.207617930138,0.831905039730181,246.98,80.6617,18316.98,19921.826665999997,7833.736106721273,0.91944279543708,47475.3,24088.917989832833,53237.01794814292,0.891772338680666,247.25,72.01556666666666,0.9585439838220444,32.59346243196494,47.475300000000004,3.95321125,10072.645924583327
2017-09-03 05:35:34,243.93,50.6283,11558.52,12349.761219000002,4349.392782437154,0.9359306463526854,248.5,87.2637,18158.8,21685.02945,11853.20567641376,0.8373887636108328,245.98,72.786,16366.09,17903.900279999998,7259.52776343503,0.9141075265193558,46083.41,23462.126222285944,51712.20401509278,0.8911515352652548,246.13666666666666,70.226,0.9601711786135118,27.90661578332811,46.08341,3.8982795833333332,10076.54420416666
2017-09-03 05:40:34,243.25,54.6935,12465.67,13304.193875,4648.51009622304,0.9369729663534386,247.84,91.9064,18929.17,22778.082176,12669.946753152082,0.831025626026787,245.37,73.688,16403.28,18080.82456,7605.828160765879,0.9072196871092254,47798.119999999995,24924.285010141,53906.21725553685,0.8866903009242505,245.48666666666668,73.4293,0.9586399804469996,25.515427765210884,47.79812,3.9117304166666664,10080.455934583326
2017-09-03 05:45:34,243.44,54.3918,12353.27,13241.139792,4767.0224772268275,0.9329461205041857,248.13,85.7698,17970.13,21282.060474,11401.777308915183,0.8443792377130899,245.57,74.5195,16720.16,18299.753614999998,7437.555508640289,0.9136822468634096,47043.56,23606.3552947823,52634.17661346187,0.8937835267279169,245.71333333333334,71.56036666666667,0.9835309439183834,23.99172540107163,47.04356,3.9517366666666662,10084.407671249992
2017-09-03 05:50:34,243.18,54.5817,12470.35,13273.177806,4546.165411331947,0.9395150266398835,247.81,86.0845,17900.29,21332.599945,11604.285343325286,0.8391049401456349,245.24,81.3991,18410.32,19962.315284,7717.1334701053365,0.9222537435202248,48780.96,23867.58422476257,54306.939107702754,0.8982454323793961,245.41,74.02176666666666,0.9779552585469238,26.262635359959436,48.78096,3.9926883333333327,10088.400359583326
2017-09-03 05:55:34,242.83,54.9068,12417.92,13333.018244,4854.3422178949095,0.9313660097621328,247.56,91.881,19268.05,22746.06036,12088.238544066848,0.8470939448434665,245,81.5245,18429.52,19973.502500000002,7700.233417702759,0.9226984601223546,50115.490000000005,24642.814179664514,55846.49164122644,0.8973793792089214,245.13,76.1041,0.9913107330804092,27.85303288521907,50.11549000000001,4.120685416666667,10092.521044999992
2017-09-03 06:00:34,243.01,49.882,11337.58,12121.82482,4289.279276331634,0.9353030726276409,247.69,91.5526,19633.37,22676.663494,11347.327864445107,0.8657962404916745,245.11,73.6813,16648.46,18060.023443,6999.5161540001845,0.9218404423751113,47619.409999999996,22636.123294776924,52725.726989435076,0.9031532179640073,245.26999999999998,71.7053,0.9866677539038675,30.434709847110327,47.619409999999995,4.0722875,10096.593332499991
2017-09-03 06:05:34,242.83,55.8188,12513.41,13554.479204000001,5209.46030444311,0.9231937141714175,247.67,102.7526,22632.09,25448.736441999998,11637.297311931094,0.8893207743960336,245.06,74.424,16699.85,18238.34544,7331.592894198973,0.9156450103951972,51845.35,24178.35051057318,57206.05693486166,0.9062912701540381,245.18666666666664,77.66513333333334,1.0128337593126389,32.302096951270265,51.845349999999996,4.144365,10100.737697499992
2017-09-03 06:10:34,242.96,54.7428,12395.89,13300.310688000001,4820.8065202025155,0.9320000329905074,247.8,88.6513,19120.64,21967.79214,10815.961237756257,0.8703942516455365,244.97,78.5619,17658.82,19245.308643,7651.665241758195,0.917564915563095,49175.35,23288.43299971697,54411.084892738596,0.9037744808239004,245.24333333333334,73.98533333333334,1.0425020048115499,26.008578276775584,49.17535,4.209195833333332,10104.946893333325
2017-09-03 06:15:34,243.03,69.9511,15809.88,17000.215833,6249.402591782985,0.9299811340812876,247.87,110.348,23394.42,27351.95876,14171.477018022537,0.8553105905604252,245.05,101.6167,22441.1,24901.172335,10791.914308748446,0.9012065656225257,61645.399999999994,31212.793918553965,69096.9886851961,0.8921575480062476,245.3166666666667,93.97193333333333,1.0408315782322086,25.561710269520187,61.645399999999995,4.61753125,10109.564424583325
2017-09-03 06:20:34,242.37,64.2797,14533.01,15579.470889000002,5613.5134738502675,0.9328307811956013,247.35,101.2024,21654.61,25032.41364,12557.850070452265,0.8650628066243476,244.56,87.685,19592.75,21444.2436,8716.635303466643,0.9136601115648583,55780.37,26887.998847769177,61922.64657921637,0.9008072665085676,244.76,84.38903333333333,1.0581794410851462,23.829320634474218,55.780370000000005,4.8927404166666655,10114.45716499999
2017-09-03 06:25:34,242.63,67.8114,15264.99,16453.079982000003,6138.723091489729,0.9277892052248091,247.67,101.9181,21995.72,25242.055826999996,12383.443949684775,0.8713917816659144,244.92,87.0792,19604.58,21327.437663999997,8397.621111684284,0.9192187223264929,56865.29,26919.78815285879,62915.309750321474,0.9038386717902067,245.0733333333333,85.60289999999999,1.0595468023176842,20.78375849416315,56.86529,4.693569166666666,10119.150734166657
2017-09-03 06:30:34,242.61,66.7366,15036.71,16190.966526,6003.727960355344,0.9287098442118044,247.56,104.7113,22318.08,25922.329427999997,13185.995149678865,0.8609596626718714,244.81,88.8607,19810.3,21753.987966999997,8988.214860492639,0.9106514184917036,57165.09,28177.93797052685,63732.59529455048,0.8969521755045797,244.99333333333334,86.76953333333334,1.0476475550355095,23.087519966685708,57.16509,4.751265833333333,10123.90199999999
2017-09-03 06:35:34,245.59,69.6362,15678.75,17101.954358,6830.347084930248,0.9167811860441407,250.79,97.7776,21479.96,24521.644304,11828.87812813606,0.875959202968137,247.73,102.3594,23585.51,25357.494162,9312.691781421956,0.9301199025944983,60744.22,27971.916994488263,66875.1703082313,0.9083224718535532,248.03666666666666,89.92439999999999,1.1100509333297486,22.561396017098797,60.74422,4.912887916666666,10128.814887916657
2017-09-03 06:40:34,246.57,67.7775,15431.12,16711.898175000002,6416.235357058557,0.9233612985438142,251.66,82.8117,18397.81,20840.392422,9789.920505645336,0.8827957567909563,248.7,102.6,23847.91,25516.62,9076.072105062844,0.9346030156031637,57676.84,25282.22796776674,62974.66890266059,0.9158736521370299,248.9766666666667,84.3964,1.0777449024674235,21.569166457337037,57.67684,4.934210833333333,10133.74909874999
2017-09-03 06:45:34,245.23,58.3898,13461.51,14318.930654,4880.524930164875,0.9401197844504905,250.18,76.6993,17671.49,19188.630874,7478.101095767953,0.9209354286940984,247.6,76.361,17686.61,18906.9836,6682.653332215353,0.9354538182388862,48819.61,19041.27935814818,52401.570970221306,0.9316440155533341,247.67,70.48336666666667,1.0134453102919285,17.15804343436111,48.81961,4.437352083333333,10138.186450833324
2017-09-03 06:50:34,244.58,56.3752,12820.96,13788.246416,5073.334594400102,0.9298470315356743,249.32,77.1075,17777.14,19224.4419,7317.954617710861,0.9247155310136727,247,77.3201,17690.26,19098.0647,7196.580883849362,0.9262854785490385,48288.36,19587.870095960327,52109.98336581789,0.926662356827296,246.96666666666667,70.2676,0.9663922256714762,19.7707051329489,48.28836,4.046165416666666,10142.23261624999
