DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-03 06:55:34,245.84,78.4856,16499.53,19294.899904,10002.933174048467,0.8551238970967402,250.72,89.1885,20568.77,22361.34072,8772.414689413066,0.9198361698233629,248.54,93.8492,20513.18,23325.280167999998,11103.06899930348,0.8794398117516323,57581.48,29878.41686276501,64871.770695854764,0.8876199829655551,248.36666666666667,87.17443333333334,1.0173131123339165,9.967180744507278,57.581480000000006,4.411243333333333,10146.643859583324
2017-09-03 07:00:34,245.13,75.8017,15910.11,18581.270720999997,9598.542670374065,0.8562444538316138,250.22,93.2693,21932.35,23337.844246,7976.653278666149,0.9397761750749152,248.02,93.3806,20936.31,23160.256412000002,9902.949088705203,0.9039757430816824,58778.770000000004,27478.145037745417,64884.453125754815,0.905899135592294,247.79,87.48386666666666,1.073489648492674,13.353509751893295,58.77877,4.84834375,10151.492203333324
2017-09-03 07:05:34,243.39,90.052,19055.33,21917.75628,10829.701701366452,0.8694014914924495,248.52,91.4474,21221.08,22726.507848,8133.875005113221,0.9337589453659735,246.29,98.417,21753.22,24239.12293,10692.637656221768,0.897442537950774,62029.630000000005,29656.214362701445,68754.38930179949,0.9021915637664827,246.06666666666663,93.30546666666667,1.0877810891357282,5.478278514585062,62.029630000000004,5.033683333333333,10156.525886666657
2017-09-03 07:10:34,243.29,90.9281,19320.31,22121.897449,10775.155138000226,0.8733568196191669,248.44,84.0561,19340.07,20882.897484,7877.632875575859,0.9261200470297726,246.24,95.2989,20878.56,23466.401136,10712.502723549806,0.8897214310365653,59538.94,29365.29073712589,66386.78841757246,0.8968492288781988,245.99,90.09436666666666,1.0976055937233289,6.7021578485669195,59.538940000000004,5.065357083333334,10161.59124374999
2017-09-03 07:15:34,243.83,85.1968,18248.34,20773.535744,9926.62452959946,0.878441697401977,248.89,84.2208,19571.56,20961.714912,7506.499265194336,0.9336812413566329,246.78,96.2096,21127.87,23742.605088,10831.6391016237,0.8898716009339034,58947.770000000004,28264.762896417495,65373.82052139525,0.9017029986905514,246.5,88.5424,1.0831643002028346,8.659354162525517,58.947770000000006,4.93694625,10166.52818999999
2017-09-03 07:20:34,244.06,92.8165,20064.39,22652.794990000002,10515.197325151308,0.8857357341051008,249.08,96.5376,21901.64,24045.585408,9925.136922170017,0.9108382943637252,247.02,97.8827,21325.36,24178.984554000002,11395.275991961345,0.8819791398755032,63291.39,31835.610239282672,70847.06153002832,0.8933523654071965,246.72,95.74560000000001,1.0781452658884552,3.0592528533948347,63.29139,5.093298333333333,10171.621488333323
2017-09-03 07:25:34,244.29,84.6708,18089.72,20684.229732,10029.924721938482,0.8745658037250426,249.21,99.8243,22772.28,24877.213803,10014.940349386698,0.9153870759133741,247.18,106.945,23750.42,26434.6651,11606.423599574418,0.8984573820078394,64612.42,31651.288670899594,71948.37658199813,0.8980386086454989,246.89333333333335,97.1467,1.0544364637900387,12.842330207819716,64.61242,5.329325416666666,10176.95081374999
2017-09-03 07:30:34,243.88,108.8061,22174.74,26535.631667999998,14574.657936025955,0.835659021704808,248.66,128.8479,26901.06,32039.318814000002,17402.61247461238,0.8396264650996647,246.79,139.1225,29563.83,34334.041775,17458.705001761868,0.8610646597839996,78639.63,49435.9754124002,92887.6045094949,0.8466105936875735,246.4433333333333,125.59216666666667,1.0401309293549448,13.365536332547281,78.63963000000001,5.968835416666666,10182.919649166657
2017-09-03 07:35:34,243.63,143.4947,27726.28,34959.613761,21293.848681717933,0.7930945744867092,248.6,167.2049,33547.51,41567.13814,24543.666106548604,0.8070680711048827,246.86,161.1103,32854.79,39771.688658,22413.165612308887,0.8260848635953335,94128.58,68250.68040057542,116268.41767203117,0.8095799520168666,246.36333333333334,157.26996666666668,1.1094724593757248,8.758993823571748,94.12858,7.198675416666667,10190.118324583324
2017-09-03 07:40:34,243.73,152.6429,29609.85,37203.654017,22524.845286796983,0.7958855328154042,248.79,176.1895,34880.69,43834.185705,26547.56677257497,0.7957417125241885,246.87,178.7255,35725.16,44121.964185000004,25893.25523214149,0.8096910611279035,100215.70000000001,74965.66729151344,125152.05870840435,0.800751510076999,246.46333333333334,169.18596666666667,1.1090223021680095,9.778037146106882,100.21570000000001,8.097678333333334,10198.216002916657
2017-09-03 07:45:34,243.23,172.1769,31273.72,41878.58738699999,27852.657303966433,0.7467711293840831,248.15,206.1996,38750.75,51168.43074,33415.38087216241,0.7573175381692387,246.57,196.6879,37541.33,48497.335503,30702.44440955222,0.7740905682885966,107565.8,91970.48258568106,141523.74711221812,0.7600547766355288,245.98333333333335,191.68813333333333,1.1193170268988517,10.178633906046002,107.5658,8.6575625,10206.873565416658
2017-09-03 07:50:34,243.69,193.0115,34224.91,47034.972435,32263.666367186324,0.7276481355930873,248.56,230.4366,42374.35,57277.321296,38537.07301966141,0.7398102606966579,247.26,205.5928,39816.38,50834.875728,31604.4375677974,0.7832492836816166,116415.64000000001,102405.17695464514,155046.51400054691,0.7508433243432314,246.50333333333333,209.6803,1.1412962637422075,9.899022464199074,116.41564000000001,9.332559999999999,10216.206125416658
2017-09-03 07:55:34,243.18,186.1965,33211.91,45279.26487,30776.30356815964,0.7334904861055886,247.59,252.9818,45981.79,62635.763862,42531.3284882112,0.734113981611332,246.86,184.7564,34893.91,45608.96490400001,29369.92891592018,0.7650669133457956,114087.61000000002,102677.56097229102,153488.3196947919,0.7432983189004915,245.87666666666667,207.97823333333335,1.0967558260916686,21.63859455164137,114.08761000000001,9.604302083333334,10225.810427499991
2017-09-03 08:00:34,242.42,189.8373,33036.8,46020.358265999996,32038.15257924517,0.7178735943133174,246.92,264.2328,48493.55,65244.362976,43648.62550575377,0.7432603797179881,246.14,182.9916,33874.5,45041.552424,29686.0185022165,0.7520722128118805,115404.85,105372.79658721543,156274.4562112861,0.7384754540049104,245.16,212.35389999999998,1.1176374612497997,24.430396616214733,115.40485000000001,9.562185833333334,10235.372613333324
2017-09-03 08:05:34,242.12,214.9031,38123.95,52032.338572,35410.85559074702,0.7326972234247322,246.68,280.3198,49951.44,69149.288264,47817.1277822515,0.7223709925877192,245.89,211.1923,38548.54,51930.074646999994,34795.72842622196,0.7423162832335145,126623.93,118023.71179922047,173098.86249051537,0.7315122016295059,244.89666666666668,235.4717333333333,1.1338115395609047,19.046051104223135,126.62392999999999,10.0845325,10245.457145833323
2017-09-03 08:06:25,239.42,241.7163,43434.1,57871.716545999996,38244.143776146564,0.750523789379496,245.51,295.6203,50242.67,72577.73985299999,52375.59005339075,0.6922600524866471,243.05,239.4967,43831.38,58209.672935,38303.7354639893,0.7529913464544704,137508.15,128923.46929352662,188493.3745549201,0.7295118479611873,242.66,258.94443333333334,1.335201516525183,14.163604984492807,137.50815,1.8709355666666665,10247.32808139999
2017-09-03 08:11:25,244.11,257.0036,44561.16,62737.148796,44161.66729762186,0.7102834740688939,248.5,304.6622,52242.49,75708.5567,54795.14391072457,0.6900473642234947,247.64,254.3397,45564.18,62984.68330799999,43485.35192839829,0.7234168309966349,142367.83,142442.1631367447,201391.0843557477,0.7069222078794414,246.75,272.0018333333333,1.06990881458966,12.007406812821731,142.36783,11.661499166666665,10258.989580566657
2017-09-03 08:16:25,241.62,295.7792,51379.07,71466.170304,49674.99032567023,0.7189285473314958,246.66,347.2151,61572.62,85644.076566,59529.15518616462,0.7189361187466388,245.82,283.9583,50628.81,69802.629306,48053.41461347727,0.7253137955313113,163580.5,157257.56012531213,226910.81992010906,0.7209021590843202,244.69999999999996,308.98420000000004,1.2586841029832267,12.373092216365743,163.5805,12.74784708333333,10271.73742764999
2017-09-03 08:21:25,240.78,296.9884,52863.92,71508.866952,48155.20755839848,0.7392638459155655,245.74,356.3874,63995.61,87578.639676,59787.79163195897,0.7307216718226478,245.02,283.1708,51268.31,69382.509416,46749.25670644646,0.7389226828422731,168127.84,154692.25589680392,228465.8937730266,0.7358990754525029,243.84666666666666,312.1822,1.2576209093145951,14.160064218908056,168.12784,13.821180833333331,10285.558608483323
2017-09-03 08:26:25,240.5,305.1039,53586.6,73377.48795,50127.15868960053,0.7302866519022065,245.64,354.7671,62884.29,87144.990444,60330.88289326413,0.7216053347370541,244.62,294.4851,52496.26,72036.945162,49330.15461444851,0.7287407854670127,168967.15,159788.19619731317,232555.7254146058,0.7265662872791516,243.58666666666667,318.11870000000005,1.267173901144017,11.520353880485484,168.96715,14.045624583333332,10299.604233066657
2017-09-03 08:31:25,240.38,331.1212,58820.34,79594.914056,53623.85612641472,0.7389962122280352,245.37,393.2241,69377.2,96485.397417,67053.97851638956,0.719043522204286,244.29,344.4701,61190.58,84150.600729,57767.08857398973,0.7271555933041901,189388.12,178444.923216794,260212.31834596515,0.7278215005494056,243.34666666666666,356.2718,1.2191112815736131,10.371940748608237,189.38812,14.931469583333334,10314.53570264999
2017-09-03 08:36:25,239.59,383.6054,69718.76,91908.017786,59886.37772827885,0.7585710330771598,244.73,450.8079,81769.64,110326.217367,74064.83789748637,0.7411623633210718,243.51,415.5992,74102.43,101202.561192,68925.9621616964,0.7322189194344001,225590.83,202877.1777874616,303398.0419302244,0.7435474156813492,242.60999999999999,416.6708333333333,1.2447961749309517,8.192814071859296,225.59082999999998,17.29078958333333,10331.826492233324
2017-09-03 08:41:25,238.65,399.9761,72431.23,95454.296265,62171.05111009056,0.7588053428094695,243.83,466.4123,83344.3,113725.31110900002,77376.8314442304,0.7328562057756752,242.72,431.6226,76238.93,104763.43747199999,71854.04222035635,0.7277245939966058,232014.46,211401.92477467732,313881.3206413053,0.7391789340186304,241.73333333333335,432.6703333333333,1.2755102040816364,7.798539457677951,232.01445999999999,19.06688708333333,10350.893379316658
2017-09-03 08:46:25,237.76,419.6522,75368.19,99776.507072,65383.38703074936,0.7553700987509351,242.89,503.7777,90334.06,122362.565553,82536.99202556767,0.7382491499074756,242.02,449.3519,78563.66,108752.146838,75198.27637172486,0.7224101986421515,244265.91,223118.65542804188,330828.9122615274,0.738345111163992,240.89,457.5939333333333,1.2993482502386964,10.092740157248587,244.26591,19.845015416666666,10370.738394733324
2017-09-03 08:51:25,237.2,436.7613,77562.88,103599.78035999999,68679.79423925088,0.7486780351316954,242.5,513.291,92756,124473.06750000002,83005.23475576442,0.745189315752984,241.76,451.0856,78596.37,109054.454656,75600.82475172252,0.7207075607128879,248915.25,227285.85374673782,337072.18959140783,0.7384627319795504,240.48666666666668,467.04596666666674,1.366673135031751,9.901602119248928,248.91525,20.549215,10391.287609733323
2017-09-03 08:56:25,236.76,419.2497,73854.73,99261.558972,66319.95134330947,0.7440416085025741,241.85,488.3606,86089.77,118110.01110999999,80861.1539971538,0.7288947752263065,240.98,439.8954,77108.41,106005.993492,72743.13550774289,0.7273967014498967,237052.91,219924.24084820616,323358.55308330397,0.7330961489641815,239.86333333333334,449.1685666666667,1.2937922983921482,8.7254621631656,237.05291,20.248673333333333,10411.536283066656
2017-09-03 09:01:25,236.59,424.8216,74905.74,100508.542344,67015.64891253416,0.7452673996965156,241.67,503.8989,90987.43,121777.247163,80938.15854461658,0.7471628084859929,240.99,431.5588,75906.77,104001.35521200001,71094.61410050484,0.7298632776973818,241799.94,219048.4215576556,326265.8761974718,0.741113176830209,239.75,453.42643333333336,1.3180396246089663,11.131346334535856,241.79994,19.952202083333333,10431.48848514999
2017-09-03 09:06:25,237.99,445.1508,79013.6,105941.438892,70572.22888323262,0.7458233607771642,243.02,520.8161,93720.3,126568.72862200001,85065.55373886356,0.7404696327471023,242.34,446.2971,77296.63,108155.639214,75649.67471464786,0.7146796095121639,250030.53000000003,231287.45733674406,340601.1653728993,0.734085949841833,241.11666666666667,470.7546666666667,1.2967443146471274,10.634293588167642,250.03053000000003,20.49293625,10451.98142139999
2017-09-03 09:11:25,238.07,445.1539,79289.03,105977.788973,70317.43366523569,0.7481664862832766,243.16,506.5303,90003.88,123167.907748,84081.12204273583,0.7307413241454651,242.4,442.1757,76316.87,107183.38968000001,75259.64640295511,0.712021426340843,245609.78,229658.20211092662,336254.4480426566,0.7304283450514903,241.21,464.61996666666664,1.3017702416981116,9.020347023398845,245.60978,20.651679583333333,10472.633100983325
2017-09-03 09:16:25,237.59,444.2739,79916.56,105555.03590100001,68958.02376683806,0.7571079799068391,242.6,501.1105,88261,121569.40729999999,83600.9370179144,0.726013245932803,241.53,465.1093,79854.48,112337.849229,79013.0014195584,0.7108421653793383,248032.03999999998,231571.96220431084,339330.910094728,0.7309444339472613,240.57333333333335,470.16456666666664,1.240093110901741,6.581936523360585,248.03203999999997,20.56840916666666,10493.201510149991
2017-09-03 09:21:25,236.99,442.5882,79387.84,104888.977518,68551.21052837733,0.756874953675435,241.95,510.2983,91610.77,123466.67368499999,82773.7055522185,0.7419878357922413,240.91,473.7279,82111.08,114125.788389,79262.00928972471,0.7194787537425176,253109.69,230586.9253703205,342395.74372885225,0.7392314146300865,239.95000000000002,475.5381333333333,1.233590331319028,7.309648633856498,253.10969,20.880905416666664,10514.082415566658
2017-09-03 09:26:25,236.76,442.7071,78664.21,104815.332996,69269.01252463662,0.750502886853415,241.99,498.2178,89263.74,120563.725422,81040.7095776179,0.7403863781378432,240.87,459.4282,78386.43,110662.47053400001,78113.69903252259,0.7083379724105879,246314.38,228423.4211347771,335928.6131274026,0.7332342955453576,239.87333333333333,466.7843666666667,1.2979072288152125,6.734037293879661,246.31438,20.80933625,10534.891751816658
2017-09-03 09:31:25,236.61,444.2691,79178.14,105118.511751,69142.77734431504,0.7532273686251725,241.87,498.8632,89035.77,120660.042184,81433.88385894266,0.7379060075598622,240.74,463.8087,79025.29,111657.306438,78881.92201896032,0.707748489740619,247239.2,229458.583222218,337310.63343895273,0.7329718529159441,239.74,468.98033333333336,1.305581046133309,6.371880555048145,247.2392,20.564732499999998,10555.456484316659
2017-09-03 09:36:25,236.54,453.7977,80778.44,107341.307958,70689.4619112396,0.7525382495954549,241.62,522.466,93329.27,126238.23492,85004.34881218847,0.7393106380103053,240.72,474.0733,81783.86,114118.924776,79589.75584540228,0.7166546667043231,255891.57,235283.56656883037,347618.8319041621,0.7361268910498752,239.62666666666667,483.4456666666667,1.2881148453149371,8.07129653315057,255.89157,20.963782083333335,10576.420266399993
2017-09-03 09:41:25,238.52,453.6568,80412.71,108206.219936,72404.29616600042,0.7431431395308068,243.22,540.1041,95605.29,131364.119202,90089.734918764,0.7277884598989068,242.63,482.7375,83307.07,117126.599625,82332.08625882227,0.7112566254524697,259325.07,244826.1173435867,356636.11660071753,0.7271419184118557,241.45666666666668,492.16613333333333,1.21622927509422,9.740200192563707,259.32507,21.46736,10597.887626399994
2017-09-03 09:46:25,239.19,441.6636,79323.02,105641.51648399999,69770.97177995188,0.7508697587847853,243.87,513.6005,89095.07,125251.753935,88034.48395650927,0.7113279231701324,242.96,470.2367,80573.8,114248.708632,80997.71711375346,0.7052491092878054,248991.89,238803.1728502146,344998.4299226615,0.721718907694208,242.00666666666666,475.16693333333336,1.1638797829260887,8.088434604877103,248.99189,21.179873333333333,10619.067499733326
2017-09-03 09:51:25,239.25,445.5833,80546.77,106605.804525,69835.63131374707,0.7555570764546041,243.8,526.755,91806.75,128422.869,89799.52080400352,0.7148785159129251,243,473.0272,80501.76,114945.6096,82048.52103004667,0.7003465402475015,252855.28000000003,241683.6731477973,349781.06079387676,0.7228958578435031,242.01666666666665,481.78849999999994,1.1431719578541362,9.333244774418663,252.85528000000002,20.910298750000003,10639.977798483325
2017-09-03 09:56:25,239,445.0375,80223.46,106363.96250000001,69839.0219313659,0.7542353454535882,243.57,536.6357,94725.01,130708.357449,90065.79365949903,0.724705075090244,242.75,482.3405,81857.45,117088.156375,83719.73628000722,0.6991095644023457,256805.91999999998,243624.55187087215,353980.5119230855,0.725480390445336,241.7733333333333,488.0045666666667,1.1470799095571522,9.96530292032104,256.80591999999996,21.235883333333334,10661.213681816658
2017-09-03 10:01:25,238.43,452.5023,82000.01,107890.123389,70116.16849838235,0.7600325907900515,243.14,528.347,92507.32,128462.28957999998,89134.48036844873,0.7201126517552142,242.13,488.2442,84065.16,118218.56814599999,83118.46202056944,0.7110994602487444,258572.49000000002,242369.11088740051,354404.4560909882,0.7295971750807086,241.23333333333335,489.69783333333334,1.1620837363548466,7.892452046108701,258.57249,21.474100416666666,10682.687782233324
2017-09-03 10:06:25,238.12,457.159,83205.04,108858.70108,70193.57605524307,0.764339820101774,242.82,539.3235,95710.38,130958.53226999998,89384.8999248096,0.7308449349651528,241.99,487.5726,85130.78,117987.69347400001,81693.61118169637,0.7215225375921055,264046.19999999995,241272.08716174902,357676.6916893336,0.7382259066222351,240.9766666666667,494.68503333333337,1.1854536400481441,9.023613745877752,264.04619999999994,21.775778749999994,10704.463560983324
2017-09-03 10:11:25,238.11,445.2054,80197.68,106007.85779400001,69325.30588962829,0.7565258054345774,242.74,540.5609,96250.59,131215.752866,89181.82396005974,0.7335292287526858,242.17,473.3201,81814.41,114623.928617,80281.0521103642,0.7137637924919807,258262.68,238788.18196005223,351737.6973322157,0.734247940891224,241.00666666666666,486.36213333333336,1.2019031285441537,11.143706088960856,258.26268,21.762869999999996,10726.226430983324
2017-09-03 10:16:25,238.04,450.2658,81800.55,107181.271032,69256.73165644292,0.7631981708406654,242.93,535.0243,95282.82,129973.45319900001,88398.43182613731,0.7330944716388677,242.24,467.0319,80641.06,113133.80745600001,79349.08841043912,0.7127936539337537,257724.43,237004.25189301933,350132.6851840523,0.7360764673098812,241.07000000000002,484.1073333333334,1.2568963371634916,10.517701997215493,257.72443,21.499462916666666,10747.725893899991
2017-09-03 10:21:25,237.83,456.4154,83698.47,108549.274582,69119.54233020883,0.7710642961208619,242.7,531.7209,93363.61,129048.66243,89088.6839207988,0.7234759992234969,241.9,473.7471,82459.33,114599.42349,79583.20652117168,0.7195440211546565,259521.41000000003,237791.4327721793,351988.8176465752,0.7373001555423848,240.80999999999997,487.29446666666666,1.2374901374527478,9.116958301872783,259.52141000000006,21.55191,10769.277803899991
2017-09-03 10:26:25,237.93,452.2974,82170.94,107615.120382,69490.6522803517,0.7635631471518025,242.56,542.6969,95811.58,131636.56006400002,90268.07344452791,0.7278493144565433,241.87,487.2372,85135.61,117848.06156399999,81486.76901387263,0.7224184163077237,263118.13,241245.49473875223,356974.1434143967,0.7370789589501359,240.78666666666666,494.0771666666667,1.1863890580873755,9.84051411672198,263.11813,21.7766475,10791.054451399992
2017-09-03 10:31:25,238.19,442.2616,80131.27,105342.29050399999,68381.12120180705,0.7606752199579077,242.83,526.3784,91762.26,127820.46687200002,88981.7924694061,0.7178995840462007,242.1,473.3459,81877.02,114597.04238999999,80178.77350306035,0.7144776016239036,253770.55,237541.68717427348,347599.69101381965,0.7300655223825004,241.04,480.66196666666673,1.1823763690673723,9.511140157473106,253.77055,21.537028333333332,10812.591479733326
2017-09-03 10:36:25,239.15,450.9012,81742.37,107833.02198,70328.83886516445,0.7580458054413137,243.93,530.8209,92622.93,129483.14213700002,90481.3623675376,0.7153280996378666,243.16,470.0641,80869.29,114300.78655599999,80776.40585106624,0.7075129790150593,255234.58999999997,241586.6070837683,351438.16618960886,0.7262574602164726,242.08,483.92873333333335,1.2103436880370153,9.68989097705985,255.23458999999997,21.208547499999998,10833.800027233327
2017-09-03 10:41:25,237.85,456.9588,83214.32,108687.65058,69916.96743665141,0.7656281054557321,242.63,545.5966,97145.99,132378.10305799998,89925.62925081127,0.7338524102995839,242.05,479.0237,83266.04,115947.686585,80688.49116901238,0.7181345523350183,263626.35,240531.08785647506,356867.0013320674,0.738724367946516,240.84333333333333,493.8597,1.2428549679598104,10.476031958064203,263.62635,21.61920583333333,10855.41923306666
2017-09-03 10:46:25,237.46,461.7567,84062.62,109648.74598200001,70401.1606023705,0.7666537291160608,242.22,546.7049,96552.9,132422.86087799998,90627.54319026935,0.7291256159233211,241.5,491.5939,85926.47,118719.92685,81921.07655913985,0.7237746204861312,266541.99,242949.7803517797,360651.11701773235,0.7390577137374976,240.39333333333335,500.01849999999996,1.220222413267147,9.336934533422262,266.54199,22.090347499999996,10877.509580566659
2017-09-03 10:51:25,237.42,470.5031,85940.95,111706.84600199999,71362.26283416216,0.7693436264278853,242.18,555.1288,98033.36,134441.09278399998,91999.28128016269,0.7291919306064067,241.56,499.8488,87896.36,120743.476128,82784.15866712244,0.7279594957728498,271870.67,246145.70278144727,366744.28176049516,0.7413085452755525,240.38666666666668,508.4935666666666,1.234122802152101,9.171253362956353,271.87066999999996,22.43386083333333,10899.943441399992
2017-09-03 10:56:25,237.5,464.9047,84363.45,110414.86624999999,71233.77705206208,0.7640587981059118,242.31,548.0845,96597.35,132806.355195,91139.8922160763,0.7273548758880236,241.66,493.9533,86763.51,119368.754478,81981.66184037103,0.7268527713086824,267724.31,244355.33110850942,362471.83891459124,0.7386071999460447,240.49,502.3141666666667,1.2432949394985275,9.111893784932072,267.72431,22.483124166666663,10922.426565566659
2017-09-03 11:01:25,237.02,473.9359,85248.17,112332.287018,73152.52708106147,0.7588928549664437,242.19,540.2939,95573.99,130853.779641,89377.42490033647,0.7303876912245805,241.28,496.8623,86355.28,119882.935744,83154.57833890828,0.7203300408358742,267177.44,245684.5303203062,362966.4900285742,0.7360939572657705,240.16333333333333,503.6973666666667,1.3088314896806272,7.265579642696821,267.17744,22.287572916666665,10944.714138483325
2017-09-03 11:06:25,236.29,501.5846,91125.88,118519.425134,75782.10955310911,0.7688687309862632,241.55,561.3494,99724.8,135593.94757,91873.1891390296,0.7354664554516149,240.68,520.3692,91488.99,125242.45905599999,85530.33531545245,0.7304949989770825,282339.67,253185.63400759114,379234.30029934633,0.7444992970760737,239.50666666666666,527.7677333333332,1.3430384679619225,6.362963202499694,282.33966999999996,22.89654625,10967.610684733325
2017-09-03 11:11:25,236.75,504.2036,91620.05,119370.2023,76518.04777397569,0.7675286481440435,241.93,572.1192,102313.75,138412.798056,93220.1653432804,0.7391928451486488,241.17,524.3231,92592.51,126451.00202699998,86119.00490328633,0.7322402236103239,286526.31,255857.2180205424,384135.7082274798,0.7458986599348456,239.95000000000002,533.5486333333333,1.3336111689935473,7.229062967643246,286.52631,23.702749166666667,10991.313433899992
2017-09-03 11:16:25,237.53,502.1779,90855.51,119282.31658700001,77288.7272052089,0.7616846536823706,242.58,579.3827,103970.72,140546.65536600002,94569.82455969126,0.7397594750956401,241.81,536.0686,94919.28,129626.74816599999,88280.37224872345,0.7322507225009331,289745.51,260138.92401362362,389390.1903645313,0.7441006917219769,240.64000000000001,539.2097333333332,1.2923869680851119,7.450341524497721,289.74551,24.011325833333334,11015.324759733325
2017-09-03 11:21:25,236.19,499.8683,91456.12,118063.89377699999,74664.99265607905,0.7746324221081767,241.42,568.8352,102766.05,137328.19398399998,91094.30185420286,0.7483244847155945,240.61,524.3231,92781.44,126157.381091,85482.68359887987,0.7354420264405678,287003.61,251241.97810916178,381436.23807556176,0.7524287976622325,239.40666666666667,531.0088666666667,1.3435994542062328,7.123484315955548,287.00361,24.03121333333333,11039.355973066658
2017-09-03 11:26:25,236.44,491.1073,89427.99,116117.41001200001,74066.77738672595,0.7701514354372715,241.36,577.2682,104645.91,139329.452752,91988.74890139393,0.7510681190018372,240.83,518.4291,91172.75,124853.280153,85298.71758942805,0.7302391245810556,285246.65,251354.24387754797,380190.225086701,0.7502734977864056,239.54333333333332,528.9348666666666,1.2955206434465545,9.137861082580686,285.24665000000005,23.843760833333334,11063.199733899992
2017-09-03 11:31:25,237.42,481.5048,87218.91,114318.869616,73903.08307974644,0.7629441254359018,242.2,558.6232,99109.67,135298.53904,92103.02915132328,0.7325257959415139,241.57,519.6759,91690.1,125538.10716299998,85748.13066218334,0.7303766328175446,278018.68000000005,251754.24289325305,375066.1078312695,0.7412524730842168,240.39666666666668,519.9346333333333,1.2382312566730076,7.441044351793204,278.0186800000001,23.46938875,11086.669122649992
2017-09-03 11:36:25,236.82,513.5222,93247.37,121612.327404,78067.19006535839,0.7667591928425914,241.94,573.8619,101883.16,138840.148086,94320.77411131022,0.733816272919068,241.06,546.5671,97068.11,131755.465126,89091.43960895739,0.7367292879059864,292198.64,261479.403785626,392111.62163590104,0.7451925010050424,239.93999999999997,544.6504,1.3003250812703078,5.715262487643448,292.19864,23.759055000000004,11110.428177649992
2017-09-03 11:41:25,236.96,524.1679,94690.05,124206.825584,80381.15421323394,0.7623578620158997,242.07,591.7758,105008.62,143251.167906,97437.6048152283,0.7330384913085359,241.43,551.1232,97352.73,133057.674176,90701.6571991586,0.731658136991243,297051.39999999997,268520.4162276208,400428.2060157785,0.7418343551660168,240.15333333333334,555.6889666666667,1.32970602115315,6.494070513906782,297.05139999999994,24.552084999999998,11134.980262649991
2017-09-03 11:46:25,236.49,536.2479,97506.58,126817.265871,81086.90263969578,0.7688746428202042,241.63,598.4393,106453.42,144600.888059,97862.58834587938,0.7361878715196059,241.02,551.7406,96984.69,132980.519412,90982.35240248081,0.7293150186872276,300944.69,269931.843388056,404265.88591429533,0.7444226695492197,239.71333333333334,562.1426,1.3446616792279649,6.456849205166089,300.94469,24.916503749999997,11159.896766399992
2017-09-03 11:51:25,237,529.6116,96606.62,125517.94919999999,80136.86132828872,0.7696637860619221,242.29,584.3836,104647.27,141590.302444,95376.95019096854,0.739085009309792,241.63,538.3888,94889.17,130090.88574399998,88992.60626799037,0.7294067486536154,296143.06,264506.4177872476,397069.7130691355,0.7458213262124006,240.30666666666664,550.7946666666666,1.3760195305997796,6.098267715010575,296.14306,24.87865625,11184.775422649993
2017-09-03 11:56:25,236.75,527.7266,96306.8,124939.27255,79591.59565609413,0.7708288837799865,241.92,586.0891,103979.83,141786.675072,96393.23721685047,0.7333540330725613,241.24,543.2949,96432.87,131064.461676,88761.44826433813,0.7357667270506052,296719.5,264746.2811372827,397659.4712266654,0.7461648004628317,239.97,552.3702,1.341834395966162,6.104402446040731,296.7195,24.702606666666668,11209.478029316659
2017-09-03 12:01:25,237.26,521.1856,94383.78,123656.495456,79891.36963008801,0.763273936010778,242.38,593.8754,105884.07,143943.519452,97510.5148815419,0.7355945609993824,241.75,541.6832,95982.86,130951.91360000001,89082.5137820115,0.7329626376685494,296250.71,266484.3982936414,398470.0963804288,0.7434703700253644,240.46333333333334,552.2480666666667,1.3321504318052706,7.5377961184351845,296.25071,24.70709208333333,11234.185121399993
2017-09-03 12:06:25,237.02,520.8991,93849.98,123463.504682,80221.05859661687,0.7601434953731925,242.43,579.4012,102993.31,140464.232916,95512.19201716712,0.7332351294125654,241.65,542.7491,95558.99,131155.320015,89834.2774135628,0.7285940821086868,292402.27999999997,265567.5280273468,395000.2598628943,0.7402584497070802,240.36666666666667,547.6831333333333,1.3923172930245449,5.791317047436313,292.40227999999996,24.52720791666667,11258.712329316659
2017-09-03 12:11:25,236.8,535.5388,96873.87,126815.58784000002,81839.15096350806,0.7638956034507625,242.64,572.5701,101793.65,138928.409064,94547.10817751974,0.7327057920393144,241.56,546.9887,95206.38,132130.590372,91620.07487089749,0.7205476016716211,293873.9,268006.33401192527,397730.1398834663,0.7388776221135873,240.33333333333334,551.6992,1.4701803051317606,3.7830216175771154,293.87390000000005,24.428174166666665,11283.140503483326
2017-09-03 12:16:25,237.01,538.3241,97605.53,127588.19494100001,82169.99453402513,0.7650043959406687,242.7,586.1051,105008.18,142247.70776999998,95956.722010013,0.7382064825240453,241.83,544.8168,95286.84,131753.046744,90990.56791305926,0.7232230476244326,297900.55,269117.2844570974,401458.4044254956,0.742045867557085,240.51333333333332,556.4153333333334,1.4566067023311238,5.335900160910967,297.90055,24.65726875,11307.797772233325
2017-09-03 12:21:25,236.58,537.2608,96944.99,127105.16006400001,82203.34925533729,0.7627148256702265,242.01,596.7341,106712.95,144415.619541,97304.76591466813,0.7389294200943679,241.25,556.9692,98403.12,134368.8195,91497.57170597033,0.7323359717393363,302061.06,271005.68687597575,405813.95526453125,0.7443338408682876,239.9466666666667,563.6547,1.4030895754612165,5.868734883253872,302.06106,24.998400416666662,11332.796172649993
2017-09-03 12:26:25,235.92,535.0269,96968.01,126223.54624799998,80805.87023268106,0.7682244151933456,241.41,591.6665,104789.62,142834.209765,97060.53275893156,0.7336451132568773,240.57,556.4879,97940.71,133874.294103,91268.52659198809,0.7315871254913698,299698.34,269134.9295836007,402806.0393300048,0.744026431427131,239.29999999999998,561.0604333333334,1.4124529878813188,5.455039216512197,299.69834000000003,25.073308333333333,11357.869480983325
2017-09-03 12:31:25,237.12,545.3199,98845.02,129306.25468799999,83365.27767984412,0.7644256670994054,242.65,612.4695,109236.67,148615.724175,100766.97573794096,0.7350276735950911,241.77,580.9578,101745.07,140458.16730600002,96832.00655596987,0.7243798773078091,309826.76,280964.25997375493,418250.56675956503,0.7407682968618824,240.51333333333332,579.5824000000001,1.4108711921722912,5.9115839266340995,309.82676000000004,25.39687916666667,11383.266360149992
2017-09-03 12:36:25,237.27,543.0372,96970.46,128846.436444,84841.81794201568,0.7526049045380148,242.87,609.6584,108128.73,148067.73560800002,101154.49607737512,0.7302653042946775,241.98,579.8239,100646.6,140305.787322,97754.67182946445,0.7173374806629846,305745.79000000004,283750.9858488552,417127.2108996503,0.7329797289910064,240.70666666666668,577.5065,1.4277405417382154,5.968642777180859,305.74579000000006,25.64885625,11408.915216399992
2017-09-03 12:41:25,237.32,570.9495,103712.04,135497.73533999998,87197.75823555948,0.7654153018850005,243.06,644.2072,116443.18,156581.002032,104683.31303905502,0.7436609709280239,242.27,597.7727,104223.08,144822.392029,100553.84044538013,0.7196613627202747,324378.3,292434.9117199946,436737.2884281477,0.7427309474019572,240.88333333333333,604.3098,1.4792776586175878,6.60214347012078,324.37829999999997,26.255170416666672,11435.170386816659
2017-09-03 12:46:25,237.38,575.538,103691.6,136621.21044,88957.33377035736,0.758971463260006,243.33,640.0257,115609.16,155737.453581,104348.82161284107,0.7423336990666215,242.54,587.7357,102516.23,142549.41667799998,99049.27451438077,0.7191627464289834,321816.99,292355.4298975792,434784.8576517568,0.7401752483702204,241.08333333333334,601.0998000000001,1.536121673003808,6.4757798954516295,321.81699,26.92480375,11462.095190566659
2017-09-03 12:51:25,237.88,573.7012,102478.39,136472.04145599998,90126.56479737855,0.7509112409155256,244.1,616.488,110592.56,150484.7208,102053.59801055696,0.7349088958139596,242.98,592.7755,103880.59,144032.59099,99770.78875374561,0.721229752835678,316951.54000000004,291950.9515616811,430921.8453805083,0.7355197778848475,241.65333333333334,594.3215666666666,1.5614654601633222,3.7297036783734585,316.95154,26.615355416666667,11488.710545983326
2017-09-03 12:56:25,237.63,587.3057,105012.89,139561.453491,91922.20751466129,0.7524490994698049,243.87,638.2542,114497.98,155651.051754,105439.37826090393,0.7356068507712964,242.87,605.5106,106190.54,147060.35942199998,101736.5152137433,0.7220881304613082,325701.41,299098.10098930856,442200.2741873852,0.7365472818815619,241.45666666666668,610.3568333333333,1.5848254345155164,4.570665083621854,325.70140999999995,26.777206249999995,11515.487752233326
2017-09-03 13:01:25,237.95,570.886,102427.03,135842.32369999998,89229.14565092885,0.7540141187970566,244.04,626.7156,112105.3,152943.675024,104039.2687486649,0.732984217767805,243.12,582.9671,102289.44,141730.96135199998,98104.71889898319,0.7217155590016506,316821.77,291373.1332985769,430435.05521061266,0.7360501106141983,241.70333333333335,593.5228999999999,1.5528678407414152,5.5924885122377015,316.82177,26.77179916666666,11542.259551399993
2017-09-03 13:06:25,237.96,541.8303,95673.26,128933.938188,86432.56179033112,0.742033178731404,243.94,595.0882,105612.97,145165.815508,99594.24963260576,0.7275333357954354,242.92,554.7132,96932.2,134750.930544,93605.35180017172,0.7193434554305277,298218.43,279632.1632231086,408813.37881789065,0.7294732644570419,241.60666666666665,563.8772333333333,1.5093402499930937,5.535064163198189,298.21843,25.626674999999995,11567.886226399993
2017-09-03 13:11:25,237.54,563.3521,100157.61,133818.65783399998,88746.19058630665,0.748457738413757,243.68,609.7781,108570.37,148590.727408,101447.91288982572,0.7306671950120264,242.62,568.5242,98848.94,137935.34140399998,96203.14687739912,0.7166324380238457,307576.92,286397.2503535315,420270.0878325149,0.7318553684995418,241.28,580.5514666666667,1.5500663129973513,5.034288088383089,307.57692,25.241472916666666,11593.12769931666
2017-09-03 13:16:25,238.08,550.9596,96962.73,131172.461568,88342.76237901744,0.7392003538008958,244.32,592.8378,105242.69,144842.131296,99514.91948412362,0.726602743679086,243.26,548.4283,95485.1,133410.668258,93171.8953495963,0.7157231220470573,297690.52,281029.5772127374,409386.45430233807,0.7271626036267216,241.88666666666666,564.0752333333334,1.5737397679353873,5.099065686096125,297.69052,25.219476666666665,11618.347175983326
2017-09-03 13:21:25,238.15,544.3246,96739.09,129630.90349000001,86288.58328658316,0.7462656465050608,244.1,598.1013,106431.22,145996.52733,99936.88709245971,0.7289982984282259,242.85,576.3519,100439.09,139967.058915,97482.13570335327,0.717590915881109,303609.4,283707.6060823961,415534.2025842928,0.7306483993659021,241.70000000000002,572.9259333333334,1.4687629292511424,4.992151981483597,303.60940000000005,25.054163333333335,11643.40133931666
2017-09-03 13:26:25,238.53,518.3906,92103.17,123651.70981799999,82503.03883413007,0.7448596556858329,244.15,582.6353,103177.25,142250.408495,97926.67562738904,0.7253212914578491,243.02,560.3959,97840.81,136187.411618,94732.18556411787,0.7184277080941913,293121.23,275161.90002563695,402037.4692767224,0.7290893322140694,241.9,553.8072666666667,1.393137660190163,6.395124946596958,293.12122999999997,24.86377625,11668.26511556666
2017-09-03 13:31:25,237.73,530.9149,95075.79,126214.39917699998,83010.05189425552,0.7532879815611849,243.58,574.8131,102048.28,140012.974898,95863.3490382512,0.7288487375855172,242.44,544.594,96055.34,132031.36936,90585.0658362688,0.7275190772133334,293179.41000000003,269458.4667687755,398198.4828717048,0.7362645078044138,241.25,550.1073333333334,1.4590673575129576,4.491081134469502,293.17941,24.429193333333334,11692.694308899994
2017-09-03 13:36:25,237.83,522.8258,93196.79,124343.660014,82314.6652752298,0.749509785939282,243.88,555.8878,97901.24,135569.916664,93779.25949135181,0.7221457562937137,242.62,528.5745,92901.53,128242.74518999999,88405.35853400723,0.7244193803116139,283999.56,264499.28330058884,388092.28405975655,0.731783577424258,241.44333333333336,535.7627,1.4965554374387406,3.7563458598368222,283.99956,24.049123749999996,11716.743432649993
2017-09-03 13:41:25,236.95,530.2416,94049.04,125640.74711999999,83308.91556100214,0.7485552430707323,242.89,572.3289,101431.75,139012.966521,95058.9551431435,0.7296567546069683,241.82,543.3942,95798.29,131403.585444,89942.14752058408,0.7290386306911402,291279.07999999996,268310.0182247297,396022.43411882763,0.7355115642580008,240.5533333333333,548.6548999999999,1.4979353157996806,4.3149163527018715,291.27907999999996,23.969943333333326,11740.713375983327
2017-09-03 13:46:25,236.41,540.5063,95934.15,127781.094383,84407.6237403628,0.7507695129958369,242.6,578.1565,103916.3,140260.76690000002,94204.48675984674,0.7408793085673624,241.49,546.3502,96325.15,131938.109798,90161.68972765873,0.7300782931290726,296175.6,268773.80022786825,399949.1739262503,0.7405330959743751,240.16666666666666,555.0043333333333,1.56419153365718,4.171528991064949,296.1756,24.47727833333333,11765.19065431666
2017-09-03 13:51:25,236,539.935,95976.29,127424.65999999999,83818.82684666672,0.7532002832104869,242.38,574.7183,103817.05,139300.221554,92879.34029853455,0.7452755555004995,241.15,546.1387,96383.99,131701.34750499998,89751.72091003417,0.7318375386883633,296177.33,266449.88805523544,398392.4618395489,0.743431059494505,239.84333333333333,553.5973333333333,1.602434922796826,3.81522189413245,296.17733000000004,24.68137208333333,11789.872026399993
2017-09-03 13:56:25,235.66,530.8228,93762.85,125093.701048,82806.77509578486,0.7495409378288523,241.84,574.9666,103871.92,139049.922544,92441.90172754995,0.7470117070157409,240.56,559.0703,98167.76,134489.951368,91927.3512919273,0.7299263551028217,295802.53,267176.02811526216,398600.2593499511,0.7421032050566234,239.35333333333332,554.9532333333333,1.543046542071691,4.348192223044367,295.80253000000005,24.665827500000006,11814.537853899994
2017-09-03 14:01:25,235.65,539.471,95959.79,127126.34115000001,83383.60340823661,0.7548379756070718,241.86,584.9873,106139.71,141485.02837800002,93554.12987270721,0.7501833318818065,240.55,563.5536,99058.65,135562.81848,92545.45701664088,0.7307213815019229,301158.15,269483.1902975847,404125.5017496258,0.7452094675940081,239.35333333333332,562.6706333333333,1.5472244659220618,4.1231285158593876,301.15815000000003,24.873361666666668,11839.41121556666
2017-09-03 14:06:25,235.45,531.0222,94672.89,125029.17698999999,81666.02107268752,0.7572063759771215,241.69,587.5853,107496.07,142013.49115699998,92803.1605342965,0.7569426617444396,240.43,553.7674,97070.26,133142.29598199998,91127.57871737232,0.7290715492327344,299239.22000000003,265596.7603243564,400107.1729936893,0.7478976639209609,239.18999999999997,557.4583,1.5636105188343914,5.404350424058616,299.23922000000005,25.01655708333334,11864.427772649995
2017-09-03 14:11:25,235.75,526.8888,93949.85,124214.03459999998,81256.08947388185,0.7563545480391313,241.85,576.6883,105104.35,139472.065355,91681.69187720574,0.7535871052922073,240.57,553.2276,96653.29,133089.963732,91493.60621574045,0.7262252335918308,295707.49,264431.38756682805,396694.943719501,0.7454279281388869,239.39000000000001,552.2682333333333,1.5205313505159006,4.595490343551065,295.70749,24.789446249999997,11889.217218899996
2017-09-03 14:16:25,235.58,507.3019,88766.26,119510.181602,80020.21364727427,0.7427506076060928,241.63,538.9057,95284.88,130215.784291,88752.13868919353,0.7317460054386488,240.22,526.5124,90176.79,126478.80872799999,88685.03595618546,0.7129794382704094,274227.93,257457.38829265325,376145.2703126266,0.7290479281371269,239.14333333333335,524.2399999999999,1.4900408402213452,3.2309819929802974,274.22793,23.74730916666666,11912.964528066663
2017-09-03 14:21:25,235.76,525.6043,92658.69,123916.46976799998,82277.93536087031,0.7477512083218502,242.18,546.4955,96096.58,132350.28019,91005.73596579013,0.7260776468477834,240.64,530.5581,90921.21,127673.50118399998,89631.78273758,0.7121384559585826,279676.48000000004,262915.45406424045,383853.4478821262,0.7286022348974267,239.52666666666664,534.2193,1.5725458543237991,2.297970140726855,279.67648,23.079350416666664,11936.04387848333
2017-09-03 14:26:25,236.68,540.0566,94955.7,127820.596088,85565.88000950872,0.74288262538399,243.35,557.2903,99172.47,135616.594505,92502.33456098658,0.7312709064991575,241.77,540.4387,92911.4,130661.86449900002,91869.4431483888,0.7110827658571416,287039.56999999995,269937.6577188841,394027.9860625921,0.7284750833774613,240.6,545.9285333333333,1.629260182876138,2.081182054598597,287.03956999999997,23.61316875,11959.65704723333
2017-09-03 14:31:25,237.63,539.5049,94066.97,128202.549387,87105.10217171711,0.7337371249618736,244.36,551.4869,98395.55,134761.338884,92081.12834889563,0.7301467231985357,243.05,510.8704,88910.55,124167.05072000001,86673.93254722295,0.7160559060108116,281373.07,265860.1630678357,387107.7767594977,0.726859771083368,241.67999999999998,533.9540666666667,1.6757696127110158,4.323155886942084,281.37307,23.683859999999996,11983.340907233329
2017-09-03 14:36:25,237.59,540.8895,94286.58,128509.936305,87320.3559373114,0.733690971383133,244.37,552.6056,98449.42,135040.230472,92431.4640563184,0.7290377071772923,243.07,513.5081,89227.78,124818.413867,87281.38241655719,0.7148607103361887,281963.78,267033.202410187,388343.0241697774,0.7260688681167862,241.67666666666665,535.6677333333333,1.6909645118132952,4.136824369733673,281.96378000000004,23.472368750000005,12006.81327598333
2017-09-03 14:41:25,238.13,523.1799,91752.45,124584.82958699999,84278.51257716482,0.7364656700511638,244.5,559.3848,99529.38,136769.5836,93807.36386304112,0.7277157492201358,243.2,525.7184,92169.98,127854.71487999998,88608.81956016393,0.7208962147896348,283451.81,266694.69600036985,389192.74076863995,0.7283070322437004,241.9433333333333,536.0943666666666,1.5761266412245172,4.344465225058969,283.45181,23.558982916666668,12030.372258899997
2017-09-03 14:46:25,238.19,506.0872,88452.9,120544.910168,81897.25177929472,0.7337754856403784,244.3,547.8763,97474.94,133846.18009,91724.78398274435,0.7282609031834641,243.1,512.7788,90324.88,124656.52628,85910.80023595365,0.7245900611502264,276252.72,259532.83599799272,379042.02704787155,0.7288181792176579,241.86333333333334,522.2474333333333,1.5187640402982454,4.9074184056944175,276.25271999999995,23.321022083333332,12053.69328098333
2017-09-03 14:51:25,238.02,517.3743,91590.28,123145.43088599999,82316.57037085669,0.7437570305372377,243.9,567.3721,100006.15,138382.05519,95647.07607023705,0.7226814911997839,242.92,522.7611,92484.33,126989.12641200001,87022.33581865071,0.7282854257926493,284080.76,264985.9822597444,388483.5247424776,0.7312556180813967,241.61333333333334,535.8358333333334,1.487224766845097,5.885434438097479,284.08076,23.347228333333334,12077.040509316665
2017-09-03 14:56:25,237.83,526.2286,93484.94,125152.94793800001,83209.53293203935,0.7469655452807381,243.91,569.8901,100839.67,139001.89429099998,95670.72473216365,0.7254553652980621,242.8,526.6439,93171.06,127869.13892000001,87576.653661913,0.7286438368705329,287495.67,266456.911326116,391986.02763644845,0.7334334637729507,241.51333333333332,540.9208666666667,1.5251055842327446,5.355539990877269,287.49566999999996,23.81568458333333,12100.856193899997
2017-09-03 15:01:25,238.14,514.8173,90428.51,122598.591822,82783.4482002125,0.7375982762615454,244.17,556.886,98732.14,135974.85462,93493.98707911934,0.7261058691764756,243.11,510.7702,90228.21,124173.343322,85310.54631145661,0.7266310754476892,279388.86,261587.98159078846,382735.42716195254,0.7299790930557835,241.80666666666664,527.4911666666667,1.516362934575828,5.572573569162444,279.38885999999997,23.62018875,12124.476382649997
2017-09-03 15:06:25,237.88,518.0611,91292.57,123236.374468,82782.06722963747,0.7407924031691258,244.13,553.2673,97524.28,135069.145949,93448.85765954478,0.7220322547743335,242.95,509.1889,89617.34,123707.44325499999,85277.569665261,0.724429651458162,278434.19,261508.49455444328,381984.6736259027,0.7289145592073806,241.65333333333334,526.8391,1.5614654601633222,5.016370273201049,278.43419,23.242627083333335,12147.71900973333
2017-09-03 15:11:25,237.88,516.7952,91932.2,122935.242176,81618.28454477446,0.7478099719231484,244.01,559.7906,98830.66,136594.50430600002,94289.76217260417,0.7235332087636471,242.89,509.8296,89324.05,123832.511544,85765.40681937206,0.7213295513937913,280086.91,261673.4535367507,383303.63087139954,0.730718123810235,241.59333333333333,528.8051333333334,1.5370181296393408,5.859524560843264,280.08691,23.271712499999996,12170.99072223333
2017-09-03 15:16:25,237.8,497.9422,87401.61,118410.65516000001,79887.68256013149,0.7381228478290264,244.03,533.256,94064.43,130130.46168,89921.18808059115,0.722847124229153,242.82,494.9887,86824.19,120193.15613399999,83114.10717980431,0.7223721615497154,268290.23,252922.97782052692,368713.54765326384,0.7276386552855894,241.55000000000004,508.72896666666674,1.5524736079486763,4.821237818251467,268.29023,22.849047499999998,12193.83976973333
2017-09-03 15:21:25,237.6,510.7653,90090.94,121357.83528,81310.18825315812,0.7423578361639346,244.08,527.7,93672.71,128801.01600000002,88403.19634429607,0.727266856342189,242.67,501.8252,87249.96,121777.921284,84954.73260655052,0.7164678053300249,271013.61000000004,254668.11720400472,371892.76239994884,0.7287412862005118,241.45000000000002,513.4301666666667,1.5945330296127653,2.779313382767743,271.01361,22.470993333333332,12216.310763066662
2017-09-03 15:26:25,238.14,500.7079,88124.69,119238.57930599999,80323.58188799319,0.7390618918214974,244.67,511.5752,91108.31,125167.104184,85825.8691698034,0.7278934077285004,242.94,496.9646,85625.53,120732.579924,85115.35976146813,0.7092164356456264,264858.53,251264.81081926473,365080.8760669364,0.7254790578278306,241.91666666666666,503.08256666666665,1.5611436445056854,1.6881191867975043,264.85853000000003,22.32800583333334,12238.638768899995
2017-09-03 15:31:25,238.17,509.98,88612.54,121461.9366,83071.17308291017,0.7295498695350128,244.97,512.7111,91121.23,125598.838167,86440.67093785977,0.7254942110120673,243.24,499.0298,85949.36,121384.00855200001,85713.38896428265,0.7080781152747969,265683.13,255225.23298505257,368412.05886733846,0.7211575289278733,242.12666666666667,507.2403,1.634130895674445,1.6186608201280472,265.68313,22.1059025,12260.744671399994
2017-09-03 15:36:25,238.4,513.72,89049.29,122470.84800000001,84079.32302495667,0.7271060130162567,245.24,521.5509,92701.32,127905.14271599999,88125.99391472373,0.7247661667977934,243.47,504.4118,86519.48,122809.140946,87157.70006387327,0.7045035844525872,268270.08999999997,259363.0170035537,373146.1051355002,0.7189411501497069,242.37,513.2275666666667,1.6379915005982584,1.7177110582589508,268.27009,22.24805083333333,12282.992722233328
2017-09-03 15:41:25,236.89,496.5624,86241,117630.666936,79996.64819733489,0.7331506506455637,243.67,512.1022,92456.5,124783.94307400001,83802.31534298605,0.7409326690788332,242.08,489.3902,84236.97,118471.579616,83304.55006738425,0.7110310360766348,262934.47,247103.5136077052,360825.00183808524,0.7287035783567676,240.88,499.3516,1.6564264363998709,2.553431289696482,262.93447,22.13352333333333,12305.126245566662
2017-09-03 15:46:25,236.06,485.7978,83856.55,114677.428668,78223.98396912373,0.7312384919509417,242.51,509.5549,90303.03,123572.15879899998,84353.07465092407,0.7307716469280521,241.05,488.7654,83654.87,117816.89967,82961.94653655341,0.7100413458027978,257814.45,245539.00515660123,356030.46735089394,0.7241359199349225,239.87333333333333,494.7060333333333,1.5897279119535306,3.001553582561924,257.81445,21.697871666666664,12326.82411723333
2017-09-03 15:51:25,236.94,484.9036,83537.31,114893.05898399999,78879.22946292517,0.7270875259020948,243.37,505.2366,89135.25,122959.43134200001,84699.04936529993,0.7249159257420339,241.83,489.9135,84097.97,118475.781705,83450.83757812089,0.7098325817288179,256770.53,247029.11640634597,356306.7350317433,0.7206446153119288,240.71333333333334,493.3512333333333,1.567563076411779,2.4091085343727796,256.77053,21.441040833333332,12348.265158066662
