DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-03 15:56:25,236.62,496.4478,86688.28,117469.47843599999,79273.07534508465,0.7379642878658879,243.13,514.5583,91502.49,125104.559479,85313.80384342589,0.7314081147886506,241.61,493.8947,85103.43,119329.898467,83648.25682809913,0.7131777626001656,263294.2,248235.13601660967,361862.5685351066,0.7276082769927505,240.45333333333335,501.63360000000006,1.5942109349007467,2.5765219873628826,263.2942,21.669363749999995,12369.934521816662
2017-09-03 16:01:25,236.94,500.5442,87417.45,118598.942748,80149.22742260766,0.7370845639471282,243.35,519.828,92714.62,126500.14379999999,86059.77933783166,0.732921064078664,241.88,500.9417,86211.61,121167.77839600001,85142.16829885216,0.7115060715089089,266343.68,251351.17505929148,366219.0179109067,0.7272797614917851,240.72333333333333,507.10463333333337,1.571652104075217,2.509021971073808,266.34368,22.068244999999997,12392.002766816662
2017-09-03 16:06:25,236.88,490.5605,85169.14,116203.97124,79054.28845804096,0.7329279635727534,243.26,507.2037,90087.8,123382.372062,84305.38551484002,0.7301513052020967,241.75,496.3594,85988.13,119994.88494999999,83694.76634334332,0.7165982953009199,261245.07,247054.4403162243,359562.0712467706,0.7265645931289154,240.63,498.04120000000006,1.5584091759132277,1.8397072370719458,261.24507,21.98286458333333,12413.985631399995
2017-09-03 16:11:25,236.46,508.8336,89431.85,120318.793056,80489.47861695994,0.7432907838293867,242.99,529.2208,95216.99,128595.36219200002,86432.00791738882,0.74043875593146,241.54,506.5064,88019.79,122341.55585599999,84970.42342852404,0.7194594623563735,272668.63,251891.9099628728,371211.14758425683,0.7345378277954602,240.33,514.8536,1.6102858569467002,2.7905408450091493,272.66863,22.246404166666665,12436.232035566662
2017-09-03 16:16:25,236.6,519.7896,91320.28,122982.21935999999,82372.5241778638,0.7425486421958486,243.01,558.7583,101133.13,135783.85448299997,90605.43667277154,0.7448096858427434,241.86,514.1713,89124.92,124357.470618,86726.74981515412,0.7166832805225912,281578.33,259704.71066578946,383057.2968468168,0.7350814938596566,240.49,530.9064,1.6175308744646406,5.246103644634911,281.57833,23.09362333333333,12459.325658899996
2017-09-03 16:21:25,237.04,504.1551,87136.34,119504.924904,81784.38315299003,0.729144343381646,243.35,548.244,98788.42,133415.17740000002,89668.59893283197,0.7404586339065198,242.31,501.8153,86374.88,121594.865343,85584.41086300649,0.71034973192618,272299.64,257037.3929488285,374453.3553302201,0.7271924156210764,240.9,518.0714666666667,1.6023246160232516,5.824009866335053,272.29964,23.07824875,12482.403907649996
2017-09-03 16:26:25,236.81,505.6013,87976.9,119731.44385299999,81213.81479473852,0.7347852591505823,243.12,545.8927,98594.51,132717.433224,88842.78068265763,0.74289042219188,242.02,506.2623,87212.45,122525.601846,86061.09267678409,0.7117896071191357,273783.86,256117.68815418024,374905.1509141232,0.7302750024437878,240.65,519.2521,1.5956783710783309,5.130571450746169,273.78386,22.753479166666665,12505.157386816662
2017-09-03 16:31:25,237.17,517.1082,90099.8,122642.551794,83205.89853191882,0.7346536636920166,243.84,538.8462,97798.68,131392.257408,87745.90302132479,0.7443260503266563,242.44,508.2516,87506.28,123220.517904,86752.21607020528,0.71015997569638,275404.76,257704.01762344886,377172.56333132775,0.7301823800955276,241.15,521.402,1.6504250466514694,3.3456335035155043,275.40476,22.882859166666666,12528.040245983328
2017-09-03 16:36:25,237.43,527.803,91698.48,125316.26629,85414.02321958491,0.731736451418018,244.11,551.6264,100361.89,134657.52050400001,89778.27612464545,0.7453121788100854,242.73,521.669,89739.97,126624.71637,89333.96095652561,0.7087081619814096,281800.33999999997,264526.26030075597,386504.3001220283,0.7291001417345917,241.42333333333332,533.6994666666666,1.6540792798265747,3.358994050584289,281.80033999999995,23.216879166666665,12551.257125149994
2017-09-03 16:41:25,237.64,522.9628,90748.2,124276.87979199999,84908.8160769847,0.7302098359074001,244.33,540.845,98251.8,132144.65885,88367.38459037297,0.7435169976224885,242.95,512.2319,88360.62,124446.74010499999,87632.1399714569,0.7100275983561088,277360.62,260908.34063881455,380791.38086580177,0.7283794590344135,241.64000000000001,525.3465666666667,1.6553550736633122,2.950135075912106,277.36062,23.29837333333333,12574.555498483327
2017-09-03 16:46:25,237.31,531.6858,92748.91,126174.357198,85543.01904971786,0.7350852586825795,244.13,547.5971,99323.35,133684.88002299998,89479.15562599702,0.7429662201358284,242.67,520.3505,89757.61,126273.455835,88817.54947982743,0.7108193040767427,281829.87,263839.7241555423,386056.31152293,0.7300226976946097,241.37,533.2111333333334,1.6820648796453588,2.6979869262544662,281.82986999999997,23.299603749999996,12597.855102233327
2017-09-03 16:51:25,237.41,521.3694,90644.16,123778.309254,84289.41866968395,0.7323105360406331,244.09,538.9815,97801.68,131559.994335,87993.5423687604,0.7433998495846773,242.52,519.664,89356.58,126028.91328000001,88874.56662758678,0.7090165079934901,277802.42,261157.52766603115,381283.9346399087,0.7285972336137412,241.34,526.6716333333333,1.6284080550261073,2.337294414122308,277.80242,23.318012083333333,12621.17311431666
2017-09-03 16:56:25,237.36,510.4909,88272.82,121170.120024,83006.66982766004,0.7285031984990683,243.82,543.0651,98773.6,132410.132682,88182.87350673511,0.7459670797039192,242.28,526.5522,89885.34,127573.06701599999,90529.07312545083,0.7045792823082848,276931.76,261718.61645984597,381035.2134624221,0.7267878406395927,241.15333333333334,526.7027333333334,1.5729964338042142,3.106565740244867,276.93176,23.113924166666663,12644.287038483326
2017-09-03 17:01:25,237.07,520.7794,90815.69,123461.172358,83637.14204727276,0.7355809787441675,243.73,556.911,102870.99,135735.91802999997,88553.93192776237,0.7578759660155961,242.36,528.947,90700.14,128195.59492,90595.77893518622,0.7075137024528892,284386.82,262786.8529102213,387211.5616199634,0.7344481626793913,241.0533333333333,535.5458,1.652469716245362,3.9894253675409197,284.38682,23.38827416666667,12667.675312649993
2017-09-03 17:06:25,237.17,519.6303,90352.27,123240.718251,83813.73360535529,0.7331365094447335,244.07,534.5064,98095.91,130456.97704799999,86001.25174539203,0.7519406950837659,242.5,521.4675,89921.97,126455.86875,88910.77579594233,0.7110936873777952,278370.15,258725.76114668965,380038.1032106602,0.7324795794112668,241.24666666666667,525.2014,1.6898333655732785,1.7717012940178662,278.37015,23.448207083333333,12691.123519733326
2017-09-03 17:11:25,237.19,512.3177,87709.41,121516.63526299999,84103.22254879936,0.7217893238252476,243.96,531.7457,96701.19,129724.68097200002,86471.80295258728,0.7454340166839349,242.52,515.2906,88172.72,124968.27631200002,88558.68976105045,0.7055608239315473,272583.32,259133.7152624371,376100.9820885027,0.7247609896850966,241.22333333333333,519.7846666666667,1.672032832644713,2.301151630739404,272.58332,22.956394583333328,12714.079914316659
2017-09-03 17:16:25,237.42,502.0119,87808.57,119187.66529799999,80593.76274714546,0.7367253128119916,243.95,544.4795,99162.17,132825.774025,88371.6599721396,0.74655819420511,242.56,521.3002,89551.01,126446.576512,89271.23455842296,0.7082122147569685,276521.75,258236.65727770803,378352.282119491,0.7308578884497624,241.31000000000003,522.5972,1.6120343127098102,4.187221056676152,276.52175,22.87937791666667,12736.959292233325
2017-09-03 17:21:25,237.42,497.1697,87238.9,118038.03017399998,79513.21207288845,0.7390745158268148,244.12,523.9782,95557.01,127913.55818400001,85033.73570031754,0.7470436391312324,242.44,517.1601,88189.02,125380.29464400001,89123.03314214488,0.7033722504034666,270984.93,253669.98091535087,371189.02395504556,0.730045643894952,241.32666666666668,512.7693333333333,1.618829249426791,3.04223211476505,270.98493,22.81277833333333,12759.772070566658
2017-09-03 17:26:25,237.57,489.1583,85260.85,116209.337331,78963.26703086474,0.7336832991066013,244.2,513.6267,94351.08,125427.64014,82643.6120575749,0.7522351524328057,242.42,513.356,87848.12,124447.76151999999,88147.33779192874,0.7059035769468777,267460.05,249754.21688036836,365939.95025895786,0.730885080491298,241.39666666666665,505.38033333333334,1.5852193485135064,3.2098663646718895,267.46004999999997,22.435207499999997,12782.207278066659
2017-09-03 17:31:25,238.19,495.7311,87260.87,118078.190709,79548.72524405451,0.7390092063237289,244.85,520.5856,95714.7,127465.38416,84179.09694791444,0.7509073983557356,243.17,511.6868,87740.89,124426.879156,88224.62512535673,0.7051602563301054,270716.46,251952.44731732568,369820.81799720443,0.7320206078881326,242.06999999999996,509.3345,1.6028421530961983,2.670818489617327,270.71646000000004,22.42402125,12804.63129931666
2017-09-03 17:36:25,238.38,477.8875,83855.94,113918.82225,77108.23165877619,0.7361025890521793,244.94,499.4245,91187.46,122329.03703,81542.87485387985,0.7454277595403385,243.34,489.6482,83540.63,119150.992988,84958.3560883185,0.7011324698604366,258584.03000000003,243609.46260097454,355262.25642442866,0.7278680054631865,242.22,488.98673333333335,1.585335645281151,2.269843449058814,258.58403000000004,22.054187083333332,12826.685486399992
2017-09-03 17:41:25,238.9,473.6964,83085.87,113166.06996,76832.9200052602,0.7341941805469411,245.36,506.9621,92634.78,124388.22085600001,83013.41471155513,0.7447230884284463,243.71,499.5046,85800,121734.266066,86357.34789019216,0.7048138767558042,261520.65,246203.6826070075,359178.65151714487,0.7281074442908996,242.65666666666667,493.3877,1.5481407200846165,3.991039906345459,261.52065,21.671028333333332,12848.356514733327
2017-09-03 17:46:25,238.19,444.4541,78015.47,105864.522079,71560.34848779162,0.7369368742984735,244.64,478.2319,86955.92,116994.652016,78271.42886966183,0.7432469647254308,243,465.2598,80537.98,113058.1314,79345.9189447023,0.7123590227672911,245509.37,229177.69630215573,335853.0441132848,0.7310023663718485,241.9433333333333,462.6486,1.5513274458206339,3.932682385724285,245.50937,21.126250833333334,12869.48276556666
2017-09-03 17:51:25,239.02,411.1457,72545.32,98272.045214,66291.5636913179,0.7382091198165588,245.14,459.5469,83413.3,112653.327066,75716.53374362279,0.7404424012362352,243.54,442.1595,76445.21,107683.52462999999,75841.0927188929,0.7099062764026841,232403.83000000002,217849.1901538336,318543.26213145687,0.7295832548612856,242.56666666666663,437.61736666666667,1.4621409921670845,6.0490439098204645,232.40383000000003,19.91305,12889.395815566659
2017-09-03 17:56:25,239.21,402.3028,70809.71,96234.852788,65170.0227163067,0.7358010943913411,245.32,451.1406,82324.23,110673.811992,73969.00577774223,0.7438456172987947,243.8,432.1137,74910.23,105349.32006,74073.85961627366,0.7110651493273624,228044.16999999998,213212.8881103226,312192.0548754145,0.7304611582476205,242.77666666666664,428.5190333333333,1.4691142751225275,6.117869054591194,228.04416999999998,19.185333333333332,12908.581148899992
2017-09-03 18:01:25,239.45,404.0542,71238.52,96750.77819,65465.91745771366,0.7363095298324236,245.51,457.6082,83495,112347.389182,75169.9463283816,0.7431859396816081,244.06,429.1852,74638.1,104746.939912,73492.00942495816,0.7125563769471926,229371.62000000002,214127.87321105343,313786.6889262726,0.7309794458932362,243.00666666666666,430.28253333333333,1.4636086801459516,6.350633490738956,229.37162000000004,19.05899125,12927.640140149992
2017-09-03 18:06:25,239.14,395.2675,69628.37,94524.26994999999,63927.51911910529,0.7366189660796212,245.27,449.9638,81863.76,110362.621226,74015.08604694011,0.7417707108674033,243.68,429.3979,74088.81,104635.680272,73888.25223787682,0.7080644939413253,225580.94,211830.85740392221,309449.62859852397,0.7289746671264093,242.69666666666663,424.87639999999993,1.4654781689076806,6.968826698776385,225.58094,18.956356666666668,12946.596496816659
2017-09-03 18:11:25,239.07,386.0585,67706.72,92295.005595,62722.947352804455,0.7335902908669194,245.25,427.7886,78657.31,104915.15414999999,69427.78373160244,0.7497230560948474,243.59,419.2572,72157.42,102126.861348,72271.7271672486,0.7065469265144815,218521.45,204422.4582516555,299232.6278127978,0.7302728034614885,242.63666666666666,411.03476666666666,1.4699619458449518,6.076436518792452,218.52145000000002,18.50426625,12965.100763066659
2017-09-03 18:16:25,239.1,363.4553,62940.15,86902.16223,59920.97561143959,0.7242644876133135,245.33,401.7001,75211.35,98549.085533,63680.25667793786,0.7631866860379424,243.73,376.2415,65828.67,91701.340795,63841.38242262483,0.7178594056455638,203980.16999999998,187442.61471200228,277024.62627589813,0.7363250435246478,242.72,380.4656333333334,1.491430454845091,5.581178641715236,203.98017,17.604234166666664,12982.704997233326
2017-09-03 18:21:25,239.66,320.8717,56496.82,76900.111622,52170.26449390168,0.7346779973182391,245.76,345.702,64536.61,84959.72352,55255.59329427873,0.759614171588114,244.18,325.7695,58868.06,79546.39651,53499.35242189892,0.7400468479122059,179901.49,160925.21021007933,241374.12741505314,0.7453221765175009,243.19999999999996,330.7810666666666,1.455592105263143,4.510818434589983,179.90149,15.995069166666664,12998.700066399993
2017-09-03 18:26:25,239.96,276.9463,47669.11,66456.034148,46304.00011325202,0.7173029599364771,245.86,300.5006,55663.87,73881.077516,48579.287680536254,0.7534252595049821,244.32,274.6783,49384.21,67109.40225599999,45440.85907895576,0.7358761714433949,152717.19,140324.14687274402,207396.73651496915,0.7363529077950435,243.38000000000002,284.0417333333333,1.4052099597337562,5.794524091060818,152.71719000000002,13.859111666666665,13012.55917806666
2017-09-03 18:31:25,239.62,274.3157,47141.09,65731.528034,45807.76584048199,0.7171762381001702,245.46,303.0528,55916.34,74387.340288,49059.5486743112,0.7516916155828774,244.03,270.135,48764.25,65921.04405,44357.997819779244,0.7397372220472288,151821.68,139225.31233457243,205993.95649552837,0.737020068854766,243.03666666666666,282.5011666666667,1.4058235382864002,7.274884410506852,151.82168,12.689119583333332,13025.248297649994
2017-09-03 18:36:25,240.13,256.5335,44646.48,61601.389355,42443.17370409412,0.7247641728128683,245.64,298.1388,54561.39,73234.814832,48850.719797616366,0.7450198396099359,244.24,267.623,48312.25,65364.24152,44027.38431274782,0.7391235463998695,147520.12,135321.2778144583,200184.99952332146,0.7369189517260206,243.33666666666667,274.09843333333333,1.3177901672579873,8.77070560904337,147.52012,12.472574999999999,13037.720872649994
2017-09-03 18:41:25,240.25,233.9328,41995.79,56202.3552,37350.47994742326,0.747224735521404,245.74,268.3959,50594.89,65955.608466,42311.9296890155,0.7671051966123786,244.01,256.3061,47182.38,62541.251461,41051.56698402187,0.7544201450689292,139773.06,120713.97662046063,184684.521423125,0.7568206524453138,243.33333333333334,252.8782666666667,1.2671232876712366,7.491931559163922,139.77306,11.970549166666666,13049.69142181666
2017-09-03 18:46:25,239.78,217.9511,40285.77,52260.314758,33289.5964846727,0.7708673433474309,245.27,253.0367,48717.29,62062.311409,38449.39729675346,0.7849738254017918,243.42,250.3493,46505.65,60940.026606,39381.61196316737,0.7631379996053558,135508.71,111120.60574459354,175243.82872703247,0.7732580997820719,242.82333333333335,240.4457,1.2533117355553491,9.35537628662105,135.50870999999998,11.47007375,13061.161495566661
2017-09-03 18:51:25,238.99,212.9423,39190.21,50891.080277,32465.820364130002,0.7700801355893371,244.63,251.38,48095.44,61495.0894,38320.682033601544,0.7821021234258098,242.69,250.2466,46279.68,60732.347354,39326.95302492313,0.7620268607475764,133565.33,110113.45542265468,173103.06306685,0.7715942608619173,242.10333333333332,238.18963333333332,1.2859522793297555,10.599677651798167,133.56533,11.21141833333333,13072.372913899995
2017-09-03 18:56:25,239.52,204.8866,37658.43,49074.438432,31466.5402825169,0.767373630819666,245.3,243.9006,46546.12,59828.817180000005,37589.175012275315,0.7779883038630382,243.2,242.779,44763.59,59043.85279999999,38501.91636503263,0.7581414131565615,128968.14,107557.63165982484,167932.79984365817,0.7679746905909183,242.67333333333332,230.52206666666666,1.29941485124034,11.120612892879961,128.96814,10.938894583333331,13083.311808483328
2017-09-03 19:01:25,239.62,202.2522,36982.64,48463.672163999996,31321.108828553115,0.7631002428964021,245.28,258.1443,47674.95,63317.633903999995,41667.99618050369,0.7529490137342009,243.35,237.0768,43181.58,57692.639279999996,38259.531829281426,0.7484764181168174,127839.17,111248.63683833822,169467.1430828919,0.7543596220151637,242.75,232.49109999999996,1.2893923789907293,13.006476376945173,127.83917,10.700304583333331,13094.012113066661
2017-09-03 19:06:25,238.79,201.3167,36797.82,48072.414792999996,30933.436719476304,0.7654664355525213,244.79,257.8071,47508.84,63108.600008999994,41540.40824246139,0.7528108687758039,242.38,233.3633,42261.55,56562.596654,37593.73261383594,0.7471642481076113,126568.21,110067.57757577364,167733.0719208441,0.7545811243457674,241.98666666666668,230.8290333333333,1.3210094220067303,12.785364521591806,126.56821000000001,10.6003075,13104.612420566662
2017-09-03 19:11:25,239.04,199.0119,36468.57,47571.804575999995,30547.012828953248,0.7666005173660874,245.63,257.7882,47763.89,63320.515566,41570.40417907851,0.7543193477351732,242.61,229.1688,41604.01,55598.642568,36882.453922212415,0.7482918301308553,125836.47,108999.87093024417,166480.5966017385,0.7558626805082337,242.42666666666665,228.65630000000002,1.3969860301396944,12.964611077849163,125.83647,10.516861666666665,13115.129282233329
2017-09-03 19:16:25,241.06,216.0581,39000.3,52082.965586,34519.732098358756,0.7488110471667028,248.15,265.1395,48981.22,65794.366925,43928.79245293607,0.7444591731665181,244.97,230.4626,40923.9,56456.423122,38891.67160871716,0.7248758907656112,128905.42000000001,117340.19616001198,174313.88051513996,0.7395017517770421,244.7266666666667,237.22006666666667,1.4982701789751907,11.769423103891434,128.90542000000002,10.614245416666666,13125.743527649996
2017-09-03 19:21:25,240.12,205.1453,37620.14,49259.489435999996,31799.72273268739,0.7637135591686891,247.25,265.9363,49471.47,65752.75017500001,43312.7903928512,0.752386324044734,244.06,233.5371,42147.63,56997.064626,38369.81445568275,0.7394701863431362,129239.23999999999,113482.32758122134,171991.33649410724,0.7514287791142782,243.81000000000003,234.8729,1.5134736064968728,13.225621176389456,129.23924,10.756027499999998,13136.499555149996
2017-09-03 19:26:25,239.84,196.5059,36101.44,47129.975056,30297.20414007838,0.7659974349043076,247.02,268.7022,50264.54,66374.817444,43348.49950474326,0.7572832880844887,243.84,229.4523,42064.24,55949.648832000006,36891.230904464544,0.7518231280826494,128430.22,110536.93454928618,169448.32636766165,0.7579314753533632,243.5666666666667,231.55346666666665,1.5300396879704479,16.043263730018303,128.43022,10.7362275,13147.235782649996
2017-09-03 19:31:25,239.07,175.2586,32618.11,41899.073502,26298.122753419084,0.7784923931180249,246.15,268.2107,51000.41,66020.063805,41923.82383142276,0.7724986475420145,243.1,214.4005,39966.05,52120.761549999996,33455.77128014624,0.7667971229019773,123584.57,101677.71786498808,160035.94675046296,0.7722300677403434,242.77333333333334,219.28993333333332,1.525428383128301,22.308715189540536,123.58457000000001,10.50061625,13157.736398899995
2017-09-03 19:36:25,238.79,159.2998,29405.77,38039.199242,24130.507033207436,0.7730386176881552,245.92,240.4242,43873.63,59125.119264,39634.3830355075,0.7420472135387928,242.82,198.8992,37126.09,48296.703744,30890.533078074324,0.7687085685348092,110405.48999999999,94655.42314678925,145427.0310266899,0.759181351778663,242.51,199.54106666666667,1.5339573625829859,20.488581130834895,110.40548999999999,9.749585833333333,13167.485984733328
2017-09-03 19:41:25,238.81,162.5291,29932.07,38813.574371,24709.608272254096,0.7711753036165636,246.02,250.5144,45948.26,61631.552688,41075.609425863906,0.7455314363505623,243.14,195.47,36939.9,47526.5758,29903.498043926997,0.7772472427942095,112820.23000000001,95688.71574204501,147934.89993106696,0.7626343077432757,242.65666666666667,202.83783333333335,1.5852301605835395,23.50477023106306,112.82023000000001,9.301071666666665,13176.787056399995
2017-09-03 19:46:25,238.47,159.5382,29281,38045.074554,24290.95998142968,0.769639706144864,245.85,244.5867,44780.95,60131.640195,40130.794530365834,0.7447152589681658,242.81,186.7418,35288.5,45342.776458,28472.60340520619,0.7782606791334656,109350.45,92894.3579170017,143481.29720634155,0.7621233716805772,242.37666666666667,196.95556666666667,1.6118163189525943,24.18369490106652,109.35045,9.257111666666667,13186.04416806666
2017-09-03 19:51:25,237.93,160.39,29726.68,38161.5927,23929.72322402191,0.7789685360799944,245.35,245.2894,44931.07,60181.75429,40038.01316345547,0.7465895690492674,242.32,188.0639,35558.15,45571.644248,28502.50389077723,0.7802691912210419,110215.9,92470.24027825461,143869.0027418281,0.7660851045015002,241.86666666666665,197.91443333333333,1.6276185226019733,23.937095374381485,110.21589999999999,9.148597916666665,13195.192765983327
2017-09-03 19:56:25,240.11,158.0708,29394.92,37954.379788,24009.865124263877,0.774480314635355,247.49,247.5662,45249.97,61270.158838,41309.47323596429,0.7385319519024289,244.52,192.6378,36329.64,47103.794856,29982.073765944413,0.7712677951121043,110974.53,95301.41212617258,146279.54560348994,0.758646942347026,244.04,199.42493333333334,1.6103917390591618,24.14004400653345,110.97453,9.216267916666666,13204.409033899994
2017-09-03 20:01:25,240.14,145.8883,27292.53,35033.61636199999,21965.247132661487,0.7790383304420568,247.45,237.1251,43110.85,58676.605995,39804.506068659735,0.7347195576321097,244.51,184.8817,35029.24,45205.424467,28574.16221456094,0.7748901910117308,105432.62,90343.91541588216,138845.45513892945,0.7593523309387664,244.0333333333333,189.29836666666665,1.5954104630514891,25.26526465891325,105.43262,9.016964583333333,13213.425998483328
2017-09-03 20:06:25,240.89,150.7477,28253.48,36313.613453,22812.702380548923,0.7780409965691772,248.21,246.4808,44706.38,61178.999368,41763.734878065494,0.7307471593493226,245.23,191.3987,35778.23,46936.703201,30380.46025730787,0.7622655099312076,108738.09,94956.89751592229,144363.37694407633,0.753224898875309,244.77666666666667,196.20906666666667,1.587841978402088,25.62151392256422,108.73809,8.923779583333332,13222.349778066662
2017-09-03 20:11:25,239.97,146.7779,27584.93,35222.292663,21901.633211546658,0.7831667933693928,247.56,235.1762,43748.79,58220.220072,38414.026068195606,0.7514363557179377,244.7,169.444,31939.38,41462.9468,26439.590816713295,0.7703113855863232,103273.1,86755.25009645557,134877.00546389868,0.7656835176967374,244.07666666666668,183.79936666666666,1.682531445037768,27.952671581566936,103.2731,8.833799583333333,13231.183577649996
2017-09-03 20:16:25,239.58,138.2294,25949.91,33116.999652,20575.175259094827,0.783582760294918,247.11,228.9451,42403.74,56574.623661000005,37451.44691992796,0.7495187286456706,244.32,160.5637,30406.75,39228.923184,24785.84210015211,0.7751104932801666,98760.4,82812.46427917489,128885.68907427083,0.7662635061297532,243.67,175.91273333333334,1.6784996101284422,30.146974389953197,98.76039999999999,8.4180625,13239.601640149996
2017-09-03 20:21:25,238.96,150.6117,28216.8,35990.17183200001,22340.650533430908,0.7840140394915132,246.55,239.356,44100.64,59013.2218,39213.44028271933,0.7473010056875085,243.73,176.1464,33455.65,42932.162072,26905.2043897454,0.7792677653618452,105773.09,88459.29520589564,137887.61175853288,0.7670963957605456,243.08,188.7047,1.6949152542372898,26.841567804087546,105.77309,8.52222875,13248.123868899997
2017-09-03 20:26:25,239,140.9977,26754.7,33698.450300000004,20488.327909606734,0.7939445215378346,246.52,231.7675,43204.7,57135.324100000005,37387.15231094824,0.756181936141323,243.74,172.481,33180.42,42040.51894,25815.982672912123,0.7892485829529106,103139.81999999999,83691.46289346709,132823.50481327082,0.7765178320282885,243.08666666666667,181.74873333333335,1.681156240572638,27.52083370778191,103.13981999999999,8.704704583333331,13256.82857348333
2017-09-03 20:31:25,239.05,140.8568,27219.24,33671.81804,19821.813840848903,0.8083685878696915,246.51,235.9431,43678.55,58162.33358099999,38406.266643414056,0.7509765738537796,243.77,174.9507,33275.28,42647.73213900001,26675.546808294188,0.7802356263997167,104173.07,84903.62729255715,134389.93429813988,0.7751553012065271,243.11,183.91686666666666,1.6700259141952212,28.28790761623095,104.17307000000001,8.638037083333334,13265.466610566664
2017-09-03 20:36:25,239.51,132.2511,25212.45,31675.460961,19174.649725336185,0.795961581460251,246.9,243.9408,46364.72,60228.98352,38442.72616730026,0.7698074463535293,244.3,173.1463,33102.98,42299.641090000005,26333.483466158,0.7825829994530575,104680.15,83950.85935879443,134185.24729307086,0.78011668280769,243.57000000000002,183.11273333333335,1.6668719464630417,33.21891687124615,104.68015,8.7022175,13274.168828066664
2017-09-03 20:41:25,238.85,133.4696,25529.71,31879.21396,19092.35946716275,0.8008262070712612,246.26,235.7708,44004.8,58060.917208,37876.74331293848,0.7579074206209189,243.64,174.6119,33397.88,42542.443316,26352.250279637847,0.7850484691705336,102932.39000000001,83321.35305973908,132429.31996660633,0.7772628450101207,242.91666666666666,181.2841,1.674099485420239,30.05597291764695,102.93239000000001,8.6505225,13282.819350566664
2017-09-03 20:46:25,239.63,139.1924,26739.01,33354.674812,19938.898566223947,0.8016570435991813,247.16,233.8305,43494.46,57793.54638,38056.87786045528,0.7525833371431878,244.33,175.486,32676.55,42876.49438,27760.34672722355,0.7621087141686232,102910.02,85756.12315390276,133957.39947754936,0.7682294550458726,243.70666666666668,182.83630000000002,1.6727760148812842,27.89063222128208,102.91002,8.576767083333333,13291.396117649998
2017-09-03 20:51:25,241.32,131.8275,25333.16,31812.612299999997,19242.486995305757,0.7963244187903425,248.81,225.9585,41906.7,56220.734384999996,37477.98647070999,0.7453958127445047,245.96,166.9276,31593.69,41057.512496,26221.328809636947,0.769498395770518,98833.55,82941.80227565269,129024.85485493083,0.7660039618810156,245.36333333333334,174.90453333333332,1.6478963170264576,29.18961887017985,98.83355,8.405982083333333,13299.802099733331
2017-09-03 20:56:25,241.04,136.3536,26205.7,32866.671744,19836.315157756693,0.7973335482253083,248.77,216.8368,40835.4,53942.49073600001,35245.74319890909,0.7570173242435647,245.87,161.7915,31667.27,39779.676105000006,24075.021116622276,0.7960665621412554,98708.37000000001,79157.07947328806,126527.41022718098,0.7801342793847462,245.2266666666667,171.66063333333332,1.7072640278382023,26.317138524674377,98.70837000000002,8.230913333333334,13308.033013066664
2017-09-03 21:01:25,240.76,125.249,24073.87,30154.949239999998,18159.563510450258,0.798338932969134,248.61,199.4988,37586.7,49597.396668,32359.56951742309,0.7578361471591261,245.55,150.5547,29800.31,36968.706585,21877.540777512502,0.8060955535861629,91460.87999999999,72396.67380538586,116646.34991485091,0.7840869437128918,244.97333333333336,158.43416666666667,1.7199150927992297,25.919051551380427,91.46087999999999,7.92371875,13315.956731816665
2017-09-03 21:06:25,240.82,134.4531,25748.58,32378.995542,19631.86135577714,0.7952247921526954,248.77,203.3789,38499.76,50594.568953,32826.496728744474,0.7609464967626167,245.67,157.485,30859.41,38689.33995,23335.848821471358,0.7976204825381106,95107.75,75794.20690599296,121615.15493790637,0.7820386369491501,245.08666666666667,165.10566666666668,1.740880776868052,23.181053749417025,95.10775,7.773692916666667,13323.73042473333
2017-09-03 21:11:25,240.83,127.0729,24489.11,30602.966507,18352.794077100734,0.8002201353387901,248.75,199.6308,37889.02,49658.1615,32099.145892058914,0.7629968338638553,245.74,157.3727,30954.12,38672.767298000006,23182.43700543277,0.8004113013552256,93332.25,73634.37697459242,118882.00184426105,0.7850830954400315,245.10666666666668,161.3588,1.7448185823859017,23.718570043902155,93.33225,7.851666666666667,13331.582091399998
2017-09-03 21:16:25,240.31,131.3157,25265.64,31556.475866999997,18906.575695639684,0.8006483393927203,248.2,204.8633,38784.82,50847.07106,32881.03363564305,0.762773925645266,245.25,157.8354,30771.37,38709.13185,23484.45607000052,0.794938262093832,94821.83,75272.06540128325,121066.35897029348,0.7832219520475279,244.58666666666667,164.67146666666665,1.7485281290885322,24.40728448401506,94.82183,7.839753333333334,13339.421844733331
2017-09-03 21:21:25,240.26,123.1695,23617.16,29592.70407,17831.37369102545,0.7980737395317048,248.05,191.7467,36281.96,47562.768935,30754.452804798875,0.7628227038165813,245.15,149.2727,29549.56,36594.202404999996,21586.087034581036,0.8074929376234345,89448.68,70171.91353040536,113688.89040825883,0.7867847041059878,244.48666666666668,154.72963333333334,1.728792299511911,23.923708645338134,89.44868,7.677937916666666,13347.099782649999
2017-09-03 21:26:25,240.57,128.8933,24810.29,31007.861181,18599.380772920013,0.8001290335756035,248.34,204.0914,38925.75,50684.058275999996,32460.12554292518,0.7680077587321414,245.43,156.5085,30571.32,38411.881155,23256.547622625425,0.7958818751062544,94307.36,74316.05393847062,120069.78813654697,0.7854378812824325,244.77999999999997,163.1644,1.7199117574965193,25.08329022752512,94.30736,7.656501666666665,13354.756284316665
2017-09-03 21:31:25,241.17,129.9838,24860.55,31348.193046,19096.13209387657,0.7930457096369126,248.91,206.3762,39445.71,51369.099942,32906.2363610165,0.7678878945618571,246.03,155.6808,29355.07,38302.147224,24603.543388383532,0.7664079464872979,93661.32999999999,76605.9118432766,120999.63002715654,0.7740629453080072,245.37,164.0136,1.7117006969067192,25.82871176536581,93.66132999999999,7.83202875,13362.588313066664
2017-09-03 21:36:25,241.47,133.3468,25952.91,32199.251796,19058.811053004047,0.806009722350879,249.32,201.8339,39171.67,50321.227948,31588.07134988897,0.7784323156914708,246.12,171.0142,32331.57,42090.014903999996,26948.820678353288,0.7681529710488981,97456.15,77595.7030812463,124574.45287656468,0.7823124866264914,245.63666666666666,168.73163333333332,1.6962722720549284,20.971072604642988,97.45615,7.963228333333332,13370.551541399998
2017-09-03 21:41:25,242.32,110.409,21694.39,26754.30888,15657.154472455934,0.8108746182644805,250.01,176.5366,34817.71,44135.915365999994,27123.90266076426,0.7888747681173448,246.77,146.545,28919.83,36162.90965,21711.735700426238,0.7997097103053488,85431.93,64492.79283364643,107041.74415156237,0.798117880805785,246.36666666666667,144.49686666666665,1.642538222162095,23.59073068712446,85.43193,7.620336666666665,13378.171878066665
2017-09-03 21:46:25,242.56,111.5477,21427.23,27057.010112,16521.36830677079,0.7919289644829179,250.14,177.915,35403.41,44503.65809999999,26966.166665909244,0.7955168521304097,247.26,130.6064,26374.83,32293.738464000002,18634.749433580615,0.8167165294102383,83205.47,62122.284406260645,103837.99139897322,0.8013008425818102,246.65333333333334,140.02303333333333,1.65954916481972,27.06123825818181,83.20547,7.026558333333332,13385.198436399998
2017-09-03 21:51:25,242.64,100.4273,19848.46,24367.680072,14135.85751625086,0.8145404052151494,250.14,167.7109,34397.61,41951.204526,24014.745209353834,0.8199433219773576,247.04,129.716,25978.83,32045.04064,18761.263855357705,0.810697364745174,80224.9,56911.8665809624,98361.55314826654,0.8156123752852089,246.60666666666665,132.61806666666666,1.6084993647103358,26.461578135910102,80.22489999999999,6.809598749999999,13392.008035149998
2017-09-03 21:56:25,243.59,85.2175,17828.68,20758.130825,10631.940782633019,0.8588769456317366,250.75,146.6061,29370.22,36761.479575,22108.74391942568,0.7989400954354815,247.58,126.524,25431.37,31324.81192,18289.04758992316,0.8118602616018515,72630.27,51029.73229198186,88764.7998818464,0.8182327915646422,247.3066666666667,119.4492,1.5028574509381185,28.657956687863965,72.63027000000001,6.368965416666666,13398.377000566665
2017-09-03 22:01:25,243.41,81.438,17428.91,19822.82358,9443.38026851106,0.8792344808831719,250.52,151.6824,29918.02,37999.474848000005,23428.021000575038,0.7873271964855759,247.34,128.9908,25419.12,31904.584472000002,19281.360137619537,0.7967231174036523,72766.05,52152.761406705635,89525.46316522057,0.8127972470324915,247.09,120.70373333333335,1.4893358695212298,32.5306701366873,72.76605,6.05818,13404.435180566665
2017-09-03 22:06:25,243.31,74.8263,16062.18,18205.987053,8571.134010246464,0.882247139539367,250.41,144.2036,28436.6,36110.023475999995,22255.19211054514,0.7874987956986507,247.35,113.3501,22167.85,28037.147235,17165.897921593507,0.7906599702956547,66666.63,47992.22404238511,82144.34322636823,0.811579073878335,247.02333333333334,110.79333333333334,1.5032318134589195,32.46317467958361,66.66663,5.809695,13410.244875566665
2017-09-03 22:11:25,243.64,82.408,17590.04,20077.88512,9680.49397966433,0.8760902801699068,250.66,149.7617,29376.57,37539.267722,23371.216402641323,0.7825557551508597,247.63,127.858,24830.49,31661.47654,19644.232310092197,0.7842492743075337,71797.1,52695.942692397846,89060.01316331858,0.8061653872466672,247.30999999999997,120.00923333333333,1.483967490194488,31.331950291602556,71.7971,5.769322083333333,13416.014197649998
2017-09-03 22:16:25,242.79,77.2555,16615.22,18756.862845,8703.698532103544,0.8858208399401452,249.86,137.1753,27281.31,34274.620458,20748.005499899307,0.79596242454181,246.79,123.942,24723.58,30587.646179999996,18009.683251419727,0.8082864518083034,68620.11,47461.38728342258,83434.42202879532,0.8224436429405296,246.48,112.79093333333333,1.4970788704965912,31.50557609831523,68.62011,5.8507170833333335,13421.86491473333
2017-09-03 22:21:25,241.91,78.4087,16759.1,18967.848617,8883.234115311205,0.8835530237720053,248.85,142.7147,28213.71,35514.553094999996,21570.11936854949,0.794426722040665,245.86,124.8847,24715.84,30704.152342,18217.36051504565,0.8049673452861088,69688.65,48670.71399890634,85002.03726961982,0.8198468205997587,245.54,115.33603333333333,1.4783741956504015,32.01716954025065,69.68865,5.762865,13427.627779733331
2017-09-03 22:26:25,242.2,76.9561,16466.56,18638.76742,8732.471168189073,0.883457560736063,249.05,139.7611,27618.6,34807.501955,21184.313214908077,0.7934668806657257,246.13,125.0029,24637.99,30766.963776999997,18427.574686190528,0.8007936752738097,68723.15000000001,48344.359069287675,84024.09416198856,0.8178981360692787,245.79333333333332,113.9067,1.4619327890639835,32.43935606948493,68.72315,5.767158333333333,13433.394938066665
2017-09-03 22:31:25,241.43,70.7115,15266.93,17071.877445000002,7640.016221985383,0.8942736409153035,248.25,135.018,26893.82,33518.2185,20004.834846140133,0.8023642425983946,245.37,111.0447,21705.67,27247.038039000003,16470.123610641578,0.7966249384219901,63866.42,44114.97467876709,77621.19938859913,0.8227960982702954,245.01666666666665,105.59140000000001,1.4638459968709523,33.03289851256826,63.86642,5.5245654166666665,13438.919503483332
2017-09-03 22:36:25,241.31,79.9939,17075.75,19303.328009,9002.06832680934,0.884601349157958,248.14,142.5391,28387.06,35369.65227399999,21099.457967921186,0.8025823884298446,245.25,117.6819,22642.24,28861.485975,17897.3277465526,0.7845140066458411,68105.05,47998.85404128312,83319.79251521754,0.8173934181072436,244.9,113.40496666666667,1.4659044507962449,29.46173139389251,68.10505,5.49881125,13444.418314733331
2017-09-03 22:41:25,241.62,82.0213,17352.64,19817.986506,9572.798659869439,0.8756005558257088,248.38,143.8762,28653.13,35735.970556,21355.508253900185,0.8018008061401091,245.39,134.355,25957.06,32969.37345,20327.582784039147,0.7873082586590678,71962.83,51255.88969780877,88350.52422211676,0.8145150312756783,245.13,120.08416666666666,1.4318932811161387,31.696823755560338,71.96283,5.8361616666666665,13450.254476399998
2017-09-03 22:46:25,242.25,72.8775,15422.75,17654.574375,8592.018319341892,0.873583790376708,249.02,127.8146,25706.51,31828.391692,18767.574731948578,0.807659722450295,245.97,122.9119,24016.74,30232.640043,18363.243824063517,0.7943977094240166,65146,45722.83687535398,79590.06927959184,0.8185192020771926,245.74666666666667,107.868,1.422874504910207,32.438257870730894,65.146,5.712867916666667,13455.967344316665
2017-09-03 22:51:25,242.48,81.6017,17071.88,19786.780216,10003.378658327842,0.8627922185235234,249.29,131.3128,26734.62,32734.967912,18890.161927714373,0.8166991356725787,246.22,132.0472,25588.17,32512.661584,20057.884218601164,0.7870216941141585,69394.67,48951.42480464338,84922.68374712115,0.8171511654841273,245.99666666666667,114.98723333333334,1.4295586661065922,29.034121759024266,69.39467,5.6058612499999985,13461.573205566665
2017-09-03 22:56:25,241.02,73.5001,15468.62,17714.994102,8633.817888367506,0.8731936296977718,247.68,133.3916,27419.13,33038.431488,18431.74612537754,0.8299162146955734,244.96,120.3092,23205.11,29470.941632000002,18167.533419940388,0.7873895001306486,66092.86,45233.097433685434,80089.320426789,0.825239365845495,244.55333333333337,109.06696666666669,1.4448109478505136,32.61011812620321,66.09286,5.64531375,13467.218519316664
2017-09-03 23:01:25,241,77.8664,16304.51,18765.8024,9290.763874716962,0.8688416115902403,247.61,144.9804,30201.8,35898.596844,19405.16766554844,0.8413086486707029,244.91,119.6194,22672.66,29295.987254,18552.772237887537,0.7739169123547571,69178.97,47248.703778152936,83774.51819602751,0.8257758025910126,244.50666666666666,114.1554,1.4341803904460657,31.7891225469842,69.17897,5.636326250000001,13472.854845566664
2017-09-03 23:06:25,241.22,75.333,15844.16,18171.826259999998,8898.194396506828,0.8719079619903873,247.78,147.6445,31224.73,36583.35421,19061.952724771523,0.8535228842265309,244.96,126.1228,24364.18,30895.041088,18997.112853189254,0.7886113480348578,71433.07,46957.259974467604,85484.89781203834,0.835622102012275,244.65333333333334,116.36676666666666,1.4033462314022578,35.26244463267433,71.43307,5.858835,13478.713680566665
2017-09-03 23:11:25,240.97,75.976,16084.7,18307.936719999998,8744.310884999702,0.8785643213649912,247.52,131.8578,27215.96,32637.442656,18013.722114046515,0.8338876390180857,244.56,125.6532,24569.15,30729.746592,18457.361509328344,0.7995233519561853,67869.81,45215.394508374564,81552.08771076342,0.8322265181084064,244.35,111.16233333333332,1.3832617147534256,31.65310791725014,67.86981,5.804286666666667,13484.517967233332
2017-09-03 23:16:25,241.06,75.3735,15910.22,18169.535910000002,8774.789726049257,0.8756536258718343,247.46,131.8631,27336.78,32630.842726000003,17817.753961724447,0.8377589334589347,244.53,127.6379,24952.8,31211.295687,18748.40661553256,0.7994797861081184,68199.8,45340.950303306265,81896.3643542672,0.832757357884428,244.35,111.62483333333334,1.346429302230404,32.47604699671071,68.1998,5.669567083333332,13490.187534316667
2017-09-03 23:21:25,241.56,77.2908,16323.29,18670.365648000003,9062.712453008675,0.8742887154836507,247.99,136.2069,27952.43,33777.949131,18963.42544456364,0.8275348480037357,245.1,123.1479,23523.55,30183.55029,18912.67573630075,0.7793500026997653,67799.27,46938.81363387306,82462.07151101874,0.8221873251260797,244.88333333333333,112.2152,1.3571088273327396,31.12269995508629,67.79927,5.666627916666667,13495.854162233334
2017-09-03 23:26:25,241.93,73.2883,15521.3,17730.638419000003,8571.160076402664,0.8753943108651692,248.24,128.3885,26561.9,31871.16124,17613.52852713159,0.8334148793632096,245.45,115.6135,22129.5,28377.333575,17763.960441771487,0.779830139484837,64212.7,43948.64904530574,77812.30361708521,0.8252255365165778,245.20666666666668,105.76343333333334,1.3362877572659815,30.705445454840564,64.2127,5.500498749999999,13501.354660983334
2017-09-03 23:31:25,242.67,67.4325,14421.96,16363.844775,7731.913448732779,0.881330775150915,248.86,125.0078,26032.17,31109.441108000003,17033.010630631936,0.8367932393779215,246.02,121.8041,23679.88,29966.244682000004,18364.070995481732,0.7902184691905666,64134.009999999995,43128.99507484645,77287.007024766,0.8298161938066609,245.85,104.74813333333334,1.2934716290421016,35.62415113841328,64.13400999999999,5.347779583333333,13506.702440566667
2017-09-03 23:36:25,242.8,72.605,15491.43,17628.494000000002,8413.049225051287,0.8787721741857244,248.95,128.2246,26461.52,31921.514170000002,17854.159912891755,0.8289556647932657,246.09,123.25,23950.82,30330.5925,18609.21983127332,0.7896588238426269,65903.76999999999,44876.42896921636,79732.05614583146,0.8265655394545542,245.9466666666667,108.02653333333335,1.279410170226611,32.789660318020644,65.90377,5.418240833333333,13512.1206814
2017-09-03 23:41:25,243.86,66.0492,14274.99,16106.757912000001,7460.047649691966,0.8862733318518881,249.96,119.7285,25006.08,29927.33586,16442.06175365005,0.8355598412427481,247.02,119.993,23530.08,29640.67086,18025.11315427598,0.7938443806193934,62811.15,41927.22255761799,75519.0873602067,0.8317254908074684,246.9466666666667,101.92356666666666,1.2499325090437905,35.197322699656965,62.811150000000005,5.3631216666666655,13517.483803066667
2017-09-03 23:46:25,244.07,65.5744,14180.96,16004.743808,7419.716830049133,0.8860472976088265,250.22,119.6663,25048.13,29942.901586,16406.35666112319,0.8365298175281523,247.4,104.107,20382.4,25756.0718,15745.888504836914,0.7913629127249133,59611.49,39571.96199600924,71550.47111119324,0.8331390286356126,247.23,96.44923333333334,1.2781620353516954,32.011486526417876,59.611489999999996,5.100943333333333,13522.5847464
2017-09-03 23:51:25,243.95,70.9403,14989.33,17305.886185,8649.49032020233,0.8661405627983448,249.91,129.8422,26802.74,32448.864201999997,18290.48704907108,0.8259993272229235,247.36,100.2144,19845.13,24789.033984,14854.865234764231,0.8005608452838047,61637.2,41794.842604037636,74471.15745129976,0.8276653956977572,247.07333333333335,100.33229999999999,1.264132106527089,29.41216338108466,61.6372,5.05202875,13527.63677515
2017-09-03 23:56:25,242.69,64.792,13907.69,15724.37048,7337.028407754422,0.8844672044384444,248.7,123.755,25771.83,30777.868499999997,16825.277645685135,0.8373494090404605,246.06,104.6482,21427.19,25749.736092,14280.21139589843,0.8321324118990509,61106.71000000001,38442.51744933799,72193.19327240455,0.8464331224334097,245.8166666666667,97.73173333333334,1.2719506407214156,33.704235267153074,61.10671000000001,5.114329583333333,13532.751104733334
2017-09-04 00:01:25,243.04,72.9689,15691.38,17734.361456000002,8263.665648346292,0.8848009576736799,249.02,126.3179,26091.88,31455.683458,17569.115512042565,0.8294806258092655,246.35,111.3062,22757.94,27420.28237,15295.360479796902,0.8299673830091195,64541.2,41128.14164018576,76531.63092614178,0.8433271213347935,246.13666666666666,103.531,1.2581086388320841,29.51975736735857,64.5412,5.235329583333334,13537.986434316666
2017-09-04 00:06:25,243.38,68.5324,14620.53,16679.415512,8027.640023135454,0.876561291340291,249.49,120.7571,25283.75,30127.688879,16383.211624322024,0.8392196992456202,246.72,101.3321,20675.82,25000.655712,14055.008123710148,0.8270111087556742,60580.1,38465.85977116763,71760.51061653011,0.8441982850947733,246.53,96.87386666666664,1.2777349612623234,29.256049791206145,60.5801,5.2133875,13543.199821816666
2017-09-04 00:11:25,243.8,64.7432,13760.12,15784.392160000001,7733.442535266521,0.8717548234052492,249.79,121.4353,25810.73,30333.323587,15934.765034375325,0.850903460215014,247.02,92.5434,18743.86,22860.070668000004,13086.27308466219,0.8199388476186139,58314.71,36754.48065430404,68931.10510177325,0.8459854214421967,246.87,92.9073,1.243569490014985,30.70587564163418,58.31471,4.953950416666666,13548.153772233332
2017-09-04 00:16:25,244,67.3979,14460,16445.087600000003,7832.579790316459,0.8792899345820449,249.92,117.3309,23819.99,29323.338528,17101.644915843306,0.8123218977012112,247.16,98.6041,20067.99,24370.989356000002,13828.26451692928,0.823437641650743,58347.98000000001,38762.48922308905,70050.1059303303,0.8329463492607867,247.02666666666664,94.4443,1.2252388406109904,28.63740850427182,58.347980000000014,4.860945416666667,13553.01471765
2017-09-04 00:21:25,244.77,62.5337,13370.53,15306.373749000002,7450.772098459083,0.8735269515337377,250.61,111.291,22711.2,27890.63751,16189.16474912214,0.8142947608084273,247.78,100.137,20816.64,24811.94586,13501.857519244199,0.8389765203203615,56898.37,37141.79436682542,67948.04925415038,0.8373804785355858,247.72,91.32056666666666,1.1908606491199696,31.522873452749046,56.89837,4.80193125,13557.8166489
2017-09-04 00:26:25,244.78,66.2203,14110.92,16209.405034,7976.6376569244085,0.8705390463377078,250.51,115.4949,23509.01,28932.627399,16864.856270637636,0.8125432120559,247.81,105.3362,21715.28,26103.363722000002,14485.586357639302,0.8318958518628881,59335.21,39327.080285201344,71184.87472421913,0.833536762266893,247.69999999999996,95.6838,1.178845377472733,30.79256885700611,59.33521,4.843065833333333,13562.659714733332
2017-09-04 00:31:25,245.04,71.3055,15109.32,17472.699719999997,8775.174336894279,0.8647387205255538,250.86,117.9498,23919.45,29588.886828000002,17417.29414741831,0.8083930341497333,248.2,101.9082,20353.12,25293.615239999996,15017.239365967369,0.8046742154839548,59381.89,41209.707850279956,72280.3492041753,0.8215495726543859,248.0333333333333,97.0545,1.206827039376419,26.53045453842945,59.38189,4.946545833333333,13567.606260566665
2017-09-04 00:36:25,244.34,62.8962,13520.51,15368.057508,7305.682781855173,0.8797800237903691,250.15,105.2352,21678.5,26324.585280000003,14934.069368862356,0.8235077502425139,247.4,95.7603,19166.68,23691.09822,13925.031872397534,0.8090245467734167,54365.69,36164.78402311506,65295.634253866156,0.8326083454313181,247.29666666666665,87.96390000000001,1.19559503430427,28.497713266465002,54.36569,4.739482499999999,13572.345743066664
2017-09-04 00:41:25,242.62,67.6171,14522.33,16405.260801999997,7631.154129798297,0.8852239641462789,248.35,114.6244,23375.57,28466.969739999997,16246.57174154521,0.8211471123726287,245.77,106.7969,21632.46,26247.474113,14864.944388089893,0.8241730197301442,59530.36,38742.6702594334,71027.16565202911,0.8381350917428778,245.58,96.34613333333333,1.2053098786546166,29.818563900159983,59.53036,4.74566875,13577.091411816664
2017-09-04 00:46:25,241.74,66.9129,14238.81,16175.524446,7674.886376165033,0.8802688313157646,247.47,112.6304,22811.94,27872.645087999997,16015.609187227643,0.818434702841361,244.8,103.8877,21191.4,25431.70896,14060.45471050436,0.8332668494016928,58242.15,37750.95027389703,69406.64437360984,0.8391437235675542,244.67,94.47699999999999,1.197531368782433,29.175460694137197,58.24215,4.9071879166666665,13581.99859973333
2017-09-04 00:51:25,241.96,65.369,13991.7,15816.68324,7375.621995770723,0.8846165651604717,247.71,113.2021,23183,28041.292191,15775.378877891892,0.8267450673132926,245.15,97.9784,19962.54,24019.404759999998,13357.7244234604,0.8311005289041976,57137.24,36508.72529712302,67805.24476497663,0.842666967696178,244.94000000000003,92.18316666666665,1.216624479464366,29.087920968940452,57.13724,4.807474583333333,13586.806074316662
2017-09-04 00:56:25,242.23,69.3829,14810.4,16806.619867,7944.464940689157,0.8812241912533761,247.88,116.3782,23650.62,28847.828216,16518.03155328884,0.8198405725004473,245.39,96.1493,19124.35,23594.076727,13818.092982646449,0.8105572521985975,57585.369999999995,38280.589476624446,69148.23474764016,0.8327814905204826,245.16666666666666,93.97013333333332,1.1978246091094498,26.164944606513256,57.58537,4.780108749999999,13591.586183066662
2017-09-04 01:01:25,242.67,62.7933,13445.2,15238.050111,7171.106479850032,0.8823438630310199,248.36,109.5383,22559.78,27204.932188000002,15204.100160985477,0.8292533076024735,245.8,96.4125,19528.61,23698.1925,13425.264214716832,0.8240548303420187,55533.59,35800.47085555234,66073.09082953024,0.8404872437900273,245.60999999999999,89.58136666666667,1.1970196653230725,29.903614628190905,55.53359,4.713289999999999,13596.299473066661
2017-09-04 01:06:25,242.98,66.8561,14248.08,16244.695177999998,7802.7134856879375,0.8770912500282559,248.57,115.312,23593.02,28663.10384,16277.067580563236,0.8231146260955666,246,106.5382,22073.19,26208.3972,14129.910368323923,0.8422182337804313,59914.28999999999,38209.6914345751,71061.25995033821,0.8431357682353455,245.85,96.23543333333333,1.1673784828147264,30.528602943545053,59.914289999999994,4.810328333333333,13601.109801399994
