DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-04 01:11:25,243.02,65.8872,14077.24,16011.907344000003,7629.711054505356,0.8791732113835293,248.54,114.2682,23173.05,28400.218427999996,16418.957349832253,0.8159461892431612,245.97,105.9495,21882.44,26060.398515,14152.850963922934,0.8396817104467827,59132.729999999996,38201.519368260546,70399.11817129875,0.8399640725060675,245.84333333333333,95.36829999999999,1.1484278605616003,30.912892439101867,59.132729999999995,4.9602924999999995,13606.070093899994
2017-09-04 01:16:25,243.2,65.3024,13951.86,15881.54368,7587.425927160539,0.8784952068336974,248.7,126.0828,26327.3,31356.79236,17032.959279530798,0.8396043733600818,246.27,93.9695,19082.41,23141.868765,13092.277056661404,0.8245837963120953,59361.57000000001,37712.662263352744,70328.09458427415,0.8440662348510956,246.05666666666664,95.11823333333332,1.1609791782380707,32.55376554162243,59.36157000000001,4.9372625,13611.007356399994
2017-09-04 01:21:25,243.5,69.7905,14780.88,16993.98675,8385.772002909189,0.8697711853870899,249.08,129.0685,27000.25,32148.381980000002,17450.070597836813,0.8398634188432024,246.58,101.2148,20274.71,24957.545384,14553.872543427051,0.8123679507760361,62055.84,40389.71514417305,74042.26068626647,0.8381137937284816,246.38666666666668,100.0246,1.171600194815744,30.226664240596822,62.055839999999996,5.05905875,13616.066415149993
2017-09-04 01:26:25,243.98,66.7803,14330.23,16293.057593999998,7752.95001328533,0.879529819208224,249.63,111.2556,22846.11,27772.735428,15791.772890387774,0.8226092838146198,246.95,106.7372,21896.98,26358.751539999997,14673.31079296872,0.8307290262503837,59073.31999999999,38218.033696641825,70358.19238340372,0.8396082673371007,246.85333333333332,94.92436666666667,1.1639840120989529,29.648938049275024,59.073319999999995,5.047048333333333,13621.113463483327
2017-09-04 01:31:25,244.01,71.8932,15260.3,17542.659731999996,8652.638579227392,0.8698965968178309,249.61,116.7788,23882.01,29149.156268000002,16712.95633621365,0.8193036457188201,246.93,111.2703,22816.14,27475.975179,15308.59129826857,0.8304032832814053,61958.45,40674.18621370961,74116.38786766409,0.8359615434932923,246.85,99.98076666666667,1.1504962527850935,28.092969881207157,61.95845,5.042990416666666,13626.156453899994
2017-09-04 01:36:25,244.34,65.3853,14027.83,15976.244202,7645.937764135844,0.8780430383158461,249.76,115.856,23559.17,28936.194559999996,16800.85904128933,0.8141765134717148,247.21,104.8163,21469.15,25911.637523,14508.223785179272,0.8285524209322277,59056.15,38955.02059060445,70746.89026407391,0.8347525916625257,247.10333333333335,95.35253333333333,1.1182905936787644,31.427831317888423,59.05615,5.042275,13631.198728899994
2017-09-04 01:41:25,244.23,62.9055,13463.76,15363.410265,7400.104163666036,0.8763523051045724,249.72,109.5666,22330.81,27360.971351999997,15810.049907222447,0.8161556003518016,247.11,93.9064,19097.42,23205.210504000002,13182.197991175528,0.8229798215667157,54891.99,36392.35206206401,65859.95638298977,0.833465325740444,247.01999999999998,88.79283333333335,1.1294632013602106,29.154755357508215,54.89199,4.747839166666666,13635.94656806666
2017-09-04 01:46:25,241.85,67.0327,14327.95,16211.858495,7585.130497190121,0.8837944153299249,247.28,109.9021,22416.08,27176.591288,15365.10564456351,0.8248304492071442,244.83,97.8293,19680.4,23951.547519000003,13651.318046068485,0.8216755090412494,56424.43,36601.55418782211,67256.15265378312,0.8389482266471298,244.65333333333334,91.58803333333333,1.1458390103002922,26.810635013817297,56.42443,4.638184166666666,13640.584752233326
2017-09-04 01:51:25,241.74,61.8388,13364.86,14948.911512,6697.049542448237,0.8940356620126871,247.26,103.3602,21292.98,25556.843052,14133.69129081857,0.8331615902901465,244.6,96.7738,20034.33,23670.871479999998,12606.97339069839,0.8463706127984099,54692.17,33437.714223965195,64103.932732964706,0.8531796360736411,244.53333333333333,87.32426666666667,1.1423118865866912,29.18486193986552,54.69217,4.629858333333333,13645.21461056666
2017-09-04 01:56:25,241.97,70.764,15060.51,17122.765079999997,8146.78602424093,0.8795606275992898,247.44,110.9158,22752.1,27445.005552000002,15348.298776714997,0.8290069374149565,244.9,105.2631,21545.91,25778.93319,14153.697703652693,0.8357952534807744,59358.520000000004,37648.78250460862,70291.28481305293,0.8444648601582719,244.76999999999998,95.64763333333333,1.143931037300316,26.015942544666554,59.358520000000006,4.7521120833333335,13649.966722649993
2017-09-04 02:01:25,242.19,70.2049,14830.65,17002.924731,8315.724261034116,0.8722411134926996,247.69,113.0907,23221.5,28011.435483,15665.326538833193,0.8290007134440864,245.14,98.0888,19616.49,24045.488432000002,13906.07183978804,0.8158075081516813,57668.64,37887.12263965535,69000.76884616492,0.8357680785930146,245.00666666666666,93.7948,1.1496285815351948,25.15054139461889,57.668639999999996,4.876131666666667,13654.84285431666
2017-09-04 02:06:25,242.46,63.8435,13514.09,15479.49501,7548.783824995579,0.8730317100958191,247.84,109.7,22475.24,27188.048000000003,15298.808482777476,0.8266588318514076,245.42,92.2842,18542.01,22648.388364,13005.512702176358,0.8186900410747477,54531.34,35853.10500994942,65261.87387020127,0.8355772944622594,245.24,88.60923333333334,1.1335834284782258,27.949382250232013,54.53133999999999,4.674999166666666,13659.517853483327
2017-09-04 02:11:25,242.55,66.3514,14053.68,16093.532070000001,7841.929159697793,0.8732501938587804,247.86,113.9171,23059.85,28235.492406,16293.751851147845,0.8166972854030984,245.42,102.0349,20784.72,25041.405157999998,13966.652670153606,0.8300141253598898,57898.25,38102.33368099925,69310.85906985073,0.8353416878248583,245.27666666666667,94.10113333333334,1.1116698150387967,29.489265804095883,57.89825,4.68456625,13664.202419733327
2017-09-04 02:16:25,242.77,63.2957,13489.57,15366.297089,7358.980054498714,0.8778673171467276,248.01,108.2284,22071.58,26841.725484,15274.93316718652,0.8222861832469222,245.49,106.0976,21867.61,26045.899824,14149.082321116914,0.8395797475904475,57428.76,36782.99554280215,68198.61608742074,0.8420810171042863,245.42333333333332,92.54056666666666,1.0811251307264893,31.602212651244482,57.428760000000004,4.805292083333334,13669.00771181666
2017-09-04 02:21:25,242.7,64.4848,13768.29,15650.46096,7441.177241296171,0.8797370272472793,247.9,108.1236,22174.94,26803.84044,15057.154390168798,0.8273045815818175,245.39,101.3381,20531.09,24867.356358999998,14030.671961720067,0.8256241517433913,56474.31999999999,36529.003593185036,67258.5825227779,0.839659681808999,245.33,91.3155,1.0720254351282044,29.382415909675785,56.47431999999999,4.745961666666666,13673.753673483327
2017-09-04 02:26:25,243.08,64.2238,13720.17,15611.521304,7448.257017339415,0.8788490072703296,248.37,116.8762,24422.91,29028.541794,15690.051173208605,0.8413412624483965,245.91,94.7514,19161.85,23300.316774,13256.253857943642,0.8223858150023965,57304.93,36394.562048491665,67885.33824771304,0.8441429545639854,245.78666666666666,91.95046666666667,1.1012259954431958,30.153916202709148,57.30493,4.7408020833333335,13678.49447556666
2017-09-04 02:31:25,242.88,60.6845,13057.53,14739.05136,6836.705733890981,0.8859138679329496,248.02,120.5541,25357.18,29899.827882,15843.39388580694,0.8480711026187974,245.65,93.7311,19204.12,23025.044715,12702.537508440959,0.8340535376892969,57618.83,35382.63712813888,67615.53505453057,0.8521537240448008,245.51666666666665,91.65656666666666,1.0739257348448807,33.791432292358024,57.61883,4.78849,13683.282965566661
2017-09-04 02:36:25,243.02,67.2676,14193.37,16347.372152000002,8110.784445359472,0.8682355713216896,248.3,108.8072,22282.03,27016.82776,15278.092855216146,0.8247463469042007,245.83,102.0009,21089.93,25074.881247,13563.352172167924,0.841077961337234,57565.33,36952.22947274354,68404.93023909311,0.8415377341778455,245.7166666666667,92.69189999999999,1.09746998575596,27.428826035500396,57.56533,4.79934,13688.08230556666
2017-09-04 02:41:25,242.93,62.3574,13270.96,15148.483182,7304.667233607349,0.8760586680895587,248.09,106.2797,21925.21,26366.930773,14645.825509136534,0.8315419867697166,245.62,101.0902,20970.38,24829.774924,13295.145182813883,0.8445658514500033,56166.55,35245.63792555776,66309.39851696753,0.8470375430358921,245.54666666666665,89.90910000000001,1.0656494352736667,30.643950389893803,56.16655,4.738828333333333,13692.821133899994
2017-09-04 02:46:25,243.12,67.0583,14307.34,16303.213896000001,7816.316617379795,0.8775778868674667,248.22,110.1526,22340.6,27342.078372,15763.465397576454,0.8170776082215524,245.82,98.3241,19723.55,24170.030262,13970.395064689323,0.8160333183781431,56371.490000000005,37550.177079645575,67733.01029433758,0.8322602192791159,245.72000000000003,91.84500000000001,1.0581149275598334,26.987533344221248,56.37149000000001,4.689085,13697.510218899994
2017-09-04 02:51:25,243.24,65.8507,14019.29,16017.524268000001,7747.295758641782,0.8752469960671703,248.41,107.1121,21879.41,26607.716761,15141.400506079359,0.8222956594332638,246,94.8268,18985.64,23327.3928,13554.066867028947,0.8138774942735991,54884.34,36442.763131750085,65881.45233608958,0.8330772630817458,245.88333333333333,89.2632,1.0750355859825054,26.228613807257634,54.884339999999995,4.635659583333333,13702.145878483327
2017-09-04 02:56:25,243.51,68.0829,14384.51,16578.866979,8242.857657831812,0.8676413182047041,248.76,105.3679,21645.33,26211.318804000002,14782.182607315608,0.8258008748761163,246.1,102.154,20736.23,25140.0994,14213.844069391656,0.8248268899048188,56766.07000000001,37238.88433453908,67890.50898119766,0.8361414703154076,246.12333333333333,91.86826666666667,1.071278627246498,25.89073194661342,56.766070000000006,4.652100416666666,13706.797978899993
2017-09-04 03:01:25,243.38,66.4742,14156.32,16178.490795999998,7832.1241367752,0.8750086876768528,248.58,106.1349,21707.87,26383.013442000003,14994.391562976236,0.8227972156297549,246.03,100.356,20692.09,24690.58668,13470.801091044787,0.8380558254114358,56556.28,36297.31679079622,67201.99411959303,0.841586335955331,245.99666666666667,90.98836666666666,1.0637000501361837,26.942088933713503,56.55628,4.721764583333333,13711.519743483326
2017-09-04 03:06:25,243.77,61.6209,13192.57,15021.326793,7183.060310007126,0.8782559744421372,248.96,105.6763,21546.99,26309.171648,15096.348391045663,0.8189915778529646,246.48,91.8457,18726.72,22638.128135999996,12719.858629071101,0.8272203376311875,53466.28,34999.26733012389,63902.987494199966,0.8366788799170425,246.40333333333334,86.38096666666667,1.0687084860864946,28.663799008192004,53.46628,4.584273333333333,13716.10401681666
2017-09-04 03:11:25,243.81,65.598,13858.57,15993.44838,7983.134011077643,0.8665154424939595,249.02,109.8597,22498.04,27357.262494000002,15564.639646455655,0.8223790667993288,246.57,91.3495,18368.42,22524.046215000002,13035.866085498728,0.8155026776568881,54725.03,36583.63974303202,65826.98235031629,0.8313464789980161,246.4666666666667,88.93573333333332,1.07790100081148,26.241120929270263,54.72503,4.50797125,13720.61198806666
2017-09-04 03:16:25,243.98,67.3246,14283.93,16425.855908,8110.369046195034,0.8696003471601864,249.04,113.9582,23291.39,28380.150128,16215.550350071948,0.8206929806555391,246.73,93.7278,19163.28,23125.460094,12944.32710498257,0.8286658912776398,56738.6,37270.24650124955,67884.75531534238,0.8358076822466902,246.58333333333334,91.67020000000001,1.0557620817843945,26.557812680674857,56.7386,4.644317916666667,13725.256305983326
2017-09-04 03:21:25,244.12,63.4545,13550.41,15490.512540000002,7506.155313061228,0.8747554327211434,249.12,110.4908,22377.61,27525.468096,16027.912047169893,0.8129783632363337,246.61,100.4256,20864.01,24765.957216000003,13343.377516380275,0.8424471470265176,56792.03,36877.44487661139,67714.70011857405,0.8386957322494591,246.61666666666667,91.45696666666667,1.015070622423463,30.618188736487728,56.79203,4.730442916666666,13729.986748899993
2017-09-04 03:26:25,244.12,60.7301,13081.96,14825.432012000001,6975.367868495141,0.882399918559621,249.09,110.5486,22488.6,27536.550774,15891.019431398352,0.8166818053782439,246.67,98.6354,20581.65,24330.394118,12975.506202638451,0.8459234116874983,56152.21,35841.893502531944,66616.1543300943,0.8429218192595794,246.62666666666667,89.97136666666665,1.0163810347623914,32.50063631355308,56.15221,4.706009999999999,13734.692758899993
2017-09-04 03:31:25,244.21,62.7807,13465.71,15331.674747000001,7330.409589081469,0.8782934821021349,249.13,111.7185,22677.21,27832.429905,16136.551708237992,0.8147765063059088,246.7,95.9335,19383.87,23666.794449999998,13578.760744694295,0.8190323383655365,55526.78999999999,37045.72204201375,66750.35527484662,0.8318575949351392,246.67999999999998,90.14423333333333,1.0012972271768974,30.355278781005403,55.52678999999999,4.653291666666666,13739.34605056666
2017-09-04 03:36:25,244.24,61.407,13168.34,14998.04568,7178.871489570393,0.8780037266828754,249.15,122.0774,25656.45,30415.58421,16335.67679140051,0.8435297452404252,246.88,93.6572,18994.14,23122.089536,13185.358173792652,0.82147160490954,57818.93,36699.90645476356,68482.93072097088,0.8442823546144567,246.75666666666666,92.38053333333333,1.0198981452713138,33.52820363308865,57.81893,4.722738333333333,13744.068788899995
2017-09-04 03:41:25,244.15,63.8331,13759.79,15584.851365,7318.18086856579,0.8828951702998805,249.11,120.4244,24968.63,29998.922284000004,16628.374969448218,0.8323175667319582,246.7,100.7945,20865.24,24866.00315,13526.266018314513,0.8391071083733858,59593.66,37472.82185632852,70396.14115895653,0.8465472541376351,246.65333333333334,95.01733333333334,1.0149197253905604,32.81952064886407,59.59366000000001,4.89219125,13748.960980149996
2017-09-04 03:46:25,244.52,61.5946,13227.02,15061.111592000001,7202.987179377512,0.8782233581634031,249.55,105.0299,21490.34,26210.211545000002,15004.681799960019,0.8199224169977983,246.97,102.5891,21329.97,25336.430027000002,13673.590103267221,0.8418695916223998,56047.33,35881.25908260475,66548.989124418,0.8421965643267035,247.01333333333335,89.73786666666668,1.0269351182122402,31.361639976583653,56.04733,4.818374583333333,13753.77935473333
2017-09-04 03:51:25,244.69,67.1963,14332.27,16442.262647,8058.16589553922,0.8716726102544663,249.77,110.8326,22546.31,27682.658502000002,16062.175665900711,0.8144560970678119,247.3,99.5451,20143.57,24617.503230000002,14151.256231662279,0.8182621044790658,57022.15,38271.597793102206,68674.89197850613,0.8303201993800995,247.25333333333333,92.52466666666668,1.0367234685073337,27.374718093193177,57.02215,4.711228333333334,13758.490583066663
2017-09-04 03:56:25,244.89,60.6445,12956.13,14851.231604999999,7259.323357479736,0.8723943134546517,250.05,103.8307,21183.7,25962.866535,15010.705946897462,0.81592300185508,247.49,90.6054,18364.65,22423.930446000002,12867.489538544252,0.8189755156538983,52504.48,35137.51884292145,63177.25580069983,0.8310661698512457,247.4766666666667,85.02686666666666,1.0452163840362194,28.676073366614315,52.50448,4.563609583333333,13763.054192649995
2017-09-04 04:01:25,244.49,70.3885,14953.46,17209.284365,8517.834371707018,0.8689181771214226,249.57,115.1946,23319.93,28749.116321999998,16813.463476957582,0.8111529321043734,247.01,101.1178,20245.66,24977.107778,14627.684851617094,0.8105686286797589,58519.05,39958.9827002817,70860.42274319222,0.8258354626542517,247.0233333333333,95.56696666666666,1.030941746393734,26.346411887789678,58.51905,4.625980416666666,13767.680173066663
2017-09-04 04:06:25,244.68,67.2997,14308.01,16466.890596,8151.032802076879,0.8688956738120056,249.69,111.4579,22738.95,27829.923050999998,16045.08553801073,0.8170683748686446,247.22,101.1219,20874.03,24999.356118,13756.550362415865,0.8349827052133679,57920.99,37952.66870250348,69247.71580508693,0.8364317772304791,247.1966666666667,93.29316666666666,1.0180827681063713,27.862133525320715,57.920989999999996,4.8516683333333335,13772.531841399996
2017-09-04 04:11:25,245.17,67.6204,14276.05,16578.493468,8428.572955490074,0.8611186551755017,250.22,111.8405,22571.42,27984.729910000002,16543.15892806597,0.8065620098028667,247.72,100.1365,20407.49,24805.81378,14101.870414520828,0.822689800906826,57254.96000000001,39073.602298076876,69317.21893692706,0.8259846669858074,247.70333333333335,93.19913333333334,1.022728801927047,27.445248060246623,57.254960000000004,4.798997916666667,13777.330839316663
2017-09-04 04:16:25,245.23,68.0445,14528.79,16686.552734999997,8207.027678388557,0.8706885257088425,250.38,109.8114,22400.61,27494.578332,15942.537730310813,0.8147282613142932,247.82,95.09,19081.53,23565.2038,13828.016596556226,0.8097332898941446,56010.93,37977.582005255594,67672.15834027177,0.8276805613080002,247.81000000000003,90.98196666666668,1.0411202130664785,25.211003352679057,56.01093,4.719412083333333,13782.050251399996
2017-09-04 04:21:25,245.16,66.6948,14120.21,16350.897168,8244.483474081953,0.8635740201237623,250.24,111.1288,22531.31,27808.870912000002,16299.489902576088,0.8102202376824065,247.79,94.0549,18800.75,23305.863671,13772.983732246894,0.8066961287255013,55452.270000000004,38316.957108904935,67402.84452631477,0.8226992553459797,247.73,90.62616666666668,1.0374197715254485,26.40668533922323,55.452270000000006,4.6443,13786.694551399996
2017-09-04 04:26:25,245.38,69.7647,14781.33,17118.862086,8635.26042170057,0.8634528349923642,250.4,116.9858,23800.39,29293.24432,17077.341673665498,0.8124873346224151,247.91,106.0441,21696.2,26289.392831,14846.113329172527,0.8252834190379709,60277.92,40558.7154245386,72652.85291311763,0.8296703788367915,247.89666666666665,97.5982,1.015207949548865,28.518456283005218,60.27792,4.82209125,13791.516642649996
2017-09-04 04:31:25,244.94,65.4264,13921.67,16025.542416,7937.576087075647,0.8687175534289884,249.9,114.2037,23159.23,28539.50463,16677.931236604,0.8114797471171104,247.53,102.1971,21133.48,25296.848163000002,13903.472590381032,0.8354194903581118,58214.380000000005,38518.97991406068,69804.19652430798,0.8339667655902029,247.45666666666668,93.9424,1.0170130797311367,30.354770582825225,58.214380000000006,4.937179166666667,13796.453821816664
2017-09-04 04:36:25,245.25,67.9443,14674.79,16663.339574999998,7894.138600737961,0.8806632028321971,250.36,112.8782,23105.09,28260.186152000002,16272.459477214643,0.8175844941617566,247.75,99.5816,20097.34,24671.341399999998,14309.857141137147,0.8146026466157208,57877.22,38476.45521908975,69499.71367678445,0.8327691862036145,247.78666666666666,93.46803333333332,1.0385277658200678,27.30744664575161,57.87722,4.837149999999999,13801.290971816663
2017-09-04 04:41:25,242.65,60.609,13070.11,14706.773850000001,6742.508558611093,0.8887136045816058,247.68,105.2998,21660.67,26080.654464000003,14526.38676414969,0.8305263209517593,245.07,96.0623,19425.12,23541.987860999998,13299.99644485183,0.8251265829671053,54155.899999999994,34568.891767612615,64248.500238144974,0.8429130609938673,245.13333333333335,87.32369999999999,1.0388903997824255,30.59272568615392,54.155899999999995,4.668046666666666,13805.959018483329
2017-09-04 04:46:25,242.46,63.9912,13655.76,15515.306352,7365.117108289016,0.8801476226242677,247.44,128.2398,26584.02,31731.656112,17325.930862433535,0.8377760021780486,245.11,98.495,19940.05,24142.109450000004,13610.137938069527,0.8259448098890131,60179.83,38301.18590879208,71334.3730669076,0.8436301801314596,245.00333333333333,96.90866666666666,1.0380811145426547,33.967515805259936,60.17983,4.763988749999999,13810.72300723333
2017-09-04 04:51:25,242.45,73.0547,15614.19,17712.112015,8361.57776234888,0.8815543841850529,247.37,129.0058,26260.18,31912.164746,18132.54546784442,0.8228893341775431,245,106.1567,21783.86,26008.3915,14209.147473288898,0.8375704433701715,63658.23,40703.270703482194,75558.76185257308,0.8424996445045927,244.93999999999997,102.73906666666666,1.0165754878745739,28.892968984209833,63.65823,5.159919166666667,13815.882926399996
2017-09-04 04:56:25,242.26,68.0553,14524.9,16487.076978,7800.704280287623,0.8809869705455802,247.23,118.1961,23638.79,29221.621802999998,17178.78890182497,0.808948598382488,244.8,103.0144,21030.6,25217.92512,13916.091800427554,0.8339544153583401,59194.29,38895.584982540146,70829.58774225714,0.8357282865375838,244.76333333333332,96.42193333333334,1.0227566765174512,29.419274591050865,59.19429,5.118855,13821.001781399997
2017-09-04 05:01:25,242.25,63.1724,13619.42,15303.5139,6979.178787729484,0.8899537772171396,247.31,112.0908,22359.76,27721.175748,16386.113559776873,0.8065949367826936,244.86,89.6152,18416.1,21943.177872,11931.065162517158,0.8392631234831016,54395.28,35296.35751002352,64843.498824121096,0.8388702180852328,244.8066666666667,88.2928,1.0443615369951935,28.451244042549334,54.39528,4.73289875,13825.734680149997
2017-09-04 05:06:25,242.3,69.7555,15162.23,16901.75765,7468.346074361681,0.8970800737993069,247.37,112.9755,22398,27946.749434999998,16713.77874637189,0.801452779046609,244.89,89.91,18205.75,22018.059899999997,12383.280207501073,0.8268553216171423,55765.979999999996,36565.40502823464,66684.88112187985,0.8362612193621011,244.85333333333332,90.88033333333333,1.0428011326508304,24.312374147688725,55.76598,4.5900525,13830.324732649997
2017-09-04 05:11:25,242.1,69.3239,15079.15,16783.316189999998,7368.781283972002,0.8984606992618425,247.15,110.2569,21884.04,27249.992835,16237.330531400516,0.8030842478568306,244.59,95.532,19653.84,23366.171879999998,12637.427015817053,0.8411236594909445,56617.03,36243.53883118957,67224.11913166915,0.8422130439389844,244.61333333333334,91.70426666666667,1.0370107925433316,24.40493499393704,56.61703,4.682625416666666,13835.007358066663
2017-09-04 05:16:25,242.07,70.5363,15140.29,17074.722141,7894.159544134863,0.8867078406883694,247.09,116.0995,22985.29,28687.025455000003,17164.552807216332,0.8012434065726317,244.51,99.1334,20441.95,24239.107633999996,13025.398999268195,0.8433458157232755,58567.53,38084.11135061939,69860.96984488031,0.8383440729500846,244.55666666666664,95.2564,1.035888069568073,25.95111719527507,58.56753,4.799356666666666,13839.80671473333
2017-09-04 05:21:25,241.62,68.1674,14578.97,16470.607188,7663.845958818412,0.8851507314570531,246.77,114.7758,22767.69,28323.224166000004,16847.4721908477,0.8038523392167681,244.17,88.4067,17867.99,21586.263939,12112.04872034751,0.8277481481043981,55214.649999999994,36623.36687001362,66256.53609658529,0.8333464628985582,244.18666666666664,90.44996666666667,1.05793382112047,26.894242452272877,55.21464999999999,4.740924166666666,13844.547638899996
2017-09-04 05:26:25,241.77,68.2899,14527.61,16510.449123000002,7844.965132559321,0.8799039863647444,247.01,114.9785,22852.31,28400.839285,16863.558336137103,0.8046350240103478,244.42,90.365,18217.35,22087.0133,12488.567391493585,0.8247991592416889,55597.27,37197.09086019001,66893.04896559978,0.831136730343855,244.39999999999998,91.21113333333334,1.0761047463174989,26.057528064921893,55.597269999999995,4.617163333333332,13849.164802233328
2017-09-04 05:31:25,241.74,69.775,14820.09,16867.4085,8054.4647182647905,0.8786228186742497,246.97,113.8891,22776.33,28127.191027,16503.868237490547,0.8097619836312993,244.33,95.1726,19113.79,23253.521358,13243.46206181987,0.8219740015171598,56710.21,37801.795017575205,68154.41016394224,0.832084231432511,244.3466666666667,92.94556666666666,1.073611262686882,24.929178978233487,56.71021,4.679478333333333,13853.844280566662
2017-09-04 05:36:25,241.89,63.2738,13574.87,15305.299482,7069.306664504621,0.8869391948824592,246.92,115.5874,23157.14,28540.840808,16683.119044351333,0.8113685282007898,244.31,100.7605,20802.06,24616.797755,13162.865625196247,0.8450351750472835,57534.07000000001,36915.2913340522,68358.67132297739,0.8416499163385741,244.3733333333333,93.20723333333332,1.0421213443911015,32.114925272251746,57.53407000000001,4.760178333333333,13858.604458899996
2017-09-04 05:41:25,241.27,67.8104,14442.07,16360.615208000001,7687.414656393977,0.882733920234132,246.24,124.2572,24548.34,30597.092928000002,18263.655134968678,0.8023095546288103,243.74,100.8908,20624.18,24591.123592,13392.780101406095,0.8386839227919407,59614.590000000004,39343.84989276875,71427.1507569273,0.834620860110654,243.75,97.6528,1.0215384615384653,30.55969721298314,59.61459000000001,4.881194166666667,13863.485653066662
2017-09-04 05:46:25,240.83,65.4403,13985.28,15759.987448999998,7265.61406312209,0.8873915696479437,245.94,116.1371,23176.65,28562.758374,16693.533499801866,0.8114289837320878,243.4,91.7857,18749.55,22340.63938,12147.367727401144,0.8392575378476029,55911.479999999996,36106.5152903251,66556.54770344448,0.8400597977095262,243.39,91.12103333333334,1.0518098525000918,28.183101523212184,55.91148,4.81358625,13868.299239316662
2017-09-04 05:51:25,242.7,68.9934,14746.59,16744.69818,7932.401938328344,0.880672188980596,247.83,124.9492,25164.84,30966.160236000003,18045.329244323246,0.8126561319909589,245.23,96.0955,19356.16,23565.499465,13441.42236109391,0.8213770316537613,59267.59,39419.1535437455,71179.46958578353,0.8326500653193591,245.25333333333333,96.67936666666667,1.0506143307600369,29.24081353449771,59.26759,4.7991279166666665,13873.09836723333
2017-09-04 05:56:25,242.72,66.3974,14476.17,16115.976928000002,7082.740604803227,0.8982496105990949,247.94,126.7227,26668.68,31419.626238,16612.477840262665,0.8487904915859872,245.2,96.5534,19936.19,23674.893679999997,12769.061008672636,0.8420815007436182,61081.03999999999,36464.27945373853,71137.45232689977,0.8586340668950684,245.28666666666663,96.55783333333333,1.081727502514078,31.240206646448502,61.081039999999994,5.014526249999999,13878.112893483329
2017-09-04 06:01:25,242.26,77.1947,16580.91,18701.188022,8649.153542751814,0.8866233514413249,247.55,122.2666,24450.45,30267.096830000002,17840.197457261962,0.807822769964687,244.67,108.8488,22207.69,26632.035895999998,14699.790502919843,0.8338712851966186,63239.05,41189.14150293362,75470.01273784965,0.8379361246388715,244.82666666666668,102.77003333333333,1.1123515956867427,24.885983300579515,63.239050000000006,5.180003749999999,13883.292897233328
2017-09-04 06:06:25,242,74.1718,15836.97,17949.5756,8448.529187924689,0.8823033119512864,247.29,121.296,24233.21,29995.28784,17676.787765325236,0.8079005652242475,244.46,100.5888,20250.89,24589.938048000004,13948.709883440057,0.8235437584458284,60321.07,40074.02683668998,72419.32830986938,0.8329415835216933,244.58333333333334,98.68553333333334,1.1066439522998226,24.840250141358105,60.32107,5.148338333333333,13888.44123556666
2017-09-04 06:11:25,242.01,79.6521,17350.3,19276.604721,8399.677343784077,0.9000703314260795,247.35,124.6504,24855.38,30832.27644,18243.885428498477,0.8061480652707848,244.6,102.7805,21076.53,25140.1103,13704.197497674431,0.8383626701908304,63282.21,40347.76026995698,75050.51539653822,0.8431948756866092,244.65333333333334,102.361,1.102239904081963,22.185109563212553,63.28221,5.150136666666667,13893.591372233328
2017-09-04 06:16:25,241.76,96.4827,21219.17,23325.657551999997,9686.749957765736,0.9096922542353202,247.22,145.0184,29319.63,35851.448848,20632.151636798826,0.8178087899405945,244.45,123.112,24910.05,30094.728399999996,16887.335090749708,0.8277213759470248,75448.85,47206.236685314274,88999.76263065207,0.8477421486292251,244.4766666666667,121.53770000000002,1.1221248108203825,20.615002587674454,75.44885000000001,5.780460833333333,13899.371833066662
2017-09-04 06:21:25,241.55,91.4824,19919.85,22097.57372,9565.685562903202,0.9014496456672528,247.06,136.529,27983.28,33730.85474,18833.65609573937,0.8296048296343882,244.17,127.9942,26861.47,31252.343814,15974.054692142632,0.8595025755465727,74764.6,44373.3963507852,86941.03586261137,0.8599460457101846,244.26,118.66853333333331,1.1463194956194265,22.90930255029695,74.7646,6.25889375,13905.630726816662
2017-09-04 06:26:25,241.2,98.4671,21421.35,23750.26452,10256.745533914302,0.9019415334073929,246.67,140.059,28482.37,34548.35353,19553.601479445253,0.8244204741990783,243.9,131.5666,28043.74,32089.09374,15596.749144193707,0.8739336868539436,77947.46,45407.096157553264,90208.70746171287,0.8640791137937889,243.92333333333332,123.36423333333333,1.1260368695081802,20.18180850365327,77.94746,6.3630025,13911.993729316662
2017-09-04 06:31:25,241.9,97.5677,21417.14,23601.626630000002,9916.798566186837,0.9074433866679636,247.54,134.5874,27472.26,33315.764996,18847.15171481088,0.8246024067974549,244.64,120.8825,25653.67,29572.694799999997,14711.678805121017,0.8674782657953782,74543.06999999999,43475.62908611873,86294.84115205654,0.8638183813172651,244.6933333333333,117.6792,1.1633609415867587,17.090105983045426,74.54306999999999,6.353772083333333,13918.347501399996
2017-09-04 06:36:25,241.75,105.0654,23014.5,25399.56045,10745.718254412048,0.906098357304447,247.29,142.9574,28989.19,35351.935446,20233.294415938584,0.820017055198602,244.42,122.6231,25220.16,29971.538102,16193.721801180778,0.8414703280882692,77223.85,47172.73447153141,90491.93271416027,0.8533782811770573,244.48666666666665,123.54863333333333,1.1466201292504057,15.709414295423215,77.22385,6.323621666666665,13924.671123066662
2017-09-04 06:41:25,242.14,93.2111,20371.35,22570.135754,9716.950505765128,0.9025798613723305,247.6,128.2288,26381.46,31749.45088,17664.829448651148,0.8309264969561577,244.77,119.5772,25402.19,29268.911244000003,14539.529174393849,0.8678898162024163,72155,41921.30912881013,83449.02746032011,0.864659567594237,244.83666666666667,113.67236666666668,1.128643585519593,18.00021171958826,72.155,6.22411875,13930.895241816663
2017-09-04 06:46:25,242.76,79.9324,17637.63,19404.389424,8089.767419483891,0.9089505273577527,247.97,109.6136,23004.32,27180.884392,14477.628869012677,0.8463418507004405,245.19,116.138,25013.23,28475.876220000002,13609.329574371457,0.8784007138797711,65655.18,36176.72586286802,74962.37826396321,0.87584174249128,245.3066666666667,101.89466666666665,1.0857158386781027,21.55389225474672,65.65517999999999,5.742090833333333,13936.637332649996
2017-09-04 06:51:25,243.82,79.2232,16927.01,19316.200624,9305.478977812916,0.8763115650687806,248.59,120.4868,24900.83,29951.813612,16645.113515956822,0.8313630126899443,246.36,116.539,24037.88,28710.54804,15699.55075353266,0.8372490823410976,65865.72,41650.143247302396,77929.63174325418,0.8451948062195421,246.25666666666666,105.41633333333334,0.9894825182397773,24.84731967531913,65.86572,5.480037499999999,13942.117370149996
2017-09-04 06:56:25,244.12,93.3717,19706.43,22793.899404,11455.062928450961,0.8645484324872386,248.46,149.8204,29983.11,37224.376584000005,22060.537772124862,0.8054697687774713,246.66,126.3621,25257.48,31168.475586,18262.901587772907,0.810353394740452,74947.02,51778.502288348725,91093.7380180709,0.8227461253717817,246.41333333333333,123.18473333333334,0.9306855689627141,24.201889736336376,74.94702000000001,5.8671975,13947.984567649995
2017-09-04 07:01:25,244.66,87.8778,18828.37,21500.182547999997,10380.285773543215,0.8757307040516948,248.91,157.8408,32626.27,39288.153528,21888.022147439427,0.83043531116187,247.27,120.2714,24499.07,29739.509078000003,16859.239880123438,0.8237886488221605,75953.70999999999,49127.54780110608,90457.07277882732,0.8396657957936703,246.9466666666667,121.99666666666667,0.9259759192268331,29.381239924588105,75.95370999999999,6.287530416666666,13954.272098066662
2017-09-04 07:06:25,244.73,96.5785,20720.23,23635.656305,11371.733276646364,0.8766513496651558,249.01,144.4908,28872.89,35979.654108,21468.38915194201,0.8024782537745456,247.37,127.0155,26198.09,31419.824235,17345.47304947874,0.833807656085381,75791.20999999999,50185.595478067116,90900.50333607779,0.8337820718086054,247.03666666666666,122.69493333333332,0.9337345333351347,21.285665694426925,75.79120999999999,6.322704999999999,13960.594803066662
2017-09-04 07:11:25,244.74,96.0359,20780.69,23503.826166,10981.473833937149,0.8841407289703659,249.04,134.3466,27228.72,33457.677264,19442.55577498962,0.8138257711421507,247.31,127.9567,26742.1,31644.971477,16919.347131912138,0.8450663328749253,74751.51000000001,47343.37674083891,88482.67383225434,0.844815224975164,247.02999999999997,119.4464,0.927012913411312,19.599167492699653,74.75151000000001,6.272613333333333,13966.867416399995
2017-09-04 07:16:25,245.2,92.437,19546.96,22665.552399999997,11473.60537736703,0.8624082773292568,249.53,119.2902,24463.38,29766.483606,16958.378025090336,0.8218431281237715,247.65,121.8961,25045.91,30187.569165,16852.054010225547,0.8296762771160345,69056.25,45284.03741268291,82579.71729459823,0.8362374232118758,247.46,111.20776666666666,0.9132789137638484,16.879006951852578,69.05625,5.9919899999999995,13972.859406399995
2017-09-04 07:21:25,244.3,111.7515,22391.38,27300.89145,15619.371807479423,0.8201702878826692,248.64,135.6797,27348.81,33735.400607999996,19751.45173819247,0.8106857931758047,246.81,133.2153,26857.19,32878.868193,18966.057021863227,0.8168526313724499,76597.38,54336.880567535125,93913.01939920246,0.8156204591229499,246.58333333333334,126.88216666666666,0.9259885096316315,11.924975009621791,76.59738,6.06890125,13978.928307649996
2017-09-04 07:26:25,244.47,120.8174,23057.95,29536.229778,18458.59721908233,0.7806666650858285,248.89,138.3821,27914.57,34441.920869,20174.803465252342,0.8104823800673949,247.08,130.3629,25553.72,32210.065332000002,19608.561978210142,0.7933457984828405,76526.24,58241.962662544815,96168.55839266212,0.7957511402795359,246.81333333333336,129.85413333333335,0.9494354708011568,6.959141847365154,76.52624,6.3801508333333325,13985.308458483329
2017-09-04 07:31:25,244.64,117.3878,23186.45,28717.751392,16943.96002740262,0.8073908602210105,248.87,138.4792,28098.98,34463.318503999995,19954.138549878528,0.8153300732411675,247,138.1455,27139.49,34121.9385,20682.233185458525,0.7953677661074269,78424.92,57580.331762739675,97293.1790153532,0.8060680182690327,246.83666666666667,131.3375,0.8899272123266478,10.621262015798996,78.42492,6.456298333333334,13991.764756816661
2017-09-04 07:36:25,244.3,128.8499,26064.22,31478.03057,17650.009755165986,0.8280130468149552,248.1,170.2215,33265.52,42231.95415,26018.13080252504,0.7876860228121838,246.67,153.5177,29843,37868.211058999994,23310.872137459155,0.7880752527100783,89172.73999999999,66979.01269515019,111525.62799968754,0.7995717361058019,246.35666666666665,150.86303333333333,0.8348329657542495,14.59146939243566,89.17273999999999,6.983235833333332,13998.747992649995
2017-09-04 07:41:25,243.98,159.6832,30701.06,38959.507136,23985.16439711087,0.7880248559826134,247.22,238.3785,43123.84,58931.93277,40165.994618111974,0.7317567568724421,246.69,179.8009,34420.17,44355.084021,27975.442367924585,0.7760140863154199,108245.06999999999,92126.60138314743,142141.8511970146,0.7615284948693103,245.96333333333334,192.62086666666664,0.8063532504844958,23.755283695466726,108.24507,8.225742083333333,14006.973734733328
2017-09-04 07:46:25,243.5,181.4998,34638.44,44195.2013,27448.028933129634,0.7837602043007326,246.79,262.4512,48125.11,64770.33164799999,43349.39041416625,0.7430116347333237,245.95,226.3473,41877.63,55670.118435,36680.05169230309,0.7522461093539077,124641.18,107477.47103959898,164580.7720630215,0.7573252843428893,245.41333333333333,223.43276666666665,0.7796370748668886,18.76759944042824,124.64117999999999,9.70359375,14016.677328483329
2017-09-04 07:51:25,242.52,224.1238,41997.64,54354.503976,34505.22187883162,0.7726616366243334,245.9,305.0426,55085.16,75009.97534,50912.88194830272,0.7343711253111845,245.16,260.1209,47996.22,63771.239844,41989.68798351059,0.7526311252127206,145079.02000000002,127407.7918106449,193082.022617915,0.7513854373024315,244.52666666666667,263.09576666666663,0.8206330597889775,15.943560728773932,145.07902,11.238341666666667,14027.915670149996
2017-09-04 07:56:25,242.07,246.0029,43553.46,59549.922003,40611.44336996389,0.7313772803565699,245.59,336.3726,60391.18,82609.74683399999,56367.3278609619,0.7310418239309333,245.33,266.5206,48867.66,65385.498798,43442.09087034899,0.7473776433360291,152812.3,140420.86210127478,207532.20845101422,0.736330524984847,244.33,282.9653666666666,0.9249785126673021,18.87412370017957,152.8123,12.412138333333333,14040.32780848333
2017-09-04 08:01:25,240.88,274.7737,48043.28,66187.488856,45526.11259381503,0.7258664867090633,244.94,345.5503,62021.48,84639.090482,57594.371740906965,0.7327758326182625,244.82,250.764,44960.81,61392.042480000004,41803.21092942533,0.732355663433858,155025.57,144923.6952641473,212216.41030523612,0.7305069847191501,243.54666666666665,290.3626666666667,1.0949304719150295,19.00644940580054,155.02557000000002,12.826577916666666,14053.154386399996
2017-09-04 08:06:25,240.62,285.0042,50964,68577.710604,45886.524118590365,0.7431569171839248,244.63,360.1444,65368.03,88102.124572,59067.800094631144,0.7419574762533571,244.59,265.7304,48713.97,64994.99853599999,43026.72380664999,0.7495033632936831,165046,147981.0480198715,221672.21902859074,0.7445497713843554,243.28,303.6263333333333,1.0933903321275882,18.61434943609416,165.046,13.336315416666666,14066.490701816663
2017-09-04 08:11:25,240.23,322.5401,56963.32,77483.808223,52525.42918735879,0.735164175669559,244.48,392.2666,72460.04,95901.338368,62822.044729314795,0.7555686003249584,244.43,293.5279,53968.28,71747.024597,47276.424276420505,0.7522023429283311,183391.63999999998,162623.8981930941,245110.23211079423,0.7482006704522383,243.04666666666665,336.1115333333333,1.1588995254683585,16.707271574336545,183.39164,14.518234999999999,14081.008936816663
2017-09-04 08:16:25,239.1,348.2917,62248.63,83276.54547,55318.09006590952,0.7474929423246164,243.23,419.6866,77053.07,102080.371718,66956.90176270218,0.754827482533678,243.3,318.4029,59740.89,77467.42557,49317.624501301674,0.7711743298609787,199042.59000000003,171592.61632991338,262796.4585241836,0.7574021016789437,241.87666666666667,362.1270666666667,1.1479679726582437,15.894844277496697,199.04259000000002,15.934759583333332,14096.943696399996
2017-09-04 08:21:25,237.43,391.713,70267.55,93004.41759000001,60928.59023687158,0.7555291653969272,241.82,450.3171,82003.46,108895.681122,71649.85635053781,0.7530460267577407,241.98,342.8347,62777.94,82959.14070599999,54232.36373268553,0.7567332480272377,215048.95,186810.81032009493,284858.43808557437,0.7549327007662562,240.41,394.95493333333326,1.239549103614654,14.017337674306823,215.04895000000002,17.253814166666665,14114.197510566662
2017-09-04 08:26:25,237.95,417.9336,74136.69,99447.30012,66283.60805660214,0.7454872068979403,242.35,473.2228,84212.62,114685.54558,77852.48228359748,0.7342914887321756,242.45,373.217,66134.64,90486.46165,61757.66457701684,0.7308788386024817,224483.95,205893.75491721646,304606.76637513045,0.7369631104108262,240.91666666666666,421.45779999999996,1.2314078173642347,12.282368483867199,224.48395000000002,18.313870833333333,14132.511381399996
2017-09-04 08:31:25,237.81,451.4613,80099.09,107362.011753,71489.42123715376,0.7460654722480254,242.42,507.6217,91684.75,123057.65251399999,82079.79324836208,0.7450552495267959,242.42,420.5455,74495,101948.64011,69598.99564848834,0.7307110709826221,246278.84,223168.21013400418,332351.1953433606,0.7410198713007876,240.88333333333333,459.8761666666667,1.275859683110769,10.382258702252084,246.27884,19.61511625,14152.126497649995
2017-09-04 08:36:25,237.5,497.3524,88922.4,118121.19499999999,77752.32142173007,0.7528064713534265,241.82,582.9923,106852.9,140979.19798599998,91965.16746228316,0.7579338053165197,241.87,507.592,90584.79,122771.27704,82868.4637645005,0.7378337359029559,286360.08999999997,252585.95264851372,381839.97252797574,0.7499479116975362,240.39666666666668,529.3122333333334,1.2049529250266957,10.141474782968341,286.36008999999996,22.193288749999997,14174.319786399996
2017-09-04 08:41:25,235.79,567.2283,101960.65,133746.760857,86557.62179795056,0.7623410791160377,240.5,660.5761,120910.16,158868.55205,103053.14182128538,0.7610704474850786,240.72,573.3317,102781.71,138012.40682399998,92105.07329582435,0.7447280455812365,325652.52,281715.8369150603,430596.53569333703,0.7562822573006573,239.00333333333333,600.3787,1.3444721830936828,10.026571562248963,325.65252000000004,25.500525416666665,14199.820311816662
2017-09-04 08:46:25,235.48,602.7287,108811.78,141930.55427599998,91127.81556870643,0.7666550768793815,240.38,697.938,127553.03,167770.33643999998,108982.15600275986,0.7602835680407485,240.88,589.7634,106093.04,142062.207792,94477.18108779381,0.7468069210590886,342457.85,294587.1526592601,451728.8672849154,0.7581048606840621,238.91333333333333,630.1433666666667,1.4370622540949314,10.758604615954852,342.45784999999995,27.83793208333333,14227.658243899996
2017-09-04 08:51:25,234.53,653.1769,119280.62,153189.57835700002,96120.6565188308,0.7786470938775154,239.43,761.6341,140669.25,182358.052563,116045.7730337791,0.7713903939142057,240.17,651.1403,119181.05,156384.365851,101251.8997526314,0.7621033557379604,379130.92,313418.32930524135,491905.7873663768,0.7707388889035761,238.04333333333332,688.6504333333334,1.4759217509417004,10.598071697043386,379.13092,30.06619875,14257.724442649996
2017-09-04 08:56:25,234.43,712.0925,130379.79,166935.844775,104252.99338771429,0.781017343373611,238.97,851.5295,156071.08,203490.00461499998,130575.64844122474,0.7669717256888569,240.43,700.4313,129547.98,168404.697459,107598.61989903457,0.7692658337606046,415998.85,342427.2617279736,538805.5983152371,0.7720759607932154,237.9433333333333,754.6844333333332,1.4765420338175588,12.832524746656818,415.99885,33.13040708333333,14290.85484973333
2017-09-04 09:01:25,233.61,740.2081,134257.85,172920.014241,108977.80066823307,0.7764159087616299,238.33,870.2562,159186.27,207408.160146,132958.17514781063,0.767502444879433,239.96,709.8299,131852.83,170330.782804,107830.45391546175,0.7740986557416538,425296.94999999995,349766.42973150546,550648.7546943392,0.7723561460446395,237.30000000000004,773.4314,1.554993678887495,12.518860754812899,425.29695,35.05399166666666,14325.908841399996
2017-09-04 09:06:25,233.12,777.0465,140272.5,181145.08008,114617.47589673931,0.774365497191813,238.13,908.4192,166419.74,216321.864096,138201.3712822731,0.7693153935015358,239.82,749.6559,138729.71,179782.477938,114349.49469430705,0.7716531198765794,445421.94999999995,367168.34187331947,577246.3120850624,0.7716323875523748,237.0233333333333,811.7072000000002,1.6468139564318456,11.914641141534762,445.42195,36.27995416666666,14362.188795566663
2017-09-04 09:11:25,232.11,804.046,145453.55,186627.11706000002,116931.3713873418,0.7793805760458548,237.39,919.312,167556.16,218235.47568,139827.2365861897,0.7677769138033663,238.78,763.6344,140361.99,182340.622032,116389.92313021171,0.7697790455895618,453371.69999999995,373148.53110374324,587184.5745809159,0.7721110526848896,236.09333333333333,828.9974666666667,1.6871858586999435,10.89442814541773,453.3717,37.44973541666666,14399.63853098333
2017-09-04 09:16:25,230.95,832.0779,150250.51,192168.39100499998,119805.98793962871,0.7818690119338653,236.36,941.6079,169656.01,222558.443244,144045.47521554664,0.7622986911981547,237.9,773.3179,141019.15,183972.32841000002,118149.9765293011,0.7665237007041911,460925.67000000004,382001.4396844764,598646.4509090165,0.7699463837129679,235.07000000000002,849.0012333333334,1.752669417620297,10.907718744185557,460.92567,38.09572375,14437.73425473333
2017-09-04 09:21:25,231.86,851.2056,153741.72,197360.53041600002,123752.42420868558,0.7789891913846222,237.17,964.8127,174092.1,228824.62805899998,148501.35057948017,0.7608101517600292,238.88,790.7335,145292.13,188890.41848000002,120705.37334192143,0.7691874006588838,473125.95,392959.1481300872,615032.5655300915,0.7692697533702408,235.97,868.9172666666667,1.7417468322244292,11.036198382983747,473.12595,38.9188175,14476.65307223333
2017-09-04 09:26:25,231.05,863.7239,154543.86,199563.407095,126260.63831481728,0.7744098091411671,236.37,973.9022,174185.08,230201.263014,150506.40982574265,0.7566643106967085,237.88,819.5635,148538.87,194957.76538,126272.46089740323,0.7619028137221255,477267.80999999994,403039.5090379632,624680.2448515227,0.7640193746057063,235.1,885.7298666666666,1.7226712037430807,9.9547657419704,477.26780999999994,39.59974,14516.25281223333
2017-09-04 09:31:25,231.51,867.8912,155696.22,200925.491712,127002.91452333123,0.7748953040919758,236.83,981.1906,175536.23,232375.36979800003,152267.34530471187,0.7553994648941954,238.4,812.4463,146336.27,193687.19792,126887.45690803468,0.755528871146364,477568.72,406157.7167360778,626925.8115492633,0.7617627336475888,235.58,887.1760333333333,1.7276509041514652,10.597058885081852,477.56872,39.78485541666666,14556.037667649996
2017-09-04 09:36:25,230.5,890.5229,160535.29,205265.52845,127915.4323546368,0.782085970363525,236.17,977.3203,174682.33,230813.73525099998,150867.70352295355,0.7568108102840608,237.56,811.611,146369.82,192806.30916,125499.5961948448,0.7591547218433358,481587.44,404282.73207243514,628785.3288823667,0.7659012032866555,234.74333333333334,893.1514000000001,1.8076480695227437,9.423811013451907,481.58744,39.964839999999995,14596.002507649997
2017-09-04 09:41:25,230.15,881.3446,158587.52,202841.45969000002,126469.98169296737,0.7818299091436596,235.54,971.0084,172954.59,228711.318536,149651.51861711114,0.7562135145173251,236.83,831.0596,150495.6,196819.84506800002,126842.91778901781,0.7646363096567051,482037.70999999996,402964.4180990963,628283.9136218493,0.767229113381579,234.17333333333332,894.4708666666667,1.7181005522974346,8.556738535102658,482.03770999999995,40.15104791666666,14636.153555566663
2017-09-04 09:46:25,231.92,885.9354,159325,205466.13796799997,129737.72861617856,0.7754319109497928,237.11,990.1308,176357.49,234769.91398800001,154967.57155880332,0.7511928892601387,238.6,839.0255,151922.53,200191.48429999998,130369.38008840971,0.758886076154639,487605.02,415074.6802633916,640348.0660741915,0.7614687165206578,235.87666666666667,905.0305666666667,1.6774302954934122,9.403023109679868,487.60502,40.40178041666667,14676.55533598333
2017-09-04 09:51:25,232.56,870.6498,154736.78,202478.317488,130590.9566853805,0.7642140744732856,237.72,981.9466,175385.2,233428.345752,154041.63145551024,0.7513449124397837,239.33,818.8544,147514.27,195976.42355200002,129020.53609639054,0.7527143690366348,477636.25,413653.12423728127,631858.603253391,0.7559226819745556,236.53666666666666,890.4836,1.68120516903651,10.271160524461088,477.63625,40.218386249999995,14716.77372223333
2017-09-04 09:56:25,232.27,868.6019,154408.56,201750.163313,129850.39466843591,0.7653454027714808,237.57,967.7581,172621.87,229910.291817,151856.61750836277,0.7508227171378676,239.03,815.9174,147057.97,195028.736122,128102.15210067242,0.7540323181298169,474088.4,409809.1642774711,626660.4839467376,0.7565315065251421,236.29,884.0924666666666,1.7012992509204714,9.463448280334488,474.08840000000004,39.655193749999995,14756.428915983332
2017-09-04 10:01:25,232.2,878.2565,155612.28,203931.15929999997,131805.67532031224,0.7630627930236065,237.34,983.3548,174383.85,233389.428232,155115.7569998528,0.7471797301232269,238.81,844.3531,152806.08,201639.96381100002,131563.58508620464,0.7578164422962667,482802.20999999996,418485.0174063697,638926.9784368896,0.7556453652671814,236.11666666666665,901.9881333333333,1.6587844991882503,9.020813429770179,482.80220999999995,39.87044208333333,14796.299358066664
2017-09-04 10:06:25,232.07,887.4525,158371.21,205951.10167499998,131660.22985048324,0.7689748134968311,237.27,992.5857,177533.08,235510.809039,154749.3026799085,0.7538213669445675,238.88,836.7771,151541.81,199889.313648,130348.83019265046,0.7581286224578332,487446.1,416758.36272304214,641319.9149447964,0.760066994086654,236.07333333333335,905.6051000000001,1.6958007398830979,9.604694143175635,487.4461,40.42701291666666,14836.726370983331
2017-09-04 10:11:25,231.68,887.3756,157850.81,205587.179008,131716.39971852914,0.7678047374435618,236.91,996.1388,178103.74,235995.243108,154831.561923325,0.7546920762233045,238.58,836.3982,150808.41,199547.882556,130675.86198627147,0.7557504898989744,486762.95999999996,417223.8236281256,641103.6563854825,0.75925781291648,235.72333333333336,906.6375333333334,1.7152876960278365,9.87178043882732,486.76295999999996,40.59204416666666,14877.318415149997
