DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-04 10:16:25,231.32,884.8711,157794.74,204688.38285199998,130376.9692196414,0.7709022749673758,236.66,987.4953,176639.69,233700.637698,153017.6721073607,0.7558374326229392,238.18,831.7646,149520.71,198109.692428,129965.40891719099,0.7547369750944469,483955.14,413360.05024419306,636458.253674427,0.7603878765119475,235.38666666666668,901.377,1.7276537895094697,9.55408225415116,483.95514000000003,40.44658749999999,14917.765002649998
2017-09-04 10:21:25,231.29,883.3228,157609.74,204303.730412,129996.86195209323,0.7714481751369069,236.61,985.4919,176470.63,233177.23845900001,152413.06139162896,0.7568089885884345,238.08,839.3457,151762.84,199831.424256,130002.45580494187,0.7594543278917919,485843.20999999996,412412.37914866407,637281.4097227107,0.762368402071224,235.32666666666668,902.7201333333333,1.7153460437972845,9.169150394489197,485.84320999999994,40.408264583333334,14958.173267233331
2017-09-04 10:26:25,230.93,874.6515,155874.55,201983.27089500002,128453.75192551,0.771720099933576,236.01,998.0493,180099.83,235549.61529299998,151814.5990959084,0.7645940316055025,237.67,836.2457,151159.52,198750.515519,129044.82528345668,0.7605490713081927,487133.9,409313.17630487506,636267.7996142786,0.765611430116867,234.87,902.9821666666667,1.6775237365351037,10.528129662213708,487.13390000000004,40.54071291666666,14998.713980149998
2017-09-04 10:31:25,230.93,885.077,158086.32,204390.83161,129554.341783998,0.7734511316126251,236.24,989.784,176884.13,233826.57216,152927.66395338284,0.756475743393971,237.48,858.1404,154574.77,203791.18219199998,132806.19872076766,0.7584958698280124,489545.22,415288.20445814845,641964.808371083,0.7625732962561742,234.88333333333333,911.0004666666667,1.6831050876321518,8.648023378253656,489.54522,40.694963333333334,15039.408943483331
2017-09-04 10:36:25,230.52,889.0242,158343.21,204937.858584,130103.62688215684,0.7726401119542206,236.06,983.6574,176404.35,232202.165844,150994.54004606252,0.7597015702192608,237.3,850.5539,152994.07,201836.44047,131646.35675336767,0.7580101474428267,487741.63,412744.5236815871,638944.3946574671,0.763355362498288,234.6266666666667,907.7451666666666,1.7502983463090367,8.36272514808214,487.74163,40.72028541666666,15080.129228899998
2017-09-04 10:41:25,230.69,891.7515,157767.96,205718.153535,132019.80719304294,0.7669131639039237,236.16,997.1564,179190.33,235488.45542399999,152792.79522435713,0.7609304230110367,237.7,848.4914,152526.95,201686.40578,131958.08349681468,0.7562579610168509,489485.24,416770.6859142148,642879.1525747764,0.7613954162918132,234.85,912.4664333333334,1.7713434106876715,9.281433658582426,489.48524,40.717786249999996,15120.847015149997
2017-09-04 10:46:25,232.01,894.8945,157993.79,207624.472945,134706.659401549,0.7609593790123806,237.16,1016.0179,182191.01,240958.80516400002,157694.58348732977,0.7561085384532771,238.88,864.6658,156002.67,206551.366304,135375.89842701057,0.7552729996004821,496187.4700000001,427777.14131588937,655129.9779565849,0.7573878263786032,236.01666666666665,925.1927333333333,1.69762022456041,9.816891485889327,496.1874700000001,41.06969625,15161.916711399997
2017-09-04 10:51:25,232.06,906.0195,160903.95,210250.88517,135334.2291852509,0.7652949944534115,237.2,1029.5933,185612.22,244219.53076,158717.62029247472,0.7600220155299753,238.87,877.2842,159115.6,209556.87685400003,136368.2898383731,0.759295530591712,505631.77,430420.13931609876,664021.8243116884,0.7614686016143034,236.04333333333332,937.6323333333333,1.6875432477087484,9.807785354387308,505.63177,41.742468333333335,15203.659179733331
2017-09-04 10:56:25,231.1,906.8702,160680.36,209577.70322,134553.46742927437,0.766686329372209,236.32,1036.262,186942.45,244889.43584,158187.7244732693,0.7633749057355826,237.99,880.9223,159055.02,209650.69817699998,136582.99988982212,0.7586667794719958,506677.82999999996,429324.19179236575,664109.6935534647,0.7629429820379657,235.13666666666666,941.3515000000001,1.7167321132391073,10.082365620068575,506.67783,42.17956666666666,15245.838746399997
2017-09-04 11:01:25,230.71,895.5636,158723.56,206615.478156,132275.42218628112,0.7682075003120513,236.16,1002.3125,179683.32,236706.12,154089.88207936301,0.7590987508054291,237.7,847.234,151870.78,201387.5218,132258.08148819138,0.7541220957613473,490277.66000000003,418623.38575383555,644684.204083736,0.7604927449662151,234.85666666666665,915.0367,1.7656159075748246,9.537956237165131,490.27766,41.53981208333333,15287.37855848333
2017-09-04 11:06:25,230.98,888.4632,156259.24,205217.229936,133030.6783310808,0.7614333360251073,236.43,985.301,175894.22,232954.71543,152738.74037605483,0.755057564193647,237.89,837.0543,149468.49,199126.847427,131570.02646247222,0.7506194766368468,481621.94999999995,417339.4451696078,637284.7991410736,0.7557405270753758,235.1,903.6061666666668,1.7524457677584027,9.040977844883368,481.62194999999997,40.49581708333333,15327.874375566662
2017-09-04 11:11:25,232.64,888.6361,157245.49,206732.302304,134209.16768452278,0.7606237063464343,237.92,991.0508,176883.28,235790.80633599998,155915.3924698349,0.7501703851334338,239.4,844.5618,151945.69,202188.09492,133388.65400701377,0.7515066110105074,486074.46,423513.21416137146,644695.1397626535,0.7539601743840505,236.6533333333333,908.0829,1.695870189869847,9.136599753172312,486.07446000000004,40.32068374999999,15368.195059316662
2017-09-04 11:16:25,232.89,890.8859,158017.18,207478.41725099998,134453.94917899455,0.7616077956139238,238.17,997.6459,178625.41,237609.324003,156688.07789839827,0.7517609451965139,239.71,850.9625,154614.32,203984.220875,133056.28289155828,0.757971961442775,491256.91,424198.30996895104,649058.9786785654,0.7568756093632071,236.92333333333332,913.1647666666667,1.7023791099793173,9.251466593670225,491.25690999999995,40.72214041666666,15408.917199733329
2017-09-04 11:21:25,232.71,887.7074,157671.96,206578.389054,133469.78629601604,0.763254862824902,237.77,1005.0132,179353.11,238961.988564,157909.1318188697,0.7505507929432247,239.37,867.2501,157440.32,207593.656437,135305.84551740842,0.7584062186783612,494465.38999999996,426684.76363229414,653112.4783862262,0.7570907100439622,236.61666666666667,919.9902333333333,1.6510530393745158,9.241724921210213,494.46538999999996,41.07176249999999,15449.988962233328
2017-09-04 11:26:25,232.57,889.9254,158914.55,206969.95027799997,132599.8722336311,0.767814602006463,237.84,1004.1504,180415.2,238827.131136,156488.83083342446,0.7554217108493534,239.45,846.3786,153104.28,202665.35577,132786.7684487512,0.7554536364555289,492434.03,421875.47151580674,648436.7258019283,0.7594172421233573,236.61999999999998,913.4848000000001,1.7116051052320107,9.925244514194425,492.43403,41.12080916666666,15491.109771399995
2017-09-04 11:31:25,232.71,886.623,157400.8,206326.03833,133399.48370332114,0.762874144601427,237.98,1003.4393,181138.87,238798.484614,155606.63876925653,0.7585427951638701,239.7,841.9625,152697.56,201818.41124999998,131962.59428156342,0.75660867140039,491237.23,420968.7167541411,646937.9233154454,0.7593266869910699,236.79666666666665,910.6749333333333,1.7258125818212438,10.18633139787018,491.23722999999995,40.986302499999994,15532.096073899995
2017-09-04 11:36:25,232.77,896.3518,159215.29,208643.80848600002,134843.3544886753,0.7630961644887887,238.08,1010.0647,182015.01,240476.203776,157160.2389830716,0.7568940591292113,239.76,847.1922,153777.34,203122.80187199998,132707.95885272353,0.7570658664747272,495007.64,424711.5523244704,652236.5110419923,0.7589388689835709,236.87,917.8695666666666,1.7309072487018171,10.044470007666673,495.00764000000004,41.09353625,15573.189610149995
2017-09-04 11:41:25,231.3,892.1589,157903.07,206356.35357,132851.6659409356,0.7651960662623178,236.73,998.1433,180091.13,236290.463409,152971.78822698994,0.7621599594067264,238.35,841.571,152246.38,200588.44785,130601.5512456409,0.7589987441043954,490240.58,416425.0054135664,643230.6051583873,0.7621536911778078,235.46,910.6244,1.7667544381211229,9.610867005101106,490.24058,41.052009166666664,15614.241619316661
2017-09-04 11:46:25,230.44,898.1586,160414.24,206971.667784,130784.33725225992,0.7750541014503091,236.32,980.2938,177822.86,231663.030816,148481.616061637,0.767592737493092,237.52,830.1679,149398.74,197181.47960800002,128687.8097832601,0.7576712594763317,487635.83999999997,407953.763097157,635779.0380923523,0.7669894897182292,234.76,902.8734333333333,1.8401772022491028,8.574885893013509,487.63584,40.74485083333333,15654.986470149994
2017-09-04 11:51:25,230.49,887.6182,158303.16,204587.11891800002,129599.37793516713,0.7737689490776252,236.19,976.985,176614.39,230754.08715,148508.60574848077,0.7653792493183149,237.5,821.1721,147642.93,195028.37375,127426.96648898454,0.7570330776036632,482560.48000000004,405534.9501726324,630335.7935809689,0.7655609675258167,234.7266666666667,895.2584333333334,1.8049362378937253,9.128823993578308,482.56048000000004,40.42484666666667,15695.41131681666
2017-09-04 11:56:25,230.31,910.7059,162246.77,209744.675829,132924.09361428578,0.7735441643928832,236.07,1014.9499,184423,239599.22289299997,152957.3296116583,0.7697145164880583,237.55,853.1687,154309.81,202670.224685,131391.4095808104,0.761383721954401,500979.58,417272.83280675445,651994.7519539939,0.768379773761354,234.64333333333335,926.2748333333333,1.846774537240923,9.573299789173445,500.97958,40.98083583333333,15736.392152649994
2017-09-04 12:01:25,230.35,898.2929,159254.37,206921.769515,132116.10172542135,0.7696356471978434,235.77,1023.0482,186170.99,241204.074114,153361.55923702623,0.7718401552040544,237.6,856.1056,155033.12,203410.69056,131683.8666548096,0.7621680039194888,500458.48,417161.5276172572,651523.1617739112,0.7681361298612849,234.57333333333335,925.8155666666667,1.8004319899960313,10.50237615720942,500.45848,41.72658583333333,15778.118738483328
2017-09-04 12:06:25,230.07,929.6408,166775.79,213882.45885599998,133908.70799229012,0.779754407593961,235.8,1031.8903,188293.39,243319.73274,154110.64733811523,0.7738517048315249,237.22,890.1555,162170.1,211162.68771,135242.52048413246,0.7679865309477217,517239.28,423261.8758145378,668346.5330896538,0.7739088248260819,234.36333333333334,950.5622,1.8319134108009005,8.555789405469739,517.23928,42.40407333333333,15820.522811816661
2017-09-04 12:11:25,230.14,954.4932,170050.99,219667.065048,139054.9541254182,0.7741305687443027,235.83,1073.0759,196984.78,253063.48949700003,158865.1194087294,0.7784006313654154,237.39,925.4982,167154.08,219704.01769799998,142581.09598399323,0.7608148533258327,534189.85,440501.16951814084,692387.2299442504,0.7715189230786533,234.45333333333335,984.3557666666667,1.839740673339411,9.013015043714043,534.18985,43.80954708333333,15864.332358899996
2017-09-04 12:16:25,230.83,962.692,171903.42,222218.19436000002,140819.53023967356,0.7735794114207921,236.79,1070.5756,196027.55,253501.59632399995,160736.61368777722,0.7732793514619826,238.35,916.7075,164517.81,218497.232625,143787.7980135563,0.7529514585768543,532448.78,445343.94194100704,694141.86586536,0.7670604615329124,235.32333333333335,983.3250333333332,1.90942957916059,8.87301387730358,532.44878,44.44327625,15908.775635149996
2017-09-04 12:21:25,231.25,968.7886,173101.42,224032.36375,142219.54296578196,0.772662561348349,237.44,1068.5611,195661.4,253719.14758399996,161524.0613679323,0.7711731726326311,239.05,899.9226,161664.82,215126.49753,141929.1933109348,0.7514872498561243,530427.64,445672.79764464905,692804.2464046954,0.7656241178552988,235.91333333333333,979.0907666666666,1.97671461271088,9.138104083846772,530.42764,44.28651749999999,15953.062152649996
2017-09-04 12:26:25,232.24,947.616,169407.88,220074.33984,140476.6359574339,0.7697757045331324,238.26,1044.4144,191956.24,248842.17494399997,158351.602315615,0.771397533570016,239.91,874.3839,157890.36,209773.441449,138114.19534728295,0.7526708763005454,519254.48,436942.4336203318,678633.8521604477,0.7651467405390114,236.8033333333333,955.4714333333333,1.9270562069790564,9.308804383232385,519.25448,43.736755,15996.798907649996
2017-09-04 12:31:25,232.91,946.888,169257.87,220539.68408,141384.31913465267,0.7674712635327903,238.53,1075.6836,198541.87,256582.80910800002,162529.5781901112,0.7737925650211055,240.49,895.8737,162503.13,215448.666113,141459.74858621112,0.7542545188688671,530302.87,445373.645910975,692516.2946835774,0.7657622991272783,237.31000000000003,972.8151000000001,1.8541148708440578,10.574311603510257,530.30287,43.73155625,16040.530463899997
2017-09-04 12:36:25,231.97,946.5309,170394.3,219566.77287299998,138475.08901377738,0.7760477497137422,237.42,1087.4961,200368.32,258193.324062,162838.35214887967,0.7760398946329283,239.61,896.5773,163795.87,214828.88685300003,139004.90494022932,0.7624480692490849,534558.49,440318.34610288637,692555.4310998227,0.7718638335578231,236.33333333333334,976.8681,1.8462623413258155,11.324763291994081,534.55849,44.36922333333332,16084.89968723333
2017-09-04 12:41:25,233.59,930.8015,166413.82,217425.922385,139930.24061286985,0.7653816903456804,239.16,1057.595,194022.57,252934.4202,162268.49124985808,0.7670864639402685,241.36,858.5791,155361.13,207226.65157600003,137134.25687450974,0.7497159695360014,515797.52,439332.98873723764,677540.0775090314,0.7612797192696318,238.03666666666666,948.9918666666667,1.8680595426474877,11.444053120792459,515.79752,43.764833749999994,16128.66452098333
2017-09-04 12:46:25,232.64,902.7864,160228.67,210024.22809599998,135782.72974628152,0.7629056488033423,238.19,1021.6051,189181.4,243336.118769,153045.30241598684,0.7774489087647144,240.32,840.9962,154177.67,202108.206784,130678.89394548457,0.7628471522919156,503587.74,419506.92610775295,655428.6177233058,0.7683334636031919,237.04999999999998,921.7959000000001,1.8603670111790749,10.827689730448997,503.58774,42.47438583333333,16171.138906816663
2017-09-04 12:51:25,232.52,889.3409,159026.08,206789.54606800003,132184.04685453957,0.7690237878258428,238.39,986.5923,182702.93,235193.73839699998,148107.17049005957,0.7768188525988856,240.35,791.2807,145520.09,190184.316245,122449.89812968434,0.7651529467473939,487249.1,402741.11547428346,632148.7890870947,0.7707823038048546,237.08666666666667,889.0713,1.9261592104153176,10.999185329680525,487.2491,41.28486833333333,16212.423775149997
2017-09-04 12:56:25,232.19,883.4278,157128.95,205123.100882,131855.9046358738,0.7660226923460498,238.09,953.6745,174926.85,227060.361705,144765.34463290212,0.7703980064440636,239.77,796.4298,145978.16,190959.973146,123110.0651731427,0.764443760621977,478033.9600000001,399731.3144419186,623138.5003823353,0.767139182872982,236.6833333333333,877.8440333333333,1.8984578550806188,9.274339203991472,478.0339600000001,40.220127500000004,16252.643902649997
2017-09-04 13:01:25,232.21,886.7758,158836.43,205918.208518,131046.9271067339,0.7713568952602633,238.08,974.5911,180020.99,232030.649088,146392.16261678253,0.7758500469984255,239.94,793.9651,146226.34,190503.986094,122104.980274792,0.7675762749019216,485083.76,399544.06999830843,628443.8861875822,0.7718807846834697,236.74333333333334,885.1106666666666,1.9148726468890351,10.297646396006217,485.08376,40.129905,16292.773807649997
2017-09-04 13:06:25,232.1,873.6578,156372.55,202775.97538,129095.78536035895,0.771159155846542,237.72,985.1529,182885.44,234190.547388,146280.99097933905,0.780925797560056,239.86,798.3358,149080.67,191488.824988,120178.71661669546,0.7785345698859577,488338.66000000003,395555.49295639346,628441.5604163771,0.7770629613936557,236.56000000000003,885.7154999999999,1.8853567805208131,11.226787834242502,488.33866,40.5592675,16333.333075149998
2017-09-04 13:11:25,232,868.3104,155001.61,201448.0128,128669.3543874254,0.7694372748858409,237.56,985.0011,182606.66,233996.861316,146319.30436338103,0.780380809268205,239.64,800.9958,148707.87,191950.633512,121371.39327585079,0.7747193498619184,486316.14,396360.0520266572,627379.2145641055,0.775155007865356,236.4,884.7691,1.861252115059224,11.328605395464193,486.31614,40.610616666666665,16373.943691816665
2017-09-04 13:16:25,231.39,893.2873,159769.36,206697.748347,131140.0426144133,0.7729612986967929,237.32,1001.0865,186310.75,237577.84818,147416.2079972098,0.7842092662563487,239.32,817.0688,152220,195540.90521599998,122740.85388611523,0.7784560464822105,498300.11,401297.10449773836,639798.69154624,0.7788389013358689,236.01,903.8141999999999,1.9575441718571267,10.762422188100174,498.30010999999996,41.025677083333335,16414.969368899998
2017-09-04 13:21:25,231.46,898.3732,160874.71,207937.460872,131747.16435775926,0.773668723881502,237.14,1027.4723,190565.67,243654.78122199996,151830.09527031117,0.7821134025946771,239.44,827.1715,154481.14,198057.94396,123945.65966568937,0.7799795196864165,505921.52,407522.91929375974,649639.5263134922,0.7787726877872588,236.01333333333332,917.6723333333333,1.929269532794749,11.965051432664591,505.92152000000004,41.84256791666667,16456.811936816666
2017-09-04 13:26:25,230.93,901.5971,161577.2,208205.818303,131310.59064440252,0.7760455558684638,236.76,1022.631,187991.59,242118.11555999998,152578.97617823174,0.7764457837662844,238.56,847.231,155889.18,202115.42736,128643.73103981024,0.7712878825540435,505457.97000000003,412533.2978624445,652435.0398942298,0.7747253582240814,235.41666666666666,923.8197,1.905840707964595,10.695950735841633,505.45797000000005,42.14081208333333,16498.9527489
2017-09-04 13:31:25,231.85,892.0896,159280.5,206830.97376,131942.31325188975,0.7700998409688095,237.51,1024.392,188365.6,243303.34392,153996.48664594206,0.7742006211880756,239.29,853.8845,156797.67,204326.022005,131009.9765321666,0.7673896279161303,504443.77,416948.7764299984,654453.8175137232,0.770785892756172,236.21666666666667,923.4553666666667,1.848585338319343,10.930320725481014,504.44377000000003,42.07923916666667,16541.031988066665
2017-09-04 13:36:25,232.65,885.3675,157989.74,205980.748875,132163.9548509283,0.7670121643060757,238.03,1018.8284,186775.96,242511.724052,154682.50408094574,0.7701729090835666,239.79,861.4238,157907.75,206560.813002,133163.47831888712,0.7644613114418323,502673.44999999995,420009.93725076114,655048.8109479253,0.7673831958760111,236.82333333333335,921.8732333333334,1.7622137458302305,10.517190776446952,502.67344999999995,41.9632175,16582.995205566665
2017-09-04 13:41:25,230.51,876.236,156613.36,201981.16035999998,127548.59705179994,0.7753859801620163,235.96,999.9633,182489.31,235951.340268,149568.33458319117,0.7734192558208131,237.33,864.7558,157863.92,205232.49401400003,131146.32805168492,0.7691955445867712,496966.58999999997,408263.25968667597,643159.9185165523,0.7726952126405092,234.60000000000002,913.6517,1.7433930093776775,9.446882219996963,496.96658999999994,41.651668333333326,16624.646873899997
2017-09-04 13:46:25,232.97,900.0561,159198.17,209686.069617,136470.47468253513,0.7592214890134659,238.3,1028.1134,186876.56,244999.42322,158435.69263489547,0.7627632650881471,240.01,874.7809,159617.83,209956.163809,136395.52436749067,0.7602436008747355,505692.55999999994,431301.6916849213,664639.8381752544,0.7608520148120541,237.09333333333333,934.3168,1.7391182094252622,10.039057416071294,505.69255999999996,41.77746458333333,16666.42433848333
2017-09-04 13:51:25,232.58,936.9894,166278.2,217924.99465200002,140864.69926434456,0.7630065576714882,238.26,1054.4368,191797.5,251230.11196799998,162266.10290878318,0.7634335649399777,239.84,901.2482,163549.96,216155.368288,141331.36178399797,0.7566314974980872,521625.66000000003,444462.16395712574,685302.812164,0.7611608339280674,236.89333333333335,964.2248,1.8207913547588221,9.355909534788982,521.62566,42.80492583333333,16709.229264316666
2017-09-04 13:56:25,231.26,973.7471,172934.98,225188.754346,144234.07286873215,0.7679556668015817,237.17,1091.0273,199521.24,258758.94474099998,164764.88179323374,0.7710699245574182,238.72,945.3277,172435.95,225668.628544,145575.31747012387,0.7641113038730553,544892.1699999999,454574.27213208977,709609.2204951455,0.7678763948695443,235.71666666666667,1003.3673666666667,1.8906879728487636,8.736574084978702,544.89217,44.43824291666667,16753.66750723333
2017-09-04 14:01:25,230.98,968.7596,172005.17,223764.092408,143124.38836357367,0.7686897756873994,236.72,1094.6416,200400.79,259123.559552,164269.72478906388,0.7733792726005846,238.35,943.8533,171942.92,224967.434055,145072.3221264634,0.764301378651825,544348.88,452466.43527910096,707842.9050371497,0.7690249858073113,235.35,1002.4181666666667,1.856809007860635,9.20009596793353,544.34888,45.385043749999994,16799.05255098333
2017-09-04 14:06:25,230.45,968.1293,172459.25,223105.39718499998,141540.8963604304,0.7729945226604986,236.34,1091.1159,199849.45,257874.331806,162970.45234976945,0.7749877570224695,237.95,938.2477,171015.33,223256.040215,143516.60669578554,0.7660053893068641,543324.03,448027.95540598535,704223.0118369524,0.7715226865176552,234.91333333333333,999.1642999999999,1.8999914862218712,9.202850822432318,543.32403,45.31970458333334,16844.372255566665
2017-09-04 14:11:25,229.95,943.9601,166953.76,217063.624995,138719.35451779029,0.7691466499918894,235.63,1070.6332,194980.3,252273.30091599998,160076.5472109037,0.7728931254002303,237.32,921.9811,168271.98,218804.554652,139856.97652723533,0.7690515413064868,530206.04,438652.87825592933,688138.6433377309,0.7704930469073813,234.29999999999998,978.8581333333333,1.8565941101152346,9.375727037598642,530.20604,44.73041958333333,16889.10267515
2017-09-04 14:16:25,229.84,948.0508,168233.07,217899.995872,138484.80912862867,0.772065503382682,235.61,1064.2292,193470.17,250743.041812,159503.4994515966,0.7715873932208992,237.17,914.5611,165841.6,216906.456087,139803.34188302388,0.7645765967126485,527544.84,437791.6504632492,685539.9969556563,0.769531817753478,234.20666666666668,975.6137,1.8644502006774675,9.083052031762161,527.54484,44.072953333333324,16933.175628483332
2017-09-04 14:21:25,229.92,935.175,165617.28,215015.436,137122.40620581192,0.7702576293173669,235.86,1044.0644,189774.6,246253.02938400002,156927.23051031385,0.7706487935385796,237.25,898.6776,162542.6,213211.2606,137981.68295785174,0.7623546689916245,517934.48,432031.3196739775,674468.0768962374,0.7679154844265237,234.34333333333333,959.3056666666666,1.8875439170447972,8.835425066115528,517.93448,43.56163833333333,16976.737266816664
2017-09-04 14:26:25,229.71,931.5658,164825.12,213989.979918,136471.210598762,0.7702469062484152,235.78,1033.829,188138.17,243756.20161999998,154987.4666457297,0.7718292652643773,237.06,891.859,161335.8,211424.09454000002,136641.52879128247,0.7630908877771088,514299.09,428100.2060357742,669158.6810187106,0.7685756825526702,234.1833333333333,952.4179333333333,1.9101843285175297,8.547830087757694,514.29909,43.00973208333333,17019.7469989
2017-09-04 14:31:25,229.3,943.9653,168246.5,216451.24329,136177.29605017413,0.7772951425119994,235.71,1028.377,188087.32,242398.74267,152906.21473051538,0.7759418135929063,236.79,892.3864,161358.61,211308.17565599998,136435.1277271907,0.7636174487762575,517692.43,425518.63850788027,670128.0204534839,0.7725276576998991,233.9333333333333,954.9095666666666,1.9806212596181099,7.693653503733184,517.69243,42.99964666666666,17062.746645566665
2017-09-04 14:36:25,229.6,940.8523,168003.02,216019.68808,135792.08706349606,0.7777208711540327,236,1018.2298,185367.08,240302.2328,152918.96135188403,0.7713914175499079,237.14,882.9484,159817.29,209382.383576,135275.33540532467,0.7632795427700858,513187.39,423986.38382070477,665676.9118126075,0.7709256260707832,234.24666666666667,947.3435,1.9836639439906687,7.482639612769814,513.18739,42.95332583333334,17105.699971399998
2017-09-04 14:41:25,229.84,940.8691,167386.3,216249.353944,136914.60715901497,0.7740430061277612,236.12,1029.2733,187372.15,243032.01159600003,154778.02190484214,0.7709772419259516,237.24,895.5062,162346.79,212449.89088800002,137034.57926749368,0.7641650900427456,517105.24,428727.2083313508,671717.8339146959,0.7698250870999939,234.4,955.2162000000002,1.9453924914675778,7.752914994532113,517.10524,42.92885958333333,17148.628830983333
2017-09-04 14:46:25,230.19,926.9984,165488.64,213385.76169599997,134710.77657534488,0.775537405517072,236.23,1023.2765,186545.17,241728.607595,153732.29745075884,0.7717132525437116,237.36,893.0994,161729.7,211986.073584,137045.9759769365,0.7629260604985649,513763.51000000007,425489.05000304023,667078.612968524,0.7701693623690525,234.59333333333333,947.7914333333333,1.8770070192389676,7.96431197960818,513.7635100000001,42.95286458333334,17191.581695566667
2017-09-04 14:51:25,230.2,914.0587,163768.79,210416.31274,132116.64576817479,0.7783084299284353,236.04,1026.1244,186926.79,242206.40337599997,154020.50842869436,0.7717665073859167,237.26,891.0443,161706.48,211409.170618,136179.48357737385,0.7648981334503747,512402.06000000006,422316.63777424296,664008.4439472023,0.771680036106202,234.5,943.7424666666666,1.833688699360346,8.72928115911848,512.40206,42.756898750000005,17234.33859431667
2017-09-04 14:56:25,230.2,927.4113,165907.5,213490.08125999998,134360.39684427623,0.7771204124370945,236.04,1044.5192,190662.6,246548.311968,156313.28508962458,0.7733275416817557,237.36,906.4739,164321.87,215160.64490400002,138897.17835581934,0.7637171290005978,520891.97,429570.8602897201,675173.732027936,0.7714932398739226,234.53333333333333,959.4681333333333,1.847640704945996,8.864397233411676,520.89197,43.05391791666666,17277.392512233335
2017-09-04 15:01:25,229.98,933.0691,167096.37,214587.231618,134634.62818420926,0.778687383867548,235.83,1050.9578,191343.58,247847.377974,157530.81337113204,0.7720218045642289,237.15,913.4647,165939.16,216628.153605,139254.98954366366,0.7660092062759933,524379.11,431420.4310990049,679041.2648536488,0.7722345270327826,234.32000000000002,965.8305333333333,1.8521679754182447,8.813892678757028,524.37911,43.55296166666666,17320.945473900003
2017-09-04 15:06:25,230.07,934.5847,167868.85,215019.90192899999,134363.7132012742,0.780713080482339,236.13,1039.5109,189523.65,245459.708817,155984.7901021248,0.7721171466935025,237.36,899.7534,163023,213565.467024,137962.71299224018,0.7633397022079409,520415.5,428311.21629563917,674005.0375515749,0.7721240510167222,234.51999999999998,957.9496666666668,1.8974927511512831,8.514146011150887,520.4155,43.53310875,17364.478582650005
2017-09-04 15:11:25,230.02,936.7104,167515.2,215462.12620800003,135508.6181725433,0.7774693536546946,235.97,1047.4743,191002.71,247172.51057100002,156882.80579664244,0.7727506168010325,237.31,909.143,165470.58,215748.72533000002,138444.93358726925,0.7669597108715395,523988.49,430836.35755645495,678368.5610676497,0.7724244902731359,234.4333333333333,964.4425666666667,1.8825536755296313,8.60929786833341,523.98849,43.516832916666665,17407.99541556667
2017-09-04 15:16:25,230.17,937.9807,168147.32,215895.01771899997,135414.68699038852,0.778838352901935,236.08,1047.8945,190872.67,247386.93356000003,157378.2664261205,0.771555179787645,237.43,908.4874,165030.4,215702.163382,138897.04951335368,0.7650845842827162,524050.39,431690.0029298627,678958.8131018971,0.7718441529697786,234.56000000000003,964.7875333333333,1.8715893587994723,8.614017469684017,524.05039,43.66828666666667,17451.663702233338
2017-09-04 15:21:25,230.28,941.2541,168813.84,216751.994148,135953.35373424605,0.778834080228727,236.23,1049.5259,191940.5,247929.503357,156932.73429912154,0.7741736961559592,237.57,914.1559,166782.16,217176.01716299998,139101.16295889858,0.7679584614300334,527536.5,431987.25099226617,681841.4360040794,0.7736938122910497,234.6933333333333,968.3119666666668,1.8804681286217328,8.387166133338777,527.5365,43.816120416666664,17495.479822650006
2017-09-04 15:26:25,230.05,923.4424,165253.71,212437.92412,133495.6289009149,0.7778917567781023,235.64,1055.9473,193390.65,248823.421772,156566.76440069938,0.7772204426044999,237.15,916.8983,167050.39,217442.43184499998,139195.46820035257,0.7682511117199009,525694.75,429257.86150196684,678687.9119586588,0.7745750892820114,234.28,965.4293333333334,1.8055318422400504,9.375928775038945,525.69475,43.88463541666667,17539.364458066673
2017-09-04 15:31:25,230.36,908.2853,162284.94,209232.601708,132067.70940201456,0.7756197584661351,235.89,1044.1479,190163.87,246304.04813099996,156535.57637911275,0.7720696084493865,237.46,900.7332,163343.89,213888.105672,138082.92924045512,0.7636885159499699,515792.7,426686.21502158244,669405.1355216317,0.7705239661749387,234.57000000000002,951.0554666666667,1.7947734151852357,9.788328504078828,515.7927,43.39531041666666,17582.759768483338
2017-09-04 15:36:25,230.71,909.7981,162737.56,209899.519651,132568.0765303885,0.7753117313969264,236.25,1042.4798,189671.75,246285.85275000002,157102.98697584396,0.7701284823393089,237.83,896.2908,163023.68,213164.840964,137340.92318921196,0.7647775273950171,515432.99,427011.98669544444,669335.7931277324,0.7700663781798348,234.93000000000004,949.5228999999999,1.7962797429021526,9.789853409538637,515.43299,42.96773708333333,17625.727505566672
2017-09-04 15:41:25,231.14,879.0978,156444.14,203194.665492,129666.12180545146,0.7699224761693333,236.44,1018.7004,184500.84,240861.522576,154834.46998948057,0.7660037934941797,238.09,874.6243,158901.94,208239.299587,134587.44130386287,0.7630737344735093,499846.92,419088.03309879487,652289.6004997343,0.7662960127174426,235.22333333333333,924.1408333333333,1.7359388949509016,10.232159780841487,499.84692,42.30332958333333,17668.030835150006
2017-09-04 15:46:25,231.94,894.947,160185.22,207574.00718,132013.87711265165,0.7717017278617824,237.51,1028.0547,188432.15,244173.27179699996,155286.54644375708,0.7717148916964922,238.9,887.6035,161465.06,212048.47615000003,137453.95824323696,0.7614535267199088,510082.43,424754.3817996457,663777.3499093684,0.7684541059884706,236.11666666666667,936.8684,1.7688995553045852,9.733095918274111,510.08243,42.08038958333333,17710.11122473334
2017-09-04 15:51:25,233.12,894.0909,160119.66,208430.470608,133435.21109271253,0.7682161803546504,238.74,1000.5514,182419.52,238871.641236,154216.66482501136,0.7636717320486506,239.85,891.2533,162275.67,213767.104005,139150.93129668798,0.7591236769348964,504814.85,426802.80721441185,661058.7485440496,0.76364597112107,237.23666666666668,928.6318666666666,1.7352573379606895,7.744676433675404,504.81485,42.28738666666666,17752.398611400007
2017-09-04 15:56:25,232.81,891.6572,159529.69,207586.71273199999,132825.15315775768,0.768496634011239,238.45,996.8584,181993.28,237700.88547999997,152905.7127540291,0.7656398907917102,239.62,883.257,161512.06,211646.04233999999,136776.83178353513,0.7631234594055769,503035.02999999997,422507.6976953219,656929.9780181312,0.7657361466705912,236.96,923.9241999999999,1.7513504388926424,7.893959266355405,503.03502999999995,41.99374499999999,17794.392356400007
2017-09-04 16:01:25,232.52,872.9807,155661.47,202985.472364,130278.96510287185,0.7668601510597907,237.94,975.3582,176423.24,232076.730108,150779.4715653423,0.7601935787267388,239.08,869.3173,158369.17,207836.38008400003,134592.59593280763,0.7619896475101849,490453.88,415651.0326010218,642892.5176958821,0.7628862780325706,236.51333333333335,905.8854,1.6884178481833327,7.669049528781456,490.45388,41.39537125,17835.787727650008
2017-09-04 16:06:25,232.56,872.5615,156590.6,202922.90244,129062.3427894975,0.771675341309986,237.81,977.9672,176279.4,232570.379832,151705.48675259162,0.7579615260005919,238.95,874.7123,160385.23,209012.504085,134025.38886990494,0.7673475359865335,493255.23,414793.21841199405,644479.7405372283,0.7653541282598427,236.43999999999997,908.4136666666667,1.6410082896294906,7.656592572913737,493.25523,40.98787958333333,17876.77560723334
2017-09-04 16:11:25,232.65,871.1004,155558.44,202661.50806000002,129897.10771960959,0.7675776297586088,237.94,974.7831,175460.95,231939.89081399998,151689.05028349187,0.7564931990966045,239.12,870.8951,159248.64,208248.436312,134191.21388728666,0.7647050936863315,490268.03,415777.37189038814,642832.4542337288,0.7626684476974811,236.57000000000002,905.5928666666665,1.6570148370461242,7.640324463686532,490.26803,40.980135833333335,17917.75574306667
2017-09-04 16:16:25,232.49,872.9476,155419.77,202951.587524,130514.52781839628,0.7657972617810681,237.85,975.6151,175635.37,232050.05153499998,151655.67322840003,0.7568857185688193,239.14,862.7765,157425.69,206324.37221,133367.53239028802,0.7630009402852795,488480.83,415537.7334370843,641315.1559003718,0.7616860844559323,236.49333333333334,903.7797333333333,1.6927890849636342,7.948326789949411,488.48083,40.781202500000006,17958.53694556667
2017-09-04 16:21:25,232.6,871.7634,155379.53,202772.16684000002,130283.35773216738,0.7662764195966018,238.23,953.6947,172368.64,227198.68838099999,148014.51262155725,0.7586691685074655,239.39,843.8464,154823.92,202008.389696,129757.2475949016,0.7664232175356315,482572.0900000001,408055.1179486262,631968.987633915,0.7636009035929828,236.74,889.7681666666667,1.7487539072400162,7.184628055735111,482.57209000000006,40.46053833333334,17998.997483900002
2017-09-04 16:26:25,232.65,869.7189,155393.47,202340.102085,129593.15720024463,0.7679815735919792,238.42,943.8071,170414.87,225022.488782,146948.60509895431,0.7573237276079395,239.45,835.2046,152997.31,199989.74147,128793.32213279283,0.7650257902000976,478805.64999999997,405335.0844319918,627336.7366442144,0.763235471528823,236.84,882.9101999999999,1.7691268366829918,6.897292612544296,478.80564999999996,40.057405833333334,18039.054889733336
2017-09-04 16:31:25,233.17,863.6062,154235.28,201367.05765399997,129461.07643438992,0.7659409726541051,238.83,958.8277,173964.96,228996.81959100004,148915.1975957841,0.7596828650752018,239.97,839.4619,153430.17,201445.672143,130535.59575424684,0.7616454022952884,481630.41000000003,408911.8697844208,631804.3756475253,0.7623093928502559,237.32333333333335,887.2986000000001,1.750073739062052,8.061446282006978,481.63041000000004,40.01816916666667,18079.0730589
2017-09-04 16:36:25,233.91,842.0521,149457.56,196964.406711,128286.45785842955,0.7588049155464653,239.57,935.0918,169545.73,224019.942526,146421.24192930287,0.7568332001528049,240.71,810.1929,147954.01,195021.532959,127055.14252716504,0.7586547380442592,466957.30000000005,401762.84231489745,616005.2771594049,0.7580410709357682,238.06333333333336,862.4456,1.744633780926657,8.423279103052996,466.95730000000003,39.52448791666667,18118.59754681667
2017-09-04 16:41:25,233.6,858.9477,152904.31,200650.18272,129926.00897816145,0.7620442101135406,239.47,954.372,173930.52,228543.46284,148257.5078012175,0.7610391381956362,240.57,828.178,150857.55,199234.78146,130140.30025864956,0.7571848092713038,477692.37999999995,408323.8170380285,628425.2934681813,0.7601418736086992,237.88,880.4992333333333,1.7992265007566848,8.389872911871166,477.69237999999996,39.36040333333333,18157.95795015
2017-09-04 16:46:25,234.67,869.0977,153594.04,203951.157259,134182.50789042417,0.7530922700524278,240.75,956.9694,174401.76,230390.38304999997,150544.85946331118,0.7569836800095551,241.71,829.2415,150232.77,200435.962965,132682.66679500364,0.7495300133650843,478228.57000000007,417410.034148739,634770.5898766076,0.7533880391228623,239.04333333333332,885.1028666666666,1.8295148717805705,8.119568475016427,478.22857000000005,39.83003958333333,18197.787989733333
2017-09-04 16:51:25,235.12,847.4012,149099.78,199240.97014400002,132159.8266791914,0.7483389580578692,241.03,932.6797,168966.54,224803.788091,148280.31393442498,0.7516178505479756,242.05,807.7181,146150.82,195508.166105,129859.0806492479,0.7475433017028452,464217.14,410299.2212628643,619550.6468713373,0.749280373354859,239.4,862.5996666666666,1.7878028404344197,8.124282450066648,464.21714000000003,39.26857125,18237.056560983332
2017-09-04 16:56:25,235.54,831.6896,145717.92,195896.168384,130925.92019308504,0.7438528338867789,241.3,920.5962,166403.09,222139.86306,147160.2201641716,0.749091530478951,242.2,802.3658,144816.31,194332.99676,129589.93011691178,0.7451967108748249,456937.32,407676.0704741684,612365.4895942794,0.7461839828739242,239.67999999999998,851.5505333333334,1.727303070761009,8.108228926402315,456.93732,38.38143583333333,18275.437996816665
2017-09-04 17:01:25,233.78,828.0131,145615.82,193572.90251800002,127540.19584025555,0.7522531206890357,239.74,906.56,164315.92,217338.6944,142254.65376587928,0.7560361971144702,240.42,789.5286,141529.62,189818.466012,126492.75355451947,0.7456051193199125,451461.36,396287.6031606543,600717.2579440896,0.7515371899670289,237.98,841.3672333333334,1.7648541894276781,7.7484318480511165,451.46136,37.84994499999999,18313.287941816667
2017-09-04 17:06:25,233.34,805.4231,142179.75,187937.426154,122904.00660404729,0.756527068129021,239.14,883.9699,159712.17,211392.561886,138487.68167103324,0.7555240760369315,239.92,766.2776,137559.64,183845.321792,121969.04438370593,0.7482357378428864,439451.56000000006,383360.73265878647,583166.4641687785,0.7535610961895353,237.46666666666667,818.5568666666667,1.7377877596855693,7.9912631604580895,439.45156000000003,37.12137166666666,18350.409313483335
2017-09-04 17:11:25,233.33,793.1444,140758.82,185064.382852,120148.99247434094,0.7605937881227415,238.84,886.142,160475.43,211646.15528,137991.7802302767,0.7582251129849109,239.68,772.7607,139481.74,185215.284576,121858.71264354087,0.7530789930178035,440715.99,379999.4853481585,581919.403961189,0.7573488476239116,237.28333333333333,817.3490333333333,1.6660813373603929,8.416596075988927,440.71599,36.67364791666667,18387.082961400003
2017-09-04 17:16:25,233.97,781.2576,138596.84,182790.840672,119178.04905095101,0.7582263941151092,239.48,869.0054,156552.73,208109.413192,137115.90202695556,0.7522616473651087,240.18,753.6851,134723.76,181020.087318,120904.0135978899,0.7442475694055394,429873.33,377197.9646757965,571899.8027634319,0.7516584687087546,237.87666666666667,801.3160333333334,1.6423076384120623,8.447274714458262,429.87333,36.274555,18423.357516400003
2017-09-04 17:21:25,234.45,768.9014,135782.44,180268.93323,118574.94370873047,0.7532215205753675,239.91,861.1774,154817.26,206605.070034,136811.07765764598,0.7493391133844028,240.57,740.3485,131084.02,178105.63864499997,120576.10964773623,0.7359902864236464,421683.72,375962.1310141127,564946.6201949625,0.7464133865505335,238.31000000000003,790.1424333333333,1.619738995426143,8.990147050702637,421.68372,35.48154375,18458.839060150003
2017-09-04 17:26:25,235.32,770.5671,136260.57,181329.849972,119639.33949225533,0.7514514020777089,240.8,862.5392,154865.31,207699.43936000002,138404.4539350603,0.7456221859683309,241.48,743.8669,131738.71,179628.979012,122112.58079505748,0.7333934130483438,422864.58999999997,380156.3742223731,568624.0676736863,0.7436628416556356,239.20000000000002,792.3244,1.6220735785953275,8.86187526220322,422.86458999999996,35.18951291666666,18494.02857306667
2017-09-04 17:31:25,235.69,766.0314,135190.72,180545.94066599998,119667.48061546372,0.7487884773332865,241.25,853.921,152646.31,206008.44125,138342.26364216613,0.7409711421230415,241.86,739.5156,130736.49,178859.243016,122059.81728126763,0.7309462334485273,418573.52,380069.56153889745,565381.873828265,0.740337706912659,239.6,786.4893333333333,1.631886477462436,8.573754761666622,418.57352000000003,35.059921249999995,18529.088494316667
2017-09-04 17:36:25,235.48,748.4374,131603.25,176242.038952,117225.59824285729,0.746718834975817,240.93,837.2002,149198.55,201706.644186,135740.05667699975,0.7396808895517559,241.52,731.6375,129227.16,176705.089,120519.83072022763,0.7313154404964534,410028.95999999996,373485.48564008466,554630.648289915,0.7392829106437528,239.30999999999997,772.4250333333333,1.600434582758758,8.385948651500206,410.02896,34.525103333333334,18563.61359765
2017-09-04 17:41:25,236.81,725.1933,127263.32,171733.025373,115309.49391243144,0.7410532698855513,242.25,813.6396,145307.79,197104.1931,133175.48236412733,0.7372130836723433,242.65,717.3662,126353.89,174068.90843,119727.52133022562,0.7258843129404232,398925,368212.4976067844,542882.6751875825,0.7348272807971985,240.57000000000002,752.0663666666666,1.5629546493744102,8.187207414452043,398.925,33.70641499999999,18597.32001265
2017-09-04 17:46:25,234.29,679.7661,120123.77,159262.399569,104569.55483056676,0.7542506600747071,239.55,780.5614,140990.92,186983.48337000003,122818.49832469322,0.7540287380410459,240.19,665.3447,119305.24,159809.14349299998,106326.01775910099,0.7465482724724437,380419.93,333714.070914361,506047.8280433976,0.751746986981191,238.01,708.5574,1.5629595395151459,10.162056031028682,380.41992999999997,32.47270541666666,18629.792718066667
2017-09-04 17:51:25,238.4,653.7825,116037.95,155861.74800000002,104058.05422653745,0.7444928052519979,243.28,760.0495,134905.92,184904.84235999998,126452.33678002967,0.7295964685302578,243.98,633.1256,113433.16,154469.983888,104851.77220616433,0.7343378768152514,364377.03,335362.1632127314,495215.5091536852,0.7357948676177652,241.88666666666666,682.3191999999999,1.4414464074084214,11.392072801117141,364.37703000000005,31.033206666666665,18660.825924733334
2017-09-04 17:56:25,237.55,643.0382,114125.67,152753.72441,101533.40222890853,0.7471220125126375,242.31,752.9405,132566.72,182445.01255500002,125348.50359950738,0.7266119152478138,243.08,616.7722,109830.49,149924.98637600002,102052.75599514053,0.7325696180125294,356522.88,328934.6618235564,485084.09138258884,0.7349712891714031,240.98000000000002,670.9169666666667,1.4233546352394417,12.225586385279973,356.52288,30.037496249999997,18690.863420983333
2017-09-04 18:01:25,238.15,625.0981,111485.28,148867.11251500002,98653.17801204011,0.7488912636010632,242.48,753.0955,132018.41,182610.59683999998,126165.643101967,0.722950432694068,243.3,634.0014,113602.01,154252.54062,104347.63826596487,0.7364676753030455,357105.7,329166.45937997196,485669.68090795696,0.7352851413997941,241.31000000000003,670.7316666666667,1.3095188761344432,12.279699532103,357.1057,29.734524166666667,18720.59794515
2017-09-04 18:06:25,238.3,608.3843,109113.81,144977.97869000002,95460.93846344693,0.7526233362193111,242.97,705.642,124415.95,171449.83674,117964.9011518687,0.725669690713524,243.57,594.5833,106585.6,144822.654381,98046.47415689449,0.7359732526348688,340115.36,311472.31377221015,461187.01234373864,0.7374781832461931,241.61333333333332,636.2032,1.3713371226753373,10.914563145862832,340.11536,29.050877500000002,18749.64882265
2017-09-04 18:11:25,237.99,610.0714,109029.76,145190.89248600003,95879.6469289683,0.7509407658645886,242.87,698.6634,123587.37,169684.379958,116271.02295161085,0.7283367510350106,243.45,588.428,106530.98,143252.7966,95773.24278711967,0.7436572445944137,339148.11,307923.9126676988,458081.40816797694,0.7403664587837528,241.43666666666664,632.3876,1.427565545139497,10.480249770868372,339.14811,28.302644583333333,18777.951467233335
2017-09-04 18:16:25,238.02,570.6348,102785.13,135822.49509600003,88786.07562555093,0.7567607260295944,242.67,658.9364,116464.19,159904.096188,109569.21294480971,0.7283377522929275,243.23,553.9986,101108.12,134749.079478,89075.59985896229,0.7503436787225516,320357.44,287430.8884293229,430401.4463110266,0.744322405851062,241.30666666666664,594.5232666666667,1.3620289534755086,10.83441758208734,320.35744,27.47939791666667,18805.430865150003
2017-09-04 18:21:25,238.26,527.27,94449.99,125627.35019999999,82833.7522225894,0.7518266512000348,243.2,589.6877,106145.68,143412.04864,96437.07955169176,0.7401447856480463,243.49,494.873,90305.21,120496.62677,79777.22801529632,0.7494418094572193,290900.88,259048.0597895775,389524.35002900515,0.7468105138442274,241.65,537.2769,1.4028553693358223,9.754895473823646,290.90088000000003,25.469096666666665,18830.89996181667
2017-09-04 18:26:25,238.78,445.1804,78802.39,106300.175912,71343.61028999055,0.7413194693603904,243.07,523.3164,93004.09,127202.51734800001,86779.71919141099,0.7311497597611207,243.44,427.2042,78104.98,103998.590448,68668.17978052453,0.7510196019344417,249911.45999999996,226791.50926192605,337476.1125066986,0.7405308131106301,241.76333333333332,465.2336666666667,1.233989162955502,12.484636752427637,249.91145999999998,22.533847499999997,18853.43380931667
2017-09-04 18:31:25,239.44,379.3487,67142.65,90831.252728,61173.36857747258,0.7392020695901107,243.6,455.9172,81616.74,111061.42992,75321.63678284925,0.7348792470868631,243.7,372.1574,69003.84,90694.75838,58855.8345694034,0.7608360310182679,217763.23,195350.83992972525,292545.3383687425,0.744374294987116,242.24666666666667,402.4744333333333,1.1585986735283615,13.278549453203365,217.76323000000002,19.486445416666662,18872.920254733337
2017-09-04 18:36:25,239.48,367.9235,65047.68,88110.31977999999,59432.548139478735,0.7382526832545336,243.4,456.0713,81408.36,111007.75442,75467.87703043877,0.7333574165638005,243.66,368.1872,68671.77,89712.49315200001,57727.977901661754,0.7654649601995713,215127.81,192628.4030715793,288765.78104980325,0.7449906606589825,242.17999999999998,397.394,1.1148732347840404,14.765522378294591,215.12781,18.037126666666666,18890.957381400003
2017-09-04 18:41:25,240.31,319.6142,57414.04,76806.488402,51018.27781810123,0.7475154924346856,244.13,398.8208,70874.29,97364.121904,66757.8253924802,0.727930254122574,244.12,327.936,62212.95,80055.73632,50383.22905526071,0.7771204520725592,190501.27999999997,168159.33226584215,254102.9293607854,0.7497012351617509,242.85333333333332,348.7903333333333,1.0472713297463445,14.34399462523332,190.50127999999998,16.90121208333333,18907.858593483335
2017-09-04 18:46:25,240.74,283.4387,51776.89,68235.032638,44442.92228282053,0.7588021577521092,244.14,377.2052,65792.6,92090.877528,64436.50758007524,0.7144312419001104,244.07,301.5197,57373.48,73591.913179,46087.454670822,0.7796166388615096,174942.97,154966.88453371776,233708.746208839,0.7485512324116159,242.98333333333335,320.7212,0.9232457644557265,17.611557951267326,174.94297,15.22684375,18923.085437233334
2017-09-04 18:51:25,242.68,281.1932,51584.78,68239.965776,44673.29629052742,0.7559320907242069,246.31,369.4073,64733.25,90988.712063,63941.78655090129,0.7114426452720763,245.78,309.015,58438.76,75949.7067,48510.506877154185,0.7694402327428607,174756.79,157125.5897185829,235007.20541191188,0.7436231144219294,244.92333333333332,319.8718333333333,0.9159328769546843,15.48603581330232,174.75679,14.570823333333333,18937.656260566666
2017-09-04 18:56:25,242.68,236.1104,43670.25,57299.271872000005,37096.03512504902,0.7621431926317376,246.18,323.7227,55354.29,79694.054286,57332.75562133583,0.6945849410716226,245.5,264.0421,49721.28,64822.33555,41590.016846815466,0.7670393172064593,148745.82,136018.80759320033,201560.00343954266,0.7379728986987037,244.78666666666666,274.62506666666667,0.860613323165745,17.878059686709822,148.74582,13.479275416666667,18951.135535983332
2017-09-04 19:01:25,241.69,209.8134,39689.62,50709.800646,31562.92042591531,0.7826814441072097,245.22,312.8869,53341.52,76726.125618,55150.526710437836,0.6952197777530688,244.05,260.8176,48666.81,63652.53528000001,41026.660258855416,0.7645698601936345,141697.95,127740.10739520856,190776.9484805277,0.7427414639377299,243.65333333333334,261.17263333333335,0.8057896464922861,19.800798424643524,141.69795000000002,12.101823750000001,18963.23735973333
2017-09-04 19:06:25,241.17,192.2172,36306.58,46357.022123999996,28823.70116603045,0.783194828668758,245.02,314.11,54694.35,76963.23220000001,54146.719094961045,0.7106555745718797,243.33,243.4368,45490.45,59235.476544000005,37940.22456697212,0.7679595515064317,136491.38,120910.64482796361,182343.85332941267,0.748538420724399,243.17333333333332,249.92133333333334,0.8238293672551803,25.683548423237184,136.49138,11.591222083333335,18974.828581816666
2017-09-04 19:11:25,240.63,180.5131,34352.17,43436.867253000004,26583.638822513447,0.7908528439658005,244.79,301.063,52268.62,73697.21177,51954.503038406845,0.7092347016210598,243.03,230.7772,43866.38,56085.782916,34947.90052344028,0.7821301178178957,130487.17000000001,113486.04238436057,172933.46509763165,0.7545512947787864,242.81666666666663,237.4511,0.9005422472372734,26.789473706375748,130.48717000000002,11.12410625,18985.952688066667
