DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-04 19:16:25,240.11,166.1284,31589.38,39889.090124,24356.735867849664,0.7919303223463017,244.31,289.371,48838.33,70696.22901,51115.30415683217,0.690819449409272,242.75,206.0053,39901.93,50007.786575,30143.236395680047,0.7979143396030222,120329.64000000001,105615.27642036189,160105.61787732202,0.7515641336970473,242.39000000000001,220.50156666666666,0.9406328643920958,31.233081185968892,120.32964000000001,10.450700416666667,18996.403388483333
2017-09-04 19:21:25,239.44,160.6248,30434.64,38460.002111999995,23513.920356364313,0.7913322498363571,243.97,267.1829,45375.5,65184.612113,46798.479206831784,0.6961075402479936,242.09,196.5831,38091.47,47590.802679,28529.3605408641,0.8003956196521205,113901.61,98841.7601040602,150808.72090519397,0.7552720380912477,241.83333333333334,208.13026666666667,0.9896623018607905,28.37291965224344,113.90161,9.759635416666665,19006.1630239
2017-09-04 19:26:25,240.78,150.2616,28529.7,36179.988048,22249.66860569889,0.7885491825522342,245.63,249.106,43425.14,61187.90678,43107.04295238041,0.7097013492573672,243.55,190.453,37321.72,46384.82815,27543.447473884462,0.8046105049545171,109276.56,92900.15903196376,143428.74925759394,0.7618874219124815,243.32000000000002,196.60686666666666,1.043892816044723,26.702593975184996,109.27656,9.299090416666665,19015.462114316666
2017-09-04 19:31:25,242.94,144.1007,27113.49,35007.824058,22145.121478460744,0.7744980080761124,247.86,241.6363,41743.76,59891.973318000004,42947.72367642346,0.6969842148689779,245.68,176.5589,33703.84,43376.990552,27305.94218485599,0.776998117460364,102561.09,92398.7873397402,138044.605413767,0.7429561603844587,245.49333333333334,187.43196666666665,1.0400825548555324,28.91947104718353,102.56109,8.82656875,19024.288683066665
2017-09-04 19:36:25,243.09,135.5631,25851.96,32954.033979,20436.35289496359,0.7844854446795252,248.05,241.4289,41602.33,59886.438645,43077.043447205724,0.6946869932709454,245.76,174.0679,33175.49,42778.927104,27007.840850931534,0.7755100991510832,100629.78,90521.23719310085,135353.0457943892,0.7434615114082006,245.63333333333333,183.68663333333333,1.0354186456778351,31.435203323631423,100.62978,8.46628625,19032.754969316666
2017-09-04 19:41:25,243.57,127.8769,24809.16,31146.976533,18831.88060820408,0.7965190449132317,248.56,226.1125,38962.13,56202.523,40505.25913296481,0.6932452124969549,246.27,158.9052,30912.02,39133.58360400001,23997.591237681714,0.789910280458965,94683.31,83334.73097885061,126133.2889441701,0.7506607557177813,246.13333333333333,170.9648666666667,1.041440953412784,32.256705373774636,94.68330999999999,8.138045416666666,19040.893014733334
2017-09-04 19:46:25,241.61,128.6568,24935.08,31084.769448000003,18560.837185561275,0.8021639035062661,247.01,202.9161,35618.74,50122.305861,35264.017151141976,0.7106364998206282,244.63,143.5589,28737.17,35118.813707,20186.78123372003,0.8182841892028946,89290.98999999999,74011.63557042328,115976.73514541287,0.76990432510491,244.41666666666666,158.37726666666666,1.1483123082168334,28.12198636252089,89.29099,7.665595833333333,19048.558610566666
2017-09-04 19:51:25,239.79,128.0559,24903.63,30706.524261000002,17963.848279655493,0.8110208041888287,245.31,199.9615,35624.73,49052.555565,33719.90242993761,0.7262563507581851,242.92,145.9834,29256.01,35462.28752799999,20041.449937528076,0.824989363049417,89784.37,71725.20064712118,114916.21949997611,0.7813028516833401,242.67333333333332,158.00026666666668,1.1881541715886896,26.557697792915114,89.78437,7.461473333333332,19056.0200839
2017-09-04 19:56:25,239.69,123.6262,24084.87,29631.963878,17261.874763483742,0.8128003293727557,245.17,201.8013,35704.87,49475.624721,34249.08319672698,0.7216658748898024,242.82,140.8785,28291.94,34208.11737,19229.181600788314,0.827053406476312,88081.68000000001,70740.13956099903,112971.45522977042,0.7796808478819044,242.56000000000003,155.43533333333335,1.1832124010554224,29.829746990173824,88.08168,7.411085416666666,19063.431169316667
2017-09-04 20:01:25,240.34,117.2919,22914.31,28189.935246,16419.709083828893,0.8128542971112861,245.89,192.7681,33817.07,47399.748109,33213.580014984065,0.7134440867119082,243.52,139.5932,28282.57,33993.736064,18859.223891348072,0.8319935751325601,85013.95000000001,68492.51299016103,109172.32263861514,0.7787133949821261,243.25,149.8844,1.1963001027749216,28.6111830183795,85.01395000000001,7.212317916666667,19070.643487233334
2017-09-04 20:06:25,242.52,123.1656,24182.59,29870.121312,17533.58172437955,0.8095912884787952,248.17,200.6598,34890.54,49797.74256599999,35531.18887932133,0.700645013250499,245.66,137.2559,26707.76,33718.284394,20581.988685670392,0.7920853768216187,85780.89,73646.75928937127,113058.41960251651,0.7587306659829751,245.45000000000002,153.69376666666668,1.19372580973722,30.558190063227446,85.78089,7.116451666666667,19077.7599389
2017-09-04 20:11:25,242.37,134.7562,26379.96,32660.860194,19256.933790466588,0.8076933627377689,248,221.8033,39070.77,55007.218400000005,38720.39524220277,0.7102844160540209,245.51,165.4616,31378.39,40622.477416,25798.88199944583,0.7724391025851362,96829.12,83776.21103211518,128040.35307227132,0.7562390892919953,245.29333333333332,174.00703333333334,1.1917703973473872,27.46800847705198,96.82911999999999,7.608750416666667,19085.368689316667
2017-09-04 20:16:25,242.59,130.1644,25557.08,31576.581796000002,18544.977211985963,0.8093681629351493,248.18,213.5461,37922.58,52997.871098,37022.32120037619,0.7155491195085211,245.61,164.8228,32034.45,40482.127908,24750.690761212558,0.7913232741322724,95514.11,80317.98917357471,124795.53114586501,0.7653648261519882,245.46,169.51110000000003,1.1692332762975657,25.97764984121981,95.51411,8.014301249999999,19093.382990566668
2017-09-04 20:21:25,242.42,135.8032,26732.58,32921.411744,19214.279007071298,0.8120119576850187,248.08,229.5855,41999.21,56955.57084,38470.81243080471,0.7374030209965673,245.57,173.076,33402.16,42502.27332,26281.912881340726,0.7858911392460078,102133.95000000001,83967.00431921674,132218.76401232113,0.7724618420308513,245.35666666666665,179.48823333333334,1.1968970342494603,27.911170407270884,102.13395000000001,8.235335833333332,19101.618326400003
2017-09-04 20:26:25,242.82,131.8507,25900.96,32015.986973999996,18819.237311797133,0.8090008288994502,248.52,218.8129,38886.77,54379.381908,38012.31768339334,0.7151013607655439,245.94,169.2331,32692.2,41621.188614,25759.336187141216,0.7854701196352528,97479.93,82590.89118233169,127763.81357448851,0.7629697899019546,245.76,173.2989,1.1962890624999991,26.263294227487886,97.47993,8.317245,19109.9355714
2017-09-04 20:31:25,243.28,128.7763,25459.41,31328.698264,18256.66391673617,0.8126545758607393,248.89,216.1184,38264.9,53789.708576,37803.838121029556,0.7113795745134993,246.39,166.7301,32373.74,41080.629339,25289.5050426201,0.7880536525584799,96098.05,81350.00708038583,125907.3423823302,0.7632442094456151,246.18666666666664,170.5416,1.1806759098786712,26.724740473878526,96.09805,8.065749166666665,19118.00132056667
2017-09-04 20:36:25,243.24,134.2662,26347.12,32658.910488,19298.541446668878,0.8067360363929112,249.11,218.9782,38879.23,54549.659402,38263.1783243539,0.7127309395917978,246.44,169.4647,32403.91,41762.880668,26346.24865899333,0.7759021763273354,97630.26000000001,83907.9684300161,128733.11475187796,0.7583927429098096,246.26333333333332,174.23636666666667,1.2276831034529347,25.67881446869778,97.63026,8.072012916666665,19126.073333483335
2017-09-04 20:41:25,242.19,135.9176,26632.12,32917.883544,19347.27994633731,0.8090471540918458,248.21,217.881,38823.07,54080.24301,37648.929862557234,0.7178789857290621,245.62,166.6864,31941.47,40941.513568,25611.521381554598,0.7801731596206922,97396.66,82607.73119044914,127711.18444204134,0.7626321878190797,245.34,173.49499999999998,1.2839325018341916,25.58344620882448,97.39666,8.126121666666666,19134.199455150003
2017-09-04 20:46:25,242.64,126.8623,24800.25,30781.868472,18233.788047605674,0.8056772129527797,248.66,207.0559,36437.77,51486.520094,36375.13805907774,0.7077147558909558,246.18,153.2825,29093.1,37735.08585,24031.81717009495,0.7709827431067047,90331.12,78640.74327677836,119766.76393548654,0.7542252711165985,245.82666666666668,162.40023333333332,1.2963063405109407,27.49729218369351,90.33112,7.821990833333333,19142.021445983337
2017-09-04 20:51:25,242.21,135.9934,26630.56,32938.961414000005,19385.26381351002,0.8084820788757854,248.31,212.8317,37429.68,52848.239427,37308.91938439276,0.7082483807564135,245.69,165.9224,31281.89,40765.474456,26139.381508572245,0.7673623431947036,95342.13,82833.56470647502,126299.33172791805,0.7548902175143096,245.40333333333334,171.5825,1.3012591516007639,24.04044701528419,95.34213000000001,7.736385416666666,19149.757831400002
2017-09-04 20:56:25,241.89,130.8465,25624.38,31650.459884999997,18578.018208291054,0.8096052977778084,247.92,215.9521,38053.31,53538.844632,37661.034008286806,0.7107607618647723,245.38,167.8871,32041.58,41196.136598,25893.219608705956,0.7777811864415356,95719.27,82132.27182528382,126126.47907761167,0.7589149455373233,245.0633333333333,171.5619,1.2949033583155312,25.87415970562228,95.71927000000001,7.960891666666667,19157.718723066668
2017-09-04 21:01:25,241.77,132.3252,25872.73,31992.263604,18817.724964908037,0.8087183301642066,247.96,216.2576,38450.88,53623.234496,37376.21041569897,0.7170563350270902,245.33,168.0875,32278.29,41236.906375000006,25663.094943058135,0.7827524622353536,96601.9,81857.03032366515,126619.51072808422,0.7629306055956326,245.02,172.22343333333333,1.326422332870786,25.568046005353896,96.6019,8.013382083333333,19165.73210515
2017-09-04 21:06:25,241.73,130.4766,25614.34,31540.108517999997,18403.370117769628,0.8121195900572711,248.09,202.0237,36803.09,50120.059733,34022.829895400944,0.7342986061081676,245.21,170.9927,33024,41929.119967000006,25835.37352559623,0.7876149088268795,95441.43,78261.5735387668,123425.85002019918,0.7732693757780933,245.01,167.831,1.3387208685359786,22.25715153934613,95.44143,8.001805416666667,19173.733910566665
2017-09-04 21:11:25,241.9,117.9674,23038.39,28536.31406,16839.05598122572,0.8073358721648439,248.38,173.9051,31487.26,43194.548738,29568.927920569884,0.7289637447305793,245.32,156.6643,30762.85,38432.886075999995,23037.66029804881,0.8004303902435871,85288.5,69445.64419984442,109985.5705562388,0.7754517212454658,245.19999999999996,149.51226666666665,1.3458401305056913,21.09851410185295,85.2885,7.530413749999999,19181.264324316664
2017-09-04 21:16:25,242.2,112.3256,22805.68,27205.260319999998,14833.31213237847,0.8382819988395539,248.51,189.9757,35091.52,47210.861206999994,31582.44195745822,0.7432933673066939,245.59,160.5858,31350.15,39438.266622,23927.91192572932,0.7949170357936529,89247.35,70343.666015566,113636.79347170967,0.7853737092838552,245.4333333333333,154.29569999999998,1.3173977998098547,27.201082078113643,89.24735000000001,7.272327083333334,19188.536651399998
2017-09-04 21:21:25,242.63,104.0799,21321.16,25252.906136999998,13532.087962267027,0.8443052013233721,248.85,186.536,34206.22,46419.4836,31379.977230748096,0.7368935918106595,246.06,151.636,29063.92,37311.55416,23397.449178665043,0.7789522750879696,84591.3,68309.51437168017,108728.45896721235,0.7780051405447488,245.84666666666666,147.41729999999998,1.3084036120074851,29.397770817943343,84.5913,7.243277083333334,19195.77992848333
2017-09-04 21:26:25,242.55,108.2885,22062.25,26265.375675,14252.265935155074,0.8399746599093714,248.8,189.6236,34759.66,47178.35168000001,31899.26180848327,0.7367713954011544,246.03,152.4465,29274.83,37506.412395,23446.008172286165,0.7805286651170786,86096.74,69597.5359159245,110708.92305589464,0.7776856428865409,245.79333333333332,150.11953333333335,1.3195367381811187,27.865150127032113,86.09674000000001,7.112001666666666,19202.89193015
2017-09-04 21:31:25,242.22,105.6441,21581.4,25589.113901999997,13749.397235134693,0.843382075778452,248.57,193.8923,36864.95,48195.809011,31045.31313616097,0.7648994955471358,245.73,159.7111,31310.28,39245.808603,23662.20317774549,0.7977993348723258,89756.63,68456.91354904114,112883.13267099648,0.7951288015863289,245.50666666666666,153.0825,1.3387280725574304,30.98878055950224,89.75663,7.327223749999999,19210.219153899998
2017-09-04 21:36:25,242.4,108.3296,22230.54,26259.09504,13976.521871630028,0.8465843916607417,248.66,190.0606,35716.07,47260.468796,30950.189895585292,0.7557282208555433,245.88,159.5876,31392.25,39239.399088,23542.665115165597,0.8000186223443015,89338.86,68469.37688238092,112558.81785431615,0.7937082292000479,245.64666666666668,152.65926666666667,1.3216815480229067,29.03830709698156,89.33886,7.462312083333332,19217.681465983333
2017-09-04 21:41:25,242.94,97.7937,20168.02,23758.001478,12557.611377497316,0.8488937934731449,249.26,169.6912,31926.34,42297.228512,27744.627479941875,0.7548092658350485,246.47,145.0229,28724.77,35743.794163,21272.198043785054,0.8036295718638145,80819.13,61574.43690122425,101602.8693180451,0.795441413637776,246.22333333333333,137.5026,1.3334777370138213,28.87865393090749,80.81913,7.089916249999999,19224.77138223333
2017-09-04 21:46:25,243.95,63.5252,14032.31,15496.972539999999,6576.506212983762,0.9054871823370992,250.4,121.6271,23734.21,30455.42584,19084.55497965933,0.779309740231168,247.33,108.351,22523.14,26798.452830000002,14521.199627514772,0.8404641918277488,60289.659999999996,40182.26082015787,72453.13787224673,0.8321193777184084,247.2266666666667,97.83443333333332,1.325369431560794,35.06866873387794,60.28966,5.879532916666666,19230.65091515
2017-09-04 21:51:25,244.34,63.4085,14118,15493.23289,6381.405909654842,0.9112365443827005,251,103.1514,19922.27,25891.001399999997,16536.236317309387,0.769466954646258,247.8,99.9286,20313.9,24762.307080000002,14160.41379036002,0.8203557097636962,54354.170000000006,37078.05601732425,65796.33754558634,0.8260971967070546,247.71333333333337,88.8295,1.3617891648949172,28.617745231032483,54.35417,4.77682625,19235.4277414
2017-09-04 21:56:25,244.54,55.8598,12583.86,13659.955492,5314.212222316768,0.9212226209206745,251.14,98.3565,19978.6,24701.251409999997,14526.092497985373,0.808809224617337,247.89,103.1421,21221.11,25567.895169,14261.197486216699,0.8299904962740032,53783.57,34101.50220651884,63683.47395271484,0.8445451647304049,247.85666666666665,85.78613333333332,1.3381389781728672,34.88481432896691,53.78357,4.505739166666666,19239.933480566666
2017-09-04 22:01:25,244.46,61.2761,13682.43,14979.555406,6097.392020899083,0.9134069489485355,250.91,110.0394,22075.1,27609.985854,16583.162510452585,0.7995331876202996,247.87,107.657,22245.39,26684.94059,14738.67965727356,0.8336308610084112,58002.92,37419.234188625225,69025.63158558984,0.840309877180595,247.74666666666667,92.99083333333333,1.3266239707227794,34.105225425445155,58.002919999999996,4.657770416666666,19244.591250983332
2017-09-04 22:06:25,244.48,54.5324,12216.79,13332.081152,5338.0174165521075,0.9163453072866504,250.98,101.3908,20406.96,25447.062984,15202.269503928123,0.8019377329647435,247.81,104.7609,21840.82,25960.798629,14033.589960629759,0.8413000043689834,54464.57,34573.87688110999,64511.567550905565,0.8442605267190638,247.75666666666666,86.8947,1.3225342069503698,37.24312299829563,54.46457,4.686145416666665,19249.2773964
2017-09-04 22:11:25,241.98,60.8484,13485.96,14724.095831999999,5909.9814676798915,0.91591090915687,248.76,93.1555,18528.17,23173.36218,13918.032590009063,0.7995460415317256,245.41,108.7105,22536.43,26678.643805,14277.932557942864,0.8447367176803912,54550.56,34105.946615631816,64334.89870095334,0.8479155342043252,245.38333333333333,87.57146666666665,1.3869455953270404,30.515723538565066,54.55056,4.542297083333333,19253.819693483336
2017-09-04 22:16:25,241.83,56.6915,12693.09,13709.705445,5180.877304140933,0.9258470250087857,248.43,98.8742,20310.42,24563.317506,13814.608439046184,0.826859808128069,245.34,107.0231,22368.8,26257.047354,13750.248081769232,0.8519160474680081,55372.31,32745.733824956347,64330.209065966745,0.860751283168053,245.20000000000002,87.5296,1.3743882544861354,35.2316245018828,55.37231,4.580119583333333,19258.39981306667
2017-09-04 22:21:25,241.56,59.7416,13233.94,14431.180896,5755.1554392106,0.9170379122382253,248.18,102.1787,20782.79,25358.709766000004,14530.650391917214,0.819552342835075,245.23,98.9848,20333.11,24274.042504,13258.724569652188,0.8376482819723746,54349.840000000004,33544.53040078,63868.150339856045,0.8509693753583424,244.99,86.96836666666667,1.4000571451896024,31.306517197249118,54.34984,4.57175625,19262.97156931667
2017-09-04 22:26:25,241.68,56.3345,12586.47,13614.92196,5191.037749428361,0.9244614135122079,248.14,99.4788,20265.09,24684.669432,14094.645517323774,0.820958532818322,245.26,101.0133,20619.7,24774.521957999998,13733.350288892509,0.8322945659640325,53471.259999999995,33019.033555644644,62844.50829576429,0.8508501609774541,245.02666666666664,85.60886666666666,1.3658377319475306,34.19548442412117,53.471259999999994,4.492545833333333,19267.464115150004
2017-09-04 22:31:25,242.1,55.9354,12637.82,13541.96034,4865.202513537633,0.9332341612809656,248.49,95.5532,19379.07,23744.014668000003,13719.68944580377,0.8161665274793367,245.49,104.8045,21845.68,25728.456705,13591.164400398498,0.8490862957883738,53862.57,32176.0563597399,62741.33446038631,0.8584862031267092,245.36,85.43103333333335,1.3286599282686742,34.525666122107864,53.86257,4.472242916666666,19271.93635806667
2017-09-04 22:36:25,242.1,54.9567,12327.03,13305.01707,5006.776469155714,0.9264948654440172,248.47,91.8077,18351.28,22811.459219,13549.656603091466,0.8044763740810998,245.46,102.9065,21680.74,25259.42949,12960.875403022801,0.8583226318940904,52359.05,31517.30847526998,61113.098844910695,0.8567565872068407,245.34333333333333,83.22363333333332,1.3219569854489652,33.96503156755553,52.35905,4.425900833333333,19276.3622589
2017-09-04 22:41:25,242.56,57.9318,12931.37,14051.937408000002,5498.78303276732,0.920255308896975,248.83,115.7796,24443.61,28809.437868,15247.742142299378,0.848458415328911,245.99,108.693,22746.89,26737.39107,14052.297910235742,0.8507520401091997,60121.87,34798.82308530244,69466.5195646009,0.8654798077812036,245.79333333333332,94.1348,1.3154682795844694,38.45867840586053,60.12187,4.686705,19281.0489639
2017-09-04 22:46:25,242.79,55.9257,12535.9,13578.200702999999,5217.158759415863,0.9232372001417161,248.92,106.9514,22177.33,26622.342488000002,14728.039707288613,0.8330345088902832,246.07,104.4907,21764.87,25712.026549000002,13689.366060544256,0.8464859803455081,56478.100000000006,33634.56452724873,65734.76789757198,0.859181553481778,245.92666666666665,89.12259999999999,1.2754479655181719,37.248576679764724,56.478100000000005,4.858332083333333,19285.907295983336
2017-09-04 22:51:25,242.7,57.459,12809.56,13945.2993,5512.399221117836,0.9185575529382864,248.95,90.041,18101.43,22415.70695,13221.276414302,0.8075333086918323,246,98.7602,20114.95,24295.0092,13624.83976146452,0.8279457659147542,51025.94,32358.51539688436,60421.18892883524,0.8445040705852203,245.88333333333333,82.08673333333333,1.294651935199622,30.002087223189122,51.025940000000006,4.479335,19290.386630983336
2017-09-04 22:56:25,242.73,58.3188,12944.45,14155.722324,5729.370708174847,0.9144323195753582,248.9,90.0425,17677.32,22411.578250000002,13776.47259908984,0.788758373141347,245.91,101.9871,20806.12,25079.647761,14003.360395327703,0.8296017630819548,51427.89,33509.20370259239,61381.54936651511,0.8378395548948943,245.84666666666666,83.44946666666667,1.2677278520487054,30.11483197016637,51.42789,4.268909583333333,19294.65554056667
2017-09-04 23:01:25,243.08,57.9528,12905.81,14087.166624000001,5646.975450295457,0.9161395150968578,249.17,88.4279,17595.11,22033.579842999996,13262.380811368512,0.7985588417939228,246.15,108.1603,22448.57,26623.657845,14313.659979290065,0.8431812837549633,52949.49,33223.016240954035,62509.33769771358,0.8470652857666855,246.13333333333333,84.847,1.2405200433369366,31.697290416868,52.94949,4.3490575,19299.00459806667
2017-09-04 23:06:25,243.39,56.312,12596.97,13705.77768,5400.434115206499,0.9190992509955845,249.4,87.1499,17225.54,21735.18506,13255.151500486412,0.7925186720264346,246.45,103.6479,21667.88,25544.024955,13527.756177846448,0.8482562962638635,51490.39,32183.34179353936,60720.90044911947,0.8479846250492596,246.41333333333333,82.36993333333334,1.2269357718738194,31.635248784143734,51.49039,4.351661666666667,19303.356259733337
2017-09-04 23:11:25,243.5,58.8866,13157.92,14338.8871,5698.4931815477685,0.9176388591552548,249.52,89.079,17785.88,22226.99208,13330.47821910312,0.8001928437273281,246.63,105.7468,21991.09,26080.333283999997,14020.547236695793,0.843205865528233,52934.89,33049.51863734668,62404.913760636075,0.8482487485366962,246.54999999999998,84.5708,1.2370715879131955,30.370056804476253,52.93489,4.351053333333333,19307.70731306667
2017-09-04 23:16:25,243.76,58.7719,13113.81,14326.238344,5767.936578447778,0.9153700842546865,249.66,95.1834,18881.61,23763.487644,14428.726513952664,0.7945639244064153,246.82,100.4398,20519.32,24790.551436,13911.468191336306,0.827707284082537,52514.74,34108.131283736744,62619.18665182598,0.8386365714392214,246.74666666666667,84.79836666666667,1.2104182427320918,30.692179212571308,52.514739999999996,4.393734583333333,19312.10104765
2017-09-04 23:21:25,244.13,60.7423,13588.26,14829.017699,5937.9252344278675,0.9163290701929858,249.94,98.8544,19419.62,24707.668736,15275.70795163065,0.7859754073724036,247.2,102.8249,20876.49,25418.31528,14500.445405344672,0.8213168248969804,53884.369999999995,35714.07859140319,64645.34584894587,0.8335382739835501,247.09,87.47386666666667,1.1979440689627294,30.55948900547821,53.88437,4.433296249999999,19316.534343900003
2017-09-04 23:26:25,244.31,57.5285,12905.45,14054.787835000001,5566.5448335896845,0.9182244621197443,250.15,94.9572,18986.65,23753.54358,14273.680477874626,0.7993186337042517,247.4,103.6315,21770.11,25638.433100000002,13542.214088215991,0.8491201437735287,53662.21000000001,33382.4393996803,63198.259804819216,0.849108981255651,247.28666666666666,85.37240000000001,1.203731162213892,32.614638923118015,53.66221000000001,4.4811075,19321.015451400002
2017-09-04 23:31:25,244.49,70.3924,15098.87,17210.237876,8259.322761074598,0.8773190765164065,250.39,100.521,19832.08,25169.45319,15498.063645410712,0.7879424256971711,247.5,119.7689,24456.73,29642.80275,16750.0481367221,0.8250478271660733,59387.68000000001,40507.43454320741,71887.05578234953,0.8261248058316153,247.46,96.8941,1.2001939707427458,27.351200950315864,59.38768000000001,4.710412083333334,19325.725863483334
2017-09-04 23:36:25,245.22,64.7402,13893.9,15875.591844,7680.752514388115,0.8751736714150308,251.03,95.6753,18932.71,24017.370559,14777.908533490792,0.7882923717020042,248.08,117.7742,23933.37,29217.423536,16758.628778187875,0.8191471767012825,56759.979999999996,39217.289826066786,68990.5149343163,0.8227215009779153,248.11,92.7299,1.1768973439200303,30.184115371633098,56.75998,4.839485833333333,19330.56534931667
2017-09-04 23:41:25,245.67,69.2786,14913.7,17019.673661999997,8200.661184988461,0.8762623946954973,251.4,103.93,20275.2,26128.002000000004,16479.95004458461,0.7759950416415307,248.58,113.7078,22982.02,28265.484924000004,16454.920076028062,0.8130771526401851,58170.92,41135.53130560114,71245.96739072668,0.8164801760776074,248.54999999999998,95.6388,1.158720579360288,27.56224461201939,58.170919999999995,4.7887875,19335.35413681667
2017-09-04 23:46:25,245.86,60.6888,13243.93,14920.948368000001,6872.628198558531,0.8876064492256676,251.52,92.4246,18098.91,23246.635392,14588.883228694614,0.7785604107779177,248.85,98.4882,20203.78,24508.78857,13874.004140137871,0.8243483737393063,51546.619999999995,35335.51556739102,62495.22136801927,0.8248089833373722,248.74333333333334,83.86720000000001,1.1591600444903016,27.63702615563654,51.54662,4.571564166666667,19339.925700983338
2017-09-04 23:51:25,244.62,63.9369,13947.74,15640.244478,7076.566697488939,0.8917852927183636,250.16,100.924,19924.97,25247.14784,15505.29085679842,0.7891968679500552,247.53,108.6494,22364.91,26893.985982,14936.441433350596,0.8315952129583437,56237.619999999995,37518.29898763796,67603.93969429737,0.8318689747121918,247.43666666666664,91.1701,1.1383384300359558,29.87075806651523,56.23761999999999,4.491009999999999,19344.41671098334
2017-09-04 23:56:25,244.23,60.5818,13191.35,14795.893014,6701.248783565191,0.8915548380566305,249.75,109.5226,22553.32,27353.26935,15477.373844139367,0.8245200861154098,247.21,104.0547,21668.99,25723.362387,13861.682613334728,0.8423855977300624,57413.66,36040.305241039285,67788.14023457853,0.8469572966793601,247.06333333333336,91.38636666666666,1.1468044630931493,33.70805492139418,57.41366,4.735469999999999,19349.15218098334
2017-09-05 00:01:25,244.09,59.9997,13109.68,14645.326772999999,6528.543986644384,0.895144246570783,249.65,90.7863,18172.25,22664.799795,13544.832213243986,0.8017829482000947,246.92,104.9831,21825.43,25922.427051999995,13986.52314127286,0.8419516411877066,53107.36,34059.89934116123,63090.953624902795,0.8417587141849423,246.88666666666666,85.25636666666666,1.132773472308476,29.62437604855317,53.10736,4.6050425,19353.75722348334
2017-09-05 00:06:25,244.64,66.5588,14500.96,16282.944832000001,7406.5141247658175,0.8905612682235488,250.15,93.3346,18402.2,23347.65019,14369.126784693879,0.7881821018494538,247.46,108.5741,22081.91,26867.746786,15305.720110746612,0.8218742783263925,54985.07000000001,37081.36102020631,66320.32311453085,0.8290832646433943,247.41666666666666,89.48916666666666,1.1222633883462463,25.623622971123122,54.98507000000001,4.50385125,19358.26107473334
2017-09-05 00:11:25,245.12,60.615,13521.1,14857.9488,6159.42345787505,0.9100246731231164,250.59,92.5334,18464.12,23187.944706000002,14027.011524701673,0.7962810086925174,247.87,99.1924,20196.93,24586.820188,14021.260483000253,0.821453520445781,52182.15,34207.69546557698,62395.05755817648,0.8363186451322034,247.86,84.1136,1.1054627612361854,27.936742690837157,52.18215,4.465300833333333,19362.72637556667
2017-09-05 00:16:25,245.02,56.7914,12771.76,13915.028828,5523.601523143305,0.9178392770772059,250.39,93.0018,18445.26,23286.720702,14214.209249386873,0.7920934955180621,247.66,98.109,20218.11,24297.674939999997,13476.091255174988,0.8321006042728796,51435.13,33213.90202770517,61226.92125219835,0.8400737608238503,247.68999999999997,82.63406666666667,1.0900722677540544,31.273623227224284,51.43513,4.317386666666666,19367.043762233337
2017-09-05 00:21:25,244.96,61.5269,13687.99,15071.629424,6308.164808744505,0.9081957640361898,250.4,93.787,18709.18,23484.2648,14194.269157801647,0.7966687549869562,247.61,107.9561,22461.51,26731.009921000004,14492.324172350709,0.8402791389619041,54858.67999999999,34994.75813889686,65070.02281037165,0.8430714733245176,247.65666666666667,87.75666666666666,1.107716327711754,29.889201200288674,54.85867999999999,4.42890875,19371.472670983338
2017-09-05 00:26:25,244.98,51.8957,11729.57,12713.408586,4903.870460124176,0.9226140983871625,250.29,86.1823,17318.2,21570.567866999998,12859.601349375214,0.8028624979546535,247.52,104.1735,22002.6,25785.02472,13444.444691061482,0.853309245925749,51050.369999999995,31207.916500560874,59833.72234319773,0.8532039793075604,247.59666666666666,80.7505,1.0877906272297666,35.733277193330075,51.050369999999994,4.412877083333333,19375.88554806667
2017-09-05 00:31:25,245.21,61.6507,13719.05,15117.368147000001,6349.998959797573,0.9075025405611032,250.56,97.9913,19394.66,24552.700128,15055.970478846299,0.7899196381208701,247.82,105.825,21870.71,26225.5515,14472.442626421167,0.8339466188156233,54984.42,35878.41206506504,65654.75531175944,0.8374781040445326,247.86333333333332,88.48899999999999,1.0879651420809937,30.32953248426357,54.98442,4.418116249999999,19380.30366431667
2017-09-05 00:36:25,245.96,52.572,11921.48,12930.609120000001,5007.890456452418,0.9219581142206856,251.36,86.9897,17367.47,21865.730992,13284.621846842661,0.7942780420354675,248.55,96.7924,19928.25,24057.75102,13477.39722935445,0.8283504964131099,49217.2,31769.90953264953,58580.37152112246,0.8401653783000272,248.62333333333336,78.7847,1.100728008902349,33.27130775391669,49.2172,4.341734166666666,19384.64539848334
2017-09-05 00:41:25,245.78,56.569,12769.21,13903.528820000001,5500.489944038681,0.9184150416282589,251.11,88.2806,17762.45,22168.141466000005,13263.554050633971,0.8012602241483727,248.37,103.1455,21277.25,25618.247835,14267.909958118677,0.8305505566594891,51808.91,33031.95395279133,61443.25135706465,0.8431993564097596,248.42,82.66503333333334,1.0828435713710756,31.568405988666715,51.808910000000004,4.20942125,19388.85481973334
2017-09-05 00:46:25,242.87,60.6768,13520.75,14736.574416,5861.394454889188,0.9174961302621363,248.22,94.8328,18924.63,23539.397616000002,13998.629200291238,0.8039555773142092,245.58,107.9548,22446.91,26511.539784000004,14106.664140416577,0.8466845073082835,54892.29,33966.687795597005,64551.52501101472,0.8503639533013896,245.5566666666667,87.82146666666667,1.0941126963226528,30.908919762973667,54.89229,4.445883333333334,19393.300703066674
2017-09-05 00:51:25,242.91,55.0014,12316.83,13360.390073999999,5176.458410973442,0.9218914965640995,248.11,89.9163,17931.81,22309.133193,13272.06140533242,0.8037878408304324,245.46,107.9939,22639.47,26508.182694,13789.05899101099,0.8540559064852205,52888.11,32237.57880731685,61938.78967763307,0.8538770336853807,245.49333333333334,84.30386666666666,1.0658809472083455,34.7581526509658,52.88811,4.49085,19397.791553066672
2017-09-05 00:56:25,243.58,60.0142,13292.69,14618.258836,6082.588590410507,0.9093210175800447,248.82,91.6003,18136.12,22791.986646,13804.195254234939,0.7957235269433124,246.19,102.9144,21130.73,25336.496136,13979.638268447543,0.8340036399104084,52559.53999999999,33866.422113092995,62525.513126673286,0.8406094947756323,246.19666666666663,84.84296666666667,1.0655438064420166,29.2643782297413,52.55953999999999,4.393652083333333,19402.185205150006
2017-09-05 01:01:25,243.3,51.1169,11423.85,12436.74177,4916.116051433566,0.9185565006709953,248.69,77.2967,15650.03,19222.916323,11162.305897983617,0.8141340126042643,245.95,84.1411,17586.7,20694.503544999996,10907.358070771186,0.8498246871087239,44660.58,26985.78002018837,52180.453516948255,0.8558871567778575,245.98000000000002,70.85156666666667,1.1017155866330512,27.853536054483857,44.66058,4.050838333333333,19406.23604348334
2017-09-05 01:06:25,243.96,51.9695,11429.68,12678.47922,5486.9162951125645,0.9015024437607589,249.25,90.8616,19207.21,22647.2538,11999.216170130214,0.8481032698101348,246.83,78.7911,17383.38,19448.007213,8720.26859291043,0.8938386236498359,48020.270000000004,26206.40105815321,54705.77471614559,0.8777916088231091,246.68000000000004,73.87406666666666,1.1026431003729638,29.651226276068016,48.020270000000004,3.8617020833333333,19410.097745566673
2017-09-05 01:11:25,243.83,58.0438,12793.03,14152.819754,6053.155409231835,0.9039209304127763,249.04,88.8782,18191.08,22134.226928,12609.861622309749,0.8218529637006712,246.43,92.8296,19846.57,22875.998328,11376.509075184658,0.8675717542656046,50830.68,30039.52610672624,59043.468376943165,0.8609026772527762,246.4333333333333,79.9172,1.0577573380224605,27.370078030761835,50.83068,4.118789583333333,19414.216535150004
2017-09-05 01:16:25,244.31,50.8622,11300.19,12426.144082,5168.632576467747,0.9093882965970908,249.44,74.0566,14921.32,18472.678304,10890.089677347582,0.8077507632863934,246.82,88.9885,19136.54,21964.14157,10780.368812587165,0.8712628234985467,45358.05,26839.091066402492,52703.790272362254,0.860622163332068,246.85666666666665,71.30243333333334,1.0464912162253437,28.666950590279068,45.358050000000006,4.00786375,19418.224398900005
2017-09-05 01:21:25,244.52,52.8829,11653.95,12930.926708,5603.062994931229,0.9012463115106847,249.68,83.5897,16515.75,20870.676295999998,12759.903251589183,0.7913375573347066,247.16,86.1103,17925.16,21283.021748,11474.129757861418,0.8422281484387647,46094.86,29837.09600438183,54908.91017307025,0.8394786903384389,247.12,74.1943,1.0521204273227558,28.72376988528768,46.09486,3.8105379166666666,19422.03493681667
2017-09-05 01:26:25,244.51,55.1239,12133.7,13478.344788999999,5868.483838366039,0.900236652938468,249.6,86.8182,17201.49,21669.82272,13179.148625617974,0.7937992950964022,247.12,87.6253,18129.52,21653.964136,11841.227443672138,0.8372379249423174,47464.71000000001,30888.85990765615,56630.56031666037,0.838146572002682,247.07666666666668,76.52246666666667,1.0388138634432058,27.96377011718564,47.464710000000004,3.8983154166666667,19425.93325223334
2017-09-05 01:31:25,244.4,55.9217,12192.29,13667.263480000001,6175.933580248554,0.8920798240146315,249.51,81.9586,16461.76,20449.490286,12132.275576313308,0.8049961035591163,246.92,95.2819,20324.24,23527.006747999996,11850.962616717568,0.8638684987722776,48978.29,30159.171773279428,57519.114504434736,0.8515132825319097,246.9433333333333,77.72073333333333,1.0393747553419914,28.047899702438894,48.97829,4.018458333333333,19429.95171056667
2017-09-05 01:36:25,244.73,55.7593,12283.36,13645.973489,5944.044041970989,0.9001453806063452,249.69,82.6201,16480.58,20629.412769,12408.188991846479,0.7988875003153515,247.17,96.5989,20600.05,23876.350113,12071.37252826103,0.8627805297922756,49363.990000000005,30423.605562078497,57986.19908320456,0.8513058413980105,247.19666666666663,78.3261,1.008643590123937,28.811341302579844,49.36399000000001,4.097595,19434.04930556667
2017-09-05 01:41:25,244.8,55.3006,12129.15,13537.58688,6012.485244143902,0.8959610089682393,249.8,80.7655,16392.3,20175.2219,11761.465870555408,0.8124966397519523,247.33,89.9777,19071.15,22254.184541000002,11469.087464239841,0.8569691675228208,47592.6,29243.03857893915,55858.84782278742,0.8520154255774814,247.31000000000003,75.34793333333333,1.014920545064906,26.60634797326889,47.5926,4.039857916666666,19438.089163483335
2017-09-05 01:46:25,244.38,53.0117,11690.48,12954.999246,5582.533728824264,0.9023914072098125,249.32,81.4044,16227.71,20295.745007999998,12189.286016238066,0.7995621739238201,246.77,88.5588,18461.53,21853.655076000003,11694.193013623502,0.844779966362456,46379.72,29466.012758685833,54948.3788220675,0.8440598429698114,246.82333333333335,74.32496666666667,1.0115197104541607,28.675783686863415,46.37972,3.9155133333333336,19442.00467681667
2017-09-05 01:51:25,244.46,53.6206,11825.18,13108.091876,5655.721934223534,0.9021282511492826,249.32,86.9644,17208.26,21681.964207999998,13190.275193846148,0.7936670236569556,246.88,88.7044,18686.57,21899.342272,11418.988290619542,0.8532936637047872,47720.009999999995,30264.985418689223,56508.12947526728,0.8444804392416899,246.88666666666666,76.4298,0.9856074312100035,29.843333359501134,47.720009999999995,3.920822083333333,19445.9254989
2017-09-05 01:56:25,244.73,48.9488,10874.3,11979.239823999998,5025.11554801554,0.9077621084280916,249.53,80.1361,15927.74,19996.361033,12089.729238261743,0.7965319276699618,246.98,93.7887,20096.29,23163.933126,11519.849222177352,0.86756812371571,46898.33,28634.694008454637,54949.058752145414,0.8534874129790061,247.08,74.2912,0.9915816739517519,34.11225017229497,46.89833,3.9424308333333333,19449.867929733333
2017-09-05 02:01:25,244.9,50.8982,11342.13,12464.969180000002,5170.255672735146,0.9099204206776865,249.65,80.9088,16041.96,20198.88192,12273.97043244373,0.7942003950285976,247.11,94.6408,20207.83,23386.688088000003,11772.034081521388,0.8640740375020817,47591.92,29216.26018670026,55844.25403372639,0.8522259062007972,247.22000000000003,75.4826,0.9829301836420914,32.56962531762287,47.59192,3.93709375,19453.80502348333
2017-09-05 02:06:25,244.97,56.1571,12446.04,13756.804787,5860.526108296596,0.9047188059077023,249.85,81.6351,16157.31,20396.529734999996,12448.283367381988,0.7921597551114007,247.28,87.5576,18222.63,21651.243327999997,11692.394687631973,0.8416435824927423,46825.979999999996,30001.204163310555,55612.450532313735,0.8420053342693766,247.36666666666667,75.11659999999999,1.0039078291335346,25.240093401458523,46.825979999999994,3.934079166666666,19457.739102649997
2017-09-05 02:11:25,245.19,51.3371,11354.39,12587.343549,5433.143229149393,0.902048153035598,250.05,74.9406,15225.68,18738.89703,10923.595124250201,0.8125174056735825,247.44,81.5321,17056.8,20174.302824,10773.489137436134,0.8454715956632058,43636.869999999995,27130.22749083573,51383.12628773573,0.849245134592275,247.56000000000003,69.26993333333333,1.0058167716917032,25.888336353723446,43.636869999999995,3.769285416666666,19461.508388066664
2017-09-05 02:16:25,245.54,54.8928,12072.34,13478.378112,5993.770387197084,0.8956819507275743,250.37,90.9643,19331.58,22774.731791,12040.69860330313,0.8488170213112831,247.77,91.5378,19217.16,22680.320706000002,12045.651035183297,0.8473054790145081,50621.08,30080.120025683515,58883.84635132055,0.8596768576899317,247.89333333333332,79.13163333333334,0.9990856282272031,30.631028720499053,50.62108,3.927414583333333,19465.435802649998
2017-09-05 02:21:25,245.53,55.0219,12184.35,13509.527107,5835.146761844792,0.9019079575099742,250.26,88.7208,18569.11,22203.267408,12172.64299152222,0.8363233058801703,247.73,94.53,19943.42,23417.9169,12274.315892908478,0.8516308297259351,50696.88,30282.10564627549,59052.34596615608,0.8585074677482798,247.84,79.42423333333333,0.9764364105874708,30.72404014391913,50.69688,4.2215816666666655,19469.657384316663
2017-09-05 02:26:25,245.41,55.9569,12391.28,13732.382828999998,5918.996378087588,0.9023401221987591,250.13,81.3735,16404.18,20353.953555,12049.327941702688,0.8059456338874406,247.62,85.8453,18103.84,21257.013186,11140.537996173161,0.851664335040414,46899.3,29108.862315963437,55198.4619878101,0.8496486733698692,247.72,74.3919,0.9728725980946216,24.780923729599603,46.899300000000004,4.066507499999999,19473.723891816662
2017-09-05 02:31:25,245.31,52.8058,11714.5,12953.790798,5529.121610920624,0.9043298739862821,250.02,80.3965,15995.73,20100.732930000002,12172.76000298562,0.7957784452788109,247.49,84.2541,17322.96,20852.047209,11607.02070493392,0.8307558402478197,45033.19,29308.902318840162,53730.81012521042,0.8381260192254294,247.60666666666668,72.48546666666667,0.9746641178212729,27.149810260815503,45.033190000000005,3.8305204166666664,19477.55441223333
2017-09-05 02:36:25,243.61,47.8441,10597.21,11655.301201,4852.338230372246,0.909218030254832,248.19,77.6467,15619.5,19271.134473,11287.508300171874,0.8105127397602796,245.75,82.9415,17446.81,20382.873625,10538.992268553031,0.8559543821437003,43663.520000000004,26678.838799097153,51168.96929251763,0.8533202955562535,245.85,69.47743333333334,0.951799877974376,31.13720858043596,43.663520000000005,3.69569625,19481.25010848333
2017-09-05 02:41:25,242.99,55.2205,12064.85,13418.029295,5872.214628143132,0.8991521582454557,247.6,81.4382,16122.49,20164.098319999997,12110.168341461102,0.7995641433670614,245.1,92.6941,19622.69,22719.32391,11450.664438861078,0.8637004374660548,47810.03,29433.04740846531,56143.5949004859,0.8515669522898012,245.23000000000002,76.45093333333334,0.966439668882264,27.77001196410073,47.81003,3.8113979166666665,19485.061506399998
2017-09-05 02:46:25,243.3,53.2917,11696.22,12965.87061,5595.733945324936,0.9020774888019648,247.9,79.513,15878.31,19711.2727,11679.620841348633,0.8055446363947874,245.4,95.3985,20124.6,23410.7919,11961.005485539485,0.8596291866572868,47699.13,29236.360272213053,55946.15058003131,0.85259002639987,245.53333333333333,76.06773333333332,0.9638881346728242,29.941779957511542,47.69913,3.9795483333333337,19489.04105473333
2017-09-05 02:51:25,243.27,53.5739,11664.09,13032.922653000001,5814.299386080887,0.8949711672933995,247.98,79.7344,15869.28,19772.536512,11794.878227433002,0.8025920190041828,245.55,82.4444,17164.11,20244.222420000002,10734.145019438238,0.8478522733006012,44697.48,28343.322632952128,52926.44571691941,0.8445207191706662,245.6,71.91756666666667,0.969055374592832,25.506517415541037,44.697480000000006,3.8498587499999997,19492.89091348333
2017-09-05 02:56:25,243.35,57.8149,12577.36,14069.255915,6305.075529457396,0.8939605673524349,248.04,84.5813,16822.06,20979.545652,12536.332522741734,0.8018314733329955,245.51,87.6338,18099.79,21514.974238,11631.496826191527,0.8412647767912239,47499.21000000001,30472.90487839066,56433.79202527105,0.8416802822452524,245.63333333333333,76.67666666666666,0.9797801601302755,24.599095770116936,47.499210000000005,3.84152875,19496.73244223333
2017-09-05 03:01:25,243.29,55.0167,12038.64,13385.012943,5850.616927698953,0.8994119057834667,247.91,81.9245,16432.7,20309.902794999998,11935.598948203175,0.8090979147396753,245.45,89.7109,19077.74,22019.540404999996,10995.45343038782,0.8664004629119326,47549.08,28781.669306289947,55581.467207181864,0.8554844337368631,245.54999999999998,75.55069999999999,0.9611077173691769,27.179099598018276,47.549080000000004,3.9603454166666667,19500.692787649998
2017-09-05 03:06:25,243.64,57.219,12562.62,13940.83716,6043.8000841554,0.9011381350931726,248.18,85.6299,16964.78,21251.628582,12799.529559279881,0.7982814086243284,245.65,94.8481,20013.56,23299.435765000002,11929.841704472074,0.8589718739053765,49540.96000000001,30773.171347907355,58320.620645953924,0.8494587240548679,245.82333333333335,79.23233333333333,0.9586830650738287,27.783270297900266,49.540960000000005,4.045418333333333,19504.738205983333
2017-09-05 03:11:25,244.13,51.727,11421.17,12628.112509999999,5387.587715881616,0.9044241561005858,248.69,82.5818,16296.17,20537.267842,12498.56846783452,0.7934925972321065,246.23,87.2904,18307.14,21493.515192,11261.430651970239,0.8517517882237343,46024.479999999996,29147.586835686372,54477.83565464286,0.8448294512243085,246.35,73.8664,0.9498680738786294,29.97222011631811,46.02448,3.981893333333333,19508.720099316666
2017-09-05 03:16:25,243.89,51.1074,11257.22,12464.583786,5351.714382309102,0.9031364539138411,248.49,78.2709,15324.12,19449.535941,11977.303308585395,0.7878912919303365,246.12,80.4524,16663.37,19800.944688,10696.23816022883,0.8415441920858721,43244.71,28025.255851123326,51531.73690557133,0.8391859579513731,246.16666666666666,69.94356666666665,0.9438050101557287,26.930520653078876,43.24471,3.7195495833333334,19512.4396489
2017-09-05 03:21:25,244.2,52.8839,11662.31,12914.248379999999,5546.92136993419,0.9030575885516614,248.82,75.8155,15169.91,18864.41271,11213.380288080378,0.8041549044332799,246.21,89.24,18374.21,21971.7804,12047.719320341264,0.8362640471320203,45206.43,28808.02097835583,53605.25520911443,0.8433208614276612,246.41,72.64646666666665,0.9780447222109477,27.20375480523484,45.20643,3.6854641666666663,19516.125113066664
2017-09-05 03:26:25,244.36,49.4633,10934.39,12086.851988,5150.835496084065,0.9046516008350081,248.88,72.916,14950.75,18147.33408,10285.95200497404,0.8238537921929302,246.26,90.1128,19055.53,22191.178127999996,11372.561854205296,0.8586984381850572,44940.67,26809.349355263403,52329.77195537414,0.8587973599106178,246.5,70.8307,0.9655172413793085,30.166862673953528,44.94067,3.7561291666666667,19519.881242233332
2017-09-05 03:31:25,244.02,51.334,11322.46,12526.522680000002,5358.700402238816,0.9038789366563457,248.48,95.9281,20183.04,23836.214288,12681.088594511722,0.8467384860758221,246.01,91.5255,19009.48,22516.188254999997,12067.245073512007,0.8442583524668618,50514.979999999996,30107.034070262547,58806.434213513996,0.8590043024304204,246.17,79.59586666666667,0.9383759190803113,35.506701353001574,50.514979999999994,3.9773187499999993,19523.85856098333
2017-09-05 03:36:25,244.49,52.2869,11527.48,12783.624181000001,5526.142601367429,0.9017380233324617,248.95,87.2059,17813.8,21709.908805,12409.21713410707,0.8205377627333612,246.48,83.9639,17266.58,20695.422071999998,11409.0187939991,0.8343188140801888,46607.86,29344.3785294736,55076.17602067732,0.8462435733102086,246.64,74.48556666666666,0.9365877392150513,29.802641854104163,46.60786,4.046785,19527.90534598333
2017-09-05 03:41:25,245.01,52.8342,11631.42,12944.907342,5681.610236241617,0.8985325033777287,249.63,79.6326,15898.18,19878.685938,11933.56724995669,0.799760107362485,247.01,80.7206,16774.43,19938.795406,10778.407137301258,0.8412960591868164,44304.03,28393.584623499562,52621.69440461539,0.8419346906494547,247.21666666666667,71.06246666666668,0.9762017123980288,25.65104691928323,44.30403,3.7879954166666665,19531.693341399998
2017-09-05 03:46:25,245.38,51.1167,11281.51,12543.015846,5482.223876576648,0.8994256356295446,249.9,81.973,16218.64,20485.0527,12513.716501190896,0.7917304503688194,247.32,94.3538,19926.76,23335.581816,12143.87148291804,0.853921713078405,47426.91,30139.811860685586,56193.5943960308,0.8439913927867546,247.5333333333333,75.8145,0.9561001885268124,32.57661792928793,47.42691000000001,3.8221225,19535.5154639
2017-09-05 03:51:25,244.1,51.4939,11474.04,12569.660989999998,5132.522136525835,0.9128360748255949,248.64,78.9643,15901.65,19633.683552,11516.034781884573,0.8099167921233082,246.01,92.6758,19631.08,22799.173558,11594.09388272349,0.8610434913379417,47006.770000000004,28242.6508011339,54838.70667792677,0.8571823233555722,246.25,74.37799999999999,0.9705583756345122,30.767296781306293,47.00677,3.9347366666666668,19539.450200566665
2017-09-05 03:56:25,243.42,55.6288,12282.43,13541.162495999999,5701.315202492923,0.9070439855978523,248.14,82.0298,16425.04,20354.874571999997,12022.436518453822,0.8069339824178605,245.46,89.1814,18318.15,21890.466444,11984.903074843367,0.8368094872195314,47025.62,29708.654795790113,55623.85375142416,0.8454218258618226,245.67333333333332,75.61333333333333,1.0040433095438395,26.429906542056074,47.02562,3.918016250000001,19543.368216816667
2017-09-05 04:01:25,242.99,49.2673,10866.62,11971.461227,5023.191583561624,0.9077104117826336,247.65,74.4906,15086.01,18447.59709,10617.256739613884,0.8177764251029618,245.08,83.0066,17235.75,20343.257528000002,10806.342988635368,0.8472463161947934,43188.380000000005,26446.791311810877,50642.56053671532,0.8528079848705298,245.24,68.9215,0.9827108138965898,28.516790841754748,43.18838,3.7589166666666665,19547.127133483333
2017-09-05 04:06:25,243.48,50.436,11150.39,12280.15728,5145.0039523247215,0.9080005854778433,248.06,79.4447,15903.79,19707.052282,11637.756368019627,0.807010088186866,245.46,87.4963,18451.99,21476.841798,10989.94079402705,0.8591575136395667,45506.17,27772.7011143714,53311.67259856988,0.8535873624272807,245.66666666666666,72.459,0.9742198100407103,30.393739908085955,45.50617,3.69560625,19550.822739733332
2017-09-05 04:11:25,243.23,49.8228,10949.53,12118.399644,5192.6296527674,0.9035458741799521,247.72,74.7317,14885.44,18512.536724,11006.256946112457,0.8040734893291115,245.12,87.001,18653.15,21325.685120000002,10336.577814484317,0.8746799877724163,44488.12,26535.464413364174,51800.807838945104,0.8588306216829452,245.35666666666665,70.5185,0.9632236064504779,29.34790161446996,44.48812,3.7497620833333336,19554.572501816667
2017-09-05 04:16:25,243.93,50.8831,11246.13,12411.914583,5251.683886030087,0.9060753620882375,248.71,69.6692,14164.78,17327.426732,9979.916067003178,0.8174774142222009,245.97,80.9887,17175.18,19920.790538999998,10092.129986594098,0.8621736153680865,42586.09,25323.729939627363,49546.60795194036,0.8595157521440825,246.20333333333335,67.18033333333334,1.0181286470532462,24.258934906545075,42.58609,3.6280920833333328,19558.2005939
2017-09-05 04:21:25,243.78,58.1688,12705.53,14180.390064,6297.060408340538,0.8959929834550707,248.43,77.1226,15493.16,19159.567518000003,11271.691119401772,0.8086382944419026,245.82,87.0038,17874.61,21387.274116,11743.67112366587,0.8357591483165148,46073.3,29312.42265140818,54607.39047587595,0.8437191302952651,246.01,74.09840000000001,0.9836998495996162,21.49790008961059,46.0733,3.69414125,19561.89473515
2017-09-05 04:26:25,244.4,49.3582,10941.81,12063.14408,5078.9998049556025,0.9070446251355724,248.99,70.5096,14214.96,17556.185304000002,10303.133243183149,0.8096838666177248,246.35,78.555,16569.01,19352.024250000002,9998.437387536524,0.8561900184679645,41725.78,25380.570435675276,48838.653464737064,0.8543597548226269,246.58,66.14093333333334,0.9773704274474802,25.37420094868131,41.72578,3.658295,19565.55303015
