DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-05 04:31:25,244.32,48.5322,10770.37,11857.387104000001,4959.511971676802,0.90832574710888,248.9,72.6385,14545.24,18079.72265,10738.359485662742,0.8045057040739505,246.24,86.3697,18358.6,21267.674928,10736.656969610229,0.8632161278631331,43674.21,26434.52842694977,51051.15975449838,0.8554988801434945,246.48666666666668,69.18013333333333,0.9790928515403104,29.8466226334728,43.67421,3.558332916666666,19569.111363066666
2017-09-05 04:36:25,244.48,48.9962,10869.72,11978.590976,5033.470859348312,0.9074289306462082,249,71.5911,14511.46,17826.1839,10353.277795221147,0.8140530851361855,246.34,84.3017,17681.06,20766.880778,10892.35762009611,0.8514066310204347,43062.240000000005,26279.10627466557,50447.4770470513,0.8536054233165468,246.60666666666668,68.29633333333334,0.9705063393798422,28.25939899164914,43.06224,3.61401875,19572.725381816665
2017-09-05 04:41:25,244.41,50.1631,11139.52,12260.363271,5121.289066874259,0.9085799297928486,248.91,89.5053,18700.53,22278.764223000002,12109.232553020234,0.8393881192339236,246.47,81.9912,16965.93,20208.371064000003,10978.86516427871,0.839549607747642,46805.979999999996,28209.386784173206,54649.512957568855,0.856475702470418,246.59666666666666,73.88653333333333,0.9381040565565901,32.10792584665857,46.80598,3.744509166666667,19576.46989098333
2017-09-05 04:46:25,244.17,49.9439,11139.53,12194.802063,4962.264476511607,0.9134654209598221,248.71,89.402,18478.17,22235.171420000002,12367.703162992108,0.8310333952892006,246.17,82.1084,16954.98,20212.624828,11003.583763351013,0.8388311831975789,46572.67999999999,28333.55140285473,54514.261046817934,0.854321036471584,246.35,73.8181,0.9579866044246047,32.341932398693544,46.57267999999999,3.890777499999999,19580.360668483332
2017-09-05 04:51:25,244.7,52.6203,11709.5,12876.187409999999,5355.727025105227,0.9093918585641338,249.16,85.1379,16659.81,21212.959164,13131.655160619759,0.7853600184302887,246.57,92.6306,19585.95,22839.927042,11749.588498385074,0.8575311980630976,47955.26,30236.97068411006,56691.98671610769,0.845891329230391,246.81000000000003,76.79626666666667,0.9521494266844801,31.4806535734376,47.95526,3.9386641666666664,19584.29933265
2017-09-05 04:56:25,244.41,52.9695,11649.74,12946.275495,5647.088375865701,0.8998526259154043,248.91,84.2353,16383.52,20967.008522999997,13084.178186388111,0.7813952086692726,246.32,91.9946,19618.32,22660.109872,11340.286583182628,0.8657645576662188,47651.58,30071.55314543644,56346.88443095331,0.8456826048366807,246.54666666666665,76.39979999999998,0.9585744416202521,30.66801221992727,47.65158,3.983618333333333,19588.282950983332
2017-09-05 05:01:25,244.17,60.172,13185.01,14692.197239999998,6481.988201081791,0.8974158040911246,248.62,93.5023,18052.77,23246.541826,14645.791279240171,0.7765787330917734,246.14,88.458,18471.29,21773.052119999997,11527.239233924849,0.848355568075497,49709.07,32655.018714246813,59475.5570591206,0.8357899019018452,246.30999999999997,80.71076666666667,0.9378425561284687,25.44736906228538,49.70907,4.056693749999999,19592.339644733333
2017-09-05 05:06:25,244.39,54.8334,12269.77,13400.734626,5388.175262885883,0.915604281588734,248.93,85.7129,16569.45,21336.512197,13442.47296557556,0.7765772515683108,246.36,78.5357,16629.02,19348.055052000003,9890.547413304424,0.8594672671391362,45468.240000000005,28721.195641765866,53779.80966673451,0.8454518578953688,246.56000000000003,73.02733333333333,0.961226476314072,24.91386786682612,45.46824000000001,3.9657212499999996,19596.30536598333
2017-09-05 05:11:25,244.73,55.9326,12648.1,13688.385198,5234.257895712199,0.9240023433770701,249.24,85.5385,16537.19,21319.61574,13455.384134433169,0.7756795526559522,246.55,90.4131,19083.55,22291.349805,11520.520627401074,0.8560966548431946,48268.84,30210.162657546443,56943.25985348058,0.8476655555758392,246.84,77.29473333333334,0.9722897423432205,27.63724307218862,48.26884,3.905711666666667,19600.211077649998
2017-09-05 05:16:25,244.69,52.41,11828.21,12824.202899999998,4955.1617749845855,0.9223349078483467,249.1,89.2514,17072.36,22232.52374,14241.475902449984,0.7679002257977573,246.64,88.4186,19062.03,21807.563503999998,10592.867329486042,0.8741017765007811,47962.6,29789.50500692061,56460.83250641411,0.8494844633144811,246.80999999999997,76.69333333333334,0.9278392285563878,31.662899860917953,47.9626,4.009643333333333,19604.220720983332
2017-09-05 05:21:25,244.16,56.9357,12574.64,13901.420511999999,5926.8812306182,0.9045579183181536,248.59,96.7871,17930.75,24060.305189,16043.269312248056,0.7452420016765898,246.2,81.505,17127.9,20066.531,10454.697889655203,0.8535556046035063,47633.29,32424.84843252146,57622.05404266746,0.826650330179638,246.3166666666667,78.40926666666667,0.9229311861424907,27.386516389644427,47.63329,3.983162083333333,19608.203883066664
2017-09-05 05:26:25,244.09,51.5323,11515.97,12578.519107,5059.800182246734,0.915526692930912,248.45,96.1063,17720.99,23877.610235,16003.336650663721,0.742159279157025,246.15,78.1499,16429.95,19236.597885,10005.170722515755,0.8540985312590788,45666.91,31068.30755542621,55233.20019070644,0.8268018119957484,246.23,75.26283333333333,0.9015960687162405,31.530215223538843,45.66691,3.887508333333334,19612.091391399998
2017-09-05 05:31:25,243.84,53.8713,11952.41,13135.977792,5449.202486953225,0.9098987672831779,248.35,93.4652,17358.61,23212.08242,15410.367586166562,0.7478264847553475,245.96,80.1845,16859.82,19722.17962,10232.83140343587,0.8548659592828514,46170.84,31092.401476555657,55664.026946358455,0.8294556203145934,246.04999999999998,75.84033333333333,0.934769355821992,28.96747992493001,46.17084,3.8265729166666667,19615.917964316664
2017-09-05 05:36:25,243.65,63.7776,14169.04,15539.41224,6380.567235212068,0.9118131227336563,248.21,101.3083,18697.84,25145.733143,16813.645489107013,0.7435790356029072,245.69,91.4618,19105.43,22471.249642,11829.60713583444,0.850216623658121,51972.310000000005,35023.81986015352,62672.074836665364,0.8292738055258125,245.85,85.5159,0.9599349196664688,25.420185018224682,51.97231000000001,4.089297916666666,19620.007262233332
2017-09-05 05:41:25,243.99,73.267,16599,17876.41533,6636.220614978001,0.9285418633199769,248.85,99.7337,18660.9,24818.731245,16362.769686136244,0.751887750255543,246.2,86.7344,18022.32,21354.00928,11453.806971829325,0.8439782789117529,53282.22,34452.79727294357,63450.691155092616,0.8397421530013313,246.34666666666666,86.57836666666667,1.0161831565273858,15.374933923062386,53.28222,4.3856054166666665,19624.39286765
2017-09-05 05:46:25,244.12,71.1128,16056.2,17360.056736,6600.758398634121,0.9248932906252457,248.93,100.3654,19199.32,24983.959022,15987.004721040625,0.7684658777695621,246.31,87.7378,17913.87,21610.697517999997,12087.824818286841,0.8289352985982598,53169.39,34675.58793796159,63477.40095353154,0.83761132625645,246.45333333333335,86.40533333333333,1.0049231768015552,17.69859885192273,53.16939,4.4354837499999995,19628.8283514
2017-09-05 05:51:25,243.53,68.2011,15460.91,16609.013883,6067.91596329306,0.9308746508921201,248.26,114.8617,22843.3,28515.565641999998,17068.131971402458,0.8010817771173568,245.69,91.6393,19057.43,22514.859617000002,11988.880905585702,0.846437878102982,57361.64,35124.92884028122,67261.56680842649,0.8528145079251078,245.82666666666668,91.56736666666666,0.9898573520637747,25.518115806176944,57.36164,4.605459583333333,19633.433810983333
2017-09-05 05:56:25,243.52,66.783,15140.5,16262.99616,5937.196632264655,0.9309785141091738,248.13,113.7502,22417.94,28224.837126000002,17148.684991731236,0.7942628650051328,245.68,97.6022,20884.72,23978.908496,11782.042402789975,0.8709620791740312,58443.16,34867.92402678587,68054.20689952467,0.8587736550406879,245.77666666666664,92.7118,0.9575088494975194,27.967098039300282,58.443160000000006,4.8252,19638.259010983333
2017-09-05 06:01:25,243.46,67.0339,15166.2,16320.073294000002,6027.534311933201,0.9292972970639649,248.17,106.0067,19871.19,26307.682738999996,17240.35901829711,0.7553379063121293,245.49,99.3738,21144.12,24395.274162,12167.80961655568,0.8667301650143265,56181.509999999995,35435.70294678599,66423.27234646722,0.8458106325589372,245.70666666666668,90.8048,1.0025504666811278,26.17802142618011,56.181509999999996,4.776027916666666,19643.035038899998
2017-09-05 06:06:25,243.11,58.2578,13267.4,14163.053758000002,4956.6308105403605,0.9367612540837746,247.86,100.0772,19188.84,24805.134792,15718.878188461442,0.7735833794456407,245.21,82.6053,17644.65,20255.645613,9947.738716761014,0.8710978823936241,50100.89,30623.247715762816,58718.67232365759,0.85323608347007,245.39333333333335,80.31343333333334,1.0051889483550225,27.461948042730917,50.10089,4.4284333333333326,19647.463472233332
2017-09-05 06:11:25,243.08,66.8496,15091.48,16249.800768,6025.21837025791,0.9287178480193413,247.88,107.7732,20689.37,26714.820816,16900.639639791356,0.7744528830082497,245.2,92.4057,19457.13,22657.87764,11610.319173576232,0.8587357699227121,55237.979999999996,34536.1771836255,65145.851509817374,0.8479124720885063,245.38666666666668,89.0095,1.0160834601173567,24.896106595363424,55.23797999999999,4.389119583333333,19651.852591816667
2017-09-05 06:16:25,242.74,61.5816,13647.65,14948.317584,6098.675927578348,0.9129890319301099,247.46,100.3791,19338.48,24839.812085999998,15589.722760761064,0.7785276286731407,244.78,96.2856,20512.8,23568.789168,11606.586880113986,0.8703374557675961,53498.92999999999,33294.9855684534,63013.42376945106,0.849008462002287,244.99333333333334,86.08210000000001,1.0068301178263361,28.461782414694813,53.498929999999994,4.530704583333333,19656.3832964
2017-09-05 06:21:25,242.34,61.4654,13565.78,14895.525036000001,6151.932955559806,0.9107285555368992,247.1,98.4004,18928.86,24314.73884,15261.218298609208,0.7784932474314825,244.33,112.4178,24639.55,27467.041074,12137.994939787342,0.8970587670371064,57134.19,33551.14619395636,66257.03794982335,0.8623112618355787,244.59,90.76119999999999,1.0262071221227322,32.277889670916636,57.134190000000004,4.609713333333333,19660.993009733334
2017-09-05 06:26:25,242.23,75.9736,16799.9,18403.085128,7512.449814701903,0.9128849800536554,247.07,123.718,23802.77,30567.00626,19177.33068041481,0.7787079244050249,244.4,121.8403,26392.38,29777.76932,13789.772427807979,0.8863115203956453,66995.05,40479.55292292469,78274.7144954382,0.8558964466603636,244.56666666666663,107.1773,1.023579119531154,29.11409412254274,66.99505,5.1720516666666665,19666.165061400003
2017-09-05 06:31:25,242.33,78.0618,17450.99,18916.715994000002,7301.033626655576,0.9225168895877647,247.12,129.2936,25043.9,31951.034432,19841.161106771182,0.7838212579095004,244.55,114.9461,24306.41,28110.068755,14119.99994060649,0.8646869636587625,66801.3,41262.19467403325,78517.40183556647,0.8507833733456606,244.66666666666666,107.43383333333334,1.0027247956403327,27.3396493655785,66.8013,5.574847916666667,19671.739909316668
2017-09-05 06:36:25,242.14,76.277,17166.1,18469.712779999998,6815.812568263249,0.9294188926743018,247.11,113.2525,21956.16,27985.825275,17353.19723789333,0.7845457400040886,244.29,107.3294,22933.12,26219.499126000002,12709.60823487156,0.8746589662065232,62055.37999999999,36878.61804102814,72186.58224047213,0.8596525569430273,244.51333333333332,98.95296666666667,1.0619734438476536,22.91590381827865,62.05537999999999,5.369028333333333,19677.108937650002
2017-09-05 06:41:25,242.42,64.056,14142.03,15528.455519999998,6413.728893219481,0.910717101374677,247.37,103.9197,20494.24,25706.616189,15518.25514389285,0.7972360052883817,244.57,100.1768,21830.85,24500.239976,11120.95981285287,0.8910463742961339,56467.12,33052.9438499652,65429.60139144478,0.8630209996569432,244.78666666666663,89.38416666666667,1.0553407048314334,28.336301171907785,56.46712,4.938437499999999,19682.047375150003
2017-09-05 06:46:25,242.62,68.2129,14980.23,16549.813798000003,7034.845122358506,0.9051600327860073,247.56,114.1737,22073.03,28264.841172,17654.534632708008,0.7809359290462317,244.8,99.0743,21003.91,24253.38864,12126.937999131567,0.8660196029415541,58057.17,36816.317754198084,68746.46348276384,0.8445113691492819,244.99333333333334,93.82029999999999,1.0476475550355095,27.294093069410337,58.05717,4.771845416666666,19686.81922056667
2017-09-05 06:51:25,242.71,69.6241,15419.84,16898.465311,6912.789902888002,0.9124994321207682,247.54,113.0605,21321.79,27986.99617,18128.795487166117,0.761846318571887,244.98,92.7028,19345.39,22710.331943999998,11896.010371320577,0.851832110939752,56087.020000000004,36937.595761374694,67157.57435398576,0.8351555359097224,245.07666666666668,91.79579999999999,1.0051276471308201,24.153283701432954,56.08702,4.7560079166666664,19691.575228483336
2017-09-05 06:56:25,243.9,73.3462,16057.5,17889.138179999998,7885.300157453338,0.8976117149093429,248.25,126.3354,24231.67,31362.76305,19911.028982489715,0.7726254846031494,246.13,103.4618,21128.24,25465.052834,14215.005815715,0.8296955100674426,61417.41,42011.33495565805,74411.36012642557,0.8253767959038952,246.09333333333333,101.0478,0.8912607682721981,27.41435241539153,61.417410000000004,4.896017916666667,19696.471246400004
2017-09-05 07:01:25,245.01,74.8402,16149.08,18336.597402,8685.506285567533,0.8807021087913833,249.17,130.3919,25774.82,32489.749722999997,19779.85063216551,0.7933215928023479,247.16,110.4028,22726.74,27287.156048,15102.455898306838,0.8328731642103739,64650.64,43567.81281603988,77960.6283067491,0.8292729471807393,247.11333333333332,105.21163333333334,0.8511614104189676,28.866991577927543,64.65064,5.252835416666667,19701.724081816672
2017-09-05 07:06:25,244.7,93.8267,20413.54,22959.39349,10508.146082780459,0.889114950222494,248.94,120.768,22367.07,30063.98592,20088.738860691534,0.7439821871763304,246.88,118.826,24018.95,29335.76288,16842.714289837186,0.8187600267377128,66799.56,47439.59923330918,81931.04900836184,0.815314350401915,246.84,111.14023333333334,0.8669583535893757,15.578096980781343,66.79956,5.477091666666667,19707.20117348334
2017-09-05 07:11:25,245.23,90.84,20102.81,22276.6932,9598.337878550967,0.90241445709725,249.29,112.8783,20675.18,28139.431406999996,19088.33496868854,0.7347405034935005,247.3,110.9952,22345.15,27449.112960000002,15942.02226094105,0.8140572714521701,63123.14000000001,44628.69510818056,77306.2172824317,0.8165338082626004,247.2733333333333,104.9045,0.8263460138578048,13.406955850321001,63.12314000000001,5.413445833333334,19712.61461931667
2017-09-05 07:16:25,245.54,91.6589,19766.01,22505.926306,10762.042908806994,0.8782580077466284,249.53,123.9541,22330.7,30930.266573,21401.43050795533,0.7219692060298365,247.52,120.1568,23495.45,29741.211136,18234.677653680377,0.7899964091092487,65592.16,50398.151070442706,82718.22704086908,0.7929589686151336,247.53,111.92326666666668,0.8079828707631399,18.10558900770707,65.59216,5.363137500000001,19717.977756816672
2017-09-05 07:21:25,246.15,81.4366,17087.31,20045.61909,10480.96759203426,0.852421166105277,249.91,126.471,23340.5,31606.36761,21311.582138556892,0.7384746101799833,247.97,124.9589,24964.49,30986.058433,18355.109813160754,0.8056684606717498,65392.3,50147.659543751906,82407.16386944798,0.7935268844295691,248.01,110.95549999999999,0.766098141203986,26.604269279125408,65.3923,5.457685833333334,19723.435442650007
2017-09-05 07:26:25,246.01,84.1478,17667.43,20701.200278,10788.957787709029,0.8534495470185799,249.68,121.4992,23040.19,30335.920256,19733.669262007286,0.7595019305683659,247.72,134.1122,27731.17,33222.274184,18294.854806419564,0.834716186086847,68438.79,48817.48185613588,84065.53700202155,0.8141123276040481,247.8033333333333,113.25306666666665,0.7573209937988568,25.699318811676026,68.43879,5.576295416666666,19729.011738066674
2017-09-05 07:31:25,243.67,86.8357,17645.96,21159.255019,11676.222361597811,0.8339594179546855,247.25,118.026,21964.52,29181.928499999998,19213.14165223148,0.7526754100572894,245.57,122.7937,25005.55,30154.448909,16852.69290656515,0.829249112642107,64616.03,47742.05692039444,80340.12280268858,0.8042809463796043,245.49666666666667,109.21846666666666,0.7440698448044164,20.49357343111085,64.61603,5.543950833333334,19734.555688900007
2017-09-05 07:36:25,243.51,93.8344,19090.09,22849.614744,12556.805236250268,0.8354666025611133,246.92,132.3899,24446.48,32689.714108,21702.23546255948,0.74783401039342,245.48,126.3443,25915.87,31014.998764,17038.128725714614,0.8355915212894122,69452.44,51297.16942452437,86342.57937380581,0.8043822700653548,245.3033333333333,117.52286666666669,0.731067657729881,20.156474513045133,69.45244,5.586186249999999,19740.141875150006
2017-09-05 07:41:25,243.48,118.5419,23055.41,28862.581811999997,17363.66028768972,0.7987992948854773,246.09,202.14,33930.39,49744.6326,36376.601091318065,0.6820914785487832,245.53,154.7472,30770.93,37995.080016,22288.47173669255,0.8098661718054585,87756.73000000001,76028.73311570034,116110.34372299175,0.7558045836929406,245.03333333333333,158.47636666666665,0.6339273568222045,27.552141844073073,87.75673,6.550382083333333,19746.69225723334
2017-09-05 07:46:25,243.37,157.4002,29364.72,38306.48667400001,24598.78331598821,0.7665730415295667,246.13,233.1864,39053.97,57394.16863199999,42058.03157778015,0.6804518809289894,245.63,180.3633,35312.55,44302.637379,26753.457556597572,0.7970755713234037,103731.24,93410.27245036593,139591.00669881707,0.7431083309242947,245.04333333333332,190.31663333333333,0.6828724171234957,22.5254965453186,103.73124,7.978665416666667,19754.670922650006
2017-09-05 07:51:25,242.4,211.8537,39228.28,51353.33688,33140.71901682835,0.763889600624527,245.78,260.8613,46027.35,64114.49031400001,44633.51790080523,0.717893096780175,245.02,219.2937,41116.17,53731.342374,34590.717220709776,0.7652176212871923,126371.8,112364.95413834335,169102.67518212716,0.7473081065328795,244.4,230.6695666666667,0.8183306055646482,13.0887371791713,126.37180000000001,9.587626666666667,19764.258549316673
2017-09-05 07:56:25,241.75,242.5906,43582.72,58646.27755,39241.97227297876,0.7431455468395709,245.29,286.8543,50611.52,70362.491247,48881.02103857643,0.7192968739883537,244.47,252.3241,45486.56,61685.672727,41666.474282676616,0.7373926227781966,139680.8,129789.4675942318,190672.5774384826,0.7325688983517608,243.83666666666667,260.5896666666667,0.8557641043868189,10.078923569494314,139.68079999999998,11.085524999999999,19775.344074316672
2017-09-05 08:01:25,240.94,269.6809,48054.08,64976.916046,43735.62637258705,0.7395561827831352,244.46,315.6967,55441.07,77175.215282,53687.07117247268,0.7183792075916738,243.89,265.5972,47201.26,64776.501108,44362.55346806724,0.7286787522114339,150696.41,141785.25101312698,206911.73333511932,0.7283125397046885,243.09666666666666,283.65826666666663,0.8871642282219692,11.294729291631219,150.69641000000001,12.099050416666666,19787.443124733338
2017-09-05 08:06:25,240.74,274.3092,48223.18,66037.196808,45115.80956766846,0.7302426864090946,244.19,330.0102,58464.31,80585.190738,55460.773727957865,0.725496948813836,243.82,262.642,47472.23,64037.37244,42978.74413993935,0.7413207036950064,154159.72,143555.32743556568,210649.83101253814,0.7318293077141098,242.91666666666666,288.9871333333333,0.8960548885077111,14.195464757715866,154.15972,12.70233875,19800.14546348334
2017-09-05 08:11:25,239.61,318.7063,56466.11,76365.216543,51412.30124325481,0.739421854034878,243.27,365.9001,66195.75,89012.51732700001,59509.25073320094,0.743667879392969,242.81,312.833,57675.12,75958.98073000001,49430.22644623543,0.7592929689908439,180336.98,160351.7784226912,241317.46559012312,0.7473018148893613,241.89666666666668,332.4798,0.9453072248480736,10.051828712601486,180.33698,13.9373625,19814.08282598334
2017-09-05 08:16:25,239.01,335.4471,60239.7,80175.211371,52907.87334881764,0.7513506852042946,242.9,370.2842,67103.97,89942.03218,59888.44932795684,0.7460802071461491,242.22,324.2581,58780.16,78541.796982,52093.249692605124,0.7483933683548275,186123.83000000002,164889.5723693796,248657.69879500166,0.7485142462990627,241.37666666666667,343.3298,0.9804869291425605,7.850876911937159,186.12383000000003,15.269200416666667,19829.352026400007
2017-09-05 08:21:25,238.97,356.6229,64816,85222.174413,55332.677105665076,0.7605532297954698,242.88,386.7608,69282.86,93936.46310400001,63434.567947685704,0.7375502303434053,242.1,350.0162,62886.11,84738.92202,56798.081606507985,0.7421160017253663,196984.96999999997,175565.32665985875,263867.88802558713,0.7465287704159683,241.3166666666667,364.4666333333334,0.9724428482630122,6.116929405243211,196.98496999999998,15.962866666666665,19845.314893066672
2017-09-05 08:26:25,239.64,410.1846,74608.52,98296.637544,63998.419479438,0.7590139588101719,243.74,435.2794,77562.23,106095.000956,72389.56903643468,0.7310639455309191,243.12,387.3854,69305.55,94181.138448,63771.683203118,0.7358750503771571,221476.3,200159.6717189907,298522.4374219535,0.7419083868960549,242.16666666666666,410.94980000000004,1.0433585684790108,5.920333821795258,221.47629999999998,17.435886249999996,19862.750779316673
2017-09-05 08:31:25,240.14,394.104,70096.83,94640.13455999999,63586.07940018007,0.7406670576483594,243.69,454.9543,79820.35,110867.813367,76944.0300910827,0.7199596309866311,243.57,382.3055,69173.1,93118.150635,62338.368715202596,0.7428530262713374,219090.28,202868.47820646537,298590.3050004898,0.7337488067458875,242.46666666666667,410.45459999999997,0.9595820731372073,10.841564450733411,219.09028,18.35694083333333,19881.10772015001
2017-09-05 08:36:25,239.2,401.1576,70357.52,95956.89792,65249.870788216125,0.7332200344644072,242.71,465.1057,80785.6,112885.804447,78847.26804580058,0.7156400257388335,242.64,386.8201,69184.24,93858.029064,63426.10310748303,0.7371158407004753,220327.36,207523.24194149973,302671.50759607326,0.7279421897023598,241.51666666666665,417.69446666666664,0.959216065143881,11.350697008674771,220.32736,18.309068333333332,19899.41678848334
2017-09-05 08:41:25,237.32,484.0806,86432.83,114882.007992,75678.54159842836,0.7523617623920614,240.88,569.3761,101132.4,137151.314968,92642.97527439163,0.7373782746712717,241.28,470.924,83867.74,113624.54272,76659.89104884969,0.738112893502873,271432.97,244981.40792166966,365638.82101098675,0.7423527109334047,239.82666666666668,508.1269,1.0451993106132298,12.05391802716998,271.43296999999995,20.490013749999996,19919.90680223334
2017-09-05 08:46:25,236.92,569.8098,102607.55,134999.33781599998,87729.76629261007,0.7600596540691998,241.03,654.787,116442.07,157823.31061000002,106533.75852759369,0.7378001991590588,241.58,539.6221,97774.27,130361.90691800002,86223.076384831,0.7500217840592174,316823.89,280486.60120503476,423143.132675321,0.7487392930067943,239.84333333333333,588.0729666666667,1.2188511945297678,11.344516261559146,316.82389,24.510702499999997,19944.41750473334
2017-09-05 08:51:25,237.68,614.9957,110843.61,146172.177976,95289.03261349293,0.7583085340508465,242.27,692.856,124977.65,167858.22312,112057.88713643143,0.7445429105409679,242.52,601.6222,108574.9,145905.415944,97467.33551186086,0.7441457830576499,344396.16000000003,304814.25526178523,459913.51929851156,0.748828085169782,240.82333333333335,636.4913,1.3052445084224997,8.855533453481605,344.39616,27.550835416666665,19971.968340150008
2017-09-05 08:56:25,234.33,750.9297,138073.66,175965.356601,109084.69708406169,0.7846638830908114,239.5,825.6182,151424.37,197735.5589,127161.35978982951,0.7657923078801382,239.52,744.8729,136376.49,178411.957008,115031.64511865568,0.7643909762947383,425874.52,351277.7019925469,552055.3692360894,0.7714344316391795,237.78333333333333,773.8069333333333,1.4523025162963423,6.695632261070468,425.87452,32.094611666666665,20004.062951816675
2017-09-05 09:01:25,235.73,765.8666,140175.84,180537.73361799997,113774.369434501,0.7764351373580342,240.81,851.3731,156317.11,205019.156211,132656.75834543194,0.7624512406007699,241.29,755.1732,139189.36,182215.74142799998,117596.33704731688,0.7638712161155338,435682.30999999994,364027.4648272498,567745.603589751,0.7673900198350474,239.27666666666664,790.8043000000001,1.4822450998147136,7.659138929821181,435.6823099999999,35.89820125,20039.961153066673
2017-09-05 09:06:25,234.86,787.3595,143147.03,184919.25217000002,117064.33114015197,0.774105607286374,240.01,874.203,160735.06,209817.46203,134861.43948329668,0.7660709382568829,240.58,769.4479,141093.22,185113.775782,119832.43823898508,0.7621972994930372,444975.30999999994,371758.20886243373,579833.762699449,0.767418764868731,238.48333333333335,810.3368,1.519323502690615,7.881438927616262,444.9753099999999,36.69406749999999,20076.655220566674
2017-09-05 09:11:25,234.9,829.556,151665.33,194862.70440000002,122348.27845978418,0.7783189218634285,239.73,934.7456,170726.21,224086.56268799998,145145.9568722424,0.7618761604983221,240.59,818.5664,150489.88,196938.89017600002,127034.33583618325,0.7641450597467593,472881.42,394528.5711682098,615848.707759662,0.7678532309018733,238.40666666666667,860.956,1.4708760940689551,8.570658663160481,472.88142,38.24403041666666,20114.89925098334
2017-09-05 09:16:25,233.36,862.2521,156356.67,201215.150056,126649.62833964298,0.7770621146394022,238.31,963.6996,174760.01,229659.251676,149004.39854306387,0.7609534940336257,239.42,838.2711,154430.61,200698.866762,128184.32749201023,0.7694642849335691,485547.29000000004,403838.3543747171,631539.0623630685,0.7688317618599837,237.03,888.0742666666666,1.5483272159642185,8.515654171265263,485.54729000000003,39.93452958333333,20154.833780566674
2017-09-05 09:21:25,232.69,875.0116,158907.93,203606.449204,127294.3672774885,0.7804660933936572,237.39,990.0604,179263.32,235030.43835599997,151999.89821177875,0.7627238465533147,238.8,850.0897,155575.76,203001.42036000002,130406.13317095107,0.7663776919595146,493747.01,409700.39866021834,641592.1808643572,0.7695651922297757,236.29333333333332,905.0539,1.524940751608167,9.39242403132012,493.74701,40.80392916666666,20195.637709733342
2017-09-05 09:26:25,231.48,875.991,158727.43,202774.39667999998,126186.60354622867,0.7827784601943071,236.37,990.7648,179452.73,234187.075776,150466.95370100727,0.766279391829661,237.7,834.0594,151021.58,198255.91937999998,128444.11992579752,0.7617506729296427,489201.74,405097.6771730334,635155.4695269613,0.7702078679482018,235.1833333333333,900.2717333333334,1.5746580681737594,10.051750301168328,489.20174,40.95619791666667,20236.59390765001
2017-09-05 09:31:25,230.79,895.0471,161964.45,206567.920209,128210.07213034898,0.784073586238021,235.93,990.8668,178514.19,233775.204124,150942.1413385333,0.7636147326613466,237.17,848.564,153598.45,201253.92388,130040.9859801683,0.7632072311374405,494077.09,409193.1994490506,641522.5992420054,0.7701631876784693,234.63,911.4926333333333,1.636619358138347,8.708152294812848,494.07709,40.96995125,20277.563858900012
2017-09-05 09:36:25,230.71,896.5214,160489.64,206836.452194,130477.55902403772,0.7759253182774113,235.95,985.1644,177312.16,232449.54017999998,150310.3011973159,0.7627984975263719,237.22,855.7614,155581.67,203003.719308,130402.66106522652,0.7663981257601955,493383.4700000001,411190.52128658013,642265.438323728,0.7681924646104258,234.62666666666667,912.4824,1.66931863385804,7.965304317102446,493.3834700000001,41.14419,20318.70804890001
2017-09-05 09:41:25,230.27,912.6077,162766.14,210146.175079,132923.28076689245,0.7745377232719631,235.65,1000.0329,180215.95,235657.75288500002,151844.6174890807,0.7647359265449019,237,867.0107,157633.18,205481.53590000002,131812.14723579385,0.7671403628047341,500615.27,416580.045491767,651271.512396401,0.7686736798266358,234.3066666666667,926.5504333333334,1.7228134069310972,7.930757357946291,500.61527,41.41661416666667,20360.12466306668
2017-09-05 09:46:25,233.18,928.7172,165166.03,216558.27669600002,140063.0919963586,0.7626862963628798,238.74,1009.6508,181907.13,241044.031992,158151.89348889698,0.7546634882295584,240.15,864.2908,156149.7,207559.43562,136741.32698201714,0.7523131845756172,503222.86000000004,434956.31246727274,665146.7812308103,0.7565591147698547,237.35666666666668,934.2196,1.7596584605446133,8.074247211255255,503.22286,41.82658875,20401.951251816678
2017-09-05 09:51:25,232.01,920.4574,163510.13,213555.321374,137369.25665714114,0.765657015465535,237.37,1014.6348,183176.77,240843.862476,156371.47126226546,0.7605623332762049,239.08,853.5219,154013.81,204060.015852,133866.48721320208,0.7547476136221739,500700.71,427607.21513260866,658444.4786221305,0.7604296584698726,236.15333333333334,929.5380333333333,1.7545097817802044,9.154737473356402,500.70071,41.83014875,20443.781400566677
2017-09-05 09:56:25,230.72,904.4216,161324.35,208668.151552,132351.24317212112,0.7731143866475381,235.87,1020.2532,185662.96,240647.122284,153102.2623856645,0.7715153966432626,237.81,848.1572,154317.2,201700.263732,129881.47740812908,0.765081795852493,501304.51,415334.9829659147,651006.4207222819,0.7700454159020584,234.80000000000004,924.2773333333333,1.737649063032385,10.38388189403469,501.30451,41.7502175,20485.531618066678
2017-09-05 10:01:25,231.27,906.0457,161285.85,209541.18903900002,133769.89382389237,0.7697095293755412,236.58,1006.4815,182754.79,238113.39327,152639.03428222277,0.7675115939100993,238.3,848.9792,154324.87,202311.74336,130820.01376259522,0.7628072767154667,498365.51,417228.94186871033,649960.1306929863,0.7667632004883801,235.38333333333335,920.5021333333334,1.747504071372942,9.340485323517617,498.36551000000003,41.6529175,20527.184535566677
2017-09-05 10:06:25,231.18,916.2345,163124.49,211815.09171,135114.89125316875,0.7701268530163883,236.63,1010.0565,183862.85,239009.669595,152709.11744158753,0.7692695040813794,238.15,862.177,156317.07,205327.45255000002,133132.77732131784,0.7613062357647217,503304.41,420956.7860160741,656140.1868643856,0.7670684101902533,235.32000000000002,929.4893333333334,1.7593064762876147,8.667895776462192,503.30440999999996,41.73624666666666,20568.920782233345
2017-09-05 10:11:25,231.35,894.591,159586.98,206963.62785,131779.88870579944,0.77108708258469,236.47,995.1227,180056.85,235316.664869,151504.00500695274,0.7651682897181848,238.06,841.3468,151633.77,200291.019208,130857.52622973788,0.7570672444505862,491277.6,414141.41994249006,642547.1157617485,0.7645783288865651,235.29333333333332,910.3535,1.6759222530741746,9.311679473962583,491.27759999999995,41.44091708333333,20610.36169931668
2017-09-05 10:16:25,231.23,910.5363,162680.38,210543.30864899998,133654.69980484663,0.772669438149692,236.35,1013.1094,183976.84,239448.40669,153258.15413867557,0.7683360375756609,238.02,860.058,155311.76,204711.00516,133359.86217494356,0.7586878872418703,501968.98,420272.71611846576,654677.0293784813,0.7667429243340721,235.20000000000002,927.9012333333334,1.6879251700680387,9.182891842978833,501.96898,41.38527416666666,20651.746973483347
2017-09-05 10:21:25,232.5,911.9477,163069.43,212027.84025,135514.4495637075,0.7690944255609375,237.62,1011.4775,183661.28,240347.28355,155033.3865289206,0.7641495975626141,239.35,860.6971,155925.53,206007.850885,134634.5561899897,0.7568912025932569,502656.24,425182.39228261774,658364.1563132879,0.7634927193102033,236.49,928.0407666666666,1.6871749334009933,8.990632343988626,502.65623999999997,41.859384166666665,20693.606357650013
2017-09-05 10:26:25,232.2,938.764,168759.08,217981.00079999998,137971.33625258255,0.7741916927651797,237.72,1024.6555,186695.63,243581.10546000002,156449.66179579537,0.7664618716933217,239.25,879.4042,159438.12,210397.45484999998,137282.8281258198,0.7577949082780933,514892.82999999996,431703.8261741977,671924.7129841637,0.7662954197848283,236.39,947.6079,1.772494606370827,8.13074690491712,514.89283,42.39787791666666,20736.00423556668
2017-09-05 10:31:25,232.54,911.9218,162540.52,212058.295372,136195.8148924114,0.7664897980758819,237.77,1013.5573,184429.47,240993.51922100002,155124.61733084664,0.7652880898878917,239.45,858.0904,155201.68,205469.74628,134648.63594387122,0.7553505214753214,502171.67,425969.0681671293,658502.872572141,0.7625960203309295,236.58666666666667,927.8565,1.7104373309287706,9.236428262344456,502.17167,42.37768749999999,20778.38192306668
2017-09-05 10:36:25,232.13,916.7724,164038.28,212810.377212,135571.74979971058,0.7708189898868812,237.35,1013.017,183598.78,240439.58495000002,155250.3848415194,0.7635963106415269,239.01,861.0654,155194.83,205803.241254,135164.85805091212,0.7540932254242795,502831.89,425986.99269214214,659018.0783133854,0.7630016634549538,236.16333333333333,930.2849333333334,1.707857556211096,8.893196450062543,502.83189,41.875148333333335,20820.257071400014
2017-09-05 10:41:25,232.62,920.6955,165619.08,214172.18721,135794.13136902824,0.7732987282686116,237.96,1007.0475,182242.42,239637.02310000002,155607.20803604677,0.76049359002407,239.45,863.1691,155932.58,206685.84099499998,135661.59133061214,0.7544424874453408,503794.07999999996,427062.93073568714,660447.743467718,0.7628068760668343,236.67666666666665,930.3040333333333,1.7140120839964412,8.249288825685339,503.79407999999995,41.94274874999999,20862.199820150014
2017-09-05 10:46:25,232.78,909.0916,162877.82,211618.342648,135104.17720090644,0.7696772310088753,237.99,996.8447,180595.29,237239.070153,153843.15921377836,0.7612375562066175,239.53,856.5241,155632.15,205163.217673,133680.8878348595,0.7585772526148169,499105.26,422628.22424954426,654003.5752899144,0.7631537178963445,236.76666666666665,920.8201333333333,1.6837955793326693,8.25617988949272,499.10526,41.78747249999999,20903.987292650014
2017-09-05 10:51:25,231.11,902.6057,161594.69,208601.203327,131915.19318591128,0.7746584747485213,236.32,990.6636,179249.47,234113.621952,150594.87205148477,0.7656516032918037,237.81,853.1464,155243.69,202886.745384,130623.22981650678,0.7651741354822028,496087.85000000003,413133.29505390284,645586.7675221647,0.7684293962592225,235.08,915.4719,1.6887867959843452,8.213436152436788,496.08785000000006,41.466379583333335,20945.453672233347
2017-09-05 10:56:25,230.28,896.7188,161152.57,206496.405264,129114.73412956875,0.780413440098247,235.56,980.8493,177650.68,231048.86110799998,147728.84659010055,0.7688879276360514,237.05,834.3925,151142.75,197792.74212500002,127584.6305781549,0.7641470985041584,489946,404428.21129782416,635302.4956739565,0.7712011259773882,234.2966666666667,903.9868666666666,1.7143507518957621,8.502605089469222,489.946,41.08474375,20986.53841598335
2017-09-05 11:01:25,229.56,897.3791,161061.5,206002.346196,128437.37717660944,0.7818430371019113,235.02,987.1378,179246.95,231997.125756,147286.10686260523,0.7726257358400237,236.44,838.316,151831.79,198211.43504,127416.17058290537,0.7660092363962736,492140.24,403139.65462212,636178.9032623605,0.773587802859035,233.67333333333332,907.6109666666667,1.7602921457304994,8.762215999373288,492.14024,40.92026,21027.458675983347
2017-09-05 11:06:25,229.7,889.2351,159344.6,204257.30247,127790.23461579943,0.7801170292229994,235.02,982.9305,177679.84,231008.32611000002,147630.3532127405,0.769149073507392,236.45,836.9802,151035.41,197903.96829,127883.87541461676,0.7631752475962442,488059.85,403304.46324315673,633132.6142711914,0.7708651220910695,233.72333333333336,903.0486000000001,1.7214085029308306,8.845802983361024,488.05985,40.84167041666666,21068.300346400014
2017-09-05 11:11:25,229.46,903.7695,162207.4,207378.94947,129208.31269125377,0.782178713965688,234.61,1012.4855,184006.8,237539.223155,150221.10401285466,0.7746375421962678,236.26,857.2641,155611.59,202537.216266,129639.33442613919,0.7683110929876179,501825.7899999999,409068.7511302476,647430.5882952893,0.7751036158506618,233.44333333333336,924.5063666666666,1.7063384404495088,9.516336123302708,501.8257899999999,41.245234999999994,21109.545581400012
2017-09-05 11:16:25,229.31,893.9435,160116.25,204990.18398499998,127999.07037217746,0.7810922790903803,234.29,997.3391,180176.91,233666.577739,148782.89772385813,0.7710855003031427,235.87,854.5535,155410.25,201563.534045,128356.97274261097,0.771023641435578,495703.41000000003,405138.94083864655,640202.6492209233,0.7742914069525211,233.15666666666667,915.2787,1.6498205784379592,8.965618887449263,495.70341,41.563716666666664,21151.10929806668
2017-09-05 11:21:25,229.17,877.3325,156284.94,201058.28902499998,126488.94463492381,0.7773115983323982,234.07,982.8463,178361.22,230054.833441,145301.4163374805,0.7752987291429486,235.7,847.618,155121.35,199783.5626,125900.11381776274,0.776447010861343,489767.51,397690.47479016706,630896.1305876179,0.7763045075959328,232.98000000000002,902.5989333333333,1.6353335050219033,8.89070036569953,489.76751,41.06128833333334,21192.170586400014
2017-09-05 11:26:25,229.35,875.9891,156445.51,200908.10008499998,126051.04950219285,0.7786918991011871,234.26,977.1346,176244.07,228903.551396,146064.58719188682,0.7699490415292867,235.84,837.7715,152536.27,197580.03055999998,125580.86960432163,0.7720227067870538,485225.85,397696.5062984013,627380.7748330967,0.7734152359531348,233.15,896.9650666666666,1.6298520265923273,8.937865733306893,485.22585,40.62472333333333,21232.79530973335
2017-09-05 11:31:25,229.25,874.3159,156012.21,200436.920075,125837.78947545066,0.7783606430473136,234.23,977.4372,176846.87,228945.115356,145399.62316517622,0.7724422061812088,235.74,833.6531,151662.82,196525.38179400002,124982.45764476337,0.7717212841187842,484521.89999999997,396219.8702853903,625900.6767759414,0.7741194697149179,233.07333333333335,895.1354,1.6403993020794676,9.194340878486088,484.52189999999996,40.406156249999995,21273.201465983348
2017-09-05 11:36:25,229.49,881.0508,157167.5,202192.348092,127201.11072905966,0.7773167554713142,234.53,992.8752,181282.66,232859.02065599998,146150.33590175502,0.7785082127774077,236.05,847.8981,154694.97,200146.34650500002,126996.16638307882,0.7729092871357282,493145.13,400347.6130138935,635193.1442393244,0.7763703599014218,233.35666666666665,907.2746999999999,1.6569771594269054,9.43490433492745,493.14513,40.73612625,21313.93759223335
2017-09-05 11:41:25,229.49,892.3774,159643.2,204791.689526,128271.91739688611,0.7795394450307125,234.87,973.9213,176671.38,228744.895731,145297.80043717683,0.7723511356850666,236.1,844.0402,152873.75,199277.89122,127833.07275516633,0.7671385373665437,489188.33,401402.79058922926,632794.9292630351,0.7730598135002725,233.48666666666668,903.4463,1.7117322902092922,7.800684999208035,489.18833,40.93056083333333,21354.868153066684
2017-09-05 11:46:25,229.37,896.9471,160201.28,205732.756327,129079.498419642,0.7786863057692649,234.62,990.2422,179883.61,232330.62496400002,147035.39080619582,0.7742569884098286,235.97,862.4397,157314.46,203509.896009,129106.30677276144,0.7730064389254218,497399.35,405221.1959985993,641568.648756279,0.7752862471759487,233.32000000000002,916.543,1.6929538830790403,8.04099753093963,497.39934999999997,41.10782,21395.975973066685
2017-09-05 11:51:25,229.54,892.9557,159606.43,204969.05137799997,128600.54247728622,0.778685508504681,235,981.4026,178481.8,230629.611,146062.53639715875,0.7738893510946432,236.33,841.5586,151997.44,198885.543938,128266.27702151693,0.7642457917775223,490085.67,402929.35589596187,634457.2718332446,0.7724486608592454,233.62333333333333,905.3056333333333,1.747827699858751,8.405665872913866,490.08567,41.14520916666666,21437.12118223335
2017-09-05 11:56:25,229.66,889.4773,158508.16,204277.356718,128858.06797056757,0.7759458147816977,235.04,975.917,177938.28,229379.53168,144751.29728046557,0.7757373933792662,236.38,839.4392,152445.62,198426.638096,127017.5722051739,0.768271949082995,488892.06,400626.93745620706,632073.8796585279,0.7734729684829239,233.6933333333333,901.6111666666666,1.7259085981628217,8.241449982041422,488.89206,40.790738749999996,21477.91192098335
2017-09-05 12:01:25,229.66,890.7166,158907,204561.974356,128818.34769715375,0.7768159282792878,235.18,971.0936,176251.93,228381.792848,145236.01645508557,0.7717424747484352,236.46,836.2711,152056.62,197744.66430600002,126418.89327022381,0.7689543509740417,487215.55,400473.2574224631,630680.4437053371,0.7725236367526152,233.76666666666668,899.3604333333333,1.7567374875231783,7.976019847882282,487.21555,40.67115041666666,21518.58307140002
2017-09-05 12:06:25,229.46,891.6599,158337.87,204600.280654,129577.75182321487,0.7738888211388406,234.92,980.9275,178609.58,230439.4883,145605.5483152666,0.775082349460329,236.26,848.3045,154634.83,200420.42117,127500.6453820187,0.7715522654691764,491582.2799999999,402683.9455205002,635458.4943093888,0.7735867635765065,233.54666666666665,906.9639666666666,1.7498287280200868,8.155068564098423,491.5822799999999,40.78324291666666,21559.366314316685
2017-09-05 12:11:25,229.81,904.6595,161804.15,207899.799695,130544.0299515785,0.7782794896261336,235.33,1009.5997,184816.88,237589.097401,149302.71287182783,0.7778845158373084,236.57,878.7002,159989.41,207874.106314,132721.63638117214,0.769645690061711,506610.44000000006,412568.37920457846,653350.4461133294,0.7754038326808214,233.90333333333334,930.9864666666666,1.7500106881760273,8.444079065381334,506.61044000000004,41.591363333333334,21600.957677650018
2017-09-05 12:16:25,230.24,903.5959,161806.71,208043.92001600002,130770.26135402388,0.7777526494768794,235.82,1011.8762,185306.67,238620.645484,150337.12284300211,0.7765743388386953,237.02,873.928,157652.07,207138.41456,134358.2807687919,0.7610952817944557,504765.45,415465.66496581794,653758.2720541223,0.7720979933669004,234.36,929.8000333333333,1.7579791773340177,8.827292291270807,504.76545,42.14066208333334,21643.09833973335
2017-09-05 12:21:25,230.23,906.9471,162797.12,208806.430833,130756.35080913664,0.779655680864554,235.79,1018.3067,187242.34,240106.53679299998,150304.54125558765,0.7798302474431376,236.95,886.8753,160274.87,210145.102335,135915.15766047113,0.7626866780102253,510314.32999999996,416976.0497251954,659006.6323245749,0.7743690351035181,234.32333333333335,937.3763666666667,1.7468739775523972,8.633707463857178,510.31433,42.29499083333333,21685.393330566683
2017-09-05 12:26:25,230.65,898.4835,160866.42,207235.219275,130646.20554895933,0.7762503910425146,236.48,993.0265,183796.39,234830.90672,146165.80234071592,0.7826754687752798,237.36,879.3171,159877.37,208714.706856,134168.01190995236,0.7660091251274656,504540.18000000005,410980.0197996276,650742.1685344625,0.7753303910460818,234.83,923.6090333333335,1.7800110718392055,7.515892998159271,504.5401800000001,42.28560458333333,21727.678935150016
2017-09-05 12:31:25,231.1,912.7364,163915.83,210933.38204,132757.26847989793,0.7770976239736017,237.12,996.3685,182590.76,236258.89872000003,149929.58876422502,0.7728418315214264,237.93,879.5655,159382.13,209275.01941500002,135622.16038616895,0.7615917582783228,505888.72,418309.01763029187,656434.178919759,0.7706617605324885,235.38333333333335,929.5568,1.819726686964537,7.187479022260941,505.88872,42.10120416666666,21769.78013931668
2017-09-05 12:36:25,231.32,915.8261,164728.42,211848.893452,133208.4880971946,0.7775750787073317,237.2,1007.4458,184673.49,238966.14375999998,151659.2231113719,0.7728019002786958,238.15,895.6899,163398.48,213308.549685,137118.4674010314,0.7660193660371143,512800.39,421986.1786095979,664105.8461733969,0.7721666552926394,235.55666666666664,939.6539333333334,1.7985764218093243,7.214556791794758,512.80039,42.445379583333334,21812.225518900013
2017-09-05 12:41:25,232.26,946.9812,170172.37,219945.85351199997,139346.84411821194,0.7737011963752052,238.22,1050.2406,193691.33,250188.31573200002,158359.91289352882,0.7741821572814007,239.25,931.221,169283.65,222794.62425,144846.43743418818,0.7598192755766189,533147.35,442553.1944459289,692892.0743711236,0.769452227439447,236.57666666666668,976.1475999999999,1.8246375382187696,7.5903480170417055,533.14735,43.581155833333334,21855.806674733347
2017-09-05 12:46:25,231.54,927.2607,167250.24,214697.942478,134620.0717732278,0.7790025282479734,237.62,1026.7777,189147.66,243982.91707400003,154113.0317022632,0.7752496046378178,238.44,905.4127,164564.56,215886.604188,139733.7878246796,0.7622731415826646,520962.46,428466.89130017057,674526.3239264156,0.7723382194596634,235.86666666666665,953.1503666666667,1.8343697003956987,7.724629387787049,520.96246,43.92124208333334,21899.72791681668
2017-09-05 12:51:25,232.65,925.5653,167598.14,215332.767045,135200.0888749583,0.7783215824509214,238.41,1037.5316,190265.67,247357.908756,158066.15654083804,0.7691917794618922,239.5,896.5096,161870.95,214714.0492,141067.0708207891,0.7538908171268376,519734.76000000007,434333.31623658544,677325.3652014867,0.7673339678418694,236.85333333333332,953.2021666666666,1.7746566088718698,8.84696198585366,519.73476,43.362384166666665,21943.090300983346
2017-09-05 12:56:25,232.97,908.3829,163570.82,211625.964213,134276.340334437,0.7729241570536551,238.3,1038.2166,190115,247407.01578000002,158324.0923933094,0.7684301085829135,239.55,911.5159,166877.04,218353.633845,140820.32145310112,0.7642512609543239,520562.86,433420.75418084755,677376.7351821837,0.7684982860534649,236.93999999999997,952.7051333333333,1.675529669958627,8.975648778912152,520.56286,43.34573416666667,21986.43603515001
2017-09-05 13:01:25,232.93,912.0088,164453.68,212434.209784,134474.08903208873,0.7741393449163112,238.53,1036.1175,189531.08,247145.10727500002,158614.85984612184,0.7668817808685465,239.81,905.4495,166404.15,217135.844595,139490.6228775307,0.7663596506158421,520388.91000000003,432579.57175574126,676705.0343771417,0.7690040469094198,237.09,951.1919333333332,1.7546079547851015,8.928331253720359,520.38891,43.37299041666667,22029.80902556668
2017-09-05 13:06:25,232.45,925.6532,166583.69,215168.08633999998,136188.03033013432,0.7742025912558944,238.25,1047.1409,191718.22,249481.31942500002,159640.38606214436,0.76846723611158,239.44,918.1817,168785.61,219849.426248,140872.95013061483,0.7677327745654531,527087.52,436701.36652289354,684492.0286334334,0.7700418674740647,236.71333333333334,963.6586000000001,1.8010533134311613,8.66305764302835,527.08752,43.64485125,22073.45387681668
2017-09-05 13:11:25,232.73,916.463,164245.78,213288.43399,136070.86325182987,0.7700641658220466,238.48,1027.7047,187607.06,245087.016856,157706.172579039,0.7654712289807984,239.73,895.4811,164524.86,214673.68410299998,137899.82265519787,0.7663951018843153,516377.69999999995,431676.85848606675,673045.9413811881,0.76722504104299,236.98,946.5495999999999,1.7934002869440462,8.573782081784206,516.3777,43.4777175,22116.93159431668
2017-09-05 13:16:25,232.06,920.1216,164654.95,213523.418496,135944.83324759148,0.7711329799784211,237.78,1033.3371,187762.21,245706.895638,158484.16659079518,0.7641715122095315,239.21,892.1587,163212.54,213413.282627,137502.34902859,0.7647721734605434,515629.70000000007,431931.3488669767,672635.6202700954,0.7665810201858624,236.35000000000002,948.5391333333333,1.815104717579869,8.939849046467032,515.6297000000001,43.00030833333333,22159.931902650012
2017-09-05 13:21:25,232.51,920.8598,165095.81,214109.11209799998,136330.79404095694,0.7710825960757519,238.09,1044.7454,190661.85,248743.432286,159754.04239016102,0.766500036796071,239.63,893.5953,163745.8,214132.241739,137985.2525979843,0.7646947450332366,519503.46,434070.08902910224,676979.0891465588,0.767384795673553,236.74333333333334,953.0668333333333,1.7881531334919738,9.619321904847181,519.50346,43.13054833333334,22203.062450983347
2017-09-05 13:26:25,231.69,925.6912,165338.02,214473.39412799999,136609.57481547192,0.77090224021598,237.26,1043.1351,189144.58,247494.23382599998,159617.42897861236,0.7642383302270285,238.76,907.1769,166467.24,216597.556644,138575.46518389607,0.7685554840935059,520949.83999999997,434802.4689779804,678558.7099325843,0.7677299434440344,235.90333333333334,958.6677333333333,1.7860423054641046,8.8109116151192,520.94984,43.352220833333334,22246.41467181668
2017-09-05 13:31:25,231.42,905.7984,160743.04,209619.865728,134544.279697738,0.7668311371240838,236.89,1039.1281,189311.08,246159.05560899997,157339.11035578008,0.769059986566988,238.51,897.4623,164811.3,214053.733173,136587.83283150767,0.7699529345129343,514865.42,428471.2228850258,669831.3142518539,0.7686493734248033,235.60666666666665,947.4629333333334,1.7769729209699787,9.674802405638513,514.86542,43.158969166666665,22289.573640983348
