DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-05 13:36:25,230.42,936.6551,167153.77,215824.06814199997,136527.0872909466,0.7744908685996147,236.16,1060.1739,193567.86,250370.668224,158798.47317261173,0.7731251482974034,237.8,913.3581,167888.95,217196.55618,137795.6620665157,0.7729816390866866,528610.5800000001,433121.222530074,683390.9120656217,0.7735112812697763,234.79333333333332,970.0623666666667,1.8626309662398144,9.28925153987522,528.61058,43.47816666666667,22333.051807650016
2017-09-05 13:41:25,230.23,929.9989,165672.04,214113.646747,135637.12207776122,0.7737574998933191,235.91,1044.0342,189178.38,246298.108122,157715.87936873068,0.7680870204098091,237.47,902.2636,165195.76,214260.53709199998,136447.56733989323,0.7710041346954509,520046.18000000005,429800.5687863851,674667.7391588341,0.7708182114182398,234.53666666666666,958.7655666666666,1.8362445104532363,8.893585282770044,520.04618,43.694031666666675,22376.74583931668
2017-09-05 13:46:25,229.01,930.6984,164712.94,213139.24058399998,135270.0383428667,0.7727950026878567,234.69,1046.7674,189842.65,245665.84110599998,155921.37033548648,0.77276779362291,236.36,904.6137,165252.21,213814.49413200002,135677.35622070092,0.7728765567126626,519807.79999999993,426868.7648990541,672619.5740441128,0.7728109916199214,233.35333333333332,960.6931666666666,1.8612690340827933,8.9595967078632,519.8077999999999,43.32724916666667,22420.07308848335
2017-09-05 13:51:25,229.5,946.5652,169031.22,217236.7134,136455.9867288546,0.7780969310135033,235.31,1050.3472,190399.19,247157.19963199997,157590.70333390924,0.7703566405651596,236.75,918.1193,168148.62,217364.74427499998,137744.23271350324,0.7735781649450291,527579.03,431790.9227762671,681749.9790155635,0.7738599871492714,233.85333333333332,971.6772333333333,1.8615656536860676,8.096306465552324,527.57903,43.64111791666666,22463.714206400018
2017-09-05 13:56:25,229.3,923.4718,163944.37,211752.08374000003,134019.35872677158,0.7742278947360878,234.72,1058.1471,193366.33,248368.28731199997,155872.6036371603,0.7785467786275525,236.53,904.7054,165791.47,213989.968262,135295.58378606034,0.7747628141007626,523102.1699999999,425187.5461499922,674107.060977528,0.7759927173013814,233.51666666666665,962.1081,1.8057240739418918,9.982142339306765,523.1021699999999,43.77838333333333,22507.492589733352
2017-09-05 14:01:25,228.85,910.3381,160292.37,208330.874185,133071.81992619397,0.7694124580769468,234.45,1020.6611,184646.35,239293.99489499998,152208.2173356149,0.7716296854044379,235.93,898.2716,163271.31,211929.21858800002,135116.5164671003,0.7704049072978786,508210.02999999997,420396.5537289092,659553.4072232093,0.770536584959236,233.07666666666668,943.0902666666667,1.8134233370993897,8.225175900447564,508.21002999999996,42.97134166666666,22550.46393140002
2017-09-05 14:06:25,228.44,910.1658,160921.74,207918.275352,131659.4197948726,0.7739663082889845,234.2,1008.3737,182416.2,236161.12053999997,149988.0156288108,0.772422656120922,235.42,897.2709,163525.64,211235.51527799998,133715.39917807732,0.7741389499999061,506863.58,415362.8346017607,655314.4078217921,0.7734662536793145,232.68666666666664,938.6034666666666,1.8250580179354103,7.433408868722136,506.86358,42.29473375,22592.75866515002
2017-09-05 14:11:25,230.08,931.6096,165272.62,214344.736768,136486.7292394349,0.7710598472911695,235.99,1018.7163,184756.88,240406.85963700002,153819.2232888654,0.7685175051950341,237.12,915.436,167698.02,217068.18432,137825.87105496955,0.7725591869915909,517727.52,428131.8235832699,671817.418150264,0.7706372386495657,234.39666666666668,955.2539666666667,1.8416075313926517,6.643503774685544,517.72752,42.691295833333335,22635.449960983355
2017-09-05 14:16:25,230.07,928.7668,164415.4,213681.377676,136481.89406787022,0.7694418755072758,235.78,1031.4546,187607.24,243196.36558800002,154751.39978298923,0.7714228769266487,237.03,920.9359,168113.66,218289.43637699998,139241.0692116113,0.7701410695369465,520136.30000000005,430474.36306247074,675166.6074619879,0.7703821460531635,234.29333333333332,960.3857666666667,1.8025836558160695,7.400029842174884,520.1363,43.244325833333335,22678.694286816688
2017-09-05 14:21:25,230.21,926.0191,164343.56,213178.85701100001,135780.77685387866,0.7709186656888768,235.81,1025.3817,185985.35,241795.25867699998,154513.41917145846,0.7691852644987008,237.1,917.5997,167417.44,217562.88887,138942.47513739765,0.7695128561196697,517746.35000000003,429236.67116273474,672536.5438466435,0.7698412149304116,234.37333333333333,956.3335000000001,1.7763681875071085,7.220096336685877,517.74635,43.24511041666668,22721.939397233356
2017-09-05 14:26:25,230.07,932.4135,165824.94,214520.373945,136092.17505609582,0.7730032208619736,235.83,1031.0495,187267.59,243152.40358500002,155093.33030390003,0.7701654897872968,237.06,915.6592,166744.96,217066.16995200003,138974.24384478215,0.7681757135940271,519837.49,430159.749204778,674735.8192992407,0.7704311452442035,234.32000000000002,959.7074000000001,1.8137589621031187,7.433734490324858,519.83749,43.232659999999996,22765.172057233358
2017-09-05 14:31:25,229.86,956.7597,170483.39,219920.784642,138926.47426484572,0.7752036274221324,235.77,1052.4673,191579.87,248140.21532100003,157704.53344890045,0.7720629634828348,236.83,945.8169,172765.29,223997.816427,142573.40683058638,0.7712811345922361,534828.55,439204.41454433254,692056.4251925795,0.7728106127346084,234.15333333333334,985.0146333333332,1.8335563590809394,6.847884730240401,534.8285500000001,43.94441833333333,22809.11647556669
2017-09-05 14:36:25,230.24,950.4593,169236.57,218833.749232,138734.25380045464,0.7733568089654271,236.1,1047.9629,191514.39,247424.04069,156655.33611816313,0.7740330707796914,237.31,931.6645,169700.45,221093.302495,141718.04993698958,0.7675512920787718,530451.41,437107.6398556073,687344.0093513054,0.7717407917770668,234.55000000000004,976.6955666666667,1.837561287571959,7.296780672053152,530.45141,44.386665,22853.503140566692
2017-09-05 14:41:25,230.03,943.3443,168017.08,216997.489329,137325.05672077136,0.7742812164303959,235.89,1043.1832,190319.4,246076.48504799997,155987.6997625728,0.7734156311720564,237,925.5621,168356.05,219358.2177,140621.008746624,0.7674936994165775,526692.53,433933.7652299681,682424.7458617382,0.7717957667770592,234.30666666666664,970.6965333333333,1.8252432709269801,7.467490011296357,526.69253,44.047664166666664,22897.55080473336
2017-09-05 14:46:25,229.79,947.5357,168420.17,217734.228503,137995.799207685,0.7735126036817839,235.59,1053.4714,192351.04,248187.327126,156837.580818076,0.7750236171500692,236.81,934.5706,169940.87,221315.66378600002,141777.02120118373,0.7678664360798403,530712.0800000001,436610.4012269447,687229.1861653433,0.7722490410532621,234.06333333333336,978.5259,1.8257166863669527,7.659020573701721,530.7120800000001,44.05852541666667,22941.609330150026
2017-09-05 14:51:25,229.93,933.0997,165787.57,214547.61402100002,136180.61651938246,0.7727308959202531,235.66,1034.6115,188165.27,243816.54609,155049.47375945587,0.7717493870598205,236.87,913.6922,165999.76,216426.271414,138868.3212187315,0.767003741807576,519952.6,430098.41149756976,674785.4102005265,0.7705451127722001,234.15333333333334,960.4678,1.8036614184437532,7.719540415618302,519.9526,43.777695,22985.387025150027
2017-09-05 14:56:25,229.96,941.4597,167850.24,216498.07261200002,136739.5786765969,0.7752966942149877,235.71,1033.9655,187280.18,243716.008005,155960.33706382156,0.7684361053384635,236.72,930.2011,168422.7,220197.20439199999,141847.1111681948,0.7648721084586076,523553.12,434547.0269086133,680396.199325694,0.7694827227413481,234.13,968.5421,1.7810618032716812,6.754832856517029,523.55312,43.47940499999999,23028.866430150025
2017-09-05 15:01:25,230.05,939.6203,167116.21,216159.65001500002,137102.7594537878,0.7731147325062899,235.86,1051.8975,192064.2,248100.54435,157051.65769620615,0.7741385675037114,237.02,932.5876,169154.58,221041.91295199998,142289.33672803154,0.7652602067225707,528334.99,436443.75387802545,685288.9988591985,0.7709666883307917,234.31000000000003,974.7017999999999,1.8181042209039389,7.919929972428501,528.33499,43.82867124999999,23072.695101400026
2017-09-05 15:06:25,230.09,931.6914,164570.1,214372.874226,137376.89540059646,0.7676815483030934,236.01,1028.3748,186608.16,242706.73654800002,155190.05956308762,0.768862713306248,236.77,938.6225,169778.14,222237.649325,143404.86726621963,0.7639485951892729,520956.4,435971.8222299037,679313.6245354003,0.7668864294548711,234.29,966.2295666666668,1.7926501344487553,6.431725490219073,520.9564,43.720474583333335,23116.41557598336
2017-09-05 15:11:25,229.88,950.8307,169884.63,218576.961316,137532.17989946666,0.7772302669831486,236.11,1026.2818,186362.41,242315.395798,154873.5070298768,0.7690902568789159,236.67,937.7357,168878.51,221933.90811899997,143995.51532305655,0.7609405495146244,525125.55,436401.20225240005,682790.489528188,0.7690873819330212,234.22,971.6160666666666,1.8529587567244483,5.62626897688875,525.1255500000001,43.58674791666667,23160.002323900026
2017-09-05 15:16:25,230.29,938.5861,167408.54,216146.99296899998,136725.64976846636,0.774512463488261,236.3,1019.4154,184960.21,240887.85902,154326.5412688151,0.7678270326801462,236.87,932.0243,168370.87,220768.595941,142793.63812580594,0.762657701754813,520739.62,433845.8291630874,677784.5935988447,0.7682966312866744,234.48666666666668,963.3419333333333,1.7897250732095729,5.820723122956209,520.73962,43.57771541666666,23203.580039316694
2017-09-05 15:21:25,230.88,922.4967,163642.74,212986.038096,136323.53453869646,0.7683261375388404,236.77,1009.0883,183006.08,238921.836791,153598.23820154593,0.7659663196047122,237.56,907.6599,163883.24,215623.685844,140128.0041392669,0.7600428466776451,510532.05999999994,430049.7768795093,667522.1306308573,0.7648166803361407,235.07000000000002,946.4149666666667,1.7824477815119009,6.622183243157358,510.53205999999994,42.969653333333326,23246.549692650027
2017-09-05 15:26:25,231.15,913.2422,162197.43,211095.93453,135105.46723389527,0.7683588523915852,236.96,1000.4502,180573.41,237066.67939200002,153602.91038558228,0.7616988201931746,237.74,901.3303,163162.06,214282.265522,138906.55669836942,0.7614352013804354,505932.89999999997,427614.934317847,662436.8885818985,0.7637450581640584,235.28333333333333,938.3409,1.7567471842459412,6.619054972451906,505.93289999999996,42.35270666666666,23288.902399316696
2017-09-05 15:31:25,231,907.5534,161072.55,209644.8354,134188.6382909917,0.7683115574618157,236.68,994.8018,179733.89,235449.690024,152093.0153487187,0.7633643092997033,237.55,897.6158,162478.28,213228.63329000003,138084.24451385794,0.7619909085053442,503284.72,424365.8981535683,658317.495515016,0.7645015109408104,235.07666666666668,933.3236666666667,1.7341860102378013,6.587011079757607,503.28472,42.05073416666666,23330.953133483363
2017-09-05 15:36:25,231.31,918.2776,162900.47,212406.79165600002,136308.77453551732,0.7669268422632306,236.99,1006.6712,182838.91,238571.007688,153251.6189124267,0.766391992773549,237.85,914.2808,165678.68,217461.68828,140855.1059175545,0.76187525862797,511418.06,430415.49936549854,668435.4375616355,0.7650971675971965,235.38333333333333,946.4098666666667,1.730510514763148,6.36736106160628,511.41806,42.2792825,23373.232415983362
2017-09-05 15:41:25,231.93,908.4659,161682.75,210700.496187,135105.09777904573,0.7673581834211914,237.63,998.0769,181195.53,237173.013747,153033.3896829504,0.763980383507236,238.53,892.9887,161510.14,213004.594611,138871.99862670965,0.7582472119672262,504388.42000000004,427010.48608870583,660867.3342357067,0.7632218962423455,236.03,933.1771666666667,1.7370673219505972,6.95470652857451,504.38842000000005,42.325269999999996,23415.557685983364
2017-09-05 15:46:25,233.21,897.5103,159030.84,209308.37706300002,136085.2256405573,0.7597920457437453,238.74,994.5747,179414.05,237444.763878,155533.3229750997,0.7556033119862082,239.73,894.1001,161778.01,214342.616973,140608.0827380634,0.7547636223009194,500222.9,432226.63135372044,661092.134680027,0.7566613997640604,237.2266666666667,928.7283666666667,1.693176708633099,7.089945316267748,500.22290000000004,41.858805000000004,23457.416490983363
2017-09-05 15:51:25,233.67,873.1124,155287.39,204020.174508,132325.5761871554,0.7611374236615552,238.78,985.3988,176934.66,235293.525464,155103.73695034694,0.7519741975521169,239.89,872.2423,157784.18,209242.20534699998,137427.9922002927,0.7540743500496767,490006.23000000004,424857.30533779506,648544.3973527991,0.7555477034418717,237.44666666666663,910.2511666666666,1.5905326108318962,8.255703050458434,490.00623,41.25954708333334,23498.676038066696
2017-09-05 15:56:25,233.24,848.5634,150358.86,197918.92741600002,128701.65130642377,0.7596992463685147,238.49,941.5284,169743.2,224545.10811600002,146995.75379100625,0.755942542788822,239.45,830.2433,151108.79,198801.75818499998,129183.09735481303,0.7600978551677693,471210.85,404880.502452243,621263.1378278476,0.7584722500155365,237.06000000000003,873.4450333333334,1.6114063950054929,7.794808381569205,471.21085,40.05071166666667,23538.726749733363
2017-09-05 16:01:25,233.47,832.3234,146968.84,194322.544198,127127.53931638124,0.7563138935143308,238.88,917.8243,166188.37,219249.868784,143010.24662080797,0.7579861776963024,239.64,819.0779,148931.21,196283.827956,127854.74494517797,0.7587543586799478,462088.4199999999,397992.5308823672,609855.5259536871,0.757701456057793,237.33,856.4085333333333,1.6264273374626104,7.171316524325472,462.0884199999999,38.88746958333333,23577.614219316696
2017-09-05 16:06:25,233.8,820.3132,144362.6,191789.22616000002,126263.79921533976,0.7527148572963406,239.5,893.0173,162262.41,213877.64335,139336.12821498126,0.7586693375635608,240.15,790.562,141953.36,189853.46430000002,126069.74851811906,0.7476996036042307,448578.37,391669.67594844004,595506.246054072,0.7532723174145667,237.8166666666667,834.6308333333333,1.6889761020393916,6.995484031363172,448.57837,37.94444958333332,23615.55866890003
2017-09-05 16:11:25,233.68,847.7527,148780.62,198102.850936,130801.63095843507,0.7510271522950759,239.82,909.0129,166316,217999.47367799998,140935.29958064095,0.76291927312476,240.36,812.238,146408.2,195229.52568000002,129148.00296558125,0.7499285750454424,461504.82,400884.93350465724,611306.3297515133,0.7549485381373274,237.95333333333335,856.3345333333333,1.7958703387218813,6.151610686726945,461.50482,37.92013291666666,23653.4788018167
2017-09-05 16:16:25,233.85,843.2447,147522.9,197192.77309499998,130850.99822502749,0.7481151448127821,240.19,892.3355,163590.49,214330.063745,138475.7300269461,0.7632643183208885,240.73,785.0412,140848.36,188982.968076,126001.19724877553,0.7452965811361236,451961.75,395327.92550074914,600461.1495707182,0.7526910780541199,238.25666666666666,840.2071333333333,1.8495460078067067,6.565753984315137,451.96175,38.06110708333333,23691.53990890003
2017-09-05 16:21:25,234.46,810.5145,142530.36,190033.22967,125689.00054134161,0.75002861471917,240.22,876.7073,159965.71,210602.627606,136983.3507355818,0.7595617956831353,240.81,775.2007,138819.43,186676.080567,124808.35272661911,0.7436380149955861,441315.49999999994,387480.70400354255,587282.4418585413,0.7514535912284256,238.49666666666667,820.8075,1.69254636682553,6.810342254426286,441.31549999999993,37.21988541666666,23728.7597943167
2017-09-05 16:26:25,234.45,809.9274,141600.07,189887.47893,126517.4882393193,0.7457051449516551,240.36,872.2864,159102.07,209662.759104,136546.7095056378,0.7588475448855457,240.85,776.111,138764.55,186926.33435,125243.18000124993,0.7423488535338092,439466.69,388307.377746207,586441.4644546305,0.749378610887769,238.5533333333333,819.4416,1.7200905457898967,6.44887933441504,439.46669,36.69925791666666,23765.459052233364
2017-09-05 16:31:25,234.51,824.794,144714.34,193422.44094,128335.49959988543,0.7481776121566507,240.51,890.7544,161991.66,214235.340744,140198.01465834735,0.7561388304909579,241.06,783.0712,139931.81,188767.143472,126696.97314735869,0.7412932538270688,446637.81,395230.48740559147,596399.5904563128,0.7488902023864098,238.6933333333333,832.8732,1.7525974751424322,6.94958128080001,446.63781,36.92102083333333,23802.380073066695
2017-09-05 16:36:25,234.4,808.7825,141140.85,189578.61800000002,126567.4241820044,0.7444977260041002,240.24,876.6131,158638.97,210597.531144,138509.91777229222,0.7532802931651066,240.87,772.8181,138613.16,186148.695747,124248.65714817031,0.7446367509788686,438392.98,389325.999102467,586313.1744131412,0.7477112900265305,238.50333333333333,819.4045666666667,1.7204511467344936,6.981720100250029,438.39297999999997,36.87628291666667,23839.25635598336
2017-09-05 16:41:25,232.44,819.726,143671.97,190537.11144,125150.93236655522,0.754036675134766,238.49,881.9283,159936.94,210331.080267,136599.18941823777,0.7604056414152948,238.99,780.6489,139351.82,186567.28061100002,124050.07237914545,0.74692528906263,442960.73000000004,385800.1941639384,587414.6730709623,0.7540852319609803,236.64000000000001,827.4344000000001,1.774847870182563,6.585887654658778,442.96073,36.72307125,23875.97942723336
2017-09-05 16:46:25,230.85,796.4554,138940.7,183861.72909,120418.50899041456,0.7556803728958122,236.76,863.1186,156038.07,204351.959736,131953.94711269104,0.7635751093436238,237.18,764.2334,135568.46,181260.877812,120319.15258347357,0.7479190304959726,430547.23,372691.60868657916,569447.0585103264,0.756079469663627,234.92999999999998,807.9358000000001,1.7366875239432957,6.830097143857213,430.54722999999996,36.396164999999996,23912.37559223336
2017-09-05 16:51:25,230.96,795.2674,138525.42,183674.958704,120611.76753841103,0.7541878380015842,236.88,856.6183,154400.54,202915.74290399998,131663.48000106413,0.7609096159337787,237.29,753.9991,132886.11,178916.446439,119801.40473061014,0.7427271927475172,425812.07,372076.6522700853,565470.5599075861,0.7530225270606303,235.04333333333332,801.9616,1.7372683051352151,6.815376197563575,425.81207,35.6816375,23948.05722973336
2017-09-05 16:56:25,231.34,787.1854,136870.29,182107.470436,120123.49688514114,0.7515907484317169,237.22,851.3306,153037.94,201952.644932,131773.51674591852,0.7577912141310643,237.64,748.7368,131857.68,177929.813152,119467.86443777771,0.7410656913766217,421765.91,371364.8780688374,561959.3895480443,0.7505273830182019,235.4,795.7509333333334,1.7247238742565854,6.984555636504014,421.76590999999996,35.31574916666666,23983.372978900028
2017-09-05 17:01:25,232.08,778.6239,135187.1,180703.03471200002,119908.44318777675,0.7481174857713808,238.12,836.9439,150738.79,199293.081468,130366.98013817295,0.7563674006626455,238.48,731.884,128681.05,174539.69632,117920.70624947645,0.737259504359839,414606.94,368196.12957542617,554497.344024737,0.7477167284348682,236.2266666666667,782.4839333333333,1.755376192357626,6.959883052763853,414.60694,34.848868749999994,24018.221847650027
2017-09-05 17:06:25,232.53,781.848,135784.57,181803.11544,120892.19715765389,0.7468770250244289,238.72,837.0957,150393.9,199831.48550399998,131583.80387238148,0.7526036231011733,238.95,734.0823,128492.07,175408.965585,119407.25754624302,0.732528520258191,414670.54,371883.2585762784,556999.8337102111,0.7444715687576661,236.73333333333335,784.342,1.7755561813573701,6.725854282953097,414.67053999999996,34.55322833333333,24052.77507598336
2017-09-05 17:11:25,232.81,772.6172,134828.73,179873.010332,119060.96510814482,0.7495773254205305,238.63,848.7137,152387.8,202528.550231,133400.7948620648,0.7524262620069592,238.98,746.2339,130850.08,178334.97742199997,121167.7380167627,0.7337320019412968,418066.61000000004,373629.49798697233,560694.8297986072,0.7456223738502512,236.80666666666664,789.1882666666667,1.6877340164972727,7.542615095477009,418.06661,34.69738125,24087.47245723336
2017-09-05 17:16:25,233.24,770.5391,134639.17,179720.539684,119045.2279010768,0.7491585003958596,239.12,840.3792,151341.15,200951.474304,132201.93395570532,0.7531228647322619,239.43,734.8287,129348.3,175940.03564100002,119264.04918694634,0.7351840047590478,415328.62,370511.21104372846,556575.619390748,0.7462213678253404,237.26333333333332,781.9156666666667,1.6957248626701609,7.476961496700197,415.32862,34.72480125,24122.19725848336
2017-09-05 17:21:25,233.67,770.1641,133901.76,179964.24524699998,120239.1293890003,0.7440464622082045,239.59,829.8459,149141.8,198822.77918100002,131480.8769898372,0.750124309771505,239.85,726.1117,127440.07,174157.891245,118701.30429485747,0.7317501899510325,410483.63,370421.310673695,552909.35776056,0.7424067331082537,237.70333333333335,775.3739,1.696792921148221,7.025255815291175,410.48363,34.408843749999996,24156.60610223336
2017-09-05 17:26:25,234.02,771.3102,134557.01,180502.013004,120313.70561310164,0.7454598857964989,239.9,830.8255,149211.74,199315.03745,132145.1504969717,0.7486225921987001,240.18,727.7927,127924.4,174801.25068599998,119125.24974173112,0.7318277157512671,411693.15,371584.1058518045,554586.3300502525,0.7423427655757319,238.03333333333333,776.6428,1.6860383699761887,6.976527690722179,411.69315,34.25736583333333,24190.863468066695
2017-09-05 17:31:25,234.78,755.7598,130845.15,177437.285844,119847.97507326883,0.7374163179831151,240.62,813.2152,145483.59,195675.841424,130857.0210485563,0.743492855026283,240.98,706.4212,124200.07,170233.380776,116420.55893364242,0.7295870494602201,400528.81,367125.5550554675,543327.2502045165,0.73717784235787,238.79333333333332,758.4654,1.6806722689075582,7.218496717187091,400.52881,33.84258166666666,24224.706049733362
2017-09-05 17:36:25,235.09,740.0472,127666.87,173977.696248,118192.25480616085,0.7338117054844473,240.95,788.9036,139234.49,190086.32241999998,129408.52663406724,0.7324803185594715,241.32,684.7227,120292.23,165237.281964,113283.44430002797,0.7279969058448195,387193.58999999997,360884.2257402561,529297.9317220427,0.7315229605003106,239.11999999999998,737.8911666666667,1.6853462696553918,7.2054618714096685,387.19359,32.82176666666666,24257.52781640003
2017-09-05 17:41:25,235.73,728.9294,126303.55,171830.527462,116503.83438010371,0.7350472111419887,241.7,772.0246,135996.88,186598.34582,127764.59326834609,0.7288214662480871,241.79,674.7731,117279.43,163153.387849,113422.0581081181,0.718829265798288,379579.86,357690.4857565679,521558.58129110397,0.7277799150775364,239.73999999999998,725.2423666666667,1.6726453658129605,6.9589517913345,379.57986,31.948893749999996,24289.47671015003
2017-09-05 17:46:25,232.82,686.7702,118769.69,159893.837964,107050.45612309081,0.7428034220226856,238.8,736.1755,130151.5,175798.70940000002,118176.87284090595,0.7403438878715681,239,627.6173,110569.1,150000.5347,101363.87194398159,0.7371247057294658,359490.29000000004,326591.20090797835,485690.31400142174,0.7401635973307628,236.87333333333333,683.5210000000001,1.711181784920214,8.178783095179236,359.49029,30.794589583333334,24320.271299733362
2017-09-05 17:51:25,232.95,666.3288,114839.44,155221.29395999998,104429.6563199512,0.7398433363762175,239,718.5511,127427.03,171733.7129,115129.57991671268,0.742003581289833,239.16,604.9411,106209.46,144677.713476,98240.47731537114,0.7341107171811826,348475.93,317799.71355203504,471627.11088647187,0.7388801914822146,237.03666666666666,663.2736666666666,1.7240651938518683,8.794645347496072,348.47593,29.4985925,24349.769892233362
2017-09-05 17:56:25,233.01,653.3542,113136.25,152238.06214199998,101865.67871804982,0.743153508447002,239.01,699.7362,124131.29,167243.949162,112080.15602343505,0.7422169269619485,238.95,600.8202,105890.55,143565.98679,96945.26282229552,0.7375740756401484,343158.08999999997,310891.0975637804,463045.0834172198,0.7410900197180207,236.99,651.3035333333333,1.6793957550951593,7.7511222877853285,343.15808999999996,28.818084166666665,24378.587976400027
2017-09-05 18:01:25,232.85,644.2542,111872.46,150014.59047,99944.63491068549,0.7457438616437267,238.64,703.7239,124507.45,167936.67149599997,112697.02980847769,0.741395246737194,238.6,610.944,108168.35,145771.23839999997,97718.27875554873,0.7420417853841874,344548.26,310359.9434747119,463720.6033622552,0.7430083060830519,236.6966666666667,652.9740333333333,1.6251461082398115,7.7721109992071655,344.54826,28.654431249999995,24407.24240765003
2017-09-05 18:06:25,232.99,624.5787,108384.5,145520.591313,97103.25769939531,0.7448052472991671,238.62,692.4456,122065.21,165231.369072,111361.97660361178,0.7387532445295528,238.67,592.9697,104381.37,141524.078299,95569.84009249246,0.7375520212148773,334831.08,304035.07439549954,452271.133941404,0.7403326342807909,236.76,636.6646666666667,1.5923297854367215,8.761430664180098,334.83108000000004,28.307472500000003,24435.54988015003
2017-09-05 18:11:25,233.34,616.8217,106597.52,143929.175478,96708.71875703096,0.7406248222153802,239.11,690.3563,121323.82,165071.09489300003,111933.00259432613,0.7349791923209982,239.1,584.387,101957.23,139726.9317,95542.3397924897,0.7296891784534907,329878.57,304184.0611438468,448717.9671009491,0.7351579258821755,237.18333333333337,630.5216666666666,1.6204061555758673,9.489702970820467,329.87857,27.696235416666667,24463.246115566697
2017-09-05 18:16:25,235.34,605.9843,104720.99,142612.34516199998,96808.03296227704,0.734305223583853,241.2,672.8475,118153.21,162290.81699999998,111257.03685261162,0.7280338603508295,240.95,574.0626,99598.96,138320.38347,95982.16318778321,0.720059889232463,322473.16000000003,304047.23300267186,443208.36952495226,0.7275881553086173,239.16333333333333,617.6314666666666,1.598628552314314,8.939964414593737,322.47316,27.18132208333333,24490.42743765003
2017-09-05 18:21:25,235.61,540.0439,92645,127239.743279,87217.29326633466,0.7281136979100647,241.58,578.9609,101325.04,139865.374222,96413.48025695632,0.7244469230759913,240.87,502.1517,86623.14,120953.279979,84416.39387120705,0.716170243709303,280593.18,268047.167394498,388048.72968575277,0.723087484984755,239.35333333333335,540.3855,1.5639361613235685,7.138496499258411,280.59318,25.12776416666667,24515.555201816696
2017-09-05 18:26:25,235.84,526.8724,90361.47,124257.586816,85292.16037113186,0.7272108876040447,241.81,553.7494,96313.56,133902.142414,93024.09313283059,0.7192831889292463,241.08,486.9847,85653.36,117402.271476,80291.93775488796,0.7295715740688179,272328.39,258608.1912588504,375554.1886148606,0.7251374056149298,239.57666666666668,522.5355,1.55969557413772,6.803518612611007,272.32839,23.038398750000002,24538.593600566695
2017-09-05 18:31:25,236.4,455.2047,74886.22,107610.39108,77279.04193571594,0.6959013832068307,242.04,489.9543,85318.82,118588.538772,82364.67982021024,0.7194524941742909,241.47,420.663,73960.11,101577.49461000001,69626.78751768231,0.7281151231772834,234165.15000000002,229270.5092736085,327716.77390256105,0.7145351371902117,239.97,455.27400000000006,1.4876859607450903,7.617456740336573,234.16515,21.103897500000002,24559.697498066696
2017-09-05 18:36:25,236.8,428.6723,68036.21,101509.60064,75334.408811168,0.6702440909140001,242.3,455.9296,76801.31,110471.74208,79407.58515704871,0.6952122647290474,241.64,396.8924,68673.61,95905.07953599999,66945.64638850225,0.7160581100839598,213511.13,221687.64035671897,307786.30983331095,0.6936992425544595,240.24666666666667,427.1647666666667,1.4346366234703187,7.086812637403075,213.51113,18.653178333333333,24578.35067640003
2017-09-05 18:41:25,237.84,365.4518,60062.11,86919.056112,62828.856887173315,0.6910119907722727,243.44,378.5207,67273.47,92147.079208,62971.13974452522,0.7300662221549772,242.46,334.9352,61060.28,81208.388592,53539.18736804731,0.7518962148944199,188395.86,179339.18399974584,260106.79149694322,0.7243019642653737,241.24666666666667,359.6359,1.412109321026888,6.868252029344118,188.39586,16.746124583333334,24595.096800983363
2017-09-05 18:46:25,237.84,330.3219,54575.47,78563.76069600001,56513.56092989944,0.694664684028786,243.53,325.9877,57092.51,79387.784581,55162.17583253185,0.7191598846261801,242.07,301.8794,54603.24,73075.94635799999,48565.21509907777,0.7472122185390256,166271.22,160240.95186150906,230918.34325962685,0.7200433610120675,241.14666666666668,319.39633333333336,1.3712263629326573,5.484387735613762,166.27122,14.777794999999998,24609.874595983365
2017-09-05 18:51:25,238.95,329.494,54502.98,78732.5913,56817.65662126902,0.6922543650611434,244.96,305.933,54285.95,74941.34768,51664.69998647184,0.7243791535722218,243.05,304.4558,54947.9,73997.98219000001,49562.38143775537,0.7425594370791585,163736.83,158044.73804549623,227569.52502986515,0.7195024464655887,242.32000000000002,313.2942666666667,1.3907230108946982,5.170772355872448,163.73683,13.750335416666665,24623.62493140003
2017-09-05 18:56:25,238.49,307.5249,50702.45,73341.61340100001,52992.960100934586,0.6913189886181134,244.19,305.8973,54749.24,74697.061687,50815.07398492973,0.7329503833686721,242.66,277.3773,50889,67308.37561799999,44053.68437865073,0.7560574673323563,156340.69,147861.71846451506,215187.12586248186,0.7265336593598614,241.78,296.93316666666664,1.3607411696583638,6.585948914430233,156.34069,13.336563333333332,24636.961494733365
2017-09-05 19:01:25,238.82,280.9123,48587.34,67087.475486,46260.13141798292,0.7242386100836264,244.32,293.4882,51878.23,71705.037024,49500.1170370365,0.7234949196475015,242.29,273.1718,49850.69,66186.795422,43538.49555000241,0.7531818043486965,150316.26,139298.7440050218,204936.8636965156,0.7334759461460215,241.80999999999997,282.52410000000003,1.2365080021504409,3.88076627799185,150.31626,12.777372916666666,24649.73886765003
2017-09-05 19:06:25,238.42,256.1501,44728.45,61071.306842,41582.09085636767,0.7323971323508558,243.92,305.9982,55011.51,74639.080944,50445.27898312075,0.7370335929146004,241.65,257.3762,46564.59,62194.95873,41230.47234216828,0.7486875295173944,146304.55,133257.84218165668,197895.61352797545,0.7393016317631401,241.33,273.1748333333333,1.2058177599138213,12.015516314643438,146.30454999999998,12.359200416666667,24662.098068066698
2017-09-05 19:11:25,238.52,218.1944,39006.65,52043.728288000006,34453.31493329302,0.7494976106274456,243.61,293.3428,51480.67,71461.23950800001,49562.58032397871,0.7203999028625412,241.2,250.1235,45330.54,60329.788199999995,39809.86671122196,0.7513790674968756,135817.86000000002,123825.7619684937,183791.48626108246,0.7389779731530427,241.10999999999999,253.8869,1.0741984986105824,15.54073880928871,135.81786000000002,11.755100416666668,24673.853168483365
2017-09-05 19:16:25,238.13,206.3246,37150.96,49132.076998,32152.24970691476,0.7561447076929455,243.51,273.0682,47434.72,66494.837382,46599.471423828654,0.7133594406359203,240.9,232.0533,42017.05,55901.639970000004,36872.22342947333,0.7516246396804949,126602.73,115623.94456021674,171455.96460641717,0.7383979337821274,240.84666666666666,237.1487,1.1279652337586854,15.146403922939488,126.60273,10.93419125,24684.787359733364
2017-09-05 19:21:25,241.57,173.7185,31180.2,41965.178045,28086.85273056684,0.7430017326881092,246.8,247.4236,42883.4,61064.14448,43472.333104105586,0.7022680881748103,244.05,211.6585,38521.03,51655.256925,34415.05216801016,0.7457330055666933,112584.63,105974.23800268257,154615.1287309431,0.7281605035941638,244.14000000000001,210.93353333333334,1.089538789219299,17.643014244929606,112.58463,9.96614,24694.753499733364
2017-09-05 19:26:25,242.18,170.9953,30853.33,41411.641754,27622.384051213536,0.7450400103255951,247.57,239.1282,40968.98,59200.968473999994,42735.20031565479,0.6920322598775195,244.6,209.216,38653.77,51174.2336,33536.37203596223,0.7553365684405676,110476.07999999999,103893.95640283055,151653.94300577763,0.7284748276923544,244.78333333333333,206.44650000000001,1.1384217335058195,17.172100277795955,110.47607999999998,9.294196249999999,24704.047695983365
2017-09-05 19:31:25,241.99,160.8675,29273.65,38928.326325,25660.631444747967,0.7519884044231383,247.43,242.3101,42413.99,59954.788043,42374.87535746809,0.7074329071029387,244.61,201.3165,37180.17,49244.029065,32289.462016665206,0.7550188460599715,108867.81,100324.96881888126,148044.92366408784,0.7353700978428667,244.67666666666665,201.49803333333332,1.1252946064874838,20.25432506289144,108.86780999999999,9.139328749999999,24713.187024733365
2017-09-05 19:36:25,241.96,157.3173,28720.12,38064.493908,24981.2010051112,0.7545120675823278,247.34,239.2644,40786.72,59179.656696,42879.77656539289,0.6892016999949377,244.48,197.9807,36191.09,48402.321536,32140.157664302616,0.7477139288263744,105697.93,100001.13523480672,145506.97390343528,0.7264114369538446,244.59333333333333,198.18746666666667,1.1229523835482038,20.72630223505556,105.69793,8.940239166666665,24722.12726390003
2017-09-05 19:41:25,241.27,148.7453,27336.74,35887.778530999996,23251.565411010593,0.7617283966569963,246.9,211.5596,37028.09,52234.065239999996,36841.798577817506,0.7088877695018937,243.94,177.1731,32634.18,43219.606014,28336.27780307401,0.7550781464650305,96999.01000000001,88429.6417919021,131257.79781949802,0.7389961709809445,244.03666666666666,179.1593333333333,1.1733209490377172,18.08460997473386,96.99901000000001,8.445705833333333,24730.572969733363
2017-09-05 19:46:25,241.67,145.0655,26384.52,35057.97938499999,23085.038941459126,0.752596711585978,247.41,202.5222,36508.95,50106.017502,34317.773234990505,0.7286340407824814,244.56,155.4566,30369.35,38018.466096000004,22871.518202126455,0.7988052417294977,93262.82,80274.3303785761,123052.51607375278,0.7579107114242344,244.54666666666665,167.68143333333333,1.1763262635625096,20.77795136531713,93.26282,7.9275762499999995,24738.500545983363
2017-09-05 19:51:25,242.04,136.2672,25818.54,32982.113088,20523.712530096025,0.7828043015653128,247.57,198.9197,35059.13,49246.550129,34584.391034847074,0.7119103756133893,244.68,165.1691,32390.93,40413.575388,24167.844946884677,0.8014863740469208,93268.6,79275.94851182778,122407.95627086489,0.761948837652471,244.76333333333332,166.78533333333334,1.1466859142845491,19.266901965800347,93.2686,7.772142500000001,24746.272688483365
2017-09-05 19:56:25,241.89,132.1569,24876.28,31967.432541,20077.037546037158,0.778175725188277,247.55,198.4384,35500.94,49123.42592,33952.82364154898,0.7226886019272167,244.74,158.3812,31079.12,38762.214888,23164.576470315384,0.8017890641646864,91456.34,77194.43765790152,119679.75322298774,0.7641755396136072,244.7266666666667,162.99216666666666,1.1591162930071786,21.747200530086825,91.45634,7.6968725,24753.969560983365
2017-09-05 20:01:25,241.42,131.1303,24776.87,31657.477026,19705.394303459594,0.7826545994063576,247.24,196.7886,35007.92,48654.013464,33788.43831000027,0.7195278972392072,244.33,160.3452,31326.15,39177.142716,23527.023559458852,0.7996027231257566,91110.94,77020.85617291872,119303.87953999247,0.7636879902925389,244.33,162.75469999999999,1.1910121556910838,20.911162626947192,91.11094,7.6069700000000005,24761.576530983366
2017-09-05 20:06:25,241.53,130.9751,24526.3,31634.415903,19979.911857512772,0.7753043418030704,247.42,188.759,32844.84,46702.75177999999,33201.86002618968,0.7032741915234529,244.45,157.554,30669.67,38514.0753,23296.036965655123,0.796323675464175,88040.81,76477.80884935758,116619.20713096525,0.7549426219398726,244.46666666666667,159.09603333333334,1.2080719934551347,18.644692796656766,88.04081,7.464656249999999,24769.041187233364
2017-09-05 20:11:25,241.76,128.6617,24002.18,31105.252591999997,19784.642884311117,0.7716439507767622,247.65,194.935,34965.01,48275.65275,33286.43453628644,0.7242783475361708,244.8,152.0603,29012.42,37224.36144000001,23322.36202358928,0.7793933563310036,87979.61,76393.43944418684,116517.6783405194,0.7550752062093294,244.73666666666668,158.55233333333334,1.216273273314183,22.946787285796276,87.97961,7.334184166666665,24776.37537140003
2017-09-05 20:16:25,241.5,128.8207,24160.55,31110.199049999996,19598.783345608997,0.7766118744907228,247.55,187.8723,33156.38,46507.787865,32613.322391186106,0.7129210294035988,244.53,156.6483,29824.33,38305.208799,24037.436660053565,0.7785972439544201,87141.26,76249.54239684867,115791.15644174395,0.7525726720230306,244.52666666666667,157.78043333333332,1.237765478884377,19.071988858779072,87.14125999999999,7.296702916666666,24783.6720743167
2017-09-05 20:21:25,239.94,131.0205,24686.78,31437.05877,19464.109466914582,0.7852763892644528,246.04,183.7315,32517.31,45205.29826,31402.922493606537,0.7193251953117409,243.03,161.2377,31221,39185.598230999996,23680.377271516387,0.7967468000858757,88425.09,74547.4092320375,115656.01049974433,0.7645524829874317,243.00333333333333,158.66323333333332,1.2606137090026197,17.422267750751747,88.42509,7.315264583333332,24790.98733890003
2017-09-05 20:26:25,239.46,123.393,23189.76,29547.68778,18311.222905277555,0.7848248625293954,245.52,186.2953,34186.65,45739.222056,30386.66477364004,0.7474252613685513,242.58,162.1714,31492.67,39339.53821200001,23575.644275491366,0.8005348164049769,88869.08,72273.53195440897,114547.70535113908,0.775825929708301,242.52,157.2865666666667,1.2617516081147955,21.548926513537825,88.86908,7.387257083333332,24798.374595983365
2017-09-05 20:31:25,239.68,133.7497,25194.57,32057.128095999997,19821.531330309786,0.7859272335485259,245.83,187.1126,33352.17,45997.890458,31677.100291492396,0.7250804258176443,242.62,179.974,33657.42,43665.29188,27817.904196923133,0.7708048784489197,92204.16,79316.53581872532,121625.32620958818,0.7581000016485975,242.71,166.94543333333334,1.2854847348687752,19.884181717659054,92.20416,7.544718333333333,24805.9193143167
2017-09-05 20:36:25,240.49,137.8036,25920.98,33140.387764,20649.166980483275,0.7821568107346543,246.8,194.1182,34758.46,47908.37176,32970.61635946113,0.7255195433091463,243.61,173.7856,32196.32,42335.910016,27490.475720519084,0.76049670333842,92875.76000000001,81110.25906046349,123307.66772765228,0.7532034439669498,243.63333333333335,168.56913333333333,1.2997674100424095,18.250988615155723,92.87576000000001,7.711663333333334,24813.63097765003
2017-09-05 20:41:25,242.33,130.4723,24709.11,31617.352458999998,19726.04520740367,0.781504714287564,248.87,187.4589,34524.78,46652.896443,31377.257886451484,0.7400350810411525,245.6,162.4688,30202.79,39902.33727999999,26076.579465542967,0.7569178163189544,89436.68,77179.88255939812,118134.05098152219,0.7570779064707528,245.60000000000002,160.13333333333333,1.3314332247557044,18.522710241465447,89.43668,7.596351666666667,24821.227329316698
2017-09-05 20:46:25,242.7,114.1074,21903.21,27693.86598,16946.964466065932,0.790904744603664,248.99,172.8626,30714.3,43041.058774,30152.355063857318,0.7136046573871394,245.77,157.7766,29861.84,38776.754982,24736.758856981683,0.7700964150780987,82479.34999999999,71836.07838690493,109376.71294399026,0.7540851044064206,245.82000000000002,148.24886666666666,1.289561467740618,23.029833167920785,82.47935,7.163167916666666,24828.390497233366
2017-09-05 20:51:25,242.09,106.7621,20330.67,25846.036789,15958.742903168832,0.786606866111584,248.25,177.9616,32077.75,44178.9672,30377.608493694424,0.7260864622475829,245.21,157.4803,30104.54,38615.744363,24184.548457578574,0.7795923786165552,82512.95999999999,70520.89985444183,108543.0139817474,0.7601867404739229,245.18333333333337,147.40133333333333,1.261640948949777,27.570465215149564,82.51295999999999,6.874679583333333,24835.265176816698
2017-09-05 20:56:25,241.62,114.1496,21870.29,27580.826352000004,16804.535030017276,0.7929526737480834,247.85,183.2549,32991.29,45419.726964999994,31217.40510854558,0.7263647803392296,244.98,151.3939,29387.86,37088.477622,22625.402912169204,0.792371698280973,84249.44,70647.34305073206,109950.05784646691,0.7662518933609387,244.8166666666667,149.59946666666667,1.3057389883586437,23.696519417181523,84.24944,6.948433333333332,24842.213610150033
2017-09-05 21:01:25,241.44,107.9005,20559.04,26051.49672,16000.198612222619,0.7891692450904987,247.78,164.1749,29158.24,40679.256722000006,28365.453769625874,0.7167839913906477,244.86,139.4015,27588.35,34133.85129,20099.81960529334,0.8082401767562163,77305.63,64465.471987141835,100657.62518667858,0.7680057010746061,244.69333333333336,137.15896666666666,1.3295553618134366,21.331792866136592,77.30563000000001,6.73146125,24848.945071400034
2017-09-05 21:06:25,241.42,113.078,21455.29,27299.29076,16879.626980917597,0.7859284766268412,247.74,177.8363,32076.43,44057.164962,30201.596364165598,0.7280638694674618,245,137.6592,26744.86,33726.504,20547.25129165495,0.7929923599552446,80276.58,67628.47463673814,104966.37498831868,0.7647837701257539,244.72,142.85783333333333,1.3484798953906552,24.484808323426435,80.27658,6.565925416666667,24855.5109968167
2017-09-05 21:11:25,241.66,102.8591,19486.22,24856.930106,15432.245604777327,0.7839351004690797,247.97,165.8373,29726.11,41122.675280999996,28415.362157369527,0.7228642056207473,245.19,139.9143,27863.7,34305.587217,20012.184703654766,0.8122204649565729,77076.03,63859.79246580163,100093.89339183562,0.7700372858738941,244.93999999999997,136.20356666666666,1.3391034539070683,24.481346181096086,77.07603,6.556358749999999,24862.0673555667
2017-09-05 21:16:25,241.84,106.2925,20164.08,25705.7782,15943.553889305711,0.7844181896815713,248.4,152.4526,27804.09,37869.22584,25710.131174166025,0.7342133192126539,245.38,144.6743,28930.93,35500.179734,20573.38208660414,0.8149516486050815,76899.1,62227.067150075876,98922.59330865752,0.7773663975838161,245.20666666666668,134.47313333333332,1.372991490171559,20.95632981458005,76.8991,6.415630416666667,24868.48298598337
2017-09-05 21:21:25,242.1,100.6641,19100.26,24370.77861,15136.542471450794,0.7837361417809867,248.85,139.5856,26744.54,34735.87656,22165.52955785079,0.7699399770091768,245.67,134.8376,27177,33125.553192,18939.718722199155,0.820424034656224,73021.8,56241.79075150074,92170.07270353862,0.7922506498923108,245.54,125.02910000000001,1.400993728109472,19.48746331853945,73.0218,6.246704166666667,24874.729690150038
2017-09-05 21:26:25,241.21,104.0052,19772.45,25087.094292,15440.612714953995,0.7881522574858427,248,143.523,27018.26,35593.704,23171.650588855686,0.7590741328859734,244.89,133.97,26385.04,32807.9133,19498.43171382552,0.8042279238771336,73175.75,58110.695017635204,93442.72718352731,0.7831080299730367,244.70000000000002,127.16606666666667,1.4262362076011479,18.213087243924083,73.17575,6.091564583333332,24880.82125473337
2017-09-05 21:31:25,241.41,96.6991,18455.87,23344.129731,14294.378455912596,0.7906000443225517,248.08,138.1436,25795.82,34270.664288,22562.227311779272,0.7527084909478251,244.98,126.0804,24916.42,30887.176391999998,18253.48404700106,0.8066914140605462,69168.11,55110.08981469293,88438.39347452905,0.7821050030711035,244.82333333333335,120.3077,1.3942026222990815,19.623515369340446,69.16811,5.9309941666666655,24886.752248900037
2017-09-05 21:36:25,242.14,98.8029,18979.21,23924.134206,14565.499829480594,0.793308122943072,248.8,148.614,28374.38,36975.1632,23707.746693480472,0.7673902572524683,245.65,138.354,27267.12,33986.6601,20287.85921822537,0.8022888956952848,74620.70999999999,58561.10574118644,94855.96168156495,0.7866739072289893,245.53,128.59029999999998,1.380686677799053,23.164577732535033,74.62070999999999,5.991200833333334,24892.74344973337
2017-09-05 21:41:25,242.63,86.9815,17202.32,21104.321345,12225.8973515494,0.8151088925716886,249.2,133.2692,25530.54,33210.68464,21240.082428416605,0.7687447662325579,245.88,133.5949,26654.76,32848.314011999995,19197.27852518047,0.8114498658976106,69387.62,52663.258305146475,87109.47471187609,0.796556519592237,245.90333333333334,117.94853333333333,1.3406352089574436,26.254699789964892,69.38762,6.000347083333333,24898.743796816703
2017-09-05 21:46:25,243.16,90.2,18184.71,21933.032,12262.716457984501,0.8291015122760957,249.66,130.4664,25202.26,32572.241423999996,20634.849218633542,0.7737342871783572,246.56,140.2284,27871.56,34574.714304,20459.39912044394,0.8061255330973335,71258.53,53356.964797061984,89021.03004411829,0.8004684956429362,246.46,120.29826666666668,1.3389596689117955,25.019701031990486,71.25853,5.86025625,24904.6040530667
2017-09-05 21:51:25,243.23,79.4126,16184.54,19315.526697999998,10542.781255890242,0.8379031156150564,249.6,134.5534,26674.8,33584.528640000004,20405.28384833155,0.7942585791789155,246.71,127.3476,24911.37,31417.926396000003,19144.444200539583,0.7929030606924972,67770.70999999999,50092.50930476138,84274.12783501057,0.8041698174875154,246.51333333333332,113.77120000000001,1.3319090245287606,30.19973420338364,67.77071,5.792884999999999,24910.3969380667
2017-09-05 21:56:25,243.75,80.5353,16576.9,19630.479375000003,10514.851728973663,0.8444470297098896,250.12,127.2611,24957.03,31830.546332,19756.779428153233,0.7840591154073314,247.26,124.3814,24501.57,30754.544963999997,18588.03656865882,0.7966812719447005,66035.5,48859.667725785715,82145.93349962118,0.8038803284194771,247.04333333333332,110.72593333333333,1.3330994562357437,27.266090629777178,66.0355,5.57525875,24915.9721968167
2017-09-05 22:01:25,244.07,78.7613,16113.75,19223.270491,10482.422873918575,0.8382418593934979,250.4,116.76,22679.41,29236.704,18450.724181871996,0.7757170575725635,247.42,130.8377,26326.21,32371.863734000002,18837.946508273257,0.8132435690549913,65119.37,47771.09356406383,80762.67534884813,0.8063052606754533,247.29666666666665,108.78633333333335,1.3047756405936162,27.600004902576615,65.11937,5.4647862499999995,24921.4369830667
2017-09-05 22:06:25,244.12,84.2892,16952.64,20576.679504,11662.235482133507,0.8238763692025477,250.3,134.5314,26453.41,33673.20942,20835.117758608343,0.7855921801231146,247.64,130.7323,26533.53,32374.546772,18549.476122832035,0.8195799677711083,69939.58,51046.82936357388,86587.08702023777,0.8077368393702078,247.35333333333332,116.51763333333334,1.3071719267983668,27.65970472566528,69.93958,5.62745625,24927.0644393167
2017-09-05 22:11:25,244.14,86.9686,17093.49,21232.514003999997,12594.929557165293,0.8050619910944016,250.43,119.0075,23189.9,29803.048225,18720.31574230722,0.7781049718447047,247.57,128.621,26227.9,31842.70097,18056.989412824023,0.8236707063483755,66511.29000000001,49372.23471229653,82833.38250940981,0.8029527225022396,247.38,111.53236666666665,1.309725927722536,22.0238908227238,66.51129,5.685452916666667,24932.749892233365
2017-09-05 22:16:25,244.18,87.0371,17322.79,21252.719078,12312.555170405738,0.8150858220269749,250.43,115.9937,22442.58,29048.302291000004,18442.734855029394,0.772595237242259,247.64,120.4545,24064.43,29829.352379999997,17626.499147173596,0.8067365892976857,63829.8,48381.789172608725,80093.95040565023,0.7969365935469843,247.41666666666666,107.82843333333334,1.30818457393061,19.281865358333135,63.829800000000006,5.43087875,24938.180770983367
2017-09-05 22:21:25,244.03,83.6313,16537.88,20408.546139,11958.565156961418,0.8103409173472041,250.22,123.9812,24831.02,31022.575864,18596.253896880284,0.8004177380001201,247.59,121.1474,24559.47,29994.884766000003,17219.91711492012,0.8187886098445296,65928.37,47774.736168761825,81418.51992545491,0.809746603848395,247.28,109.58663333333334,1.3142995794241346,23.68476204062601,65.92837,5.406590416666667,24943.587361400034
2017-09-05 22:26:25,244.51,82.6755,16689.35,20214.986505,11406.632981508266,0.8255929330386658,250.59,119.7279,23559.81,30002.614461,18576.65812947276,0.7852585657368322,247.83,132.6809,27050.75,32882.30744700001,18695.001136039868,0.8226536426496418,67299.91,48678.29224702089,83059.3403663578,0.8102629963488011,247.64333333333335,111.69476666666667,1.2652605225256837,25.980865113644537,67.29991,5.5511783333333335,24949.13853973337
2017-09-05 22:31:25,244.93,70.5566,14699.83,17281.428038000002,9086.404844803723,0.8506143107894009,250.79,114.7551,22156.65,28779.431528999998,18366.77815812831,0.7698779587662649,248.1,124.2816,25509.87,30834.26496,17320.462701861747,0.8273221376638258,62366.350000000006,44773.64570479378,76773.96018195817,0.8123372801427541,247.94000000000003,103.19776666666667,1.2140033879164391,31.629721961037266,62.366350000000004,5.402760833333334,24954.541300566703
2017-09-05 22:36:25,244.85,78.3321,16191.8,19179.614685,10280.235027715451,0.8442192539281452,250.8,115.2393,22101.18,28902.016440000003,18624.295876774253,0.7646933578451731,248.03,127.114,25484.74,31528.08542,18562.0095189938,0.8083186676420773,63777.72,47466.5404234835,79502.64164273156,0.8022088157347512,247.89333333333332,106.89513333333332,1.2276785714285672,26.720611540157417,63.77772,5.256002916666667,24959.79730348337
