DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-05 22:41:25,245.26,73.2121,15291.38,17955.999646,9412.312201725576,0.8516028236504455,251.22,107.3633,20835.18,26971.808225999997,17128.155573432916,0.7724799103352487,248.49,116.5409,23628.38,28959.248241,16743.28872293199,0.815918279485838,59754.94,43283.75649809048,73784.3915133112,0.809858816674253,248.32333333333335,99.03876666666667,1.2336067224183633,26.077330661427865,59.754940000000005,5.147194166666667,24964.944497650038
2017-09-05 22:46:25,244.38,75.7661,15784.11,18515.719517999998,9679.552715758413,0.8524707875735279,250.24,115.7084,22321.13,28954.870016,18443.20072998599,0.770893807765868,247.6,124.5763,25129.83,30845.09188,17886.065449302758,0.814710816805646,63235.07000000001,46008.81889504717,78201.56963912009,0.8086163780575429,247.40666666666667,105.35026666666666,1.223356956158553,28.081719774162885,63.23507000000001,5.12458375,24970.069081400037
2017-09-05 22:51:25,243.03,68.6431,14484.43,16682.332593000003,8276.56379897903,0.8682496838648179,248.77,112.0791,21658.57,27881.917707,17558.69245060748,0.776796281647529,246.12,123.0669,25154.12,30289.225428,16873.2754393983,0.8304642870380897,61297.119999999995,42708.53168898481,74708.4707334009,0.8204842021026015,245.97333333333336,101.26303333333333,1.1966066782307117,32.21307150256542,61.29711999999999,5.188841249999999,24975.25792265004
2017-09-05 22:56:25,243.01,71.539,15023.62,17384.69239,8747.478013148926,0.8641867030469788,248.7,113.9621,22007.82,28342.37427,17859.060392651067,0.7764988137671643,246.19,126.563,25765.17,31158.54497,17521.727640806777,0.8269054291465523,62796.61,44128.26604660677,76751.01362048718,0.8181860673594762,245.96666666666667,104.02136666666667,1.202059899715413,31.226629400818613,62.79661,5.170572083333333,24980.428494733373
2017-09-05 23:01:25,243.23,73.8336,15387.52,17958.546528,9259.245198607758,0.856835489220055,248.92,112.1219,21450.62,27909.383348,17855.0995651444,0.7685809368316682,246.47,120.1511,23827.23,29613.641617,17584.961767010314,0.8046031726919307,60665.369999999995,44699.30653076247,75354.59588882395,0.805065295413487,246.20666666666668,102.03553333333333,1.2090113996371699,27.639325646686473,60.665369999999996,5.1442491666666665,24985.57274390004
2017-09-05 23:06:25,243.32,72.8872,15136.81,17734.913504,9241.436036583362,0.8535034578311299,248.97,111.417,21318.91,27739.49049,17747.771946266956,0.7685400713356794,246.52,115.8081,23115.51,28549.012812,16754.680837892447,0.8096780842202663,59571.229999999996,43743.888820742766,73907.09879892731,0.8060285272740892,246.26999999999998,100.03743333333334,1.197872254030125,27.140073899003802,59.57122999999999,5.009858333333333,24990.582602233375
2017-09-05 23:11:25,243.82,76.0415,15770.69,18540.43853,9748.497207703786,0.850610408943763,249.41,113.0492,21635.56,28195.600972,18080.222832107112,0.7673381397859003,246.94,128.2377,25988.34,31667.017637999998,18094.369017177774,0.8206753252574799,63394.59,45923.08905698867,78280.29221843908,0.8098409983332596,246.72333333333336,105.77613333333333,1.1767566910304514,28.11090970741982,63.394589999999994,5.123575833333333,24995.70617806671
2017-09-05 23:16:25,244.34,64.3745,13936.04,15729.26533,7293.598353346584,0.8859943365199753,249.67,107.9213,20869.8,26944.710971,17043.148103291478,0.7745416168116149,247.25,123.5378,25553.76,30544.72105,16732.76229092833,0.836601518087853,60359.59999999999,41069.50874756639,73006.75215982719,0.8267673634879701,247.08666666666667,98.6112,1.1116207538515512,34.718875746365526,60.35959999999999,5.156424583333333,25000.862602650042
2017-09-05 23:21:25,244.38,65.2204,14322.93,15938.561351999999,6992.239568733899,0.8986338028684586,249.61,112.3222,21649.16,28036.744342,17814.962941108497,0.7721709673533249,247.29,123.8232,25221.91,30620.239127999997,17362.439350730703,0.8237006214930694,61194,42169.6418605731,74316.7836403662,0.8234209959372034,247.09333333333333,100.45526666666666,1.0981005827757413,35.07518105903191,61.194,5.064733333333333,25005.927335983375
2017-09-05 23:26:25,244.78,60.4288,13405.82,14791.761664000001,6251.416099747328,0.9063031371460583,249.99,110.8835,21342.73,27719.766165,17688.225247021783,0.7699462496530045,247.58,117.7739,23865.58,29158.462162,16752.61194310862,0.8184786929916418,58614.130000000005,40692.25328987773,71354.5773827052,0.8214487724540401,247.45000000000002,96.36206666666665,1.0790058597696568,37.289846419510845,58.61413,4.992005416666666,25010.91934140004
2017-09-05 23:31:25,244.88,59.5661,13254.63,14586.546568,6089.5093680470345,0.9086886973698105,250.19,108.5585,20961.51,27160.251115,17271.199702098253,0.7717715830846433,247.61,113.2557,23390.4,28043.243877000004,15469.735452970688,0.8340832502328275,57606.54,38830.44452311598,69471.69835720434,0.8292087477666522,247.56000000000003,93.79343333333333,1.0825658426240246,36.492249102016025,57.60654,4.842527916666667,25015.761869316706
2017-09-05 23:36:25,245.39,56.4236,12575.87,13845.787204,5792.5225110956735,0.9082813288049721,250.56,107.117,20665.14,26839.235520000002,17125.902956586837,0.7699600826782416,248.13,115.222,24478.39,28590.03486,14771.544140810576,0.8561860844124902,57719.4,37689.96960849309,68935.20831512104,0.8372992758090958,248.02666666666664,92.92086666666667,1.063057735727337,39.2777940799806,57.7194,4.8052475,25020.567116816706
2017-09-05 23:41:25,245.91,55.0081,12291.08,13527.041871,5648.912657617142,0.9086302916198019,251.03,105.1718,20434.43,26401.276954,16717.10188330835,0.7739940017145278,248.55,108.011,23326.8,26846.13405,13288.164477856579,0.8689072309835985,56052.31,35654.17901878207,66431.0314374198,0.8437669683452544,248.49666666666667,89.39696666666667,1.0409261022951373,38.46759901249446,56.05231,4.740487916666666,25025.307604733374
2017-09-05 23:46:25,245.95,57.9807,12873.39,14260.353164999999,6134.615089671519,0.9027399147165511,251.08,110.0804,21058.59,27638.986832000002,17901.09997490013,0.7619161341912389,248.69,104.7081,21751.82,26039.857389,14315.463650439619,0.8353279234620005,55683.799999999996,38351.178715011265,67612.85744051004,0.8235682103658174,248.57333333333335,90.92306666666667,1.0553558976559687,36.23103341579622,55.6838,4.655671249999999,25029.963275983373
2017-09-05 23:51:25,246.64,58.1674,12948.53,14346.407535999999,6176.9717522502515,0.9025625382178605,251.77,109.0266,21079.77,27449.627082000003,17581.960177635712,0.767943766122163,249.37,101.7991,21279.61,25385.641567,13842.290129024825,0.8382537799502525,55307.91,37601.22205891079,66879.12087409358,0.8269832090664364,249.26,89.66436666666668,1.0511112894166752,35.1276296678242,55.30791000000001,4.624654583333333,25034.587930566708
2017-09-05 23:56:25,247.22,56.5294,12675.31,13975.198268,5885.803516412201,0.906986058940112,252.3,108.3969,21187.23,27348.53787,17292.88317643776,0.7747116171516192,249.78,111.4181,23684.35,27830.013017999998,14613.732913241212,0.8510362530079072,57546.89,37792.41960609118,68847.01539177254,0.8358661544372054,249.76666666666665,92.1148,1.0196183104230558,38.63157711898631,57.54689,4.702283333333333,25039.29021390004
2017-09-06 00:01:25,244.92,58.7132,13053.13,14380.036944,6033.345648469418,0.9077257625159547,250,107.6958,20862.27,26923.95,17019.54094708785,0.774859186709231,247.54,110.8889,23448.48,27449.438306,14270.264503662858,0.8542426165009921,57363.880000000005,37323.15109922013,68437.06843976893,0.8381989659666037,247.48666666666665,92.43263333333334,1.0370929073620112,36.480009405047795,57.36388,4.78794875,25044.07816265004
2017-09-06 00:06:25,244.32,55.4613,12373.21,13550.304816,5523.987228661268,0.9131314880378112,249.43,101.352,19719.48,25280.22936,15818.72640334253,0.7800356444234412,246.85,104.7424,22141.7,25855.66144,13351.417513129563,0.8563579025576845,54234.39,34694.13114513336,64382.07665637862,0.8423833591056861,246.86666666666667,87.18523333333333,1.0383472859843366,36.3868193275849,54.23439,4.649927916666666,25048.728090566707
2017-09-06 00:11:25,242.97,57.6194,12842.19,13999.785618,5574.240159327514,0.9173133325333468,248.03,102.8849,20044.59,25518.541747,15792.732019042234,0.7854912008189682,245.48,104.4301,21752.4,25635.500947999997,13565.102398983528,0.8485264260730999,54639.18,34932.074577353276,64851.29008238904,0.8425303479789644,245.49333333333334,88.31146666666666,1.0332935042363656,34.7543391873611,54.63918,4.53639875,25053.264489316705
2017-09-06 00:16:25,242.97,58.365,12879.09,14180.94405,5935.336125370693,0.9081969405273833,247.96,99.0347,19283.13,24556.644212,15204.922635707588,0.7852510234512006,245.47,103.5836,21839.51,25426.666292,13021.181270707706,0.8589214861749835,54001.729999999996,34161.44003178598,63899.84998447343,0.8450994800945776,245.46666666666667,86.99443333333333,1.0171102661596971,32.9095003396769,54.001729999999995,4.526704583333333,25057.791193900037
2017-09-06 00:21:25,243.59,55.353,12378.77,13483.43727,5345.0101871862735,0.918072280244309,248.55,98.8698,19092.52,24574.08879,15471.31280494334,0.7769370479270576,245.97,109.9576,23384.48,27046.270872,13589.218638729591,0.8646101383318275,54855.770000000004,34405.54163085921,64752.58139414742,0.8471595852850135,246.03666666666666,88.06013333333334,1.02152795653765,37.141816728265994,54.85577000000001,4.535729166666666,25062.326923066703
2017-09-06 00:26:25,244.48,59.2984,13120.33,14497.272831999999,6166.673354130676,0.9050205615941326,249.39,107.226,20604.45,26741.092139999997,17045.311643894038,0.770516398213196,246.92,110.0289,23261.94,27168.335987999995,14035.691211809117,0.8562151178590616,56986.72,37247.67620983383,68079.92097080476,0.8370562008207686,246.92999999999998,92.18443333333335,0.996233750455598,35.67417203121424,56.98672,4.66010375,25066.987026816703
2017-09-06 00:31:25,245.31,53.2071,11851.96,13052.233701,5467.343847236991,0.9080407439449969,250.12,101.4758,19612.36,25381.127096000004,16110.77117625676,0.7727143056263587,247.64,100.5956,21075.88,24911.494384,13281.183481514876,0.8460303374468168,52540.2,34859.29850500863,63052.702624877995,0.8332743532435009,247.68999999999997,85.09283333333333,0.981065040978657,37.47170247396471,52.5402,4.563621666666666,25071.55064848337
2017-09-06 00:36:25,245.44,53.5751,11919.24,13149.472544,5553.408503595773,0.9064424417113714,250.29,97.4138,18951.89,24381.700001999998,15339.268574981881,0.7772997780485119,247.71,100.2258,21170.82,24826.932918000002,12968.15247606505,0.8527360213975826,52041.95,33860.8295546427,62088.004782977725,0.8381965273631728,247.81333333333336,83.73823333333333,0.9994081566770542,36.02074241674551,52.04195,4.357589583333333,25075.908238066706
2017-09-06 00:41:25,246.19,57.5157,12722.48,14159.790183000001,6215.960157222953,0.8984935394928655,250.89,104.2671,20035.35,26159.572719,16819.869060671936,0.76588980314071,248.32,112.1927,23762.73,27859.691264,14542.869739927468,0.8529430486082216,56520.56,37578.69895782236,67872.91299241722,0.8327410377437976,248.46666666666667,91.32516666666668,0.9753152669707477,37.02097450319463,56.520559999999996,4.523437916666666,25080.43167598337
2017-09-06 00:46:25,242.49,51.2501,11419.83,12427.636749000001,4902.411440933464,0.9189060020537617,247.1,99.3885,19353.12,24558.89835,15119.399274813559,0.7880288327346735,244.7,105.5091,22617.01,25818.07677,12451.664417318421,0.876014515003706,53389.95999999999,32473.475133065444,62490.1145463778,0.854374494070994,244.76333333333332,85.38256666666666,0.9546636887333368,39.975920142948766,53.389959999999995,4.579604999999999,25085.01128098337
2017-09-06 00:51:25,245.18,44.3892,10058.51,10883.344056000002,4156.146583215102,0.9242113405809982,249.98,81.3114,16225.39,20326.223772,12243.042602936493,0.7982491082456238,247.46,78.0132,17340.93,19305.146472,8484.151521541447,0.898254256975005,43624.83,24883.34070769304,50222.569003427474,0.868629997741111,247.54,67.9046,0.9856992809242942,34.63005451766154,43.62483,4.042282916666666,25089.053563900037
2017-09-06 00:56:25,243.74,41.4951,9423.94,10114.015674,3671.875260724099,0.9317703574680065,248.43,75.1226,14914.65,18662.707518000003,11218.282724192408,0.7991686086070289,245.97,76.2743,16817.68,18761.189571,8315.520040057572,0.8964079775621389,41156.270000000004,23205.678024974077,47247.6671689901,0.8710751761096887,246.04666666666665,64.29733333333333,0.9686509334272717,35.463730999730416,41.156270000000006,3.5325458333333337,25092.58610973337
2017-09-06 01:01:25,246.04,37.7368,8698.12,9284.762272,3248.0022957434294,0.9368166620949324,250.64,72.7639,14681.49,18237.543896,10819.51286973803,0.8050146491063448,248.18,77.6908,17545.77,19281.302744,7994.660131167676,0.9099888235228262,40925.380000000005,22062.175296649133,46493.29313959677,0.8802426594545792,248.28666666666663,62.730500000000006,0.9478291222511693,39.84297909310463,40.925380000000004,3.4200687500000004,25096.00617848337
2017-09-06 01:06:25,246.38,40.3013,9295.61,9929.434293999999,3490.7449243339506,0.9361671294423092,250.97,76.047,15198.37,19085.51559,11544.109089887923,0.7963300717934653,248.45,82.8274,18503.13,20578.467529999998,9005.970579918869,0.899150044726387,42997.11,24040.824594140744,49261.6759308729,0.8728308403541988,248.6,66.3919,0.9533386967015304,39.29786615535932,42.99711,3.496770416666667,25099.502948900037
2017-09-06 01:11:25,246.52,40.6101,9348.62,10011.201852000002,3581.545283406067,0.9338159531897129,251.15,68.4901,13828.51,17201.288615,10230.182852541231,0.8039229100511199,248.55,74.7871,16543.64,18588.333705,8475.501488339147,0.8900012374724041,39720.770000000004,22287.229624286447,45546.24214705942,0.8720976336917068,248.74,61.29576666666666,0.9688831711827597,33.74730065643466,39.72077,3.4465783333333335,25102.94952723337
2017-09-06 01:16:25,246.34,40.3354,9321.72,9936.222436,3440.065775427815,0.9381553261354544,250.94,66.5589,13545.06,16702.290365999997,9772.300295558685,0.8109702144547186,248.33,73.4054,16269.62,18228.762982,8221.147420496332,0.8925246335182175,39136.4,21433.51349148283,44621.220350294956,0.877080449453492,248.53666666666666,60.09989999999999,0.966993468435242,32.886078013440944,39.1364,3.285715416666667,25106.235242650037
2017-09-06 01:21:25,246.43,41.6702,9595.24,10268.787386,3657.7812566189227,0.9344082839889855,250.94,71.1485,14247.45,17854.00459,10759.909311757283,0.7979974424326055,248.43,77.8369,17276.59,19337.021067,8685.610037153514,0.8934463038613392,41119.28,23103.30060552972,47165.216914457946,0.8718136518819946,248.6,63.55186666666666,0.9412711182622701,34.43119425812826,41.119279999999996,3.3439866666666664,25109.579229316703
2017-09-06 01:26:25,246.89,42.5245,9742.75,10498.873805000001,3912.1827169516505,0.9279804844744487,251.41,73.6965,14756.13,18528.037065,11204.67692105015,0.7964216580651577,248.82,84.5368,18790.12,21034.446576,9454.064371697395,0.8933023235058276,43289,24570.924009699196,49776.17731094276,0.8696730512184867,249.03999999999996,66.91926666666667,0.9516543527144367,36.45402569663545,43.289,3.517011666666667,25113.09624098337
2017-09-06 01:31:25,246.97,37.5409,8705.08,9271.476073,3190.9012466404383,0.9389098274600056,251.46,69.6127,14020.93,17504.809542000003,10480.07056449499,0.8009758670243747,248.94,74.8511,16879.29,18633.432834,7892.67941038335,0.9058604579399211,39605.3,21563.65122151878,45095.13102423929,0.8782611137932292,249.12333333333333,60.66823333333334,0.9379557648821893,38.12099357873726,39.6053,3.4539291666666667,25116.550170150036
2017-09-06 01:36:25,247.09,43.639,9965.29,10782.76051,4118.36368378455,0.9241872701112231,251.53,76.1451,15162.07,19152.777003,11702.157930986305,0.7916382046125784,249,77.0203,16934.13,19178.0547,9001.834436340856,0.8829951872021723,42061.490000000005,24822.35605111171,48839.72052487874,0.8612147970538461,249.20666666666668,65.60146666666667,0.9322918059976953,33.47862141293589,42.061490000000006,3.4027829166666668,25119.952953066702
2017-09-06 01:41:25,246.83,39.0342,9043.12,9634.811586,3324.3909161408533,0.9385881518576071,251.19,70.5268,14178.95,17715.626892,10620.772715487965,0.8003639998990334,248.63,78.0089,17418.54,19395.352807,8530.778087396407,0.8980780176225233,40640.61,22475.941719025228,46441.653042598715,0.8750896520139433,248.88333333333333,62.5233,0.9268064019286166,37.56855444290368,40.64061,3.445920833333333,25123.398873900034
2017-09-06 01:46:25,246.42,37.7299,8752.48,9297.401958,3136.2042373261093,0.9413898677865465,250.69,70.0888,14238.92,17570.561272000003,10294.551017247246,0.8103850400436996,248.15,79.9871,18071.62,19848.798865,8209.224504106667,0.9104641607239138,41063.020000000004,21639.979758680023,46416.164592483095,0.8846706823047157,248.42,62.601933333333335,0.9137750583688955,39.73045560893221,41.06302,3.404317916666667,25126.8031918167
2017-09-06 01:51:25,246.54,41.4753,9531.72,10225.320462,3701.8228472194473,0.9321683398992135,250.9,76.0108,15269.72,19071.10972,11425.536183211645,0.8006728619460745,248.39,80.392,17966.19,19968.56888,8715.489659176039,0.8997234658110361,42767.63,23842.848689607134,48964.79969786867,0.873436228962284,248.60999999999999,65.95936666666667,0.9211214351796069,37.11992383189449,42.76763,3.4929437499999993,25130.2961355667
2017-09-06 01:56:25,246.61,42.4819,9718.1,10476.461359,3913.4096382336634,0.9276128329010143,250.91,76.4018,15269.56,19169.975638,11590.01740153627,0.7965351802394398,248.51,73.5669,16331.17,18282.110319,8217.569235922889,0.8932869190176338,41318.83,23720.99627569282,47643.79683526842,0.8672446938446697,248.67666666666665,64.1502,0.898087208289217,33.77744730335992,41.31883,3.5036024999999995,25133.7997380667
2017-09-06 02:01:25,246.8,36.7724,8515.18,9075.428319999999,3139.284752783347,0.9382675615689289,251.02,70.1284,14213.4,17603.630968,10385.907938044158,0.8074129721213319,248.56,73.805,16518.21,18344.970800000003,7980.394228905783,0.9004217112190768,39246.79,21505.586919733287,44752.662424332964,0.876971064377629,248.79333333333338,60.23526666666667,0.8949864680189571,38.9520424911652,39.246790000000004,3.356900833333333,25137.156638900033
2017-09-06 02:06:25,247.39,39.5038,9144.07,9772.845082,3448.838185805707,0.9356609997678054,251.48,76.7806,15264.05,19308.785288,11825.31043548478,0.790523576306288,249.04,83.8692,18646.26,20886.785568,9411.418563426721,0.8927299961640511,43054.38,24685.56718471721,49629.193670818255,0.867521247384597,249.3033333333333,66.71786666666667,0.873099704509905,40.78977345398734,43.054379999999995,3.4292154166666666,25140.585854316698
2017-09-06 02:11:25,247.32,42.1892,9752.01,10434.232944,3710.999607862401,0.9346168570644862,251.51,70.0716,14096.66,17623.708116,10577.299494784305,0.7998691255673993,249.02,81.4093,18202.59,20272.543886,8924.222817797412,0.8978937277117212,42051.259999999995,23212.521920444116,48032.58936903879,0.8754735181340383,249.28333333333333,64.55669999999999,0.8932272514541657,34.647836707886235,42.05125999999999,3.5460683333333325,25144.13192265003
2017-09-06 02:16:25,246.89,37.9345,8735.95,9365.648705,3376.174353164859,0.9327650732122993,251.03,66.9873,13475.52,16815.821919,10058.937694464603,0.801359580572994,248.57,71.4174,15797.34,17752.223117999998,8098.485942177933,0.8898795319884285,38008.81,21533.597989807393,43684.84268030202,0.8700686020128119,248.83,58.77973333333333,0.8841377647389739,35.46330027583203,38.00881,3.33583625,25147.46775890003
2017-09-06 02:21:25,246.85,40.5635,9320.02,10013.099975,3660.518857886814,0.9307826770200606,251.04,70.4875,14099.83,17695.181999999997,10691.784695934719,0.7968174613858169,248.52,76.3057,16637.34,18963.492564,9100.163072675308,0.8773352241867127,40057.19,23452.46662649684,46417.63308876324,0.8629735584190532,248.8033333333333,62.45223333333333,0.8989697351321709,35.04875993225756,40.057190000000006,3.25275,25150.72050890003
2017-09-06 02:26:25,247.05,37.2052,8590.15,9191.54466,3270.14009092493,0.9345708820175607,251.12,67.8297,13701.83,17033.394264000002,10119.1093878843,0.8044098426676327,248.6,79.7169,17805.53,19817.621339999998,8700.644630987026,0.8984695839384729,40097.509999999995,22089.894109796256,45779.62133943564,0.8758812071138531,248.92333333333332,61.583933333333334,0.8824671585628855,39.586190770536476,40.09750999999999,3.3397791666666663,25154.0602880667
2017-09-06 02:31:25,247.04,38.4967,8859.79,9510.224767999998,3456.659701761313,0.9316067933337833,251.18,68.093,13785,17103.59974,10124.569080515384,0.805970685092751,248.64,83.543,18558.45,20772.13152,9330.883210161695,0.8934302183736608,41203.240000000005,22912.111992438393,47145.22099271187,0.8739642986585973,248.95333333333335,63.37756666666667,0.894411268510829,39.25816022178195,41.20324000000001,3.3875312499999994,25157.447819316698
2017-09-06 02:36:25,247.65,39.9998,9198.01,9905.95047,3677.562610479013,0.9285338169069203,251.71,72.3059,14491.68,18200.118089,11010.699761193426,0.7962409875108806,249.32,76.0485,16829.29,18960.41202,8733.396937278212,0.8876014921114568,40518.98,23421.65930895065,46801.30195865234,0.8657660856485875,249.56000000000003,62.78473333333333,0.8615162686327844,36.29056320485552,40.518980000000006,3.4050925000000003,25160.8529118167
2017-09-06 02:41:25,247.88,39.068,9015.4,9684.17584,3536.3575243518158,0.930941377867422,251.93,68.5726,13884.52,17275.495118,10279.242965395935,0.8037118418408273,249.48,73.1536,16293.32,18250.360128,8222.12674308127,0.8927670405255468,39193.24,22037.72723282902,44964.113282552054,0.8716560194062274,249.76333333333332,60.26473333333333,0.8674878885344869,35.17269912419757,39.193239999999996,3.3213425,25164.1742543167
2017-09-06 02:46:25,246.65,37.6547,8716.3,9287.531755,3206.923823562604,0.9384947723390045,250.6,73.5346,14818.29,18427.77076,10954.497553927835,0.8041281928775199,248.2,77.9351,17436.53,19343.49182,8374.849094133393,0.9014158437501797,40971.119999999995,22536.27047162383,46760.198468618415,0.8761964521492873,248.48333333333335,63.04146666666667,0.8518344624052501,40.269949303209955,40.97111999999999,3.340181666666666,25167.514435983365
2017-09-06 02:51:25,245.73,41.3852,9437.48,10169.585195999998,3788.72462819645,0.9280103188193007,249.74,74.8249,14937.24,18686.770526,11228.279203590475,0.7993483935181278,247.41,81.377,18276.6,20133.48357,8445.297691819987,0.9077713718272351,42651.32,23462.30152360691,48678.68825807704,0.8761805530559476,247.62666666666667,65.86236666666666,0.8534352789144992,37.164116483312924,42.65132,3.484268333333333,25170.9987043167
2017-09-06 02:56:25,245.91,38.3231,8775.07,9424.033521,3436.648701865183,0.9311373925449348,249.94,71.6972,14439.43,17919.998168,10612.690310012033,0.8057718457686397,247.55,76.6382,17067.23,18971.78641,8284.825871058527,0.8996111189088597,40281.729999999996,22334.164882935744,46059.013154984765,0.8745678042309615,247.80000000000004,62.219500000000004,0.8635996771589821,38.40660886056623,40.281729999999996,3.4555437499999995,25174.454248066697
2017-09-06 03:01:25,245.6,40.6472,9273.19,9982.952319999999,3696.9290292475644,0.9289025633651431,249.69,69.8661,14080,17444.866509,10299.367335755622,0.8071142300077775,247.33,72.5644,16130.85,17947.353052000002,7867.8561152726825,0.8987871333038954,39484.04,21864.15248027587,45133.475142097726,0.8748282704952121,247.54,61.0259,0.8685464975357542,33.393526355203285,39.48404,3.3235737499999995,25177.777821816697
2017-09-06 03:06:25,246.15,42.6613,9832.42,10501.078995,3687.2994186572655,0.9363247343136476,250.18,72.693,14625.9,18186.33474,10808.59937574387,0.8042247219738572,247.86,76.7098,17111.98,19013.291028,8287.664097622763,0.9000009506402639,41570.3,22783.562892023896,47404.43629181565,0.8769284744596171,248.06333333333336,64.02136666666667,0.8532767169674327,33.363965467778726,41.5703,3.3772641666666665,25181.155085983362
2017-09-06 03:11:25,245.85,38.5237,8857.45,9471.051645,3353.565082081633,0.9352129343182355,249.91,67.1417,13673.92,16779.382247,9724.792050452224,0.814923922628008,247.41,80.1874,18115.15,19839.164634,8089.115764560199,0.9131004421907254,40646.520000000004,21167.472897094056,45827.955408894384,0.886937233776553,247.72333333333333,61.95093333333333,0.8827051684002317,37.81578754799497,40.64652,3.425700833333334,25184.580786816696
2017-09-06 03:16:25,243.77,38.8972,8908.17,9481.970444,3248.42588833262,0.9394851051910745,247.88,70.1253,14117.27,17382.659364,10141.968956369214,0.8121467322334627,245.52,73.9549,16469.1,18157.407048,7645.925444101595,0.9070182739453447,39494.54,21036.32028880343,44747.5749187006,0.8826073831208832,245.72333333333333,60.992466666666665,0.8776808605884666,36.226222473376495,39.49454,3.339210833333333,25187.919997650028
2017-09-06 03:21:25,243.74,40.7531,9311.08,9933.160594,3459.9810143690756,0.9373733477765616,247.84,67.0026,13538.67,16605.924384,9615.671545878939,0.8152915602244138,245.39,73.1979,16016.3,17962.032681,8130.974870414501,0.8916752510389221,38866.05,21206.627430662516,44275.172383463716,0.8778294449851999,245.65666666666667,60.31786666666667,0.888774305602672,32.4361051672915,38.86605,3.265024583333333,25191.18502223336
2017-09-06 03:26:25,244.09,37.7276,8639.89,9208.929884000001,3186.956290307146,0.9382078166336486,248.12,64.8436,13265.11,16088.994031999999,9104.53654227559,0.8244834931019633,245.74,68.9851,15351.77,16952.398474,7190.756002561734,0.9055810022130559,37256.770000000004,19482.24883514447,42043.13178757487,0.8861559169341092,245.98333333333335,57.18543333333334,0.8686225354021231,34.02585623495028,37.25677,3.171784166666667,25194.356806400025
2017-09-06 03:31:25,243.72,41.8166,9526,10191.541752000001,3622.547071158531,0.9346966564828727,247.74,70.1744,14063.2,17385.005856000003,10220.803998372849,0.8089269636424331,245.32,80.7852,17917.61,19818.225264,8468.843161999628,0.9040976051749454,41506.81,22312.194231531008,47123.765636902,0.8808041852983108,245.59333333333333,64.25873333333334,0.87407367192378,34.924643187281426,41.506809999999994,3.2818158333333334,25197.638622233357
2017-09-06 03:36:25,243.85,37.6726,8635.34,9186.46351,3134.0093977142938,0.9400069994944116,247.94,63.2658,12850.53,15686.122452,8995.460871919708,0.8192292288500873,245.44,74.6739,16689.92,18327.962016,7573.688800943623,0.9106260688138692,38175.79,19703.159070577625,42960.51000028497,0.8886251583081013,245.74333333333334,58.53743333333333,0.8938865754242197,35.643573941005265,38.17579,3.3201083333333337,25200.95873056669
2017-09-06 03:41:25,244.65,38.7337,8877.45,9476.199704999999,3315.002616370319,0.9368154192989332,248.73,65.6983,13429.71,16341.138159,9309.97774688135,0.8218344321753065,246.3,71.683,15956.36,17655.522900000004,7557.252438738866,0.9037602618951601,38263.520000000004,20182.232801990533,43259.90619111584,0.8845030738383355,246.56000000000003,58.705000000000005,0.8801103179753239,34.01975981602931,38.26352000000001,3.1849712499999994,25204.14370181669
2017-09-06 03:46:25,245.39,41.0183,9383.29,10065.480637,3642.4949182836094,0.9322247330651737,249.44,73.6266,14866.49,18365.419104,10783.139336272538,0.8094827521122058,247,72.1961,16039.73,17832.436700000002,7792.487419727221,0.8994693361227519,40289.509999999995,22218.121674283368,46009.66797069242,0.8756748695874943,247.27666666666664,62.28033333333334,0.8748635132038428,34.13924138706172,40.28950999999999,3.2730429166666664,25207.416744733357
2017-09-06 03:51:25,245.29,36.6279,8436.62,8984.457590999999,3089.323741545628,0.939023854756821,249.31,69.7434,14161.83,17387.727054,10088.390513630186,0.814472757481094,246.82,80.7033,18092.02,19919.188506,8333.839634715949,0.9082709365670382,40690.47,21511.553889891762,46026.7454810637,0.8840614206959485,247.14000000000001,62.35819999999999,0.8780448328882364,41.26209544213912,40.69047,3.374165833333333,25210.79091056669
2017-09-06 03:56:25,245.19,37.9904,8758.55,9314.866176,3170.8884834205164,0.9402765251278259,249.08,72.3644,14522.68,18024.524752,10675.91954601854,0.8057177761865019,246.69,81.6556,18183.23,20143.619964,8668.07775813989,0.9026793611325301,41464.46,22514.885787578947,47182.85202400682,0.8788035954016243,246.98666666666668,64.00346666666667,0.8475491254588643,40.64321515917887,41.46446,3.423122083333333,25214.214032650023
2017-09-06 04:01:25,245.04,41.1895,9475.04,10093.07508,3477.611474693084,0.9387664239985026,249.08,71.5172,14351.93,17813.504176000002,10551.920976934462,0.805676966092738,246.69,72.0181,15954.08,17766.145089,7816.856316768199,0.898004599201323,39781.05,21846.388768395744,45384.98255284878,0.8765245189568324,246.93666666666664,61.57493333333334,0.8679688449130171,33.10670792443679,39.78105,3.3852295833333335,25217.599262233358
2017-09-06 04:06:25,244.92,40.4032,9212.73,9895.551743999999,3612.1392920652193,0.9309971023683428,249.04,67.7152,13753.1,16863.793407999998,9759.086458152942,0.8155401140929348,246.53,73.1831,16148.83,18041.829642999997,8045.054785278558,0.8950771800611443,39114.66,21416.28053549672,44593.875127540734,0.8771307693742717,246.83,60.433833333333325,0.8953530770165619,33.14473404798085,39.11466,3.28732125,25220.88658348336
2017-09-06 04:11:25,245.12,42.6235,9698.29,10447.87232,3886.0271603428323,0.9282550267612766,249.11,72.0678,14466.89,17952.809658000002,10630.73225814093,0.8058287407705773,246.65,79.7935,17601.44,19681.066775,8805.322216046892,0.8943336355302823,41766.619999999995,23322.081634530652,47836.91083245354,0.8731044558099823,246.96,64.82826666666666,0.8705863297700055,34.251674166824344,41.766619999999996,3.3700533333333333,25224.25663681669
2017-09-06 04:16:25,245.25,36.8967,8504.79,9048.915675,3090.537485480591,0.93986841136079,249.31,63.9739,13143.08,15949.333009,9035.522759950141,0.8240520147509324,246.69,82.5452,18395.2,20363.075387999997,8733.353091302975,0.9033605999828656,40043.07000000001,20859.413336733705,45150.44384917611,0.8868809824719076,247.08333333333334,61.1386,0.9011804384485635,39.650728017978814,40.04307000000001,3.4087370833333335,25227.665373900025
2017-09-06 04:21:25,245.21,39.4944,9080.87,9684.421824000001,3365.386472348679,0.9376780736146505,249.25,69.0579,14033.2,17212.681575000002,9967.231549549982,0.8152826123491452,246.73,77.3138,16941.13,19075.633874,8768.005589528111,0.8881031221243286,40055.2,22100.623611426774,45747.74979224611,0.8755665618943523,247.06333333333336,61.95536666666667,0.885063209163631,36.25346418739082,40.0552,3.3374279166666665,25231.002801816692
2017-09-06 04:26:25,245.42,40.2631,9234.37,9881.370002,3516.8002245685566,0.9345232491173748,249.41,69.2703,13958.03,17276.705523,10181.254944630287,0.8079103959616641,246.89,69.9828,15385.14,17278.053492,7863.116408448585,0.8904440541941575,38577.54,21561.17157764743,44194.01217645159,0.8729132771646317,247.24,59.83873333333333,0.8776896942242305,32.713983473357835,38.57754,3.276364166666666,25234.27916598336
2017-09-06 04:31:25,245.72,38.7935,8883.99,9532.33882,3455.4601805228504,0.9319842871468557,249.73,67.3457,13564.98,16818.241660999996,9942.060660013896,0.8065635084466636,247.19,75.8596,16753.01,18751.734524,8424.025379738214,0.8934112190292652,39201.979999999996,21821.546220274962,44866.19122863001,0.8737532410592597,247.54666666666665,60.666266666666665,0.8819885812776058,36.05424870933214,39.20198,3.2408133333333327,25237.519979316694
2017-09-06 04:36:25,245.78,41.8587,9532.9,10288.031286,3868.773104191406,0.9266009924534749,249.87,67.9846,13623.27,16987.312002,10147.673800452654,0.8019673741434823,247.22,82.0241,18099.98,20277.998002,9142.643325030023,0.8925920595423086,41256.149999999994,23159.090229674082,47311.87348952359,0.872004149426369,247.62333333333333,63.9558,0.9072919891771116,34.55058024448135,41.25614999999999,3.352422083333333,25240.87240140003
2017-09-06 04:41:25,245.71,37.3668,8556.81,9181.396428,3328.5196397184104,0.9319726108225506,249.79,65.5467,13290.32,16372.910193,9562.404639296712,0.8117261893784822,247.22,71.4034,15969.63,17652.348548,7521.723667031235,0.9046745228588491,37816.759999999995,20412.647946046356,42974.21940031989,0.8799871301378076,247.57333333333335,58.10563333333334,0.8953576044808164,35.69160534635484,37.816759999999995,3.294704583333333,25244.16710598336
2017-09-06 04:46:25,245.61,43.0553,9799.39,10574.812233,3974.746456204025,0.9266727185396068,249.76,69.2216,13846.32,17288.786816,10352.85332778821,0.8008844199053834,247.22,69.9005,15364.56,17280.80161,7909.260413627722,0.8891115323671609,39010.27,22236.860197619957,44902.99674767147,0.8687676285664152,247.53,60.72579999999999,0.9009009009008967,29.09883443281108,39.01027,3.2011262499999997,25247.36823223336
2017-09-06 04:51:25,245.62,40.0354,9166.18,9833.494948000001,3560.7256423293206,0.9321385782441751,249.77,66.8921,13644.24,16707.639817,9642.610801904417,0.8166467645607852,247.24,70.3359,15787.49,17389.847916,7291.225551408318,0.9078567033052827,38597.909999999996,20494.561995642056,43701.55292162185,0.8832159824897946,247.54333333333332,59.087799999999994,0.8995058104305056,32.24421961893994,38.59791,3.233674166666666,25250.601906400025
2017-09-06 04:56:25,246.04,47.358,11067.82,11651.962319999999,3643.018851762883,0.9498674726232723,250.22,71.6768,14442.75,17934.968896,10633.441669468422,0.8052843628416405,247.6,77.355,17538.98,19153.098,7695.800384443717,0.9157254873336939,43049.55,21972.260905675023,48332.63912212487,0.8906931378446813,247.95333333333335,65.46326666666666,0.9141505121931485,27.65713901638475,43.04955,3.4019774999999997,25254.003883900026
2017-09-06 05:01:25,245.85,44.7446,10443.57,11000.45991,3455.7146708918544,0.9493757611448811,250.05,72.0725,14529.26,18021.728625000003,10662.237405232754,0.8062079006030975,247.49,75.471,16935.56,18678.31779,7878.2207985452205,0.9066962127107058,41908.39,21996.172874669828,47330.167689587375,0.8854477396922436,247.79666666666665,64.09603333333334,0.9093477178869874,30.19131189085545,41.90839,3.5399141666666667,25257.543798066694
2017-09-06 05:06:25,245.59,45.6919,10670.64,11221.473720999998,3472.5947735797745,0.9509125329974117,249.91,69.8105,14134.53,17446.342055,10226.920982346624,0.8101715508867454,247.29,71.2764,15919.9,17625.940956,7565.08946241868,0.9032085174766655,40725.07,21264.60521834508,45942.515838784544,0.8864353476615664,247.59666666666666,62.2596,0.9343152169523012,26.610675301479613,40.72507,3.4430608333333326,25260.98685890003
2017-09-06 05:11:25,245.66,46.1188,10630.11,11329.544408,3919.0991159632663,0.938264560090685,249.94,71.348,14280.49,17832.719119999998,10680.518553549424,0.8008027213294661,247.44,72.0014,15992.49,17816.026416,7851.818952033333,0.8976462891656727,40903.09,22451.436621546025,46659.72329450098,0.8766252157526312,247.67999999999998,63.156066666666675,0.9124677002584057,26.976453040668574,40.90309,3.4011733333333334,25264.38803223336
2017-09-06 05:16:25,245.69,42.6138,9887.49,10469.784522,3442.9535920501116,0.9443833327441999,249.98,65.5212,13413.81,16378.989575999998,9398.989350702373,0.818964438420252,247.28,75.9872,17233.52,18790.114816,7488.271042641466,0.9171588448903707,40534.82,20330.21398539395,45347.42807617989,0.8938725241904545,247.64999999999998,61.374066666666664,0.9408439329699224,30.56709076906533,40.534819999999996,3.39324625,25267.781278483362
2017-09-06 05:21:25,245.29,45.9661,10608.25,11275.024668999999,3819.844659676428,0.9408626864619414,249.6,72.1991,14481.62,18020.89536,10725.453452030335,0.803601580870619,246.91,80.5319,17983.2,19884.131428999997,8484.291393259986,0.9043995743144413,43073.07000000001,23029.58950496675,48843.130038851676,0.881865473521825,247.26666666666665,66.23236666666666,0.9436505796710742,30.598735462168296,43.07307000000001,3.483662083333334,25271.264940566696
2017-09-06 05:26:25,244.82,44.2403,10283.77,10830.910246,3398.925027712109,0.9494834475059873,249.26,69.1743,13976.63,17242.386018,10097.211963548252,0.8105972100038387,246.52,71.9365,15969.8,17733.78598,7710.554658676937,0.9005296453904762,40230.2,21206.6916499373,45477.38737851505,0.8846198587697677,246.86666666666667,61.7837,0.9694842019983728,28.394867902051846,40.230199999999996,3.470969583333333,25274.73591015003
2017-09-06 05:31:25,244.76,46.5728,10854.6,11399.158528,3481.159862240617,0.9522281818730401,249.18,69.7197,14000.84,17372.754846,10285.382357191029,0.8059078784055732,246.44,73.2199,16011.65,18044.312156,8320.112106256103,0.8873516408701614,40867.090000000004,22086.65432568775,46453.62573976892,0.8797395111618534,246.79333333333332,63.17080000000001,0.9670709635592606,26.2747978496394,40.867090000000005,3.3790537500000006,25278.11496390003
2017-09-06 05:36:25,245.15,53.4914,12606.04,13113.41671,3612.402708517862,0.9613085802716019,249.63,73.2188,14641.43,18277.609044,10940.727577287107,0.8010582765367962,246.83,74.5021,16524.55,18389.353343,8068.925806525006,0.8985933160227275,43772.020000000004,22622.056092329974,49272.17426423279,0.8883720000920396,247.20333333333335,67.07076666666667,0.9816480360297116,20.246326889558947,43.772020000000005,3.526629583333334,25281.64159348336
2017-09-06 05:41:25,245.04,53.8371,12725.93,13192.242983999999,3476.4896927787936,0.9646524867253007,249.54,69.7182,13974.89,17397.479627999997,10362.178675094101,0.8032709506673837,246.74,76.5292,17196.8,18882.814808000003,7799.407979662574,0.9107116801629757,43897.619999999995,21638.07634753547,48940.85603752935,0.8969524351257353,247.10666666666665,66.69483333333334,0.9847299411859941,19.278454852824684,43.897619999999996,3.6529016666666667,25285.29449515003
2017-09-06 05:46:25,244.54,56.3275,13154.93,13774.32685,4084.1029450456904,0.9550325139845219,249.2,71.3262,14159.92,17774.48904,10743.794777762656,0.7966428721598852,246.17,74.1917,16229.49,18263.770789,8376.692531842722,0.888616605382213,43544.34,23204.59025465107,49341.286514660795,0.8825132678099435,246.63666666666666,67.28179999999999,1.0393155924369177,16.281223153958415,43.54434,3.6434149999999996,25288.937910150027
2017-09-06 05:51:25,244.38,54.9897,12949.3,13438.382886,3592.459338773049,0.9636055252965353,249,69.1254,14092.12,17212.2246,9882.956520517793,0.8187274061018237,246.1,71.171,15965.17,17515.183100000002,7203.817453102603,0.9115046019701615,43006.59,20679.233312393444,47719.99029564552,0.9012279703653748,246.49333333333334,65.09536666666666,1.0169308162492536,15.524402402423929,43.006589999999996,3.6062887499999996,25292.54419890003
2017-09-06 05:56:25,243.93,74.8096,17296.47,18248.305728000003,5816.595867142363,0.9478397752543396,248.72,95.1113,19443.65,23656.082535999998,13474.2241196866,0.8219302570664654,245.79,94.8686,20558.88,23317.753194,11002.275544717882,0.8816835751263592,57299,30293.095531546845,64813.941693770044,0.8840536233812735,246.14666666666665,88.26316666666668,1.0454471588754748,15.242560600023799,57.299,4.179399583333333,25296.72359848336
2017-09-06 06:01:25,243.71,67.7294,15938.71,16506.332074,4291.447549843899,0.965611859045651,248.51,88.2634,18154.33,21934.337534000002,12309.974220384918,0.8276671210999338,245.32,101.3155,22424.61,24854.71846,10718.857032061056,0.9022274799084568,56517.65,27320.27880228987,62774.53620184978,0.9003276395108529,245.84666666666666,85.76943333333332,1.0833310735688886,21.033173045719856,56.51765,4.742360416666666,25301.465958900026
2017-09-06 06:06:25,243.71,71.909,16637.06,17524.942390000004,5507.435004538772,0.9493360736805251,248.65,92.468,18940.8,22992.1682,13034.02830659391,0.823793555929188,245.54,100.1574,22060.83,24592.647996,10868.215822583883,0.8970498013710521,57638.69,29409.679133716563,64708.17422601463,0.8907482043717982,245.96666666666667,88.17813333333334,1.0909337308578413,18.450303627807944,57.638690000000004,4.756514166666666,25306.222473066693
2017-09-06 06:11:25,243.78,65.6667,15184.54,16008.228126000002,5068.837413298783,0.9485459527739866,248.63,89.9717,18567.02,22369.663771,12476.683275101195,0.8300088991087232,245.59,93.4726,20449.26,22955.935834,10430.855931663775,0.8908048945542282,54200.81999999999,27976.376620063755,60995.135358978005,0.8886088977589597,246,83.03699999999999,1.0691056910569088,20.918747064561565,54.20081999999999,4.659979583333333,25310.882452650025
2017-09-06 06:16:25,243.24,61.6328,14062.9,14991.562272000001,5194.3991900174415,0.9380543364893678,247.96,94.9599,19425.51,23546.256804,13306.982028988255,0.8249935504270905,245.04,94.6996,20571.09,23205.189984,10738.300536185132,0.8864866012380759,54059.5,29239.681755190828,61460.46314009389,0.8795817219401028,245.41333333333333,83.7641,1.0377050961643002,26.420984646167028,54.0595,4.510846666666666,25315.393299316693
2017-09-06 06:21:25,243.09,60.4592,13856.98,14697.026928000001,4897.622464212321,0.9428423903613058,247.76,93.689,19387.89,23212.386639999997,12764.192683940117,0.8352389739446457,244.8,99.6351,21822.35,24390.67248,10894.49147524241,0.8947006286068582,55067.219999999994,28556.30662339485,62031.13223614207,0.8877352067405181,245.2166666666667,84.59443333333333,1.0371780058451547,28.530521905893718,55.06721999999999,4.546946666666667,25319.94024598336
2017-09-06 06:26:25,242.98,64.3958,14447.77,15646.891483999998,6007.258537733469,0.9233635968379931,247.75,89.7609,18632.61,22238.262975,12139.4474640799,0.8378626523549328,244.67,102.2715,22629.64,25022.767905,10678.871995576039,0.9043619828915165,55710.020000000004,28825.57799738941,62725.754481584205,0.888152250386339,245.13333333333333,85.47606666666667,1.0674462877345694,24.662186140213915,55.71002000000001,4.615718333333333,25324.555964316693
2017-09-06 06:31:25,242.69,67.9627,15232.96,16493.867663,6324.918981533053,0.9235529416894411,247.36,108.5295,21430.49,26845.85712,16168.925223012033,0.7982792243960212,244.53,100.6955,22568.73,24623.070615,9846.219208324404,0.9165684634901494,59232.17999999999,32340.06341286949,67485.78257011485,0.8776986462068552,244.86,92.3959,1.020991587029323,26.444030525163996,59.23217999999999,4.789258333333333,25329.345222650027
2017-09-06 06:36:25,242.59,66.4251,15012.53,16114.065009,5855.5131383490325,0.9316413947452259,247.24,100.6299,20101.5,24879.736476000002,14660.524713161021,0.8079466605038489,244.51,99.7758,22752.96,24396.180858,8802.070875347785,0.9326443402119166,57866.99,29318.108726857838,64870.178286944436,0.8920430238997219,244.78,88.9436,1.0049840673257653,25.3177294375312,57.86699,4.8791320833333325,25334.22435473336
2017-09-06 06:41:25,242.32,68.1985,15402.49,16525.86052,5988.937111574523,0.9320234780730197,247.22,92.2162,19085.73,22797.688964,12468.742216694813,0.8371782784710511,244.25,97.0481,21712.81,23703.998425,9509.648954420061,0.9159977827664744,56201.03,27967.3282826894,62775.21186210858,0.8952742385553494,244.59666666666666,85.82093333333334,1.072513934504423,20.533956750256753,56.201029999999996,4.752834166666666,25338.977188900026
2017-09-06 06:46:25,242.12,71.6248,16439.78,17341.796575999997,5520.103444226863,0.9479859787279287,247.14,87.5331,18284.93,21632.930334,11560.49348993361,0.8452359304861246,243.93,101.2323,22594.01,24693.594939,9964.152905857394,0.9149745128570159,57318.72,27044.749840017867,63378.65694654271,0.9043852104399432,244.39666666666668,86.79673333333334,1.1224921234604854,17.479843711476097,57.31872,4.729989583333333,25343.70717848336
2017-09-06 06:51:25,242.41,65.5636,14871.05,15893.272275999998,5607.849457374026,0.9356820761484324,247.39,78.221,16392.14,19351.09319,10284.092272459657,0.8470911611583222,244.35,90.894,20159.29,22209.9489,9321.20468804924,0.9076693553311148,51422.479999999996,25213.146417882923,57271.059023209986,0.8978789789649295,244.71666666666667,78.2262,1.0924198052169112,16.193807189918466,51.42247999999999,4.530883333333333,25348.238061816694
2017-09-06 06:56:25,243.03,61.5365,13916.34,14955.215595,5476.6736708819135,0.9305342281158869,247.72,82.006,16878.35,20314.52632,11304.92286057153,0.8308512703731109,245,81.8527,18193.16,20053.9115,8436.130372643147,0.9072125405559909,48987.85,25217.72690409659,55097.57887450316,0.8891107558751463,245.25,75.13173333333333,1.0071355759429148,18.095194573797492,48.98785,4.183763749999999,25352.421825566693
2017-09-06 07:01:25,244.49,76.2628,17019.56,18645.491972,7615.047490614646,0.9127975826842399,249.03,87.0517,17680.9,21678.484851,12543.623105986422,0.8155966674573386,246.68,87.2182,18863.37,21514.985576,10347.360850892757,0.8767549452155858,53563.83,30506.031447493828,61641.7215767404,0.8689541536135734,246.73333333333335,83.5109,0.9308295055390378,8.67922630459019,53.56383,4.272986666666666,25356.69481223336
2017-09-06 07:06:25,244.58,69.2849,15499.42,16945.700842,6850.164719928965,0.9146520491843344,248.82,89.3217,17100.4,22225.025394,14196.058382661888,0.7694209431417129,246.59,94.9059,19892.84,23402.845881,12327.534711540615,0.8500179893142971,52492.66,33373.757814131466,62203.593662359264,0.8438846842986251,246.66333333333333,84.50416666666668,0.8743361396775631,18.01007839850108,52.49266,4.419020416666667,25361.113832650026
2017-09-06 07:11:25,244.63,78.2515,17683.05,19142.664445,7331.530860016014,0.923750716667802,248.73,103.1664,19576.39,25660.578672,16590.064868764115,0.7628974486596878,246.71,102.3965,21547.9,25262.240515,13185.931951428667,0.8529686821406625,58807.340000000004,37107.5276802088,69536.11902035562,0.8457092634517763,246.69000000000003,94.6048,0.8350561433378046,17.285909383033424,58.80734,4.637499999999999,25365.751332650027
2017-09-06 07:16:25,245.38,72.6346,16432.7,17823.078148,6901.339390271651,0.9219900100053132,249.3,95.6608,18268.66,23848.23744,15329.530025379703,0.7660381630282862,247.36,95.6144,20260.2,23651.177984,12202.561861791413,0.8566254084133148,54961.56,34433.43127744277,64857.02943530465,0.847426415895667,247.34666666666666,87.96993333333334,0.7951053851544398,17.43247124585749,54.96156,4.7403708333333325,25370.49170348336
2017-09-06 07:21:25,245.47,77.7309,17393.3,19080.604023,7844.906946071686,0.9115696745781159,249.34,101.5819,19645.6,25328.430946,15986.863820846494,0.7756343076238813,247.37,99.9336,20845.87,24720.574632,13287.457020791526,0.8432599286351411,57884.76999999999,37119.22778770971,68763.97072238324,0.8417892304924448,247.39333333333335,93.08213333333333,0.7868711094343657,16.49213740982873,57.88476999999999,4.701930416666666,25375.193633900028
2017-09-06 07:26:25,245.67,96.6575,19724.51,23745.848025,13221.535602428956,0.8306508986006196,249.46,132.1273,24655.34,32960.476258,21874.807533749456,0.7480274194768584,247.72,125.4444,25392.39,31075.086768,17913.334355351846,0.8171301399598395,69772.23999999999,53009.67749153025,87625.28962790164,0.7962568831017377,247.61666666666667,118.07639999999999,0.786161405398137,18.139865375299376,69.77224,5.319042083333333,25380.512675983362
2017-09-06 07:31:25,245.36,144.5548,27277.59,35467.965728,22669.576014440205,0.7690768117119795,249.2,180.8658,33822.27,45071.75736,29791.229641721988,0.7504093911815467,247.57,180.317,36117.13,44641.07969,26236.976130111307,0.8090559245163275,97216.98999999999,78697.7817862735,125077.9117300094,0.7772514639503303,247.37666666666667,168.57920000000001,0.8152210529152514,14.251105711736686,97.21699,6.957884583333333,25387.470560566697
2017-09-06 07:36:25,244.64,193.0223,35231.73,47220.975472,31441.147016836476,0.746103392567375,249.05,196.1738,36710.44,48857.084890000006,32239.08092602931,0.7513841663425531,247,229.1116,44532.66,56590.565200000005,34918.96709497363,0.786927288013727,116474.83000000002,98599.19503783941,152604.67648679315,0.7632454829133634,246.89666666666668,206.1025666666667,0.9140126098637846,11.16387520323618,116.47483000000001,8.903825833333332,25396.37438640003
2017-09-06 07:41:25,244.41,218.0135,38829.5,53284.679534999996,36490.09458603317,0.728717904261672,249.31,196.9013,37891.3,49089.463103,31209.369939984343,0.7718825508540621,247.21,227.9006,43423.23,56339.307326,35896.248360247584,0.7707448327104411,120144.03,103595.7128862651,158640.03174815106,0.757337405168543,246.9766666666667,214.27179999999998,1.0392344755914962,8.106759732265278,120.14403,9.859119166666666,25406.2335055667
2017-09-06 07:46:25,244.4,221.9877,39741.42,54253.79388,36933.63895904552,0.7325095105404268,249.12,210.5318,40225.25,52447.682016,33655.4395497808,0.7669595386070379,247.19,231.304,43645.61,57176.03576,36934.53388032261,0.7633549514206475,123612.28,107523.61238914894,163833.21698608724,0.7545007189262308,246.90333333333334,221.2745,1.0138920765211743,4.854920020155953,123.61228,10.156512916666665,25416.390018483366
