DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-06 07:51:25,244.34,203.8904,36783.85,49818.580336,33598.20420605818,0.7383560461159746,248.54,219.3304,41991.53,54512.377616,34760.7641114012,0.7703118417582103,246.91,216.2448,41285.68,53393.003568,33857.133029098324,0.7732413844712741,120061.06,102216.1013465577,157679.3883258473,0.7614252013198557,246.59666666666666,213.1552,0.9151245623758069,4.346504331116486,120.06106,10.153055833333333,25426.543074316698
2017-09-06 07:56:25,243.92,241.7437,43060.25,58966.12330399999,40284.22231395353,0.7302540439703451,248.37,239.3517,45088.25,59447.781729,38743.88292926158,0.7584513448380683,246.77,241.3186,44858.5,59550.190922,39165.54884840313,0.753288936701421,133007,118193.65409161823,177934.2629077635,0.7475063982980465,246.35333333333332,240.80466666666666,0.9877411847481952,0.6033797794616391,133.007,10.5445025,25437.0875768167
2017-09-06 08:01:25,243.54,257.0827,44168.95,62609.92075799999,44374.61023175909,0.705462480470498,247.92,255.0634,46063.39,63235.318128,43322.85263526936,0.7284440303875623,246.59,249.311,44890.54,61477.59949,42003.98382964702,0.7301934423659782,135122.88,129701.44669667547,187298.31279193348,0.7214313785629544,246.01666666666665,253.81903333333332,1.0067068626786773,1.7760816728874085,135.12288,11.172078333333333,25448.259655150032
2017-09-06 08:06:25,243.29,233.8616,40138.05,56896.188664,40325.094255153104,0.7054611379513476,246.99,267.1601,46622.31,65985.873099,46695.777741689155,0.7065498690917003,246.19,237.5806,42170.8,58489.967914,40530.235305765855,0.7209920180158983,128931.16,127551.10730260811,181362.9758056121,0.7109012157927459,245.49,246.20076666666668,0.8961668499735292,8.513106444428884,128.93116,11.002251666666668,25459.261906816697
2017-09-06 08:11:25,242.32,250.157,42051.27,60618.04424,43660.485325631664,0.6937087879890992,246.4,262.3116,45830.3,64633.57824,45575.02647301701,0.7090787984818214,245.27,245.1466,43436.43,60127.10658200001,41575.78014635791,0.7224101153239822,131318,130811.29194500658,185353.74618367373,0.7084723276640562,244.66333333333333,252.53840000000002,0.9577787163312854,3.8699857130638247,131.318,10.843715,25470.105621816696
2017-09-06 08:16:25,240.74,288.9535,49137.57,69562.66559,49238.84298479475,0.7063784802269536,245.22,272.2044,47258.24,66749.962968,47140.38935278083,0.7079890070149648,243.81,274.59,48816.11,66947.7879,45814.77610085294,0.7291668855872683,145211.91999999998,142194.00843842851,203237.88462261233,0.7144923805403731,243.25666666666666,278.5826333333334,1.0345725365526062,3.7227254773837806,145.21192,11.522079999999999,25481.627701816695
2017-09-06 08:21:25,240.17,328.5479,56206.79,78907.349143,55382.005260474296,0.7123137529070852,244.92,300.3406,52098.37,73559.419752,51930.22316141177,0.7082487895587771,243.3,312.0352,54867.06,75918.16416,52470.69064135814,0.7227132084538541,163172.22,159782.91906324422,228376.3442305259,0.7144882739487762,242.79666666666665,313.64123333333333,1.0818380263320468,4.752776447229471,163.17222,12.849339166666667,25494.47704098336
2017-09-06 08:26:25,239.53,336.7087,56691.87,80651.83491100001,57365.06210590467,0.7029210192497166,244.43,301.4552,52973.37,73684.694536,51217.73403526094,0.7189195847737266,242.9,311.0584,54313.88,75556.08536,52523.5611347251,0.718855135773805,163979.12,161106.3572758907,229879.12073670662,0.7133275935391037,242.28666666666666,316.40743333333336,1.1377706848636577,6.416178802373268,163.97912,13.63130583333333,25508.108346816694
2017-09-06 08:31:25,238.49,358.4384,59626.3,85483.97401600001,61255.31945780843,0.6975143667143945,243.62,313.0198,55032.13,76257.883676,52789.482763192966,0.7216582384297113,242.29,305.0009,53283.61,73898.668061,51204.19950119094,0.721036134995245,167942.03999999998,165249.00172219233,235609.34058212276,0.712798735334786,241.46666666666667,325.4863666666667,1.232744340143564,10.12393657860323,167.94204,13.830048333333332,25521.938395150028
2017-09-06 08:36:25,238.48,414.6775,71476.58,98892.2902,68343.13112891899,0.7227720164579624,243.74,369.0237,65400.72,89945.83663800001,61749.488677975176,0.7271122538246504,242.48,357.1867,62209.27,86610.63101599998,60261.16602802172,0.7182636735264957,199086.56999999998,190353.78583491588,275445.1417906112,0.7227811995730978,241.5666666666667,380.29596666666663,1.2777701117704021,9.04073046966316,199.08656999999997,15.292858749999997,25537.231253900027
2017-09-06 08:41:25,237.77,451.5184,77892.35,107357.529968,73881.12784945502,0.7255415621355794,242.7,432.6221,74616.96,104997.38367,73869.8846479645,0.7106554219914307,241.73,412.2743,72686.06,99659.06653899999,68181.12807149225,0.729347188612844,225195.37,215932.14056891177,311993.01915284764,0.7217961818872465,240.73333333333335,432.13826666666665,1.2309609526446987,4.596669214205208,225.19537,17.678414166666663,25554.90966806669
2017-09-06 08:46:25,239.82,526.231,92538.02,126200.71841999999,85809.88395402784,0.7332606435094176,244.64,548.4479,96898.26,134172.294256,92805.8821136411,0.7221927636947062,244.14,496.4036,88843.92,121191.97490399999,82427.25677932854,0.7330841837537188,278280.2,261043.02284699748,381553.83563677885,0.7293340388927699,242.86666666666665,523.6941666666667,1.2544606093878614,5.211164913363877,278.28020000000004,20.97814875,25575.887816816692
2017-09-06 08:51:25,237.82,542.9176,96930.89,129116.663632,85296.63176976527,0.7507233169861497,242.59,586.1048,105386.74,142183.163432,95444.68029022477,0.7412040740702881,242.56,508.0655,91252.94,123236.36768,82825.7403245908,0.7404708668219651,293570.57,263567.05238458083,394526.64127131045,0.7441083548984354,240.99,545.6959666666665,1.31540727831031,7.405008613160005,293.57057000000003,23.827115416666665,25599.714932233357
2017-09-06 08:56:25,237.32,559.0136,99332.06,132665.107552,87938.45926521643,0.7487429199201106,242.15,590.7121,105703.61,143040.935015,96371.44765402951,0.7389745459152331,242.07,515.7676,92982.21,124851.862932,83320.44347641709,0.7447402691191107,298017.88,267630.35039566306,400550.44782474,0.7440208383698951,240.51333333333332,555.1644333333334,1.327715719156247,7.096426025850722,298.01788,24.64951875,25624.364450983358
2017-09-06 09:01:25,238.55,566.4206,99271.92,135119.63413000002,91664.61382092147,0.7346964831512898,243.45,587.8956,106165.06,143123.18381999998,95985.54986022584,0.7417740240708964,243.6,509.3904,92752,124087.50144,82430.42223367534,0.7474725409379636,298188.98,270080.58591482264,402318.51893932786,0.7411763713640255,241.86666666666667,554.5688666666666,1.3712789415655993,8.14659267445353,298.18897999999996,24.841952499999998,25649.206403483357
2017-09-06 09:06:25,236.93,569.3966,100061.41,134907.13643800002,90485.63250987999,0.7417058329303858,241.77,603.7791,110064.04,145975.673007,95889.54170672102,0.7539889197477587,241.99,527.4921,96162.74,127647.81327900002,83944.57499209138,0.7533442017515565,306288.19,270319.7492086924,408515.8774707862,0.7497583494093281,240.23000000000002,566.8892666666667,1.3736835532614624,6.949711166401803,306.28819,25.186548749999993,25674.392952233356
2017-09-06 09:11:25,236.33,598.4279,105821.29,141426.46560700002,93825.90131101251,0.7482424845011632,241.35,630.7683,114287.85,152235.929205,100568.71025963925,0.7507284948883562,241.64,546.6014,99493.76,132080.762296,86869.55444662334,0.7532797227277443,319602.9,281264.16601727507,425741.17110493704,0.7506976578528367,239.7733333333333,591.9325333333333,1.4360785186008869,7.658158790168415,319.60290000000003,26.07879541666667,25700.471747650023
2017-09-06 09:16:25,236.1,643.7177,113437.12,151981.74897000002,101145.79490065666,0.7463864626429031,241.11,682.2918,122902.78,164507.375898,109350.73567707476,0.7470958632043574,241.72,574.9206,105067.38,138969.807432,90958.52372165438,0.7560446541700149,341407.28,301455.0542993858,455449.3172677329,0.7496054271156278,239.64333333333335,633.6433666666667,1.478586232317479,9.267479114566072,341.40728,27.542090833333337,25728.013838483355
2017-09-06 09:21:25,234.9,685.9628,120715.53,161132.66172,106730.9490719119,0.7491685963071051,239.84,737.3881,131666,176855.161904,118075.45357139247,0.7444849139968589,240.75,608.6916,111189.07,146542.5027,95455.20315894052,0.758749632027405,363570.6,320261.6058022449,484511.173591892,0.7503864096769802,238.49666666666667,677.3475,1.508057415197975,10.13599371076146,363.57059999999996,29.374078333333333,25757.38791681669
2017-09-06 09:26:25,234.91,704.158,124141.41,165413.75578,109318.89555084879,0.7504902443851638,239.86,756.0356,133899.89,181342.69901600003,122294.70121144036,0.7383803744323112,240.85,629.6971,114540.7,151662.546535,99408.02817172787,0.7552339230540799,372582,331021.624934017,498390.0710266578,0.7475710726590125,238.54,696.6302333333333,1.5217573572566427,9.608129267238713,372.582,30.673025,25788.06094181669
2017-09-06 09:31:25,234.16,709.7593,124768.97,166197.23768800002,109791.73894360483,0.7507283017195943,238.77,792.2838,139876.29,189173.60292600002,127362.77140451923,0.7394070199884923,239.99,653.8805,117535.91,156924.781195,103974.50078538738,0.7489952135344764,382181.17000000004,341129.01113351143,512280.63494484767,0.7460386825692636,237.64000000000001,718.6412,1.464399932671275,10.247478157389253,382.18117000000007,31.448465416666668,25819.509407233356
2017-09-06 09:36:25,233.88,700.7179,123666.05,163883.90245199998,107539.02343007465,0.7545954675824283,237.81,827.5717,143949.29,196804.825977,134204.1036493786,0.7314317079644325,239.5,656.1271,117107.87,157142.44045000002,104783.07771126454,0.7452338761231194,384723.21,346526.2047907178,517776.359946418,0.7430296934371686,237.06333333333336,728.1389,1.3428197809305664,13.655746177000012,384.72321,31.954349166666674,25851.463756400022
2017-09-06 09:41:25,233.75,698.2415,123108.76,163213.950625,107158.8861918709,0.7542784151022385,237.33,847.3987,146763.69,201113.133471,137502.40635024596,0.7297568660336295,239.45,656.3651,117057.07,157166.623195,104876.06881235685,0.7447959854349279,386929.52,349537.36135447375,521431.51077593915,0.7420524306715037,236.84333333333333,734.0017666666666,1.3060673018732496,15.449136294086122,386.92952,32.152197083333334,25883.615953483357
2017-09-06 09:46:25,233.36,717.5623,126658.6,167450.338328,109531.79836103153,0.7563950080047162,237.13,866.9834,152289.74,205587.773642,138109.26023191432,0.7407529022868332,239.19,683.1107,122601.33,163393.248333,108010.49709653459,0.7503451412517063,401549.67,355651.55568948045,536404.8532046075,0.748594401413501,236.56000000000003,755.8854666666666,1.3527223537369026,14.697720518858151,401.54967,32.853299583333325,25916.46925306669
2017-09-06 09:51:25,233.08,716.5556,127356.14,167014.779248,108047.90646541271,0.762544132761383,237.09,853.8794,151091.97,202446.26694600002,134743.11708540143,0.7463312229921328,238.71,697.6658,126255.81,166539.803118,108604.67975104069,0.7581119206112114,404703.92,351395.70330185484,535970.3379501253,0.7550864130799336,236.29333333333332,756.0336000000001,1.359891660083502,12.941990937968887,404.70392,33.593899583333325,25950.063152650026
2017-09-06 09:56:25,234.03,713.9777,125941.97,167092.201131,109810.85497946758,0.7537273980923963,237.95,849.8876,148682.23,202230.75441999998,137079.80345590462,0.7352107765528655,239.54,692.6851,123864.7,165925.788854,110403.36725268932,0.7465066211557382,398488.9,357294.0256880615,535212.5037922706,0.7445433303155107,237.17333333333332,752.1834666666667,1.3253316842815313,12.989401876421633,398.4889,33.466367500000004,25983.529520150027
2017-09-06 10:01:25,234.67,748.7699,131721.47,175713.832433,116296.19619459403,0.7496363159128387,239.01,864.9972,150999.74,206742.980772,141215.22091624534,0.7303742039325887,240.38,715.3652,126973.7,171959.48677599998,115964.41092238305,0.7383931086361061,409694.91,373475.8280332224,554377.2302367849,0.7390182851215076,238.01999999999998,776.3774333333334,1.407444752541801,11.4145211931499,409.69491,33.67432541666667,26017.20384556669
2017-09-06 10:06:25,234.52,756.5833,132412.02,177433.915516,118109.4887587726,0.7462610494444046,238.98,871.8114,152358.08,208345.488372,142108.61333388905,0.7312761182904296,240.33,729.1253,129572.55,175230.68334900003,117969.26156187897,0.7394398487959752,414342.64999999997,378187.3636545406,560986.1973676305,0.7385968709110131,237.94333333333336,785.84,1.4387179020214949,10.940064135192916,414.34265,34.33489833333333,26051.538743900026
2017-09-06 10:11:25,234.04,764.2865,133456.45,178873.61246,119101.40716166105,0.7460935582650222,238.6,872.1258,152623.54,208089.21588,141446.7277932637,0.7334524249830144,239.86,738.0907,131880.38,177038.435302,118110.85024347271,0.7449251332064284,417960.37,378658.9851983975,563980.0510319644,0.7410906985720874,237.5,791.5009999999999,1.4568421052631613,10.186316883996378,417.96037,34.6792925,26086.218036400027
2017-09-06 10:16:25,233.97,739.28,129445.12,172969.34159999999,114727.302948004,0.748370311192767,238.46,846.3363,147859.37,201817.354098,137360.29673206384,0.7326395228043735,239.82,699.7892,124596.18,167823.445944,112429.98237981848,0.7424241547368521,401900.67,364517.5820598863,542583.8333172441,0.74071626414459,237.41666666666666,761.8018333333334,1.4517374517374484,11.096647837768826,401.90067,34.16087666666667,26120.378913066692
2017-09-06 10:21:25,233.67,748.3016,132179.98,174855.634872,114468.10007023693,0.755937777451439,238.09,854.4849,149233.33,203444.309841,138271.47364439248,0.7335340571413961,239.41,713.5046,127737.43,170820.136286,113413.70260141723,0.7477890650206035,409150.74,366153.2763160466,549065.1598849838,0.7451770206758473,237.05666666666664,772.0970333333335,1.4286316914380486,10.670662249662822,409.15074,33.79380875,26154.172721816693
2017-09-06 10:26:25,233.86,739.7819,129937.33,173005.395134,114224.15251575547,0.7510594100222022,238.26,849.1934,148784.02,202328.81948399998,137114.06414525336,0.7353575253364523,239.71,703.5961,125552.59,168659.021131,112616.21798461801,0.7444166885237726,404273.93999999994,363954.4346456268,543967.1396889167,0.7431955177130656,237.27666666666667,764.1904666666666,1.4399505499908645,11.123265343011795,404.2739399999999,33.892694999999996,26188.06541681669
2017-09-06 10:31:25,233.63,749.023,132239.75,174994.24349,114610.79257458657,0.7556805719015369,238.1,853.2404,149407.17,203156.53924,137659.27861413758,0.7354288006624148,239.26,728.5996,130914.29,174324.740296,115111.09309299322,0.750979406466977,412561.21,367381.1642817174,552427.0737985733,0.7468156967093699,236.99666666666667,776.9543333333335,1.4205544381777553,9.818603667396996,412.56121,34.03479791666666,26222.100214733357
2017-09-06 10:36:25,233.3,741.42,130601.39,172973.286,113415.31906980509,0.755037919554815,237.65,859.5677,151258.22,204276.263905,137294.36578904762,0.7404591072330539,238.88,737.1063,132403.51,176079.95294400002,116075.23581040514,0.751951075555485,414263.12,366784.9206692579,553303.8140321176,0.7487082313442236,236.61,779.3646666666667,1.3989265035290148,10.29082235359227,414.26312,34.45101375,26256.551228483357
2017-09-06 10:41:25,233.53,729.4243,128460.99,170342.456779,111867.45116308577,0.7541337164501717,237.84,846.9954,148703.31,201449.385936,135901.36382330893,0.7381671048987098,239.19,710.1698,126908.9,169865.514462,112908.91950696336,0.747113976618193,404073.19999999995,360677.73449335806,541630.4820793427,0.7460311289142102,236.85333333333332,762.1965,1.4031186669668951,11.125595564923218,404.07319999999993,34.09734666666667,26290.648575150022
2017-09-06 10:46:25,234.62,722.1723,126870.68,169436.065026,112304.9895945523,0.7487820257188554,238.99,834.8738,146376.84,199526.489462,135589.97274372468,0.733621086576966,240.52,675.5291,119837.01,162478.259132,109719.07639433192,0.7375572008230494,393084.53,357614.0387326089,531416.2666158882,0.7396923178569627,238.04333333333332,744.1917333333334,1.4381135087449,12.185309592259177,393.08453000000003,33.21490541666667,26323.863480566688
2017-09-06 10:51:25,234.62,715.737,126063.35,167926.21494,110938.02527020471,0.7507067913431051,239,829.3507,145419.18,198214.8173,134693.63713776527,0.7336443459719093,240.56,660.0171,117155.09,158773.713576,107162.3861707343,0.7378745975096281,388637.62,352794.0485787043,524883.6446221367,0.7404262334746206,238.06000000000003,735.0349333333334,1.4450138620515944,12.831467239108083,388.63761999999997,32.57175625,26356.435236816687
2017-09-06 10:56:25,233.82,690.8857,121575.43,161542.894374,106374.44027135664,0.7525891526898835,238.17,811.933,143372.72,193378.08260999998,129766.50566968958,0.7414114260774344,239.65,645.1488,114932.84,154609.90992,103415.02083839136,0.7433730480760893,379880.99,339555.9667794376,509517.2432203827,0.7455704297640211,237.21333333333334,715.9891666666667,1.4304985666910286,13.400179471989206,379.88099,32.02160875,26388.45684556669
2017-09-06 11:01:25,233.63,692.579,122043.53,161807.23176999998,106240.09148249823,0.7542526292859278,238.17,801.3407,141076.76,190855.31451899998,128542.20656285934,0.7391817217956254,239.55,639.9981,113328.48,153311.54485500001,103252.53220486306,0.7392038225639468,376448.77,338034.8302502206,505945.8695323131,0.7440494975242752,237.11666666666665,711.3059333333334,1.470443522879026,12.657671256128028,376.44877,31.51374,26419.970585566687
2017-09-06 11:06:25,234.38,685.7528,120179.52,160726.74126399998,106723.79458168827,0.7477257303599556,239,807.2146,143280.11,192924.2894,129192.07219826944,0.7426753284700707,240.55,629.1365,111020.47,151338.785075,102848.8362061338,0.7335890131864137,374480.1,338764.7029860915,504972.1470390865,0.7415856541707715,237.9766666666667,707.3679666666667,1.5113526536215143,14.115232529378039,374.4801,31.288702916666665,26451.259288483354
2017-09-06 11:11:25,234.27,689.5249,120732.9,161534.998323,107317.85751123444,0.7474101665484684,238.81,808.6888,143295.25,193122.972328,129471.82615626827,0.7419896673743577,240.34,631.1033,111332.43,151679.367122,103013.2051769362,0.7339985135252587,375360.58,339802.88884443894,506321.6055877554,0.7413481389249994,237.8066666666667,709.7723333333333,1.4872024894171834,13.936365510630875,375.36058,31.24336166666666,26482.50265015002
2017-09-06 11:16:25,234.39,675.2123,118297.48,158263.010997,105132.71077778858,0.7474739628341989,238.61,797.1309,140131.46,190203.404049,128609.9095330354,0.7367452790902704,240.21,622.9613,110423.59,149641.533873,100991.18491916069,0.7379207305754827,368852.53,334733.8052299847,498095.2812978118,0.7405260476247368,237.73666666666668,698.4348333333334,1.4077200263597085,14.131034415284265,368.85253,31.00887958333334,26513.511529733354
2017-09-06 11:21:25,234.31,703.2352,123480.85,164775.039712,109102.21535499943,0.7493905036577413,238.65,821.8639,144689.65,196137.819735,132419.59640958303,0.7376937818289652,240.26,652.5731,116361.02,156787.21300599998,105082.55415028894,0.7421588646744238,384531.52,346604.3659148714,517686.27212314645,0.7427887133706498,237.74,725.8907333333333,1.4427525868595974,13.221434337087096,384.53152,31.391002083333333,26544.902531816686
2017-09-06 11:26:25,234.5,710.5175,124828.6,166616.35375,110357.73628969172,0.7491977659485901,239.03,825.7512,146297.67,197379.309336,132497.48490642183,0.7412006379602666,240.71,645.8204,114322.75,155455.428484,105340.87087916797,0.735405325596375,385449.02,348196.09207528154,519433.7932359218,0.7420561099784526,238.08,727.3630333333334,1.503696236559145,13.526693295887865,385.44902,32.082522499999996,26576.985054316687
2017-09-06 11:31:25,234.34,712.9191,125936.38,167065.46189399998,109776.57651043395,0.7538145740733915,239.13,816.0902,144253.46,195151.649526,131434.79596646826,0.739186475494183,240.48,651.4412,115131.62,156658.579776,106238.50852496452,0.7349206163149329,385321.45999999996,347449.8810018667,518839.13436126127,0.7426607487393296,237.98333333333335,726.8168333333333,1.5309195321801294,12.282787433147417,385.32145999999995,32.11543666666667,26609.100490983354
2017-09-06 11:36:25,234.68,716.4708,125574.65,168141.36734400003,111814.6980038289,0.7468397098441998,239.33,828.7844,146572.02,198352.970452,133643.3456639409,0.7389454247445685,240.75,673.4964,118895.06,162144.2583,110248.47031706842,0.7332671612707978,391041.73,355706.51398483827,528621.5647253135,0.7397385125655935,238.25333333333333,739.5838666666667,1.4998041300576377,12.060908485654718,391.04173,32.348466249999994,26641.448957233355
2017-09-06 11:41:25,234.94,716.1574,125937.52,168254.019556,111575.78658920777,0.7484963529093235,239.54,825.3848,145736.43,197712.67499200001,133608.36359804476,0.7371122261427947,240.91,674.4679,119911.25,162486.061789,109649.49794292825,0.737978683708351,391585.2,354833.6481301808,528437.2116954038,0.7410250287705201,238.46333333333334,738.6700333333333,1.4775157606340628,11.739310213432699,391.5852,32.60945541666666,26674.05841265002
2017-09-06 11:46:25,234.45,735.4288,129491.12,172421.28216,113847.03941185267,0.7510158744779397,239.35,839.2331,149223.04,200870.442485,134467.16698613865,0.7428820196437972,240.59,685.6795,120810.33,164967.630905,112335.13881105684,0.7323274835023309,399524.49000000005,360649.3452090482,538226.5027936429,0.7422980621100677,238.13,753.4471333333335,1.545374375341203,11.385797738341637,399.52449000000007,32.96290375,26707.021316400023
2017-09-06 11:51:25,234.54,732.8247,128747.59,171876.705138,113866.85135844801,0.74906945590229,239.59,834.1293,147683.23,199849.03898699998,134645.0963117281,0.7389739312662228,240.79,673.6894,117758.44,162217.67062599998,111568.46540170666,0.7259285597282266,394189.26,360080.4130718828,533894.2559883608,0.7383283404506107,238.30666666666664,746.8811333333333,1.5805964303698252,11.681666971192287,394.18926,33.071406249999995,26740.092722650024
2017-09-06 11:56:25,234.56,725.8983,126865.56,170266.70524799998,113560.03082905404,0.745099048079984,239.47,823.5131,145253.07,197206.682057,133386.7351107515,0.7365524762392003,240.71,665.8168,116290.35,160268.761928,110284.31686695729,0.7255958591122262,388408.98,357231.08280676283,527707.8569321596,0.7360303146859012,238.24666666666667,738.4094,1.5474158435235192,11.525273107303349,388.40898,32.60826,26772.700982650025
2017-09-06 12:01:25,234.6,734.6923,128152.99,172358.81358000002,115257.84907226534,0.743524437991783,239.4,844.9411,148636.34,202278.89934,137200.55229337182,0.7348089221613024,240.82,688.9754,121290.98,165919.055828,113214.97806162656,0.7310250133398558,398080.31,365673.3794272637,540541.3523787534,0.7364474674290378,238.2733333333333,756.2029333333334,1.5416468481575718,11.734702783485629,398.08031,32.77038708333333,26805.471369733357
2017-09-06 12:06:25,235.13,744.1182,131035.04,174964.512366,115941.35965940099,0.7489235287090331,240.18,845.6791,148609.09,203115.20623799998,138459.83307254553,0.7316492583320792,241.47,685.307,119970.64,165481.08129,113978.21635250303,0.7249810012405921,399614.77,368379.4090844496,543502.8550426954,0.7352579039692586,238.92666666666665,758.3681,1.5890510337899997,11.51301063428168,399.61477,33.237295,26838.708664733356
2017-09-06 12:11:25,235.47,755.571,133384.7,177914.30337,117737.0848524049,0.749713190415085,240.61,848.6306,149066.71,204189.008666,139543.06586061427,0.7300427724972909,241.83,688.3113,119915.27,166454.321679,115444.2256089195,0.7204094720427353,402366.68000000005,372724.3763219387,548472.7941099729,0.7336128324339868,239.30333333333337,764.1709666666666,1.6018721009597459,11.052452529274762,402.36668000000003,33.41589375,26872.124558483356
2017-09-06 12:16:25,235.79,754.5454,133651.15,177914.25986599998,117434.46669246671,0.7512110052373671,240.78,851.8887,150231.84,205117.761186,139655.6128631117,0.7324175104649779,242.11,687.7444,119457.82,166509.79668400003,115997.16217474731,0.7174221720221386,403340.81,373087.24173032574,549434.162528504,0.7341021682085069,239.56000000000003,764.7261666666667,1.5737184838871425,11.39787509995407,403.34081,33.57114541666667,26905.695703900023
2017-09-06 12:21:25,234.12,759.6341,136218.82,177845.535492,114339.26522522273,0.7659389347230902,239.56,823.0959,146368.91,197180.853804,132122.78869402633,0.7423079227838842,240.33,688.167,119881.35,165387.17511,113935.85745077493,0.724852757901368,402469.07999999996,360397.91137002397,540248.1049258035,0.7449708316057383,238.00333333333333,756.9656666666666,1.631629809106312,9.088743346792027,402.46907999999996,33.575412083333326,26939.271115983356
2017-09-06 12:26:25,232.08,799.5436,144045.83,185558.078688,116972.64392153025,0.7762843365187063,237.88,857.2827,154495.99,203930.408676,133111.23414903897,0.7575917245645288,238.71,720.1434,128514.97,171905.431014,114172.58733167175,0.7475910984425718,427056.7899999999,364256.465402241,561302.3022155156,0.7608320655631815,236.22333333333336,792.3232333333334,1.7539898683449326,9.109897362175044,427.0567899999999,34.56357791666666,26973.834693900022
2017-09-06 12:31:25,232.12,776.6053,138288.11,180265.62223600002,115637.76715571851,0.7671352323570384,237.95,834.5565,150832.4,198582.719175,129169.20478650054,0.7595444388445488,238.85,696.2266,125482.52,166293.72340999998,109122.58987034339,0.7545836212387929,414603.03,353929.56181256246,545125.4967528242,0.7605643699839509,236.30666666666664,769.1294666666666,1.77170907859842,9.478620937853378,414.60303000000005,35.069159166666665,27008.903853066688
2017-09-06 12:36:25,232.25,787.1029,140737.97,182804.648525,116663.46181486252,0.7698817898536806,238.38,827.5108,150130.41,197262.024504,127957.67387948484,0.76107101900374,239.11,688.5686,123545.06,164643.637946,108830.81211536526,0.7503785845677222,414413.44,353451.9478097126,544671.2574233318,0.7608505761079801,236.58,767.7274333333334,1.8302476963395098,10.310799106089007,414.41344,34.542352916666665,27043.446205983353
2017-09-06 12:41:25,234.65,796.2427,142281.02,186838.349555,121097.81258220962,0.7615193579844615,241.12,828.0369,150714.7,199656.25732799998,130949.22792492724,0.7548709067124422,241.69,704.3941,126001.57,170245.010029,114485.66633998079,0.740119020102478,418997.29,366532.70684711763,556691.0761059667,0.7526567390497264,239.15333333333334,776.2245666666666,1.8830318066512406,9.253825471554903,418.99728999999996,34.72544708333333,27078.171653066685
2017-09-06 12:46:25,231.34,776.2389,138151.83,179575.107126,114722.66980403427,0.7693261733825106,237.46,818.3926,148544.05,194335.506796,125303.44931906571,0.7643690669247143,238.01,713.4725,127351.75,169813.589725,112330.70384907292,0.7499502849344174,414047.63,352356.8229721729,543682.6009756613,0.7615613029678973,235.60333333333332,769.3679999999999,1.8095386313153414,7.26511890278774,414.04763,34.710204999999995,27112.881858066685
2017-09-06 12:51:25,232.46,788.8015,142491.32,183364.79669000002,115407.41912815935,0.7770920185999416,238.48,843.7994,154050.13,201229.280912,129467.29681021266,0.7655452988840525,239.05,722.3294,129270.43,172672.84307,114477.36309634298,0.7486436645257236,425811.88,359352.07903471496,557180.1089914341,0.7642266353886411,236.66333333333333,784.9767666666667,1.7760813532584907,7.980792467615712,425.81188000000003,34.99414625,27147.876004316684
2017-09-06 12:56:25,232.75,775.8298,139968.95,180574.38595,114086.81736781445,0.7751318065606304,238.69,837.1951,152949.05,199830.09841900002,128602.7073519245,0.7653954594932906,239.26,715.6557,128496.11,171227.782782,113171.12401716116,0.750439606892509,421414.11,355860.6487369001,551567.4513842704,0.7640300546059703,236.9,776.2268666666665,1.7517940059096688,7.854434824595548,421.41411,35.301082916666665,27183.17708723335
2017-09-06 13:01:25,233.5,721.3985,127787.82,168446.54975,109747.49738525624,0.758625333612688,238.99,810.061,147558.76,193596.47839,125323.61625915577,0.7621975421616036,239.92,681.5287,122284.9,163512.36570399997,108548.13204338722,0.7478633158630189,397631.48,343619.24568779924,525533.0435796046,0.7566250778287534,237.47,737.6627333333332,1.671790120857371,9.814548491492204,397.63147999999995,34.126899583333326,27217.303986816685
2017-09-06 13:06:25,233.31,732.7703,131643.13,170962.63869300002,109079.37546885922,0.7700111030480373,239.11,800.8885,145184.56,191500.449235,124875.40027889087,0.7581421379426457,239.83,674.7113,120612.05,161816.01107900002,107875.64524171597,0.7453653640066318,397439.74,341830.420989466,524219.78562917974,0.7581547871623815,237.41666666666666,736.1233666666667,1.729729729729725,8.798135783490276,397.43974,33.1279675,27250.431954316686
2017-09-06 13:11:25,233.28,741.1716,132972.79,172900.510848,110511.64540950091,0.7690711227388959,238.77,811.4446,147071.77,193748.627142,126128.60495730875,0.7590854818920076,239.63,683.7568,123323.05,163848.641984,107878.6485765302,0.7526644621933616,403367.61,344518.8989433399,530470.2635645502,0.760396270451673,237.2266666666667,745.4576666666667,1.6636690647482097,8.851868628354932,403.36761,33.36697291666666,27283.79892723335
2017-09-06 13:16:25,233.32,749.0507,133124.42,174768.50932399998,113233.92005488755,0.7617185757029215,238.77,823.1753,148940.34,196549.566381,128251.73357597756,0.757774961005448,239.95,678.0244,122156.37,162691.95478,107454.61096928631,0.7508445649029529,404221.13,348940.2646001514,533998.1556126393,0.7569710227486645,237.34666666666666,750.0834666666666,1.696533902589744,9.744493323942981,404.22113,33.64953083333333,27317.448458066683
2017-09-06 13:21:25,234.34,754.005,133000.64,176693.5317,116324.69172196115,0.7527193481299351,239.71,829.4594,148831.22,198829.71277399999,131842.7951581084,0.7485361112459543,241.04,673.6118,120848.68,162367.388272,108437.84079613541,0.7442915802621194,402680.54,356605.32767620496,537883.7950912308,0.7486385417722077,238.36333333333334,752.3587333333334,1.6878994252471746,10.4666736550587,402.68053999999995,33.620902916666665,27351.06936098335
2017-09-06 13:26:25,234.58,734.1271,129980.09,172211.53511800003,112968.97375514243,0.7547699398355465,239.72,820.1497,146175.35,196606.28608400002,131479.27129445598,0.7434927586066429,241.03,668.9784,119215.52,161243.863752,108569.07197173208,0.7393491896433256,395370.96,353017.31702133047,530037.1893822736,0.745930602455992,238.44333333333336,741.0850666666666,1.620231221953508,10.668766230705328,395.37096,33.25214583333333,27384.321506816683
2017-09-06 13:31:25,234.02,737.7985,129783.96,172659.60497000001,113874.76856228887,0.7516752978935071,239.16,829.01,147478.32,198266.0316,132512.50664141023,0.7438405803044278,240.6,672.2493,118459.43,161743.18157999997,110128.19907587676,0.7323921097805822,395721.71,356515.47427957586,532633.9786064301,0.7429524324290315,237.92666666666665,746.3526,1.6419625094566834,11.074845857038609,395.72171000000003,32.96219458333333,27417.283701400018
2017-09-06 13:36:25,233.07,723.6325,126403.46,168657.026775,111657.32390045655,0.7494704633245484,238.11,809.2114,142842.37,192681.32645400002,129314.1558254781,0.7413399763681906,239.41,666.8385,118359.97,159647.80528499998,107137.0115035713,0.741381754598544,387605.80000000005,348108.491229506,520977.71340022126,0.7439968928233917,236.86333333333334,733.2274666666667,1.6014860890246205,10.36294148646186,387.60580000000004,32.638646249999994,27449.92234765002
2017-09-06 13:41:25,231.43,738.9522,129988.26,171015.707646,111127.96463462534,0.7600954426307658,236.65,816.9022,145032.02,193319.90563,127821.35614799161,0.750217726039969,237.79,680.4095,120523.74,161794.575005,107942.17246961898,0.7449183014713282,395544.01999999996,346891.49325223593,526107.1942565759,0.7518316121088777,235.29,745.4213,1.6405287092524055,9.589328880191648,395.54401999999993,32.6312425,27482.55359015002
2017-09-06 13:46:25,231.97,718.7452,126213.02,166727.32404399998,108941.60897174492,0.757002613241078,236.83,811.5835,144682.08,192207.320305,126533.591214754,0.752739696752519,237.96,683.2627,121473.76,162589.192092,108071.13868462607,0.7471207553037404,392368.86,343546.338871125,521514.5340730721,0.7523641899978634,235.58666666666667,737.8638000000001,1.5351745995811905,9.990963101862413,392.36886,32.82970333333333,27515.38329348335
2017-09-06 13:51:25,231.89,720.6735,125421,167116.977915,110443.0037007442,0.7504982531684624,236.78,816.4687,146574.44,193323.458786,126055.11991057181,0.7581823795230719,238.03,680.0774,121100.06,161878.823522,107422.19962774556,0.7480908087001387,393095.5,343920.3232390616,522307.6304795006,0.7526129756885259,235.56666666666663,739.0731999999999,1.560775435120977,10.471966782180722,393.0955,32.72768166666666,27548.11097515002
2017-09-06 13:56:25,232.03,728.0799,126554.2,168936.379197,111908.59966308477,0.7491234309717428,237.16,818.357,146238.55,194081.54611999998,127600.67804767804,0.7534902360556277,238.4,668.9309,117600.32,159473.12656,107711.85092978105,0.7374303278349169,390393.07,347221.12864054384,522464.60289519903,0.7472143908633535,235.86333333333334,738.4559333333333,1.625234952444216,10.820018238055102,390.39307,32.64535708333334,27580.75633223335
2017-09-06 14:01:25,233.53,753.6088,131902.22,175990.263064,116509.12862264279,0.7494858960011492,238.73,836.1405,149439.66,199611.821565,132335.434890213,0.7486513515500267,239.93,687.7084,121624.76,165001.876412,111503.52897744236,0.737111375002246,402966.64,360348.09249029815,540585.6645475221,0.7454260562704503,237.39666666666668,759.1525666666666,1.6287788371080782,10.141299221495968,402.96664000000004,33.05665458333333,27613.812986816683
2017-09-06 14:06:25,233.94,722.6274,125366.84,169051.45395599998,113408.77176414522,0.7415898359125025,238.87,811.5049,143783.88,193844.17546300002,130006.76987401824,0.7417498083528681,240.06,676.4111,120002.91,162379.248666,109390.68511014346,0.7390286073242989,389153.63,352806.2267483069,525274.0059954943,0.7408583435658114,237.62333333333333,736.8478,1.5500722431859963,10.131956694448977,389.15363,33.005011249999995,27646.817998066683
2017-09-06 14:11:25,233.79,727.9446,126752.4,170186.168034,113565.66771844776,0.7447867324604033,238.83,818.5677,145836.39,195498.52379099999,130197.61962581376,0.7459718220476598,240.05,677.9943,120447.39,162752.531715,109456.89937975576,0.7400646166962147,393036.18000000005,353220.1867240173,528433.4765117953,0.7437760805663625,237.5566666666667,741.5021999999999,1.5855865968821647,10.393158644708006,393.03618000000006,32.591242083333334,27679.409240150017
2017-09-06 14:16:25,233.43,741.3333,129400.46,173049.432219,114898.33307366421,0.7477658744134986,238.54,826.6526,147256.93,197189.711204,131145.63954509512,0.7467779586514902,239.7,688.1504,122056.03,164949.65088,110953.65188254502,0.7399593109099402,398713.42000000004,356997.62450130435,535181.9271870741,0.7450053892806975,237.22333333333336,752.0454333333333,1.5990557421276788,9.92056641258775,398.71342000000004,32.98956666666667,27712.398806816684
2017-09-06 14:21:25,233.31,738.761,127755.51,172360.32890999998,115700.53001867916,0.7412118020888036,238.21,826.6679,146396.19,196920.560459,131703.69275373628,0.7434276525456088,239.6,682.7274,120019.62,163581.48504,111149.41773552996,0.7336992934784278,394171.32,358553.6405079454,532852.4585962265,0.7397382026507392,237.04,749.3854333333333,1.5735740803239917,10.312779409509933,394.17132,33.03686416666666,27745.435670983352
2017-09-06 14:26:25,233.49,740.9838,128311.3,173012.307462,116058.04076252373,0.7416310543582686,238.47,825.8051,146090.03,196929.742197,132056.9062804971,0.7418383245221427,239.78,675.0849,118336.62,161871.857322,110448.82326149757,0.7310512275435347,392737.95,358563.7703045184,531799.844626899,0.7385070792480914,237.24666666666667,747.2912666666666,1.5834433922499762,10.5064566970719,392.73795,32.78788625,27778.223557233352
2017-09-06 14:31:25,233.76,740.8904,128537.88,173190.539904,116073.15157841031,0.7421761031015257,238.85,815.2815,143597.01,194729.986275,131528.19573658565,0.737416012535484,240.05,665.1778,116243.51,159675.93089000002,109470.7691051267,0.7279964447495821,388378.4,357072.1164201227,527577.7458453926,0.7361538712700267,237.55333333333337,740.4499000000001,1.5968343950832284,10.165724919403733,388.3784,32.546514583333334,27810.770071816685
2017-09-06 14:36:25,234.1,746.1148,129367.48,174665.47467999998,117354.51914451065,0.7406585659645144,239.09,822.9643,145780.87,196762.534487,132149.28270630518,0.740897500533221,240.4,680.6874,119956.48,163637.25096,111299.5633763027,0.7330634027170411,395104.82999999996,360803.36522711854,535057.8427128625,0.7384338635178777,237.86333333333334,749.9221666666666,1.5821410053392073,9.73996190271302,395.10482999999994,32.64513458333333,27843.41520640002
2017-09-06 14:41:25,232.77,731.5242,126749.15,170276.888034,113705.19589192429,0.7443708389519744,237.8,802.3206,141360.31,190791.83868000002,128135.82037665755,0.7409138198887658,238.9,665.1024,116807.87,158892.96336,107716.73644975232,0.7351355751063136,384917.32999999996,349557.7527183342,519953.8185452829,0.7402913802554898,236.49,732.9823999999999,1.5730052010655835,9.459736004575301,384.91732999999994,32.500923333333326,27875.916129733352
2017-09-06 14:46:25,231.95,718.3983,124102.37,166632.485685,111197.96331743144,0.7447669611950793,236.97,784.1847,137853.99,185828.248359,124613.06243429732,0.7418354917368701,237.94,651.9433,114514.46,155123.388802,104640.83430633022,0.7382153064369077,376470.82,340451.860058059,507580.28658377245,0.7416970870437188,235.61999999999998,718.1754333333333,1.557592734063317,9.222277769363963,376.47082,31.724506249999994,27907.640635983353
2017-09-06 14:51:25,232.02,728.6348,126102.77,169057.846296,112599.49730158239,0.7459149206195919,237.06,801.4072,141476.11,189981.590832,126797.14174351632,0.7446832578905331,238.16,660.1373,115755.37,157218.299368,106387.44273799034,0.7362716074739623,383334.25,345784.08178308903,516247.7878283223,0.7425392593207149,235.74666666666667,730.0597666666666,1.5807929415756996,9.77282088274691,383.33425,31.658544583333338,27939.299180566686
2017-09-06 14:56:25,232.01,724.7159,125353.2,168141.335959,112062.85784253987,0.7455228024985269,236.95,800.8381,141307.42,189758.587795,126651.23250445025,0.7446694331044308,238.19,649.4461,113828.97,154691.566559,104749.44559861225,0.735844703961836,380489.58999999997,343463.53594560234,512581.2409975848,0.7423010433614224,235.71666666666667,725.0000333333334,1.572509368592241,10.460422507566784,380.48958999999996,31.825993333333333,27971.125173900018
2017-09-06 15:01:25,232.01,730.3322,126281.29,169444.373722,112979.78395260235,0.7452669405664907,236.93,806.7174,142387.37,191135.553582,127509.35929405609,0.7449549146224839,238.08,661.2326,116016.51,157426.25740800003,106410.50666597631,0.7369578106612875,384685.17,346899.64991263475,517998.11498444417,0.7426381658001832,235.67333333333332,732.7607333333332,1.5544114735085262,10.092880704761223,384.68516999999997,31.882281666666664,28003.007455566683
2017-09-06 15:06:25,231.96,737.0907,127494.38,170975.558772,113920.25616988938,0.7456877516044081,236.86,826.8016,146598.74,195836.226976,129848.5164590177,0.7485782496104046,238.18,673.5715,119110.74,160431.25987,107474.7447548859,0.7424409687770159,393203.86,351243.517383793,527239.3043230355,0.7457787323061312,235.66666666666666,745.8212666666667,1.5728429985855656,10.857873991078645,393.20385999999996,32.412042916666664,28035.41949848335
2017-09-06 15:11:25,232.35,725.1061,124809.28,168478.402335,113170.7368502818,0.7408028463602774,237.08,812.9461,142725.84,192733.261388,129520.05497817523,0.7405355929336566,238.52,663.2137,116905.41,158189.731724,106569.77214784216,0.7390202178480811,384440.53,349260.5639762992,519401.0614695772,0.7401612328482271,235.98333333333335,733.7553000000001,1.5396567554205893,10.792535331601671,384.44053,32.40184958333333,28067.821348066682
2017-09-06 15:16:25,232.71,697.9819,119790.51,162427.367949,109694.5011054781,0.7375020078981553,237.7,769.2898,134674.8,182860.18546,123695.37449486784,0.7364905578609927,238.89,627.1759,108979.25,149826.05075099997,102817.16079078784,0.7273718385670834,363444.56,336207.0363911338,495103.1402773595,0.7340784786709217,236.4333333333333,698.1492,1.574792048498506,10.189884912852449,363.44456,31.161878750000003,28098.983226816683
2017-09-06 15:21:25,232.55,695.156,118899.32,161658.52779999998,109528.22154130398,0.7354967388240685,237.45,764.2784,132686.2,181477.90608,123808.73444447001,0.7311424451938994,238.6,621.219,107082.99,148222.85340000002,102485.35272270764,0.7224458816146363,358668.51,335822.3087084816,491344.81079168303,0.729973131133903,236.20000000000002,693.5511333333334,1.5453005927180379,10.429243044516689,358.66851,30.088044583333335,28129.071271400015
2017-09-06 15:26:25,233.24,679.5702,115785.09,158502.95344800001,108245.08850488673,0.7304916878913903,237.7,769.8897,134039.82,183002.78168999997,124592.71551999093,0.7324468992337972,239.11,621.3848,108087.36,148579.31952800002,101945.75420111389,0.7274724392557926,357912.27,334783.55822599155,490082.8744967618,0.7303096856169882,236.6833333333333,690.2815666666665,1.4548271248503486,11.532704504591786,357.91227000000003,29.857532499999998,28158.928803900013
2017-09-06 15:31:25,233.29,671.7681,115803.54,156716.780049,105592.08906161031,0.7389351667625648,237.98,747.9656,131505.03,178000.853488,119961.37264617949,0.7387887609699887,238.99,614.8654,106710.29,146946.681946,101025.94391073406,0.7261837326766856,354018.86,326579.40561852383,481646.6146562726,0.7350178517348155,236.75333333333333,678.1997,1.4628445921211972,10.286925812559337,354.01885999999996,29.663797083333336,28188.592600983346
2017-09-06 15:36:25,233.15,676.0971,117616.14,157632.03886499998,104949.05091632447,0.7461436193230324,237.89,744.5905,131615.22,177130.63404499998,118544.0651468276,0.7430404159596876,238.69,624.5002,108913.44,149061.952738,101770.96020688879,0.730658883769171,358144.8,325264.0762700409,483802.0432768375,0.7402713671365483,236.57666666666668,681.7292666666666,1.448438138447019,9.220850036363421,358.1448,29.67348583333333,28218.26608681668
2017-09-06 15:41:25,233.37,674.6157,116023.41,157435.065909,106416.01528784599,0.736960405422407,237.95,752.6036,132349.41,179082.02662,120639.98479350984,0.739043512618028,238.75,635.8994,109713.98,151820.98175,104940.23581111983,0.7226536064735992,358086.8,331996.23589247564,488311.0248407385,0.7333170495521562,236.68999999999997,687.7062333333333,1.4026786091511958,9.436786162618763,358.0868,29.84298333333333,28248.10907015001
2017-09-06 15:46:25,234.97,674.7093,116232.19,158536.44422099998,107814.10925311278,0.7331575434981511,239.52,760.6732,133235.64,182196.444864,124273.1216107127,0.7312746420461352,240.42,623.9207,107123.44,150003.01469399998,105002.25245133923,0.7141419138710474,356591.27,337089.4833151647,490700.166702537,0.726698897202874,238.3033333333333,686.4344,1.3987774684925296,10.815133973472188,356.59127,29.778252916666666,28277.887323066676
2017-09-06 15:51:25,234.97,695.4114,121039.47,163400.816658,109769.18322835617,0.7407519281457274,239.47,790.8452,138985.14,189383.700044,128644.14756037743,0.7338812155835441,240.62,639.5735,110007.36,153894.17557,107618.76239857242,0.7148247137524856,370031.97000000003,346032.093187306,506618.069493844,0.730396312886539,238.35333333333332,708.6100333333334,1.4194613039465187,11.60513721204718,370.03197000000006,30.27596833333333,28308.163291400007
2017-09-06 15:56:25,234.11,678.2567,116299.44,158786.67603700003,108109.42948034458,0.7324256852187033,238.25,794.2028,138729.48,189218.81710000001,128677.47325640512,0.7331695765050843,239.59,638.9194,109467.07,153078.699046,107004.90029541143,0.7151032160725723,364495.99,343791.80303216114,501049.03009404615,0.7274657131490398,237.3166666666667,703.7929666666665,1.3512184844441368,12.846083665987216,364.49599,30.605331666666665,28338.768623066673
2017-09-06 16:01:25,232.49,703.6693,121627.95,163596.075557,109408.94714989791,0.7434649614050338,236.95,812.6861,143011.43,192565.971395,128954.96977106023,0.742662002865753,238.18,661.5025,114028.36,157556.66545000003,108727.34680582264,0.7237292035492237,378667.74,347091.2637267808,513674.60777437815,0.7371743400762426,235.87333333333333,725.9526333333333,1.4343856872332577,11.947537991344618,378.66774,30.965155416666665,28369.73377848334
2017-09-06 16:06:25,233.63,718.7313,124549.96,167917.193619,112621.00770672908,0.7417344067969646,238.47,820.5369,145099.85,195673.43454299998,131278.81213596958,0.7415408756885379,239.65,657.4377,112015.56,157554.94480499998,110797.45010781154,0.710961881511479,381665.37,354697.26995051024,521036.0908493595,0.7325123474226779,237.25,732.2352999999999,1.5258166491043221,12.059183707750776,381.66537,31.68054625,28401.41432473334
2017-09-06 16:11:25,233.79,720.7452,124196.45,168503.02030799998,113879.36450611126,0.7370577083602788,238.97,796.1192,140588.97,190248.605224,128176.72684234256,0.7389750365552987,240.14,633.5828,107871.61,152148.573592,107298.20223138941,0.7089886382324383,372657.02999999997,349354.29357984324,510804.93777086,0.7295486054349161,237.63333333333333,716.8157333333334,1.6173376350119233,11.611482486061504,372.65702999999996,31.430099999999996,28432.844424733343
2017-09-06 16:16:25,233.61,720.9133,125236.09,168412.55601300002,112599.78145779757,0.7436267993600953,238.66,792.0334,140758.1,189026.69124400002,126167.53658150147,0.7446466902301443,239.76,641.7433,111205.36,153864.373608,106337.26239212952,0.7227492459256208,377199.55,345104.58043142856,511250.1070463994,0.7377984763253391,237.34333333333333,718.23,1.5729674311475583,10.649332386561413,377.19955,31.244024166666666,28464.08844890001
2017-09-06 16:21:25,233.73,734.7296,129400.12,171728.34940799998,112899.22468459085,0.7535163556051269,238.98,788.9393,140036.56,188540.713914,126243.26780690998,0.7427390991203925,239.86,639.7541,110629.52,153451.41842600002,106341.18262235445,0.7209416578534247,380066.2,345483.6751138553,513623.681456196,0.7399701643866156,237.5233333333333,721.1410000000001,1.5970360806657546,11.28585117196222,380.06620000000004,31.552739583333334,28495.641188483343
2017-09-06 16:26:25,233.79,744.5592,129845.03,174070.495368,115934.48814722913,0.7459335927406677,239.53,779.7487,139664.68,186773.206111,124008.09522559281,0.7477768514451519,240.16,643.8731,111522.34,154632.563696,107116.74675848728,0.7212086337729446,381032.04999999993,347059.3301313092,515398.4883159782,0.7392960178152453,237.82666666666668,722.727,1.6973145708359128,10.910606632933314,381.0320499999999,31.71242708333333,28527.353615566677
2017-09-06 16:31:25,233.83,753.5075,131353.02,176192.65872500002,117431.84033925351,0.7455079056671405,239.2,817.2699,146713.47,195490.96008,129197.03244873411,0.7504872344990328,240.24,661.8853,115462.09,159011.324472,109330.26608936599,0.7261249498008646,393528.57999999996,355959.13887735363,530633.2554854846,0.7416206502925539,237.75666666666666,744.2208999999999,1.6515485019697933,11.063328105942723,393.52858,32.273359583333324,28559.62697515001
2017-09-06 16:36:25,233.89,738.9721,127985.88,172838.18446899997,116157.87761131684,0.740495396854596,239.47,789.2864,141349.54,189010.414208,125480.05507198395,0.747839956820841,240.4,635.4039,109654.31,152751.09756,106342.98333321545,0.717862665156486,378989.73000000004,347980.9160165163,514513.2975513526,0.7365985132039737,237.92,721.2208,1.6938466711499671,11.898838746747185,378.98973000000007,32.188262916666666,28591.81523806668
2017-09-06 16:41:25,234.22,733.7942,127064.25,171869.277524,115731.26167358254,0.739307523895634,239.65,794.3498,142495.4,190365.92957,126230.93170808097,0.7485341537840814,240.64,638.7475,110688.12,153708.19839999996,106650.59937121476,0.7201185177641118,380247.77,348612.7927528783,515867.46927959524,0.7371036024640456,238.17,722.2971666666666,1.6584792375194142,11.567215063606092,380.24777,31.63489583333333,28623.450133900013
2017-09-06 16:46:25,234.65,733.3406,126341.01,172078.37179,116828.57197653907,0.7342062147948686,239.96,796.2143,142235.97,191059.583428,127564.46706602901,0.7444587047035043,240.96,646.8858,112436.79,155873.60236800002,107956.23265783818,0.7213331076711077,381013.76999999996,352349.2717004062,518961.9467720341,0.7341844086448384,238.52333333333334,725.4802333333333,1.6238802632866114,10.833435526178128,381.01376999999997,31.719230833333334,28655.169364733345
