DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-06 16:51:25,235.09,724.6269,124470.21,170352.537921,116306.29389109451,0.7306624927285928,240.41,776.014,136939.33,186561.52574,126699.73474947683,0.7340169922862038,241.23,640.4057,111083.77,154485.067011,107359.35903301706,0.7190583021988162,372493.31,350365.3876735884,511377.7183984652,0.7284113026405923,238.91,713.6821999999999,1.5989284667866532,10.267385119034753,372.49331,31.39612833333333,28686.56549306668
2017-09-06 16:56:25,235.01,719.9051,124084.99,169184.89755099997,115006.28163731865,0.7334282893814159,240.74,763.7914,136063.01,183875.141636,123680.73827964868,0.7399750112462234,241.22,631.8223,109048.09,152408.175206,106474.25011229099,0.7155002666530645,369196.08999999997,345161.27002925833,505412.75725836074,0.7304843114818163,238.99,705.1729333333333,1.6653416460939863,10.401793640406302,369.19608999999997,30.903724999999994,28717.46921806668
2017-09-06 17:01:25,235.16,708.2347,121320.04,166548.472052,114104.51979327649,0.7284368238582296,240.8,759.1629,134886.11,182806.42632000003,123385.27802358556,0.7378630648568327,241.47,614.0761,105207.12,148280.955867,104492.60152822689,0.7095120164612716,361413.26999999996,341982.399345089,497565.5868264171,0.7263630756804815,239.14333333333335,693.8245666666667,1.6656677306496865,11.494039055117536,361.41326999999995,30.442056666666662,28747.911274733346
2017-09-06 17:06:25,235.71,701.7269,120168.02,165404.047599,113658.02185244938,0.7265119671758655,241.4,752.4756,134317.65,181647.60984,122289.09623945368,0.7394407783196846,242,609.2744,105047.24,147444.4048,103464.63103499987,0.7124532134162069,359532.91,339411.7491269029,494433.26022674865,0.7271616594626281,239.70333333333335,687.8256333333333,1.665948185952082,11.420224767236297,359.53290999999996,30.039424166666663,28777.95069890001
2017-09-06 17:11:25,235.62,710.3214,122378.51,167365.92826800002,114170.28613080212,0.7312032458842967,241.44,750.4711,133958.45,181193.74238399998,122009.45025987473,0.7393105757267531,241.85,620.3398,107615.6,150029.18063,104535.34176128742,0.7172977919902143,363952.56000000006,340715.0781519643,498546.1166338103,0.730027870756295,239.63666666666666,693.7107666666667,1.676148613873775,10.576593328545243,363.95256000000006,30.145227916666663,28808.095926816677
2017-09-06 17:16:25,235.55,707.1389,121360.82,166566.56789500001,114087.56684778254,0.7286025132996873,241.26,754.7938,134862.39,182101.552188,122364.66431436318,0.7405889097571738,241.76,616.7936,106734.43,149116.02073599998,104131.40300943937,0.7157811043587746,362957.64,340583.6341715851,497730.30880175834,0.7292255134588617,239.5233333333333,692.9087666666668,1.6588502164020074,10.984875690464898,362.95764,30.287925,28838.383851816678
2017-09-06 17:21:25,235.95,704.5296,119782.48,166233.75911999997,115264.13213231502,0.7205665120857433,241.77,745.1839,132154.63,180163.111503,122449.58356811797,0.7335276844272276,242.19,618.4454,107167,149781.29142599998,104640.66786981215,0.7154898918263518,359104.11,342354.3835702452,496147.4435776674,0.7237850656057758,239.97000000000003,689.3863,1.675209401175163,10.290442383319782,359.10411,30.085906249999997,28868.469758066676
2017-09-06 17:26:25,236.42,707.7072,120436.64,167316.136224,116145.19011323078,0.7198148529963749,242.31,747.2115,132939.6,181056.818565,122917.18472499818,0.7342424386644917,242.88,606.2647,104180.8,147249.57033599998,104061.50525288688,0.7075117418833622,357557.04,343123.88009111583,495561.3321702411,0.7215192485542188,240.53666666666666,687.0611333333333,1.7114507836643094,11.759715316938802,357.55704,29.860881249999995,28898.330639316675
2017-09-06 17:31:25,236.59,712.5301,121461.39,168577.49635899998,116899.54241970561,0.7205077345634422,242.67,744.3754,132707.92,180637.57831799999,122550.1638916292,0.7346639676843811,243.18,606.2591,104512.91,147430.087938,103984.04912648053,0.7088981052765273,358682.22,343433.7554378153,496588.03783241654,0.7222933149288715,240.81333333333336,687.7215333333334,1.7537788605282199,11.84526430901345,358.68222,29.8433025,28928.173941816676
2017-09-06 17:36:25,237.2,696.5722,117008.19,165226.92583999998,116657.70654123435,0.7081665981808962,243.01,741.1568,131060.06,180108.51396799998,123540.8332356458,0.7276727630060039,243.59,609.4919,105014.82,148466.131921,104947.98667888476,0.7073318247146038,353083.07,345146.5264557649,493754.77622510644,0.7150980344927881,241.26666666666665,682.4069666666666,1.685548494059131,10.684982749052619,353.08307,29.656887083333334,28957.83082890001
2017-09-06 17:41:25,236.61,689.4192,116911.02,163123.476912,113758.87711479663,0.7167025998536668,242.47,734.5279,129678.75,178100.97991300002,122079.4038501513,0.7281192392279164,243.06,594.4532,102607.12,144487.794792,101727.58607752719,0.7101438578096504,349196.89,337565.86704247515,485684.2416403997,0.7189792463115268,240.71333333333337,672.8001,1.7046556069460297,11.644900171685467,349.19689,29.261664999999997,28987.09249390001
2017-09-06 17:46:25,235.95,658.9914,110933.62,155489.02083,108952.13422585063,0.7134498590822466,241.76,711.9453,125326.33,172119.89572799997,117976.9872227151,0.7281338945153234,242.35,570.9932,98334.6,138380.20202,97362.14230354635,0.7106117679015078,334594.55000000005,324291.2637521121,465959.5869124751,0.7180763297887668,240.01999999999998,647.3099666666667,1.6956920256645254,11.789833402328275,334.59455,28.491310000000002,29015.583803900012
2017-09-06 17:51:25,237.18,629.5725,106990.59,149322.00555,104163.69325694117,0.7165091950507894,242.77,684.3555,119807.64,166140.984735,115104.11029301214,0.7211203195352242,243.07,558.0799,95631.74,135652.481293,96208.97040047831,0.7049759730781633,322429.97,315476.7739504316,451094.97941827355,0.7147717990916272,241.00666666666666,624.0026333333333,1.5877845702746758,10.564496015214466,322.42996999999997,27.376021666666666,29042.95982556668
2017-09-06 17:56:25,237.13,610.7961,103944.7,144838.079193,100864.10920752605,0.7176614090655768,242.8,664.7977,117007.5,161412.88156,111190.6618257693,0.7248956766595251,242.87,551.5963,93972.46,133966.19338100002,95478.3626301996,0.701463986012816,314924.66000000003,307533.13366349495,440175.15806438314,0.7154530514280792,240.9333333333333,609.0633666666668,1.5785832872163725,9.43531819705022,314.92466,26.55644291666667,29069.516268483345
2017-09-06 18:01:25,237.24,603.0523,103168.01,143068.127652,99120.38570591251,0.7211110657081264,242.99,654.4335,115841.54,159020.796165,108941.9626378141,0.7284678657991549,242.87,551.2354,94481.71,133878.541598,94850.77952174837,0.7057270632937,313491.26,302913.12786547496,435927.8990035315,0.7191355742924368,241.03333333333333,602.9070666666667,1.5737795602267968,8.570419808204818,313.49126,26.183996666666665,29095.70026515001
2017-09-06 18:06:25,237.5,597.0014,101960.18,141787.8325,98528.73255764358,0.7191038765614814,243.19,654.3021,115316.08,159119.727699,109641.64097840524,0.7247126529661897,243.09,554.9583,95669,134904.813147,95114.4103131959,0.7091592788150085,312945.26,303284.7838492447,435793.98328906595,0.7181036728366685,241.26,602.0872666666667,1.5584846223990678,8.672303206545141,312.94526,26.101521666666663,29121.80178681668
2017-09-06 18:11:25,237.43,580.5712,98282.23,137845.020016,96653.26072843348,0.7129907920401632,243.19,628.9783,110929.71,152961.232777,105317.32132928315,0.7252145395671781,242.95,539.0726,92404.61,130967.68816999998,92811.22451159802,0.7055527305334737,301616.55,294781.8065693146,421745.013862845,0.7151632860752403,241.18999999999997,582.8740333333334,1.5589369376839681,7.909816534973439,301.61654999999996,25.606742083333334,29147.408528900014
2017-09-06 18:16:25,237.26,586.3138,100351.79,139108.812188,96336.80434886846,0.7213906036691519,243.36,614.534,109021.72,149552.99424,102373.64238118654,0.7289838665820617,242.8,533.7855,91216.67,129603.1194,92067.8427700017,0.7038153898014896,300590.18,290778.2895000567,418218.2085431135,0.7187400592793955,241.14000000000001,578.2111,1.6090238035995785,7.683283838722577,300.59018,25.09194708333333,29172.500475983346
2017-09-06 18:21:25,237.13,587.5383,100440.29,139322.957079,96553.79077981756,0.7209170125713563,243.21,606.911,107757.15,147606.82431,100877.01029848529,0.7300282388955895,242.65,531.7927,90327.2,129039.49865499999,92153.0745731999,0.6999965199919043,298524.64,289583.87565150275,415903.57262768806,0.717773685169172,240.99666666666667,575.414,1.604448194304212,7.580854828002102,298.52464000000003,24.9631175,29197.463593483346
2017-09-06 18:26:25,238.52,544.1489,91093.8,129790.39562800001,92452.50888338707,0.7018531653227206,244.32,567.2405,100250.65,138588.19896,95689.58180258732,0.7233707541645362,243.85,497.1831,84130.12,121238.098935,87297.1909179124,0.6939247706705225,275474.57,275439.2816038868,389554.9211178703,0.7071520729593036,242.23000000000002,536.1908333333333,1.5316021962597564,7.274972063739739,275.47457,23.916633749999995,29221.380227233345
2017-09-06 18:31:25,238.44,459.4222,74886.7,109544.629368,79950.03431195316,0.6836181785638118,243.93,476.5175,83733.02,116236.913775,80621.34633964123,0.720365134281543,243.52,403.22,68157.82,98192.13440000001,70683.85127364853,0.6941270847861313,226777.54,231255.2319252429,323893.5549547868,0.7001607056727527,241.96333333333334,446.3865666666666,1.4561434928157189,9.670220810856225,226.77754000000002,20.927171249999997,29242.307398483346
2017-09-06 18:36:25,239.39,402.0557,64565.53,96248.114023,71379.2111808719,0.670823845800979,244.6,417.5967,73077.98,102144.15282,71365.51544293023,0.7154396799274368,244.36,337.7938,59458.79,82543.292968,57254.23570127347,0.7203346009354232,197102.30000000002,199998.96232507564,280800.4658051639,0.7019301034093061,242.78333333333333,385.81539999999995,1.3976796869636898,12.446781543712351,197.1023,17.661659999999998,29259.969058483348
2017-09-06 18:41:25,239.91,354.4211,56703.11,85029.16610100001,63361.78978027175,0.6668665894317541,244.85,376.3288,64775.42,92144.10668,65533.81844268515,0.7029795212509189,244.45,304.4252,53607.55,74416.74014,51614.7439794269,0.7203695015281276,175086.08000000002,180510.3522023838,251473.90055827872,0.6962395684454898,243.07000000000002,345.05836666666664,1.3000370263710144,11.775737264159453,175.08608,15.507849166666666,29275.476907650016
2017-09-06 18:46:25,240.43,287.5765,48418.09,69142.017895,49358.962705312195,0.7002701320277976,245.05,325.5765,57724.92,79782.52132500001,55073.444780290265,0.7235283999718843,244.32,255.4006,45489.88,62399.474592,42712.58885789123,0.7290106254489535,151632.88999999998,147144.9963434937,211291.70186895382,0.7176471610515254,243.26666666666665,289.51786666666663,1.1660728966840141,12.454717820523701,151.63288999999997,13.613290416666665,29289.090198066682
2017-09-06 18:51:25,240.09,275.3223,46413.78,66102.131007,47066.47160960965,0.7021525523146134,244.68,310.591,53777.48,75995.40588,53696.22295576793,0.7076411972181179,243.53,263.5094,45764.01,64172.44418200001,44986.19767230618,0.7131411399916187,145955.27000000002,145748.89223768376,206266.04284099906,0.7076068750323105,242.76666666666665,283.1409,1.1025676232321768,9.694855105708863,145.95527,12.399506666666667,29301.48970473335
2017-09-06 18:56:25,241.09,265.5311,45175.79,64016.892899,45357.58563148988,0.7056854519833419,245.58,315.7763,54805.2,77548.343754,54864.70333418884,0.7067230239481821,244.55,249.9227,44911.34,61118.596285,41454.244068047075,0.7348228318362465,144892.33,141676.5330337258,202647.54453307667,0.7149967216915885,243.74,277.07669999999996,1.0872240912447713,13.967107302779352,144.89233,12.118649999999999,29313.60835473335
2017-09-06 19:01:25,240.79,241.864,41772.67,58238.43256,40580.27930062543,0.7172698193235851,245.27,298.955,52255.93,73324.69284999999,51437.61621014275,0.7126648332083673,244.03,238.8513,42704.69,58286.882739,39669.511610729925,0.7326638171958048,136733.29,131687.40712149808,189835.62834359435,0.7202720121247136,243.36333333333334,259.8901,1.057403881713221,15.031315159754053,136.73329,11.734400833333332,29325.342755566686
2017-09-06 19:06:25,239.23,230.8546,39491.54,55227.345958,38606.70939089498,0.7150722040858715,244.21,281.755,49418.46,68807.38855,47877.68300888287,0.7182144394869641,242.4,221.6847,39924.23,53736.37128,35967.394362799045,0.7429647564397281,128834.23000000001,122451.7867625769,177743.35121472337,0.7248329072200369,241.9466666666667,244.76476666666667,1.1228369888680825,15.112564539858194,128.83423000000002,11.065313333333332,29336.40806890002
2017-09-06 19:11:25,241.02,235.5483,40692.71,56771.851266000005,39587.20057069869,0.7167761679875038,246.59,290.6075,51067.56,71660.90342500001,50273.147855824376,0.7126279122820031,244.33,218.7795,38773.13,53454.395235,36796.9667220369,0.7253497084672422,130533.4,126657.31514855997,181881.95071584656,0.7176819881590769,243.98000000000002,248.31176666666667,1.2132141978850757,17.033318195553363,130.5334,10.806984583333334,29347.215053483353
2017-09-06 19:16:25,241.89,231.181,39954.48,55920.37209,39124.51332110919,0.7144888080446964,247.76,264.3138,45553.42,65486.387088,47046.28380800097,0.6956166315723866,245.17,212.7063,37815.85,52149.203571,35909.621577887716,0.7251472201011574,123323.75,122080.41870699788,173529.17894618883,0.7106801907836061,244.93999999999997,236.06703333333334,1.24520290683432,11.965570231393317,123.32375,10.577381249999998,29357.792434733354
2017-09-06 19:21:25,240.8,218.0217,37659.27,52499.625360000005,36578.5462533362,0.7173245473993987,246.6,252.4697,43478.48,62259.02802,44562.4095722476,0.698348197566352,244.06,204.383,36935.33,49881.714980000004,33525.61538789492,0.7404583025024133,118073.08,114666.57121347872,164589.41270489478,0.7173795571632694,243.82000000000002,224.95813333333334,1.2386186531047534,12.229638581638296,118.07308,10.05820125,29367.850635983355
2017-09-06 19:26:25,240.38,206.6435,35979.43,49672.96453,34247.39438371535,0.7243262072323108,246.26,254.1848,44333.85,62595.548848,44189.506443949496,0.7082588269599703,243.69,203.8736,37052.18,49681.957584,33097.324161115735,0.7457874407898251,117365.45999999999,111534.2249887806,161909.03169638044,0.7248851949166697,243.4433333333333,221.56730000000002,1.258335273095712,14.721260763659608,117.36546,9.809939166666666,29377.66057515002
2017-09-06 19:31:25,239.99,204.529,35589.74,49084.914710000005,33803.83497209119,0.7250647212136104,246,253.2525,43907.21,62300.115,44197.977770811245,0.7047693250646487,243.43,198.7105,35469.73,48372.097015,32890.09004784985,0.7332683962202626,114966.68,110891.90279075228,159732.1245547559,0.719746765533001,243.14000000000001,218.83066666666664,1.295549888952869,15.729894652181606,114.96668,9.680505833333331,29387.341080983355
2017-09-06 19:36:25,239.71,204.129,35224.44,48931.76259,33964.04299918553,0.7198686116244398,245.92,245.3842,42454.83,60344.882463999995,42884.638849651914,0.7035365430585986,243.23,191.2635,33772.34,46521.021105,31994.28785855775,0.7259586999127627,111451.61,108842.96970739518,155782.71221902978,0.7154298985583172,242.95333333333335,213.59223333333333,1.3349614466427047,14.884420735023607,111.45161,9.434095416666665,29396.77517640002
2017-09-06 19:41:25,239.84,196.0321,34070.07,47016.338864000005,32400.099542587475,0.7246431947530299,246.21,237.3137,41127.46,58429.006077000005,41502.78045016386,0.703887722235094,243.37,185.3159,33475.79,45100.330583,30222.69515731159,0.7422515437751198,108673.32,104125.57515006293,150505.89981842507,0.7220535549178261,243.14000000000001,206.2205666666667,1.3572427408077696,15.077610267453096,108.67332,9.171872083333334,29405.947048483355
2017-09-06 19:46:25,240.18,177.8939,30825.35,42726.556902000004,29586.423610793925,0.7214564485198919,246.63,203.8831,35979.8,50283.688953000004,35126.960680964905,0.7155362056596564,243.7,157.0152,30320.94,38264.60423999999,23341.39102881886,0.7924017666515921,97126.09,88054.7753205777,131099.65986014425,0.7408569183445105,243.50333333333333,179.59740000000002,1.3647999342924766,13.522300434193363,97.12608999999999,8.574975416666666,29414.522023900023
2017-09-06 19:51:25,240.22,179.6118,30938,43146.346595999996,30074.031664912512,0.7170479644473119,246.91,192.4153,34249.95,47509.261723,32925.23157795573,0.7209110130924018,243.83,158.3465,30661.24,38609.627095,23464.68977159848,0.7941345800765497,95849.19,86463.95301446672,129085.56230091733,0.7425244798218528,243.65333333333334,176.7912,1.4091058334245392,10.433041916113478,95.84919000000001,8.040636666666666,29422.56266056669
2017-09-06 19:56:25,239.89,175.1231,29917.64,42010.280458999994,29492.346143944476,0.7121504468221337,246.56,193.4054,34400.3,47686.035423999994,33023.8903578755,0.7213914869233732,243.59,143.4123,27024.02,34933.802157,22137.589665183015,0.7735779769561945,91341.96,84653.82616700299,124537.64066078482,0.7334486145341144,243.34666666666666,170.64693333333332,1.4204701112267868,15.959638301928663,91.34196,7.799631250000001,29430.36229181669
2017-09-06 20:01:25,239.72,176.9516,30521.38,42418.837552000005,29458.498640605663,0.719524196356978,246.42,193.4487,34364.58,47669.628654,33037.38999124867,0.7208904489151383,243.35,143.8718,27065.81,35011.20253,22208.697207188412,0.7730614216066459,91951.77,84704.58583904275,125019.97787672441,0.7354966107150394,243.16333333333333,171.42403333333334,1.4160577938011465,16.072561587533134,91.95177000000001,7.63723875,29437.999530566693
2017-09-06 20:06:25,239.77,173.1071,30048.51,41505.889367,28632.602028553814,0.7239577433049923,246.47,190.0116,34470.06,46832.159051999995,31702.777245349112,0.7360339710523752,243.28,153.6163,29369.36,37371.773464,23110.39041286266,0.7858701174107064,93887.93,83445.76968676559,125611.06590703553,0.7474495126845452,243.17333333333332,172.245,1.3995503892970615,10.815234114197805,93.88793,7.743320833333334,29445.742851400028
2017-09-06 20:11:25,240.21,160.8586,28199.2,38639.844306,26416.71227370886,0.7297959012640541,246.82,181.9608,32784.36,44911.564656,30695.83651312452,0.7299759037813915,243.54,151.8074,29114.68,36971.174196,22786.029270774146,0.7874967629010275,90098.23999999999,79898.57805760752,120422.07283851744,0.7481870879337806,243.5233333333333,164.8756,1.360581463788537,10.362479348066067,90.09823999999999,7.666090416666666,29453.408941816695
2017-09-06 20:16:25,240.44,158.0604,27723.62,38004.042576,25994.386821273947,0.7294913414687044,246.98,184.4698,32960.12,45560.351204,31454.349324337072,0.7234386726392541,243.86,145.4231,27517.11,35462.877166000006,22370.165715494924,0.7759412715215899,88200.85,79818.90186110594,118955.65154726934,0.7414599378235651,243.76,162.6511,1.361995405316702,13.41441896181457,88.20085,7.42912875,29460.838070566693
2017-09-06 20:21:25,240.66,146.439,26376.66,35242.00974,23372.442272014603,0.7484436953112311,247.21,177.3201,31935.21,43835.301921,30027.921286048528,0.7285272052546519,244.07,135.3271,25769.99,33029.285297,20660.13801092627,0.7802163979109972,84081.86,74060.5015689894,112047.83386442543,0.750410401523126,243.98000000000002,153.02873333333332,1.3607672760062388,15.87372916023179,84.08186,7.17844625,29468.016516816693
2017-09-06 20:26:25,240.72,150.5103,27030.11,36230.839416,24125.647725519815,0.7460525462753468,247.33,176.1988,31718.4,43579.24920400001,29884.679396378593,0.7278326400604594,244.21,129.0687,25469.17,31519.867227000002,18569.42135659614,0.8080354468683497,84217.68,72579.74847849456,111177.50453119521,0.7575064789871175,244.08666666666667,151.92593333333335,1.3792915084805975,15.976776402887541,84.21767999999999,7.012480833333332,29475.028997650028
2017-09-06 20:31:25,241.36,148.4391,26707.57,35827.261176,23880.92016795871,0.7454538561795199,248.01,174.9878,31648.9,43398.724277999994,29695.05678977338,0.7292587633974231,244.86,136.0109,27413.57,33303.628974,18911.051866381,0.8231406259480508,85770.04000000001,72487.02882411309,112298.12602777217,0.7637708930137306,244.74333333333334,153.14593333333332,1.3824006101630248,14.262126451066942,85.77004000000001,7.082821666666666,29482.111819316695
2017-09-06 20:36:25,241.91,145.7408,26199.87,35256.156928000004,23591.59624346905,0.74312892506989,248.6,174.3775,31360.04,43350.2465,29929.780533929115,0.7234108807201362,245.52,130.7559,26677.22,32103.188568,17858.909521697173,0.8309835000810939,84237.13,71380.28629909534,110413.03973162644,0.7629273698536834,245.34333333333333,150.29139999999998,1.3993994809994172,16.02626630665495,84.23713000000001,7.083632083333333,29489.195451400028
2017-09-06 20:41:25,242.86,145.6957,26281.12,35383.657702,23691.896587607836,0.7427474067644089,249.76,171.9408,30714.28,42943.934208,30013.571752502776,0.7152181225696423,246.62,123.1791,24644.88,30378.429642000003,17761.7250654193,0.8112624744080574,81640.28,71467.19340552992,108502.05091030223,0.7524307542121149,246.41333333333333,146.9385333333333,1.4420215356311807,17.015459525479603,81.64028,6.911558749999999,29496.107010150026
2017-09-06 20:46:25,241.1,143.6421,26023.55,34632.11031,22850.77482103196,0.7514283642277992,248.05,167.7117,30309.42,41600.88718500001,28495.137722823834,0.7285762888953157,245,121.4388,24363.95,29752.506,17076.57909762772,0.8188873233064805,80696.92,68422.49164148352,105799.95396934387,0.7627311446976847,244.71666666666667,144.2642,1.4778996117959575,16.253166066148093,80.69691999999999,6.764050000000001,29502.871060150028
2017-09-06 20:51:25,240.42,147.952,26579.54,35570.61984,23638.888493120856,0.7472329725924731,247.45,170.1205,30606.7,42096.31772499999,28902.073993299316,0.7270635925912212,244.44,128.3668,25878.97,31377.980592000004,17744.198425711682,0.8247493787601485,83065.21,70285.16091213186,108810.99648835299,0.763389847356937,244.10333333333332,148.8131,1.5089238164165466,14.31822870432778,83.06521000000001,6.823422083333334,29509.69448223336
2017-09-06 20:56:25,239.72,143.1973,25655.84,34327.256756,22806.543584829942,0.7473897545138284,246.7,164.5993,29542.81,40606.64731,27858.96952621597,0.7275363014942787,243.73,126.5642,25943.44,30847.492466,16688.490417240464,0.8410226545510877,81142.09,67354.00352828638,105454.2581447355,0.7694529498148177,243.38333333333333,144.78693333333334,1.5051701705129057,13.683808483638483,81.14209,6.841970833333332,29516.536453066696
2017-09-06 21:01:25,240.56,150.1102,26929.62,36110.509712,24057.52435966856,0.7457557429894414,247.51,177.237,31983.26,43867.92987,30024.429234402414,0.7290806768128901,244.69,129.6748,25935.12,31730.126812000002,18280.330907595777,0.8173657846898869,84848,72362.28450166676,111514.49826054081,0.7608696745580328,244.25333333333333,152.34066666666666,1.5120912713576047,16.34253930882977,84.848,6.91625375,29523.452706816697
2017-09-06 21:06:25,240.64,142.7539,25502.4,34352.298495999996,23015.38629261485,0.7423782720963932,247.64,166.5176,29923.78,41236.418463999995,28372.691064643826,0.7256638940679075,244.8,117.1202,23430.37,28671.02496,16524.086477625413,0.8172142444397634,78856.55,67912.1638348841,104069.29169855361,0.7577312069002577,244.35999999999999,142.13056666666665,1.5223440825012273,17.59675434582802,78.85655,6.821022916666665,29530.273729733362
2017-09-06 21:11:25,240.66,134.1546,24288.2,32285.646036,21270.784675744388,0.7522909708208263,247.39,170.1101,30287.27,42083.537638999995,29218.237731941146,0.7196940109885615,244.72,110.0794,22486.87,26938.630768000003,14833.425270575115,0.8347443562986065,77062.34,65322.44767826065,101022.90045803823,0.7628205055546716,244.25666666666666,138.1147,1.4724947800810613,23.165817975928697,77.06233999999999,6.496620416666667,29536.77035015003
2017-09-06 21:16:25,240.67,126.184,22670.81,30368.703279999998,20206.249351440325,0.7465188681576135,247.38,163.9534,28899.48,40558.792091999996,28457.611840976424,0.7125330541019802,244.74,109.338,22910.21,26759.38212,13827.03182899626,0.8561561659854947,74480.5,62490.89302141301,97223.74499505604,0.7660731440018839,244.26333333333332,133.15846666666664,1.4710899439129903,23.126530444678213,74.4805,6.314284999999999,29543.08463515003
2017-09-06 21:21:25,240.56,127.7585,22960.13,30733.58476,20430.01866331023,0.7470697017382362,247.29,166.2918,29552.68,41122.299221999994,28595.149905557435,0.7186533963108179,244.64,112.6668,23513.38,27562.805952,14381.558779325924,0.8530836824432179,76026.19,63406.72734819359,98996.9425736182,0.7679650302681196,244.16333333333333,135.57236666666665,1.4757880653660767,22.659066953417998,76.02619,6.271112083333333,29549.355747233363
2017-09-06 21:26:25,240.89,114.5972,21032.65,27605.319507999997,17879.633640437525,0.7619056897314577,247.53,160.6625,28792.14,39768.788625,27432.995150371924,0.7239883585968794,244.92,102.4335,21009.91,25088.012819999996,13711.01998570435,0.8374481530578237,70834.7,59023.6487765138,92202.74312070795,0.7682493774319294,244.44666666666663,125.89773333333333,1.4549867728475103,27.613496880536896,70.8347,6.1192037500000005,29555.474950983364
2017-09-06 21:31:25,241.13,112.8684,20769.33,27215.957292,17588.156886697023,0.7631306066939283,247.91,152.0419,27575.53,37692.707429,25696.893558313466,0.7315879351978826,245.33,93.8022,19501.76,23012.493726,12217.046467603757,0.8474422734102258,67846.62,55502.09691261425,87656.41224189833,0.7740063534972108,244.79,119.57083333333333,1.4951591159769584,27.156343868697082,67.84662,5.778388333333333,29561.253339316696
2017-09-06 21:36:25,241.76,89.9009,16487.26,21734.441583999997,14161.78691623018,0.7585775754246772,248.4,125.0348,21926.59,31058.644320000003,21996.909736782767,0.705973827256862,245.9,73.9613,16512.87,18187.08367,7622.016582419691,0.907944907475097,54926.72,43780.71323543263,70240.26922899418,0.7819833352422151,245.35333333333332,96.29899999999999,1.4645545200119559,29.840185256337048,54.92672,5.115555833333333,29566.36889515003
2017-09-06 21:41:25,242.09,83.0632,15641.37,20108.770087999997,12637.649266186469,0.7778382233995534,248.72,115.7418,20593.19,28787.300496,20115.396975225267,0.715356759584367,246.02,79.237,17641.66,19493.886739999998,8293.579002839955,0.9049842258394081,53876.22,41046.62524425169,67730.88309944319,0.795445408867597,245.61,92.68066666666668,1.4331664020194657,24.882355903064983,53.87622,4.533455833333333,29570.902350983364
2017-09-06 21:46:25,242.73,64.2485,13120.09,15595.038405000001,8430.211221868938,0.841298986207915,249.47,87.1191,16760.2,21733.601877,13836.370423920356,0.771165317872911,246.45,70.8455,15780.9,17459.873475,7470.634307273285,0.9038381648409969,45661.19,29737.21595306258,54490.79082611281,0.8379615951200046,246.21666666666667,74.07103333333333,1.416096933595077,17.61561312091862,45.661190000000005,4.147392083333333,29575.0497430667
2017-09-06 21:51:25,243.04,60.9685,12717.44,14817.784239999999,7604.8306772466885,0.8582551745941741,249.74,88.949,17437.75,22214.12326,13761.981948395844,0.784984840315503,246.74,65.435,14691.85,16145.431900000001,6695.111262334453,0.9099694632510883,44847.04,28061.923887976984,52903.01096399158,0.8477218816623713,246.50666666666666,71.78416666666666,1.4063176114236269,23.911726123448766,44.84704,3.7711762500000003,29578.8209193167
2017-09-06 21:56:25,243.14,57.0852,12040.7,13879.695528,6904.164790905791,0.8675046203794508,249.77,80.2144,16231.2,20035.150688,11745.442079839604,0.810136157833923,246.7,63.7078,14390.54,15716.714259999999,6318.8183736270885,0.9156201329322889,42662.44,24968.425244372484,49431.832314182095,0.863056010726919,246.53666666666663,67.00246666666666,1.3777531401684595,19.718577525006545,42.662440000000004,3.6462283333333336,29582.467147650033
2017-09-06 22:01:25,243.57,42.9399,9590.37,10458.871443,4172.864139209529,0.9169603099403926,250.03,71.2761,14773.09,17821.163283,9967.430592246297,0.8289632817680525,246.87,69.0044,15750.23,17035.116228000003,6490.411377452824,0.9245742611436908,40113.69,20630.70610890865,45108.0276665724,0.8892805133602973,246.82333333333335,61.07346666666667,1.318081758882882,29.69139899268859,40.113690000000005,3.449005416666667,29585.9161530667
2017-09-06 22:06:25,243.68,43.4362,10037.9,10584.533216,3357.515002290728,0.9483554725707046,250.05,75.7594,15531.17,18943.63797,10846.390089312006,0.8198620573617307,246.94,66.9576,15061,16534.509744,6823.21709125768,0.9108827678102338,40630.07,21027.122182860414,45748.688019415815,0.8881144303582331,246.89000000000001,62.051066666666664,1.3001741666329165,29.9992694189517,40.630069999999996,3.3643233333333336,29589.280476400036
2017-09-06 22:11:25,243.69,39.8939,9137.16,9721.744491000001,3320.3347847301307,0.9398683547442348,249.87,72.739,14916.33,18175.29393,10384.816260916456,0.8206926423005033,246.96,55.4039,12516.4,13682.547144,5527.3707481751735,0.9147711948859337,36569.89,19232.52179382176,41318.842543831364,0.8850656927576411,246.84,56.01226666666667,1.2761302868254762,29.862625329689692,36.56989,3.2166649999999994,29592.497141400036
2017-09-06 22:16:25,243.9,41.9664,9598.34,10235.60496,3555.2043740939284,0.9377403717229821,250.08,71.2519,14643.66,17818.675152000003,10152.261126315769,0.821815307540211,247.02,57.5733,12970.34,14221.756566000002,5833.407246795319,0.9120068916808935,37212.34,19540.872747205016,42030.98804451377,0.885354871043943,247,56.93053333333334,1.255060728744937,26.284899257340527,37.21234,3.0742595833333333,29595.57140098337
2017-09-06 22:21:25,243.77,41.4326,9509.7,10100.024902000001,3402.368135728424,0.9415521340068078,249.97,71.9396,14977.63,17982.741812,9952.36668637933,0.8328891198340694,246.9,66.7415,15099.08,16478.47635,6599.845905103342,0.9162910258993696,39586.41,19954.580727211098,44331.356269427226,0.8929663635691756,246.88,60.0379,1.2597213220997996,30.989258451744643,39.58641,3.1999479166666664,29598.771348900034
2017-09-06 22:26:25,243.85,39.4299,9029.25,9614.981115,3304.6189310276986,0.9390814076497538,249.95,69.4165,14493.3,17350.654175,9538.839311490938,0.8353172078596858,246.96,64.227,14783.78,15861.499920000002,5746.914704757682,0.9320543501285721,38306.33,18590.37294727632,42579.06626956166,0.8996517151759127,246.92,57.69113333333333,1.24331767374048,31.65344876797936,38.30633,3.2455308333333335,29602.016879733368
2017-09-06 22:31:25,244.28,44.5985,10153.31,10894.52158,3949.7970202259417,0.9319647425949656,250.4,72.2517,14886.93,18091.82568,10280.733028855848,0.8228539376463857,247.49,58.1906,13074.75,14401.591594000001,6037.942768681359,0.9078684057008817,38114.99,20268.472817763148,43169.010332233745,0.8829248043136172,247.39000000000001,58.34693333333333,1.2571243785116673,23.831186786166427,38.11499,3.1842216666666667,29605.201101400035
2017-09-06 22:36:25,244.64,40.5868,9310.59,9929.154751999999,3449.7866515284895,0.9377021743089056,250.74,69.5962,14364.26,17450.551188,9909.075204952693,0.8231407618733377,247.8,57.3695,13029.28,14216.162100000001,5686.574323358168,0.9165117778166021,36704.13,19045.43617983935,41351.2006879756,0.8876194497218817,247.7266666666667,55.850833333333334,1.2459969321026003,27.33000104444876,36.70413,3.1174633333333333,29608.318564733367
2017-09-06 22:41:25,244.62,39.6189,9172.1,9691.575318,3130.3695843249525,0.946399290006529,250.62,64.8936,13515.17,16263.634032000002,9046.876355843968,0.8310055411605931,247.75,60.2403,13834.65,14924.534324999999,5598.587696518039,0.9269736461274815,36521.92,17775.83363668696,40618.11051693039,0.8991535927004033,247.66333333333333,54.9176,1.2288186920416113,27.857553862514028,36.52192,3.051085416666666,29611.369650150034
2017-09-06 22:46:25,244.84,41.9561,9643.46,10272.531524,3539.573864178256,0.9387617820855274,250.8,70.2615,14473.89,17621.5842,10051.205797594122,0.8213728025656172,247.94,67.2203,15418.17,16666.601182,6328.9516360092175,0.9250938347676844,39535.52,19919.731297781596,44270.22742934826,0.8930498507850568,247.85999999999999,59.81263333333334,1.2184297587347623,29.854116660972966,39.53552,3.16906,29614.538710150035
2017-09-06 22:51:25,245.27,39.0583,8977.42,9579.829241000001,3343.5098968477228,0.9371169124370407,251.15,68.571,14258.23,17221.60665,9658.499514646377,0.8279268183145966,248.26,60.4127,13878.25,14998.056902,5686.465314510399,0.9253365346379855,37113.9,18688.4747260045,41553.587820963294,0.8931575333496589,248.2266666666667,56.014,1.1911156469893152,30.2704680972614,37.1139,3.1937258333333327,29617.73243598337
2017-09-06 22:56:25,244.1,40.8203,9342.87,9964.23523,3463.6344902245596,0.9376404495019133,249.97,66.6796,13833.05,16667.899611999997,9298.68835767764,0.829921605121796,247.19,58.3184,13223.03,14415.725295999999,5741.481814726424,0.9172642880250402,36398.95,18503.804662628623,40832.270915235866,0.8914260506245404,247.08666666666667,55.27276666666666,1.2087526643822728,26.147536188707747,36.39895,3.0630354166666667,29620.795471400037
2017-09-06 23:01:25,243.37,43.7042,10019.37,10636.291154,3569.7218821301253,0.9419984706071163,249.25,68.9696,14341.86,17190.6728,9477.883891305055,0.8342814831540508,246.46,58.4375,13247.79,14402.50625,5650.508507841489,0.9198253255401295,37609.020000000004,18698.11428127667,42000.68884001883,0.8954381711036513,246.36,57.0371,1.213671050495214,23.375837831867333,37.60902,3.0836654166666664,29623.879136816704
2017-09-06 23:06:25,243.75,37.9264,8695.85,9244.56,3137.5280669820277,0.9406450928978773,249.39,67.6846,14198.11,16879.862394,9129.262120690553,0.8411271175437285,246.68,63.2137,14616.46,15593.555516,5433.053533600978,0.9373397866190659,37510.42,17699.84372127356,41476.69317018784,0.9043734476634054,246.60666666666665,56.2749,1.158389878619119,32.60512235472653,37.510419999999996,3.1299766666666664,29627.00911348337
2017-09-06 23:11:25,242.59,44.2205,9969.32,10727.451095,3961.169743045191,0.9293279374302288,248.16,73.2157,15062.07,18169.208112,10161.405942696443,0.8289887983644226,245.62,63.9998,14539.68,15719.630876000001,5975.324290387304,0.9249377491553256,39571.07,20097.899976128938,44382.374479013444,0.8915942525497704,245.45666666666668,60.47866666666667,1.1678911416814948,26.882481977115898,39.57107,3.2117287499999994,29630.22084223337
2017-09-06 23:16:25,244.56,38.4997,8790.98,9415.486632,3371.951831946997,0.9336723999078798,250.22,62.859,13287.54,15728.57898,8416.025040272743,0.8448023191984506,247.59,52.2302,11953.73,12931.675218,4933.210215563021,0.9243759836591962,34032.25,16721.18708778276,37918.229622269195,0.8975168497849125,247.45666666666668,51.1963,1.1705753195845772,24.799839050868915,34.03225,3.0668050000000004,29633.28764723337
2017-09-06 23:21:25,243.85,41.5383,9438.47,10129.114454999999,3676.172425443336,0.9318159096663106,249.35,70.974,14683.55,17697.3669,9878.772929403514,0.829702524842834,246.91,56.6039,12707.72,13976.068949,5817.5901942988385,0.90924851947795,36829.74,19372.535549145687,41613.998631115865,0.8850324701183954,246.70333333333335,56.372066666666676,1.1565848319844427,26.31403733054552,36.82974,2.952582916666666,29636.240230150037
2017-09-06 23:26:25,243.93,38.516,8802.42,9395.20788,3284.4075952923536,0.9369052938932949,249.39,69.7095,14433.95,17384.852205,9689.900597384541,0.8302601500315717,246.77,61.9461,13976.68,15286.439097,6190.931791248405,0.9143188882192294,37213.05,19165.2399839253,41858.30280773397,0.8890243393510048,246.6966666666667,56.72386666666667,1.1214852247699656,32.09912817414893,37.21305,3.0851162500000004,29639.325346400037
2017-09-06 23:31:25,244.57,41.0029,9415.79,10028.079252999998,3450.4017418771655,0.9389425195441266,250.02,69.2273,14335.54,17308.209546000002,9698.783975150985,0.8282508922659192,247.39,65.0173,14867.93,16084.629847,6136.772346282959,0.9243563663837169,38619.26,19285.95806331111,43167.06408093322,0.8946464352450143,247.32666666666668,58.41583333333333,1.1145852987951248,29.808585001212574,38.619260000000004,3.159679583333333,29642.48502598337
2017-09-06 23:36:25,245.24,41.8468,9570.09,10262.509232,3705.7351671139745,0.9325292463717415,250.65,69.8919,14463.69,17518.404735000004,9884.13759734103,0.8256282588963714,248.03,60.7868,13659.64,15076.950004,6381.900695992977,0.9059949125238208,37693.42,19971.77346044798,42657.53915138395,0.8836285624970727,247.97333333333333,57.508500000000005,1.10226906118937,27.233713277167727,37.693419999999996,3.1796949999999993,29645.664720983368
2017-09-06 23:41:25,245.46,40.4479,9195.64,9928.341534,3743.283399122952,0.9262010143898823,250.89,65.7743,13736.86,16502.114126999997,9144.312330674891,0.8324303113092876,248.25,58.385,13299.54,14494.07625,5761.985953576598,0.917584520089716,36232.04,18649.58168337444,40750.06281622711,0.8891284453571938,248.20000000000002,54.86906666666666,1.1039484286865469,26.282872195140918,36.23204,3.0802274999999995,29648.744948483367
2017-09-06 23:46:25,245.8,47.4817,10561.42,11671.00186,4966.758701580285,0.9049283109273706,251.14,70.2943,14399.11,17653.710502,10213.673467285173,0.8156421279463439,248.55,62.7307,14085.77,15591.715485,6685.258055773823,0.9034137400436281,39046.3,21865.69022463928,44751.781558837254,0.8725082810091932,248.49666666666667,60.16890000000001,1.085192289635002,21.08597631002064,39.0463,3.1365974999999997,29651.881545983368
2017-09-06 23:51:25,246.27,45.8277,10211.52,11285.987679,4806.077109258631,0.9047963094094744,251.56,66.8835,13852.82,16825.21326,9549.19783500582,0.8233369637538847,248.92,68.1475,15573.89,16963.2757,6723.590762539795,0.9180944927989351,39638.229999999996,21078.865706804245,44894.40785909073,0.8829213233953724,248.91666666666666,60.286233333333335,1.0632741881486363,23.983142641188955,39.63822999999999,3.278522083333333,29655.1600680667
2017-09-06 23:56:25,245.65,46.8514,10436.36,11509.046409999999,4851.859356775902,0.9067962390812881,251.02,64.8316,13568.98,16274.028231999999,8984.808103433987,0.8337812744676821,248.36,64.9813,14830.76,16138.755668000002,6364.588936750133,0.9189531278056646,38836.1,20201.256396960023,43775.94571480687,0.8871561622679917,248.34333333333333,58.8881,1.0845200864394702,20.439953063522175,38.8361,3.269763749999999,29658.4298318167
2017-09-07 00:01:25,244.87,46.4668,10342.69,11378.325316,4742.894744839538,0.9089817449195526,250.02,71.3562,14877.81,17840.477124,9845.475794285789,0.8339356563499943,247.56,60.4581,13585.72,14967.007236000001,6280.088986955233,0.9077111934122939,38806.22,20868.45952608056,44061.49468277333,0.8807286334562777,247.48333333333335,59.427033333333334,1.0559633645363367,21.808649374499037,38.80622,3.235096666666667,29661.664928483366
2017-09-07 00:06:25,244,42.7047,9518.72,10419.946800000002,4239.01649872117,0.9135094624475432,249.28,65.755,13719.06,16391.4064,8970.261784717377,0.8369666192889952,246.65,55.9372,12755.57,13796.91038,5258.34289570885,0.9245236541139292,35993.35,18467.621179147398,40454.59524255549,0.889722163432683,246.64333333333332,54.798966666666665,1.0717230008243956,22.070245850134636,35.99335,3.11664875,29664.781577233367
2017-09-07 00:11:25,243.63,47.4092,10468.54,11550.303396,4880.489607411238,0.9063432916944307,248.93,69.1249,14487.68,17207.261357,9284.23241984524,0.8419515284520473,246.16,66.1533,14908.68,16284.296328,6550.539485852618,0.9155249757009949,39864.9,20715.261513109093,44925.85348734623,0.8873487514539554,246.24,60.8958,1.0924301494476925,22.14701178077963,39.8649,3.1607604166666663,29667.942337650034
2017-09-07 00:16:25,244.26,43.4335,9694.33,10609.066710000001,4309.554769153101,0.9137778340918736,249.37,77.6088,16397.09,19353.306456000002,10280.365281046747,0.847250057104144,246.77,65.9312,14992.24,16269.842224000002,6319.850138749601,0.9214742093739924,41083.659999999996,20909.77018894945,46098.650830043596,0.8912117656429284,246.79999999999998,62.3245,1.0413290113452276,30.310712480645652,41.083659999999995,3.3728566666666664,29671.3151943167
2017-09-07 00:21:25,244.46,41.7585,9366.88,10208.28291,4058.398580252817,0.9175764506706838,249.43,77.3634,16333.41,19296.752862,10275.426452902342,0.8464330821256697,247.04,57.2758,12923.44,14149.413631999998,5761.12876924543,0.9133551634092199,38623.73,20094.95380240059,43538.48513020996,0.8871169928050673,246.97666666666666,58.799233333333326,1.0189896481448928,31.57212367281434,38.62373,3.32114125,29674.636335566698
2017-09-07 00:26:25,244.7,48.4648,10812.71,11859.336559999998,4871.259190317491,0.911746617974387,249.77,83.3118,17463.84,20808.788286000003,11314.590685746036,0.8392530963347606,247.32,58.2047,13049.28,14395.186404,6077.63795298029,0.9065030235644597,41325.83,22263.487829043817,46941.31565585782,0.8803722141699908,247.26333333333332,63.3271,1.036681540597743,31.557895434971762,41.32583,3.331231666666666,29677.967567233365
2017-09-07 00:31:25,244.82,45.1671,10036.2,11057.809421999998,4642.180389996917,0.9076119525113663,249.86,76.3053,16214.04,19065.642258000003,10030.135671486973,0.8504324050870375,247.46,56.526,12929.35,13987.923960000002,5337.97014681069,0.924322296644798,39179.590000000004,20010.28620829458,43993.77031701153,0.8905713176588101,247.38,59.3328,1.0348451774597793,28.605594207588393,39.179590000000005,3.3543925000000003,29681.321959733366
2017-09-07 00:36:25,245.47,46.7058,10409.39,11464.872726000001,4804.987664009005,0.9079376848548539,250.5,76.7358,16270.24,19222.3179,10236.053721579441,0.8464244574791889,248.01,63.9524,14704.25,15860.834723999998,5945.679950984925,0.9270792020643214,41383.88,20986.721336573373,46401.16373878336,0.8918715968627791,247.99333333333334,62.464666666666666,1.0175004704427568,25.228449149919413,41.38388,3.35681125,29684.678770983366
2017-09-07 00:41:25,246.34,46.3538,10313.11,11418.795092,4901.902026865009,0.9031697229793849,251.45,74.8723,15882.21,18826.639834999998,10109.29141892293,0.8436030082475947,248.91,61.5422,14127.64,15318.469002,5921.594430188113,0.9222618786613386,40322.96,20932.787875976053,45432.6172636159,0.887533283984766,248.89999999999998,60.92276666666667,1.0285255122539068,23.913829695849884,40.32296,3.4044516666666667,29688.08322265003
2017-09-07 00:46:25,244.66,44.9522,10040.54,10998.005251999999,4488.170677616833,0.9129419171875843,249.76,69.2869,14856.69,17305.096144,8873.844420372921,0.858515311118401,247.27,55.9153,12802.73,13826.176231000001,5220.464894793318,0.9259776373524512,37699.96000000001,18582.479992783075,42030.8880073189,0.8969584462130626,247.23,56.718133333333334,1.039517857865143,22.160049931121385,37.699960000000004,3.2509550000000003,29691.33417765003
2017-09-07 00:51:25,243.79,47.9033,10661.62,11678.345507,4765.880061066066,0.9129392509931673,248.92,72.6342,15561.02,18080.105064,9205.696914676173,0.8606708835439321,246.47,57.8593,13101.2,14260.581671,5632.295105484187,0.9187002537661074,39323.84,19603.872081226426,43939.460544283975,0.8949550020161907,246.39333333333332,59.4656,1.056576206066178,22.14490394446538,39.32384,3.209325,29694.54350265003
2017-09-07 00:56:25,244.54,41.0871,9218.19,10047.439434,3997.0004132847207,0.9174665904236393,249.53,66.3151,14191.75,16547.606903,8509.848773845117,0.8576315646842629,247.02,60.9223,14127.23,15049.026546000001,5185.997735181992,0.938747098147354,37537.17,17692.84692231183,41497.9031256431,0.9045558250581675,247.03,56.10816666666667,1.0120228312350728,26.771622669308393,37.537169999999996,3.202542083333333,29697.746044733365
2017-09-07 01:01:25,244.67,41.2134,9461.56,10083.682578,3487.05272404372,0.9383040299823289,249.44,73.7793,15440.52,18403.508592000002,10013.963781910632,0.8389987117300007,246.98,69.0452,15829.51,17052.783495999996,6342.242357506519,0.928265464914456,40731.590000000004,19843.25886346087,45308.02739306158,0.8989927909825002,247.03,61.34596666666667,0.9755900093106087,32.81807714606611,40.731590000000004,3.2611983333333336,29701.0072430667
2017-09-07 01:06:25,244.66,39.5832,9071.69,9684.425712,3390.065178598593,0.9367297834459345,249.45,74.5191,15859.81,18588.789494999997,9695.850744175174,0.8531921889946606,247.06,58.4483,13321.3,14440.236998,5573.455917867125,0.922512559997805,38252.8,18659.37184064089,42561.11917381053,0.8987733579980293,247.0566666666667,57.51686666666666,0.9700878341001539,31.179839421016204,38.2528,3.2910162500000006,29704.2982593167
2017-09-07 01:11:25,245.16,38.9414,8950.35,9546.873624,3321.7511752277424,0.9375163380710947,249.96,76.3767,16222.43,19091.119932,10064.970201302523,0.8497369487899145,247.57,58.3136,13242.5,14436.697952,5749.299218798845,0.9172803950064937,38415.28,19136.02059532911,42917.607362285,0.8950937007210346,247.56333333333336,57.87723333333333,0.9707953520311426,32.71723999707426,38.415279999999996,3.1945033333333335,29707.492762650032
2017-09-07 01:16:25,245.75,39.7915,9220.54,9778.761124999999,3256.6564522852627,0.9429149441463631,250.45,72.1259,15018.04,18063.931655,10038.132365879175,0.8313826849451729,248.11,59.3797,13447.7,14732.697367,6017.618832861445,0.9127792192434302,37686.28,19312.407651025882,42346.484972401224,0.8899506068700046,248.10333333333332,57.09903333333333,0.948529510553395,30.311429673940772,37.68628,3.1708983333333327,29710.663660983366
2017-09-07 01:21:25,245.85,38.5185,8990.37,9469.773225,2974.8701141439615,0.9493754270974107,250.54,73.7756,15598.27,18483.738824,9916.782437915277,0.8438914955748349,248.17,62.0828,14339.35,15407.088475999999,5635.726828439431,0.9306982316832125,38927.99,18527.37938049867,43112.0887008392,0.9029483649035599,248.18666666666664,58.12563333333333,0.9482110239604679,33.73233495950438,38.92799,3.1922612499999996,29713.855922233364
2017-09-07 01:26:25,246.14,40.7463,9450.27,10029.294281999999,3358.4431991709885,0.9422666973648188,250.79,79.3952,16659.58,19911.522208,10905.370734792883,0.8366803816388563,248.48,62.8685,14282.37,15621.564879999998,6328.285429968322,0.9142726807277456,40392.22,20592.099363932193,45338.350132558386,0.8909062610770552,248.47,61.00333333333333,0.9377389624502002,33.20643680673187,40.39222,3.3050087499999994,29717.160930983366
2017-09-07 01:31:25,245.75,40.1736,9282.06,9872.6622,3363.4537415741065,0.9401780200683864,250.58,64.7186,13561.38,16217.186787999999,8893.037715678582,0.8362350497211279,248.13,55.3746,12562.25,13740.099498,5565.986808503936,0.9142764942734624,35405.69,17822.478265756625,39638.41086508725,0.8932166862215117,248.15333333333334,53.422266666666665,0.9778900142385125,24.7998961731313,35.40569,3.15824625,29720.319177233367
2017-09-07 01:36:25,246.08,38.7334,8996.83,9531.515072000002,3147.5116391942406,0.9439034541769015,250.86,65.0395,13449.81,16315.808970000002,9236.245628470073,0.8243422085126312,248.4,55.9239,12679.63,13891.496760000002,5674.56300486571,0.9127619736780616,35126.27,18058.320272530025,39496.300778404155,0.8893559474614491,248.4466666666667,53.23226666666667,0.9713687712990018,27.236989094333758,35.12627,2.9388316666666663,29723.258008900033
2017-09-07 01:41:25,246,43.712,10100.32,10753.152,3689.6902082294127,0.9392892428192218,250.76,65.6003,13564.64,16449.931228,9305.9539584252,0.8246016236779855,248.21,60.7341,13841.52,15074.810961,5971.787805966127,0.9181886284218991,37506.479999999996,18967.43197262074,42029.745628856654,0.892379419356964,248.32333333333335,56.68213333333333,0.9812475670161103,22.88222508679983,37.506479999999996,3.0263645833333332,29726.284373483366
2017-09-07 01:46:25,245.78,37.7666,8757.34,9282.274947999998,3077.2754726654525,0.943447597605035,250.47,62.5814,13140.6,15674.763258,8545.339948436622,0.8383284508806454,247.96,62.901,14598.58,15596.931960000002,5490.514415650821,0.9359904907862404,36496.520000000004,17113.129836752894,40309.492491471065,0.9054075788158873,248.07000000000002,54.416333333333334,0.9674688595960724,30.596940869469346,36.496520000000004,3.083458333333333,29729.3678318167
2017-09-07 01:51:25,245.51,42.5483,9746.89,10446.033132999999,3757.3585859794894,0.9330709443385412,250.24,67.9838,14078.4,17012.266112,9550.699016590546,0.8275440736298776,247.74,60.1941,13601.85,14912.486334000001,6113.258152510556,0.9121114813019616,37427.14,19421.31575508059,42166.08013840202,0.8876125045807586,247.83,56.90873333333334,0.9724407860226754,25.23414683862232,37.42714,3.0801524999999996,29732.4479843167
2017-09-07 01:56:25,245.76,38.0056,8795.22,9340.256256,3143.9612083082648,0.9416465414800712,250.41,65.2063,13630.17,16328.309583,8990.670698529095,0.8347569557470216,247.91,56.9571,12971.14,14120.234660999999,5579.47613868056,0.918620710732677,35396.53,17714.108045517918,39581.61138570766,0.8942670285722921,248.02666666666664,53.38966666666666,0.9609181808407783,28.814689484232275,35.39653,3.0343195833333327,29735.482303900033
