DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-07 02:01:25,245.75,40.4753,9341.8,9946.804975,3416.0945494357666,0.939175948807622,250.37,67.2692,13985.11,16842.189604,9384.884066677949,0.830361748016336,247.93,60.4559,13625.06,14988.831287,6246.823460491752,0.9090141678902732,36951.97,19047.80207660547,41572.42897438681,0.8888576133659759,248.01666666666665,56.0668,0.9488609636449242,27.808792369102576,36.95197,3.014520833333333,29738.496824733367
2017-09-07 02:06:25,245.85,41.2941,9485.93,10152.154485,3617.094513888958,0.9343760493416094,250.44,69.2244,14287.88,17336.558736,9818.999639086353,0.8241474111197566,247.96,68.2813,15610.32,16931.031148000002,6555.739869163988,0.9219946418823988,39384.13,19991.8340221393,44167.67056825237,0.8916958828322097,248.08333333333334,59.59993333333333,0.9499496137050675,30.71451981489912,39.38413,3.180670833333333,29741.6774955667
2017-09-07 02:11:25,245.82,40.8198,9312.28,10034.323236,3737.523780008564,0.928042657285592,250.46,65.3733,13732.67,16373.396718,8916.383502077128,0.8387184550963129,247.99,61.4771,14139.68,15245.706029,5700.96499027024,0.9274532758997094,37184.630000000005,18354.872272355933,41468.036418082316,0.8967058296443833,248.09,55.89006666666666,0.9552984803901827,26.964123618866076,37.184630000000006,3.1903650000000003,29744.867860566697
2017-09-07 02:16:25,245.59,44.4602,10137.14,10918.980518,4057.404117519424,0.9283961980964127,250.15,71.8631,14689.56,17976.554465,10362.110665280095,0.8171510301710089,247.76,58.8956,13317,14591.973856,5965.166553767591,0.9126249903829323,38143.7,20384.68133656711,43249.01250760978,0.8819553970923268,247.83333333333334,58.40630000000001,0.9347679892400792,23.877732367912376,38.143699999999995,3.138680416666667,29748.006540983362
2017-09-07 02:21:25,245.7,39.6787,9044.02,9749.05659,3640.028383766042,0.927681557339283,250.27,66.6061,13811.77,16669.508647,9333.141378952088,0.8285649140885563,247.84,54.041,12377.32,13393.521439999999,5117.457003369898,0.9241273891595757,35233.11,18090.62676608803,39606.09570586327,0.8895880639601672,247.9366666666667,53.44193333333333,0.9411005498715992,25.75362168783814,35.23311,3.057367083333333,29751.063908066695
2017-09-07 02:26:25,246.01,41.802,9535.4,10283.710019999999,3851.0827848084973,0.927233457716654,250.54,67.5443,14064.74,16922.548922,9410.406513529764,0.8311242038553226,248.13,61.0278,13927.96,15142.828013999999,5942.825127831305,0.9197727126744873,37528.1,19204.314426169567,42156.42278691569,0.8902107322931535,248.22666666666666,56.79136666666667,0.9319439222216251,26.39374177178339,37.5281,3.0317170833333327,29754.09562515003
2017-09-07 02:31:25,245.78,39.5825,9095.22,9728.586850000002,3452.8792694782965,0.9348963153882928,250.29,62.0857,13000.55,15539.429853,8512.31929933362,0.8366169237213132,247.78,62.5245,14391.52,15492.32061,5735.516539304093,0.9289454021956237,36487.28999999999,17700.715108116012,40554.132303413746,0.8997181773490586,247.95000000000002,54.7309,0.9437386569872857,27.677966194599385,36.487289999999994,3.0839745833333323,29757.17959973336
2017-09-07 02:36:25,244.3,40.6821,9354.94,9938.63703,3355.831284568282,0.9412699117355733,248.85,59.064,12510.28,14698.0764,7715.331760970293,0.8511508349487148,246.42,53.0371,12109.63,13069.402182,4915.906290600582,0.9265634212923787,33974.85,15987.069336139157,37548.32644048228,0.904829941058849,246.5233333333333,50.92773333333333,0.94379166272294,20.11798417627069,33.974849999999996,2.9359224999999993,29760.115522233362
2017-09-07 02:41:25,244.39,41.1706,9438.11,10061.682934,3487.0536405749262,0.9380249866657148,248.99,63.7077,13230.23,15862.580223,8751.140810100746,0.8340528346590667,246.58,56.5536,12727.57,13944.986688,5698.387107208252,0.9126986123946882,35395.91,17936.581557883925,39681.121490082936,0.8920088110122117,246.65333333333334,53.81063333333333,0.9473485053246147,23.489843085536368,35.39591,2.8904483333333335,29763.005970566694
2017-09-07 02:46:25,244.44,37.7332,8639.48,9223.503407999999,3229.9226688866097,0.9366809570977719,248.99,61.3095,12882.87,15265.452405,8189.3649138636065,0.8439232364826859,246.62,54.7748,12532.01,13508.561176,5042.811755918963,0.927708720175544,34054.36,16462.099338669177,37824.59715113714,0.9003231379815557,246.6833333333333,51.2725,0.9350719545976761,26.406553220537333,34.05436,2.89376125,29765.899731816695
2017-09-07 02:51:25,244.89,41.8084,9540.5,10238.459076,3715.4951219086215,0.9318296756553838,249.45,65.8947,13608.96,16437.432914999998,9218.753091038145,0.8279248998535,246.89,67.6079,15389.17,16691.714431,6464.269282537175,0.9219646108622069,38538.63,19398.517495483942,43145.43409562009,0.8932261502941339,247.07666666666668,58.437000000000005,0.9605655464565546,28.455601759159443,38.53863,3.024707916666666,29768.92443973336
2017-09-07 02:56:25,244.9,37.8699,8666.14,9274.338510000001,3303.2366397927126,0.9344213596102605,249.4,59.4045,12603.17,14815.4823,7788.3645094919175,0.8506756475960287,246.96,59.1177,13540.47,14599.707192,5459.589936179872,0.9274480523431035,34809.78,16551.191085464503,38544.29542741649,0.9031110729615223,247.08666666666667,52.1307,0.9362436931710868,27.355857488965228,34.809779999999996,3.0561837499999998,29771.98062348336
2017-09-07 03:01:25,244.59,40.0893,9165.16,9805.441887,3485.187623892599,0.934701373545553,249.13,67.4187,14028.54,16796.020731,9236.145184252018,0.8352299764734078,246.72,60.6233,13573.93,14956.980576,6281.695018539286,0.9075314319643334,36767.630000000005,19003.0278266839,41388.0862374503,0.8883626507651992,246.81333333333336,56.04376666666667,0.9386310842201804,28.467870051560894,36.767630000000004,2.982392083333333,29774.963015566693
2017-09-07 03:06:25,244.87,38.4386,8834.5,9412.459982,3247.462495973041,0.9385962879942898,249.28,63.3378,13404.89,15788.846784000001,8342.458082395571,0.8490100754910206,246.92,56.9617,13003.02,14064.982963999999,5361.456579812073,0.9244959651413625,35242.41,16951.377158180687,39107.24549449872,0.9011734156770926,247.0233333333333,52.9127,0.9135439297232472,27.35468044533732,35.24241000000001,3.000418333333333,29777.963433900026
2017-09-07 03:11:25,245,41.2307,9410.95,10101.521499999999,3670.797830507997,0.9316368826220883,249.52,66.0992,13795.71,16493.072384,9038.795398711238,0.8364548265357324,246.98,65.5995,14950.98,16201.76451,6242.224785851242,0.9227994883379526,38157.64,18951.818015070476,42604.89286978609,0.8956163818231326,247.16666666666666,57.64313333333333,0.952124072825362,28.47248645979226,38.15764,3.058335416666667,29781.021769316692
2017-09-07 03:16:25,245.08,41.0198,9332.18,10053.132583999999,3738.4343245645623,0.928285777793538,249.49,65.3777,13668.66,16311.082373000001,8900.513579743101,0.8379983429319169,247.09,64.1253,14694.78,15844.720377,5926.095221722225,0.9274243817726668,37695.62,18565.04312602989,42019.288350182105,0.8971027706573863,247.22000000000003,56.84093333333334,0.9182105007685388,27.83404917113725,37.695620000000005,3.1605525,29784.182321816694
2017-09-07 03:21:25,245.06,40.0873,9171.66,9823.793738,3519.598876458513,0.9336169146673506,249.42,67.7744,14095.14,16904.290848,9331.777829233646,0.8338202487605471,247.13,58.0491,13212.86,14345.674083,5587.369284024269,0.9210344472873245,36479.66,18438.74598971643,40874.84492189401,0.8924721321807441,247.20333333333335,55.303599999999996,0.8966977252194441,27.514122046304397,36.47966,3.0906366666666667,29787.27295848336
2017-09-07 03:26:25,245.34,43.4977,9905.7,10671.725718,3970.243986233415,0.9282191336019868,249.83,68.5719,14183.62,17131.317777,9607.651766803177,0.8279351410457466,247.43,58.8978,13286.33,14573.082654,5987.334396157917,0.9117034683360686,37375.65,19565.230149194507,42186.93451429542,0.8859532087436912,247.53333333333333,56.989133333333335,0.9278211688661518,23.673694517200357,37.37565,3.0773045833333335,29790.350263066695
2017-09-07 03:31:25,245.29,40.1519,9238.61,9848.859551,3412.934180910014,0.9380385568664102,249.84,61.8998,13112.17,15465.046032,8199.91747903471,0.8478584527241968,247.36,56.9226,13104.87,14080.374336,5149.691614552025,0.9307188635243966,35455.65,16762.54327449675,39218.43920851359,0.9040556104615005,247.49666666666667,52.99143333333333,0.9468140985063773,24.229450923828573,35.45565,3.0346374999999997,29793.384900566696
2017-09-07 03:36:25,245.49,44.5894,10063.53,10946.251806,4306.482618037398,0.9193585327978523,249.94,69.0691,14326.14,17263.130854000003,9632.102552544116,0.8298691657475631,247.46,65.3207,14872.54,16164.260422000001,6331.735065417347,0.920087873600333,39262.21,20270.32023599886,44186.05002208327,0.8885657346691448,247.63,59.65973333333333,0.9328433550054527,25.260477195115406,39.262209999999996,3.1132441666666666,29796.498144733363
2017-09-07 03:41:25,245.46,39.4966,8993.7,9694.835436000001,3619.83348251288,0.9276794907321003,250.01,63.6271,13246.73,15907.411270999999,8807.376320553005,0.8327395183495033,247.52,54.3277,12417.42,13447.192304,5160.877968365154,0.9234210175090837,34657.85,17588.08777143104,38865.24666174218,0.8917439866428579,247.66333333333333,52.4838,0.9475228468754615,24.74515945872822,34.657849999999996,3.0800024999999995,29799.578147233362
2017-09-07 03:46:25,245.52,41.0853,9383.77,10087.262856,3701.0447866970303,0.9302592917382385,250.03,67.0516,13775.76,16764.911548,9554.616456701115,0.8217019195453735,247.49,57.0237,12838.99,14112.795513000001,5859.294579695835,0.9097410919171446,35998.52,19114.95582309398,40758.74112763094,0.8832098098239859,247.67999999999998,55.05353333333333,0.9488049095607328,25.372092375542348,35.99852,2.9440154166666663,29802.522162650028
2017-09-07 03:51:25,245.57,42.0514,9559.79,10326.562298,3904.90768781735,0.9257475744712735,250.13,63.4893,13237.81,15880.578609,8772.295216220691,0.8335848665172524,247.59,56.0888,12699.4,13887.025992,5619.139662126546,0.9144794578274595,35497,18296.342566164585,39934.861465872724,0.8888724962858529,247.76333333333332,53.8765,0.9552126357141927,21.948530435347504,35.497,2.978979999999999,29805.501142650028
2017-09-07 03:56:25,245.49,38.281,8792.52,9397.60269,3317.6088329842646,0.9356130802759018,249.93,64.6224,13534.61,16151.076432,8813.149383745054,0.8380004922262633,247.42,64.2744,14825.52,15902.772047999999,5753.443798304635,0.9322601088194886,37152.65,17884.202015033952,41233.04601575106,0.9010406358484322,247.61333333333334,55.72593333333333,0.9355985138118555,31.304874211767352,37.15265,3.0270687499999998,29808.52821140003
2017-09-07 04:01:25,245.61,42.6012,9757.23,10463.280732000001,3778.452911409972,0.9325210944746348,250.07,71.2625,14793.23,17820.613375,9936.52893259658,0.8301190137906799,247.64,62.6262,14285,15508.752167999999,6038.225634111785,0.9210928026482343,38835.46,19753.207478118336,43570.42757519359,0.8913261163888737,247.7733333333333,58.82996666666666,0.9269224560081853,27.585884518037567,38.83546,3.16617125,29811.69438265003
2017-09-07 04:06:25,245.67,36.5434,8462.72,8977.617078,2996.661242248991,0.9426465760873478,250.18,62.6165,13245.36,15665.395970000001,8364.512500277124,0.845517089090216,247.67,54.1213,12458.87,13404.222370999998,4944.667399766821,0.9294735386481453,34166.950000000004,16305.841142292935,37858.43271531712,0.902492458072001,247.84,51.093733333333326,0.9441575209812796,28.477725905068585,34.16695000000001,3.0417670833333332,29814.736149733362
2017-09-07 04:11:25,245.89,41.1902,9445.13,10128.258278,3656.656263442808,0.9325522454849072,250.41,66.6988,13893.18,16702.046508,9270.27006311008,0.8318250097881957,247.89,58.5604,13263.25,14516.537556,5900.513710877929,0.9136648425173544,36601.56,18827.440037430817,41160.01327498149,0.8892504420606618,248.0633333333333,55.48313333333334,0.945994974401709,25.760861859520084,36.60156,2.9486879166666666,29817.684837650027
2017-09-07 04:16:25,245,39.0437,8939.1,9565.7065,3405.1772397545265,0.934494488201159,249.47,66.162,13808.02,16505.43414,9042.562680428464,0.8365741781088346,247.03,62.0445,14141.19,15326.852835,5910.93589963954,0.9226414680323379,36888.310000000005,18358.67581982253,41204.227847557544,0.8952554610773182,247.16666666666666,55.75006666666667,0.9318948078219859,29.966541146139136,36.888310000000004,3.0620779166666665,29820.746915566695
2017-09-07 04:21:25,243.37,38.6073,8819.38,9395.858601,3240.4776292370375,0.9386454580171475,247.85,64.6377,13486.07,16020.453945,8647.592760934458,0.8418032376797299,245.38,64.3875,14681.52,15799.40475,5837.307679394887,0.9292451350105453,36986.97,17725.37806956638,41014.936029329176,0.9017927023841062,245.53333333333333,55.8775,0.9435243008417036,30.90725247192519,36.98697,3.0781366666666665,29823.825052233362
2017-09-07 04:26:25,243.6,42.1791,9696,10274.828759999999,3399.954418418445,0.9436653618741186,248.11,65.6318,13708.99,16283.905898,8788.013681988623,0.8418735704978341,245.6,59.3397,13334.18,14573.83032,5881.851232711625,0.9149399785244653,36739.17,18069.819333118692,40942.45941587351,0.8973366652653043,245.77,55.71686666666667,0.9521096960572908,24.297429982303388,36.73917,3.0719225,29826.89697473336
2017-09-07 04:31:25,243.72,37.1281,8520.7,9048.860532,3046.2351251318933,0.9416323712657262,248.24,61.7195,13157.29,15321.248679999999,7850.24719166866,0.8587609453252476,245.87,54.2919,12417.19,13348.749453,4899.235089569371,0.9302137285383957,34095.18,15795.717406369924,37576.4020046398,0.9073561645361908,245.94333333333336,51.0465,0.9338194435032402,27.2661201061777,34.09518,2.9514312499999997,29829.84840598336
2017-09-07 04:36:25,243.53,42.1241,9562.18,10258.482073,3714.992340458101,0.932124258925924,248.1,68.3622,14172.74,16960.66182,9316.517067273895,0.8356242315548981,245.57,58.8848,13253.19,14460.340336,5783.977650099329,0.9165199222182402,36988.11,18815.487057831324,41498.708830462645,0.891307489857333,245.73333333333335,56.457033333333335,0.9631036353770941,25.387329951804062,36.98811,2.96180375,29832.81020973336
2017-09-07 04:41:25,243.7,37.4223,8552.23,9119.81451,3167.077315745001,0.9377635905447818,248.21,64.8413,13506.05,16094.259073000001,8752.816032931507,0.8391843289423603,245.65,61.8509,14241.04,15193.673585,5295.327820440084,0.937300641634128,36299.32,17215.221169116594,40174.674514723825,0.9035373761820142,245.85333333333332,54.70483333333333,0.9585660827593755,31.59233340137526,36.29932,3.053642916666666,29835.86385265003
2017-09-07 04:46:25,242.7,43.4666,9796.58,10549.34382,3913.524669166172,0.9286435409780777,247.3,65.7369,13609.85,16256.735370000002,8891.19946169858,0.8371822318714411,244.83,56.3696,12788.11,13800.969168,5189.50793466843,0.9266095622944732,36194.54,17994.232065533182,40420.751025183374,0.8954445200053232,244.94333333333336,55.19103333333334,0.9621272947484404,21.24336622313649,36.19454,3.0205775,29838.88443015003
2017-09-07 04:51:25,243.38,42.302,9558.86,10295.46076,3824.2264264946148,0.9284538325023931,247.96,71.3271,14365.64,17686.267716000002,10316.610543798963,0.8122482499235283,245.57,53.2579,12134.56,13078.542502999999,4878.5989391604535,0.9278220411193782,36059.06,19019.43590945403,40767.56983678852,0.8845035439777532,245.63666666666668,55.629,0.945841418897826,28.21927411961388,36.059059999999995,3.0105666666666666,29841.894996816696
2017-09-07 04:56:25,243.37,45.9958,10489.71,11193.997846,3907.8858596628265,0.9370834392065148,248.03,69.5967,13987.84,17262.069500999998,10115.304028636723,0.8103223080633338,245.51,52.1954,11910.38,12814.492654,4728.009119599914,0.9294460827742732,36387.93,18751.199007899464,40935.179417204825,0.8889158547258341,245.63666666666666,55.929300000000005,0.9743387930683578,24.43692304391436,36.38793,3.0186245833333327,29844.91362140003
2017-09-07 05:01:25,243.27,43.8824,10013.45,10675.271448,3700.302634377895,0.9380042511121354,247.88,67.7006,13603.94,16781.624728,9826.278287725267,0.8106449894152348,245.26,63.4716,14524.44,15567.044616,5601.207080883063,0.9330248841884607,38141.83,19127.788002986224,42669.327035191025,0.8938934042372634,245.47,58.35153333333333,0.9817900354422116,24.79649206590401,38.14183,3.105406666666667,29848.019028066694
2017-09-07 05:06:25,243.43,40.5257,9274.68,9865.171151,3361.831753095724,0.9401438513370197,248.05,62.8918,12818.79,15600.310990000002,8890.91254712444,0.8217009268736379,245.58,58.3621,13508.41,14332.564518000001,4790.121599138441,0.9424977632603739,35601.880000000005,17042.865899358607,39470.915084374734,0.9019775681383593,245.6866666666667,53.92653333333334,0.9619298293218932,24.850166522849612,35.60188,3.0726545833333336,29851.09168265003
2017-09-07 05:11:25,243.23,46.9787,10785.76,11426.629201,3772.961187124232,0.9439144134524017,247.86,72.5274,14489.1,17976.641364000003,10640.752601196771,0.8059959425466345,245.35,57.9962,13159.04,14229.36767,5414.293173299833,0.9247803771170671,38433.9,19828.006961620835,43247.13319146235,0.8887039940854957,245.48000000000002,59.16743333333333,0.9695290858725742,22.57993276706838,38.4339,3.0848241666666665,29854.176506816697
2017-09-07 05:16:25,243.51,42.2221,9751.89,10281.503571,3257.2929110514083,0.9484887042694974,248.06,72.3419,14541.02,17945.131714,10516.011106517932,0.8103044453363214,245.74,53.2366,12290.96,13082.362084,4481.1270876065155,0.9395061779425978,36583.869999999995,18254.431105175856,40885.25160923571,0.8947938085266898,245.76999999999998,55.93353333333334,0.9317654717825693,29.335473174708536,36.58387,3.125740416666666,29857.302247233365
2017-09-07 05:21:25,243.46,49.3112,11289.98,12005.304752,4082.1187866099376,0.9404159438867362,248.17,77.9105,15602.95,19335.048785,11418.934399313708,0.8069775346056879,245.68,61.0888,13943.99,15008.296384,5551.045237600524,0.9290854633484829,40836.92,21052.09842352417,45943.93195102209,0.8888425144703255,245.76999999999998,62.77016666666666,0.9765227651869659,24.120269448596872,40.83692,3.2258662499999997,29860.528113483364
2017-09-07 05:26:25,243.58,44.5103,10226.11,10841.818874,3601.6261278098573,0.9432098173603929,248.26,71.468,14421.17,17742.64568,10335.924320404185,0.8127970461731048,245.66,63.2523,14527.04,15538.560018,5514.703643115207,0.9349025896332578,39174.32,19452.25409132925,43738.05593183167,0.8956575495960654,245.83333333333334,59.74353333333334,0.987118644067789,25.49771077037069,39.17432,3.333801666666666,29863.86191515003
2017-09-07 05:31:25,243.83,44.1889,10159.58,10774.579486999999,3588.104979690696,0.942921253888189,248.52,77.1317,15426.52,19168.770084,11378.234802589255,0.8047735943620283,245.99,58.3637,13181.48,14356.886563,5689.356448004465,0.9181294246602734,38767.58,20655.696230284415,43927.01954166918,0.882545194381446,246.11333333333334,59.89476666666666,0.9778692743180646,28.778696858879716,38.76758,3.2475791666666662,29867.109494316697
2017-09-07 05:36:25,243.5,42.3175,9788.47,10304.31125,3219.4231464622026,0.949939279056618,248.14,86.5405,16952.7,21474.159669999997,13181.25548810334,0.7894464910626234,245.61,60.2028,13546.62,14786.409708000001,5926.803407270791,0.9161534319362713,40287.79,22327.48204183633,46061.07334195138,0.87466025163827,245.75,63.020266666666664,0.9725330620549283,37.321697570305425,40.28779,3.2939737499999997,29870.403468066695
2017-09-07 05:41:25,243.47,53.7908,12405.22,13096.446076,4198.501705748828,0.9472203319901639,248.28,92.3237,18648.65,22922.128236,13328.608931359959,0.813565381364181,245.63,67.6075,14978.13,16606.430225,7171.411752290728,0.9019476068644368,46032,24698.522389399517,52239.46814640889,0.8811728303011903,245.79333333333332,71.24066666666666,1.0116900377010545,29.59409887611011,46.032,3.596657916666667,29874.000125983363
2017-09-07 05:46:25,243.39,67.1517,15561.99,16344.052263,4995.248904266474,0.9521500390224248,248.14,105.3889,21120.27,26151.201646,15421.398855384463,0.807621396748722,245.51,82.2699,18129.15,20198.083149000002,8904.857279677077,0.8975678467239881,54811.41,29321.50503932801,62161.413464941725,0.881759389704241,245.67999999999998,84.93683333333334,1.001302507326607,24.07914901465991,54.81141,4.20180875,29878.201934733363
2017-09-07 05:51:25,243.16,69.1742,16082.64,16820.398472,4926.915402892563,0.9561390609605291,248.01,101.5498,20444.92,25185.365898,14707.409751881582,0.8117777634361688,245.33,74.5422,16393.41,18287.437926,8104.720505310662,0.8964301104581095,52920.97,27739.04566008481,59750.17757189655,0.8857039786420875,245.5,81.7554,1.0224032586558007,24.21173402613162,52.920970000000004,4.488849166666666,29882.69078390003
2017-09-07 05:56:25,243.18,70.2631,16242.44,17086.580658,5304.18527473727,0.9505962793319465,248.11,102.4617,20250.66,25421.772387,15368.060413104698,0.7965872596025458,245.39,73.7889,15926.41,18107.058170999997,8614.813992181013,0.8795691630077993,52419.509999999995,29287.059680022983,60046.12305004652,0.8729874192928329,245.56000000000003,82.17123333333332,1.0384427431177645,24.692907534145174,52.419509999999995,4.389186666666666,29887.079970566698
2017-09-07 06:01:25,243.43,67.009,15593.36,16312.00087,4788.370943575771,0.9559440392550691,248.3,93.5643,18612.44,23232.01569,13903.36758727202,0.8011547619611649,245.59,69.8738,15298.76,17160.306542000002,7773.29165011889,0.8915202046394771,49504.560000000005,26465.030180966678,56134.65314111309,0.8818894787779993,245.77333333333334,76.8157,1.0280475234633555,21.80361566710971,49.504560000000005,4.246836249999999,29891.326806816698
2017-09-07 06:06:25,243.28,74.9722,17302.88,18239.236816,5768.890997040053,0.9486625002215773,248.12,102.0603,20155.69,25323.201636,15330.123995630734,0.7959376657707548,245.36,80.0742,17491.83,19647.005712000002,8946.547753097875,0.890305131296233,54950.4,30045.562745768664,62628.127074581455,0.8774076851214416,245.58666666666667,85.70223333333333,1.0315435148487966,19.08709496874256,54.9504,4.35229,29895.679096816697
2017-09-07 06:11:25,243.36,72.1448,16726.06,17557.158528000004,5337.858414544469,0.9526632668563895,248.19,100.0545,20171.14,24832.526355,14483.76595613757,0.8122870670361159,245.44,77.6304,17163.56,19053.605376,8273.577578698108,0.9008037933660206,54060.759999999995,28095.20194938015,60925.41460141288,0.887326911990293,245.66333333333333,83.27656666666667,1.0285078494959243,20.147244302819082,54.060759999999995,4.542131666666666,29900.221228483362
2017-09-07 06:16:25,242.97,72.1249,16584.99,17524.186953,5659.967761709903,0.9464056760225777,247.83,99.6029,19875.86,24684.586707000002,14638.272102806439,0.8051931448527614,245.14,72.354,15852.77,17736.859559999997,7955.241692008062,0.8937754705884362,52313.62000000001,28253.481556524403,59455.6478189353,0.8798763770822002,245.31333333333336,81.36059999999999,1.0258988504497586,22.421540647438707,52.31362000000001,4.432265833333333,29904.653494316695
2017-09-07 06:21:25,242.63,63.5196,14354.98,15411.760547999998,5608.646217091003,0.9314302512870836,247.45,97.0418,19491.53,24012.99341,14025.124269246364,0.8117076312477945,244.74,70.1163,15475.31,17160.263262,7415.484854346809,0.9018107568471171,49321.81999999999,27049.255340684176,56252.147893195426,0.8767988751939948,244.93999999999997,76.89256666666667,1.0247407528374375,26.204396870612108,49.321819999999995,4.2348099999999995,29908.888304316697
2017-09-07 06:26:25,242.65,61.1979,13833.45,14849.670435,5398.923330221783,0.9315661287266811,247.53,97.731,19664.05,24191.35443,14090.66239590533,0.8128544458682465,244.73,70.3755,15615.48,17222.996114999998,7265.56119972195,0.9066645487076452,49112.979999999996,26755.14692584906,55927.834675626145,0.8781491413863708,244.97,76.4348,1.0450259215414142,27.861916299905282,49.11297999999999,4.101449999999999,29912.989754316695
2017-09-07 06:31:25,242.7,61.6056,13924.35,14951.67912,5446.575583331602,0.9312900503177732,247.46,100.2557,20110.61,24809.275522000004,14528.025239323082,0.8106085154387765,244.73,78.7645,17567.45,19276.036085,7934.120470960983,0.9113621660871674,51602.41,27908.721293615665,58666.050165771485,0.8795957773565479,244.96333333333334,80.2086,1.0192001524037624,24.993703917036328,51.602410000000006,4.196474583333333,29917.186228900027
2017-09-07 06:36:25,242.43,59.5726,13507.82,14442.185418000001,5110.334479805785,0.935303045144715,247.36,92.0409,18744.77,22767.237024,12922.100423464302,0.823322126450402,244.5,70.8763,15895.9,17329.25535,6900.974871386188,0.9172869623621768,48148.49,24933.409774656277,54221.32433158586,0.8879991515063711,244.76333333333332,74.16326666666667,1.0608887496765689,24.10577923122766,48.148489999999995,4.1562874999999995,29921.34251640003
2017-09-07 06:41:25,242.84,48.784,11101.83,11846.70656,4134.468160458735,0.9371237435292733,247.68,86.0791,17422.76,21320.071488,12287.9161063148,0.8171998864922378,244.88,56.0477,12669.68,13724.960776,5277.665866681835,0.9231122920332636,41194.27,21700.05013345537,46560.28411239966,0.8847512592610959,245.13333333333333,63.63693333333333,1.0388903997824372,35.265946190576955,41.194269999999996,3.722615,29925.065131400028
2017-09-07 06:46:25,242.78,47.4377,10929,11516.924805999999,3632.700921774062,0.9489512334322348,247.69,79.557,16432.62,19705.47333,10875.416272260174,0.833911458243566,244.86,49.638,11547.77,12154.36068,3791.7662858660033,0.9500927530480362,38909.39,18299.88347990024,42997.98094736572,0.9049120247676139,245.11,58.87756666666667,1.0525886336746701,35.12277171780763,38.90939,3.3376525,29928.402783900026
2017-09-07 06:51:25,242.77,50.8126,11594.25,12335.774902000001,4212.446957566723,0.9398882593196657,247.72,78.9186,15996.95,19549.715592,11237.836554496951,0.8182702159895442,244.83,54.9765,12634.39,13459.896495,4641.2286071700155,0.9386691795656337,40225.59,20091.51211923369,44964.06287342608,0.8946164432078815,245.10666666666668,61.56923333333333,1.06620246967306,28.178630344051715,40.22559,3.2972908333333333,29931.70007473336
2017-09-07 06:56:25,242.99,46.5912,10669.12,11321.195688,3786.733451352203,0.942402224467229,247.82,77.4225,15941.41,19186.84395,10677.37926522944,0.8308510790801528,245.09,56.0966,13080.82,13748.715694,4233.123121531185,0.9514212302541485,39691.35,18697.23583811283,43874.70675467257,0.9046522002286193,245.29999999999998,60.036766666666665,1.027313493681211,28.95847711097034,39.69135,3.3298724999999996,29935.029947233357
2017-09-07 07:01:25,243.3,47.1258,10730.9,11465.70714,4038.5920083919095,0.9359126191670721,248.13,76.9834,15694.38,19101.891042,10888.924547265438,0.8216139420695163,245.41,51.0692,11739.59,12532.892372,4388.09957043317,0.9367023709728542,38164.869999999995,19315.616126090517,42774.412075999215,0.8922359922140077,245.61333333333334,58.3928,1.0246457847022357,31.837144305462324,38.16486999999999,3.244009166666667,29938.273956400022
2017-09-07 07:06:25,243.17,49.404,11262.98,12013.57068,4179.8519116059215,0.937521433053241,247.82,74.0701,15390.4,18356.052182,10004.01117293993,0.8384373637318308,245.35,53.0038,11979.4,13004.482329999999,5060.68535983835,0.9211746916188089,38632.78,19244.548444384203,43160.68043203965,0.8950920053457166,245.4466666666667,58.82596666666666,0.9669446179753807,25.913952965215486,38.63278,3.199902083333333,29941.473858483354
2017-09-07 07:11:25,243.39,52.8852,12090.07,12871.728828,4417.194858353686,0.9392732057639647,247.72,96.3443,18294.27,23866.409996000002,15327.270183051802,0.7665279362529225,245.48,61.9911,13389.93,15217.575228,7230.793207867255,0.8798990508923411,43774.270000000004,26975.258249272745,51418.39429278065,0.8513348306978558,245.53,70.40686666666666,0.8919480307905339,36.83935184352286,43.77427,3.433627083333333,29944.907485566688
2017-09-07 07:16:25,243.95,60.2194,13630.21,14690.52263,5479.856795431986,0.9278233554581169,248.19,106.5584,20634.62,26446.729296,16542.126462807155,0.7802333426205913,246.27,65.9009,14272.53,16229.414642999998,7725.851865880081,0.8794235845194803,48537.36,29747.83512411922,56928.103870947445,0.8526080564712158,246.13666666666666,77.55956666666667,0.8883953359244868,37.389112110390855,48.53736,3.846317916666667,29948.753803483356
2017-09-07 07:21:25,244.63,68.8669,15505.42,16846.909747,6587.891821149136,0.9203717615191186,248.82,105.5491,20654,26262.727061999998,16221.686618015621,0.7864377507804449,247.05,77.6162,16921.54,19175.082210000004,9019.16081399254,0.8824754863984491,53080.96,31828.7392531573,61892.301273802026,0.8576342922713116,246.83333333333334,84.01073333333333,0.8926401080351171,25.637636778157706,53.08096,4.234096666666667,29952.987900150023
2017-09-07 07:26:25,244.79,78.9809,17355.56,19333.734511000002,8519.262129329776,0.8976827518824927,248.83,121.8535,22680.22,30320.806405,20123.591175560316,0.7480084697305399,247.36,72.8619,15564.98,18023.119584000004,9086.486512330523,0.8636118696020741,55600.759999999995,37729.339817220614,67193.3597583936,0.8274740271943986,246.99333333333334,91.2321,0.892061864017928,33.56428274697173,55.600759999999994,4.528404999999999,29957.516305150024
2017-09-07 07:31:25,245.42,76.8121,16504.04,18851.225582,9109.630597441985,0.8754889663915965,249.3,128.5857,22765.43,32056.41501,22568.76027185484,0.7101676838441954,247.9,74.9403,15676.64,18577.70037,9968.646314715861,0.8438417935362578,54946.11,41647.03718401269,68945.99850853301,0.7969441474286527,247.54,93.44603333333333,0.8564272440817665,37.60423574248381,54.94611,4.606119583333333,29962.122424733356
2017-09-07 07:36:25,245.2,90.4318,18604.24,22173.87736,12064.953012702555,0.8390160952888035,248.72,166.4942,27864.41,41410.437424,30633.298598076573,0.6728837397851487,247.86,78.7615,16462.49,19521.82539,10492.28714616354,0.8432864074500361,62931.14,53190.53875694267,82398.79729069727,0.7637385747025321,247.26,111.89583333333333,0.8331311170427899,48.79392291938188,62.93114,4.9115520833333335,29967.03397681669
2017-09-07 07:41:25,244.97,101.8594,20164.3,24952.497217999997,14697.895186872767,0.8081074941651157,248.51,165.0607,28037.9,41019.234556999996,29940.837784407144,0.6835305510403604,247.44,106.1249,22185.34,26259.545255999998,14049.000182799911,0.8448485982418492,70387.54,58687.73315407982,91644.18044816637,0.7680524792276465,246.97333333333336,124.34833333333331,0.8111537008044156,32.740580895066294,70.38753999999999,5.554945,29972.58892181669
2017-09-07 07:46:25,244.39,146.5552,27033.32,35816.625328,23495.324208529903,0.7547701591770689,248.02,210.3797,34988.05,52178.37319400001,38709.417282747076,0.6705469691420598,247.21,142.2689,27507.79,35170.294769,21915.08894470312,0.7821313463726233,89529.16,84119.8304359801,122847.94000260503,0.7287803116446357,246.54,166.40126666666666,0.8720694410643326,26.429145771726915,89.52916,6.663195833333334,29979.252117650023
2017-09-07 07:51:25,244.07,181.5905,32735.61,44320.793334999995,29878.295797646828,0.7386061380392482,247.87,233.7542,39826.95,57940.653554,42082.4593858552,0.6873748837313641,247.08,164.0974,30589.66,40545.185592,26611.741314204235,0.7544585023686676,103152.22,98572.49649770626,142677.67014049084,0.7229738185269552,246.34,193.14736666666667,0.9214906227165748,21.0237571622773,103.15222,8.028390833333333,29987.280508483356
2017-09-07 07:56:25,243.84,201.1909,37577.53,49058.389056,31538.147946082074,0.7659756205428059,247.83,233.4847,41126.22,57864.513201,40705.47772106726,0.7107330162295268,246.73,182.1119,33304.36,44932.469087,30162.002308278716,0.7412092118845016,112008.11,102405.62797542804,151765.37598152575,0.738034675403398,246.13333333333333,205.59583333333333,0.9317443120259977,13.564898769835644,112.00811,8.96501375,29996.245522233356
2017-09-07 08:01:25,243.69,202.0701,37439.11,49242.462669,31986.4529467673,0.760301332848841,247.79,222.4559,39070.8,55122.347461000005,38883.746951280475,0.7088014534875036,246.53,175.7828,32227.4,43335.733684,28972.06418553176,0.7436680369830381,108737.31,99842.26408357953,147622.08602838308,0.7365924227563972,246.00333333333333,200.10293333333334,0.9403666616983507,12.153811505012085,108.73731,9.197725833333333,30005.443248066687
2017-09-07 08:06:25,243.19,227.5693,41283.7,55342.578067,36857.25249407489,0.7459663326493438,247.21,265.5865,46715.53,65655.638665,46133.74193936737,0.7115235027772766,246.62,179.6117,33979.04,44295.83745400001,28417.354845755613,0.7670932970910932,121978.26999999999,111408.34927919788,165198.4220303228,0.7383743046747167,245.67333333333332,224.25583333333336,1.01082738595967,19.90767984482009,121.97827,9.613149166666666,30015.056397233355
2017-09-07 08:11:25,242.42,234.3144,41525.24,56802.496847999995,38757.9422971531,0.7310460332601048,246.15,292.7007,49489.16,72048.277305,52361.983395518706,0.6868888730052337,246.1,176.9194,34298.39,43539.86434,26820.518827075357,0.7877468274169639,125312.79,117940.44451974717,172084.99002266192,0.7282029070838631,244.89,234.6448333333333,1.008616113357017,24.74201790081322,125.31278999999999,10.303794166666666,30025.36019140002
2017-09-07 08:16:25,241.79,260.6499,46101.55,63022.539321,42970.775534827044,0.7315089251670048,245.85,310.0061,53728.37,76214.999685,54055.420025448424,0.704957950824139,245.86,178.55,34433.99,43898.30300000001,27227.951427893175,0.7844036704562359,134263.91,124254.14698816864,182936.84859056014,0.7339358419828396,244.5,249.7353333333333,1.108384458077713,28.504309896076634,134.26391,10.815695833333333,30036.175887233356
2017-09-07 08:21:25,241.32,285.7518,50879.12,68957.62437599999,46545.34463947075,0.7378316822890432,245.41,329.9347,56085.88,80969.27472700001,58398.608839954424,0.6926810223890718,245.33,206.3167,38366.42,50615.676011,33014.61001487253,0.7579948155125312,145331.41999999998,137958.5634942977,200384.09837266672,0.7252642359361178,244.02,274.00106666666665,1.1064666830587726,24.702227436584185,145.33141999999998,11.649805416666663,30047.82569265002
2017-09-07 08:26:25,240.41,297.0589,51671.46,71415.93014899999,49298.02532064795,0.7235284885626254,244.59,328.8938,56615.16,80444.134542,57148.77461840977,0.703782324495531,244.18,238.7401,43542.27,58295.557618000006,38761.35654541336,0.7469226091861824,151828.88999999998,145208.15648447108,210089.07765100672,0.7226881649326544,243.06000000000003,288.2309333333333,1.0902657779972162,17.170548893202294,151.82888999999997,12.38167958333333,30060.207372233355
2017-09-07 08:31:25,242.17,328.8904,55497.06,79647.38816799999,57129.52628317922,0.6967844304315444,246.82,340.5416,58845.13,84052.477712,60017.24489519123,0.7000998852363254,246.22,266.0939,47061.42,65517.640058000005,45582.71499541517,0.7183015132770122,161403.61,162729.48617378564,229198.62781311845,0.7042084481046874,245.07000000000002,311.8419666666667,1.1833353735667498,14.670272624199926,161.40361,13.051354166666666,30073.25872640002
2017-09-07 08:36:25,240.17,418.8334,72395.96,100591.21767799999,69838.5140851463,0.719704579297816,245.23,438.3224,76314.5,107489.802152,75697.78501664435,0.7099696759333932,244.75,361.3002,63482.16,88428.22395,61559.452179870415,0.717894775721095,212192.62000000002,207095.75128166107,296503.55509062624,0.7156494967999403,243.38333333333333,406.15200000000004,1.3202766554817524,11.043107014122796,212.19262000000003,15.566509583333332,30088.825235983353
2017-09-07 08:41:25,236.86,484.818,84774.63,114833.99148,77460.36217054378,0.7382363785096222,241.67,535.4426,94067.45,129400.41314199999,88858.21161726014,0.7269486063910268,241.75,438.4868,77328.78,106004.1839,72506.18448116422,0.7294879990109522,256170.86000000002,238824.75826896814,350229.6027970375,0.7314369143959949,240.09333333333333,486.2491333333333,1.3466985061364969,10.116926343793313,256.17086,19.515145,30108.340380983354
2017-09-07 08:46:25,237.34,500.5715,88238.65,118805.63981000001,79553.2569844941,0.7427143201376274,241.91,561.9937,98128.17,135951.895967,94094.52837159601,0.721785961880362,242.21,457.2691,81531.9,110755.148711,74961.6718622639,0.736145460945983,267898.72,248609.45721835401,365481.0342494436,0.7330030696398792,240.48666666666668,506.6114333333333,1.3084578493610215,10.931902247501588,267.89871999999997,21.836232499999998,30130.176613483356
2017-09-07 08:51:25,237.03,508.3188,90989.22,120486.805164,78981.21335114635,0.7551799541547349,241.14,593.0855,103099.49,143016.63747,99117.37362826611,0.7208915817338158,241.7,473.7165,85267.78,114497.27805,76413.56145822947,0.744714472275614,279356.49,254512.14843764194,377910.6801976684,0.7392130062423241,239.95666666666662,525.0402666666668,1.2196646616750053,12.96000281375243,279.35649,22.80230041666666,30152.978913900024
2017-09-07 08:56:25,236.49,550.6074,100425.43,130213.144026,82886.64480150539,0.7712388081186934,240.49,644.377,113126.79,154966.22473,105909.67940355952,0.730009330724179,241.27,510.8977,92711.32,123264.288079,81232.3572197699,0.7521344701279691,306263.54,270028.6814248348,408304.8428874761,0.7500854945391929,239.41666666666666,568.6273666666666,1.2224155934563097,13.321489216634614,306.26354,24.400834583333335,30177.379748483356
2017-09-07 09:01:25,238.17,596.867,107960.43,142155.81339,92481.46211423997,0.7594513894680758,242.18,710.2132,125984.68,171999.432776,117096.82011294476,0.7324714853221267,243.34,559.7917,102455.57,136219.712278,89770.07401732606,0.7521346821736532,336400.68,299348.3562445108,450305.29187513766,0.7470502480643253,241.23000000000002,622.2906333333333,1.2684989429175602,14.128859082404114,336.40067999999997,26.777675833333333,30204.15742431669
2017-09-07 09:06:25,236.84,630.4058,114360.97,149305.309672,95987.72857459914,0.7659538046653053,241.05,734.2841,130562.03,176999.182305,119508.43844230298,0.7376419952891036,241.92,607.2181,110916.63,146898.202752,96315.02043404654,0.755057774173414,355839.63,311811.18745094864,473125.83833279234,0.7521035656262461,239.93666666666664,657.3026666666666,1.2906183576221375,11.71171778805097,355.83963,28.84334625,30233.00077056669
2017-09-07 09:11:25,235.97,628.0027,114027.64,148189.797119,94646.25341872111,0.769470248403357,239.68,749.9526,133393.52,179748.639168,120481.2935884964,0.742111431927589,240.65,622.7358,113990.36,149861.37027,97286.32034501278,0.7606387142639063,361411.51999999996,312413.8673522303,477724.5140273705,0.7565270556312574,238.76666666666665,666.8970333333333,1.1712969426218007,12.454031509411923,361.41151999999994,29.88546458333333,30262.886235150025
2017-09-07 09:16:25,234.62,674.5923,120792.86,158272.845426,102271.10331008898,0.7631938357769421,238.56,783.8421,137610.7,186993.371376,126608.91036602696,0.7359121822735472,239.77,644.2827,115956.74,154479.66297900002,102068.60791976065,0.7506278675385457,374360.3,330948.6215958766,499672.5171072557,0.7492113077726923,237.65,700.9056999999999,1.2749842204923212,11.83274725829738,374.3603,30.657159166666663,30293.54339431669
2017-09-07 09:21:25,233.67,700.1394,125345.63,163601.573598,105137.75688897356,0.7661639631168703,237.82,806.3091,141797.63,191756.43016199998,129088.96403200808,0.7394674060223498,239.19,649.641,116958.23,155387.63079,102303.90138111281,0.7526868735006601,384101.49,336530.6223020945,510672.90349817375,0.7521477786834907,236.89333333333335,718.6965,1.3606686553723297,12.190486526649277,384.10149,31.602574583333336,30325.145968900022
2017-09-07 09:26:25,233.36,698.7539,124581.02,163061.21010400003,105207.07056248853,0.7640138321096878,237.31,818.6287,142999.78,194268.776797,131496.84619090377,0.7360924506639931,238.89,648.9223,116846.74,155021.04824699997,101874.25951127739,0.753747580224231,384427.54,338578.1762646697,512269.1821231893,0.7504404977216719,236.51999999999998,722.1016333333333,1.3360392355826012,13.36751811806362,384.42753999999996,32.02204291666666,30357.168011816688
2017-09-07 09:31:25,232.55,704.7542,125881.2,163890.58921,104947.83808235866,0.7680807092511154,236.38,835.7053,146570.23,197544.01881399998,132441.71188463655,0.7419623782079934,238.06,666.0273,120818.91,158554.459038,102675.73942877022,0.7620025998199389,393270.33999999997,340065.2893957654,519909.5703827169,0.756420659289855,235.66333333333333,735.4955999999999,1.3210936505466764,13.624785790696794,393.27034,32.40407833333333,30389.57209015002
2017-09-07 09:36:25,231.72,734.8959,131667.77,170290.077948,107992.17096976528,0.7731969565496719,235.77,855.3956,150653.86,201676.620612,134077.86457345219,0.7470070628059498,237.53,679.4285,122894.77,161384.651605,104603.44774582874,0.7615022170806762,405216.4,346673.4832890462,533275.5712056578,0.7598630461992947,235.00666666666666,756.5733333333333,1.398541885336584,13.061822603669176,405.2164,33.27028083333333,30422.842370983355
2017-09-07 09:41:25,232.85,793.8898,142797.82,184857.23993,117392.42632208088,0.7724762095013067,237.38,907.4951,160021.23,215421.186838,144220.2956867708,0.7428295811977789,239.12,715.8755,127953.82,171180.14956,113712.19613916338,0.7474804778994026,430772.87000000005,375324.9181480151,571344.0817150827,0.7539640013542968,236.45000000000002,805.7534666666667,1.5225206174667045,12.626893652003728,430.77287000000007,34.83288625,30457.675257233353
2017-09-07 09:46:25,233.32,801.8483,141464.06,187087.245356,122431.84676877395,0.7561395205259147,237.94,911.3356,158971.47,216843.192664,147475.56384281337,0.7331171804241389,239.76,715.988,127451.57,171665.28288,115000.28978574586,0.7424423148452973,427887.10000000003,384907.7003973332,575535.6706335179,0.7434588711573785,237.00666666666666,809.7239666666668,1.555511799949369,12.548922536111979,427.88710000000003,35.77749875,30493.452755983355
2017-09-07 09:51:25,231.66,817.0253,143784.3,189272.080998,123085.31885981963,0.7596698849711455,236.34,934.13,163213.92,220772.2842,148666.12858724466,0.7392862767689751,238.33,735.0345,131583.95,175180.77238500002,115645.86942819307,0.7511323771927094,438582.17,387397.31687525735,585176.0427119838,0.7494875695310454,235.44333333333336,828.7299333333334,1.6068976257556777,12.718264711728756,438.58216999999996,36.10288625,30529.555642233354
2017-09-07 09:56:25,231.68,813.5618,142779.72,188485.997824,123048.45765969816,0.7575083648034242,236.35,929.3248,162110.97,219645.91647999999,148203.78548471097,0.7380559247262907,238.3,732.758,130344.63,174616.23140000002,116194.25845755654,0.7464634241327464,435235.32,387446.5016019657,582704.535231282,0.7469228291268579,235.4433333333333,825.2148666666666,1.59840301275606,12.616100065413278,435.23532,36.40906208333333,30565.964704316688
2017-09-07 10:01:25,231.36,818.6992,144302.11,189414.246912,122697.4245157086,0.7618334542017915,236.25,931.657,162960.91,220103.96625,147950.997870758,0.7403815241334843,238.06,730.0615,129394.86,173798.44069000002,116029.60049856182,0.7445110524944146,436657.88,386678.0228850284,583258.0882837108,0.7486529355896375,235.22333333333336,826.8059,1.642410758569874,12.681464900044869,436.65788,36.32888333333333,30602.29358765002
2017-09-07 10:06:25,231.2,817.6454,144241.76,189039.61648,122189.57104028104,0.7630239771210099,236.03,932.9791,163375.3,220211.056973,147653.04251208593,0.7419032552031726,237.88,733.9225,130410.48,174585.4843,116074.10578779037,0.7469720665660174,438027.54,385916.71934015735,583780.6437907318,0.7503289885661574,235.03666666666666,828.1823333333333,1.6323694175376922,12.653827840648624,438.02754,36.445225833333325,30638.738813483353
2017-09-07 10:11:25,231.06,812.4291,143356.97,187719.86784599998,121192.11169271206,0.763674999588248,235.85,928.4323,162706.85,218970.757955,146542.39592167415,0.7430528693399207,237.81,722.297,128862.89,171769.44957,113574.20211662802,0.7502084353334637,434926.71,381308.7097310142,578409.5220413951,0.7519355982678196,234.90666666666667,821.0528,1.6375297990691329,13.078269753175437,434.92671,36.373093749999995,30675.111907233353
2017-09-07 10:16:25,230.67,814.1327,144252.67,187795.989909,120243.50720006601,0.7681349855761047,235.62,917.7549,160979.37,216241.409538,144381.4033502381,0.7444428444299017,237.46,727.4881,129966.03,172749.32422600003,113803.16369318904,0.7523388620031382,435198.07000000007,378428.07424349315,576719.3143179476,0.7546098408628529,234.58333333333334,819.7919,1.6682060390763858,11.94973992790121,435.1980700000001,36.255199166666664,30711.36710640002
2017-09-07 10:21:25,230.56,815.5473,144044.74,188032.58548799998,120860.93696324891,0.7660626461427493,235.35,931.9572,163129.45,219336.12701999999,146618.9590702071,0.7437418186249144,237.36,733.2742,131247.58,174049.964112,114313.00342276065,0.7540799026855475,438421.77,381792.8994562166,581360.0145220839,0.754131276744947,234.42333333333332,826.9262333333332,1.6480156980960294,12.70137074298486,438.42177000000004,36.40082666666667,30747.767933066687
2017-09-07 10:26:25,230.43,799.68,139966.88,184270.2624,119853.25238820369,0.7595738898779578,235.13,922.543,162676.94,216917.53558999998,143490.1754081976,0.7499483135723929,237.19,719.5409,128020.79,170667.90607099998,112863.68543705976,0.7501163689600888,430664.61,376207.11323346104,571842.4593836193,0.7531175814825068,234.25,813.9213,1.6307363927427931,13.345479470803879,430.66461,36.211932499999996,30783.979865566685
2017-09-07 10:31:25,232.24,821.3348,144654.9,190746.793952,124335.43062601563,0.7583608458258088,237.08,931.3588,163952.96,220806.544304,147901.84892256325,0.7425185721591401,239.02,733.5801,130292.16,175340.315502,117337.88511335674,0.7430815875229438,438900.02,389575.16466193565,586857.765116365,0.7478814221926037,236.11333333333334,828.7579000000001,1.640455148657425,12.38008108278665,438.90002000000004,36.23185958333333,30820.21172515002
2017-09-07 10:36:25,232.41,817.1534,143899.58,189914.621694,123937.38099943349,0.7577066932311206,237.08,930.6411,163656.1,220636.39198800002,147976.6819545309,0.7417457225682921,239.01,740.3806,132224.3,176958.367206,117605.26439629961,0.7472056963888891,439779.98,389519.327350264,587479.1376620982,0.7485882507251675,236.16666666666666,829.3917,1.5906845448129827,12.207669789798961,439.77997999999997,36.611666666666665,30856.823391816688
2017-09-07 10:41:25,232.52,827.3083,145317.01,192365.72591600002,126045.78180902977,0.7554204851619738,237.27,945.2289,166717.17,224274.461103,150014.7297108926,0.7433622588148086,239.15,758.4006,134546.26,181371.50349,121626.17398502462,0.7418268989947381,446580.44000000006,397686.685504947,597987.2818200269,0.7468059164081102,236.31333333333336,843.6459333333333,1.6052134172144399,12.040947825742688,446.58044000000007,36.93168416666667,30893.755075983354
2017-09-07 10:46:25,233.43,826.5047,145513.86,192930.992121,126681.0335791975,0.7542275007259511,238.24,936.734,164832.83,223167.50816000003,150445.58768051254,0.7386058631878573,240.01,746.1946,131706.77,179094.165946,121359.16534016079,0.7354051389910259,442053.45999999996,398485.78659987083,595148.8751733379,0.7427611450517341,237.2266666666667,836.4777666666665,1.6004383992805813,11.985522787156789,442.05346,37.0264125,30930.781488483353
2017-09-07 10:51:25,233.37,825.3437,144827.59,192610.459269,126979.3612939009,0.7519196545694001,238.18,928.1764,162593.23,221073.054952,149788.97550880408,0.7354728509781652,239.99,744.0194,130781.71,178557.21580600002,121568.1851713941,0.732435871659718,438202.53,398336.52197409904,592193.7537975411,0.7399647956263525,237.17999999999998,832.5131666666666,1.6063749051353295,11.490897341163173,438.20253,36.677332916666664,30967.45882140002
2017-09-07 10:56:25,232.87,827.5696,145344.61,192716.132752,126548.22071777379,0.7541901548379405,237.63,939.3596,165442.64,223220.021748,149852.96453193037,0.7411639811897041,239.5,749.7704,132590.24,179570.0108,121100.02904811589,0.7383762990785542,443377.49,397501.21429782006,595475.2841276802,0.7445774859480686,236.66666666666666,838.8998666666666,1.6042253521126704,11.975175742071087,443.37748999999997,36.73250083333333,31004.191322233353
2017-09-07 11:01:25,232.35,823.1866,144861.6,191267.40651,124893.30501873024,0.7573773422416654,237.04,932.9429,163991.2,221144.785016,148364.08683482962,0.7415558091868868,238.9,748.8972,133081.95,178911.54108,119576.47810425771,0.7438421758409237,441934.75000000006,392833.8699578176,591290.7682719206,0.7474068152485762,236.09666666666666,835.0088999999999,1.5869206116138883,11.728497744155792,441.93475000000007,36.888009999999994,31041.079332233352
2017-09-07 11:06:25,233.11,826.7754,145990.65,192729.61349400002,125823.02662916726,0.7574894555814845,238.09,917.1728,160977.62,218369.671952,147551.75189593548,0.7371793828374876,239.74,742.5743,131543.6,178024.762682,119954.56401080544,0.7389061949486891,438511.87,393329.3425359082,589067.5952983891,0.7444168945974258,236.98000000000002,828.8408333333333,1.6330492024643448,10.657289447411003,438.51187,36.685275833333336,31077.764608066685
