DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-07 11:11:25,234.59,820.1148,144556.22,192390.73093199998,126955.47490305729,0.7513679027036548,239.37,930.179,162936.93,222656.94723,151748.71660728502,0.7317846221599793,241.27,746.2889,132474.43,180057.122903,121947.09059375363,0.7357355702688104,439967.58,400651.2821040959,595057.0739876237,0.7393703885438571,238.41,832.1942333333333,1.6022817834822338,11.774266480337307,439.96758,36.60331041666666,31114.367918483353
2017-09-07 11:16:25,234.45,813.2715,142915.49,190671.503175,126217.21293497941,0.749537752732934,239.27,931.7525,164288.74,222940.42067500003,150703.8190622865,0.7369176908457449,241.27,741.1902,131688.83,178826.959554,120984.02174072019,0.7364036738556425,438893.05999999994,397905.0537379861,592415.0149231475,0.7408540447897601,238.33,828.7380666666667,1.6279947971300397,12.43027652243319,438.89305999999993,36.61919333333333,31150.987111816685
2017-09-07 11:21:25,234.37,821.1694,145486.78,192457.472278,125989.98166865784,0.755942485776016,239.21,933.1063,164236.73,223208.358023,151156.43423364699,0.7358000903491105,241.06,756.612,135336.35,182388.88872,122269.28926428761,0.7420208048296508,445059.86,399415.70516659244,598006.0070910207,0.7442397814111903,238.21333333333337,836.9625666666667,1.6133997537221656,11.487220236890721,445.05985999999996,36.83137166666666,31187.818483483352
2017-09-07 11:26:25,233.86,825.837,147279.08,193130.24082,124932.63190033581,0.7625894286398477,238.83,932.4873,164314.49,222705.941859,150328.58981359532,0.7378091874352911,240.54,745.8464,132127.91,179405.893056,121361.8138553178,0.7364747486792834,443721.48,396623.03556924895,595145.8511638605,0.7455676270485012,237.74333333333334,834.7235666666667,1.6334141861671518,11.712108922926062,443.72148,37.03255583333333,31224.851039316683
2017-09-07 11:31:25,234.21,811.2952,143880.03,190013.448792,124111.43254764691,0.7572097181263185,238.97,925.1764,162991.83,221089.404308,149379.3427837912,0.7372213540045357,240.78,736.5384,130521.3,177343.715952,120062.41640902309,0.735979277863598,437393.16,393553.1917404612,588384.9854847502,0.7433792003370833,237.98666666666668,824.3366666666666,1.5869236371785551,12.232833672326441,437.39315999999997,36.71310999999999,31261.564149316684
2017-09-07 11:36:25,233.6,833.4564,147118.93,194695.41504,127523.82159131272,0.7556363357081344,238.53,950.6541,167902.66,226759.522473,152409.24446078524,0.74044370074907,240.37,760.3796,134246.85,182772.444452,124030.43866743728,0.7345026784672464,449268.43999999994,403963.50471953524,604176.0044269579,0.7436052354083758,237.5,848.1633666666667,1.6421052631578972,12.083843438809211,449.26843999999994,36.94423333333333,31298.508382650016
2017-09-07 11:41:25,233.93,841.0641,149704.22,196750.124913,127668.54807458533,0.7608850061274268,238.99,951.2986,167573.53,227350.852414,153647.3954764984,0.7370701636730745,240.69,759.3662,133819.62,182771.85067800002,124490.39602843561,0.7321675602867201,451097.37,405806.33957951935,606768.178519478,0.7434426951998098,237.87,850.5763000000001,1.6563669231092604,11.841653711724614,451.09737,37.51524208333333,31336.02362473335
2017-09-07 11:46:25,234.26,830.087,147060.61,194456.18062,127225.71739921911,0.7562660622620223,239.13,958.0632,169120.26,229101.653016,154550.65535996945,0.7381887375041724,241,767.1615,136123.94,184885.9215,125112.25730431275,0.736259088283258,452304.81,406888.6300635013,608389.6764608099,0.7434458990678414,238.13,851.7705666666667,1.6251627262419706,12.479021639512707,452.30481,37.6417575,31373.66538223335
2017-09-07 11:51:25,234.38,828.1536,146066.57,194102.64076799998,127829.54385253179,0.7525223223242243,239.16,959.2294,168792.42,229409.303304,155363.2755607652,0.7357697249807085,241.08,772.3929,137376.66,186208.48033200004,125703.02874154322,0.7377572694598257,452235.65,408895.84815484023,609682.6205241451,0.7417558493158495,238.20666666666668,853.2586333333334,1.606448182250713,12.41953641332431,452.23565,37.689185833333326,31411.354568066683
2017-09-07 11:56:25,234.27,844.6389,151187.27,197873.55510300002,127657.1705743437,0.764060007519963,239.55,943.0816,166632.49,225915.19728,152549.30232046693,0.7375886704667999,241.08,773.763,137876.11,186538.78404000003,125645.91613892461,0.7391283839956565,455695.87,405852.3890337352,610225.2761230456,0.7467666250981607,238.30000000000004,853.8278333333333,1.6911456147713086,10.453368136082085,455.69587,37.830479999999994,31449.185048066684
2017-09-07 12:01:25,233.11,871.4954,155546.22,203154.292694,130679.1493839435,0.7656555908188,238.61,995.4041,178348,237513.372301,156858.51241738026,0.7508966685630656,240.31,809.0317,143846.72,194418.407827,130792.34858059276,0.7398822035822844,477740.93999999994,418330.01038191654,635008.9789429894,0.7523372989075343,237.34333333333333,891.9770666666667,1.7836327121048217,11.595257008102443,477.74093999999997,38.89320041666666,31488.07824848335
2017-09-07 12:06:25,231.61,859.03,153892.08,198959.9383,126104.26147285197,0.7734827489137795,237.24,983.9358,176737.28,233428.929192,152489.34009275978,0.7571352900078209,238.89,795.0848,141239.94,189937.80787199998,126994.6857471492,0.7436115093798613,471869.3,405588.28731276095,622223.830376006,0.7583594149951671,235.91333333333333,879.3502,1.8241162008647158,11.893509548300553,471.8693,39.56709333333333,31527.645341816686
2017-09-07 12:11:25,230.08,879.0244,158752.68,202245.93395200002,125303.64876145609,0.7849486854834744,235.97,977.7937,175511.17,230729.979389,149773.67123122627,0.7606777864964672,237.36,809.2803,144200.81,192090.772008,126905.44151443362,0.7506909805849209,478464.66,401982.761507116,624914.8513340057,0.7656477662174639,234.47000000000003,888.6994666666666,1.8723077579221283,10.025237628138562,478.46466,39.597248333333326,31567.242590150017
2017-09-07 12:16:25,230.26,878.7749,157787.72,202346.70847399998,126677.64541332278,0.7797889137409642,236.34,963.1609,174106.79,227633.447106,146641.78094000358,0.7648559217175377,237.39,823.5135,146552.34,195493.86976499998,129384.17506101422,0.7496518442044663,478446.85,402703.60141434055,625365.1564222319,0.7650679688283814,234.66333333333333,888.4831,1.8764471086237033,8.40508952843334,478.44685,39.87131291666667,31607.113903066685
2017-09-07 12:21:25,229.78,896.9463,160696.06,206100.32081399998,129050.83703761907,0.7796982526049724,236.44,965.4474,177080.45,228270.383256,144048.19367016936,0.7757486865977192,237.31,830.9824,148439.71,197200.433344,129821.66000393497,0.7527352120015837,486216.22,402920.6907117234,631467.572876629,0.7699781285443662,234.51,897.7920333333333,2.0169715577160843,7.535750391488223,486.21621999999996,40.19429458333333,31647.308197650018
2017-09-07 12:26:25,230.06,906.2234,164110.43,208485.755404,128584.9018026285,0.7871541615972262,236.58,985.8307,181820.15,233227.827006,146070.71008220015,0.7795817177309743,237.48,848.1846,152591.97,201426.878808,131485.65776483694,0.7575551530312425,498522.54999999993,406141.26964966557,643020.5780308627,0.7752824202401694,234.70666666666668,913.4128999999999,1.979776174515711,7.928265519350565,498.5225499999999,41.03078208333333,31688.33897973335
2017-09-07 12:31:25,231.61,903.7028,163579.16,209306.605508,130579.91240223718,0.781528894432086,237.98,994.8967,183552.46,236765.51666599998,149554.01803384058,0.7752499712993827,239.07,846.6967,151653.61,202419.78006899997,134070.69007486396,0.749203511377717,498785.23,414204.6205109417,648345.720521672,0.7693198462059213,236.22000000000003,915.0987333333333,1.9515705698078119,8.720148303123002,498.78522999999996,41.554490833333325,31729.893470566683
2017-09-07 12:36:25,233.32,921.8298,166878.32,215081.32893599998,135689.36719895713,0.7758847354418972,239.9,997.2734,184057.91,239245.88866000003,152843.97602504664,0.7693252788204464,240.71,866.7028,154116.46,208624.030988,140613.3104039244,0.7387282245009671,505052.68999999994,429146.65362792823,662755.6638734104,0.7620496021841127,237.9766666666667,928.602,1.956774473687908,7.395138067762083,505.0526899999999,41.82657999999999,31771.720050566684
2017-09-07 12:41:25,234.38,942.8652,171775.3,220988.745576,139029.75214379135,0.7773033850763452,241.07,1001.6212,183982.65,241460.822684,156376.83137284627,0.761956527584511,241.42,904.8878,161254.23,218458.01267599998,147380.3806802468,0.7381474729387006,517012.17999999993,442786.9641968844,680706.9045713032,0.7595224560350314,238.95666666666668,949.7914000000001,1.9152705511459602,5.456966656046788,517.01218,42.58603624999999,31814.306086816683
2017-09-07 12:46:25,231.2,917.2778,166469.1,212074.62735999998,131391.34794602287,0.784955287071735,237.66,988.9707,181880.82,235038.77656199998,148871.0643607056,0.7738332485406823,238.3,877.9226,156775.15,209208.95558,138527.75692023573,0.7493711230734111,505125.07000000007,418790.16922696424,656152.834470487,0.7698283745244112,235.72000000000003,928.0570333333334,1.9175292720176644,6.563569315118591,505.12507000000005,42.58905208333333,31856.895138900018
2017-09-07 12:51:25,230.47,904.136,163426.22,208376.22392,129276.91716493542,0.7842843915951887,236.58,1005.3174,185137.78,237837.990492,149301.41371716576,0.778419711741667,237.46,879.7279,157309.42,208900.187134,137451.93546794393,0.7530362809062164,505873.42000000004,416030.2663500451,654972.5945272717,0.7723581478475685,234.83666666666667,929.7271,1.8594484109522962,8.130375031554966,505.87342000000007,42.124937083333336,31899.02007598335
2017-09-07 12:56:25,229.67,915.6578,166153.9,210299.12692599997,128913.16573813494,0.7900836414716368,235.98,1008.8177,186154.92,238060.80084599997,148388.98429207085,0.781963764460418,236.64,890.2032,159258.78,210657.685248,137888.72813597578,0.756007452623958,511567.6,415190.87816618156,658851.1779470118,0.7764539506388237,234.09666666666666,938.2262333333333,1.8909567272779093,7.523928041946667,511.56759999999997,42.39337583333333,31941.413451816683
2017-09-07 13:01:25,230.69,929.4483,169411.15,214414.428327,131428.34294957737,0.7901107743627858,237.14,1004.8618,184169.89,238292.927252,151211.67546097375,0.7728718268051503,237.74,880.9121,157098.77,209428.04265400002,138492.17131077393,0.7501324464916372,510679.81000000006,421132.18972132506,661926.1209237132,0.7715057524657737,235.18999999999997,938.4074,1.913346655895222,7.081615085303032,510.67981000000003,42.593642083333336,31984.007093900018
2017-09-07 13:06:25,233.05,923.9406,167297.35,215324.35683,135558.752307738,0.7769550665932436,239.27,1018.4877,186818.78,243693.551979,156477.76428442853,0.766613554125137,240.25,876.7098,156166.41,210629.52945,141339.4886931473,0.7414269518988379,510282.54000000004,433376.0052853138,669479.6730192098,0.7622076674841153,237.52333333333334,939.7127,1.8833237436322026,8.382881278501394,510.28254000000004,42.54009791666667,32026.547191816684
2017-09-07 13:11:25,232.91,938.5287,170569.4,218592.719517,136707.19370054317,0.7803068664724434,239.1,1035.0985,189182.71,247492.05135,159568.84946156293,0.7643991351159003,240.17,888.5408,158314.82,213400.843936,143095.55535013875,0.7418659508557494,518066.93,439371.5985122448,679294.2996513589,0.7626546112132735,237.39333333333332,954.0559999999999,1.8885674969810948,8.494522334118766,518.06693,42.84789458333333,32069.395086400018
2017-09-07 13:16:25,233.04,914.7475,166118.66,213172.75739999997,133593.47026454413,0.7792677733594866,238.76,1012.0626,183554.45,241640.06637599997,157154.97307878986,0.7596192665929133,239.98,867.6303,155452.12,208213.919394,138519.58207025,0.7465981162663786,505125.23,429268.025413584,662889.535009439,0.7620051355808588,237.26,931.4801333333334,1.7786394672511165,8.651012918364616,505.12523,42.63300666666666,32112.028093066685
2017-09-07 13:21:25,232.47,915.2655,164757.98,212771.770785,134635.19030812182,0.7743413489117568,238.27,1020.0385,185216.34,243044.573395,157370.8106789882,0.7620673747732001,239.52,880.9437,157497.82,211003.63502400002,140417.13103673997,0.7464223068104294,507472.14,432423.13202385,666721.6345563533,0.7611454521611252,236.75333333333333,938.7492333333333,1.8091966322191864,8.659316437257987,507.47214,42.19155708333333,32154.21965015002
2017-09-07 13:26:25,232.06,915.9181,164246.32,212547.954286,134906.55743002688,0.7727494745914781,237.72,1028.6814,185972.24,244538.14240799999,158786.74076174523,0.7605040185907455,239.08,879.6511,156724.46,210306.984988,140237.197534931,0.745217568541257,506943.02,433930.4957267031,667298.2096846527,0.7596948600230289,236.28666666666666,941.4168666666666,1.7887876308438873,9.269489046049955,506.94302000000005,42.26729833333333,32196.48694848335
2017-09-07 13:31:25,231.73,908.3348,163351.45,210488.423204,132746.6763644337,0.7760590702020889,237.7,996.7454,179088.91,236926.38158,155116.964267625,0.7558842067552923,238.77,860.9053,153607.84,205558.358481,136597.47520337888,0.747271194103246,496048.19999999995,424461.1158354376,652863.7343117665,0.759803576044735,236.06666666666663,921.9951666666666,1.837051680316286,8.10744307951001,496.04819999999995,41.79130083333333,32238.278249316685
2017-09-07 13:36:25,230.73,927.1503,165968.26,213921.38871899998,134969.98638229867,0.775837614900726,236.88,1022.1878,184749.14,242135.846064,156516.84643638047,0.762997891485956,238.04,874.0433,155445.96,208057.267132,138290.9249593581,0.7471306440903058,506163.36,429777.7577780372,664010.7439546493,0.7622818826476248,235.21666666666667,941.1271333333334,1.907461205980307,8.613147341694603,506.16336,41.758815,32280.037064316686
2017-09-07 13:41:25,230.16,940.094,168669.07,216372.03504000002,135527.1278109519,0.7795326691308269,236.05,1053.0693,190011.45,248577.00826500004,160269.07969685044,0.7643967208642034,237.44,890.3391,158153.83,211402.115904,140279.0813522079,0.7481184818027997,516834.35,436075.2888600102,676224.3731885621,0.7642941758561593,234.55000000000004,961.1674666666668,1.8716691536985897,9.561479817044717,516.83435,42.62490458333333,32322.661968900018
2017-09-07 13:46:25,230.03,955.7782,172348.09,219857.659346,136504.67481538383,0.7839075996382185,235.96,1056.3118,190735.94,249247.332328,160449.47449256686,0.7652476687252916,237.21,899.6249,160582.31,213400.022529,140544.9797411548,0.7524943441755151,523666.34,437499.12904910545,682372.276376848,0.7674203043249067,234.4,970.5716333333334,1.864334470989763,8.833986459319894,523.66634,43.354195416666656,32366.016164316683
2017-09-07 13:51:25,229.67,954.0569,171517.35,219118.248223,136362.0378011921,0.7827615974067307,235.54,1062.9106,191765.5,250357.96272399998,160950.6213379177,0.7659652519676653,236.66,918.6414,163215.04,217405.673724,143617.81813265628,0.7507395607678764,526497.89,440930.47727176605,686745.7418590664,0.766656213367607,233.95666666666668,978.5363000000001,1.8322481371194195,8.622500769772142,526.49789,43.75684291666667,32409.77300723335
2017-09-07 13:56:25,229.54,949.8709,169204.12,218033.36638599998,137508.23478118432,0.7760469088040677,235.33,1065.3418,192374.29,250706.885794,160767.14568443905,0.767327508340036,236.61,915.5147,162491.81,216619.933167,143250.15577024498,0.750123996551736,524070.22000000003,441525.53623586835,685269.5780780141,0.7647650454144889,233.82666666666668,976.9091333333332,1.8332668073216727,9.052291932712683,524.0702200000001,43.77367125000001,32453.54667848335
2017-09-07 14:01:25,231.03,961.3769,171968.6,222106.905207,140564.14178115016,0.7742604843362618,236.92,1073.0449,193627.71,254225.797708,164739.38855181186,0.7616367486921918,238.1,926.6059,164437.54,220624.86479,147090.53811293974,0.7453264171131325,530033.85,452394.0684459018,696847.3830838843,0.760616833565975,235.35,987.0092333333333,1.8355640535372821,8.716804641847839,530.03385,43.921002916666666,32497.46768140002
2017-09-07 14:06:25,230.38,958.684,171835.88,220861.61992,138752.60537486183,0.7780250822313176,236.23,1065.8954,192027.56,251796.47034200002,162870.74223793572,0.762630070783679,237.4,924.8209,164567.43,219552.48166000002,145330.1523644001,0.7495585053547692,528430.87,446953.4999771976,692103.0382181715,0.763514738152938,234.67,983.1334333333334,1.8280990326841915,8.418182503066813,528.43087,44.10269666666666,32541.570378066684
2017-09-07 14:11:25,229.45,969.0872,173132.83,222357.05804,139526.64418094142,0.778625295396987,235.32,1091.7849,198168.66,256918.822668,163512.88522595286,0.7713279157287781,236.7,933.0916,166046.94,220862.78171999997,145632.3524006007,0.7518104168881968,537348.4299999999,448671.881807495,700035.5653451785,0.7676016142623273,233.82333333333335,997.9879000000001,1.8703579625643416,9.398610945082602,537.3484299999999,44.40747083333333,32585.977848900016
2017-09-07 14:16:25,229.9,971.3671,174085.47,223317.29629000003,139874.45784400654,0.7795431562718387,235.6,1094.1032,197823.74,257770.71392,165261.94010491009,0.7674407111328995,237.05,937.9231,166294.05,222334.670855,147577.08087233157,0.7479447508591764,538203.26,452713.4788212482,703286.7430721727,0.7652685981950444,234.1833333333333,1001.1311333333333,1.8290513130737898,9.286702168287382,538.20326,44.81465375,32630.792502650016
2017-09-07 14:21:25,231.25,983.2952,176619.42,227387.015,143214.64683988792,0.7767348544506818,237.14,1098.6186,198536.07,260526.414804,168693.3363223959,0.7620573527999579,238.42,944.4061,167852.95,225165.302362,150082.6457791452,0.7454654346793697,543008.44,461990.62894142896,712947.0577405666,0.7616392186551314,235.60333333333332,1008.7733000000002,1.8477384304126956,8.906391554970758,543.00844,45.0504875,32675.842990150017
2017-09-07 14:26:25,231.48,965.6272,172738.75,223523.384256,141859.1821409278,0.7727994570901957,237.32,1082.2059,195268.46,256829.10418799997,166827.50758564653,0.7603050309168335,238.62,929.1696,164682.51,221718.449952,148454.51138048118,0.7427551024087181,532689.72,457141.20110705553,701951.8612720389,0.7588693034230135,235.80666666666664,992.3342333333334,1.8348364479375707,9.056592390729094,532.68972,44.82075666666666,32720.663746816685
2017-09-07 14:31:25,231.28,955.5543,170396.42,221000.598504,140734.9444534292,0.7710224368325226,237.06,1079.8054,195126.29,255978.668124,165682.85815187046,0.7622755889388324,238.52,919.3257,162860.42,219277.565964,146830.29160401464,0.7427135524969193,528383.13,453248.09420931427,696148.3799973769,0.7590093508541828,235.62,984.8951333333333,1.8419489007724315,9.636586013522791,528.38313,44.21136875,32764.875115566683
2017-09-07 14:36:25,231.62,967.7967,173517.57,224161.071654,141914.9003676669,0.7740753946244069,237.44,1085.8649,194983.61,257827.761856,168690.68324908213,0.7562552946059422,238.69,940.1121,166809.14,224395.35714900002,150093.26141598652,0.7433716192676733,535310.3200000001,460698.84503273555,706258.1429711087,0.7579527759468231,235.91666666666666,997.9245666666666,1.8212645708230248,8.812322721653958,535.31032,44.32056041666667,32809.19567598335
2017-09-07 14:41:25,231.26,963.9471,172701.1,222922.40634599997,140956.48019825527,0.774713959134054,237.23,1074.7945,193003.65,254973.499235,166616.55499624895,0.7569557251207326,238.37,927.0731,164073.69,220986.414847,148036.54885437677,0.7424605268771678,529778.44,455609.58404888096,698745.5105873868,0.7581851074143604,235.62,988.6048999999999,1.8504371445547971,8.718305968339834,529.7784399999999,44.37869833333333,32853.57437431668
2017-09-07 14:46:25,231.26,945.727,168743.25,218708.82601999998,139137.5799648827,0.7715429371129684,237,1065.1571,192554.78,252442.23269999996,163247.47333331848,0.7627676951694146,238.35,917.5438,162993.48,218696.56473,145812.5951425071,0.7452951087788219,524291.51,448197.6484407083,689755.550558211,0.760112056475221,235.53666666666666,976.1426333333333,1.8157116372539326,9.119002042017149,524.29151,43.91958125,32897.49395556668
2017-09-07 14:51:25,230.96,976.0814,175726.78,225435.76014400003,141213.95378125602,0.7794982476948299,237.01,1084.2084,197411.57,256968.232884,164503.32744859828,0.7682333640404302,238.21,940.0899,167006.52,223938.815079,149189.19255923387,0.745768525840794,540144.87,454906.4737890882,706184.3813640594,0.7648779614137897,235.39333333333335,1000.1265666666667,1.8833725112577544,8.40711927227077,540.14487,44.35151583333332,32941.84547140001
2017-09-07 14:56:25,231.22,953.8432,170911.27,220547.62470400002,139393.66036360312,0.774940424905425,237.16,1074.1991,195813.21,254757.058556,162967.31474010707,0.7686272212039882,238.33,932.4171,165729.32,222222.967443,148043.37118395485,0.7457794390334987,532453.8,450404.3462876651,697403.1289643451,0.7634806582968771,235.57000000000002,986.8198000000001,1.8465848792291133,8.85463587171639,532.4538,44.691611249999994,32986.53708265001
2017-09-07 15:01:25,231.37,948.9111,169770.4,219549.56120700002,139212.14426200843,0.7732668608703515,237.11,1064.9081,193922.52,252500.35959100004,161711.1246341263,0.7680088864590751,238.39,925.5463,164840.39,220640.98245699998,146663.18203365855,0.7470977882910997,528533.31,447586.45092979324,692590.1319218202,0.7631256722260967,235.62333333333333,979.7885,1.805140973587787,8.687548384166593,528.53331,44.20779625,33030.744878900005
2017-09-07 15:06:25,231.31,960.9274,172638.7,222272.116894,140002.7614400873,0.7766997606916669,237.09,1079.35,197202.11,255903.09149999998,163088.0745205034,0.7706124566298957,238.36,935.3328,166897.71,222945.92620800002,147817.59167805058,0.7486017476914596,536738.52,450908.4276386413,701004.029209064,0.765671091228387,235.58666666666667,991.8700666666667,1.8153262776614425,8.819696880996023,536.73852,44.38632625,33075.131205150006
2017-09-07 15:11:25,231.43,943.671,169353.81,218393.77953000003,137895.35879021513,0.7754516193843168,237.14,1060.9253,192484.5,251587.825642,162006.63958930635,0.7650787533491313,238.51,909.1685,162130.34,216845.77893499998,143999.46074000167,0.7476757942731223,523968.65,443901.4591195232,686725.3101431928,0.7629959785387035,235.6933333333333,971.2549333333333,1.808847655145087,9.232423289621746,523.96865,44.196132083333325,33119.32733723334
2017-09-07 15:16:25,231.69,939.7752,168210.48,217736.516088,138254.92705979588,0.7725414322878958,237.27,1067.1354,194121.71,253199.21635799998,162562.61830747308,0.7666757930464132,238.65,916.9551,163271.39,218831.334615,145703.83048104806,0.7461060834237969,525603.5800000001,446521.37584831705,689666.92134558,0.7621122076937039,235.87,974.6219,1.772162631958285,9.492245146553746,525.6035800000001,43.732176249999995,33163.05951348334
2017-09-07 15:21:25,231.24,948.2455,170266.11,219272.28942000002,138165.80145953686,0.7765053689655591,237.1,1056.775,192597.8,250561.3525,160271.89024214217,0.7686652314027559,238.17,924.7662,164577.61,220251.565854,146372.68374880197,0.7472256070546847,527441.52,444810.37545048096,689964.3665641786,0.7644474781016664,235.50333333333333,976.5955666666667,1.8103070020240284,8.210095977294184,527.44152,43.87687916666667,33206.93639265001
2017-09-07 15:26:25,231.42,939.324,168790.08,217378.36007999998,136979.0506780644,0.776480602475249,237.12,1060.1955,192510.26,251393.55696000002,161674.11751957444,0.7657724498907141,238.58,903.0147,161192.74,215441.247126,142939.9577952177,0.7481981382410353,522493.07999999996,441593.1259928565,684107.8186748264,0.7637583809699945,235.70666666666668,967.5114,1.8186446430591794,9.579639061617264,522.49308,43.747275,33250.68366765001
2017-09-07 15:31:25,231.44,931.4411,167144.89,215572.728184,136140.32056514572,0.7753526682528001,237.01,1069.7897,193941.37,253550.856797,163324.16228169025,0.7649012606385115,238.53,903.9049,161374.1,215608.435797,142987.4030676097,0.7484591194378739,522460.36,442451.8859144457,684637.4946791764,0.7631197006597291,235.66,968.3785666666666,1.7907154374946954,10.47226124411332,522.46036,43.53972666666667,33294.22339431668
2017-09-07 15:36:25,232.22,898.2669,160812.24,208595.539518,132859.03271132117,0.7709284693794868,237.37,1047.076,188748.7,248544.43012,161704.24234380978,0.7594163341695891,238.86,890.4419,158524.22,212690.95223400003,141800.96204045048,0.7453265798800579,508085.16000000003,436364.2370955814,669749.4137572906,0.7586197905715886,236.15,945.2616000000002,1.6641964852847795,10.77102888766452,508.08516000000003,42.93939666666667,33337.16279098335
2017-09-07 15:41:25,233.1,886.0379,158997.06,206535.43449,131821.16905614777,0.7698294502956019,238.18,1040.1092,186870.23,247733.20925600003,162638.43367428312,0.7543204666068567,239.66,876.8441,155519.97,210144.457006,141330.22232185758,0.7400622039512544,501387.26,435789.8250522885,664305.6195076267,0.754753904342433,236.98,934.3304000000002,1.6372689678453858,11.321348422356794,501.38726,42.061350833333336,33379.22414181668
2017-09-07 15:46:25,234.09,882.9847,158596.6,206697.888423,132556.15997367664,0.7672869868677014,239.69,1017.1764,185342.12,243807.011316,158398.72891139548,0.7602001230382041,240.7,872.9624,154892.96,210122.04968,141983.96636297632,0.7371570962490146,498831.67999999993,432938.85524804844,660506.6974339571,0.7552257712721788,238.16,924.3744999999999,1.7089351696338566,10.03942666094749,498.83167999999995,41.67578916666666,33420.899930983345
2017-09-07 15:51:25,231.99,867.6219,155147.37,201279.604581,128229.37573881741,0.7708052205436681,237.63,984.3929,179069.81,233921.284827,150509.70281572666,0.7655131089607078,238.35,862.2254,152225.53,205511.42409000001,138066.40955612244,0.7407156593559274,486442.70999999996,416805.4881106665,640588.2648248522,0.7593687501175216,235.99,904.7467333333334,1.6949870757235475,8.803144983262717,486.44271,41.05309958333333,33461.95303056668
2017-09-07 15:56:25,231.27,865.657,155535.34,200200.49439,126051.5607403765,0.7768978816656158,236.97,966.6153,174369.46,229058.827641,148536.99182216445,0.7612431347692318,237.42,855.5583,150300.63,203126.651586,136638.78368217178,0.739935546746142,480205.43,411227.33624471276,632222.4110836368,0.7595514198506853,235.22,895.9435333333334,1.6792789728764512,7.88797106484314,480.20543,40.27700583333333,33502.23003640001
2017-09-07 16:01:25,230.84,853.0901,153172.21,196927.318684,123768.50539529674,0.7778108747105231,236.81,941.0581,170999.72,222851.968661,142905.8980448495,0.7673242512841469,236.9,851.3476,149030.58,201684.24644000002,135891.21195623453,0.7389301972295381,473202.51,402565.6153963808,621272.6375511534,0.7616664269413252,234.85,881.8319333333334,1.707472855013835,6.716264679006474,473.20251,39.72533083333333,33541.95536723334
2017-09-07 16:06:25,231,852.2171,152157.37,196862.1501,124911.33213875364,0.7729132792804948,236.69,945.304,171609.74,223744.00376,143566.975156849,0.7669914595077951,236.83,868.7152,151752.85,205737.820816,138921.2850177899,0.7376030785108733,475519.95999999996,407399.59231339255,626173.8258467213,0.7594056799755163,234.84,888.7454333333334,1.63515585079203,6.363865798391529,475.51995999999997,39.530102916666664,33581.48547015001
2017-09-07 16:11:25,233.33,851.5392,152327.95,198689.641536,127568.68464674892,0.7666627652171799,239.23,935.7081,168539.62,223849.44876299996,147319.28659124897,0.7529150548788748,239.2,865.9534,150177.21,207136.05328,142660.96230234427,0.7250172416725309,471044.78,417548.93354034214,629468.2650189169,0.7483217283175413,237.25333333333333,884.4002333333333,1.6536472968416254,5.8014307021704,471.04478,39.4401975,33620.92566765001
2017-09-07 16:16:25,234.7,780.8696,140253.18,183270.09511999998,117970.22194257942,0.7652813183087304,239.99,872.5744,155736.35,209409.130256,139994.1896053257,0.7436941732655796,240.12,794.6908,138086.1,190821.154896,131700.19795973436,0.7236414645706275,434075.63,389664.6095076395,583318.2325820427,0.744148915213186,238.26999999999998,816.0449333333332,1.4983002476182454,6.927249267483155,434.07563,37.713350416666664,33658.63901806667
2017-09-07 16:21:25,234.78,771.948,137689.83,181237.95144,117850.35323128609,0.759718529734006,239.78,873.7484,155096.53,209507.39135199998,140848.90277556007,0.7402914474717383,240.1,791.7718,138997.7,190104.40918,129689.34337248708,0.7311650508242042,431784.06,388388.5993793332,580760.86179935,0.7434799560394262,238.22,812.4893999999999,1.444043321299638,7.53966759443262,431.78406,36.07748708333333,33694.716505150005
2017-09-07 16:26:25,234.96,765.263,136927.38,179806.19448,116538.23484039555,0.7615276014043585,239.96,867.3227,153174.14,208122.755092,140899.83684286158,0.7359797823755018,240.44,762.3263,134491.63,183293.73557199998,124533.50938555192,0.7337491899561951,424593.15,381971.581068809,571123.1318823711,0.7434353929958654,238.45333333333335,798.3040000000001,1.4649966450458536,8.64566631258267,424.59315000000004,35.68238375,33730.3988889
2017-09-07 16:31:25,235.34,765.7646,137264.06,180215.04096399999,116773.45084381379,0.761668167461228,240.18,874.9395,155475.59,210142.96911,141376.831130558,0.7398562543323342,240.7,768.9227,135830.57,185079.69389,125716.14591567466,0.7339031481256358,428570.22000000003,383866.4278900465,575348.4752147282,0.7448880782034776,238.74,803.2089333333333,1.4241434196196723,8.930499112974667,428.57022,35.54847375,33765.947362650004
2017-09-07 16:36:25,235.51,773.5211,138100.66,182171.954261,118805.84424529072,0.7580785997505494,240.47,886.2251,157896.07,213110.54979699999,143125.60048200568,0.7409115604572606,241.19,775.5339,137457.94,187051.021341,126859.76239796306,0.7348686952604753,433454.67,388791.20712525945,582272.7485317558,0.7444186098232973,239.0566666666667,811.7600333333334,1.4836091861065195,9.173285652028278,433.45466999999996,35.91770375,33801.8650664
2017-09-07 16:41:25,236.24,769.6328,137297.43,181818.052672,119194.04344527148,0.7551364013764065,241.17,879.181,155449.19,212032.08177,144198.3114605156,0.7331399508147177,241.86,760.9863,134540.54,184052.14651800002,125594.72813136602,0.7309914203409855,427287.16000000003,388987.0830371531,577828.0608196686,0.7394711142859327,239.75666666666666,803.2667,1.4667649144271213,9.450696761113093,427.28716000000003,35.86424291666667,33837.729309316666
2017-09-07 16:46:25,234.32,771.801,139245.46,180848.41032,115398.65417178608,0.7699567817799108,239.36,874.7348,155102.72,209376.521728,140647.33946832144,0.7407837264652489,240.08,750.5008,133965.12,180180.232064,120491.7534523525,0.7435062019035229,428313.3,376537.74709246,570291.9935807931,0.7510421061861198,237.92,799.0122000000001,1.5131136516476102,9.477026758790394,428.31329999999997,35.65001916666667,33873.37932848333
2017-09-07 16:51:25,234.33,762.6038,136565.29,178700.948454,115256.02173238092,0.7642113328522917,239.13,878.4317,155827.93,210059.37242099998,140863.75038958556,0.7418280279714937,240.14,746.9541,133440.17,179373.557574,119869.07101969294,0.7439233062261682,425833.39,375988.8431416594,568068.3816283877,0.7496164260706323,237.86666666666667,795.9965333333333,1.4868273542600876,10.356221819391505,425.83339,35.58944541666666,33908.9687739
2017-09-07 16:56:25,234.99,752.7629,135043.8,176891.753871,114253.51053301795,0.763426203001424,239.61,872.9396,154591.48,209165.057556,140895.3356708958,0.7390884586858445,240.59,752.7307,135519.77,181099.47911299998,120130.81733738024,0.7483167299196936,425155.05000000005,375279.663541294,567090.5063639925,0.7497128681027685,238.39666666666668,792.8110666666666,1.4289908975237349,10.106888854393732,425.1550500000001,35.45785166666667,33944.426625566666
2017-09-07 17:01:25,235.26,748.6743,134666.47,176133.115818,113524.51869748712,0.7645721213445865,239.95,863.6877,151876.74,207241.86361499998,141005.8363387511,0.732847781576344,240.83,747.4668,134053.64,180012.429444,120141.98415658649,0.7446910216924921,420596.85,374672.3391928247,563277.0827808863,0.7466961871118967,238.67999999999998,786.6096000000001,1.4328808446455454,9.798774385667276,420.59684999999996,35.239662499999994,33979.66628806666
2017-09-07 17:06:25,235.69,751.1145,134694.45,177030.176505,114878.58169645444,0.7608558758692517,240.34,878.4311,155432.28,211122.130574,142875.33150305098,0.7362197396237422,241.42,751.5556,134976.98,181440.552952,121251.34690223903,0.743918478002589,425103.70999999996,379005.26010174444,569524.4959091357,0.7464186581147912,239.14999999999998,793.7004000000001,1.446790717123136,10.675400944739344,425.10371,35.23752333333333,34014.9038114
2017-09-07 17:11:25,236.21,747.0484,132897.33,176460.302564,116088.49236616665,0.7531287664646259,240.87,863.3024,151699.97,207943.649088,142224.04964714084,0.7295244200307452,242.28,713.3031,127629.35,172819.075068,116521.16428330314,0.7385142522593703,412226.65,374833.70629661065,557163.4574757002,0.7398666306430886,239.78666666666666,774.5513000000001,1.4916036476868275,11.458388876243568,412.22665,34.888765,34049.7925764
2017-09-07 17:16:25,236.51,759.1742,136048.39,179552.290042,117174.48714517335,0.757709021523347,241.42,873.3616,154309.65,210846.95747199998,143683.5808019722,0.7318561854063841,242.48,732.9293,130922.92,177720.696664,120182.507218859,0.7366779584908099,421280.96,381040.57516600454,568040.1105391777,0.7416394585236676,240.13666666666666,788.4883666666668,1.5102511070085085,10.764043823770612,421.28096,34.72948375,34084.522060150004
2017-09-07 17:21:25,236.51,755.8567,135758.97,178767.668117,116307.27074662597,0.7594156786290257,241.49,862.3706,151816.8,208253.876194,142552.9241635747,0.7289986759169574,242.49,719.4207,128512.8,174452.325543,117974.88768174715,0.7366642983978074,416088.57,376835.0825919478,561368.3082938732,0.7412042394494773,240.16333333333333,779.216,1.5211869699787657,10.671572452311036,416.08857,34.89039708333333,34119.41245723334
2017-09-07 17:26:25,236.91,729.8625,130637.69,172911.72487499999,113279.559280179,0.7555166666369189,241.51,859.8168,150879.37,207654.355368,142673.56802050874,0.7265889980136234,242.62,715.586,127227.47,173615.47532,118133.41672866585,0.7328118058917285,408744.53,374086.5440293536,554087.3877185317,0.7376896479867835,240.34666666666666,768.4217666666667,1.4298790635748369,11.893863148853178,408.74453000000005,34.36804583333333,34153.78050306667
2017-09-07 17:31:25,236.81,719.6133,128830.41,170411.625573,111547.51270048224,0.7559954291076951,241.39,843.0873,146801.48,203512.843347,140949.64660115383,0.7213376688452819,242.36,693.4021,121859.35,168052.932956,115724.18542677815,0.7251248035754633,397491.24,368221.3447284142,541835.9941812091,0.7336006545682988,240.18666666666664,752.0342333333334,1.4058510047740522,12.107569393893275,397.49124,33.59315708333333,34187.373660150006
2017-09-07 17:36:25,236.22,722.3022,129695.63,170622.225684,110864.72593329643,0.7601332679846886,240.89,835.8412,145688.01,201345.786668,138978.88167342424,0.7235711877111471,241.76,696.1736,122481.62,168306.92953599998,115436.02250602568,0.727727731339795,397865.26,365279.6301127464,540116.6293405272,0.7366284213203849,239.62333333333333,751.439,1.420284613351511,11.232076056739135,397.86526000000003,33.139854166666666,34220.51351431667
2017-09-07 17:41:25,235.98,708.101,126308.96,167097.67398,109396.88877314914,0.7558989720893302,240.71,830.9683,145212.74,200022.37949300001,137558.0329887503,0.7259824644025988,241.67,692.0045,121680.39,167236.727515,114725.78489325868,0.727593703895492,393202.09,361680.7066551581,534247.8985891687,0.7359918327023098,239.45333333333335,743.6912666666667,1.4505261985634046,11.735653925925707,393.20209,32.961139583333335,34253.474653900004
2017-09-07 17:46:25,237.5,668.8162,119321.22,158843.8475,104851.39172330931,0.7511856573481702,241.99,783.0265,135350.58,189484.58273500003,132607.0419997395,0.7143091962753081,242.63,668.9612,117170.51,162310.055956,112319.3031085029,0.7218931033562288,371842.31,349777.73683155177,510500.89979268244,0.7283871784574865,240.70666666666668,706.9346333333333,1.3321885559186886,10.763635430885444,371.84231,31.876849999999997,34285.351503900005
2017-09-07 17:51:25,236.44,644.2706,115259.32,152331.340664,99599.83183534605,0.7566356305773583,240.76,766.3756,133546.5,184512.589456,127319.3936739741,0.7237798807861093,241.38,651.2969,115204.84,157210.045722,106971.22658214092,0.7328083868363013,364010.66000000003,333890.45209146105,493949.9919946106,0.7369382850480373,239.52666666666664,687.3143666666666,1.2886526204458704,11.502921685860297,364.01066000000003,30.660540416666667,34316.012044316674
2017-09-07 17:56:25,236.93,620.1131,110767.61,146923.396783,96524.71754500375,0.7539140288432028,241.05,749.8929,130375.05,180761.683545,125208.356652103,0.7212537936312348,241.74,628.0651,110934.3,151828.45727400001,103660.31797034411,0.7306555173632594,352076.96,325393.39216745086,479415.316222878,0.7343882184947155,239.90666666666667,666.0237000000001,1.2407602956705355,12.592524860601802,352.07696000000004,29.83698416666667,34345.84902848334
2017-09-07 18:01:25,237.61,609.1931,108933.54,144750.372491,95321.32080154809,0.752561379465694,241.76,733.4654,126741.05,177322.595104,124016.16418561987,0.714748449996833,242.41,620.2487,109127.31,150354.487367,103429.69633309991,0.7258001534309472,344801.9,322767.18132026785,472299.6967827109,0.7300489548241902,240.59333333333333,654.3024,1.2399900246612485,12.09883992478096,344.80190000000005,29.03661916666667,34374.88564765001
2017-09-07 18:06:25,237.89,592.3211,105537.17,140907.26647899998,93363.60905071639,0.7489831620268402,241.97,712.8864,121527.24,172497.122208,122418.90012585509,0.704517492491616,242.53,597.184,104637.09,144835.03552,100141.234815692,0.7224570327498615,331701.5,315923.74399226345,458076.0822399912,0.7241187934938237,240.79666666666665,634.1305,1.2071041957945152,12.419509864294495,331.7015,28.187641666666668,34403.07328931667
2017-09-07 18:11:25,237.72,575.4165,102218.95,136788.01038000002,90896.89788225171,0.7472800409628999,241.74,702.0049,120382.47,169702.664526,119612.10333374797,0.7093728925013802,242.51,570.6534,101041.85,138389.156034,94562.6937876682,0.7301283777984428,323643.27,305071.6950036679,444762.5268710302,0.7276765699594299,240.65666666666667,616.0249333333335,1.2202723104838153,13.957221861366193,323.64327000000003,27.306032083333335,34430.3793214
2017-09-07 18:16:25,237.28,552.2254,97757.16,131032.042912,87252.12856100767,0.7460553756736653,241.17,690.7787,117840.53,166595.09907899998,117760.5049516217,0.7073469186756784,242.16,541.6725,97082.41,131171.4126,88209.66586531966,0.740118659056051,312680.1,293222.29937794904,428658.5608482602,0.7294385988261759,240.20333333333335,594.8922000000001,1.2170244653834998,16.118298407677866,312.6801,26.513473749999996,34456.89279515
2017-09-07 18:21:25,236.65,542.3562,96667.63,128348.59473,84431.81319472467,0.7531646934144817,240.82,656.0261,110760.49,157984.205402,112654.88454328655,0.7010858441080455,241.46,518.4998,92345.97,125196.96170800002,84536.9803439508,0.7376055196561463,299774.08999999997,281623.67808196205,411310.589569173,0.728826579237841,239.64333333333335,572.2940333333333,1.2490784916473117,14.630952236032984,299.77408999999994,25.51892458333333,34482.41171973333
2017-09-07 18:26:25,237.35,470.2715,81776.3,111618.940525,75969.89299869709,0.7326382029372878,241.35,577.4472,96125.06,139366.88171999998,100911.35000758272,0.6897267041758421,241.98,434.5714,77163.44,105157.587372,71441.73646592174,0.7337886112490452,255064.8,248322.97947220155,355980.8342214387,0.7165127318099838,240.22666666666666,494.0967,1.1974801576289056,16.869268707927002,255.0648,23.11828708333333,34505.53000681667
2017-09-07 18:31:25,237.43,456.9058,78390.34,108483.144094,74990.31368919567,0.7226038722852209,241.56,567.0659,95744,136980.438804,97962.88623216646,0.6989611132506034,242.2,428.3711,76309.7,103751.48041999999,70293.66525691802,0.7355046857267774,250444.03999999998,243246.86517828016,349129.28062622016,0.7173389741209556,240.39666666666668,484.1142666666667,1.2340714652172113,17.134721912760543,250.44403999999997,21.06286833333333,34526.59287515
2017-09-07 18:36:25,239.65,425.6457,73578.16,102005.992005,70650.38411741667,0.7213121362164043,243.77,532.4098,89266.32,129785.53694600001,94211.51582486682,0.6877986723369733,244.32,386.5018,69412.23,94430.11977599999,64023.353921337206,0.7350645129398803,232256.71000000002,228885.2538636207,326085.3243803502,0.7122574756817107,242.58,448.18576666666667,1.2078489570451012,18.792215103067758,232.25671000000003,20.11253125,34546.705406400004
2017-09-07 18:41:25,238.77,378.9517,66811.28,90482.297409,61018.841427647,0.7383906235050403,242.95,460.6054,76668.92,111904.08192999999,81513.1907032828,0.6851306822566058,243.11,335.5494,61035.12,81575.414634,54122.66068196039,0.7482048393360055,204515.32,196654.69281289022,283724.4866415915,0.7208236498048523,241.61,391.70216666666664,1.1754480360912227,17.590720500652495,204.51532,18.198834583333333,34564.904240983335
2017-09-07 18:46:25,238.92,323.1543,57047.83,77208.02535599998,52025.227262010456,0.7388847174494757,242.92,422.8679,71851.82,102723.070268,73412.15926515214,0.699471110165825,242.72,316.9498,57856.1,76930.055456,50704.093772132794,0.7520610723216062,186755.75,176141.4802992954,256716.8308469267,0.7274776234338816,241.51999999999998,354.324,1.0765154024511403,19.344978042695388,186.75575,16.30296125,34581.20720223334
2017-09-07 18:51:25,238.27,316.2217,55172.26,75346.144459,51313.3823805145,0.7322506067980994,242.36,424.1562,72184.14,102798.49663200001,73191.39869041796,0.7021906191722447,242.18,301.9385,55250.97,73123.46592999999,47899.59899284095,0.755584671723451,182607.37,172404.3800637734,251134.86783696708,0.7271287000996848,240.93666666666664,347.43879999999996,1.1067915496465028,22.080838409527107,182.60737,15.39013,34596.59733223334
2017-09-07 18:56:25,237.72,314.9805,55606.41,74877.16446,50144.95911337237,0.7426350931024559,241.86,422.3945,71688.49,102160.33377,72783.8869360362,0.7017252915539296,241.66,289.7468,53716.98,70020.211688,44914.54223869961,0.767163918888951,181011.88,167843.38828810817,246853.6078188185,0.7332762182388523,240.41333333333333,342.3739333333333,1.1202928290166911,23.37227191556056,181.01188,15.150802083333334,34611.74813431667
2017-09-07 19:01:25,238.18,305.7717,53522.91,72828.703506,49389.45392993081,0.7349150461753107,242.92,403.3207,68464,97974.664444,70083.63273200381,0.6987929010885504,241.88,273.0058,50681.29,66034.64290400001,42331.79546622962,0.7674954807233464,172668.2,161804.88212816423,236632.89537118276,0.7296880669492396,240.99333333333334,327.36606666666665,1.1673905225594066,23.201742962159997,172.6682,14.73667,34626.48480431667
2017-09-07 19:06:25,238.66,274.0991,47907.3,65416.491206000006,44544.448906846694,0.7323428560106865,243.58,383.9116,63767.83,93513.18752800001,68398.68491965321,0.6819126979379934,242.31,246.928,46060.9,59833.12368,38188.953644950474,0.7698227531349238,157736.03,151132.0874714504,218452.65625219353,0.7220604807748413,241.51666666666665,301.6462333333333,1.1828031191774158,27.27213456557887,157.73603,13.766842916666665,34640.25164723334
2017-09-07 19:11:25,240.52,259.0355,44831.74,62303.218460000004,43264.374709995354,0.7195734202524855,245.6,366.9074,60281.15,90112.45744,66980.87742448071,0.6689546785486045,244.46,223.8895,42098.74,54732.02717,34975.575599981465,0.769179257132931,147211.63,145220.82773445753,206785.7655041514,0.7119040792826942,243.52666666666667,283.27746666666667,1.2346354950860936,29.52226815546218,147.21163,12.706152500000002,34652.95779973334
2017-09-07 19:16:25,241.33,240.7413,41926.43,58098.097929,40218.943924757325,0.7216489264629123,246.5,335.116,54901.53,82606.094,61721.86621932243,0.6646183997030534,245.15,207.2301,39228.05,50802.459015,32280.798242426634,0.7721683312301375,136056.01,134221.60838650638,191119.53854847176,0.71188959032304,244.32666666666668,261.02913333333333,1.2265000409288123,28.38260454707865,136.05601000000001,11.802818333333335,34664.76061806667
2017-09-07 19:21:25,241.18,222.5891,39849.79,53684.039138,35971.798608440695,0.7423023796246455,246.48,309.3782,52036.99,76255.538736,55740.998014544886,0.6824027587052309,244.86,196.3506,37664.46,48078.407916,29881.796476210922,0.7833965730688361,129551.23999999999,121594.5930991965,177676.02217659185,0.7291430684509543,244.17333333333332,242.77263333333335,1.2259050947414314,27.43536853893059,129.55123999999998,11.066968750000001,34675.82758681667
2017-09-07 19:26:25,242.33,192.1036,34585.21,46552.465388000004,31160.797213114405,0.7429297183670782,247.66,285.7195,47726.84,70761.29136999999,52242.789932816915,0.6744766676238798,245.94,172.2901,32614.51,42373.027194,27051.195371801296,0.7696997868638991,114926.55999999998,110454.78251773262,159400.0413251929,0.7209945433171983,245.31000000000003,216.7044,1.214789450083575,31.84757669895027,114.92655999999998,10.186575,34686.01416181667
2017-09-07 19:31:25,242.29,172.8916,31021.22,41889.905764,28150.454963080094,0.7405416516037976,247.62,266.2198,43860.15,65921.34687600001,49212.917165348124,0.6653406230079345,245.75,155.7071,29281.58,38265.019824999996,24633.327321156652,0.7652310160537074,104162.95,101996.69944958488,145784.93355388768,0.714497358957175,245.22,198.27283333333332,1.1948454449066173,34.2694284054716,104.16295,9.128729583333332,34695.1428914
2017-09-07 19:36:25,242.31,177.7182,31895.01,43062.897042,28933.050975481176,0.7406610374794859,247.71,270.1541,44599.85,66919.872111,49891.108058752274,0.6664664559732305,245.78,167.2065,31903.38,41096.01357,25904.761645713406,0.7763132534900999,108398.24,104728.92067994687,150725.99398207397,0.7191741592554496,245.26666666666665,205.02626666666666,1.205490622451746,31.765604667239405,108.39824,8.85671625,34703.999607649996
2017-09-07 19:41:25,242.54,169.6386,30169.94,41144.146044,27975.26539796184,0.7332741811614205,248.09,249.3783,41000.84,61868.262447,46331.55531066566,0.6627120009249287,245.94,160.1281,30528.25,39381.904914,24878.914497880276,0.7751846962879496,101699.03,99185.73520650777,142058.09646548264,0.7158974569584697,245.5233333333333,193.04833333333332,1.2150915731023475,29.179203826330202,101.69903,8.754052916666666,34712.75366056666
2017-09-07 19:46:25,242.75,160.2202,28828.15,38893.45355,26108.20745711025,0.7412082849094279,248.41,239.4898,39979.86,59491.661218,44055.28968078278,0.6720246028010318,246.36,140.767,27925.18,34679.358120000004,20563.127232568742,0.8052392406852309,96733.19,90726.62437046177,132622.1339642632,0.729389485061868,245.84,180.15900000000002,1.2569150667100566,32.932465211285574,96.73319000000001,8.268009166666666,34721.02166973333
2017-09-07 19:51:25,242.98,164.0981,29447.61,39872.556337999995,26882.317872811556,0.7385433166203933,248.77,242.3421,40416.67,60287.444217,44733.30656601395,0.6703994592061876,246.51,151.4402,29146.44,37331.523702,23326.544905737494,0.7807460588178057,99010.72,94942.169344563,137175.57433730713,0.721780976520923,246.08666666666667,185.96013333333335,1.262427870939784,30.319383867940136,99.01072,8.15599625,34729.177665983334
2017-09-07 19:56:25,243.38,161.6394,29505.56,39339.797172,26020.02249461939,0.7500181017964299,249.14,238.5721,40816.64,59437.852994,43207.17842727936,0.6867112108527922,246.83,155.5451,30104.5,38393.197033,23827.64483042249,0.7841102676113262,100426.7,93054.84575232124,136911.38152424837,0.7335160808541942,246.45000000000002,185.2522,1.2456887806857462,28.782330250329025,100.4267,8.309892499999998,34737.487558483335
2017-09-07 20:01:25,243.47,155.825,28457.29,37938.71275,25090.40794771804,0.750085807800635,249.45,212.8899,35809.67,53105.385555,39215.42438169327,0.6743133417779777,246.91,141.9994,27966.81,35061.071854,21145.597602698555,0.7976598695116436,92233.77,85451.42993210987,125733.90634930255,0.7335632263246836,246.60999999999999,170.2381,1.273265479907541,25.05420349498732,92.23377,8.027519583333333,34745.515078066666
2017-09-07 20:06:25,243.4,154.7356,28374.53,37662.64504,24766.12361045097,0.7533865444093089,249.53,203.6393,34123.78,50814.114529,37651.58527708931,0.671541368304771,246.98,131.6447,26691.17,32513.608006,18566.53305275186,0.8209230422866162,89189.48,80984.24194029215,120470.78809949811,0.7403411350338096,246.63666666666666,163.33986666666667,1.3123217688637743,24.672135563557045,89.18947999999999,7.559302083333333,34753.07438015
2017-09-07 20:11:25,243.82,152.1054,28147.39,37086.338628,24147.89740367854,0.7589692334510709,249.98,202.8119,33850.63,50698.918762,37742.75045937929,0.6676795250586649,247.39,123.2034,24554.06,30479.289126,18057.82941393294,0.8055981850001367,86552.08,79948.47727699077,117826.23464761958,0.734573927944396,247.0633333333333,159.37356666666668,1.312753814811308,27.25566995948931,86.55208,7.322564999999999,34760.39694515
