DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-07 20:16:25,244.11,147.1643,27042.94,35924.277273,23648.109728766576,0.7527761740199281,250.27,207.3386,35422.19,51890.631422000006,37919.73213219937,0.6826317011240318,247.8,118.0853,23676.54,29261.537340000003,17194.73818145,0.8091352045141726,86141.67000000001,78762.58004241595,116721.59751017325,0.7380096900446557,247.39333333333335,157.5294,1.3271713061521455,31.618986678042322,86.14167000000002,7.195572916666666,34767.59251806667
2017-09-07 20:21:25,242.04,144.6974,26283.09,35022.55869599999,23146.896069811708,0.750461730341874,248.11,210.6945,35957.69,52275.41239500001,37944.21261445835,0.6878509102577496,245.6,129.1893,26211.47,31728.89208,17879.637386238755,0.8261073199124449,88452.25,78970.74607050882,118575.6267746255,0.7459564195947246,245.25,161.52706666666666,1.3088685015290553,30.43912970622881,88.45225,7.274746666666667,34774.86726473334
2017-09-07 20:26:25,242.01,139.1726,25234.42,33681.160926,22307.950344814493,0.7492146739075262,248.23,193.5299,32891.43,48039.927077,35014.11752591486,0.6846686079951895,245.55,125.4474,25830.98,30803.609070000002,16781.621017559253,0.8385699202096775,83956.83,74103.68888828861,111982.61476899515,0.7497309307627035,245.26333333333332,152.71663333333333,1.3264654317128517,26.72483394626955,83.95683,7.183711666666667,34782.0509764
2017-09-07 20:31:25,240.49,149.1261,27369.5,35863.335789000004,23175.187672693584,0.763161022193445,246.99,189.5416,32483.7,46814.879784,33711.158441981366,0.6938755402102306,244.21,128.778,26404.45,31448.875379999998,17083.231042875643,0.8395991806051032,86257.65,73969.5771575506,113630.45598953358,0.7591067839061133,243.89666666666668,155.81523333333334,1.3967663901378997,21.645102308139734,86.25765,7.092269999999999,34789.1432464
2017-09-07 20:36:25,240.14,140.1175,25594.08,33647.81645,21843.045135843364,0.7606460894136268,246.67,186.4848,32695.41,46000.205616,32357.828753582617,0.7107666055437747,244.04,115.7309,23914.51,28242.968836,15025.361896845186,0.8467420737127778,82204,69226.23578627117,107469.85315490297,0.7649028782193856,243.61666666666665,147.4444,1.4271054251898447,26.478048674619046,82.204,7.019235416666666,34796.16248181667
2017-09-07 20:41:25,241.11,143.5445,25986.09,34610.014395,22859.926135795078,0.7508257495482039,247.88,186.61,32725.65,46256.8868,32691.45772989504,0.7074762757272286,245.23,113.2554,22954.73,27773.621741999996,15635.038704614546,0.8264939377815195,81666.47,71186.42257030467,108337.06235918935,0.7538183906928957,244.74,147.8033,1.4832066683010523,26.255638405908392,81.66647,6.8279362500000005,34802.99041806667
2017-09-07 20:46:25,241.39,137.6832,24746.21,33235.347647999995,22185.883437882723,0.7445750308403695,248.2,179.9779,31116.98,44670.51478,32049.780754161144,0.6965887935979591,245.41,115.4651,23640.87,28336.290191,15622.247195319334,0.8342965801327327,79504.06,69857.9113873632,105834.88715866941,0.7512084354642548,245,144.3754,1.4734693877551075,24.659671938571247,79.50406,6.715438749999999,34809.70585681667
2017-09-07 20:51:25,240.58,138.7243,25832.1,33374.292094000004,21131.634635437724,0.7740119229268706,247.3,188.8362,33294.04,46699.19226,32746.319765965214,0.7129468067591797,244.69,122.717,25204.46,30027.62273,16321.56006402613,0.8393758049590361,84330.6,70199.51446542906,109725.21099338103,0.7685617483577871,244.18999999999997,150.0925,1.478357017076849,25.813215183969877,84.3306,6.826444166666667,34816.53230098334
2017-09-07 20:56:25,241.57,137.2722,26023.96,33160.845354,20552.25463325869,0.7847797522104147,248.19,193.0021,33943.26,47901.191199,33799.100858684906,0.7086099353769016,245.49,132.1647,26483.76,32445.112203000004,18742.885640361244,0.8162634739648459,86450.98,73094.24113230484,113210.15868581725,0.7636327075551604,245.08333333333334,154.14633333333336,1.4335260115607003,25.20706514805195,86.45098,7.115899166666667,34823.648200150004
2017-09-07 21:01:25,241.38,131.1753,24064.31,31663.093913999997,20578.15590451884,0.7600113262892432,248.02,181.5684,31299.28,45032.594568,32377.301385499428,0.6950361243951321,245.35,127.2682,25666.19,31225.252869999997,17783.787776493034,0.8219690039615042,81029.78,70739.2450665113,107563.31177231549,0.7533217289880372,244.91666666666666,146.6706333333333,1.444028581150049,23.793288317884144,81.02978,6.978365,34830.62656515001
2017-09-07 21:06:25,241.46,137.0194,25452.59,33084.704324,21136.77653991744,0.7693159277091203,248.36,176.5084,31281.26,43837.626224,30711.89095069746,0.7135710277778292,245.44,125.0557,24424.17,30693.671008,18589.280775716954,0.7957396166015489,81158.01999999999,70437.94826633185,107462.22018128436,0.7552237415446074,245.08666666666667,146.19449999999998,1.4797486603378391,20.735321780231146,81.15802,6.757824999999999,34837.38439015001
2017-09-07 21:11:25,241.84,116.2079,22511.99,28103.718536,16823.47472404586,0.8010324317460992,248.28,173.6663,31501.05,43117.868964,29442.05279687839,0.7305799372019262,245.65,114.1116,23433.21,28031.51454,15383.448134346587,0.8359594686388286,77446.25,61648.97565527084,98987.46303652134,0.7823844315661093,245.25666666666666,134.66193333333334,1.3930983867241085,28.964656678526822,77.44625,6.608511249999999,34843.99290140001
2017-09-07 21:16:25,242.35,103.9387,20092.75,25189.543944999998,15191.922906419253,0.7976623175025094,248.61,168.0247,29663.97,41772.620667,29410.89460094976,0.7101294945431631,246.01,117.1814,24628.84,28827.796213999998,14982.058430346366,0.8543434890815272,74385.56,59584.87593771538,95307.75926978103,0.7804774823153903,245.65666666666667,129.71493333333333,1.3460520781035885,29.533813634410635,74.38556,6.326325416666666,34850.319226816675
2017-09-07 21:21:25,242.53,85.8008,16771.54,20809.268023999997,12318.323007742114,0.805964918163236,248.65,153.1883,26648.36,38090.270795000004,27216.422221644603,0.6996106733769415,246.05,104.74,22626.9,25771.277,12336.211517347163,0.8779890883948049,66046.8,51870.95674673388,83980.80699815605,0.786451123307855,245.74333333333334,114.57636666666667,1.3075973576767108,33.69973621668924,66.0468,5.851348333333332,34856.170575150005
2017-09-07 21:26:25,242.58,84.0777,16709.49,20395.568466,11694.9628896886,0.8192706189021013,248.72,151.6236,26425.6,37711.821792,26904.816808734573,0.7007245671065881,245.99,107.9484,23044.5,26554.226916000003,13193.861711281466,0.8678279383880217,66179.59,51793.64140970464,84037.60719490514,0.78749969458926,245.76333333333332,114.5499,1.29528408089082,32.364672513900075,66.17958999999999,5.5094329166666665,34861.68000806667
2017-09-07 21:31:25,242.96,76.1811,15235.22,18508.960056,10510.455456649039,0.8231267426103305,249.16,134.2403,23707.91,33447.313147999994,23593.5957465638,0.7088135867624282,246.42,95.317,20347.03,23488.015139999996,11733.93477892088,0.8662728578265044,59290.159999999996,45837.985982133716,74942.93850473096,0.7911373797580296,246.17999999999998,101.9128,1.307986026484674,31.72074557857304,59.29015999999999,5.22790625,34866.907914316675
2017-09-07 21:36:25,243.12,83.1168,16592.43,20207.356416,11533.799028002713,0.8211083953001526,249.36,142.7473,25534.69,35595.466728,24799.53342682187,0.7173579207465196,246.59,95.6067,20090.95,23575.656153,12335.529625516156,0.8521904913108189,62218.06999999999,48668.86208034074,78992.06523898541,0.7876496178668481,246.35666666666668,107.15693333333333,1.313813305911488,33.213312064423896,62.21806999999999,5.062842916666666,34871.97075723334
2017-09-07 21:41:25,244.06,77.7376,15463.88,18972.638656,10992.244216571315,0.8150621682298064,250.25,133.8736,23887.7,33501.8684,23489.42261957323,0.7130259039522704,247.4,97.3898,20975.45,24094.23652,11855.91543404395,0.870558815283017,60327.03,46337.5822701885,76069.19270813506,0.7930546894518108,247.23666666666668,103.00033333333333,1.2848687492416213,29.97394830437443,60.32703,5.106045833333333,34877.07680306667
2017-09-07 21:46:25,243.48,82.8177,16491.68,20164.453596,11603.00304243851,0.8178590072617409,249.81,130.359,23930.13,32564.98179,22086.80414107328,0.7348424192071381,246.87,100.7039,21753.27,24860.771793,12035.498263500536,0.8750038084547732,62175.08,45725.305447012324,77178.65074765803,0.8055994682167554,246.72,104.62686666666667,1.3132295719844396,24.594192823640583,62.17508,5.104254583333333,34882.18105765001
2017-09-07 21:51:25,241.67,71.8369,14712.84,17360.823623,9215.776473163553,0.8474736175827572,248.07,109.5886,20969.1,27185.644002,17301.909865488222,0.7713298974435676,245.01,93.9748,20506.77,23024.765747999998,10469.585565693316,0.8906396800923493,56188.71000000001,36987.27190434509,67269.82543748763,0.8352736109329575,244.91666666666666,91.8001,1.3256209595100388,21.746381539889388,56.18871000000001,4.931824583333333,34887.11288223334
2017-09-07 21:56:25,241.89,61.9479,13526.24,14984.577530999999,6448.131143591146,0.9026774343165165,248.22,110.3872,21200.84,27400.310784,17358.036016617396,0.7737445084885647,245.17,89.3149,19123.73,21897.334033,10666.592175567604,0.8733359947462057,53850.81,34472.75933577614,63939.66588807327,0.8422128775941077,245.09333333333333,87.21666666666665,1.3069850941138126,28.9724058857252,53.850809999999996,4.58498,34891.69786223334
2017-09-07 22:01:25,242.1,55.5101,12339.18,13438.99521,5324.587231138479,0.9181623928862165,248.34,108.8567,21025.6,27033.472878,16992.13937341504,0.7777617065660386,245.36,85.6203,18234.69,21007.796808000003,10431.855411676064,0.867996304736536,51599.47,32748.582016229586,61114.4412422679,0.844308954661813,245.26666666666665,83.32903333333333,1.2911117151399798,33.38444263724008,51.599470000000004,4.393761666666666,34896.09162390001
2017-09-07 22:06:25,242.25,60.5495,13475.44,14668.116375,5793.630536800144,0.9186891933150483,248.41,108.0626,21195.51,26843.830466,16472.449420995345,0.7895858985864898,245.46,96.3928,20887.89,23660.576688,11113.907528706057,0.8828140698106385,55558.84,33379.987486501544,64815.185464091664,0.8571886295192385,245.37333333333333,88.33496666666667,1.2728902896266918,31.454663668483114,55.55884,4.464929583333333,34900.556553483344
2017-09-07 22:11:25,242.57,61.6415,13542.99,14952.378655,6337.2745957863945,0.9057415085907614,248.77,109.1694,21246.46,27158.071638,16915.933097619538,0.7823257955572817,245.81,98.2098,21165.87,24140.950938,11609.972408839878,0.8767620651878729,55955.31999999999,34863.18010224581,65927.52963022373,0.848739825590976,245.7166666666667,89.67356666666667,1.2806077460489873,31.260122362331227,55.95531999999999,4.646423333333333,34905.202976816676
2017-09-07 22:16:25,242.87,55.8644,12478.91,13567.786828,5325.565192723708,0.9197454351395857,248.86,104.9497,20635.87,26117.782342000002,16009.354259531745,0.7901080470685851,245.99,97.1386,21302.12,23895.124214,10825.739915039949,0.891483961716308,54416.899999999994,32160.659367295404,63210.02307031065,0.860890367647394,245.90666666666667,85.98423333333334,1.234885864555656,35.029484087586596,54.41689999999999,4.598842499999999,34909.80181931668
2017-09-07 22:21:25,242.22,62.7392,13819.34,15196.689024,6321.80348133047,0.9093651898894053,248.25,111.2809,21602.79,27625.483425000002,17218.7920215342,0.7819877635317797,245.43,94.7801,20099.51,23261.879943000004,11710.028020566217,0.8640535523891899,55521.64,35250.623523430884,65766.70105060964,0.84422115011173,245.30000000000004,89.60006666666668,1.2556053811659358,29.978623527809887,55.52164,4.580772499999999,34914.38259181668
2017-09-07 22:26:25,242.43,54.1291,12079,13122.517713000001,5128.180001520887,0.9204788489661381,248.41,97.4335,19217.47,24203.455735,14713.806995988643,0.7939969486344922,245.64,86.4534,18592.95,21236.413176,10260.967541089207,0.8755221442485652,49889.42,30102.954538598737,58267.84790851077,0.85620838576935,245.49333333333334,79.33866666666667,1.247827503801868,31.77462859639688,49.88942,4.392127499999999,34918.77471931668
2017-09-07 22:31:25,242.7,57.4153,12756.42,13934.69331,5607.978818376437,0.9154431831553528,248.61,100.3464,19706.05,24947.118504000002,15298.049387098974,0.7899128709730684,245.81,95.3311,20735.6,23433.337691,10915.869547610087,0.8848760801140113,53198.07,31821.897753085497,61989.25574914356,0.8581821052228875,245.70666666666668,84.36426666666667,1.2236813544606124,31.943579588198478,53.19807,4.295312083333332,34923.07003140001
2017-09-07 22:36:25,243.03,56.1521,12532.32,13646.644863,5401.099095040219,0.9183444081540323,248.87,102.7449,20092.89,25570.123263,15814.770789768465,0.785795586252587,246.13,96.2577,21040.9,23691.907701,10889.766650516576,0.8881049287184204,53666.11,32105.636535325262,62536.57537689854,0.8581555621900052,246.01,85.05156666666666,1.2113328726474493,33.978758768699926,53.66611,4.452674166666666,34927.52270556668
2017-09-07 22:41:25,240.86,51.257,11411.97,12345.76102,4710.069626030114,0.9243634298049939,246.68,93.9164,18482.3,23167.297552,13968.831825636145,0.7977753969152284,244.03,88.3595,19451.81,21562.368785,9303.91505465534,0.902118417227507,49346.08,27982.816506321597,56728.067400475265,0.869870634788919,243.85666666666668,77.84429999999999,1.228863950134643,34.15445960719025,49.34608,4.292174583333333,34931.81488015001
2017-09-07 22:46:25,240.99,51.7514,11485.7,12471.569886,4859.91264647648,0.9209506184857538,246.86,94.6677,18338.29,23369.668422,14486.149316851732,0.7847047578448523,244.2,79.1399,17000.87,19325.96358,9190.39104383412,0.8796906777571397,46824.86,28536.45300716233,54835.177251920904,0.8539200992253508,244.01666666666665,75.18633333333332,1.2403524349429584,31.16913978160924,46.82486,4.0071224999999995,34935.822002650006
2017-09-07 22:51:25,240.55,48.6643,10888.14,11706.197365,4299.239943144946,0.9301175830636612,246.22,93.2406,18137.55,22957.700532,14074.277733315235,0.7900421026364837,243.61,76.6951,16646.35,18683.693311,8484.069036553521,0.8909560718490002,45672.03999999999,26857.586713013705,52983.63145169128,0.8620028251865341,243.46,72.86666666666666,1.195268216544811,33.21459286367795,45.672039999999996,3.8540374999999996,34939.67604015001
2017-09-07 22:56:25,240.37,53.8742,11979.25,12949.741454,4918.675956286005,0.9250570787496125,246.02,99.1377,19180.51,24389.856954,15065.62837642301,0.7864133863587234,243.4,86.7998,18863.84,21127.071320000003,9513.605153398297,0.8928752932330234,50023.6,29497.909486107314,58073.119608047404,0.8613899225256714,243.26333333333332,79.93723333333334,1.1893832472354993,32.60437251393489,50.0236,3.9873183333333326,34943.66335848334
2017-09-07 23:01:25,240.54,50.1992,11220.41,12074.915567999999,4461.612422233551,0.9292329985093608,246.09,92.1482,18168.77,22676.750538,13569.480890947278,0.801206944070498,243.45,84.9397,18575.81,20678.569965,9085.29243565115,0.8983121188477214,47964.990000000005,27116.385748831977,55099.35246243424,0.8705182158483928,243.35999999999999,75.76236666666667,1.158777120315579,33.74124620359009,47.96499000000001,4.082857916666667,34947.74621640001
2017-09-07 23:06:25,241.12,52.0666,11599.04,12554.298592000001,4803.403399204902,0.923909839725437,246.64,94.4229,18499.3,23288.464055999997,14146.676556619363,0.7943546622703902,244.08,82.9,17998.16,20234.232000000004,9246.10086708036,0.8894906414041313,48096.5,28196.180822904626,55752.11139721916,0.8626848166758216,243.9466666666667,76.46316666666667,1.1587232181897744,31.90629911133683,48.0965,4.002562083333333,34951.74877848334
2017-09-07 23:11:25,241.32,50.6749,11333.33,12228.866868,4593.562450470016,0.9267686141597139,246.93,94.9899,18590.81,23455.856007000002,14302.411145153743,0.7925871472971138,244.3,78.2987,16713.67,19128.37241,9303.110565114728,0.8737633104247994,46637.81,28199.084160738486,54500.21714727853,0.8557362234717052,244.1833333333333,74.6545,1.172616203672097,32.12076967898787,46.637809999999995,3.9472629166666664,34955.69604140001
2017-09-07 23:16:25,242.02,47.7038,10783.21,11545.273676,4125.012284786384,0.9339934507066594,247.42,88.6545,17339.32,21934.896389999998,13434.569646164146,0.7904901710821348,244.79,76.6676,16539.82,18767.461804,8868.594980728283,0.8813029792059994,44662.35,26428.176911678813,51895.79985314315,0.8606158904263416,244.74333333333334,71.00863333333332,1.1127303433528986,32.81971816572538,44.662349999999996,3.8041733333333334,34959.50021473334
2017-09-07 23:21:25,241.89,51.6943,11568.27,12504.334227,4746.946773203134,0.9251408183748959,247.24,93.1277,18213.88,23024.892548000003,14085.462441558178,0.7910516829570222,244.63,87.8532,19063.98,21491.528316,9922.220311857109,0.887046268636338,48846.130000000005,28754.62952661842,56681.329687913785,0.8617675391340636,244.58666666666667,77.5584,1.1025403401657299,33.34790299954616,48.84613,3.896186666666667,34963.39640140001
2017-09-07 23:26:25,241.88,51.106,11433.86,12361.51928,4698.298033353326,0.9249558845488449,247.12,94.5419,18708.44,23363.194328,13994.038801371515,0.8007655005282631,244.69,87.3538,19245.38,21374.601322000002,9299.94249068478,0.9003854486020995,49387.68,27992.279325409618,56768.92316764653,0.8699773968611543,244.56333333333336,77.66723333333333,1.0971936376398883,34.1987633566622,49.38768,4.093075416666666,34967.48947681668
2017-09-07 23:31:25,242.07,51.3694,11509.41,12434.990657999999,4707.703698879874,0.9255664372047976,247.36,93.36,18349.75,23093.5296,14021.33318638339,0.7945840379462825,244.94,81.1149,17643.64,19868.283606,9135.13333229726,0.8880304081562344,47502.8,27864.170217560524,55072.02547349414,0.8625577067773336,244.79,75.28143333333334,1.1111565014910736,31.763520265953144,47.5028,4.0371033333333335,34971.52658015001
2017-09-07 23:36:25,242.48,52.1303,11692.76,12640.555144,4802.395020289862,0.9250195000771083,247.76,92.9607,18327.69,23031.943032,13948.698114633973,0.7957509262043576,245.28,81.2312,17453.28,19924.388736,9610.633888815228,0.8759756814252913,47473.729999999996,28361.727023739062,55300.47558459141,0.8584687472964119,245.17333333333332,75.44073333333334,1.0985425277354777,30.899001512003693,47.473729999999996,3.9573554166666662,34975.48393556668
2017-09-07 23:41:25,242.85,47.3782,10754.04,11505.79587,4090.7165974324157,0.9346628535310527,247.96,90.6505,17947.25,22477.69798,13533.038236759552,0.7984469769087982,245.54,84.7913,18507.01,20819.655802,9536.700088272273,0.8889200751446696,47208.3,27160.45492246424,54463.87702399832,0.8667818484387128,245.45000000000002,74.27333333333333,1.0592788755347413,36.21102234987882,47.2083,3.9450845833333332,34979.42902015001
2017-09-07 23:46:25,243.49,52.2784,11796.54,12729.267616,4782.875502053789,0.9267257438418837,248.6,97.389,19080.79,24210.9054,14902.731067279217,0.7881072469103118,246.14,90.8109,19848.16,22352.194926,10279.647981536147,0.8879736449019906,50725.490000000005,29965.254550869155,58915.12383113936,0.860992673891135,246.07666666666668,80.15943333333333,1.051162916706178,34.78197409080154,50.72549000000001,4.080574583333333,34983.50959473335
2017-09-07 23:51:25,244.38,46.5079,10582.81,11365.600602,4144.998136077118,0.9311263320424744,249.3,90.4039,17998.71,22537.69227,13564.43921410383,0.7986048342650478,246.86,86.0534,19035.63,21243.142324,9429.522061102572,0.8960835317896447,47617.149999999994,27138.95941128352,54807.99295768632,0.8687993745138979,246.84666666666666,74.32173333333333,0.9992708023874478,37.423553092590225,47.617149999999995,4.0976099999999995,34987.607204733344
2017-09-07 23:56:25,244.53,51.1589,11535.65,12509.885817,4840.043618799088,0.9221227250790661,249.66,86.2987,17369.85,21545.333442,12747.14493933695,0.8062001011383558,247.17,76.7645,16941.23,18973.881465,8544.17368356768,0.892871078131825,45846.729999999996,26131.36224170372,52770.92707447954,0.8687876552802093,247.12,71.40736666666668,1.048073810294595,28.35627136509259,45.846729999999994,3.8943283333333327,34991.50153306668
2017-09-08 00:01:25,244.65,41.1477,9505.21,10066.784805000001,3315.2887002610987,0.9442150780136794,249.7,75.5241,15479.95,18858.36777,10770.755913401565,0.8208531188274731,247.27,61.6369,14185.84,15240.956263,5572.135255454495,0.9307709933161167,39171,19658.179869117157,43827.06100991216,0.8937628738358905,247.20666666666668,59.43623333333333,1.034222378037272,30.770007296334946,39.171,3.5424054166666665,34995.043938483344
2017-09-08 00:06:25,244.78,42.9621,9873.4,10516.262838,3620.4635777618096,0.9388696490470885,249.84,74.7387,15299.39,18672.716807999997,10705.0931158802,0.8193446169250125,247.28,68.0571,15776.34,16829.159688,5858.985578460168,0.9374407452589144,40949.130000000005,20184.542272102175,45653.55401818329,0.8969538271585697,247.29999999999998,61.9193,1.0270926000808818,30.61597918581121,40.949130000000004,3.33833875,34998.382277233344
2017-09-08 00:11:25,244.52,46.4907,10630.68,11367.905964,4027.1489597414648,0.9351484814938957,249.5,76.8131,15642.79,19164.86845,11072.27635681595,0.8162221431788643,246.97,69.8617,16154.52,17253.744049,6059.964296759752,0.9362906945948517,42427.990000000005,21159.389613317166,47411.53977934333,0.8948874092143575,246.99666666666667,64.38850000000001,1.013508954236898,27.796578581579023,42.42799000000001,3.4740466666666667,35001.856323900014
2017-09-08 00:16:25,244.3,41.083,9464.12,10036.5769,3341.153767071129,0.9429629339062804,249.3,72.6394,15023.89,18109.00242,10110.326301137166,0.8296365338936212,246.75,60.7883,14172.64,14999.513025,4911.381314614521,0.944873341979714,38660.65,18362.861382822815,42800.00626854236,0.9032860826568441,246.78333333333333,58.17023333333333,1.0197879381373727,29.374531189205015,38.660650000000004,3.3786933333333335,35005.235017233346
2017-09-08 00:21:25,244.32,45.3717,10363.26,11085.213743999999,3935.0738141191805,0.9348723659576916,249.26,78.0134,15870.71,19445.620084000002,11236.222877246797,0.8161585967144619,246.87,59.4206,13662.37,14669.163522,5340.786872575562,0.9313666712836034,39896.340000000004,20512.083563941538,44860.48949275655,0.8893425027482572,246.8166666666667,60.935233333333336,1.0115470322101552,28.02675190106217,39.89634,3.2732079166666663,35008.50822515001
2017-09-08 00:26:25,244.7,43.9538,10156.72,10755.494859999999,3538.602623223808,0.9443284695131173,249.61,75.7129,15449.63,18898.696969,10884.37779522513,0.817497101802437,247.1,62.6597,14470.68,15483.21187,5507.201662269946,0.9346045330580367,40077.03,19930.18208071888,44759.138635495525,0.8953932363706737,247.13666666666666,60.77546666666667,1.0007957810118655,27.678383382768484,40.07703,3.3322237499999994,35011.84044890002
2017-09-08 00:31:25,245.71,41.055,9502.28,10087.62405,3386.2713677049574,0.941974041944991,250.59,72.3076,14877.66,18119.561483999998,10342.811092582915,0.821082784654437,248,70.2961,16435.9,17433.4328,5812.552828329022,0.942780471784077,40815.840000000004,19541.635288616897,45252.715992069665,0.9019533768349461,248.1,61.21956666666666,1.0036275695284198,32.93810747870914,40.81584,3.37053625,35015.21098515001
2017-09-08 00:36:25,244.72,43.1598,10008.41,10562.066256,3374.755230832876,0.9475806870946786,249.58,76.9613,15640.94,19208.001254,11149.363573319579,0.8142929497540943,247.06,73.5827,17002.15,18179.341862,6435.477131725789,0.935245628200619,42651.5,20959.595935878242,47523.206058148935,0.8974878493637832,247.12,64.56793333333333,0.9954677889284591,33.15598351710188,42.6515,3.477805833333333,35018.688790983346
2017-09-08 00:41:25,244.52,40.3631,9357.82,9869.585212000002,3136.8642151883323,0.9481472421578803,249.35,71.2233,14726.18,17759.529854999997,9926.75794397326,0.8291987524576282,246.97,61.419,14230.16,15168.65043,5252.66620317141,0.9381296026082921,38314.16,18316.288362333,42467.17880761254,0.9022063879866662,246.9466666666667,57.66846666666667,0.9826683224447963,30.008369680946373,38.31416,3.3735691666666665,35022.06236015001
2017-09-08 00:46:25,242.3,45.7325,10365.21,11080.984750000001,3917.989878194253,0.9354051317505873,247.36,74.6374,15309.72,18462.307264,10318.394401841168,0.8292419674897682,244.94,62.8917,14386.26,15404.692998,5508.183872659866,0.9338881340814631,40061.19,19744.568152695287,44662.58966688485,0.8969741857513345,244.86666666666667,61.087199999999996,1.0481894908793885,25.135707644154575,40.06119,3.265639583333334,35025.327999733345
2017-09-08 00:51:25,242.88,42.4583,9757.57,10312.271904,3336.582011149701,0.9462095347015784,247.69,73.951,15107.98,18316.923189999998,10356.573538963537,0.8248099226756653,245.36,69.276,15926.06,16997.55936,5939.498048919926,0.9369615756411749,40791.61,19632.653599033165,45270.26103008166,0.9010685839185766,245.31000000000003,61.89509999999999,0.9905833435245343,31.40280894610396,40.79161,3.3688666666666665,35028.69686640001
2017-09-08 00:56:25,242.23,40.6518,9385.52,9847.085514,2979.4475074464117,0.9531266877550953,247.02,73.8485,15114.38,18242.05647,10214.114815796269,0.8285458399307323,244.64,71.1479,16424.82,17405.622256000002,5760.292881977672,0.9436502618766242,40924.72,18953.855205220352,45100.79083806468,0.9074058179365647,244.63,61.88273333333334,0.9810734578751608,34.30833156475528,40.92472,3.4048470833333333,35032.101713483346
2017-09-08 01:01:25,244.23,43.6088,10068.93,10650.577224,3471.5189556572423,0.9453881971120479,248.98,79.075,16032.02,19688.0935,11427.832707225907,0.8143002774748099,246.57,69.9761,16058.11,17254.006977,6311.72401093906,0.9306887392247981,42159.06,21211.075673822208,47194.23769194934,0.8933094814495061,246.59333333333333,64.21996666666666,0.9678553083349062,32.09463930999652,42.15906,3.4618241666666667,35035.563537650014
2017-09-08 01:06:25,245.75,40.0469,9306.23,9841.525675,3201.516952756025,0.9456084663417798,250.42,74.6944,15325.92,18704.971648,10723.43883770891,0.8193500791346402,248.12,59.8074,13889.65,14839.412088000001,5223.57865787245,0.9359973237236242,38521.8,19148.534448337385,43018.547706299476,0.895469560316166,248.09666666666666,58.1829,0.9458678740813383,31.17067042034687,38.521800000000006,3.3617025,35038.92524015001
2017-09-08 01:11:25,244.29,44.5048,10257.04,10872.077592,3604.8857963697687,0.9434296171274051,249.03,74.8782,15422.61,18646.918146,10480.96642163899,0.8270862712672091,246.57,62.6764,14280.63,15454.119948,5907.066122050059,0.9240662068141986,39960.28,19992.918340058815,44682.66734910372,0.8943127698217316,246.63,60.68646666666667,0.9731176255929959,26.664374374517326,39.96028,3.2700866666666664,35042.195326816676
2017-09-08 01:16:25,243.77,42.1658,9743.44,10278.757066,3273.869849008194,0.9479200585671279,248.44,70.8834,14682.18,17610.271896,9723.953244367609,0.8337281835685294,246.04,69.6395,16038.28,17134.10258,6029.182852059026,0.9360443551167301,40463.9,19027.00594543483,44714.13823901353,0.9049464351455362,246.08333333333334,60.89623333333333,0.9576701659329447,30.757950546476053,40.4639,3.3510074999999997,35045.54633431668
2017-09-08 01:21:25,243.99,40.08,9283.18,9779.1192,3074.6937108285456,0.9492859029676212,248.59,72.2406,14908.79,17958.290754,10011.402875776299,0.8301898106131977,246.13,69.5117,16034.46,17108.914721,5967.499932036077,0.937199130481305,40226.43,19053.596518640923,44510.73141209955,0.9037467757509163,246.23666666666668,60.61076666666667,0.9557201066724389,33.87313475108659,40.22643,3.3620970833333335,35048.908431400014
2017-09-08 01:26:25,244.05,46.5407,10612.09,11358.257835,4048.8969952616603,0.9343061369235064,248.75,75.6659,15473,18821.892624999997,10716.805166980934,0.8220746079195106,246.38,62.8556,14266.05,15486.362728,6025.549596566908,0.9212008171684095,40351.14,20791.251758809503,45392.62769434921,0.8889359803469405,246.39333333333335,61.6874,0.9564652723287919,24.553960776430838,40.35114,3.35739875,35052.26583015001
2017-09-08 01:31:25,243.9,42.9227,9903.08,10468.84653,3394.960114978239,0.9459571282873701,248.61,72.4369,14960.06,18008.537709,10025.170083987354,0.8307204194887804,246.26,59.037,13522.36,14538.45162,5339.696202732941,0.930110052531165,38385.5,18759.826401698534,42724.43910540974,0.8984436262649415,246.25666666666666,58.132200000000005,0.956996088092365,26.163640804923954,38.3855,3.280693333333333,35055.54652348335
2017-09-08 01:36:25,243.82,45.9658,10541.27,11207.381356,3806.182292785829,0.940564942439173,248.34,77.658,15910.79,19285.58772,10898.653828877892,0.8250093401872225,246.13,66.9329,15356.33,16474.194677,5965.083334438432,0.9321445024222837,41808.39,20669.91945610215,46638.900552155494,0.8964274351460405,246.09666666666666,63.5189,0.92511072884639,27.63445210795527,41.80839,3.341412083333333,35058.88793556668
2017-09-08 01:41:25,243.83,44.9195,10385.07,10952.721685,3480.292143508824,0.9481725454799593,248.29,76.4012,15495.52,18969.653948,10942.423444396218,0.8168583381898602,246,73.1808,16807.71,18002.4768,6449.035237183798,0.9336331987385201,42688.3,20871.750825088842,47517.58558044166,0.898368456194681,246.04,64.83383333333335,0.9144854495204031,30.715958488752026,42.688300000000005,3.5206954166666664,35062.408630983344
2017-09-08 01:46:25,244.28,40.1535,9326.78,9808.69698,3036.7270666065992,0.9508683996475137,248.82,66.2509,13763.58,16484.548938,9072.167286427039,0.8349382231668073,246.44,65.9557,15335.35,16254.122707999999,5387.35049762137,0.9434744818588213,38425.71,17496.244850655006,42221.48473085914,0.9100985018633213,246.51333333333332,57.45336666666666,0.9357167969278222,30.11114521284217,38.42571,3.379750416666667,35065.78838140001
2017-09-08 01:51:25,243.98,42.7509,9897.57,10430.364582,3290.989730846944,0.9489188917787725,248.42,73.3082,14964.46,18211.223044,10378.515388374033,0.8217163648945752,246.14,62.5645,14322.64,15399.62603,5657.779183942544,0.9300641439018114,39184.67,19327.28430316352,43691.90178447501,0.8968405676935637,246.17999999999998,59.5412,0.9099033227719593,28.199465244234247,39.18467,3.2337658333333335,35069.02214723334
2017-09-08 01:56:25,244.43,39.8275,9259.95,9735.035825,3004.0387000725273,0.9511983485689947,248.83,75.3421,15318.3,18747.374743,10808.040750500266,0.8170904038561256,246.61,60.3388,13983.73,14880.151468,5086.669145690779,0.939757235003436,38561.979999999996,18898.748596263573,42944.02170297018,0.8979592145961703,246.62333333333333,58.5028,0.8947517807182387,31.92206185003111,38.56198,3.2394437499999995,35072.26159098334
2017-09-08 02:01:25,244.37,42.6646,9881.47,10425.948302,3325.1990369114324,0.9477766159750135,248.75,76.8553,15644.13,19117.755875,10988.62076146033,0.8183036807399341,246.52,68.7652,16003.46,16951.997104,5591.017245763454,0.9440457016255517,41529.06,19904.837044135216,46052.8540075116,0.9017695188494999,246.54666666666665,62.7617,0.8936780055162028,32.021280494314205,41.52906,3.3371266666666664,35075.598717650006
2017-09-08 02:06:25,244.02,43.9986,10110.83,10736.538372,3611.699451024188,0.9417215912316956,248.45,74.251,15123.71,18447.66095,10563.597415750704,0.8198172137373329,246.15,71.2904,16515.22,17548.131960000002,5931.64763258688,0.9411383523696729,41749.76,20106.944499361773,46339.31027926521,0.9009577343381645,246.20666666666668,63.18000000000001,0.9111586472069444,30.359924026590697,41.74976,3.4699508333333338,35079.06866848334
2017-09-08 02:11:25,244.04,40.807,9439.08,9958.540280000001,3174.317763233936,0.9478377086004013,248.31,74.2769,15107.68,18443.697039,10579.60138587543,0.8191242768764936,246.17,62.8982,14525.16,15483.649894,5363.12791329521,0.9380966438429081,39071.92,19117.047062404577,43498.004791859035,0.8982462572010335,246.17333333333332,59.32736666666667,0.8679521204571378,31.217240385409546,39.07192,3.3675699999999993,35082.436238483344
2017-09-08 02:16:25,244.11,43.4886,9989.54,10616.002146,3592.8529266136948,0.9409888828784719,248.44,78.0674,15603.55,19395.064856,11519.451730266781,0.8045113597634055,246.21,62.1363,14104.95,15298.578423,5924.262592270971,0.9219778210761407,39698.04,21036.567249151445,44927.4030127457,0.8836041555470688,246.25333333333333,61.230766666666675,0.8879744436623535,28.975901548404597,39.69804,3.2820816666666666,35085.71832015001
2017-09-08 02:21:25,244.35,39.3926,9072.82,9625.58181,3214.92805963102,0.9425736728531322,248.75,66.8691,13827.39,16633.688625000003,9245.69538008659,0.83128825552366,246.44,60.1034,13934.49,14811.881896,5022.134381012976,0.9407643200127768,36834.7,17482.757820730585,40773.05415477624,0.9034079188714663,246.51333333333332,55.45503333333334,0.9073207669632525,28.964788889015793,36.8347,3.188864166666666,35088.907184316675
2017-09-08 02:26:25,244.45,45.4183,10444.78,11102.503435,3764.592046395836,0.9407589973873312,248.79,71.973,14764.94,17906.162669999998,10130.508790820993,0.8245730965427448,246.47,68.7384,15858.47,16941.953448,5961.435724160674,0.9360473128836329,41068.19,19856.536561377503,45616.64470442145,0.9002895821493732,246.57000000000002,62.04323333333334,0.900352840978209,26.795723627126684,41.06819,3.24595375,35092.15313806668
2017-09-08 02:31:25,244.72,40.308,9308.19,9864.17376,3264.8924777659267,0.9436360537103922,249.02,73.6113,14997.65,18330.685926000002,10539.665127277744,0.8181717836716372,246.75,66.6937,15397.68,16456.670475000003,5808.050769435199,0.9356497733482142,39703.520000000004,19612.60837447887,44283.449590575925,0.8965769461747038,246.83,60.20433333333333,0.8872503342381386,33.048008725839225,39.703520000000005,3.365487916666667,35095.51862598334
2017-09-08 02:36:25,244.68,40.3208,9318.64,9865.693344,3239.5761618220813,0.9445499343102226,248.92,72.8083,14843.54,18123.442036,10398.484096283064,0.8190243316095874,246.73,60.2263,13806.88,14859.634999,5493.525003957455,0.9291533742874002,37969.06,19131.585262062603,42516.66816582846,0.8930394040264079,246.77666666666667,57.785133333333334,0.8685316007726216,30.222883163720315,37.96906,3.2363574999999996,35098.75498348334
2017-09-08 02:41:25,242.98,44.7877,10211.44,10882.515346,3762.3972919304388,0.938334537130089,247.32,70.5268,14464.2,17442.688176,9748.55318317391,0.829241447995487,245.04,61.9425,14134.93,15178.3902,5530.577090915199,0.9312535660072832,38810.57,19041.527566019548,43230.0834578466,0.8977676399316683,245.11333333333332,59.08566666666667,0.9002638235374159,24.19870583390219,38.81057,3.1991512500000003,35101.95413473334
2017-09-08 02:46:25,242.93,41.379,9474.7,10052.20047,3358.0938341666697,0.9425498455066128,247.19,70.5813,14495.53,17446.991546999998,9709.64077915292,0.830832637303163,245.02,65.7422,15249.76,16108.153844,5188.2020203893335,0.9467106005869359,39219.990000000005,18255.936633708923,43260.68466834634,0.9065966084604553,245.04666666666665,59.23416666666666,0.8746633294338542,30.143357577974417,39.21999,3.251273333333333,35105.20540806668
2017-09-08 02:51:25,243.08,43.7298,10068.02,10629.839784,3410.0538284767817,0.9471469189172871,247.19,76.853,15641.1,18997.29307,10782.074697268148,0.8233330897389793,245.12,69.0855,16015.12,16934.23776,5503.120923422436,0.9457242910471573,41724.240000000005,19695.249449167368,46139.08380584218,0.9043144457653239,245.13,63.222766666666665,0.8403704156977939,30.832194942433716,41.72424,3.37267625,35108.57808431668
2017-09-08 02:56:25,243.4,42.9877,9875.49,10463.20618,3457.3661687895,0.943830201767084,247.65,73.6209,14998.08,18232.215885,10366.836180380511,0.8226142173063676,245.53,62.5064,14418.79,15347.196392,5256.893762529141,0.9395064500195002,39292.36,19081.096111699153,43680.40502552032,0.8995420252409153,245.52666666666667,59.705000000000005,0.8661652502104313,27.99983250984006,39.29236,3.375691666666667,35111.95377598335
2017-09-08 03:01:25,243.56,41.5445,9554.49,10118.57842,3331.2685393990228,0.9442522065268532,247.88,70.4366,14471.15,17459.824408,9768.89379795341,0.8288256320246493,245.72,60.2955,13903.55,14815.810259999998,5118.547748905075,0.9384265697257924,37929.19,18218.71008625751,42077.84275914345,0.9014052886957482,245.72,57.425533333333334,0.8790493244343142,27.655003639496023,37.929190000000006,3.2175645833333335,35115.17134056668
2017-09-08 03:06:25,243.46,44.0045,10080.33,10713.335570000001,3628.016831070006,0.9409142404002938,247.7,73.2746,14987.06,18150.118420000003,10237.911467502705,0.8257279458565647,245.54,65.3531,14845.27,16046.800173999998,6092.434197542585,0.9251233790555459,39912.66,19958.362496115296,44624.61945834319,0.8944089716497913,245.56666666666663,60.8774,0.8687389710872897,27.716196815238497,39.91266,3.243410416666667,35118.41475098335
2017-09-08 03:11:25,243.93,38.428,8870.22,9373.74204,3030.8805624873044,0.9462837746279606,248.13,70.1379,14478.54,17403.317127,9656.465527890183,0.8319413991219861,245.93,67.8301,15764.6,16681.456493,5454.207327178891,0.945037383673018,39113.36,18141.553417556377,43115.784706898834,0.9071703151384737,245.99666666666667,58.79866666666667,0.8672204230409595,34.644776525544806,39.11336,3.2927508333333333,35121.70750181668
2017-09-08 03:16:25,244.23,42.1809,9734.27,10301.841207,3372.2277238263728,0.9449058478387009,248.38,75.3415,15342.1,18713.32177,10714.867206715904,0.8198490994044401,246.13,70.9255,16330.26,17456.893315,6169.743312625877,0.9354619808536075,41406.630000000005,20256.838243168153,46096.07904764547,0.8982679406897408,246.24666666666667,62.81596666666667,0.8663399842975847,32.850034412694434,41.40663000000001,3.3549995833333335,35125.06250140001
2017-09-08 03:21:25,244.28,43.6983,10108.62,10674.620724,3429.771026883614,0.9469769710199214,248.51,72.4971,14799.6,18016.254321,10274.106267649327,0.8214582085883068,246.3,62.9412,14412.22,15502.417560000002,5710.767450719422,0.9296756421519069,39320.44,19414.644745252364,43852.31387712575,0.8966559919774344,246.36333333333332,59.7122,0.871341785168251,26.81847260693794,39.320440000000005,3.363627916666667,35128.42612931668
2017-09-08 03:26:25,244.49,39.8363,9193.98,9739.576987,3214.045993028105,0.9439814493249304,248.63,72.7865,14875.18,18096.907495,10306.652262019279,0.8219735888084674,246.48,60.7689,13873.08,14978.318471999999,5646.917350400694,0.9262107776606502,37942.24,19167.615605448078,42508.95275369433,0.892570565542868,246.53333333333333,57.79723333333334,0.8504597079502423,31.0757666024383,37.94224,3.2192783333333326,35131.64540765001
2017-09-08 03:31:25,244.69,41.6232,9612.35,10184.780808,3366.376031358516,0.9437954710276766,248.74,77.1654,15515.23,19194.121596,11300.08592397127,0.8083323804322116,246.59,67.1329,15275.49,16554.301811,6379.993237424155,0.9227504834936465,40403.07,21046.45519275394,45556.13396245888,0.8868853979860247,246.67333333333332,61.97383333333334,0.8378151941839509,32.837460971431504,40.40307,3.2643879166666663,35134.90979556667
2017-09-08 03:36:25,244.85,40.1259,9269.07,9824.826615,3257.538848565334,0.9434334429727745,249.06,68.0986,14097.8,16960.637316,9429.488497521577,0.831206972788734,246.83,66.7576,15522.46,16477.778408,5529.052071698271,0.9420238345033096,38889.33,18216.079417785182,42944.21424597214,0.9055778684703153,246.91333333333333,58.32736666666667,0.869400869400873,31.205706183661075,38.88933,3.3038499999999997,35138.21364556667
2017-09-08 03:41:25,244.94,42.3531,9756.27,10373.968314,3526.246484149397,0.940456892164747,249.15,72.9914,14930.42,18185.80731,10382.973858199271,0.820992972458807,246.96,63.9953,14698.46,15804.279288,5807.797985597107,0.9300303881088943,39385.15,19717.018327945774,44044.873166658675,0.8942050951304358,247.01666666666668,59.77993333333333,0.8636394305377474,29.1516439741764,39.38515,3.261436666666667,35141.47508223334
2017-09-08 03:46:25,244.79,43.688,9991.91,10694.38552,3812.0357031756225,0.9343136154306133,249.03,74.9005,15282.06,18652.471514999997,10694.547011177534,0.8193048298028724,246.94,60.4023,13814.29,14915.743961999999,5625.371964220623,0.9261549430718233,39088.26,20131.95467857378,43968.03007877143,0.8890154944392774,246.92,59.663599999999995,0.8626275716831345,26.776124806414618,39.088260000000005,3.2697254166666667,35144.74480765
2017-09-08 03:51:25,245.28,39.4747,9136.23,9682.354416,3205.8210218498966,0.9435959073035444,249.46,72.8551,14875.92,18174.433246,10441.12196877855,0.8185080546197517,247.21,59.5932,13626.92,14732.034972000001,5598.205581240391,0.9249855858949286,37639.07,19245.14857186884,42273.8138097121,0.8903637171092593,247.3166666666667,57.30766666666667,0.8666352180065975,31.117942334649822,37.63907,3.196972083333333,35147.94177973334
2017-09-08 03:56:25,245.21,43.0546,9912.1,10557.418466000001,3634.4680843608744,0.9388753540386565,249.46,74.1629,15172.87,18500.677034,10585.795514720423,0.8201251214815407,247.1,71.381,16369.98,17638.2451,6567.453464416329,0.9280957321542153,41454.95,20787.71706349763,46375.01547400853,0.89390697935689,247.25666666666666,62.866166666666665,0.8911118001536921,31.513877363817844,41.45495,3.295584166666666,35151.23736390001
2017-09-08 04:01:25,245.46,37.5137,8704.93,9208.112802,3002.254997407162,0.9453544050969154,249.67,71.8532,14754.12,17939.588444,10205.134813695426,0.8224335829139158,247.37,66.9521,15557.07,16561.940977000002,5681.149702369386,0.9393264969126811,39016.12,18888.539513471973,43347.83206581838,0.9000708487741393,247.5,58.773,0.8767676767676718,36.1718816463342,39.01612,3.3529612500000003,35154.590325150006
2017-09-08 04:06:25,245.2,45.7285,10531.66,11212.6282,3848.008419408048,0.9392677445596564,249.38,77.9574,15738.99,19441.016412,11412.156365540799,0.8095764988030709,247.25,61.7489,14067.24,15267.415525,5933.526404711709,0.9213897386211344,40337.89,21193.691189660556,45566.63160575725,0.885250644572626,247.27666666666664,61.8116,0.8505991938853995,26.12098699920405,40.33789,3.3064170833333333,35157.89674223334
2017-09-08 04:11:25,245.52,44.7345,10312.05,10983.21444,3780.55871962393,0.9388918022436425,249.89,71.1061,14647.03,17768.703329,10059.390149164892,0.824316199601061,247.52,57.7793,13341.41,14301.532336,5151.757600038421,0.9328657717618714,38300.490000000005,18991.706468827244,42750.58419294636,0.8959056518885982,247.64333333333332,57.8733,0.9072187150875601,22.865120876120763,38.30049,3.2765991666666663,35161.173341400005
2017-09-08 04:16:25,244.61,43.3228,9948.83,10597.190108,3649.8246281421602,0.9388177336263371,248.98,69.6174,14444.59,17333.340252,9581.153585216318,0.8333413981378065,246.64,62.6782,14404.78,15458.951247999998,5610.836554350933,0.9318083593713137,38798.2,18841.81476770941,43131.36106107332,0.8995357217005594,246.74333333333334,58.53946666666667,0.9064750145225067,25.993859413364433,38.798199999999994,3.2124454166666667,35164.385786816674
2017-09-08 04:21:25,243.29,42.9489,9831.92,10449.037881,3537.759425423523,0.9409402197572528,247.56,71.0506,14605.07,17589.286536,9801.782039027947,0.8303389662854032,245.25,68.503,15721.95,16800.36075,5922.19634321934,0.9358102622885643,40158.94,19261.73780767081,44539.36467098577,0.9016504904516677,245.36666666666667,60.83416666666667,0.8939002852873228,29.400035615950465,40.15894,3.289880833333333,35167.67566765001
2017-09-08 04:26:25,243.22,39.6662,9104.57,9647.613164,3191.119690216289,0.9437121747349528,247.5,70.464,14391.38,17439.84,9850.695453682447,0.8252013779942935,245.28,59.8469,13809.98,14679.247631999999,4976.420745995818,0.9407825486842363,37305.92999999999,18018.235889894553,41429.32823192749,0.90047151600325,245.33333333333334,56.65903333333333,0.8831521739130396,29.991392958227898,37.30593,3.227702916666666,35170.90337056667
2017-09-08 04:31:25,243.21,42.7172,9770.84,10389.250212,3530.8930402862766,0.9404759535692275,247.52,74.9118,15179.95,18542.168736,10648.058012229076,0.8186717646748526,245.32,58.1449,13147.54,14264.106867999999,5532.353630248587,0.9217219221411684,38098.33,19711.30468276394,42895.43426852853,0.8881674856466469,245.35,58.5913,0.8844507845934444,27.854818036124822,38.098330000000004,3.141844166666666,35174.04521473334
2017-09-08 04:36:25,243.62,39.429,9085.82,9605.69298,3117.2443846482893,0.9458786595529936,247.96,70.9824,14664.88,17600.795904,9732.898388448488,0.8331941396279258,245.75,53.289,12265.09,13095.77175,4589.858932472552,0.9365687058496572,36015.78999999999,17440.001705569328,40016.13160732007,0.9000317760203411,245.77666666666667,54.5668,0.8883403632023668,30.08349399268419,36.015789999999996,3.0880883333333333,35177.13330306667
2017-09-08 04:41:25,244.23,42.4843,9781.36,10375.940589,3461.956044905489,0.9426962226797693,248.52,76.4689,15713.59,19004.051028,10688.173126719455,0.8268547572750707,246.23,65.1745,14954.57,16047.917134999998,5822.068402803811,0.9318698416870907,40449.520000000004,19972.197574428756,45111.55444209851,0.8966554245413487,246.32666666666668,61.3759,0.8904165200681999,30.78015963920693,40.44952000000001,3.186054583333333,35180.319357650005
2017-09-08 04:46:25,244.23,41.5035,9597.15,10136.399805000001,3262.102525106174,0.9468006574943892,248.46,76.4719,15435.36,19000.208274,11079.601803574804,0.812378463299365,246.17,64.666,14871.26,15918.829219999998,5679.326522390285,0.9341930737793293,39903.770000000004,20021.030851071264,44644.7369412392,0.8938068120441791,246.28666666666666,60.88046666666667,0.8824405164713259,31.82788787208158,39.90377,3.34805375,35183.667411400005
2017-09-08 04:51:25,244.46,42.7442,9836.98,10449.247132,3524.285758165794,0.9414056224084335,248.76,74.8697,14971.82,18624.586571999997,11077.898305433326,0.8038739513557027,246.45,55.0532,12652.66,13567.861139999999,4898.6784788065115,0.9325463954446103,37461.46,19500.86254240563,42233.217083587166,0.887014122695342,246.5566666666667,57.5557,0.8936417591628524,30.082163886461277,37.46146,3.2235512500000003,35186.89096265
2017-09-08 04:56:25,244.02,43.0482,9918.97,10504.621764000001,3458.484139591002,0.9442481816901711,248.28,79.4519,15771.81,19726.317732,11848.106202584344,0.7995313780440125,246.06,56.3103,12872.38,13855.712418,5126.65580529056,0.9290305407376563,38563.159999999996,20433.246147465907,43642.1225114972,0.8836224679457516,246.12,59.60346666666667,0.8776206728425144,33.30080353268041,38.563159999999996,3.1676925,35190.05865515
2017-09-08 05:01:25,244.55,42.0032,9790.78,10271.88256,3106.7987250596307,0.9531631561021274,248.8,79.073,15715.94,19673.362399999998,11834.289925387735,0.7988436181097341,246.61,58.4423,13616.03,14412.455603000002,4724.680258763142,0.9447404644331239,39122.75,19665.768909210507,43787.35016363711,0.8934715129779469,246.65333333333334,59.83950000000001,0.8703173144494333,32.14181268225835,39.12275,3.236912916666667,35193.29556806667
2017-09-08 05:06:25,244.66,47.6853,11056.45,11666.685497999999,3723.770120018617,0.9476941845989926,248.92,85.6073,16866.69,21309.369115999998,13023.2093036177,0.7915152207549756,246.68,68.834,15840.5,16979.971120000002,6115.388702775491,0.9328932239079096,43763.64,22862.368126411806,49375.541135233856,0.8863424884830424,246.75333333333333,67.37553333333334,0.8780698673439024,29.22460477740189,43.76364,3.4535995833333333,35196.74916765001
2017-09-08 05:11:25,244.46,44.4081,10278.65,10856.004126,3493.1618572904727,0.9468170682970501,248.79,79.3119,15780.48,19732.007600999998,11846.036254187378,0.7997402149389128,246.46,61.1772,14068.61,15077.732712,5423.304933563563,0.9330719856045158,40127.74,20762.503045041412,45180.93680085611,0.8881564403339163,246.57000000000002,61.6324,0.900352840978209,28.68539923806309,40.127739999999996,3.4954741666666664,35200.24464181667
2017-09-08 05:16:25,244,48.549,11268.99,11845.956,3651.9224983337217,0.9512942644730404,248.41,82.608,16294.15,20520.653280000002,12473.888199574134,0.7940366116843234,246.08,59.4351,13555.31,14625.789408,5492.475453842739,0.9268087774178896,41118.45,21618.286151750595,46455.10980012287,0.8851222217946678,246.16333333333333,63.5307,0.9126731573887268,30.028474422601985,41.118449999999996,3.3852579166666663,35203.629899733336
2017-09-08 05:21:25,243.41,46.4563,10764.08,11307.927983,3464.6525110484663,0.9519056025279251,247.86,81.5399,16030.32,20210.479614000003,12308.22192379995,0.7931687078269847,245.44,61.2784,13917.78,15040.170495999999,5701.063797253002,0.9253738183155236,40712.18,21473.93823210142,46028.37845882154,0.8845017218328127,245.57000000000002,63.09153333333333,0.9325243311479383,29.24063767668774,40.712180000000004,3.4096095833333333,35207.039509316666
2017-09-08 05:26:25,243.38,43.5322,10091.56,10594.866836000001,3226.704206922704,0.9524952183174376,247.82,72.1107,14529.33,17870.473673999997,10404.441315333897,0.813035528047526,245.38,67.5556,15568.8,16576.793127999998,5692.322633908585,0.9391925132794601,40189.69,19323.46815616519,44593.806788369504,0.9012392727700893,245.52666666666664,61.06616666666667,0.9340465394118838,28.713062606953656,40.18969,3.37091125,35210.410420566666
