DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-08 05:31:25,242.96,47.5505,10979.86,11552.86948,3593.253066834486,0.9504011119495485,247.4,80.9922,16213.72,20037.47028,11773.50835492477,0.8091700086603946,245.02,70.3404,15995.19,17234.804808,6418.130072985429,0.928074914580721,43188.770000000004,21784.891494744686,48372.01000114322,0.892846296835283,245.12666666666667,66.29436666666668,0.9274116783159756,28.273694446637254,43.188770000000005,3.4741025,35213.88452306666
2017-09-08 05:36:25,243.15,44.6157,10349.95,10848.307455,3250.278393570091,0.9540612711183526,247.68,76.3035,15346.77,18898.85088,11029.198300492055,0.812047785203753,245.3,58.0616,13309.31,14242.51048,5070.6382336753095,0.9344778098418502,39006.03,19350.114927737453,43541.9030828643,0.8958274039094682,245.3766666666667,59.660266666666665,0.9386928939181854,27.896679420362407,39.006029999999996,3.424783333333333,35217.3093064
2017-09-08 05:41:25,243.07,49.5182,11468.89,12036.388874,3652.2895961370596,0.9528514008694199,247.59,81.3601,16134.65,20143.947159,12060.33484286751,0.8009676491228925,245.19,59.6667,13420.61,14629.678173,5823.633803172433,0.9173551079728185,41024.15,21536.258242177002,46333.4792811444,0.8854105203512085,245.2833333333333,63.51499999999999,0.9404090507576411,28.095882862316007,41.02415,3.3345908333333325,35220.643897233334
2017-09-08 05:46:25,242.98,55.474,13002.73,13479.072519999998,3551.6768640346636,0.9646605863056816,247.75,78.6933,15782.59,19496.265075,11446.143663547331,0.809518640585061,245.1,58.187,13356.66,14261.633699999998,4999.38290565702,0.9365448784454478,42141.979999999996,19997.203433239014,46645.8425100324,0.9034455748320178,245.27666666666667,64.11809999999998,1.0083850889471735,22.73180272029273,42.14198,3.465255416666667,35224.10915265
2017-09-08 05:51:25,242.89,56.8934,13356.48,13818.837925999998,3544.6753920007895,0.9665414755946969,247.67,86.7413,17296.76,21483.217770999996,12741.692952610736,0.8051289236265501,245.11,65.2694,14978.76,15998.182634000003,5619.483646494513,0.9362788475840073,45632,21905.851991106036,50617.642926713255,0.9015038504670848,245.22333333333333,69.63470000000001,0.9977299604442176,24.566200471891143,45.632,3.6572491666666664,35227.76640181667
2017-09-08 05:56:25,242.74,55.3803,12999.86,13443.014022,3423.195287460034,0.9670346232418742,247.62,84.1425,16987.46,20835.36585,12063.941016589322,0.8153185368712881,245.11,58.7169,13409.38,14392.099359000002,5226.954368934962,0.9317181368411367,43396.7,20714.09067298432,48086.87059165543,0.902464632571259,245.15666666666667,66.0799,1.004799651923262,27.33448446501887,43.396699999999996,3.7095291666666665,35231.47593098334
2017-09-08 06:01:25,242.56,53.8824,12696.84,13069.714944,3099.6294507274442,0.971470307837802,247.56,80.8263,16585.6,20009.358828,11193.40490412375,0.8288921270576156,244.9,56.024,12731.97,13720.277600000001,5113.018417741305,0.9279673758204424,42014.409999999996,19406.0527725925,46279.644897738195,0.9078377782032927,245.00666666666666,63.57756666666666,1.042148512965637,27.130219411773666,42.01441,3.558796249999999,35235.03472723334
2017-09-08 06:06:25,242.15,52.4452,12239.56,12699.60518,3387.2027890698914,0.9637748439042417,247.02,88.286,17859.54,21808.407720000003,12515.729234453569,0.8189291134547808,244.44,59.8178,13455.19,14621.863032,5723.350468953321,0.9202103706315173,43554.29,21626.28249247678,48627.89602531152,0.8956647019506944,244.53666666666666,66.84966666666666,1.0155259606603027,32.066477519209776,43.55429,3.5653624999999995,35238.600089733336
2017-09-08 06:11:25,241.92,48.8015,11419.47,11806.058879999999,2996.4531027744847,0.9672550438779449,246.76,84.4519,17319.92,20839.350843999997,11588.74086313623,0.8311161000001446,244.15,64.2522,14791.7,15687.174630000001,5224.2759289795995,0.9429167679253405,43531.09,19809.469894890317,47826.466460576674,0.910188295760521,244.27666666666664,65.8352,1.0166068528853958,28.277729846647375,43.53109,3.6285575,35242.228647233336
2017-09-08 06:16:25,241.62,54.1546,12580.78,13084.834452000001,3596.7856799990386,0.9614779649028761,246.45,90.2248,18295.34,22235.90196,12637.874435961603,0.8227838039991071,243.93,67.5912,15341.14,16487.521416,6040.512059706413,0.9304697542416827,46217.26,22275.172175667056,51305.15000819325,0.9008308131370685,244,70.65686666666666,1.004098360655733,27.694312324445008,46.21726,3.7395145833333334,35245.96816181667
2017-09-08 06:21:25,241.59,52.5921,12209.41,12705.725439,3516.4991658113245,0.9609376543367946,246.67,79.6258,16447.96,19641.296086,10735.228166011137,0.837417242119976,243.94,57.4975,13123.65,14025.94015,4949.424993762613,0.9356698987482845,41781.02,19201.152325585073,45981.92996026505,0.9086399817516307,244.0666666666667,63.23846666666666,1.0666484567058028,25.913552616181935,41.78102,3.6665949999999996,35249.634756816675
2017-09-08 06:26:25,241.37,63.714,14391.55,15378.64818,5420.895538720273,0.935813722477654,246.45,101.0401,20515.08,24901.332645,14114.101462386565,0.8238547025763008,243.75,72.3271,15999.31,17629.730625,7404.693203230159,0.9075186876260056,50905.94,26939.690204336996,57594.80563027582,0.883863387382287,243.85666666666665,79.02706666666667,1.0634662438317593,27.855055567459573,50.90594,3.861956666666666,35253.49671348334
2017-09-08 06:31:25,243.62,64.3254,14854.46,15670.953948,4992.3757619731305,0.947897623162615,248.66,103.7945,21349.81,25809.54037,14502.344192390405,0.8272061297463548,246.01,75.2161,17084.63,18503.912761,7107.0532029666565,0.9232982353877409,53288.90000000001,26601.773157330193,59559.727990682215,0.8947136227408016,246.09666666666666,81.11200000000001,1.0415961207655526,27.96441956800472,53.288900000000005,4.341451666666667,35257.83816515001
2017-09-08 06:36:25,244.04,65.7914,15223.27,16055.733255999998,5102.805198606378,0.9481516513305982,249.06,105.8017,21590.96,26350.971402,15106.427112571055,0.8193610653139443,246.38,78.9944,18183.47,19462.640272,6939.436945197804,0.9342756042282566,54997.7,27148.669256375237,61333.49205517369,0.8966993099060101,246.49333333333334,83.52916666666665,1.041272245361604,26.66437871003144,54.997699999999995,4.511941666666667,35262.35010681667
2017-09-08 06:41:25,243.85,69.3434,15937.73,16909.38809,5649.4396204697905,0.9425373594343944,248.88,107.1951,21800.91,26678.716488,15377.71883664749,0.8171648740975219,246.33,74.8022,17082.73,18426.025926000002,6906.429408364661,0.9270979031835319,54821.369999999995,27933.58786548194,61527.78185271674,0.8910018913282077,246.35333333333335,83.78023333333333,1.0256271479987993,27.947960676484158,54.821369999999995,4.575794583333333,35266.925901400005
2017-09-08 06:46:25,243.61,68.3016,15694.55,16638.952776,5525.925241935331,0.9432414534307589,248.45,105.9947,21637.7,26334.383214999998,15010.319051388402,0.8216520517433353,246.09,69.8055,15945.32,17178.435494999998,6391.041867604675,0.9282172410078373,53277.57,26927.28616092841,59695.71345664131,0.8924856897588972,246.04999999999998,81.36726666666665,0.9916683600894004,30.26700335679624,53.27757,4.504122499999999,35271.43002390001
2017-09-08 06:51:25,243.94,69.3255,15843.1,16911.26247,5914.979350701956,0.9368372129582351,248.61,108.3737,21767.06,26942.785557000003,15877.934139140643,0.8078993893912615,246.44,72.3463,16280.18,17829.022172,7268.409095343188,0.9131280360157712,53890.340000000004,29061.322585185786,61226.86678016302,0.8801747146966535,246.33,83.3485,0.9702431697316667,30.024775490860662,53.89034,4.465329583333333,35275.89535348334
2017-09-08 06:56:25,245.54,61.7176,14248.25,15154.139503999999,5160.941391276724,0.9402216467810076,250,85.6742,17921.31,21418.55,11729.489843398982,0.8367191056350688,247.99,65.6792,15366.1,16287.784807999999,5401.379892371537,0.9434125131891908,47535.66,22291.811127047244,52502.98862883472,0.9053896024100493,247.84333333333333,71.02366666666666,0.9293505305771153,20.62767809791104,47.53566,4.226083333333333,35280.12143681668
2017-09-08 07:01:25,245.63,70.6423,16080.59,17351.868149,6519.352231025772,0.9267353729244845,249.87,99.1,19800.29,24762.117,14869.800073894367,0.7996202424857294,248.11,71.7185,16157.51,17794.077035000002,7454.129602268427,0.9080274277906653,52038.39000000001,28843.281907188568,59497.30199739861,0.8746344498490919,247.87,80.48693333333334,0.9036995199096337,23.12557566279908,52.03839000000001,4.14891875,35284.270355566674
2017-09-08 07:06:25,245.7,66.6232,15162.57,16369.32024,6168.558674015646,0.9262797585784174,249.84,95.7023,19135.15,23910.262631999998,14336.899720954856,0.8002902475186833,248.19,60.8982,13750.71,15114.324258,6273.816404061192,0.9097800050651791,48048.43,26779.274799031693,55007.10121636073,0.8734950385952893,247.91,74.4079,0.8914525432616708,28.618466587553197,48.04843,4.170284166666667,35288.440639733344
2017-09-08 07:11:25,245.96,78.8664,17829.5,19397.979744,7641.370812794934,0.9191421083690353,250.3,103.5684,20288.4,25923.17052,16136.65378103518,0.78263574991135,248.61,65.2899,14485.16,16231.722039000002,7324.543680377527,0.8923982289246001,52603.06,31102.568274207642,61110.16015864586,0.8607907402539793,248.29,82.5749,0.938418784485877,25.423585133012573,52.60306,4.1938120833333326,35292.63445181668
2017-09-08 07:16:25,246.35,75.2742,17112.78,18543.79917,7143.195946415907,0.9228303134173773,250.54,100.0094,19811.59,25056.355076,15340.203107080783,0.790681243936248,248.86,71.0469,15822.9,17680.731534,7889.493213596294,0.8949233785702025,52747.27,30372.892267092982,60866.96211510261,0.8665993531967663,248.58333333333334,82.11016666666666,0.8984244049614543,21.799046403104786,52.74727,4.389597083333332,35297.02404890001
2017-09-08 07:21:25,245.12,73.8448,16268.8,18100.837376000003,7935.14084767238,0.8987871479123329,249.02,109.0721,21153.35,27161.134342,17037.106635860207,0.7788095200166216,247.43,84.3239,18376.8,20864.262576999998,9879.811467938172,0.8807787925492231,55798.95,34852.05895147076,65788.97198056291,0.8481505079070938,247.18999999999997,89.08026666666666,0.8374125166875541,22.442493810825308,55.79895,4.522759166666667,35301.54680806668
2017-09-08 07:26:25,244.46,81.1607,16551.62,19840.544722000002,10940.342327426604,0.8342321358569803,248.35,109.0665,20909.61,27086.665275,17218.468148119067,0.7719521686303262,246.92,79.681,16871.33,19674.83252,10122.117304257516,0.8575081888422602,54332.56,38280.92777980319,66463.94893350912,0.8174741475917203,246.57666666666668,89.96940000000001,0.8584213158855288,21.22621691375067,54.33256,4.588812916666666,35306.13562098335
2017-09-08 07:31:25,244.06,80.341,16786.45,19608.024459999997,10133.593618329984,0.8561010332399394,247.99,100.9981,20701.68,25046.518819,14098.53006976689,0.8265292334476416,246.27,90.5869,18629.56,22308.835863,12272.882781509607,0.8350753985732527,56117.69,36505.00646960648,66946.32647339292,0.8382489817765185,246.10666666666668,90.642,0.8316177267309625,11.425277465192735,56.11769,4.60209375,35310.73771473335
2017-09-08 07:36:25,243.15,104.0441,20256.2,25298.322915,15155.576659157978,0.8006933925248302,246.84,135.7005,25681.58,33496.31142,21504.867529218176,0.7666987471541725,245.6,101.2376,20244.12,24863.95456,14435.783379759645,0.8141955034203537,66181.9,51096.2275681358,83611.41285317884,0.791541462362501,245.1966666666667,113.66073333333333,0.8347041150641041,19.39083623719949,66.1819,5.0958162499999995,35315.83353098335
2017-09-08 07:41:25,242.85,156.3049,28700.27,37958.644965,24842.56889908972,0.7560931120292429,246.57,200.881,37320.85,49531.22817,32565.268604851117,0.7534812153639354,245.83,139.2618,27839.79,34234.728294,19923.923160861268,0.8132031824794479,93860.91,77331.7606648021,121614.43842548603,0.7717908433833636,245.08333333333334,165.48256666666666,0.9112546752805231,21.39103474545255,93.86091,6.6684504166666665,35322.50198140002
2017-09-08 07:46:25,242.38,201.8104,36006.71,48914.804752,33108.53302250315,0.7361106761553163,246.4,239.8402,43905.44,59096.62528,39556.58551861036,0.74294326946718,245.72,165.3926,32292.37,40640.269671999995,24674.569070117162,0.7945904458957992,112204.51999999999,97339.68761123068,148542.48245092167,0.7553698992278003,244.83333333333334,202.3477333333333,1.0020422055820342,18.528730739426802,112.20451999999999,8.586059583333332,35331.088040983355
2017-09-08 07:51:25,242.19,209.0761,38097.47,50636.140659,33355.68198129267,0.7523770473851982,246.3,244.9296,45729.11,60326.16048,39345.82743908957,0.7580311698298887,245.78,155.9856,30294.64,38338.140768000005,23495.69800660078,0.7901958570011371,114121.22,96197.20742698302,149256.67680555666,0.7645970849844849,244.75666666666666,203.33043333333333,1.04866057444809,23.284676355220146,114.12122000000001,9.430239166666667,35340.51828015002
2017-09-08 07:56:25,241.84,228.882,41736.09,55352.82288,36359.78262169002,0.7540011119302827,245.91,266.9466,48983.36,65644.838406,43702.1195419656,0.7461875326289611,245.27,187.3716,35165.91,45956.632332,29586.666408545043,0.7651977139219941,125885.36,109648.56857220066,166942.9017726186,0.7540623690096135,244.34,227.7334,1.0231644429892772,17.723267645413447,125.88536,10.000274166666667,35350.51855431669
2017-09-08 08:01:25,241.62,250.8927,44291.19,60620.694174,41390.325566749736,0.7306282219875393,245.73,281.9566,50369.38,69285.195318,47574.8236851069,0.7269861875804549,245.15,207.9747,38412.07,50984.997705,33525.85374444558,0.7533994651182068,133072.64,122491.00299630221,180865.62230454333,0.7357541931099044,244.16666666666666,246.94133333333332,1.0430034129692776,15.779712860274495,133.07264,10.789916666666667,35361.30847098336
2017-09-08 08:06:25,240.79,273.6571,48066.73,65893.893109,45073.213954270184,0.729456520659498,244.99,301.2885,53419.63,73812.669615,50937.73970600036,0.7237189804762759,244.46,228.0023,41933.99,55737.442258,36717.88327428182,0.7523486600962785,143420.35,132728.83693455235,195413.25683822346,0.7339335740089181,243.41333333333333,267.6493,1.0777278702892206,14.813040796295748,143.42035,11.520541249999997,35372.82901223336
2017-09-08 08:11:25,241.16,312.2495,53891.26,75302.08942,52594.07539476358,0.7156675254974618,245.79,325.3155,57544.86,79959.296745,55516.46803909059,0.7196769149123161,245.15,245.0717,43643.87,60079.327255,41288.475084900936,0.7264373952584134,155079.99,149399.01851875513,215336.64349749542,0.7201746413485066,244.03333333333333,294.21223333333336,1.1774347766698545,16.702409949642938,155.07998999999998,12.437514166666666,35385.266526400024
2017-09-08 08:16:25,239.25,324.4115,57152.39,77615.451375,52514.40382821545,0.7363532516723703,243.69,354.7026,63812.64,86437.476594,58304.23943564224,0.7382520003415914,243.37,257.5245,46305.33,62673.737564999996,42235.21982845113,0.7388314754960315,167270.36,153053.86309230883,226726.3953358956,0.7377630635029884,242.10333333333332,312.2128666666667,1.1785601189574664,17.51637184288583,167.27035999999998,13.431264583333332,35398.69779098336
2017-09-08 08:21:25,238.61,357.4751,63393.23,85297.133611,57069.25084859521,0.7432046930100445,243.43,378.7428,67761.35,92197.359804,62520.01760241063,0.734959766137036,243.06,276.5832,50812.83,67226.312592,44016.28576002749,0.7558473466838159,181967.41000000003,163605.55421103333,244701.68710249523,0.7436295685357558,241.70000000000002,337.6003666666666,1.2784443525031044,18.07378566235759,181.96741000000003,14.55157375,35413.24936473336
2017-09-08 08:26:25,237.87,350.6495,62554.87,83408.996565,55171.9942295299,0.7499774913519247,242.38,385.3969,69757.46,93412.500622,62127.2246829323,0.7467679329373516,242.15,285.7274,53051.03,69188.88991,44414.9828652134,0.7667564845888998,185363.36000000002,161714.2017776756,245989.9556629912,0.7535403610298208,240.79999999999998,340.5912666666666,1.2167774086378649,16.108418516896787,185.36336000000003,15.30544875,35428.55481348336
2017-09-08 08:31:25,237.39,348.2012,62277.64,82659.48286799999,54351.50102835785,0.7534240215300159,241.43,403.5979,71628.74,97440.640997,66060.59433519075,0.7351012808116206,241.69,280.0657,50853.16,67689.079033,44674.01412846309,0.7512756965596755,184759.54,165086.1094920117,247769.06822325516,0.7456925165231695,240.17,343.95493333333326,1.1575134279885086,18.574885004314503,184.75954000000002,15.4217875,35443.97660098336
2017-09-08 08:36:25,239.16,360.0669,63732.29,86113.599804,57911.54705720931,0.7400955266654596,242.64,454.0648,79953.25,110174.28307199999,75801.38827796417,0.725697937582673,243.34,308.2503,54869.8,75009.628002,51144.396965439155,0.7315034277804577,198555.34000000003,184857.33230061264,271286.668208769,0.7319023131914522,241.71333333333334,374.1273333333333,1.0563477397468108,21.366379717422422,198.55534000000003,15.971453333333333,35459.948054316694
2017-09-08 08:41:25,237.23,422.1832,74792.03,100154.520536,66611.41217745759,0.7467663925675367,241.33,501.6213,88022.87,121056.26832900001,83105.92312648932,0.7271236030568555,241.54,382.8191,67141.79,92466.125414,63576.44520318414,0.7261231039949498,229956.69,213293.78050713107,313646.8014802324,0.7331708434925425,240.03333333333333,435.54119999999995,1.1678933481460942,15.171951585751264,229.95669,17.854667916666667,35477.80272223336
2017-09-08 08:46:25,236.35,557.8957,101834.24,131858.648695,83764.49605467597,0.7722985257914409,240.94,657.2934,117725.81,158368.27179600002,105929.89743927648,0.743367397174397,241.18,534.6603,95073,128949.37115400001,87115.2397230935,0.7372893651916878,314633.05,276809.633217046,419067.4518428483,0.7507933355749814,239.49,583.2831333333334,1.3111194621904942,12.688566227470774,314.63304999999997,22.691239166666666,35500.49396140003
2017-09-08 08:51:25,235.04,603.5391,111539.89,141855.83006399998,87646.61694517558,0.7862904890809029,239.58,733.4911,132752.44,175729.797738,115142.30971751777,0.755435001398704,240.09,601.1035,108596.99,144318.93931500003,95050.7759460519,0.7524791307048693,352889.32,297839.70260874525,461778.4757003386,0.7641961212349795,238.23666666666668,646.0445666666666,1.3418029690364006,13.535681258728443,352.88932,27.813432083333332,35528.30739348337
2017-09-08 08:56:25,235.73,618.3444,114648.58,145762.32541199998,90013.10245457254,0.7865446690421796,240.28,745.1016,134812.48,179033.012448,117806.68394643538,0.753003472134259,240.71,615.6437,110975.04,148191.595027,98210.43393471376,0.7488619039411831,360436.1,306030.2203357217,472830.4959940088,0.7622945284911721,238.90666666666667,659.6965666666666,1.3296684897868107,12.946108506350168,360.43609999999995,29.721892499999996,35558.029285983364
2017-09-08 09:01:25,235.22,633.6959,116563.27,149057.949598,92904.66309753784,0.7819996874662766,240,752.1067,136117.28,180505.608,118551.0885856864,0.754088925591719,240.33,632.3534,113543.16,151973.492622,101014.32213772205,0.7471247652537221,366223.70999999996,312470.0738209463,481411.8328415201,0.760728517698401,238.51666666666668,672.7186666666666,1.3821535881489824,11.801074842579077,366.22371,30.277492083333332,35588.3067780667
2017-09-08 09:06:25,234.31,660.9049,120377.15,154856.627119,97416.20358313348,0.7773458084392851,239.39,765.6224,138718.66,183282.346336,119789.61493482582,0.7568577267430646,239.45,664.4561,117948.73,159104.013145,106781.0099700852,0.7413309549427078,377044.54,323986.8284880445,497121.7659462852,0.7584551026090863,237.71666666666667,696.9944666666667,1.4330785949659957,9.846266593986348,377.04454,30.969510416666665,35619.276288483365
2017-09-08 09:11:25,233.42,703.9167,128317.75,164308.236114,102624.32211630669,0.7809575042298601,238.54,804.0309,145789.99,191793.530886,124619.57031509512,0.7601402890207803,238.74,706.027,127417.76,168556.88598000002,110345.54022640483,0.7559332818661508,401525.5,337589.43265780667,524584.9332495834,0.7654156163287386,236.9,737.9915333333333,1.4689742507387158,8.948526329073509,401.5255,32.440418333333334,35651.7167068167
2017-09-08 09:16:25,232.89,732.8768,132697.9,170679.677952,107344.39809039145,0.7774674852463598,237.96,831.3772,149828.48,197834.518512,129189.48601091528,0.7573424553355278,238.35,727.7428,131450.38,173457.49638,113173.76307375006,0.7578247279208193,413976.76,349707.6471750568,541915.303634075,0.7639141342270255,236.4,763.9989333333333,1.4847715736040692,8.81915716461734,413.97676,33.97926083333333,35685.69596765003
2017-09-08 09:21:25,232.1,779.8812,141088.95,181010.42652,113396.13175434963,0.7794520609254018,237.25,883.438,159269.75,209595.6655,136247.89808039388,0.7598904758839109,238.16,748.6285,135077.38,178293.36356,116372.78419748292,0.7576130558249479,435436.08,366016.81403222645,568834.6753847447,0.7654879332127259,235.83666666666667,803.9825666666666,1.5844299020508594,9.882730873476248,435.43608,35.392201666666665,35721.088169316696
2017-09-08 09:26:25,231.34,796.3044,143297.64,184217.059896,115765.76146321003,0.7778738846494396,236.57,898.7529,161110.16,212617.973553,138744.07743236682,0.7577447819096984,237.62,752.1458,135540.88,178724.884996,116495.72681287081,0.758377212009584,439948.68000000005,371005.56570844766,575499.7574459851,0.7644637105538528,235.17666666666665,815.7343666666666,1.6313976726715993,10.177152848490596,439.94868,36.474365,35757.5625343167
2017-09-08 09:31:25,230.65,807.0811,145639.68,186153.255715,115940.14931330639,0.7823643988422843,235.86,913.3301,162824.64,215418.037386,141042.78584921136,0.7558542542481727,236.97,755.4092,136427.3,179009.318124,115896.19402693707,0.7621240135974184,444891.62,372879.12918945483,580488.9305846499,0.7664084473616394,234.49333333333334,825.2734666666666,1.6389947120031845,10.6699944794057,444.89162,36.868345833333336,35794.43088015003
2017-09-08 09:36:25,232.2,783.6662,140652.1,181967.29163999998,115451.64352397417,0.7729526484257565,236.53,946.0472,167083.13,223768.544216,148847.53625757818,0.7466783617214646,238.34,753.9823,137401.68,179704.141382,115820.36419826803,0.7645994073554655,445136.91,380119.5439798204,585352.6598212181,0.7604593616025531,235.69000000000003,827.8985666666667,1.4807586236157821,14.270906858678368,445.13691,37.08452208333333,35831.515402233366
2017-09-08 09:41:25,232.86,800.956,143692.66,186510.61416000003,118905.96560503093,0.7704261800174643,237.3,963.477,170293.93,228633.0921,152555.13170117282,0.7448350036989242,239.29,763.4541,138178.07,182686.931589,119504.54361437088,0.756365377633394,452164.66,390965.6409205746,597751.6308077723,0.7564423695322534,236.48333333333335,842.6290333333333,1.5321728099231804,14.341775785793603,452.16465999999997,37.38756541666666,35868.902967650036
2017-09-08 09:46:25,232.53,796.8271,143510.04,185286.205563,117200.02726592128,0.7745317011805529,237.25,948.9046,168539.63,225127.61635,149254.26882637522,0.7486404055288174,238.99,751.5564,134047.06,179614.46403600002,119552.25383193721,0.746304373199772,446096.73000000004,386006.5499242337,589918.0867723102,0.756201140468133,236.25666666666666,832.4293666666666,1.5773805324717438,13.992206185581873,446.09673000000004,37.427557916666665,35906.3305255667
2017-09-08 09:51:25,231.69,817.1447,145899.12,189324.25554299998,120652.89271350586,0.7706308923890784,236.75,950.1822,169470.11,224955.63585,147935.52621755772,0.7533490297304769,238.33,768.0196,137103.38,183042.111268,121272.74091906431,0.7490264346834424,452472.61,389861.15985012794,597263.0800241206,0.7575767281341528,235.59,845.1155,1.6554183114733247,12.43222967748195,452.47261,37.44038916666667,35943.770914733366
2017-09-08 09:56:25,233.22,822.9526,146874.82,191929.00537199999,123549.70802495972,0.7652559847081205,238.19,958.2466,170803.68,228244.757654,151399.38010107834,0.7483356102264751,239.7,784.0743,140562.68,187942.60971,124757.99587931423,0.7479021400037577,458241.18,399707.08400535234,608071.3215173482,0.7535977504358039,237.03666666666663,855.0911666666667,1.6101587658730585,12.063676641106676,458.24118,37.946407916666665,35981.71732265003
2017-09-08 10:01:25,233.54,824.6718,147407.3,192593.85217199998,123949.50504604762,0.7653790520185182,238.82,938.9255,167507.45,224234.18791,149071.20856206503,0.7470201201755721,240.15,782.0936,140194.82,187819.77804,124986.72516776518,0.7464326785123913,455109.57,398007.4387758778,604594.609657181,0.7527516169190751,237.50333333333333,848.5636333333333,1.668748508792861,10.648802649214021,455.10957,38.05628125,36019.77360390003
2017-09-08 10:06:25,233.54,844.1802,150291.58,197149.843908,127595.07017926818,0.7623215774400185,239.11,945.9805,169155.24,226193.39735500002,150166.43362462643,0.7478345609466164,240.36,788.9075,140039.83,189621.80670000002,127848.64328471881,0.7385217577931662,459486.6499999999,405610.1470886134,612900.9487261942,0.7496915300179602,237.67,859.6893999999999,1.7377035385197945,10.037473999330473,459.4866499999999,38.108175833333334,36057.88177973336
2017-09-08 10:11:25,233.24,859.8232,153479.4,200545.16316800003,129083.05948388332,0.7653109034169413,238.84,963.0372,172116.86,230011.804848,152581.83664242228,0.748295767313947,240.23,794.0614,141113.69,190757.370122,128356.14808198942,0.7397548514626193,466709.95,410021.044208295,621237.0192790052,0.7512590774800476,237.4366666666667,872.3072666666667,1.7674888742261177,10.401143817136601,466.70995,38.59152499999999,36096.473304733365
2017-09-08 10:16:25,233.18,861.1805,153057.71,200810.06899000003,129992.3890746088,0.7622013715239647,238.71,961.4859,171877.31,229516.299189,152104.97000617196,0.7488675558438838,240.24,791.9116,140439.41,190248.842784,128340.92994638559,0.7381879855082673,465374.43000000005,410438.2890271663,620510.2329513774,0.7499867130095602,237.37666666666667,871.526,1.7679356297305233,10.322113167019694,465.3744300000001,38.83684916666667,36135.310153900034
2017-09-08 10:21:25,233.13,873.011,155673.7,203525.05443,131103.57321234405,0.764887155716458,238.78,961.1153,171574.35,229495.11133400002,152414.72549685795,0.7476165788572988,240.09,801.7409,142664.34,192489.972681,129225.67730562117,0.7411520611332181,469912.39,412743.9760148231,625440.0403012562,0.7513308386422732,237.33333333333334,878.6223999999999,1.771067415730343,9.388891064011139,469.91239,38.970284166666666,36174.2804380667
2017-09-08 10:26:25,232.81,871.0708,155071.82,202793.992948,130683.3356540958,0.7646765949313065,238.44,962.0637,171750.52,229394.468628,152064.39792683913,0.7487125606263901,239.73,804.8998,143457.65,192958.629054,129046.2521070514,0.7434632527361759,470279.99,411793.98568798637,625090.0380290807,0.7523396013201564,236.99333333333334,879.3447666666667,1.7651692030718178,9.406882996176357,470.27999,39.174682499999996,36213.4551205667
2017-09-08 10:31:25,232.5,888.9319,158479.1,206676.66675,132663.55732483792,0.7667972514367059,238.14,981.3919,175056.47,233708.66706599997,154838.53968862377,0.7490371332722701,239.66,812.5486,143849.03,194735.39747599998,131260.54852161332,0.7386896879789334,477384.6,418762.645535075,635026.1487629425,0.7517558149848871,236.76666666666665,894.2908000000001,1.802055469519915,9.73968422799383,477.3846,39.48602458333333,36252.941145150035
2017-09-08 10:36:25,232.7,894.4278,159790.17,208133.34906,133366.38467883467,0.7677297786331023,238.41,992.3079,177895.41,236576.126439,155953.47608121348,0.7519584189568235,239.94,819.9362,145447.54,196735.491828,132475.91046206647,0.7393050366690341,483133.12,421795.7712221146,641349.5803863856,0.753306986977263,237.01666666666665,902.2239666666668,1.821250263694535,9.984653108490898,483.13312,40.02157166666666,36292.9627168167
2017-09-08 10:41:25,232.8,890.664,159795.61,207346.5792,132128.59997241243,0.7706691406076497,238.46,994.0772,179442.29,237047.64911199998,154893.68130779822,0.7569882708063362,240.03,817.4719,145282.56,196217.780157,131887.81221017803,0.7404148588560877,484520.46,418910.0934903887,640504.2877192454,0.7564671607825078,237.09666666666666,900.7377,1.8122003683448322,10.362561709141287,484.52046,40.31889916666667,36333.28161598337
2017-09-08 10:46:25,233.48,858.5474,152895.35,200453.646952,129632.85279871982,0.7627466615092907,239,955.1246,170849.83,228274.7794,151392.5708186824,0.7484393608836841,240.5,792.0019,141314.5,190476.45695,127716.45446838553,0.7419000870910519,465059.68,408741.87808578776,619152.9930984743,0.75112239653832,237.66,868.5579666666666,1.7588151140284467,9.966707652864775,465.05968,39.56583916666666,36372.84745515003
2017-09-08 10:51:25,231.3,861.4268,152665.28,199248.01884,128035.48451185941,0.766207267147751,236.91,958.2472,171583.75,227018.344152,148648.3949373602,0.7558144723543406,238.43,801.3639,143104.82,191069.194677,126603.50566743764,0.7489685621060834,467353.85000000003,403287.38511665724,617300.8473216716,0.7570925133632044,235.5466666666667,873.6792999999999,1.8028982225744499,9.679512837261926,467.35385,38.85056375,36411.69801890003
2017-09-08 10:56:25,230.43,879.6797,156273.51,202704.59327100002,129103.61035014257,0.7709421255742078,236.26,972.2669,174268,229707.777794,149654.02552239507,0.7586508461906852,237.59,811.413,143731.63,192783.61467,128478.56094607434,0.7455593684454698,474273.14,407236.19681861193,625121.0533366692,0.7586900768555181,234.76,887.7865333333333,1.8444368716987496,9.51584232185545,474.27314,39.23445791666666,36450.9324768167
2017-09-08 11:01:25,230.13,882.9863,157370.74,203201.637219,128550.9842838027,0.7744560632176114,235.98,973.473,175242.12,229720.15853999997,148531.3119094702,0.7628504225043271,237.33,805.7197,143395.62,191221.456401,126504.31436490672,0.7498929393116478,476008.48,403586.6105581797,624072.2916888316,0.7627457368950813,234.48000000000002,887.393,1.8551688843398255,9.700324433480986,476.00847999999996,39.5950675,36490.5275443167
2017-09-08 11:06:25,230.54,862.2687,152173.99,198787.426098,127904.32964582439,0.7655111441755873,236.22,954.6532,170199.05,225508.178904,147939.92744251288,0.7547355968514765,237.83,784.486,140319.28,186574.30538,122965.32473958297,0.7520825534588411,462692.31999999995,398809.5818279202,610846.3518305916,0.7574610515613266,234.86333333333334,867.1359666666666,1.8407868405739585,10.092677123030192,462.69231999999994,39.11253333333333,36529.64007765003
2017-09-08 11:11:25,231.01,851.5167,150104.38,196708.872867,127134.00713192819,0.7630788474980968,236.38,951.0568,169330.14,224810.806384,147875.6313751685,0.7532117460170785,238.01,786.8767,140664.47,187284.523367,123648.69418001738,0.7510736470431996,460098.99,398658.3326871141,608785.3043724772,0.7557655986362222,235.13333333333333,863.1500666666667,1.7536149702296575,10.18440903014855,460.09899,38.44963791666666,36568.0897155667
2017-09-08 11:16:25,231.17,835.0559,146973,193039.872403,125153.22452244895,0.7613608430758366,236.53,933.8941,166191.87,220893.97147299998,145514.2913222534,0.7523603695101916,238.08,766.8947,136938,182582.290176,120765.3793183836,0.7500070235070376,450102.87,391432.89516308595,596500.0461005785,0.7545730682543923,235.26,845.2815666666665,1.7385020828020077,10.483197176861829,450.10287,37.9250775,36606.01479306669
2017-09-08 11:21:25,231.25,832.3578,146013.85,192482.74125,125417.54776462482,0.7585815177598423,236.77,919.644,163013.38,217744.10988,144357.66459876357,0.748646565410369,238.32,746.3469,132119.18,177869.393208,119088.38447266683,0.7427876017179649,441146.41,388863.5968360552,588068.9177300244,0.7501610724519284,235.44666666666663,832.7829,1.782427726024279,10.430221369819188,441.14640999999995,37.13538666666666,36643.15017973336
2017-09-08 11:26:25,231.09,837.0048,146860.34,193423.439232,125875.6027966484,0.7592685797704677,236.54,931.336,165664.4,220298.21744,145212.29693067155,0.7520006377042975,238.2,746.7407,131801.53,177873.63473999998,119446.16622260434,0.7409840710381608,444326.27,390534.0659499243,591559.541280075,0.7511099711763974,235.27666666666664,838.3604999999999,1.7794653103438391,11.090157515770379,444.32627,36.894695,36680.044874733365
2017-09-08 11:31:25,231.07,835.2635,146763.26,193004.336945,125344.40391876888,0.7604143115282576,236.5,925.0329,163982.11,218770.28085,144811.2681497396,0.7495630090287924,238.05,751.2398,133295.36,178832.63439,119220.20854426407,0.7453637332731348,444040.73,389375.88061277254,590580.8550079362,0.7518711895834025,235.20666666666668,837.1787333333333,1.7587369972506521,10.494075299412376,444.04073,37.01529166666666,36717.060166400035
2017-09-08 11:36:25,230.7,850.8797,149847.77,196297.94679,126801.14250272656,0.7633690135348562,236.2,945.8668,168506.6,223413.73815999998,146694.3221636919,0.7542356230543098,237.68,780.2299,139162.21,185445.04263200003,122571.37979438843,0.7504229178892401,457516.57999999996,396066.84446080687,605136.6508946862,0.7560549824962146,234.85999999999999,858.9921333333333,1.7712679894405163,10.11355788900512,457.51658,37.56488791666666,36754.625054316704
2017-09-08 11:41:25,230.28,852.7462,150157.21,196370.394936,126547.0042803721,0.7646631766918758,235.81,946.0196,168483.75,223080.881876,146213.22048471324,0.7552585796825568,237.21,786.0433,140438.28,186457.33119300002,122651.6443683398,0.7531925888965654,459079.24,395411.8691334251,605891.3226400974,0.757692382851133,234.43333333333337,861.6030333333334,1.771647945400269,9.797617162520806,459.07923999999997,38.191492499999995,36792.816546816706
2017-09-08 11:46:25,230.37,855.3179,150571.84,197039.584623,127093.34721935204,0.7641705106519194,236.03,942.7127,167631.68,222508.478581,146320.3434277303,0.7533721010050268,237.49,776.8874,137626.26,184502.988626,122883.54393627442,0.7459297056644308,455829.78,396297.23458335677,604013.4820293869,0.7546682210941488,234.63,858.306,1.8156246004347232,9.834103454944973,455.82978,38.12120916666667,36830.937755983374
2017-09-08 11:51:25,231.03,846.1953,148737.39,195496.500159,126870.28962844603,0.7608186841147021,236.57,943.141,168067.64,223118.86636999997,146749.09510816174,0.7532650319282815,237.98,783.3396,138921.65,186419.158008,124309.60394792177,0.7452112298138279,455726.68000000005,397928.98868452956,605007.6750747175,0.7532576837867694,235.19333333333336,857.5586333333334,1.7701748915785687,9.979768535943434,455.72668000000004,37.98151916666667,36868.91927515004
2017-09-08 11:56:25,231.34,850.1079,149467.85,196663.961586,127812.65822709883,0.7600164707077692,236.81,942.1935,167636.84,223120.84273499998,147244.01630487738,0.7513275673626861,238.02,802.2195,141609.27,190944.28539,128087.99621028067,0.7416261225664115,458713.95999999996,403144.6707422569,610691.5118509216,0.7511385881387173,235.39,864.8403,1.7205488763328871,8.944217793736025,458.71396,38.10169333333333,36907.02096848337
2017-09-08 12:01:25,231.41,846.8443,149173.19,195968.239463,127086.23160457476,0.7612110534276898,236.9,941.0794,168386.66,222941.70986,146112.76032347354,0.7552945570648993,238.08,800.552,141957.65,190595.42016,127179.55728985864,0.7448114434272878,459517.5,400378.54921790696,609474.6225070293,0.7539567408234462,235.46333333333334,862.8252333333334,1.7214286725463306,9.06952690342041,459.5175,38.25964416666666,36945.280612650036
2017-09-08 12:06:25,231.23,842.212,148775.98,194744.68076,125663.03537378804,0.7639540110641019,236.59,949.2939,169460.39,224593.44380100002,147395.35684491845,0.7545206446460192,237.82,806.7061,143446.8,191850.844702,127396.08385908465,0.7476996008165326,461683.17,400454.4760777911,611158.8474954667,0.7554225417695921,235.21333333333334,866.0706666666666,1.6934981010146881,9.609289003360779,461.68316999999996,38.38336124999999,36983.66397390004
2017-09-08 12:11:25,231.87,829.196,146899.25,192265.67652,124043.14054848331,0.764043029722568,237.37,932.4839,167208.31,221343.703343,145032.46559490703,0.7554238384675873,238.46,787.535,139045.87,187795.5961,126227.69882437625,0.7404107065746043,453153.43,395303.3049677666,601342.4432377977,0.7535696758075047,235.9,849.7383,1.7083509961848244,9.737774559532031,453.15343,38.11819166666666,37021.78216556671
2017-09-08 12:16:25,231.91,823.2594,145250.88,190922.087454,123908.93969774102,0.7607861507118509,237.51,917.2427,164161.65,217854.313677,143218.20644371375,0.7535386710009928,238.41,790.3366,138145.83,188424.14880599998,128138.16569186843,0.7331641452297807,447558.36,395265.3118333232,597112.3448268205,0.7495379452082916,235.9433333333333,843.6129000000001,1.7094500091829834,8.727913003701095,447.55836,37.529657916666665,37059.311823483375
2017-09-08 12:21:25,231.7,856.5558,152188.01,198463.97885999997,127384.30247555002,0.7668293806976234,237.53,939.802,169714.22,223231.16906000001,145014.61433140424,0.7602622013522863,238.43,810.4542,143237.33,193236.594906,129705.23854238367,0.7412536433364385,465139.55999999994,402104.1553493379,614851.6585536693,0.7565069615233033,235.88666666666668,868.9373333333333,1.7748636350790052,8.15532535526153,465.13955999999996,38.02907999999999,37097.340903483375
2017-09-08 12:26:25,230.69,852.3154,151200.49,196620.639626,125690.44415029035,0.7689960234470019,236.62,926.2262,167735.43,219163.643444,141058.59821493996,0.7653433177335329,237.37,808.0084,143512.11,191796.95390800002,127241.28972835584,0.7482502045827015,462448.02999999997,393990.33209358616,607524.9478285605,0.761200065368344,234.89333333333335,862.1833333333334,1.7894647215757564,7.4279870870464375,462.44802999999996,38.649482916666656,37135.990386400044
2017-09-08 12:31:25,233.03,849.3108,151309.86,197914.895724,127575.98604840254,0.7645198177049163,238.93,933.1863,169375.76,222966.202659,145002.68774266448,0.7596476864210665,239.65,819.1906,145184.01,196319.02729,132146.75068427398,0.7395310174674817,465869.63,404725.424475341,617120.0704669083,0.7549092183106711,237.20333333333335,867.2292333333334,1.7593906774778372,7.605493926115721,465.86963000000003,38.6799025,37174.670288900044
2017-09-08 12:36:25,233.61,850.9541,151485.08,198791.387301,128725.62372134693,0.7620303980807218,239.45,940.4285,170161.28,225185.604325,147491.3393524415,0.7556490145542967,240.3,817.6156,144730.8,196473.02868,132870.7888516212,0.7366446222790523,466377.16,409087.75192540966,620371.2147940546,0.7517711152262662,237.78666666666666,869.6660666666667,1.7564763934058463,8.13673616179574,466.37715999999995,38.84361625,37213.513905150045
2017-09-08 12:41:25,234.09,851.8187,152708.12,199402.239483,128224.34712994755,0.7658295132288074,239.69,953.6628,174343.85,228583.436532,147833.0457778516,0.7627142746871476,240.7,831.1631,147994.72,200060.95817,134617.7916771037,0.7397481315382026,475046.68999999994,410675.18458490283,627951.8014257145,0.7565018348883533,238.16,878.8815333333332,1.7089351696338566,8.508685622628102,475.04668999999996,39.225993749999994,37252.73989890004
2017-09-08 12:46:25,233.89,863.4589,155712.99,201954.402121,128604.21953151643,0.7710304324374435,239.67,974.2373,178704.74,233495.453691,150282.21051042047,0.765345693781652,240.65,847.8918,150336.7,204045.16167,137961.24323173676,0.7367814986132232,484754.43,416847.6732736737,639334.6855273069,0.7582170042912453,238.06999999999996,895.1959999999999,1.7557861133280042,8.829496557178551,484.75443,39.99171333333332,37292.73161223338
2017-09-08 12:51:25,233.88,851.498,153552.08,199148.35224,126814.13536187803,0.7710436881493726,239.59,965.9578,177321.87,231433.829302,148723.137961416,0.766188203923339,240.47,841.2228,149198.92,202288.846716,136603.2934321971,0.7375538613330734,480072.87,412140.5667554911,632716.213855449,0.7587491192531348,237.98000000000002,886.2262000000001,1.7228338515841761,8.996755004534954,480.07287,40.2011375,37332.93274973338
2017-09-08 12:56:25,233.8,850.269,153743.47,198792.8922,126022.05926582823,0.7733851462119832,239.58,959.2327,175998.86,229812.97026600002,147778.22092981703,0.7658351910959934,240.41,841.2146,149772.18,202236.401986,135896.49144216563,0.74057973010402,479514.50999999995,409696.7716378109,630702.4734302099,0.7602863952507718,237.92999999999998,883.5721,1.735804648425994,8.563036338517257,479.51451,39.98280749999999,37372.91555723338
2017-09-08 13:01:25,233.68,864.8418,156554.26,202096.23182400002,127803.17129599077,0.7746520486158236,239.55,967.3195,178170.05,231721.386225,148156.11400490065,0.7688977392315356,240.29,853.1277,151885.42,204998.05503299998,137677.23762022713,0.7409115173095177,486609.73,413636.52292111854,638658.12640641,0.7619252145714435,237.84,895.0963333333333,1.749075008409013,8.068759079562758,486.60972999999996,40.255176666666664,37413.17073390004
2017-09-08 13:06:25,233.16,884.915,160557.31,206326.78139999998,129584.3004705712,0.7781699928170354,239.42,979.6351,181577.58,234544.23564199999,148460.70494994163,0.7741720000194486,239.99,862.7263,154166.74,207045.684737,138204.6737487036,0.7446025267120657,496301.63,416249.6791692164,647749.2596283939,0.766194052131719,237.5233333333333,909.0921333333332,1.837012504034684,7.759715883582621,496.30163,40.95464,37454.125373900046
2017-09-08 13:11:25,232.79,877.8262,158907.23,204349.16109799998,128479.85015240114,0.7776260452754815,239.07,968.2853,178510.05,231487.966671,147379.91980752166,0.7711418116765683,239.61,852.7869,152631.35,204336.269109,135856.47526181134,0.7469616170714226,490048.63,411716.2452217341,640045.2533566357,0.7656468467346683,237.15666666666667,899.6328,1.841258239982012,7.631169072537154,490.04863,41.0979275,37495.223301400045
2017-09-08 13:16:25,232.27,881.0791,158397.43,204648.24255700002,129580.69821954124,0.77399848648044,238.67,969.114,178127.9,231298.43838,147544.63337789234,0.7701214986473615,239.41,838.1078,150181.61,200651.388398,133065.6367506388,0.7484703255683872,486706.93999999994,410190.9683480724,636506.3047279994,0.7646537612977553,236.78333333333333,896.1003000000001,1.9061026254663143,8.147938350204766,486.7069399999999,40.698148749999994,37535.92145015005
2017-09-08 13:21:25,231.92,878.2751,157460.74,203689.56119199996,129211.27155647802,0.7730427572160942,238.38,961.789,176685.37,229271.26181999999,146108.15009607808,0.7706389741018437,239.17,824.8606,148013.5,197281.90970199998,130430.65480713526,0.7502639254839872,482159.61,405750.0764596914,630167.4492247258,0.7651293487043563,236.48999999999998,888.3082333333333,1.9324284324918575,8.271989823952627,482.15961,40.36943958333333,37576.29088973338
2017-09-08 13:26:25,231.5,880.251,158252.58,203778.1065,128380.83039172534,0.7765926512817019,238.09,964.6255,178112.24,229667.685295,144994.05377788967,0.77552155311367,238.76,833.9998,149996.7,199125.792248,130965.91589991518,0.7532760990258235,486361.51999999996,404340.80006953015,632486.3719777511,0.768967588153992,236.11666666666667,892.9587666666666,1.955248111809137,8.025760651956944,486.36152,40.355047083333325,37616.64593681671
2017-09-08 13:31:25,231.2,875.6734,156901.41,202455.69008,127946.29336475876,0.7749913570618869,237.6,968.6591,177960.92,230153.40216,145946.90636863903,0.7732274141065428,238.36,833.3684,149474.34,198641.691824,130827.9152637746,0.7524822137159245,484336.67000000004,404721.1149971724,631174.453563548,0.7673578473676865,235.72,892.5669666666666,1.9175292720176522,8.52508956470829,484.33667,40.445757916666665,37657.09169473338
2017-09-08 13:36:25,230.56,863.3249,154118.95,199048.188944,125966.38747214996,0.774279589367978,236.81,963.5042,177129.76,228167.429602,143824.28186341142,0.7763148329670598,237.74,819.1292,146689.68,194739.776008,128084.80839328138,0.7532599811246261,477938.39,397875.47772884276,621876.1937988517,0.7685426693702816,235.03666666666666,881.9861,1.9046673568663015,9.242560625388542,477.93839,40.09479416666667,37697.18648890005
2017-09-08 13:41:25,230.44,872.7295,155574.71,201111.78598000002,127445.91036389215,0.7735733101961088,236.9,964.1068,177186.93,228396.90092000001,144117.7858108964,0.7757851760959874,237.88,798.0986,142901.62,189851.694968,124991.17202265972,0.7527013125907906,475663.26,396554.86819744826,619282.8920654301,0.7680871958428718,235.07333333333335,878.3116333333334,1.9710161368083807,9.768191995938874,475.66326000000004,39.73340208333333,37736.91989098339
2017-09-08 13:46:25,228.75,855.5215,151958.84,195700.543125,123317.53129735602,0.776486552226578,235.23,936.124,172367.33,220204.44852,137038.3256489528,0.7827604353975836,236.04,786.3336,140158.29,185606.182944,121677.06805851911,0.7551380443090505,464484.45999999996,382032.9250048279,601410.8158066631,0.7723247533834158,233.34,859.3263666666667,1.9670866546670112,8.936957634761276,464.48445999999996,39.172821666666664,37776.092712650054
2017-09-08 13:51:25,229.78,848.2783,150894.05,194917.387774,123384.65760068141,0.7741436088552369,236.27,927.9167,171733.69,219238.878709,136283.62211419066,0.7833176807474255,237.11,770.4024,136850.8,182670.113064,120996.81295874924,0.7491690770019569,459478.54,380665.0926736213,596679.5132235967,0.7700591855712285,234.38666666666668,848.8657999999999,1.9654132772057638,9.312532086932949,459.47853999999995,38.49845833333333,37814.59117098339
2017-09-08 13:56:25,231.55,862.0993,153369.13,199619.09291500002,127772.03222634643,0.7683089215584515,237.93,951.2604,175231.39,226333.386972,143250.69639232123,0.7742180344859069,239.03,774.6655,137165,185168.29446499998,124390.75548479051,0.7407585645064445,465765.52,395413.48410345824,610974.0935847495,0.762332682990253,236.17,862.6750666666667,1.9562179785747456,10.26867899122466,465.76552000000004,38.551835833333335,37853.143006816725
2017-09-08 14:01:25,231.7,854.9338,152036.62,198088.16146,126979.47034689753,0.7675199713068204,238.19,926.7927,168599.59,220752.753213,142498.9694803144,0.763748526557771,238.89,774.8875,136779.8,185112.874875,124731.96365185393,0.7388994422584729,457416.00999999995,394210.40347906586,603847.0405785292,0.7575031080085484,236.26,852.2046666666666,1.9300770337763493,9.072605406995338,457.41600999999997,38.46589708333333,37891.60890390006
2017-09-08 14:06:25,231.37,849.4605,151011.75,196539.675885,125790.68152656758,0.7683524933070539,237.76,931.8195,169956.75,221549.40431999997,142122.6290355773,0.7671279935129912,238.5,780.8877,139341.77,186241.71645,123571.22674599173,0.7481770070423982,460310.27,391484.5373081366,604272.8585819809,0.7617589694168769,235.87666666666667,854.0559,1.910602998742278,9.105211965633632,460.31027,38.238595,37929.84749890006
2017-09-08 14:11:25,231.41,865.0505,153732.43,200181.336205,128214.30236566569,0.767965849936015,237.92,947.7866,173109.79,225497.387872,144506.30624042367,0.7676798016758537,238.66,791.1397,140097.21,188813.400802,126583.06392496821,0.7419876417930397,466939.42999999993,399303.6725310576,614390.636472851,0.7600041444001292,235.99666666666667,867.9922666666668,1.9435302758513566,9.192977448954222,466.93942999999996,38.63540416666666,37968.482903066724
2017-09-08 14:16:25,230.45,875.4628,156415.29,201750.40226,127426.37822008326,0.7752910935881274,236.89,951.6157,173811.74,225428.24317299997,143552.67973199807,0.771029120191528,237.57,804.4775,143031.39,191119.719675,126762.6471927692,0.7483863530316264,473258.42000000004,397741.70514485054,618200.6115432349,0.7655418179198968,234.97,877.1853333333333,1.923649827637575,8.485135790384083,473.25842000000006,39.17491041666666,38007.65781348339
2017-09-08 14:21:25,230.25,870.4774,155673.68,200427.42135,126241.26339778144,0.7767084910410139,236.73,942.0441,171607.8,223010.09979299997,142422.84784697928,0.7695068526460817,237.38,795.1776,140937.73,188759.258688,125565.17830549361,0.7466533349389545,468219.20999999996,394229.2895502543,612083.2960899377,0.7649599539654832,234.78666666666666,869.2330333333333,1.9322505536941315,8.519629431171717,468.21921,39.22823458333333,38046.88604806672
2017-09-08 14:26:25,229.53,849.9793,151138.59,195095.74872899998,123367.24761840558,0.7746893050444723,235.84,920.6161,166968.39,217118.101024,138786.9825778908,0.7690210498918444,236.52,780.7299,138187.35,184658.23594800002,122486.40905588155,0.7483411140075752,456294.32999999996,384640.6392521779,596785.5033045566,0.7645868196753768,233.96333333333334,850.4417666666667,1.8948838137030035,8.251515398683178,456.29432999999995,38.52139749999999,38085.40744556672
2017-09-08 14:31:25,229.96,871.9951,155731.06,200523.993196,126323.82514215542,0.7766205804997229,236.35,945.5184,172585.8,223473.27384,141966.35432076023,0.7722883234957488,237.06,805.2948,143224.24,190903.185288,126217.44423623409,0.750245417769899,471541.1,394507.6236991497,614806.6965688971,0.7669745671795194,234.45666666666668,874.2694333333334,1.9179094928700413,8.149543373032637,471.5411,38.65980958333333,38124.067255150054
