DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-08 14:36:25,231.96,871.229,155931.92,202090.27884,128552.39059131712,0.7715953528049474,238.15,949.2225,173037.14,226057.338375,145465.0075234922,0.7654568581753082,238.96,806.8002,143646.13,192792.975792,128588.18316920806,0.7450796866944809,472615.19000000006,402605.58128401736,620851.3283385787,0.7612373017945149,236.35666666666668,875.7505666666667,1.8601830566798798,8.389595865519842,472.61519000000004,39.33984541666666,38163.40710056672
2017-09-08 14:41:25,231.93,870.3575,155483.54,201862.014975,128736.71534894589,0.7702466460530287,238.13,958.4098,175392.66,228226.125674,146029.37806581537,0.7685038664264593,238.94,810.7755,143945.36,193726.69796999998,129652.48490032885,0.7430331570627967,474821.56,404418.5783150901,623706.5819175169,0.7612899619244254,236.33333333333334,879.8476,1.8631875881523283,8.929069079690615,474.82156,39.476531249999994,38202.88363181672
2017-09-08 14:46:25,232.16,879.0906,156650.04,204089.67369599998,130818.04110037019,0.7675549534825399,238.42,972.0033,178263.4,231745.02678599997,148080.78086127128,0.7692221165316033,239.2,824.9434,146295.42,197326.46128,132421.23095754295,0.7413877442033051,481208.86,411320.05291918444,633045.1428420728,0.7601493597116948,236.59333333333333,892.0124333333333,1.8738200569190469,8.967460954299849,481.20885999999996,39.834600833333326,38242.718232650055
2017-09-08 14:51:25,232.47,873.0617,155162.96,202960.653399,130833.79789713136,0.7644977358984226,238.73,970.2613,177509.63,231630.48014899998,148805.27743100838,0.7663483229228473,239.59,816.3804,143819.02,195596.580036,132567.3851594688,0.7352839194505844,476491.61,412206.4604876085,630046.3637448553,0.7562802317718968,236.92999999999998,886.5677999999999,1.8824125269066727,9.440169155703613,476.49161,39.904186249999995,38282.62241890006
2017-09-08 14:56:25,232.81,884.7738,157322,205984.18837800002,132963.43173122226,0.7637576516858643,239.06,976.5025,177530.15,233442.68765,151586.7219060857,0.760487089088738,239.9,832.6377,146665.51,199749.78423,135606.80099600996,0.7342461498287448,481517.66000000003,420156.9546333179,639054.8672990603,0.7534840662979613,237.25666666666666,897.9713333333333,1.874200935695516,8.745397959994278,481.51766000000003,39.91705291666666,38322.53947181672
2017-09-08 15:01:25,232.62,872.646,154376.45,202994.91251999998,131813.67984545438,0.7604941822608,238.79,973.3761,177433.16,232432.478919,150141.0369913761,0.7633750705805336,239.72,828.5116,146293.81,198610.800752,134329.339055303,0.7365853692049364,478103.42,416284.0558921335,633936.3496485284,0.7541820567081752,237.04333333333332,891.5112333333333,1.8660441832013774,9.182707250987342,478.10341999999997,39.98421166666667,38362.52368348339
2017-09-08 15:06:25,232.84,852.654,150187.21,198531.95736,129841.21089087531,0.7564888393643548,239.03,936.0253,168676.47,223738.127459,146993.1908191629,0.7539013216730793,239.91,788.1419,137820.6,189083.123229,129452.34530773552,0.7288889544789486,456684.28,406286.7470177737,611252.3639229569,0.747128857006042,237.26,858.9404,1.8629351765995057,8.974417782654077,456.68428,38.9494875,38401.473170983394
2017-09-08 15:11:25,232.94,854.2552,150533.25,198990.206288,130141.62609625825,0.756485722629646,239.12,944.0658,170931.43,225745.014096,147455.95148164872,0.7571880631981973,240.19,789.5511,139253.64,189642.278709,128734.67916879444,0.7342963865862435,460718.32,406332.2567467014,614302.2653844682,0.7499863600725192,237.41666666666666,862.6240333333334,1.8855738855738828,9.441165967978083,460.71832,38.22510833333334,38439.698279316726
2017-09-08 15:16:25,232.83,853.3114,150867.4,198676.49326200003,129272.48969570264,0.7593621043081684,238.77,950.7098,171702.31,227000.97894600002,148484.885369206,0.7563945794297446,239.79,799.7701,141938.7,191776.87227899997,128964.23606343685,0.7401241782351388,464508.41,406721.6111283455,617406.2940394803,0.7523545102867008,237.13,867.9304333333333,1.8133513262767187,9.53755779121007,464.50840999999997,38.55111375,38478.249393066726
2017-09-08 15:21:25,233.23,845.5437,149410.15,197206.157151,128712.3750664341,0.7576343059390241,238.78,953.6863,171528.89,227721.214714,149782.48070514653,0.7532407124010244,240.04,798.2639,141566.49,191615.266556,129133.0294169808,0.7388059028095596,462505.53,407627.88518856146,616499.6821279635,0.7502121143089255,237.35,865.8312999999999,1.7358331577838653,10.146895821391537,462.50553,38.62558083333333,38516.874973900056
2017-09-08 15:26:25,232.9,858.8712,152187.42,200031.10248,129813.062336222,0.7608187832450526,238.56,968.5555,174933.3,231058.60008,150951.70493253588,0.7570949531393005,239.76,817.7682,145405.14,196068.10363199998,131529.64123508084,0.7416052754450605,472525.86,412294.40850383876,627110.331323181,0.753497170111975,237.07333333333335,881.7316333333333,1.7603554455724022,9.846971956584378,472.52585999999997,38.95964125,38555.83461515006
2017-09-08 15:31:25,233.1,852.5962,150227.19,198740.17422,130113.2131403258,0.7558974454440327,238.82,962.3871,174092.06,229837.287222,150057.09994040447,0.757457861186137,240.29,793.763,142403.02,190733.31127,126888.04483834685,0.7466080206535911,466722.27,407058.3579190771,619294.9088001034,0.7536349215340459,237.4033333333333,869.5821,1.8126676120806984,10.672367795979248,466.72227000000004,39.13533875,38594.96995390006
2017-09-08 15:36:25,233.18,884.5292,156357.71,206254.51885599998,134510.94034343807,0.7580813786153394,239.16,988.5071,179597.94,236411.35803600002,153736.4958498215,0.7596840587187497,240.68,816.9006,147047.48,196611.63640800002,130511.20333780238,0.7479083267220938,483003.13,418758.6395310619,639258.0244093168,0.7555683488624199,237.67333333333332,896.6456333333334,1.8905500546969136,10.245013554035404,483.00313,39.571891666666666,38634.541845566724
2017-09-08 15:41:25,232.25,875.1122,154298.28,203244.80845,132289.42871945133,0.7591745205042161,238.22,968.1884,175158.02,230641.840648,150051.08025994693,0.7594373141832574,239.59,818.6444,147014.74,196139.011796,129835.19619519137,0.7495435948912952,476471.04,412175.70517458965,630010.6855402151,0.7562904105212763,236.6866666666667,887.315,1.8744894797622857,9.114395676845307,476.47103999999996,39.97809041666666,38674.51993598339
2017-09-08 15:46:25,232.7,877.3697,154938.44,204163.92919,132954.84117799444,0.7588923303675766,238.72,959.0645,171264.89,228947.87743999998,151939.02736811613,0.7480518793841325,239.89,816.5723,145444.17,195887.529047,131217.0623400416,0.7424881548488116,471647.5,416110.9308861522,628967.1462478705,0.7498762102498241,237.10333333333332,884.3355,1.8571368320422894,8.450299688297024,471.6475,39.50493916666667,38714.02487515006
2017-09-08 15:51:25,232.79,877.0106,154024.9,204159.297574,134005.0333603148,0.7544349036769771,238.95,950.5625,170443.89,227136.909375,150133.46050129816,0.7504015550312848,240.15,808.7698,144110.46,194226.06747,130214.97841434907,0.7419728045632143,468579.25,414353.47227596206,625504.0475630106,0.7491226504858025,237.29666666666665,878.7809666666667,1.8991698155613905,8.168307696240875,468.57925,39.17611458333333,38753.20098973339
2017-09-08 15:56:25,232.58,857.4567,151078.87,199427.279286,130178.39591475748,0.7575637121506169,238.8,939.3301,170272.25,224312.02788,146024.81546495925,0.7590865795707147,239.78,810.3685,144197.06,194310.15893,130244.5613097079,0.7420973807753758,465548.18,406447.7726894247,618008.8185661323,0.7533034578376041,237.0533333333333,869.0517666666666,1.8870577647786577,8.086783322803988,465.54818,38.92197624999999,38792.12296598339
2017-09-08 16:01:25,232.35,867.1641,153584.85,201485.57863499998,130415.23012423915,0.7622622474545722,238.75,928.6258,168811.76,221709.40975000002,143727.70107879624,0.7614099924326735,239.44,818.405,145187.18,195958.8932,131607.63878976254,0.7409063075887999,467583.79,405750.5699927979,619086.5252291028,0.7552801925820678,236.84666666666666,871.3983,1.8985560278098363,6.567318297499557,467.58378999999996,38.88049875,38831.00346473339
2017-09-08 16:06:25,232.2,853.0599,151091.46,198080.50877999997,128090.82197258338,0.7627780286439549,238.5,920.2929,166945.48,219489.85665,142495.62758136526,0.7606068113945347,239.24,806.5815,143084,192966.55806,129472.24209661063,0.741496357910422,461120.94,400058.6916505593,610474.7972452596,0.7553480374305176,236.64666666666668,859.9780999999999,1.879032030875857,7.013527437501038,461.12094,38.69603041666666,38869.69949515005
2017-09-08 16:11:25,232.54,856.2862,151582.58,199120.792948,129119.36967312024,0.7612594232666876,238.96,910.5814,165230.55,217592.53134400002,141581.69035361576,0.75935763502278,239.58,802.7681,142658.1,192327.18139800002,128989.965535654,0.7417469489389786,459471.23,399691.02556239,608988.281589086,0.7544828757641473,237.02666666666667,856.5452333333333,1.89289531417,6.308617988145179,459.47123,38.35800708333333,38908.05750223339
2017-09-08 16:16:25,232.49,857.6441,150847.34,199393.676809,130395.23904781317,0.7565302090522021,238.92,909.789,164227.61,217366.78788,142399.48239708183,0.7555322117133362,239.52,807.2581,142278.26,193354.460112,130930.68386201686,0.7358416243286333,457353.20999999996,403725.4053069119,610054.2283990288,0.7496927137120849,236.97666666666666,858.2304,1.8932946984935157,6.007547623575203,457.35321,38.20101833333333,38946.25852056672
2017-09-08 16:21:25,232.47,861.0526,152420.07,200168.897922,129752.49499143806,0.7614573072155979,238.98,908.4404,164634.43,217099.086792,141518.61342062196,0.7583377361588547,239.35,825.0503,145317.85,197475.78930499998,133713.91039458176,0.7358767903216611,462372.35,404985.0188066418,614655.2330390904,0.7522466663365971,236.9333333333333,864.8477666666666,1.8837929093978518,5.0404978787596235,462.37235,38.32189833333333,38984.580418900056
2017-09-08 16:26:25,232.76,860.641,152182.65,200322.79916,130267.66637303054,0.7596871181819402,239.11,926.4794,167725.66,221530.489334,144719.93878566247,0.7571222385877601,239.67,821.79,144645.42,196958.40929999997,133679.90674372087,0.7343957565156881,464553.73,408667.5119024139,618723.9314439215,0.750825540101329,237.17999999999998,869.6367999999999,1.8635635382409934,6.53636092676853,464.55373,38.621919999999996,39023.20233890005
2017-09-08 16:31:25,233.07,862.5788,152064.9,201041.24091599998,131506.07110333402,0.7563865966363413,239.65,922.3248,167898.14,221035.13832,143759.33693740357,0.7595993165436359,240.06,820.0386,144392.72,196858.466316,133805.82263597244,0.7334849382003147,464355.76,409071.23067671,618842.0990951858,0.7503622663663938,237.59333333333333,868.3140666666667,1.9038132383063529,6.220184079324289,464.35576000000003,38.70456208333333,39061.906900983384
2017-09-08 16:36:25,231.67,876.1913,155507.3,202987.238471,130465.6990507184,0.766093973056423,238.41,924.879,169022.91,220500.40239,141603.96657327015,0.7665424106621287,238.71,828.6071,146324.35,197796.800841,133089.28965176616,0.7397710649406489,470854.55999999994,405158.9552757547,621174.5291888058,0.7580068690435371,236.26333333333332,876.5591333333332,1.944158354378589,5.512448028796251,470.85455999999994,38.96709666666666,39100.87399765005
2017-09-08 16:41:25,231.41,842.8588,149070.81,195045.95490799999,125780.83372246134,0.764285576034193,238,889.0694,162121.38,211598.5172,135980.11114914672,0.7661744616422105,238.28,793.4666,140076.89,189067.221448,126983.77500293085,0.7408840566185926,451269.08,388744.7198745389,595622.5648801262,0.7576426861712695,235.89666666666665,841.7982666666667,1.9019627237914838,5.741478520506976,451.26908000000003,38.42181833333333,39139.29581598339
2017-09-08 16:46:25,231.65,836.4424,147352.15,193761.88196,125821.34473553552,0.7604805883874477,238.26,886.2309,161565.34,211153.374234,135949.94799957832,0.7651563257566201,238.69,778.0515,138190.8,185713.112535,124067.17117270618,0.7441090083176339,447108.29,385838.46390782,590573.5713841843,0.7570746671783316,236.19999999999996,833.5749333333333,1.926333615579998,6.660880877416014,447.10828999999995,37.432390416666664,39176.728206400054
2017-09-08 16:51:25,232.13,819.7183,144308.69,190281.208979,124023.95123924153,0.7583969577149698,238.71,859.0179,155980.3,205056.162909,133109.63886538177,0.7606711146215149,239.15,753.4756,133672.31,180193.68974,120836.58122182738,0.7418256998503925,433961.3,377970.17132645065,575485.7603018831,0.7540782586390261,236.66333333333333,810.7372666666666,1.915519936900519,7.062912859809329,433.9613,36.71123291666666,39213.439439316724
2017-09-08 16:56:25,232.14,814.2179,142844.16,189012.54330599998,123779.1883997343,0.7557390504435669,238.78,847.4893,153912.95,202363.495054,131384.12367089023,0.760576654198075,239.14,750.6485,132700.01,179510.08229,120890.7647000484,0.7392342998630131,429457.12,376054.0767706729,570832.8008922907,0.7523343426108294,236.68666666666664,804.1185666666667,1.920964425541498,6.649525192325489,429.45712,35.975767499999996,39249.415206816724
2017-09-08 17:01:25,232.63,804.0759,140432.3,187052.17661700002,123560.85906899229,0.750765388245351,239.24,837.6464,151197.02,200398.524736,131525.7764070785,0.7544817018946779,239.51,748.6595,131813.88,179311.436845,121563.53245428507,0.7351113923309994,423443.19999999995,376650.1679303559,566718.1774287862,0.747184785780424,237.12666666666667,796.7939333333334,1.8963142061907852,6.041014033825063,423.44319999999993,35.53751333333333,39284.95272015006
2017-09-08 17:06:25,233.33,792.0277,138069.64,184803.823241,122838.21715883526,0.7471146298740009,240,827.1217,149826.75,198509.208,130222.3123939395,0.7547596986029987,240.18,733.4232,128916.28,176153.584176,120044.48329270579,0.7318402325052672,416812.67000000004,373105.0128454806,559410.5401965136,0.7450926288474635,237.83666666666667,784.1908666666667,1.8948578155877256,6.473891602750122,416.81267,35.01066125,39319.96338140006
2017-09-08 17:11:25,234.07,779.5893,136511.54,182478.467451,121090.83586338839,0.7480967037201621,240.68,811.2977,147463.52,195263.130436,127992.97002912291,0.7552041169816902,241.02,695.9034,122012.08,167726.637468,115088.12819051104,0.7274460505611595,405987.14,364171.93408302235,545386.794320461,0.7444022191733674,238.59,762.2634666666667,1.8944633052516913,8.705660125213043,405.98714,34.28332541666667,39354.24670681673
2017-09-08 17:16:25,232.87,745.2892,131540.22,173555.49600400002,113219.61276892827,0.7579144598046513,238.82,798.8376,144950.94,190778.39563199997,124038.78922754891,0.7597869744098363,239.32,679.4405,119398.93,162603.70046,110380.51874375524,0.7342940515020552,395890.09,347638.92074023245,526860.3065079412,0.7514137715630564,237.00333333333333,741.1891,1.7439979747120262,8.331018359552239,395.89009000000004,33.411551249999995,39387.65825806673
2017-09-08 17:21:25,233.23,718.644,126476.46,167609.34012,109984.52600857196,0.7545907639123757,239.33,754.2455,135184.4,180513.575515,119625.78711067949,0.7488877200195211,239.58,646.3816,113030.97,154860.10372800002,105856.75012726408,0.7298908322993913,374691.82999999996,335467.0632465155,502923.5707261994,0.7450273795260014,237.38,706.4236999999999,1.7482517482517508,8.49944587079962,374.69183,32.10758,39419.765838066734
2017-09-08 17:26:25,233.57,715.6564,125999.88,167155.865348,109841.31080893155,0.7537867710336231,239.68,756.5118,136188.62,181320.748224,119707.44972225749,0.7510923120158058,239.92,644.1723,112374.11,154549.81821599999,106102.33603604842,0.7271060639032594,374562.61,335651.09656723746,502950.1043212945,0.7447311508274824,237.72333333333333,705.4468333333334,1.7471290155222468,8.685917979644596,374.56261,31.218934999999995,39450.98477306673
2017-09-08 17:31:25,234.05,708.977,124222.92,165936.06685,110015.65537832,0.7486191661532684,240.11,745.1153,132989.11,178909.634683,119676.8733039614,0.7433311807697555,240.16,647.0386,112301.05,155392.79017599998,107402.94878437862,0.7226915088712051,369513.07999999996,337095.47746666,500173.24720496783,0.7387701802623119,238.10666666666668,700.3769666666667,1.7037182215253688,7.615665449496753,369.51307999999995,31.003153749999996,39481.987926816735
2017-09-08 17:36:25,236.26,656.5919,114774.94,155126.402294,104359.5411865936,0.7398801126224487,241.97,686.0327,120831.24,165999.33241899998,113822.62430473151,0.7279019634549438,242.21,590.8225,103274.35,143103.117725,99060.13797028907,0.7216778477074233,338880.53,317242.3034616142,464201.13390502596,0.7300295179143915,240.14666666666668,644.4823666666667,1.618455388373779,8.326041090030351,338.88053,29.516400416666663,39511.5043272334
2017-09-08 17:41:25,237.55,620.0719,108518.06,147298.079845,99601.98281088783,0.7367241997600529,243.15,643.538,112489.86,156476.2647,108769.72378214843,0.718894077741875,243.23,560.3368,97339.17,136290.719864,95395.21112067644,0.7142024790619018,318347.08999999997,303766.91771371267,440021.8290139224,0.7234802207731548,241.31000000000003,607.9822333333333,1.558161700716928,7.836648954709025,318.34709,27.384484166666667,39538.888811400066
2017-09-08 17:46:25,235.66,597.928,105112.71,140907.71248,93841.8970012981,0.7459684651038486,241.22,634.9211,112848.48,153155.667742,103546.50705449942,0.736822095216875,241.21,554.8105,96567.96,133825.840705,92649.79623203946,0.7215942712653702,314529.15,290038.20028783695,427844.29857826774,0.7351486301095621,239.36333333333334,595.8865333333333,1.5471598267626678,6.893264243371602,314.52915,26.36984333333333,39565.2586547334
2017-09-08 17:51:25,235.6,564.4416,99866.17,132982.44096,87812.74220300256,0.7509726041954584,240.94,601.8061,105879.21,144999.161734,99067.4002552736,0.7302056697005926,240.79,532.3721,92705.78,128189.877959,88534.07912061273,0.7231911089707943,298451.16000000003,275414.22157888894,406110.931093034,0.7349005829435045,239.10999999999999,566.2066,1.4679436242733432,6.287369310071631,298.45116,25.54084625,39590.7995009834
2017-09-08 17:56:25,236.32,559.4831,98695.53,132217.046192,87980.33679042474,0.7464660030044729,241.63,603.1109,106051.79,145729.686767,99950.78510448949,0.7277294856851024,241.69,515.9505,90902.93,124700.07634500001,85362.55829029453,0.7289725288419588,295650.25,273293.6801852088,402614.58735897497,0.7343257280849476,239.88,559.5148333333333,1.4840753710188437,7.791762446572028,295.65025,24.754225416666664,39615.55372640007
2017-09-08 18:01:25,238.37,543.4273,95912.38,129536.76550099999,87066.57785394267,0.740425929496129,243.6,601.4207,106240.52,146506.08252,100881.03947465375,0.7251611548994683,243.71,504.9754,88002.41,123067.554734,86030.2206343677,0.7150740111007299,290155.31000000006,273977.8379629641,399066.35991531075,0.7270853651046316,241.89333333333335,549.9411333333334,1.45656487708081,9.360923114558801,290.15531000000004,24.408565,39639.962291400065
2017-09-08 18:06:25,238.27,546.421,96488.55,130195.73167000002,87412.17457530813,0.7411037885985713,243.61,596.1715,105178.77,145233.339115,100150.63220858714,0.7242054106923506,243.5,512.7088,89845.54,124844.5928,86683.05078564213,0.7196590415728441,291512.86,274245.8575695374,400238.1015588478,0.728348597658782,241.79333333333332,551.7671,1.4571672778405713,8.04767083793144,291.51286,24.23617375,39664.19846515007
2017-09-08 18:11:25,237.81,538.9968,94735.06,128178.829008,86342.80869104562,0.739085079284718,243.11,589.3466,104334.36,143276.051926,98195.56191036457,0.7282051577878988,243.16,493.5816,86290.28,120019.30185599999,83418.34567721444,0.7189700212015204,285359.69999999995,267956.7162786246,391447.26360381325,0.7289863195692554,241.36,540.6416666666667,1.4708319522704718,9.008727283937294,285.3597,24.036356666666663,39688.23482181673
2017-09-08 18:16:25,237.95,525.4682,93010.38,125035.15819,83563.50875743505,0.7438738139449065,243.12,582.5612,102449.16,141632.278944,97795.0512764599,0.7233461239475458,243.14,481.6689,84753.45,117112.976346,80822.65735371645,0.7236896597145936,280212.99,262181.2173876114,383742.50548458926,0.7302109774004514,241.40333333333334,529.8994333333334,1.430524295439174,9.93806812273749,280.21299,23.56552875,39711.80035056673
2017-09-08 18:21:25,238.97,437.7181,77251.13,104601.494357,70524.71577709905,0.7385279768216839,243.21,534.1183,92446.31,129902.911743,91260.32131596704,0.7116569502529384,243.54,417.0377,73448.14,101565.36145799998,70149.07967061712,0.7231613115498318,243145.58000000002,231934.1167636832,336025.605560776,0.7235924166976108,241.90666666666667,462.95803333333333,1.2139668191589046,15.370781268078936,243.14558000000002,21.806607083333333,39733.60695765006
2017-09-08 18:26:25,240.25,447.0532,79198.53,107404.5313,72548.78489410956,0.7373853695128038,244.65,539.5841,93818.77,132009.250065,92868.08116037933,0.7106984544931859,244.77,429.8363,75775.74,105211.031151,72989.02865026423,0.7202261889368411,248793.03999999998,238405.8947047531,344579.95789426786,0.7220183133121763,243.22333333333333,472.1578666666667,1.222470431839049,14.280442642912657,248.79304,20.4974425,39754.104400150056
2017-09-08 18:31:25,241.49,395.0158,70033.29,95392.365542,64769.14153726642,0.7341603240687564,245.71,487.0876,83902.29,119682.294196,85347.86041122413,0.701041792051511,245.67,378.0765,66609.88,92882.053755,64731.75261131363,0.717144779934566,220545.46,214848.7545598042,307896.55285909027,0.7162972691705751,244.29,420.0599666666667,1.146178722010718,15.956682057855383,220.54546,19.555770833333334,39773.66017098339
2017-09-08 18:36:25,241.39,346.0322,61714.77,83528.712758,56287.947367581015,0.7388449787176834,245.25,457.5575,78883.13,112215.97687500001,79811.51087038533,0.7029581009473345,245.12,352.6656,61718.6,86445.391872,60527.84640100491,0.7139605554844028,202316.5,196627.30463897125,282124.55246191676,0.7171176639343014,243.92,385.4184333333333,1.0372253197769765,18.71707744820716,202.3165,17.61924833333333,39791.27941931673
2017-09-08 18:41:25,242.1,258.1136,47425.5,62489.302560000004,40690.72233550571,0.7589378990822265,246.17,336.9648,58970.97,82950.624816,58337.216719894124,0.7109165257140455,245.23,274.805,49159.53,67390.43015,46095.668841889354,0.7294734562545302,155556,145123.60789728918,212740.52436037225,0.7312006044344217,244.5,289.9611333333334,0.9815950920245422,16.210333476877455,155.556,14.911354166666666,39806.190773483395
2017-09-08 18:46:25,241.79,247.5163,46138.01,59846.966176999995,38117.49459016006,0.7709331474471879,245.98,330.9822,59878.91,81415.00155599999,55162.65598731972,0.7354776006337513,244.96,267.4436,48079.07,65512.984256,44501.17003025881,0.7338861226673044,154095.99000000002,137781.32060773857,206710.5861887401,0.7454673359558879,244.24333333333334,281.9807,1.0044627625455544,17.37760775826146,154.09599000000003,12.90216625,39819.0929397334
2017-09-08 18:51:25,241.49,218.3948,40096.93,52740.160252,34260.19130100912,0.7602731923530599,245.77,298.2966,53608.13,73312.35538200001,50008.69773909101,0.7312291321247348,244.41,255.3579,45551.05,62412.024338999996,42665.707845873454,0.7298441363251229,139256.11,126934.59688597359,188426.7923065526,0.7390462274252562,243.89,257.34976666666665,0.9840501865595052,15.910965789360871,139.25610999999998,12.223004166666664,39831.31594390007
2017-09-08 18:56:25,241.06,210.0849,37148.79,50643.065994000004,34419.29015550059,0.7335414882740561,245.42,286.7063,51057.75,70363.460146,48416.14078646944,0.7256287552382757,244.18,233.0268,42297.73,56900.484024000005,38060.0462297746,0.7433632723081808,130504.27000000002,120895.47717174463,177896.26440377193,0.7335975852972039,243.55333333333337,243.27266666666665,1.0237319683573896,17.85388959987285,130.50427000000002,11.240015833333333,39842.5559597334
2017-09-08 19:01:25,240.33,212.5071,38546.47,51071.831343000005,33503.75512188055,0.754750103655393,245.03,287.8146,52053.68,70523.211438,47580.85486817627,0.7381070563662949,243.59,214.2444,40096.34,52187.793396,33404.33052985768,0.7683087823957169,130696.48999999999,114488.9405199145,173750.65467414106,0.7522071801404917,242.98333333333335,238.1887,1.091981617394884,20.834699547039794,130.69648999999998,10.883365,39853.4393247334
2017-09-08 19:06:25,240.12,210.1636,38411.84,50464.483632,32729.110224061948,0.7611658187193396,245.39,278.3189,49942.6,68296.674871,46585.11032159399,0.7312596124823425,243.3,202.5454,37959.17,49279.29582,31425.314786429262,0.7702863721643172,126313.61,110739.53533208519,167983.2514175096,0.7519416902227778,242.93666666666664,230.3426333333333,1.159424266955709,20.82821836860712,126.31361,10.708754166666665,39864.14807890007
2017-09-08 19:11:25,241.23,199.6201,35883.36,48154.356723,32112.716274341146,0.7451736964614254,246.62,274.5326,48843.12,67705.229812,46886.541486457856,0.7214083776929017,244.41,196.8188,36874.88,48104.482908000005,30891.495606908786,0.7665580788078179,121601.36000000002,109890.75336770777,163898.9579880604,0.7419288169535425,244.08666666666667,223.65716666666665,1.1703493294731449,22.747061536890918,121.60136000000001,10.329790416666668,39874.47786931674
2017-09-08 19:16:25,241.41,193.5702,34707.95,46729.781982,31289.46677210642,0.7427372550843329,247.09,250.4032,44492.05,61872.126688000004,42995.55265016862,0.7190968273057464,244.53,197.2252,37198.28,48227.478156,30694.911863842466,0.7713088351764076,116398.28,104979.93128611751,156746.1181650007,0.7425911490673852,244.34333333333333,213.73286666666664,1.2004965690353753,17.157086743483234,116.39828,9.916651666666667,39884.394520983406
2017-09-08 19:21:25,240.91,190.1052,34217.57,45798.243731999995,30440.71339884755,0.7471371653514218,246.69,247.6876,43814.52,61102.054044,42588.130336579656,0.7170711473700846,244.1,199.436,37595.67,48682.327600000004,30927.893846895273,0.7722652521651409,115627.76,103956.73758232247,155488.84902583034,0.743640207799027,243.9,212.40959999999998,1.2259122591225948,16.608477206303306,115.62776,9.667751666666664,39894.06227265007
2017-09-08 19:26:25,240.42,184.6232,33383.6,44387.109743999994,29253.217984794417,0.7521012337261408,246.33,253.4412,45924.08,62430.170796000006,42290.7212254808,0.735607149787622,243.72,199.9994,37710.59,48743.853768,30884.861696437438,0.7736481029892786,117018.26999999999,102428.80090671265,155515.06283630495,0.7524561792652417,243.49,212.68793333333335,1.2608320670253488,19.161061950231307,117.01826999999999,9.693584583333331,39903.75585723341
2017-09-08 19:31:25,240.34,182.2302,32911.79,43797.206268,28896.52843989462,0.7514586615093456,246.36,244.4792,43946.5,60229.895712,41186.714790432074,0.7296459587135604,243.65,197.3666,36974.95,48088.372090000004,30746.456751368794,0.768895855546937,113833.24,100829.69998169549,152067.86290106244,0.748568683930684,243.45000000000002,208.02533333333335,1.2774697063052016,17.52376313141347,113.83324,9.618812916666666,39913.37467015008
2017-09-08 19:36:25,240.31,179.197,32367.96,43062.83107,28402.86227128804,0.7516449614607282,246.38,244.0182,43158.9,60121.204116,41855.328635046404,0.7178648637297363,243.69,192.392,35613.63,46884.00648,30492.28462807898,0.7596114895853073,111140.48999999999,100750.47553441342,150009.55582178934,0.7408894012861046,243.46,205.20239999999998,1.293847038527892,18.91586063320898,111.14048999999999,9.373905416666666,39922.748575566744
2017-09-08 19:41:25,240.25,187.1753,33543.18,44968.865825,29950.859237665503,0.7459200801402467,246.74,219.7759,39707.16,54227.50556600001,36931.88059989582,0.7322328324999687,243.78,188.3553,35066.65,45917.255034,29643.28537181563,0.763692210565167,108316.98999999999,96526.02520937695,145085.64320904177,0.7465727662931825,243.59,198.43549999999996,1.3711564514142631,10.7543257128891,108.31698999999999,9.144061666666666,39931.89263723341
2017-09-08 19:46:25,240.18,185.6616,33049.77,44592.203088,29936.220188736872,0.7411558010439243,246.88,211.291,39129.39,52163.522079999995,34495.27321269607,0.7501293708655189,243.95,179.4907,34325.73,43786.756264999996,27185.001088424036,0.7839295012459633,106504.89000000001,91616.49448985698,140487.98402896276,0.7581067572159278,243.67,192.14776666666663,1.432264948495909,9.962766502793965,106.50489000000002,8.950911666666666,39940.84354890008
2017-09-08 19:51:25,240.44,177.2798,31567.83,42625.155112,28642.20587547614,0.7405915571932523,247.19,193.9062,35574.04,47931.673578,32123.714138722247,0.7421823054458923,244.16,162.8383,30767.37,39758.599328000004,25181.643389730194,0.773854474755907,97909.23999999999,85947.56340392858,130281.24551312027,0.7515221367003266,243.92999999999998,178.0081,1.43073832656909,8.931110438232865,97.90924,8.517255416666666,39949.36080431674
2017-09-08 19:56:25,240.78,171.7274,30507.06,41348.523371999996,27910.923940300327,0.7378028890061522,247.6,183.9306,33878.7,45541.21656,30434.12709566053,0.7439129333614797,244.65,146.9045,28598.54,35940.185925000005,21767.417719885118,0.7957259892778364,92984.29999999999,80112.46875584597,122735.8451987291,0.7575969338822202,244.34333333333333,167.52083333333334,1.4583304912486525,12.306728018903119,92.98429999999999,7.953897499999998,39957.314701816744
2017-09-08 20:01:25,240.82,169.0995,30029.34,40722.54159,27505.71091089412,0.7374132072192207,247.69,184.0721,34283.6,45592.818449,30055.61287286411,0.7519517583311841,244.85,139.3536,27589.93,34120.72896,20075.355721801858,0.8085973201904301,91902.87,77636.67950556008,120306.24056500956,0.7639077538154697,244.45333333333335,164.17506666666668,1.486309588742236,15.118901530317643,91.90287,7.703632083333333,39965.01833390008
2017-09-08 20:06:25,240.56,169.9356,30087.89,40879.707936,27674.345453516355,0.7360103953556778,247.47,180.6016,33375.4,44693.477952,29725.235849121706,0.7467622017656488,244.58,137.7568,27310.31,33692.558144,19731.5848828907,0.8105739517693299,90773.6,77131.16618552877,119117.85447236555,0.7620486483918227,244.20333333333335,162.76466666666667,1.4919261271344966,15.364432083949428,90.7736,7.611519583333333,39972.62985348341
2017-09-08 20:11:25,240.46,171.7534,30398.46,41299.822564,27957.270493492095,0.7360433559464625,247.42,181.4715,33576.6,44899.67853,29809.278161963983,0.7478138173654314,244.5,139.5052,27773.82,34109.0214,19800.006653363977,0.8142661049783153,91748.88,77566.55530882005,120143.36221252775,0.7636616647842825,244.12666666666667,164.24336666666667,1.5019525382997858,15.061896969557981,91.74888,7.605103333333333,39980.23495681675
2017-09-08 20:16:25,240.67,169.6312,30003.86,40825.140904,27685.02329657416,0.7349358590226018,247.67,179.0297,33371,44340.285799,29196.528967276245,0.7526112968976987,244.7,139.1752,27636.31,34056.17144,19901.18546053404,0.8114919802036328,91011.17,76782.73772438444,119074.0184810293,0.7643243350731441,244.34666666666666,162.61203333333333,1.5046927862053951,14.412730013215509,91.01116999999999,7.615002083333332,39987.84995890008
2017-09-08 20:21:25,240.59,161.5075,28982.81,38857.089425,25881.849298037934,0.7458821653624151,247.53,178.2303,33039.36,44117.346159,29235.952573901744,0.7488972677759296,244.67,129.072,26297.87,31580.04624,17484.889304300388,0.83273690608757,88320.04,72602.69117624007,114331.01167939557,0.7724941702402236,244.26333333333332,156.26993333333334,1.503841482552976,17.404456988740424,88.32003999999999,7.472133749999999,39995.32209265008
2017-09-08 20:26:25,240.51,155.6093,28034.1,37425.592742999994,24794.43948458795,0.749062284531043,247.37,182.6266,34312.71,45176.342042,29386.04792672326,0.7595282939929003,244.59,124.619,25546.99,30480.56121,16625.760542497195,0.8381404077172502,87893.8,70806.2479538084,112866.49116427868,0.778741317226469,244.15666666666667,154.2849666666667,1.4935765287315557,19.22803453090808,87.8938,7.342243333333333,40002.66433598341
2017-09-08 20:31:25,240.86,155.2265,27971.95,37387.85479,24807.69435065713,0.7481560564817846,247.78,172.2938,31254.44,42690.957764,29080.540832213417,0.7321091312304998,244.95,123.996,25322.57,30372.8202,16771.274712931867,0.8337246865208783,84548.95999999999,70659.50989580242,110187.53548290567,0.7673187319187912,244.52999999999997,150.50543333333334,1.5008383429435894,17.613605533177882,84.54896,7.185115000000001,40009.84945098341
2017-09-08 20:36:25,241.97,140.9981,26503.1,34117.310257,21484.33265341042,0.7768226686206086,248.75,177.1984,32942.7,44078.102,29285.79165111307,0.7473711095818054,245.94,129.0318,26455.36,31734.080892,17526.146676620036,0.8336576720162474,85901.16,68296.27098114352,109742.37977771116,0.7827528451086738,245.55333333333337,149.0761,1.459289224336887,18.86439207894491,85.90116,7.102088333333333,40016.951539316746
2017-09-08 20:41:25,243.52,125.9083,24143.08,30661.189216,18900.27016349117,0.7874149900031067,250.27,171.5731,31516.64,42939.599737000004,29163.515369107525,0.7339761011522163,247.25,135.6141,27687.28,33530.586225,18913.348164557217,0.825732058909149,83347,66977.1336971559,106923.61220650328,0.7795004141744726,247.01333333333332,144.36516666666668,1.4142286516247347,18.846605425362302,83.347,7.052006666666667,40024.00354598341
2017-09-08 20:46:25,243.15,123.2574,23562.19,29970.03681,18520.969434580227,0.7861915602365254,249.94,168.2171,30972.8,42044.181974,28432.356533056256,0.7366726749292801,246.95,133.117,27068.52,32873.243149999995,18653.29301245819,0.8234210380912783,81603.51,65606.61898009467,104706.07097164623,0.7793579612217302,246.67999999999998,141.5305,1.4310037295281226,18.855723677935146,81.60351,6.872937916666666,40030.87648390008
2017-09-08 20:51:25,241.42,123.4612,23627.26,29806.002904,18170.041111831764,0.7927013922698501,248.22,175.6908,32616.14,43609.970376,28948.52202956133,0.7479055756926112,245.36,130.1848,26492.32,31942.142528,17845.376160133645,0.8293845654460164,82735.72,64963.93930152674,105192.74106843518,0.7865154872822895,245,143.11226666666667,1.4612244897959235,22.764319294316252,82.73572,6.847467916666666,40037.72395181675
2017-09-08 20:56:25,241.32,118.3739,22598.86,28565.989548,17473.044541717547,0.7911107004371994,248.06,165.9529,30809.07,41166.276374,27303.177768084995,0.7484055570170185,245.25,123.7031,25390.19,30338.185275,16605.533341152488,0.8369053643074239,78798.12,61381.755650955034,99884.25122274256,0.7888943355472491,244.87666666666667,136.00996666666666,1.45243183643467,22.015249372656278,78.79812,6.730576666666666,40044.45452848342
2017-09-08 21:01:25,241.48,110.719,21463.72,26736.424119999996,15941.928944958874,0.8027894793883156,247.97,173.5959,33059.4,43046.575323,27569.615860194936,0.7679914081884279,245.44,123.1111,25502.09,30216.388383999998,16207.206193685264,0.8439820694621372,80025.21,59718.750998839074,99851.70732844503,0.8014405776435132,244.96333333333334,135.80866666666665,1.421981521043972,27.82387476498801,80.02521,6.617638750000001,40051.07216723342
2017-09-08 21:06:25,240.87,114.1062,22366,27484.760394,15974.169709740507,0.8137600502743535,247.48,168.4297,31280.24,41682.982156,27550.2738091623,0.7504319120674385,244.82,126.5351,25924.04,30978.323182,16958.792918331143,0.8368445202051221,79570.28,60483.23643723395,99948.24335225079,0.7961148423546366,244.39000000000001,136.357,1.4403207987233562,23.521124694735143,79.57028,6.649812083333332,40057.72197931675
2017-09-08 21:11:25,241.29,101.5171,20742.28,24495.061059,13029.421962840035,0.8467943782642195,247.66,169.2743,31403.29,41922.473138,27772.77679999304,0.7490800911632037,245.04,118.969,23947.74,29152.163759999996,16623.910514143685,0.8214738431477583,76093.31,57426.10927697676,95330.73928931516,0.7982032927392673,244.66333333333333,129.92013333333333,1.378765378274909,30.291045473065008,76.09331,6.485982916666666,40064.20796223342
2017-09-08 21:16:25,241.76,100.0017,20374.79,24176.410991999997,13014.099312284285,0.8427549484802374,248.11,171.1614,32162.4,42466.854954,27731.097993481515,0.7573530000005472,245.46,121.3399,24815.1,29784.091854000002,16471.276196989395,0.8331662459826631,77352.29000000001,57216.473502755194,96213.83272864453,0.8039622558032749,245.11,130.83433333333332,1.3667333034148026,30.82300007898029,77.35229000000001,6.393566666666667,40070.601528900086
2017-09-08 21:21:25,241.78,93.7109,19278.71,22657.421402,11903.364453956188,0.8508783792271367,248.23,144.2424,26414.95,35805.290952,24171.662678741675,0.7377387335131966,245.31,122.6168,25594.68,30079.127207999998,15800.83065198301,0.850911657875256,71288.34,51875.85778468087,88165.36758190278,0.8085753165354347,245.10666666666665,120.19003333333335,1.3572322254256597,22.031055819658935,71.28833999999999,6.193359583333334,40076.79488848342
2017-09-08 21:26:25,241.49,101.3093,20676.96,24465.182857,13077.02173221589,0.8451586125825292,248.19,148.1462,28450.03,36768.405377999996,23291.874699990105,0.7737629551109874,245.2,129.9928,27071.77,31874.234559999997,16825.162639719063,0.8493308270364941,76198.76,53194.059071925054,92929.3223158603,0.8199646580979651,244.96,126.48276666666665,1.416557805355976,19.902685029818283,76.19876,6.145295833333332,40082.94018431675
2017-09-08 21:31:25,241.47,98.3584,20090.48,23750.602848000002,12667.428666190539,0.8458934759919908,248.31,134.9457,25909.27,33508.366767,21249.00871708819,0.7732179303205011,245.18,129.4614,27124.6,31741.346052,16485.42156066432,0.8545510311869996,73124.35,50401.85894394304,88811.69938655397,0.8233639318365636,244.98666666666668,120.92183333333332,1.4354522695112713,18.65951971728292,73.12435,6.221796249999999,40089.16198056675
2017-09-08 21:36:25,241.92,93.8994,19043.06,22716.142848,12384.870274941983,0.8383051703549492,248.78,130.0854,24989.38,32362.645812,20563.84524276919,0.7721673977204296,245.7,117.318,24767.97,28825.0326,14745.513435284734,0.8592521071424565,68800.41,47694.22895299591,83715.20705098264,0.8218388560886015,245.46666666666667,113.7676,1.4448669201520972,17.46384735197016,68.80041,5.9135316666666675,40095.075512233416
2017-09-08 21:41:25,242.23,87.9826,18349.56,21312.025198,10839.560223855342,0.860995603633295,248.77,141.6082,27672.98,35227.871914,21799.292133204468,0.7855421998682358,246,120.2131,25934.18,29572.422599999998,14210.787668549223,0.8769717770772018,71956.72,46849.640025609035,85864.18533758733,0.838029496431974,245.66666666666666,116.6013,1.3989145183175038,24.5440659752507,71.95672,5.864880416666667,40100.94039265008
2017-09-08 21:46:25,242.58,85.6346,18096.04,20773.241268,10201.023923946961,0.8711226027050445,249.25,125.827,24750.76,31362.37975,19261.327654282042,0.7891862861586579,246.33,109.4176,23972.32,26952.837408,12320.037262917844,0.8894173046465476,66819.12,41782.38884114685,78807.12413765136,0.8478817204811068,246.05333333333337,106.95973333333332,1.4116180773816072,19.93753412499157,66.81912,5.782326666666666,40106.72271931675
2017-09-08 21:51:25,243.1,72.4252,15998.22,17606.56612,7351.743151765564,0.9086507778383307,249.48,129.858,26086.03,32396.97384,19211.531766851498,0.805199588357602,246.7,105.3929,23134.8,26000.42843,11866.056948437097,0.8897853380487546,65219.05,38429.33186705416,75698.9962327816,0.8615576592250342,246.42666666666665,102.5587,1.3499621253111085,29.381710181583813,65.21905000000001,5.501590416666666,40112.224309733414
2017-09-08 21:56:25,243.22,65.0614,14712.48,15824.233708000002,5826.603186677767,0.9297435990573149,249.51,119.1537,23810.84,29730.039687,17802.223408467693,0.800901722657697,246.73,96.8907,21118.16,23905.842410999998,11203.24147708895,0.8833890743914016,59641.479999999996,34832.06807223441,69067.93107353928,0.8635191335975798,246.48666666666668,93.70193333333333,1.3252914288805397,30.56557353138924,59.641479999999994,5.202522083333333,40117.426831816745
2017-09-08 22:01:25,243.16,71.4525,15947.35,17374.3899,6895.756113344056,0.9178653231443828,249.5,129.4889,25999.4,32307.48055,19178.229822604277,0.8047486079814417,246.8,96.7784,20903.75,23884.909120000004,11555.177177705209,0.8751864993489243,62850.5,37629.16311365354,73253.93686952221,0.8579811909897415,246.48666666666668,99.23993333333333,1.349633516349775,30.480639849952883,62.8505,5.103832499999999,40122.53066431674
2017-09-08 22:06:25,243.48,66.319,14926.75,16147.35012,6158.656536564122,0.924408642227422,249.76,117.332,23431.22,29304.840319999996,17599.76123395705,0.7995682537129759,246.99,100.3656,22240.3,24789.299544,10948.900757252239,0.8971733937267719,60598.270000000004,34707.318527773416,69833.71883539659,0.8677508660656431,246.74333333333334,94.67220000000002,1.3225619064344931,29.948812851079843,60.59827000000001,5.14369875,40127.67436306674
2017-09-08 22:11:25,244.2,74.5654,16518.34,18208.87068,7662.0764212688255,0.9071589496290497,250.49,126.0123,25051.18,31564.821027,19203.54933532188,0.7936423900066361,247.7,108.4596,23768.47,26865.442919999998,12522.454118377835,0.8847228043393078,65337.990000000005,39388.07987496854,76292.02955405632,0.8564196074205249,247.46333333333334,103.01243333333332,1.3187138835383085,27.615145485674375,65.33799,5.247344166666666,40132.92170723341
2017-09-08 22:16:25,244.69,71.6694,15954.78,17536.785486,7278.999954223123,0.9097893118859811,250.99,119.4385,24021.61,29977.869115,17934.182158213152,0.8013114577240024,248.21,104.0197,22767.88,25818.729737,12174.992629888862,0.881835792539866,62744.270000000004,37388.174742325136,73039.16092340834,0.8590497098644937,247.96333333333334,98.37586666666668,1.3200876473672212,27.147376253525607,62.74427000000001,5.336760833333334,40138.25846806674
2017-09-08 22:21:25,244.43,68.8039,15513.75,16817.737277,6493.0615317964875,0.9224635719108695,250.83,107.1107,21982.83,26866.576881,15445.651119126822,0.8182222133235821,247.91,99.8052,22568.9,24742.707132,10141.316926806083,0.9121435209008075,60065.48,32080.029577729394,68095.44907949718,0.8820777425210503,247.72333333333333,91.90660000000001,1.329440101188149,25.137150106738808,60.06548,5.117072916666666,40143.37554098341
2017-09-08 22:26:25,244.46,58.5198,13395.25,14305.750307999999,5022.127966543868,0.9363542429864141,250.75,101.8677,21180.52,25543.325775,14277.502028624594,0.8291997755722943,248.09,83.9745,19431.75,20833.233705000002,7512.038241692338,0.9327284604567343,54007.520000000004,26811.6682368608,60296.58174551764,0.8956978726910145,247.76666666666668,81.454,1.3345889950222003,28.156014437596678,54.00752000000001,4.753041666666666,40148.128582650075
2017-09-08 22:31:25,244.66,47.1042,10863.08,11524.513572,3848.1042065947486,0.9426063783197738,250.92,78.0718,15876.27,19589.776056,11476.209165544642,0.8104365233484833,248.12,76.5787,17985.12,19000.707044,6128.8112026323015,0.946550039340736,44724.47,21453.12457477169,49603.576189641535,0.9016380155537976,247.9,67.25156666666666,1.3069786204114597,29.958211630261893,44.724470000000004,4.1138329166666665,40152.24241556674
2017-09-08 22:36:25,243.81,52.6425,11920,12834.767925,4758.66238439005,0.9287273497779275,250.13,84.3679,17189.97,21102.942827000003,12240.87935398151,0.8145769118990562,247.42,76.4337,17518.33,18911.226054,7123.382965739543,0.9263455447033071,46628.3,24122.924704111105,52498.70338560957,0.8881800309906567,247.12,71.14803333333333,1.3394302363224353,26.009901421496306,46.6283,3.806365416666667,40156.04878098341
2017-09-08 22:41:25,244.38,47.5562,10899.18,11621.784156,4034.0726686876405,0.937823302661585,250.66,79.2439,16092.28,19863.275974,11644.237064783834,0.8101523646484076,247.89,68.7129,15894.82,17033.240781,6122.580229864,0.9331647573332099,42886.28,21800.889963335474,48109.373467463294,0.8914329351847471,247.64333333333332,65.17099999999999,1.3177553739921612,27.02858633441254,42.88628,3.729774166666666,40159.77855515008
2017-09-08 22:46:25,244.38,53.6553,12121.72,13112.282213999999,4999.584892886682,0.9244553924455367,250.64,84.7969,17077.56,21253.495015999997,12651.798087289279,0.8035177267147695,247.84,78.7553,18134.9,19518.713552,7218.419544126572,0.9291032399080315,47334.18,24869.802524302533,53469.91372604041,0.8852488568154872,247.62,72.4025,1.3084565059365192,25.893028555643806,47.33418,3.7591858333333326,40163.53774098341
2017-09-08 22:51:25,244.38,50.1454,11403.07,12254.532852,4488.158864818318,0.93051853854543,250.52,82.3404,16746.52,20627.917008,12044.294415968736,0.8118376660864642,247.71,78.7581,18278.77,19509.168951,6818.668524408735,0.9369322725078492,46428.36,23351.121805195788,51969.87109711443,0.8933706976729039,247.53666666666666,70.41463333333333,1.275231952168702,28.785541262966635,46.42836,3.9067724999999998,40167.44451348341
2017-09-08 22:56:25,244.47,51.1541,11601.61,12505.642827,4668.377440224443,0.9277100074337506,250.65,81.9305,16725.88,20535.879825,11915.003080672786,0.8144710692959074,247.9,77.9192,18026.01,19316.169680000003,6940.992334418146,0.9332083067516311,46353.5,23524.372855315378,51981.180060536324,0.8917362004097938,247.67333333333332,70.33460000000001,1.2933702995881615,27.270361955566685,46.3535,3.865910833333333,40171.31042431674
2017-09-08 23:01:25,244.53,49.7243,11349.64,12159.083079,4362.221130619598,0.9334289375489182,250.66,82.5685,16845.26,20696.62021,12024.446084929674,0.8139135679680135,247.84,78.8123,18164.88,19532.840431999997,7181.1551945055335,0.9299661287480282,46359.78,23567.822410054803,52006.45589540092,0.8914235588989583,247.67666666666665,70.36836666666666,1.270473601335066,29.337140599634964,46.35978,3.8630533333333332,40175.173477650074
2017-09-08 23:06:25,244.59,49.9381,11347.12,12214.359879,4520.3379253463845,0.9289983357628889,250.63,81.6443,16478.86,20462.510909,12131.01503590462,0.8053195462318422,247.87,76.0601,17460.91,18853.016987000003,7110.0542532396075,0.926159988719051,45286.89,23761.40721449061,51142.02654065388,0.885512230611364,247.6966666666667,69.21416666666667,1.2542222341842912,27.849886222714527,45.28689,3.81861125,40178.99208890007
2017-09-08 23:11:25,244.11,52.6261,11875.34,12846.557271000001,4900.034040849412,0.9243986345514965,250.19,80.9303,16565.84,20247.951757,11642.701381045523,0.8181489268055451,247.5,70.0261,15994.14,17331.459749999998,6675.850711802206,0.9228385970200809,44435.32,23218.58613369714,50135.81958590398,0.8862988651030906,247.26666666666665,67.86083333333333,1.2766244270692795,22.4499650019034,44.43532,3.738425416666666,40182.73051431674
2017-09-08 23:16:25,244.91,47.5486,10935.88,11645.127626,4001.9402858399085,0.9390949031407377,250.87,80.9791,16526.64,20315.226817000002,11814.339208629319,0.8135099917353779,248.2,71.2021,16560.48,17672.36122,6169.509969175821,0.9370836072125058,44023,21985.789463645047,49207.717558729804,0.8946360892975416,247.99333333333334,66.5766,1.2433129922847426,28.580612407362345,44.023,3.685763333333333,40186.416277650074
2017-09-08 23:21:25,244.97,51.0807,11616.88,12513.239079,4650.725891063974,0.9283671419253635,250.81,86.3414,17478.5,21655.286534,12784.89235854732,0.8071239312653651,248.25,79.3275,18403.43,19693.051875,7009.2835858268,0.9345138639157725,47498.81,24444.901835438097,53419.941755493375,0.8891587755262859,248.01,72.24986666666666,1.2257570259263708,29.299938731144138,47.49881,3.81340875,40190.229686400075
2017-09-08 23:26:25,243.06,46.5184,10616.17,11306.762304,3890.9906618052155,0.9389221878525129,248.97,77.9614,15722.47,19410.049758,11382.177678596305,0.8100169858410519,246.4,76.7423,17936.51,18909.30272,5986.930630673741,0.9485548074191494,44275.149999999994,21260.098971075262,49114.974455683216,0.901459289975805,246.14333333333332,67.07403333333333,1.2526576655877935,30.646186477529056,44.27515,3.8239149999999995,40194.053601400075
2017-09-08 23:31:25,243.52,51.8192,11768.93,12619.011584000002,4553.212054388223,0.932634851918367,249.43,81.0683,16295.49,20220.866069,11972.486385055341,0.8058749780743627,246.8,80.5193,18657.45,19872.16324,6841.230250087142,0.9388736281335015,46721.869999999995,23366.928689530705,52239.31941247429,0.894381292204263,246.58333333333334,71.1356,1.2423115917539707,27.15433622546235,46.721869999999996,3.7915424999999994,40197.84514390008
2017-09-08 23:36:25,243.4,45.8944,10483.83,11170.69696,3856.6538739240304,0.9385117184308615,249.3,75.124,15332.31,18728.4132,10755.172293079931,0.8186657265763444,246.71,68.2138,15949.5,16829.026598,5369.318949940621,0.9477375240404858,41765.64,19981.145116944583,46299.18838159043,0.9020814718343299,246.47000000000003,63.07739999999999,1.2455876983000045,27.241135493853573,41.76564,3.686979583333333,40201.53212348341
2017-09-08 23:41:25,243.26,55.3021,12423.46,13452.788846,5160.927180600597,0.9234858394208679,249.14,87.0667,17620.23,21691.797637999996,12651.544550569399,0.8122992060894314,246.61,71.0736,16285.08,17527.460496,6481.361032409827,0.9291180547071535,46328.77,24293.832763579823,52311.99900651555,0.8856241565960741,246.33666666666667,71.14746666666666,1.2489682142325607,22.37498266511247,46.32877,3.670600416666667,40205.20272390008
