DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-08 23:46:25,243.42,48.6816,11055.38,11850.075072,4266.480079367045,0.9329375495790951,249.14,81.3299,16493.54,20262.531285999998,11770.017518446126,0.813992080614128,246.61,74.3104,17402.83,18325.687744000003,5742.154585318289,0.9496413036775576,44951.75,21778.65218313146,49949.669858531764,0.8999408830391281,246.39,68.10730000000001,1.205406063557774,28.522199529272196,44.95175,3.803355,40209.00607890008
2017-09-08 23:51:25,241.52,53.2111,11992.85,12851.544872,4618.847743163819,0.9331835292525134,247.3,84.4028,17022.05,20872.81244,12079.905337084345,0.8155130052038161,244.78,81.1064,18626.7,19853.224592,6869.976259812945,0.9382203839826486,47641.600000000006,23568.72934006111,53152.67682125763,0.8963161001318837,244.53333333333333,72.90676666666667,1.2322791712104642,27.014867847200286,47.641600000000004,3.8580562499999997,40212.86413515008
2017-09-08 23:56:25,244.46,46.3879,10621.08,11339.986034000001,3973.404445172311,0.936604328096653,250.04,77.8776,15886.57,19472.515104,11260.36136678606,0.8158458173046489,247.51,75.5252,17700.33,18693.242252,6011.291357358915,0.9468838931944101,44207.98,21245.057169317286,49047.91483649392,0.9013223120161516,247.33666666666667,66.5969,1.1630571016563114,30.34525631072918,44.207980000000006,3.827065833333334,40216.69120098341
2017-09-09 00:01:25,243.67,50.5193,11483.34,12310.037831,4435.079914167408,0.9328435994795929,249.17,84.6508,17043.89,21092.439836,12425.652172146933,0.8080568266412667,246.71,75.6307,17379.32,18658.849997,6790.57578914682,0.9314250343828411,45906.55,23651.30787546116,51641.02726633496,0.8889550117436705,246.51666666666665,70.26693333333333,1.1547562707051575,28.103735849199808,45.90655,3.754772083333333,40220.445973066744
2017-09-09 00:06:25,243.83,50.9873,11457.54,12432.233359,4825.474426523511,0.9215994961762526,249.3,82.3022,16565.16,20517.93846,12107.075320767903,0.8073501162065577,247,64.9896,15015.52,16052.431199999999,5675.800081075214,0.9354047254848226,43038.22,22608.349828366627,48615.078553162966,0.8852854151605577,246.71,66.09303333333334,1.167362490373311,24.52477341283069,43.03822,3.7060320833333336,40224.15200515008
2017-09-09 00:11:25,243.74,52.3183,11898.52,12752.062442,4586.972676424727,0.9330663219473593,249.18,82.604,16834.34,20583.26472,11843.807803996004,0.8178653983710705,246.83,70.3998,16212.85,17376.782634,6252.684990208922,0.9330179436253861,44945.71,22683.46547062965,50345.37171539552,0.8927476045679028,246.58333333333334,68.4407,1.1530922608989524,23.556743282871164,44.94571,3.6659970833333326,40227.81800223341
2017-09-09 00:16:25,243.79,49.6332,11273.28,12100.077828,4396.0256465649945,0.9316700404945528,249.25,82.6144,16765.4,20591.6392,11955.624943221357,0.8141848173019659,246.82,77.0539,17847.87,19018.443597999998,6569.226237039424,0.9384506102211698,45886.55,22920.876826825777,51292.7096711903,0.8946017922264928,246.61999999999998,69.76716666666667,1.1475143946151911,28.85879938748647,45.88655,3.7846775,40231.60267973341
2017-09-09 00:21:25,243.71,49.5955,11262.87,12086.919305000001,4386.499475513668,0.9318230490163762,249.09,81.7785,16670.49,20370.206565,11706.41186105585,0.8183760899431999,246.69,75.8326,17639.23,18707.144094,6230.1529002729185,0.9429141033696044,45572.59,22323.064236842438,50746.232926497054,0.8980487293708919,246.49666666666667,69.06886666666666,1.1305088642172287,28.19413088193136,45.57259,3.8107975,40235.413477233415
2017-09-09 00:26:25,243.86,51.1654,11573.73,12477.194444,4661.454180884385,0.9275907378012805,249.24,82.4448,16594.97,20548.541952,12118.149489596333,0.8075984193313922,246.86,79.0439,18317.83,19512.777154,6723.509229023505,0.9387607850707689,46486.53,23503.112899504224,52090.24656697011,0.8924229210594028,246.65333333333334,70.8847,1.1324936483053094,27.81883819780573,46.48653,3.835796666666666,40239.24927390008
2017-09-09 00:31:25,244.82,48.5982,11064.59,11897.811323999998,4374.10132866199,0.9299685209901385,250.21,76.9479,15619.45,19253.134059,11256.818058018252,0.8112679188819437,247.78,68.6361,15940.93,17006.652858,5925.6216692950975,0.9373349437482825,42624.97,21556.54105597534,47765.80921327358,0.8923740789082037,247.60333333333332,64.7274,1.1241097992757225,24.9186588678056,42.624970000000005,3.712979166666667,40242.96225306675
2017-09-09 00:36:25,245.32,50.647,11571.94,12424.722039999999,4523.706711056952,0.931364095127878,250.79,81.5419,16435.03,20449.893100999998,12169.137879957945,0.8036731497240114,248.36,71.0051,16322.02,17634.826636,6676.7337524702225,0.9255560225741024,44328.990000000005,23369.578343485122,50111.84038101564,0.8846011174794848,248.15666666666667,67.73133333333332,1.1430950877805715,25.22367786450387,44.328990000000005,3.6230816666666668,40246.58533473341
2017-09-09 00:41:25,242.98,46.7082,10686.11,11349.158436,3822.3618710595606,0.9415773037499607,248.34,74.3997,15337.28,18476.421498,10302.717776070378,0.8301001360929227,245.93,74.964,17491.24,18435.89652,5825.701997059927,0.9487599358688527,43514.630000000005,19950.781644189865,47870.20693762503,0.9090127823491477,245.75,65.3573,1.1271617497456805,28.53407346998728,43.514630000000004,3.6601508333333337,40250.245485566746
2017-09-09 00:46:25,241.82,53.4593,12067.05,12927.527925999999,4637.594481518393,0.933438323945184,247.25,80.7485,16334.27,19965.066625000003,11480.22251124903,0.8181425239796813,244.84,80.9346,18652.46,19816.027464000003,6690.34232325988,0.9412814972065481,47053.78,22808.159316027304,52290.25094292131,0.8998576054141085,244.63666666666666,71.71413333333334,1.151367333869274,25.455000966801528,47.053779999999996,3.77368375,40254.01916931674
2017-09-09 00:51:25,241.87,45.6815,10453.86,11048.984405000001,3577.270954559245,0.9461376373442352,247.2,74.6426,15306.59,18451.650719999998,10303.966074515989,0.8295512543714573,244.85,76.8434,17914.75,18815.106490000002,5750.649064891735,0.9521471488626158,43675.2,19631.88609396697,47884.59091029695,0.9120929963005744,244.64,65.72250000000001,1.1322759973839036,30.493362242763144,43.6752,3.7803741666666664,40257.79954348341
2017-09-09 00:56:25,241.82,49.2037,11254.07,11898.438734,3862.480128343902,0.9458442617216068,247.09,83.3029,16850.07,20583.313561,11821.503210063705,0.818627668964169,244.7,72.9678,16751.4,17855.22066,6180.574638113413,0.9381793884814417,44855.54,21864.55797652102,49900.68500732479,0.8988962775444019,244.53666666666663,68.49146666666667,1.110944507299508,28.160831714315755,44.85554,3.688780833333333,40261.48832431674
2017-09-09 01:01:25,241.87,47.3018,10831.09,11440.886366,3685.291067422586,0.946700251493434,247.13,80.8536,16446.75,19981.350168,11347.19211848172,0.8231050385343509,244.85,68.3722,15735.75,16740.93317,5713.581656011076,0.9399565627678806,43013.59,20746.06484191538,47755.29427312806,0.9007083016595246,244.61666666666667,65.5092,1.1228452681065626,27.793653410513343,43.01358999999999,3.66121375,40265.14953806674
2017-09-09 01:06:25,241.74,50.5875,11532.29,12229.02225,4068.817094303336,0.9430263322973348,247.01,81.4981,16505.35,20130.845681,11524.945518731807,0.8199034586797397,244.72,74.8622,17194.81,18320.277584,6322.2685658482405,0.9385671107416558,45232.45,21916.031178883386,50262.182161504774,0.8999300876881349,244.49,68.9826,1.124790379974641,26.66628976002645,45.23245,3.676918333333333,40268.82645640007
2017-09-09 01:11:25,242.19,48.3558,11045.95,11711.291202,3891.1862221619,0.9431880575314893,247.46,79.886,16213.98,19768.58956,11309.464432560058,0.82018901504271,245.1,77.7792,17911.05,19063.68192,6528.265944677414,0.9395378120115004,45170.979999999996,21728.916599399374,50125.47506751485,0.9011581424247538,244.91666666666666,68.67366666666668,1.1133038448451826,29.586110153819277,45.17097999999999,3.7668095833333326,40272.59326598341
2017-09-09 01:16:25,242.33,48.6949,11107.21,11800.235117,3984.3989298738684,0.9412702280820155,247.6,78.5395,15997.79,19446.3802,11055.87707958315,0.8226615871677754,245.22,77.4009,17870.59,18980.248698,6394.6738532806085,0.9415361349760961,44975.59,21434.949862737627,49822.29191301997,0.9027202136449006,245.04999999999998,68.21176666666666,1.1099775556008857,28.61217004104375,44.97559,3.756107083333333,40276.34937306674
2017-09-09 01:21:25,242.38,52.4048,11841.73,12701.875424,4594.678432046706,0.9322820138532638,247.65,81.4964,16684.65,20182.583459999998,11356.017325513616,0.8266855446463246,245.35,72.615,16618.04,17816.090249999997,6422.9135409520295,0.9327545924392701,45144.42,22373.609298512354,50384.492159580994,0.8959983134694639,245.12666666666667,68.83873333333332,1.1205091245342556,23.873090827741343,45.14442,3.7550004166666664,40280.10437348341
2017-09-09 01:26:25,242.73,49.3138,11205.18,11969.938673999999,4209.913660269156,0.936110059138303,247.95,77.1611,15825.45,19132.094745,10751.380452256191,0.8271676578507349,245.69,65.7215,15118.82,16147.115335000002,5670.151272178923,0.9363170873765235,42149.45,20631.44538470427,46927.95194726204,0.8981736523973568,245.45666666666662,64.06546666666667,1.1108545975528463,23.02592556364219,42.149449999999995,3.637244583333333,40283.74161806674
2017-09-09 01:31:25,243.02,52.3666,11883.6,12726.131132,4553.511241762735,0.9337951869848766,248.12,83.8163,17027.06,20796.500356,11940.421048418188,0.818746409661543,245.89,74.3556,17052.14,18283.298484,6595.720193840599,0.9326621241195944,45962.8,23089.65248402152,51436.47573145813,0.8935837719513418,245.67666666666665,70.1795,1.0813671085301704,25.381913521754935,45.9628,3.67134375,40287.41296181674
2017-09-09 01:36:25,242.98,47.2277,10780.56,11475.386546,3932.4321312030065,0.9394507066742603,248.08,78.6458,16123.52,19510.450064,10985.889336300344,0.8264043088247643,245.76,75.2934,17580.88,18504.105984,5771.879823134286,0.9501069662701733,44484.96000000001,20690.201290637637,49061.14649749539,0.9067248357571708,245.60666666666665,67.05563333333333,1.0694606552482282,29.56937746716781,44.48496000000001,3.7686566666666668,40291.18161848341
2017-09-09 01:41:25,243.05,48.9328,11158.15,11893.117040000001,4116.056547794066,0.9382023200874847,248.02,80.4777,16186.87,19960.079154,11678.612907235402,0.8109622148846114,245.75,77.9353,18059.96,19152.599975,6376.513984989765,0.9429508277504761,45404.979999999996,22171.18344001923,50528.93808434314,0.8985935925312697,245.60666666666668,69.11526666666667,1.0409598002225802,29.201170219025418,45.404979999999995,3.7454141666666665,40294.92703265008
2017-09-09 01:46:25,242.83,50.9398,11507.32,12369.711634,4537.769532040488,0.9302819936699586,247.83,79.5182,15945.81,19706.995506,11580.01793251652,0.8091446509512387,245.57,72.955,16750.98,17915.55935,6353.891395276791,0.9349962048491665,44204.11,22471.6788598338,49588.10030311306,0.8914257600068809,245.41,67.80433333333333,1.051301902937934,24.87235329108759,44.20411,3.733712083333333,40298.66074473341
2017-09-09 01:51:25,243.04,47.3112,10761.41,11498.514048,4050.6641583761702,0.935895712704877,248.06,78.8165,15914.65,19551.22099,11356.678985395187,0.8139977553391666,245.92,67.753,15668.74,16661.817759999998,5666.282545007032,0.9403979941261824,42344.799999999996,21073.62568877839,47298.83494031053,0.895260952060186,245.67333333333332,64.62689999999999,1.0718840737022033,26.79333218829929,42.34479999999999,3.6062045833333336,40302.26694931674
2017-09-09 01:56:25,242.7,52.3441,11820.97,12703.913069999999,4653.3939817317005,0.9304983381785689,247.72,77.5353,15823.45,19207.044516,10887.101962281133,0.8238357539505168,245.5,76.6126,17656.37,18808.3933,6481.377704669351,0.9387495103050615,45300.78999999999,22021.873648682184,50369.87684740377,0.8993627309679425,245.30666666666664,68.83066666666667,1.062615501684961,23.95235650775818,45.30078999999999,3.651899583333333,40305.91884890007
2017-09-09 02:01:25,242.89,46.604,10668.86,11319.645559999999,3782.829880450306,0.9425083094209534,247.72,75.0078,15316.31,18580.932216,10519.586018446103,0.8243025603855956,245.54,75.8654,17702.05,18627.990316,5799.952500709791,0.9502930643460401,43687.22,20102.368399606203,48090.31510191929,0.9084411259816519,245.38333333333333,65.82573333333333,1.0160972627861193,29.200940665555315,43.68722,3.7078337499999994,40309.62668265007
2017-09-09 02:06:25,243.04,51.0881,11631.04,12416.451824,4345.938841736374,0.9367442619571993,247.94,81.199,16414.98,20132.480059999998,11656.12220963291,0.8153481315306963,245.72,81.3102,18719.1,19979.542343999998,6984.082435487786,0.9369133525534172,46765.119999999995,22986.143486857072,52108.91709691136,0.8974494694070679,245.5666666666667,71.1991,1.0289127188815117,28.246143560803443,46.765119999999996,3.7688474999999997,40313.395530150076
2017-09-09 02:11:25,242.94,44.4982,10216.52,10810.392708,3533.738755309956,0.9450646499122538,247.73,76.0541,15591.11,18840.882193,10578.096746504285,0.8275148605192492,245.6,64.054,14837.45,15731.6624,5228.315155484959,0.943158429334207,40645.08,19340.1506572992,45011.82017707606,0.9029868119107971,245.42333333333332,61.53543333333334,1.0118570633055757,27.686866591226856,40.64508,3.6420916666666665,40317.037621816744
2017-09-09 02:16:25,242.96,51.3517,11678.3,12476.409032000001,4390.682343756061,0.9360305493389179,247.8,84.5278,17069.45,20945.98884,12139.535624681226,0.8149269118010282,245.69,68.6589,15678.78,16868.805141,6223.539555319629,0.9294540940479763,44426.53,22753.757523756914,49914.427265980165,0.890053886890524,245.48333333333335,68.17946666666667,1.027904134700254,24.681575684565836,44.42653,3.544650416666667,40320.58227223341
2017-09-09 02:21:25,243.42,48.5137,11018.76,11809.204854,4247.852086188636,0.9330653618281284,248.1,81.6714,16619.46,20262.67434,11591.786778460622,0.8202007159139881,245.98,72.4489,16859.36,17820.980421999997,5774.887322858098,0.9460399821317981,44497.58,21614.526187507356,49469.408407285824,0.899496909961964,245.83333333333334,67.54466666666667,0.9816949152542461,28.175380242210096,44.49758,3.70517125,40324.287443483416
2017-09-09 02:26:25,243.21,48.5012,10999.56,11795.976852,4260.839083950467,0.9324840272245051,247.94,79.6642,16208.45,19751.941747999997,11288.28381171758,0.8206003342249226,245.7,77.02,17782.1,18923.814,6473.61227573879,0.9396678703352295,44990.11,22022.735171406835,50091.02576552031,0.8981670730921331,245.61666666666665,68.39513333333332,0.9798466445002257,29.086767382084684,44.99011,3.72865375,40328.01609723341
2017-09-09 02:31:25,243.62,50.3614,11374.16,12269.044268000001,4599.775162390406,0.9270616155217543,248.38,79.6486,16349.93,19783.119268,11137.845256916295,0.8264586478254052,246.11,74.5244,17157.38,18341.200084,6482.586833735553,0.935455691090099,44881.47,22220.207253042252,50080.77435233057,0.8961816301850251,246.03666666666666,68.17813333333334,0.9822384197477302,26.13262121188416,44.88147,3.744649166666667,40331.760746400076
2017-09-09 02:36:25,243.86,45.5102,10395.62,11098.117372,3885.781004931722,0.9367012126063502,248.57,75.5632,15472.73,18782.744624,10648.291973715826,0.8237736448926337,246.43,66.1834,15333.21,16309.575262000002,5558.3195592501215,0.9401354574649865,41201.56,20092.39253789767,45839.642061545004,0.8988194092938631,246.28666666666666,62.418933333333335,0.9853016809679701,27.089109714573787,41.20156,3.586792916666666,40335.34753931674
2017-09-09 02:41:25,244.1,52.4808,11821.99,12810.56328,4934.681751722635,0.9228313963724474,248.87,82.2177,16658.58,20461.518999,11881.30767761015,0.81414190221235,246.75,72.1047,16644.11,17791.834724999997,6286.730882550618,0.9354914913082413,45124.68,23102.720311883404,50694.895511397495,0.8901227538747926,246.57333333333335,68.9344,1.00308224733684,23.86848946244545,45.12468,3.5969266666666657,40338.944465983404
2017-09-09 02:46:25,243.6,46.5742,10586.03,11345.47512,4081.1486786980668,0.9330618495948896,248.36,72.2022,14829.87,17932.138392,10081.495082225669,0.8269995287687494,246.1,74.3229,17422.3,18290.865690000002,5569.491035958248,0.9525136915485162,42838.2,19732.134796881983,47164.27167764091,0.9082765083873485,246.02,64.36643333333333,0.9836598650516282,27.642099168666075,42.8382,3.66512,40342.6095859834
2017-09-09 02:51:25,242.34,52.7672,11949.95,12787.603248000001,4552.086535398921,0.9344948985548945,247.08,79.0146,15992.63,19522.927368,11197.34248379067,0.8191717204364287,244.86,77.9729,18055.48,19092.444294,6206.534547482453,0.9456871902815567,45998.06,21955.963566672042,50969.46007075835,0.9024631600205926,244.76,69.91823333333333,0.9887236476548406,24.530129718189862,45.998059999999995,3.701510833333333,40346.31109681674
2017-09-09 02:56:25,243.65,48.4011,10988.46,11792.928015,4280.992641359227,0.9317838611431565,248.34,78.0762,15760.4,19389.443508,11294.260108122327,0.81283405547443,246.17,70.0108,16275.66,17234.558636,5668.589149173035,0.9443618687166708,43024.520000000004,21243.84189865459,47983.43609877718,0.8966535850294484,246.0533333333333,65.49603333333333,0.9767530074780432,26.100715514069293,43.02452,3.709274166666667,40350.0203709834
2017-09-09 03:01:25,244.18,48.7005,11079.24,11891.68809,4320.0331772161035,0.9316793306508597,248.92,77.5887,15758.66,19313.379204,11165.628118556506,0.8159452488115709,246.66,68.9571,15921.3,17008.958285999997,5984.719566102325,0.9360537977863557,42759.2,21470.380861874935,47846.90626356071,0.8936669753414044,246.58666666666667,65.0821,0.9759922136909266,25.17066904724955,42.7592,3.5743216666666666,40353.59469265007
2017-09-09 03:06:25,244.36,51.8426,11732.36,12668.257736,4778.75327843192,0.9261226164241659,249.05,79.0944,16202.39,19698.46032,11203.209239611411,0.822520630383969,246.75,75.0866,17313.92,18527.61855,6595.5153982008205,0.9344924688121884,45248.67,22577.477916244152,50568.61324801573,0.8947975254546953,246.72000000000003,68.67453333333333,0.9565499351491624,24.50971636259147,45.24867,3.666994583333333,40357.261687233404
2017-09-09 03:11:25,244.41,47.2625,10749.69,11551.427625,4228.432934257457,0.9305940658568599,249.14,76.5264,15764.65,19065.787296,10722.875341708253,0.8268554429592018,246.84,76.2843,17805.85,18830.016612,6125.457647041239,0.9456098933366145,44320.19,21076.76592300695,49076.56572550006,0.9030825475420612,246.79666666666665,66.69106666666666,0.9670579019165533,29.13218761933131,44.320190000000004,3.732035833333333,40360.993723066735
2017-09-09 03:16:25,244.54,52.3938,11791.63,12812.379852,5011.440852193663,0.9203309717795588,249.18,81.9881,16560.06,20429.794758,11964.151731334914,0.8105837672948394,246.97,78.0898,18008.67,19285.837906,6901.5468242711,0.9337769034342727,46360.36,23877.139407799677,52147.87402789399,0.889017258406388,246.89666666666668,70.8239,0.9545153843038315,26.022430281303343,46.36036,3.77835625,40364.77207931673
2017-09-09 03:21:25,245.05,46.0219,10501.72,11277.666595,4110.917278367315,0.9311961753379001,249.7,74.5453,15366.41,18613.96141,10504.903763712888,0.8255314202888959,247.46,64.9958,15074.17,16083.860668000001,5608.9190401304095,0.937223363914806,40942.299999999996,20224.740082210614,45665.216967435685,0.896575177321425,247.40333333333334,61.85433333333333,0.9512132684819624,25.596320387146136,40.942299999999996,3.6376108333333335,40368.40969015007
2017-09-09 03:26:25,244.8,49.7437,11282.76,12177.25776,4580.931492161854,0.9265435800383354,249.56,76.7396,15757.52,19151.134576,10884.232586529135,0.8227982492351736,247.23,65.6014,15172.94,16218.634122,5729.396524914529,0.9355251426147192,42213.22,21194.560603605518,47235.21294488157,0.8936811621714992,247.1966666666667,64.02823333333333,0.969538424196662,22.309741483834998,42.21322,3.464813333333333,40371.8745034834
2017-09-09 03:31:25,245.01,49.6731,11334.01,12170.406230999999,4433.847668500081,0.9312762273399254,249.58,82.0768,16669.54,20484.727744000003,11905.902189007074,0.8137545301222041,247.37,73.0491,16947.28,18070.155866999998,6270.5847940422955,0.9378602002514759,44950.83,22610.33465154945,50317.038374132855,0.8933520622928489,247.32000000000002,68.26633333333332,0.934012615235335,27.23631463044252,44.95083,3.6318354166666666,40375.506338900064
2017-09-09 03:36:25,244.99,45.4058,10444.1,11123.966942000001,3829.283969191741,0.9388826894627785,249.52,80.0404,16251.62,19971.680608000002,11608.310543897564,0.8137332215041599,247.26,74.4332,17395.51,18404.353032,6009.695696654499,0.9451845424696046,44091.229999999996,21447.290209743805,49030.83540236564,0.8992551246204685,247.25666666666666,66.62646666666667,0.916726208932682,31.850205674021442,44.091229999999996,3.710085833333333,40379.2164247334
2017-09-09 03:41:25,244.99,49.0474,11243.49,12016.122526000001,4239.237334679983,0.9357003455708603,249.57,82.0777,16801.69,20484.131588999997,11717.63031074831,0.820229548272504,247.33,75.566,17371.59,18689.738780000003,6894.50480720233,0.9294720597480709,45416.770000000004,22851.372452630625,50841.59930806412,0.893299396913274,247.29666666666665,68.89703333333334,0.9327528339780736,28.810577717182795,45.41677000000001,3.7295,40382.9459247334
2017-09-09 03:46:25,245.39,46.0759,10662.82,11306.565100999998,3760.67600714966,0.9430644855223924,250,76.8482,15694.12,19212.050000000003,11081.401654488482,0.8168894001420982,247.66,67.9846,15751.43,16837.066036,5948.045532418591,0.9355210680008763,42108.37,20790.12319405673,46961.090771839576,0.8966650754468947,247.6833333333333,63.63623333333334,0.9353340959558677,27.594866027582825,42.10837,3.6468808333333333,40386.59280556673
2017-09-09 03:51:25,245.14,52.0276,11760.7,12754.045864,4934.7362048052255,0.922115235071888,249.75,81.5789,16300.87,20374.330275,12222.723567105719,0.8000689976053704,247.53,71.0124,16355.95,17577.699372,6438.820917676551,0.9304943527509546,44417.520000000004,23596.280689587496,50296.1285322459,0.8831200590622597,247.47333333333333,68.2063,0.9428625306430362,23.7202428514668,44.41752,3.6052454166666674,40390.198050983396
2017-09-09 03:56:25,245.23,50.2549,11401.53,12324.009127,4678.281161011943,0.9251478055968825,249.8,81.4848,16275.1,20354.90304,12224.696223538696,0.7995665696867893,247.57,76.8046,17895.36,19014.514821999997,6427.119447035162,0.9411420784344641,45571.990000000005,23330.0968315858,51196.67655943372,0.8901357092407342,247.5333333333333,69.51476666666666,0.9305144088338191,27.70615164260063,45.57199000000001,3.749562916666667,40393.94761390006
2017-09-09 04:01:25,245.74,49.3938,11227.12,12138.032412,4613.416016398534,0.9249538655787863,250.37,76.064,15441.12,19044.143679999997,11146.803203164744,0.8108067372026886,247.97,75.3865,17697.24,18693.590405,6021.4631620817845,0.946700960948973,44365.48,21781.682381645063,49424.05793745863,0.897649481880671,248.02666666666667,66.9481,0.944790882700785,26.220759065604547,44.365480000000005,3.7473945833333335,40397.695008483395
2017-09-09 04:06:25,245.94,53.0076,11982.46,13036.689143999998,5135.748843711833,0.9191336747884952,250.6,79.6883,16043.43,19969.88798,11891.374174957597,0.8033810713443972,248.19,72.7395,16726.49,18053.216505,6792.875566084246,0.9265102423918447,44752.380000000005,23819.998584753677,50696.82286141872,0.8827452584618957,248.24333333333334,68.47846666666668,0.9493373437353088,22.59230882311424,44.75238,3.7132441666666676,40401.408252650064
2017-09-09 04:11:25,245.66,44.8288,10320.49,11012.643008000001,3842.628290838358,0.9371492376991432,250.23,79.6858,16006.24,19939.777734,11890.963675990359,0.8027291082942821,247.85,67.874,15716.09,16822.5709,6000.283893069293,0.9342264088778488,42042.82,21733.87585989801,47328.21646170344,0.8883246220364077,247.91333333333333,64.12953333333333,0.934466345765992,30.096481808173657,42.04282,3.6164666666666667,40405.02471931673
2017-09-09 04:16:25,246.35,47.7611,10942.26,11765.946984999999,4324.864685308728,0.9299939914696124,250.99,81.7833,16580.25,20526.790467,12101.422925161407,0.8077370900558138,248.53,72.5137,16823.07,18021.829861,6463.023078554743,0.9334828998916384,44345.58,22889.31068902488,49904.41873577037,0.8886102898983188,248.62333333333333,67.3527,0.9519085095257918,29.08806922365399,44.34558,3.5995166666666663,40408.6242359834
2017-09-09 04:21:25,246.86,49.6824,11345.61,12264.597264000002,4658.055364206861,0.9250699191976337,251.49,79.7796,16217.33,20063.771604,11813.261135206347,0.80828920504492,249.09,74.6037,17444.98,18583.035633,6403.271518290294,0.9387583570587883,45007.92,22874.588017703503,50487.22253903521,0.891471499847337,249.14666666666668,68.0219,0.9405437225730494,26.96116985853085,45.00792,3.7230624999999997,40412.3472984834
2017-09-09 04:26:25,246.83,47.3818,10855.09,11695.249694,4352.687273042607,0.9281623123932936,251.49,76.8826,15702.43,19335.205074,11282.014330284082,0.8121160308309848,249.1,69.031,16250.23,17195.6221,5623.116960646332,0.945021349358451,42807.75,21257.81856397302,47795.379590095275,0.8956461977523688,249.14000000000001,64.4318,0.9432447619812131,26.462088596003834,42.80775,3.65898625,40416.0062847334
2017-09-09 04:31:25,247.05,51.9853,11767.54,12842.968365,5144.593159112853,0.9162632551575237,251.66,84.9398,16966.91,21375.950068000002,13002.12314822196,0.7937382874691321,249.35,66.5315,15399.82,16589.629524999997,6169.388279590745,0.9282799219110351,44134.270000000004,24316.104586925558,50389.54981655623,0.8758615657546327,249.35333333333335,67.81886666666666,0.9250594872068992,25.245089124658538,44.13427,3.6225841666666665,40419.628868900065
2017-09-09 04:36:25,247.5,50.0146,11446.8,12378.6135,4711.776941068226,0.9247239200092967,252.07,81.7231,16544.17,20599.941817,12273.876399690738,0.8031173168822742,249.73,65.6812,15309.72,16402.566076,5886.989672077404,0.9333734690696331,43300.689999999995,22872.643012836368,48970.47633900197,0.8842203147105935,249.76666666666665,65.80630000000001,0.9221940477779295,24.18734984340404,43.300689999999996,3.6431233333333326,40423.2719922334
2017-09-09 04:41:25,247.3,47.9289,10969.74,11852.81697,4489.328953944006,0.9254964476178864,251.85,78.8901,16079.92,19868.471685,11670.14738087085,0.8093184143670082,249.55,73.5932,17333.08,18365.18306,6069.949467739483,0.9438011014304587,44382.740000000005,22229.42580255434,49638.44257648369,0.8941203167608327,249.5666666666667,66.80406666666666,0.9149191932683196,28.254517439557063,44.382740000000005,3.6534762499999993,40426.9254684834
2017-09-09 04:46:25,245.48,51.6114,11723.98,12669.566472,4802.729177043666,0.9253655226412233,250.04,87.6281,17505.96,21910.530124,13176.217013737727,0.7989747350213405,247.77,78.1036,18176.63,19351.728972,6640.7481543004,0.939276796729623,47406.57,24619.694345081793,53418.27616846272,0.8874597497398853,247.76333333333332,72.44770000000001,0.9215783879777738,28.76047134691647,47.40657,3.824554583333333,40430.750023066736
2017-09-09 04:51:25,244.76,46.3037,10602.4,11333.293612,4004.080210959816,0.9355091611474612,249.31,84.5001,16822.35,21066.719931,12681.29445792868,0.7985272531793454,247.06,68.3815,15958.69,16894.33339,5544.250551370209,0.944617916054988,43383.44,22229.625220258706,48747.093284284776,0.8899697823415879,247.04333333333332,66.3951,0.9242642991108165,30.260365599268624,43.38344,3.7829170833333334,40434.53294015007
2017-09-09 04:56:25,244.46,51.6114,11844.2,12616.922844,4347.604905168942,0.9387550472049158,249.1,83.9319,16590.65,20907.436289999998,12722.862287940901,0.7935286646280629,246.76,71.1216,16299.79,17549.966016,6505.240435114971,0.9287647614325729,44734.64,23575.707628224813,50566.807355231926,0.8846641174266562,246.7733333333333,68.8883,0.9428355305813766,25.0795853577458,44.73464,3.6715866666666668,40438.204526816735
2017-09-09 05:01:25,244.46,51.0035,11703.57,12468.315610000001,4299.458501447562,0.9386648819358847,249.05,83.6065,16556.35,20822.198825,12627.40030985521,0.795129762190233,246.74,72.3374,16716.48,17848.530076000003,6255.34349844009,0.9365746046772663,44976.399999999994,23182.20230974286,50599.318778910914,0.8888736268668014,246.75,68.98246666666667,0.9321175278622134,26.06309622638409,44.97639999999999,3.7379599999999997,40441.94248681673
2017-09-09 05:06:25,244.63,52.4816,12104.28,12838.573808,4279.647544490503,0.94280565590997,249.27,82.0208,16318.59,20445.324816,12317.261353224809,0.7981575321918818,246.86,77.0875,17937.54,19029.82025,6354.4250326611045,0.9426016517418235,46360.41,22951.333930376415,51730.56489689386,0.8961899042162537,246.92,70.52996666666667,0.9517252551433755,25.58964298390424,46.36041,3.8057004166666664,40445.7481872334
2017-09-09 05:11:25,244.7,54.8573,12603.3,13423.58131,4620.53723025595,0.9388925137743289,249.29,90.9187,17883.11,22665.122723,13924.875754438563,0.7890144791429992,247.05,76.424,17698.29,18880.5492,6576.143943795686,0.9373821604723235,48184.7,25121.5569284902,54340.20552593976,0.8867228147857965,247.01333333333332,74.06666666666668,0.9365216452553166,25.935238523852394,48.1847,3.939379583333333,40449.687566816734
2017-09-09 05:16:25,244.64,52.3344,12049.44,12803.087616,4327.822569072417,0.9411354792996833,249.29,84.0212,16771.41,20945.644947999997,12547.503691953147,0.8007110805915492,247.02,66.7716,15547.9,16493.920632,5505.653767239212,0.9426442837269012,44368.75,22380.980028264774,49694.00611329385,0.892839065919677,246.98333333333332,67.70906666666666,0.9487819690937312,24.091505224312655,44.36875,3.8563937499999996,40453.543960566734
2017-09-09 05:21:25,244.53,53.6926,12335.12,13129.451477999999,4497.478259953719,0.9395000256232335,249.13,89.0329,17619.03,22180.766377,13474.278419646587,0.7943381982630581,246.87,67.4933,15611.26,16662.070971,5823.501545894954,0.9369339517981339,45565.41,23795.25822549526,51404.48329169451,0.8864092600919513,246.84333333333333,70.07293333333334,0.9371666239045005,27.057475354249938,45.56541,3.747256666666667,40457.2912172334
2017-09-09 05:26:25,244.85,54.8792,12545.93,13437.17212,4812.196485764612,0.93367338662921,249.51,90.6326,17991.6,22613.740026,13699.76523169337,0.7956047951074999,247.25,72.4605,16861.28,17915.858625,6056.0075158958425,0.941137142959566,47398.81,24567.969233353826,53387.56692027761,0.8878248763570649,247.20333333333335,72.65743333333333,0.95198284812773,24.73961140933963,47.39881,3.8735091666666666,40461.16472640007
2017-09-09 05:31:25,245.5,52.8251,12136.84,12968.56205,4569.542259253132,0.9358662859619042,250.27,86.4251,17150.39,21629.609777,13179.686716807577,0.7929125942085644,247.87,71.3449,16800.92,17684.260362999998,5519.252824429484,0.9500493464319167,46088.149999999994,23268.481800490194,51628.86610920526,0.8926818168447559,247.88,70.19836666666667,0.9641762142972465,24.74881894213114,46.08814999999999,3.8952899999999997,40465.06001640007
2017-09-09 05:36:25,245.09,54.8914,12632.73,13453.333225999999,4626.695109567472,0.9390037240425967,249.94,91.0061,17975.92,22746.064634000002,13937.351128808721,0.790287035988205,247.53,67.58,15626.56,16728.0774,5969.857290320325,0.9341515839710307,46235.21,24533.903528696515,52341.25587048411,0.8833416247100906,247.51999999999998,71.15916666666668,0.9817388493858995,27.890901851483164,46.23521,3.846806666666666,40468.90682306674
2017-09-09 05:41:25,245.33,58.3744,13736.31,14320.991552000001,4050.2575987652217,0.9591731096358096,250.27,90.2749,17924.55,22593.099223,13753.495548326006,0.7933639304231722,247.8,63.0041,14712.96,15612.415980000002,5222.6756333281355,0.9423884182209702,46373.82,23026.428780419366,51775.93653206212,0.8956635670179163,247.80000000000004,70.55113333333334,0.9967715899919398,27.956697128418433,46.37382,3.8587095833333334,40472.765532650075
2017-09-09 05:46:25,245.23,68.6628,16198.89,16838.178444,4595.673626345358,0.9620333965383411,250.12,92.4289,18106.1,23118.316468,14374.480829045622,0.7831928430023081,247.7,70.918,16304.54,17566.388600000002,6537.582415129463,0.9281668743227051,50609.53,25507.736870520443,56674.2372430067,0.8929900508938027,247.6833333333333,77.33656666666667,0.9905120785949745,19.515132341449508,50.60953,4.040972916666666,40476.80650556674
2017-09-09 05:51:25,242.83,65.9947,15388.59,16025.493000999999,4472.99941169233,0.9602568856408813,247.9,92.2707,18571.33,22873.90653,13353.6999357585,0.8119002311932592,245.32,76.1096,17603.51,18671.207072,6223.376029568109,0.9428158518148964,51563.42999999999,24050.075377018937,56896.33941656697,0.9062697271695804,245.35,78.125,1.0393315671489756,18.106496000000007,51.56342999999999,4.257206666666666,40481.06371223341
2017-09-09 05:56:25,243.54,61.0503,14279.8,14868.190062,4141.302654933055,0.9604262482826472,248.47,89.7065,18233.23,22289.374055,12820.51167195784,0.8180234202633376,246.06,73.7942,17178.3,18157.800852,5883.174388958054,0.9460561959025939,49691.33,22844.98871584895,54691.14906999272,0.9085808370273214,246.0233333333333,74.85033333333332,1.009389353313366,19.847829668983906,49.69133,4.218948333333333,40485.28266056674
2017-09-09 06:01:25,244.81,78.9332,18203.67,19323.636692,6483.003434790757,0.9420416192950021,249.98,111.3711,22264.32,27840.547577999998,16715.147154018166,0.7997084086662716,247.37,84.2237,19015.42,20834.416669,8513.913328258932,0.9126926998773848,59483.409999999996,31712.063917067855,67408.68685197996,0.8824294431163929,247.38666666666666,91.50933333333334,1.048291473536704,21.70463486420327,59.48341,4.548947499999999,40489.83160806674
2017-09-09 06:06:25,244.67,76.0689,17632.35,18611.777763,5958.062183025726,0.9473759156448187,249.79,112.391,22637.83,28074.14789,16603.80777534754,0.8063585790279173,247.23,83.8112,18999.76,20720.642976,8267.657786898184,0.9169483795462698,59269.94,30829.52774527145,66808.57406501101,0.8871606800397325,247.23,90.75703333333333,1.0354730412975781,23.83723428597455,59.269940000000005,4.9480562500000005,40494.779664316746
2017-09-09 06:11:25,244.5,80.4002,18457.69,19657.8489,6763.483070070578,0.9389475976692444,249.57,109.7494,22287.5,27390.157757999998,15921.309172242321,0.8137046962969888,246.97,90.5517,20549.06,22363.553348999998,8824.094939990673,0.9188638173601722,61294.25,31508.887182303573,68918.75691369973,0.889369639628771,247.01333333333332,93.5671,1.03503184713376,17.29486112105644,61.29425,5.0235079166666665,40499.80317223341
2017-09-09 06:16:25,244.68,73.8924,16961.74,18079.992432,6259.832466893756,0.9381497289777185,249.69,110.1582,22293.34,27505.400958,16110.681968952998,0.810507726611269,247.16,92.56,21110.63,22877.1296,8815.007642554609,0.922783162447093,60365.71000000001,31185.522078401365,67945.24068031962,0.8884464812483175,247.17666666666665,92.20353333333333,1.0168165819319583,19.859470316755758,60.36571000000001,5.069165,40504.87233723341
2017-09-09 06:21:25,244.37,67.3646,15341.84,16461.887302,5968.38998040081,0.9319611851635067,249.38,110.1899,22399.97,27479.157261999997,15916.828447552833,0.8151621895252286,246.87,84.3404,19159.37,20821.114548,8150.911128459035,0.9201894526746349,56901.17999999999,30036.129556412678,64342.158528619526,0.8843529856818563,246.87333333333333,87.2983,1.0153655045772436,26.222274660560394,56.90118,4.8861204166666665,40509.75845765008
2017-09-09 06:26:25,244.37,71.3607,16105.45,17438.414258999997,6686.760962229354,0.9235616129309434,249.51,111.6142,22695.78,27848.859041999996,16138.789301951527,0.8149626512803118,246.96,82.6632,18583.45,20414.503872,8450.287239934689,0.9103062272058727,57384.67999999999,31275.83750411557,65354.26160768892,0.8780556705616378,246.9466666666667,88.54603333333334,1.0434101830354794,26.052173991607365,57.384679999999996,4.761910833333332,40514.52036848341
2017-09-09 06:31:25,244.35,68.5309,15556.39,16745.525415,6197.6892139176325,0.9289878707577118,249.56,100.9235,21401.19,25186.468660000002,13279.580947645238,0.8497098298654464,247.03,75.7214,17525.03,18705.457442,6539.683601946901,0.9368939548439191,54482.61,26016.95376350977,60375.79544440557,0.9023915891951758,246.98,81.72526666666668,1.0648635517045897,23.49118469277961,54.48261,4.661137083333333,40519.18150556675
2017-09-09 06:36:25,244.8,80.1404,18119.3,19618.36992,7521.396534418386,0.9235884568334206,250,107.7225,22227.45,26930.625,15205.230329992537,0.8253596045394417,247.37,85.3947,19649.29,21124.086939,7754.511686903981,0.9301841095779065,59996.04,30481.138551314903,67295.05645339824,0.8915371078044522,247.39000000000001,91.08586666666667,1.0550143498120315,18.26478019275583,59.99604,4.7699437499999995,40523.951449316744
2017-09-09 06:41:25,245.1,69.0323,15856.49,16919.816730000002,5903.551732363153,0.9371549499047084,250.33,89.4029,18927.21,22380.227957000003,11943.003182750332,0.8457112249421936,247.62,74.7095,17407.49,18499.56639,6262.0482685713605,0.9409674601567783,52191.19,24108.603183684845,57490.391032628046,0.9078245783783148,247.6833333333333,77.7149,1.0685687369625345,15.039587003264499,52.19119,4.674467916666667,40528.62591723341
2017-09-09 06:46:25,245.37,61.1922,14063.19,15014.730114,5260.114772527156,0.9366262259277797,250.64,78.9079,17044.6,19777.476056,10031.459015798915,0.8618187655360142,247.99,63.9077,14977.61,15848.470523,5181.236976466129,0.9450508159928639,46085.4,20472.8107647922,50428.16746393816,0.913882108306955,248,68.0026,1.0645161290322525,16.0365927185137,46.0854,4.094857916666666,40532.720775150075
2017-09-09 06:51:25,245.75,64.0103,14410.26,15730.531225,6308.250102294616,0.916069508008621,250.73,91.8927,19204.79,23040.256671,12729.079641571103,0.8335319468976414,248.35,76.7552,16900.78,19062.15392,8816.424868469725,0.8866143915807809,50515.83,27853.75461233544,57686.053137592084,0.8757026569231604,248.27666666666667,77.55273333333334,1.0176818871420341,18.490601233913097,50.51583,4.025051250000001,40536.745826400074
2017-09-09 06:56:25,246.76,70.3208,15820.41,17352.360608,7128.747863543085,0.9117151468547905,251.48,88.1632,18447.8,22171.281536,12298.146206179796,0.8320583530566737,249.45,82.1255,18502.35,20486.205975,8794.752965696409,0.9031613771031607,52770.56,28221.647035419293,59843.07281637024,0.8818156808546179,249.23000000000002,80.20316666666668,0.991052441519892,12.32166643461709,52.770559999999996,4.303599583333333,40541.04942598341
2017-09-09 07:01:25,244.46,85.4508,18865.08,20889.302568,8970.603010447583,0.9030976471612377,249.37,86.5132,18021.86,21573.796684,11859.227019623557,0.835358757847465,247.32,88.579,19866.97,21907.358279999997,9232.326349701052,0.9068628789504602,56753.91,30062.156379772194,64224.13523349285,0.8836850787272705,247.05000000000004,86.84766666666667,1.0483707751467441,1.9935288992603808,56.753910000000005,4.563519583333333,40545.61294556674
2017-09-09 07:06:25,244.73,84.2307,18800.84,20613.779210999997,8453.183344412662,0.9120520700040985,249.44,96.7348,19840.13,24129.528512,13733.294863015248,0.8222344663772931,247.66,78.9694,17683.95,19557.561604,8353.210657690548,0.9042001430476487,56324.92,30539.688865118456,64071.594400207025,0.8790934661026323,247.27666666666664,86.64496666666668,1.0298855532938758,11.645031121253819,56.32492,4.7116179166666665,40550.32456348341
2017-09-09 07:11:25,244.94,90.3713,19550,22135.546222,10381.710193715606,0.8831948307907448,249.72,111.2436,22914.56,27779.751792,15704.69832984789,0.8248655413328396,247.9,85.2264,18531.8,21127.62456,10146.374145886562,0.8771359954533383,60996.36,36232.782669450055,70946.25059311591,0.8597545252929635,247.51999999999998,95.61376666666666,1.0423400129282419,16.346844056277813,60.99636,4.888386666666666,40555.212950150075
2017-09-09 07:16:25,245.18,90.6812,18955.83,22233.216616,11618.624277644858,0.8525905327778146,249.86,120.208,24976.58,30035.17088,16681.784715503312,0.8315777559511591,248.21,89.7069,19253.25,22266.149649000003,11184.533277216487,0.864686993643047,63185.66,39484.942270364656,74508.31024610363,0.8480350687231464,247.75,100.19870000000002,1.0373360242179588,19.969620364336045,63.185660000000006,5.174250833333334,40560.38720098341
2017-09-09 07:21:25,245.1,89.313,18634.87,21890.6163,11486.544392328171,0.8512720585212576,249.67,112.7759,22997.65,28156.758952999997,16245.343000837052,0.8167719174777284,247.98,93.3659,20513.38,23152.875881999997,10735.776757314632,0.8859970616413986,62145.90000000001,38467.66415047985,73088.12538302042,0.850287234408088,247.58333333333334,98.48493333333333,1.0030292830696796,14.510815190682294,62.14590000000001,5.222148333333333,40565.60934931674
2017-09-09 07:26:25,245.4,96.726,19654.23,23736.560400000002,13309.227728532873,0.8280150817470587,250.06,119.074,24612.14,29775.64444,16758.02990920183,0.8265863077991537,248.44,98.9446,21206.05,24581.796424,12432.544342510075,0.8626729159344859,65472.42,42499.801980244774,78056.84434446743,0.838778720173058,247.9666666666667,104.91486666666667,1.0350853609356194,13.495831223156804,65.47242,5.31743,40570.926779316746
2017-09-09 07:31:25,245.26,128.4372,24394.94,31500.507671999996,19929.096466978393,0.7744300585251851,249.7,165.1965,31386.02,41249.566049999994,26766.479930557027,0.7608812165916108,248.44,124.7567,24982.48,30994.554548,18344.97491626924,0.8060280382901021,80763.44,65040.55131380466,103696.7046527384,0.778842879052543,247.79999999999998,139.46346666666668,1.0250201775625472,18.45145108491971,80.76344,6.093160833333332,40577.01994015008
2017-09-09 07:36:25,242.41,192.6998,34886.85,46712.358518,31063.67871633473,0.7468441137810844,247.48,222.7095,43300,55116.147059999996,34101.31473623189,0.7856136959802937,246.11,183.0743,34359.83,45056.415973,29145.88654858709,0.7625957204538879,112546.68000000001,94310.88000115371,146837.65615677205,0.7664701476836359,245.33333333333334,199.49453333333335,1.191576086956527,11.636893642532547,112.54668000000001,8.054588333333331,40585.07452848341
2017-09-09 07:41:25,242.03,209.6416,38015.48,50739.556448,33605.44403678337,0.7492276768118744,247.21,220.3427,42574.05,54470.918867,33978.394147057574,0.781592286040773,245.74,204.7069,38796.53,50304.673606,32021.702743066187,0.7712311246439062,119386.06,99605.54092690712,155480.85125077417,0.7678505683471137,244.99333333333334,211.56373333333332,1.2095567226319104,4.149561235448053,119.38606,9.663864166666666,40594.73839265008
2017-09-09 07:46:25,242.37,234.2617,42416.28,56778.008229,37743.89234583513,0.747054736913709,247.91,226.4786,43252.97,56146.309726,35799.28326135905,0.7703617603913618,246.29,210.1741,39281.82,51763.779089,33710.93951616291,0.7588669276341057,124951.07,107254.11512335709,164670.01884082978,0.758796718914436,245.5233333333333,223.63813333333334,1.2843314281059401,6.020455068485637,124.95107,10.180713749999999,40604.91910640008
2017-09-09 07:51:25,241.12,242.8547,43875.53,58557.125264,38779.8244761743,0.7492773902781389,246.72,230.9001,42827.9,56967.672672,37564.434126632805,0.7517930431630605,245.29,195.4244,35868.23,47935.651075999995,31800.89182314105,0.7482579081513341,122571.66,108145.15042594814,163460.04219932941,0.7498570191884047,244.37666666666667,223.05973333333336,1.332642232619042,12.389207554568356,122.57166000000001,10.313447083333333,40615.23255348341
2017-09-09 07:56:25,239.78,257.8502,45880.59,61827.320955999996,41443.80626641497,0.742076306891113,244.88,276.6427,49416.55,67744.26437599999,46338.85995514868,0.7294573268332217,243.89,222.5539,40200.84,54278.670671,36470.07750341745,0.7406378878301914,135497.97999999998,124252.74372498109,183843.53920458074,0.7370287832047124,242.85,252.34893333333332,1.264154828083176,11.807077184660178,135.49797999999998,10.752901666666666,40625.985455150076
2017-09-09 08:01:25,239.27,296.4083,53336.48,70921.613941,46745.00214146798,0.7520483113141059,244.39,336.1509,60233.33,82151.91845099999,55864.869661450495,0.7331944419037096,243.74,255.9396,46401.28,62382.71810400001,41695.620062600465,0.7438162588979067,159971.09,144305.49186551894,215441.00031873563,0.7425285333958239,242.46666666666667,296.1662666666667,1.3183942810008213,13.582460662861894,159.97109,12.311211249999996,40638.29666640008
2017-09-09 08:06:25,239,330.0905,59292.03,78891.62950000001,52041.75615449936,0.7515630032714686,244.22,379.2615,69171.63,92623.24353,61598.30229122218,0.7468063885885815,243.69,284.7515,51531.03,69391.093035,46472.32229759047,0.7426173554292969,179994.69,160112.380743312,240902.60043321952,0.7471678997084809,242.30333333333337,331.3678333333334,1.363304948343001,14.453324025114064,179.99469,14.165240833333336,40652.46190723341
2017-09-09 08:11:25,238.19,374.135,66730.27,89115.21565,59064.31008716773,0.7488089381064075,243.44,436.9531,80269.11,106371.862664,69798.58985980145,0.7546084837636853,243.42,307.4767,56215.88,74845.97831399999,49413.5133906238,0.7510875168757701,203215.26,178276.41333759297,270331.1329636006,0.751727179079157,241.6833333333333,372.8549333333333,1.4454175574098247,17.534495989861288,203.21526,15.96708125,40668.42898848341
2017-09-09 08:16:25,237.95,360.5636,65246.9,85796.10862,55711.88647609088,0.7604878711805613,242.83,432.9628,78508.1,105136.35672400001,69929.47690056163,0.7467264650048365,242.69,315.6661,57108.18,76609.005809,51064.62129626533,0.7454499558756962,200863.18,176705.98467291784,267527.609975004,0.7508128974753945,241.15666666666667,369.7308333333333,1.3297026829032348,17.10216215850722,200.86318,16.836601666666667,40685.26559015008
2017-09-09 08:21:25,238.38,357.5304,64803,85228.096752,55357.02003330989,0.7603478485336387,242.88,441.1697,79643.25,107151.29673599999,71682.3068939876,0.7432784523011935,242.94,326.046,59600.98,79209.61524,52171.70046594648,0.7524462758645261,204047.23,179211.02739324397,271572.9449153854,0.7513533060650628,241.4,374.91536666666667,1.251035625517817,17.671810553510692,204.04723,16.871267083333333,40702.13685723341
2017-09-09 08:26:25,238.44,402.0822,72430.04,95872.479768,62812.59175088997,0.7554831185682489,243.33,483.8336,87864.49,117731.229888,78361.17589713036,0.7463142114763194,243.53,357.2042,66511.19,86989.938826,56067.02294339446,0.7645848577159914,226805.72,197240.7905914148,300574.0575928747,0.7545751679847456,241.76666666666665,414.3733333333333,1.3759823521301477,16.762726044146998,226.80572,17.95220625,40720.08906348341
2017-09-09 08:31:25,237.85,431.6402,78564.78,102665.62157,66089.37279098698,0.76524915350006,242.67,527.2475,96188.27,127947.15082499998,84369.95981178604,0.7517812579629987,243.01,387.0481,72362.35,94056.55878099999,60085.992978407245,0.7693493248938388,247115.4,210545.32558118028,324646.507822347,0.7611829914869327,241.17666666666665,448.64526666666666,1.3793484720744078,17.519906967330826,247.1154,19.746713333333332,40739.83577681674
2017-09-09 08:36:25,237.48,440.5757,78863.92,104627.917236,68756.69558215306,0.7537559963285285,241.93,553.82,100593.04,133985.67260000002,88505.37139424248,0.7507746018509742,242.68,402.9341,76049.42,97784.047388,61467.11023988545,0.7777282903645971,255506.38,218729.177216281,336342.0330354439,0.7596623523206051,240.69666666666663,465.7766,1.336398509881029,18.902495316424243,255.50638,20.942574166666667,40760.778350983404
2017-09-09 08:41:25,236.21,493.7973,87425.37,116639.860233,77211.7975152559,0.7495325339498772,240.87,602.2969,108903.64,145075.25430300002,95847.93480211521,0.750669992089395,241.81,440.2503,82915.17,106456.925043,66769.39024344928,0.7788612151488404,279244.18,239829.1225608204,368096.8895442685,0.7586159729459415,239.63000000000002,512.1148333333333,1.4272002670784192,17.609735316525704,279.24418,22.281273333333335,40783.05962431674
2017-09-09 08:46:25,236.21,530.7685,93810.57,125372.82738500001,83174.0512586955,0.7482528069014721,241.08,632.1305,113607.9,152394.02094000002,101573.53334334276,0.7454879089037834,241.89,477.6403,89560.52,115536.412167,72990.24451084204,0.7751713794829147,296978.99,257737.82911288028,393224.24779919203,0.7552407860454687,239.7266666666667,546.8464333333333,1.466948469089802,15.595615417442312,296.97899,24.00929875,40807.06892306674
2017-09-09 08:51:25,235.27,530.1662,93300.64,124732.201874,82783.52952083337,0.748007640354565,240.21,622.9956,112357.42,149649.77307599998,98847.68460941252,0.7508024749422041,241.25,451.5255,85268.39,108930.52687500001,67787.61946014184,0.782777724905776,290926.45,249418.83359038775,383207.4553804924,0.7591878652546956,238.91,534.8957666666666,1.5235862877234048,16.470467486095263,290.92645,24.49606,40831.56498306674
2017-09-09 08:56:25,236.02,552.7448,97420.85,130458.82769600002,86767.98781285711,0.7467555221867673,241.01,654.9737,117166.33,157855.211437,105784.30361897305,0.7422392262719884,241.99,479.2285,88965.87,115968.504715,74389.30071573518,0.767155446374335,303553.05,266941.59214756533,404230.46369933523,0.7509405580717968,239.67333333333332,562.3156666666666,1.5242969597507614,16.47793914094516,303.55305,24.769979166666666,40856.334962233406
